DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-15 09:00:00,362.782,259.25,1000.0,2.6705,3.35,1.0,0.0,621.804398178088,0.0,141.66989281903997,3294.082631688127,362.782,0.0,502.5,150.0,1.0,577.5,502.5,150.0,243.25,0.0,275795.3775000003,5000.0,0.0,1.9382835101253617,0.0
2024-05-15 09:15:00,386.897,289.0,1000.0,2.6705,3.35,1.0,0.0,621.804398178088,0.0,167.05410334535577,3127.028528342771,386.897,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.5,0.0,275966.1775000003,5000.0,0.0,1.7387543252595157,0.0
2024-05-15 09:30:00,367.377,253.25,1000.0,2.6705,3.35,1.0,0.0,621.804398178088,0.0,146.50673492430315,2980.521793418468,367.377,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.25,0.0,276165.5775000003,5000.0,0.0,1.9842053307008884,0.0
2024-05-15 09:45:00,345.667,230.25,1000.0,2.6705,3.35,1.0,0.0,621.804398178088,0.0,123.65410334535575,2856.867690073112,345.667,0.0,502.5,150.0,1.0,577.5,502.5,150.0,272.25,0.0,276383.3775000003,5000.0,0.0,2.182410423452769,0.0
2024-05-15 10:00:00,358.453,250.75,1000.0,2.30594,3.35,1.0,0.0,621.804398178088,0.0,137.11305071377686,2719.754639359335,358.453,0.0,502.5,150.0,1.0,577.5,502.5,150.0,251.75,0.0,276584.7775000003,5000.0,0.0,2.003988035892323,0.0
2024-05-15 10:15:00,448.053,221.0,1000.0,2.30594,3.35,1.0,0.0,621.804398178088,0.0,231.4288401874611,2488.325799171874,448.053,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.5,0.0,276809.9775000003,5000.0,0.0,2.273755656108597,0.0
2024-05-15 10:30:00,466.336,205.25,1000.0,2.30594,3.35,1.0,0.0,621.804398178088,0.0,250.67410334535586,2237.6516958265183,466.336,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.25,0.0,277047.7775000003,5000.0,0.0,2.4482338611449452,0.0
2024-05-15 10:45:00,500.244,251.75,1000.0,2.30594,3.35,1.0,0.0,621.804398178088,0.0,286.3667349243032,1951.284960902215,500.244,0.0,502.5,150.0,1.0,577.5,502.5,150.0,250.75,0.0,277248.3775000003,5000.0,0.0,1.9960278053624627,0.0
2024-05-15 11:00:00,491.515,235.25,1000.0,4.20812,3.35,1.0,0.0,621.804398178088,0.0,277.1783138716716,1674.1066470305434,491.515,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.25,0.0,277462.1775000003,5000.0,0.0,2.136025504782147,0.0
2024-05-15 11:15:00,456.845,192.0,1000.0,4.20812,3.35,1.0,0.0,621.804398178088,0.0,240.6835770295664,1433.423070000977,456.845,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.5,0.0,277710.5775000003,5000.0,0.0,2.6171875,0.0
2024-05-15 11:30:00,432.091,209.0,1000.0,4.20812,3.35,1.0,0.0,621.804398178088,0.0,214.6267349243032,1218.7963350766738,432.091,0.0,502.5,150.0,1.0,577.5,502.5,150.0,293.5,0.0,277945.3775000003,5000.0,0.0,2.4043062200956937,0.0
2024-05-15 11:45:00,446.678,223.75,1000.0,4.20812,3.35,1.0,0.0,621.804398178088,0.0,229.98147176640848,988.8148633102653,446.678,0.0,502.5,150.0,1.0,577.5,502.5,150.0,278.75,0.0,278168.3775000003,5000.0,0.0,2.2458100558659218,0.0
2024-05-15 12:00:00,467.084,196.5,1000.0,0.04998,3.35,1.0,621.804398178088,0.0,1004.720398178088,0.0,1943.2992415794488,467.084,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.0,0.0,278413.1775000003,5000.0,0.0,2.5572519083969465,0.0
2024-05-15 12:15:00,417.471,204.25,1000.0,0.04998,3.35,1.0,621.804398178088,0.0,1054.333398178088,0.0,2944.9159698486324,417.471,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.25,0.0,278651.77750000026,5000.0,0.0,2.4602203182374542,0.0
2024-05-15 12:30:00,408.09,209.75,1000.0,0.04998,3.35,1.0,621.804398178088,0.0,1063.7143981780882,0.0,3955.444648117816,408.09,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.75,0.0,278885.97750000027,5000.0,0.0,2.395709177592372,0.0
2024-05-15 12:45:00,442.271,243.25,1000.0,0.04998,3.35,1.0,621.804398178088,0.0,1029.5333981780882,0.0,4933.501376387,442.271,0.0,502.5,150.0,1.0,577.5,502.5,150.0,259.25,0.0,279093.3775000003,5000.0,0.0,2.065775950668037,0.0
2024-05-15 13:00:00,420.34,177.25,1000.0,0.441,3.35,1.0,621.804398178088,0.0,1051.4643981780882,0.0,5932.392554656184,420.34,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.25,0.0,279353.5775000003,5000.0,0.0,2.834978843441467,0.0
2024-05-15 13:15:00,464.032,189.25,1000.0,0.441,3.35,1.0,621.804398178088,0.0,1007.7723981780881,0.0,6889.776332925368,464.032,0.0,502.5,150.0,1.0,577.5,502.5,150.0,313.25,0.0,279604.1775000003,5000.0,0.0,2.655217965653897,0.0
2024-05-15 13:30:00,457.056,201.0,1000.0,0.441,3.35,1.0,621.804398178088,0.0,1014.748398178088,0.0,7853.787311194551,457.056,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.5,0.0,279845.3775000003,5000.0,0.0,2.5,0.0
2024-05-15 13:45:00,464.445,260.5,1000.0,0.441,3.35,1.0,621.804398178088,0.0,1007.3593981780881,0.0,8810.778739463734,464.445,0.0,502.5,150.0,1.0,577.5,502.5,150.0,242.0,0.0,280038.97750000027,5000.0,0.0,1.9289827255278311,0.0
2024-05-15 14:00:00,416.562,252.75,1000.0,0.5488,3.35,1.0,0.0,433.438,0.0,0.0,8810.778739463734,416.562,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.75,0.0,280238.77750000026,5000.0,0.0,1.9881305637982196,0.0
2024-05-15 14:15:00,473.946,277.75,1000.0,0.5488,3.35,1.0,0.0,0.0,376.054,0.0,9168.030039463734,473.946,0.0,502.5,150.0,1.0,577.5,502.5,150.0,224.75,0.0,280418.57750000025,5000.0,0.0,1.8091809180918093,0.0
2024-05-15 14:30:00,488.769,316.75,1000.0,0.5488,3.35,1.0,0.0,11.788936277614994,349.4420634920635,0.0,9500.0,488.769,0.0,502.5,150.0,1.0,577.5,502.5,150.0,185.75,0.0,280567.1775000002,5000.0,0.0,1.5864246250986582,0.0
2024-05-15 14:45:00,458.748,284.75,1000.0,0.5488,3.35,1.0,0.0,391.25199999999995,0.0,0.0,9500.0,458.748,0.0,502.5,150.0,1.0,577.5,502.5,150.0,217.75,0.0,280741.37750000024,5000.0,0.0,1.7647058823529411,0.0
2024-05-15 15:00:00,430.188,265.25,1000.0,2.30398,3.35,1.0,0.0,621.804398178088,0.0,212.62357702956635,9287.376422970434,430.188,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.25,0.0,280931.1775000002,5000.0,0.0,1.8944392082940622,0.0
2024-05-15 15:15:00,402.746,231.75,1000.0,2.30398,3.35,1.0,0.0,621.804398178088,0.0,183.73726124009266,9103.639161730342,402.746,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.75,0.0,281147.7775000002,5000.0,0.0,2.168284789644013,0.0
2024-05-15 15:30:00,392.198,222.75,1000.0,2.30398,3.35,1.0,0.0,621.804398178088,0.0,172.6341033453558,8931.005058384986,392.198,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.75,0.0,281371.5775000002,5000.0,0.0,2.255892255892256,0.0
2024-05-15 15:45:00,329.81,201.0,1000.0,2.30398,3.35,1.0,0.0,621.804398178088,0.0,106.96252439798735,8824.042533986998,329.81,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.5,0.0,281612.7775000002,5000.0,0.0,2.5,0.0
2024-05-15 16:00:00,333.743,198.0,1000.0,1.10054,3.35,1.0,0.0,516.2570000000001,0.0,0.0,8824.042533986998,333.743,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.5,0.0,281856.3775000002,5000.0,0.0,2.537878787878788,0.0
2024-05-15 16:15:00,374.786,132.75,1000.0,1.10054,3.35,1.0,0.0,475.21399999999994,0.0,0.0,8824.042533986998,374.786,0.0,502.5,150.0,1.0,577.5,502.5,150.0,369.75,0.0,282152.17750000017,5000.0,0.0,3.785310734463277,0.0
2024-05-15 16:30:00,394.25,122.0,1000.0,1.10054,3.35,1.0,0.0,0.0,455.75,0.0,9257.005033986998,394.25,0.0,502.5,150.0,1.0,577.5,502.5,150.0,380.5,0.0,282456.5775000002,5000.0,0.0,4.118852459016393,0.0
2024-05-15 16:45:00,380.715,160.5,1000.0,1.10054,3.35,1.0,0.0,213.5008252494713,255.7841747505288,0.0,9500.0,380.715,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.0,0.0,282730.17750000017,5000.0,0.0,3.130841121495327,0.0
2024-05-15 17:00:00,343.697,155.75,1000.0,2.52938,3.35,1.0,0.0,621.804398178088,0.0,121.58041913482884,9378.419580865171,343.697,0.0,502.5,150.0,1.0,577.5,502.5,150.0,346.75,0.0,283007.5775000002,5000.0,0.0,3.226324237560193,0.0
2024-05-15 17:15:00,353.252,177.0,1000.0,2.52938,3.35,1.0,0.0,621.804398178088,0.0,131.63831387167158,9246.781266993497,353.252,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.5,0.0,283267.9775000002,5000.0,0.0,2.8389830508474576,0.0
2024-05-15 17:30:00,354.81,141.75,1000.0,2.52938,3.35,1.0,0.0,621.804398178088,0.0,133.27831387167157,9113.502953121824,354.81,0.0,502.5,150.0,1.0,577.5,502.5,150.0,360.75,0.0,283556.5775000002,5000.0,0.0,3.544973544973545,0.0
2024-05-15 17:45:00,364.981,157.0,1000.0,2.52938,3.35,1.0,0.0,621.804398178088,0.0,143.9846296611453,8969.51832346068,364.981,0.0,502.5,150.0,1.0,577.5,502.5,150.0,345.5,0.0,283832.9775000002,5000.0,0.0,3.200636942675159,0.0
2024-05-15 18:00:00,366.014,156.5,1000.0,6.0123,3.35,1.0,0.0,621.804398178088,0.0,145.07199808219795,8824.446325378482,366.014,0.0,502.5,150.0,1.0,577.5,502.5,150.0,346.0,0.0,284109.7775000002,5000.0,0.0,3.2108626198083066,0.0
2024-05-15 18:15:00,380.623,176.75,1000.0,6.0123,3.35,1.0,0.0,621.804398178088,0.0,160.4498928190401,8663.996432559441,380.623,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.75,0.0,284370.3775000002,5000.0,0.0,2.842998585572843,0.0
2024-05-15 18:30:00,367.825,207.75,1000.0,6.0123,3.35,1.0,0.0,621.804398178088,0.0,146.97831387167167,8517.018118687769,367.825,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.75,0.0,284606.17750000017,5000.0,0.0,2.4187725631768955,0.0
2024-05-15 18:45:00,380.997,197.5,1000.0,6.0123,3.35,1.0,0.0,621.804398178088,0.0,160.84357702956643,8356.174541658202,380.997,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.0,0.0,284850.17750000017,5000.0,0.0,2.5443037974683542,0.0
2024-05-15 19:00:00,389.919,198.5,1000.0,7.91742,3.35,1.0,0.0,621.804398178088,0.0,170.23515597693478,8185.939385681268,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.0,0.0,285093.3775000002,5000.0,0.0,2.531486146095718,0.0
2024-05-15 19:15:00,393.244,228.0,1000.0,7.91742,3.35,1.0,0.0,621.804398178088,0.0,173.7351559769348,8012.204229704334,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.5,0.0,285312.97750000015,5000.0,0.0,2.2039473684210527,0.0
2024-05-15 19:30:00,365.522,237.75,1000.0,7.91742,3.35,1.0,0.0,621.804398178088,0.0,144.55410334535577,7867.650126358978,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,264.75,0.0,285524.77750000014,5000.0,0.0,2.1135646687697163,0.0
2024-05-15 19:45:00,373.289,221.75,1000.0,7.91742,3.35,1.0,0.0,621.804398178088,0.0,152.72989281904003,7714.920233539939,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.75,0.0,285749.3775000001,5000.0,0.0,2.266065388951522,0.0
2024-05-15 20:00:00,397.382,161.5,1000.0,7.66654,3.35,1.0,0.0,621.804398178088,0.0,178.09094545061905,7536.829288089319,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.0,0.0,286022.1775000001,5000.0,0.0,3.111455108359133,0.0
2024-05-15 20:15:00,373.2,181.75,1000.0,7.66654,3.35,1.0,0.0,621.804398178088,0.0,152.63620860851378,7384.193079480807,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.75,0.0,286278.7775000001,5000.0,0.0,2.764786795048143,0.0
2024-05-15 20:30:00,365.856,217.75,1000.0,7.66654,3.35,1.0,0.0,621.804398178088,0.0,144.90568229272424,7239.287397188082,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.75,0.0,286506.5775000001,5000.0,0.0,2.3076923076923075,0.0
2024-05-15 20:45:00,371.023,205.75,1000.0,7.66654,3.35,1.0,0.0,621.804398178088,0.0,150.34462966114535,7088.942767526936,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,296.75,0.0,286743.9775000001,5000.0,0.0,2.44228432563791,0.0
2024-05-15 21:00:00,361.014,186.25,1000.0,7.42546,3.35,1.0,0.0,621.804398178088,0.0,139.8088401874611,6949.133927339473,361.014,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,286996.9775000001,5000.0,0.0,2.697986577181208,0.0
2024-05-15 21:15:00,400.318,199.75,1000.0,7.42546,3.35,1.0,0.0,621.804398178088,0.0,181.18147176640846,6767.952455573064,400.318,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.75,0.0,287239.1775000001,5000.0,0.0,2.5156445556946183,0.0
2024-05-15 21:30:00,427.482,169.0,1000.0,7.42546,3.35,1.0,0.0,621.804398178088,0.0,209.77515597693474,6558.177299596131,427.482,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.5,0.0,287505.9775000001,5000.0,0.0,2.973372781065089,0.0
2024-05-15 21:45:00,401.703,181.5,1000.0,7.42546,3.35,1.0,0.0,621.804398178088,0.0,182.63936650325056,6375.537933092879,401.703,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.0,0.0,287762.7775000001,5000.0,0.0,2.768595041322314,0.0
2024-05-15 22:00:00,403.226,186.25,1000.0,5.41744,3.35,1.0,0.0,621.804398178088,0.0,184.2425243979874,6191.29540869489,403.226,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,288015.7775000001,5000.0,0.0,2.697986577181208,0.0
2024-05-15 22:15:00,363.904,201.0,1000.0,5.41744,3.35,1.0,0.0,621.804398178088,0.0,142.85094545061898,6048.44446324427,363.904,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.5,0.0,288256.9775000001,5000.0,0.0,2.5,0.0
2024-05-15 22:30:00,352.808,191.75,1000.0,5.41744,3.35,1.0,0.0,621.804398178088,0.0,131.17094545061897,5917.273517793652,352.808,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.75,0.0,288505.5775000001,5000.0,0.0,2.620599739243807,0.0
2024-05-15 22:45:00,388.527,191.75,1000.0,5.41744,3.35,1.0,0.0,621.804398178088,0.0,168.76989281904008,5748.503624974612,388.527,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.75,0.0,288754.17750000005,5000.0,0.0,2.620599739243807,0.0
2024-05-15 23:00:00,365.391,226.0,1000.0,4.04054,3.35,1.0,0.0,621.804398178088,0.0,144.4162086085138,5604.087416366096,365.391,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.5,0.0,288975.37750000006,5000.0,0.0,2.2234513274336285,0.0
2024-05-15 23:15:00,379.874,142.5,1000.0,4.04054,3.35,1.0,0.0,621.804398178088,0.0,159.66147176640848,5444.425944599687,379.874,0.0,502.5,150.0,1.0,577.5,502.5,150.0,360.0,0.0,289263.37750000006,5000.0,0.0,3.526315789473684,0.0
2024-05-15 23:30:00,374.732,119.75,1000.0,4.04054,3.35,1.0,0.0,621.804398178088,0.0,154.24884018746107,5290.177104412229,374.732,0.0,502.5,150.0,1.0,577.5,502.5,150.0,382.75,0.0,289569.5775000001,5000.0,0.0,4.196242171189979,0.0
2024-05-15 23:45:00,344.4,166.0,1000.0,4.04054,3.35,1.0,0.0,621.804398178088,0.0,122.32041913482949,5167.856685277398,344.4,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.5,0.0,289838.7775000001,5000.0,0.0,3.0271084337349397,0.0
2024-05-16 00:00:00,345.709,137.5,1000.0,4.719471,3.35,1.0,0.0,621.804398178088,0.0,123.69831387167169,5044.158371405723,345.709,0.0,502.5,150.0,1.0,577.5,502.5,150.0,365.0,0.0,290130.7775000001,5000.0,0.0,3.6545454545454548,0.0
2024-05-16 00:15:00,362.602,125.75,1000.0,4.719471,3.35,1.0,0.0,621.804398178088,0.0,141.4804191348295,4902.677952270893,362.602,0.0,502.5,150.0,1.0,577.5,502.5,150.0,376.75,0.0,290432.1775000001,5000.0,0.0,3.996023856858847,0.0
2024-05-16 00:30:00,332.343,162.75,1000.0,4.719471,3.35,1.0,0.0,621.804398178088,0.0,109.62884018746118,4793.049112083434,332.343,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.75,0.0,290703.9775000001,5000.0,0.0,3.087557603686636,0.0
2024-05-16 00:45:00,286.79,166.25,1000.0,4.719471,3.35,1.0,0.0,621.804398178088,0.0,61.678313871671584,4731.370798211759,286.79,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.25,0.0,290972.9775000001,5000.0,0.0,3.0225563909774436,0.0
2024-05-16 01:00:00,259.556,168.25,1000.0,4.4218644,3.35,1.0,0.0,621.804398178088,0.0,33.010945450619026,4698.359852761139,259.556,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.25,0.0,291240.3775000001,5000.0,0.0,2.986627043090639,0.0
2024-05-16 01:15:00,264.866,211.75,1000.0,4.4218644,3.35,1.0,0.0,621.804398178088,0.0,38.6004191348295,4659.75943362631,264.866,0.0,502.5,150.0,1.0,577.5,502.5,150.0,290.75,0.0,291472.9775000001,5000.0,0.0,2.373081463990555,0.0
2024-05-16 01:30:00,258.894,208.5,1000.0,4.4218644,3.35,1.0,0.0,621.804398178088,0.0,32.31410334535583,4627.4453302809525,258.894,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.0,0.0,291708.1775000001,5000.0,0.0,2.4100719424460433,0.0
2024-05-16 01:45:00,221.464,202.0,1000.0,4.4218644,3.35,1.0,0.0,621.804398178088,6.731601821912022,0.0,4633.840352011768,221.464,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.5,0.0,291948.57750000013,5000.0,0.0,2.487623762376238,0.0
2024-05-16 02:00:00,236.383,188.75,1000.0,4.3128402,3.35,1.0,0.0,621.804398178088,0.0,8.618313871671658,4625.222038140095,236.383,0.0,502.5,150.0,1.0,577.5,502.5,150.0,313.75,0.0,292199.57750000013,5000.0,0.0,2.662251655629139,0.0
2024-05-16 02:15:00,277.12,228.25,1000.0,4.3128402,3.35,1.0,0.0,621.804398178088,0.0,51.49936650325057,4573.722671636842,277.12,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.25,0.0,292418.97750000015,5000.0,0.0,2.2015334063526835,0.0
2024-05-16 02:30:00,309.517,202.5,1000.0,4.3128402,3.35,1.0,0.0,621.804398178088,0.0,85.60147176640852,4488.121199870431,309.517,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.0,0.0,292658.97750000015,5000.0,0.0,2.4814814814814814,0.0
2024-05-16 02:45:00,284.486,184.25,1000.0,4.3128402,3.35,1.0,0.0,621.804398178088,0.0,59.25305071377687,4428.868149156653,284.486,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.25,0.0,292913.57750000013,5000.0,0.0,2.727272727272727,0.0
2024-05-16 03:00:00,263.442,213.0,1000.0,4.2008694,3.35,1.0,0.0,621.804398178088,0.0,37.101471766408466,4391.766677390246,263.442,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.5,0.0,293145.1775000001,5000.0,0.0,2.359154929577465,0.0
2024-05-16 03:15:00,271.56,187.0,1000.0,4.2008694,3.35,1.0,0.0,621.804398178088,0.0,45.64673492430314,4346.119942465943,271.56,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.5,0.0,293397.57750000013,5000.0,0.0,2.6871657754010694,0.0
2024-05-16 03:30:00,256.966,167.25,1000.0,4.2008694,3.35,1.0,0.0,621.804398178088,0.0,30.28462966114531,4315.8353128047975,256.966,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.25,0.0,293665.77750000014,5000.0,0.0,3.004484304932735,0.0
2024-05-16 03:45:00,272.702,166.25,1000.0,4.2008694,3.35,1.0,0.0,621.804398178088,0.0,46.84884018746109,4268.986472617336,272.702,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.25,0.0,293934.77750000014,5000.0,0.0,3.0225563909774436,0.0
2024-05-16 04:00:00,263.938,230.5,1000.0,4.4896362,3.35,1.0,0.0,621.804398178088,0.0,37.62357702956634,4231.36289558777,263.938,0.0,502.5,150.0,1.0,577.5,502.5,150.0,272.0,0.0,294152.3775000001,5000.0,0.0,2.180043383947939,0.0
2024-05-16 04:15:00,271.1,215.25,1000.0,4.4896362,3.35,1.0,0.0,621.804398178088,0.0,45.16252439798743,4186.200371189783,271.1,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.25,0.0,294382.1775000001,5000.0,0.0,2.3344947735191637,0.0
2024-05-16 04:30:00,245.061,239.25,1000.0,4.4896362,3.35,1.0,0.0,621.804398178088,0.0,17.75305071377692,4168.447320476006,245.061,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.25,0.0,294592.7775000001,5000.0,0.0,2.1003134796238245,0.0
2024-05-16 04:45:00,243.062,271.75,1000.0,4.4896362,3.35,1.0,0.0,621.804398178088,0.0,15.648840187461104,4152.798480288545,243.062,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.75,0.0,294777.37750000006,5000.0,0.0,1.8491260349586016,0.0
2024-05-16 05:00:00,269.378,159.5,1000.0,5.8480188,3.35,1.0,0.0,621.804398178088,0.0,43.349892819039965,4109.448587469505,269.378,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.0,0.0,295051.7775000001,5000.0,0.0,3.1504702194357366,0.0
2024-05-16 05:15:00,249.067,223.75,1000.0,5.8480188,3.35,1.0,0.0,621.804398178088,0.0,21.969892819040048,4087.4786946504646,249.067,0.0,502.5,150.0,1.0,577.5,502.5,150.0,278.75,0.0,295274.7775000001,5000.0,0.0,2.2458100558659218,0.0
2024-05-16 05:30:00,262.962,256.75,1000.0,5.8480188,3.35,1.0,0.0,621.804398178088,0.0,36.59620860851371,4050.882486041948,262.962,0.0,502.5,150.0,1.0,577.5,502.5,150.0,245.75,0.0,295471.37750000006,5000.0,0.0,1.9571567672833496,0.0
2024-05-16 05:45:00,281.313,294.75,1000.0,5.8480188,3.35,1.0,0.0,621.804398178088,0.0,55.91305071377687,3994.9694353281666,281.313,0.0,502.5,150.0,1.0,577.5,502.5,150.0,207.75,0.0,295637.5775000001,5000.0,0.0,1.7048346055979644,0.0
2024-05-16 06:00:00,319.387,343.25,1000.0,7.2761376,3.35,1.0,0.0,621.804398178088,0.0,95.99094545061892,3898.978489877547,319.387,0.0,502.5,150.0,1.0,577.5,502.5,150.0,159.25,0.0,295764.9775000001,5000.0,0.0,1.4639475600874,0.0
2024-05-16 06:15:00,315.139,300.0,1000.0,7.2761376,3.35,1.0,0.0,621.804398178088,0.0,91.51936650325058,3807.4591233743004,315.139,0.0,502.5,150.0,1.0,577.5,502.5,150.0,202.5,0.0,295926.9775000001,5000.0,0.0,1.675,0.0
2024-05-16 06:30:00,324.663,399.0,1000.0,7.2761376,3.35,1.0,0.0,621.804398178088,0.0,101.54462966114532,3705.914493713153,324.663,0.0,502.5,150.0,1.0,577.5,502.5,150.0,103.5,0.0,296009.7775000001,5000.0,0.0,1.2593984962406015,0.0
2024-05-16 06:45:00,373.327,333.25,1000.0,7.2761376,3.35,1.0,0.0,621.804398178088,0.0,152.76989281904005,3553.144600894114,373.327,0.0,502.5,150.0,1.0,577.5,502.5,150.0,169.25,0.0,296145.1775000001,5000.0,0.0,1.5078769692423106,0.0
2024-05-16 07:00:00,381.341,348.0,1000.0,7.3920372,3.35,1.0,0.0,621.804398178088,0.0,161.20568229272428,3391.9389186013896,381.341,0.0,502.5,150.0,1.0,577.5,502.5,150.0,154.5,0.0,296268.7775000001,5000.0,0.0,1.4439655172413792,0.0
2024-05-16 07:15:00,378.733,350.5,1000.0,7.3920372,3.35,1.0,0.0,621.804398178088,0.0,158.46041913482946,3233.4784994665606,378.733,0.0,502.5,150.0,1.0,577.5,502.5,150.0,152.0,0.0,296390.37750000006,5000.0,0.0,1.4336661911554922,0.0
2024-05-16 07:30:00,387.074,309.0,1000.0,7.3920372,3.35,1.0,0.0,621.804398178088,0.0,167.24041913482958,3066.238080331731,387.074,0.0,502.5,150.0,1.0,577.5,502.5,150.0,193.5,0.0,296545.17750000005,5000.0,0.0,1.6262135922330097,0.0
2024-05-16 07:45:00,406.498,330.0,1000.0,7.3920372,3.35,1.0,0.0,621.804398178088,0.0,187.68673492430327,2878.551345407427,406.498,0.0,502.5,150.0,1.0,577.5,502.5,150.0,172.5,0.0,296683.17750000005,5000.0,0.0,1.5227272727272727,0.0
2024-05-16 08:00:00,414.789,346.0,1000.0,7.2702444,3.35,1.0,0.0,621.804398178088,0.0,196.4141033453558,2682.1372420620714,414.789,0.0,502.5,150.0,1.0,577.5,502.5,150.0,156.5,0.0,296808.37750000006,5000.0,0.0,1.4523121387283238,0.0
2024-05-16 08:15:00,418.301,319.0,1000.0,7.2702444,3.35,1.0,0.0,621.804398178088,0.0,200.1109454506189,2482.026296611453,418.301,0.0,502.5,150.0,1.0,577.5,502.5,150.0,183.5,0.0,296955.17750000005,5000.0,0.0,1.5752351097178683,0.0
2024-05-16 08:30:00,433.135,333.75,1000.0,7.2702444,3.35,1.0,0.0,621.804398178088,0.0,215.72568229272426,2266.3006143187285,433.135,0.0,502.5,150.0,1.0,577.5,502.5,150.0,168.75,0.0,297090.17750000005,5000.0,0.0,1.5056179775280898,0.0
2024-05-16 08:45:00,385.963,272.5,1000.0,7.2702444,3.35,1.0,0.0,621.804398178088,0.0,166.07094545061895,2100.22966886811,385.963,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.0,0.0,297274.17750000005,5000.0,0.0,1.8440366972477065,0.0
2024-05-16 09:00:00,387.2,256.5,1000.0,4.0113048,3.35,1.0,0.0,621.804398178088,0.0,167.37305071377693,1932.856618154333,387.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,246.0,0.0,297470.97750000004,5000.0,0.0,1.95906432748538,0.0
2024-05-16 09:15:00,394.515,280.0,1000.0,4.0113048,3.35,1.0,0.0,621.804398178088,0.0,175.07305071377687,1757.7835674405562,394.515,0.0,502.5,150.0,1.0,577.5,502.5,150.0,222.5,0.0,297648.97750000004,5000.0,0.0,1.7946428571428572,0.0
2024-05-16 09:30:00,384.895,265.5,1000.0,4.0113048,3.35,1.0,0.0,621.804398178088,0.0,164.94673492430317,1592.8368325162528,384.895,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.0,0.0,297838.5775,5000.0,0.0,1.8926553672316384,0.0
2024-05-16 09:45:00,373.687,274.75,1000.0,4.0113048,3.35,1.0,0.0,621.804398178088,0.0,153.1488401874611,1439.6879923287916,373.687,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.75,0.0,298020.7775,5000.0,0.0,1.8289353958143768,0.0
2024-05-16 10:00:00,376.851,297.75,1000.0,1.910379,3.35,1.0,0.0,621.804398178088,0.0,156.47936650325056,1283.2086258255413,376.851,0.0,502.5,150.0,1.0,577.5,502.5,150.0,204.75,0.0,298184.5775,5000.0,0.0,1.6876574307304786,0.0
2024-05-16 10:15:00,450.64,248.25,1000.0,1.910379,3.35,1.0,0.0,621.804398178088,0.0,234.15199808219793,1049.0566277433431,450.64,0.0,502.5,150.0,1.0,577.5,502.5,150.0,254.25,0.0,298387.97750000004,5000.0,0.0,2.02416918429003,0.0
2024-05-16 10:30:00,490.216,233.75,1000.0,1.910379,3.35,1.0,0.0,621.804398178088,0.0,275.810945450619,773.2456822927243,490.216,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.75,0.0,298602.97750000004,5000.0,0.0,2.1497326203208558,0.0
2024-05-16 10:45:00,487.779,276.5,1000.0,1.910379,3.35,1.0,0.0,621.804398178088,0.0,273.24568229272427,500.0,487.779,0.0,502.5,150.0,1.0,577.5,502.5,150.0,226.0,0.0,298783.7775,5000.0,0.0,1.817359855334539,0.0
2024-05-16 11:00:00,518.696,277.0,1000.0,1.0381854,3.35,1.0,0.0,331.304,0.0,0.0,500.0,518.696,0.0,502.5,150.0,1.0,577.5,502.5,150.0,225.5,0.0,298964.17750000005,5000.0,0.0,1.8140794223826715,0.0
2024-05-16 11:15:00,479.563,273.0,1000.0,1.0381854,3.35,1.0,0.0,370.437,0.0,0.0,500.0,479.563,0.0,502.5,150.0,1.0,577.5,502.5,150.0,229.5,0.0,299147.7775,5000.0,0.0,1.8406593406593406,0.0
2024-05-16 11:30:00,473.481,197.75,1000.0,1.0381854,3.35,1.0,0.0,376.519,0.0,0.0,500.0,473.481,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.75,0.0,299391.5775,5000.0,0.0,2.541087231352718,0.0
2024-05-16 11:45:00,473.506,190.5,1000.0,1.0381854,3.35,1.0,0.0,376.494,0.0,0.0,500.0,473.506,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.0,0.0,299641.1775,5000.0,0.0,2.6377952755905514,0.0
2024-05-16 12:00:00,482.039,220.5,1000.0,0.4586874,3.35,1.0,621.804398178088,0.0,989.765398178088,0.0,1440.2771282691835,482.039,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.0,0.0,299866.77749999997,5000.0,0.0,2.2789115646258504,0.0
2024-05-16 12:15:00,452.756,238.75,1000.0,0.4586874,3.35,1.0,621.804398178088,0.0,1019.0483981780881,0.0,2408.373106538367,452.756,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.75,0.0,300077.77749999997,5000.0,0.0,2.1047120418848166,0.0
2024-05-16 12:30:00,438.699,305.0,1000.0,0.4586874,3.35,1.0,621.804398178088,0.0,1033.1053981780879,0.0,3389.8232348075508,438.699,0.0,502.5,150.0,1.0,577.5,502.5,150.0,197.5,0.0,300235.77749999997,5000.0,0.0,1.6475409836065573,0.0
2024-05-16 12:45:00,432.144,331.75,1000.0,0.4586874,3.35,1.0,621.804398178088,0.0,1039.6603981780881,0.0,4377.500613076734,432.144,0.0,502.5,150.0,1.0,577.5,502.5,150.0,170.75,0.0,300372.37749999994,5000.0,0.0,1.5146948003014318,0.0
2024-05-16 13:00:00,485.379,346.0,1000.0,0.7160238,3.35,1.0,621.804398178088,0.0,986.425398178088,0.0,5314.604741345918,485.379,0.0,502.5,150.0,1.0,577.5,502.5,150.0,156.5,0.0,300497.57749999996,5000.0,0.0,1.4523121387283238,0.0
2024-05-16 13:15:00,530.678,358.75,1000.0,0.7160238,3.35,1.0,621.804398178088,0.0,941.126398178088,0.0,6208.674819615102,530.678,0.0,502.5,150.0,1.0,577.5,502.5,150.0,143.75,0.0,300612.57749999996,5000.0,0.0,1.4006968641114983,0.0
2024-05-16 13:30:00,514.606,330.25,1000.0,0.7160238,3.35,1.0,621.804398178088,0.0,957.198398178088,0.0,7118.013297884286,514.606,0.0,502.5,150.0,1.0,577.5,502.5,150.0,172.25,0.0,300750.37749999994,5000.0,0.0,1.5215745647236942,0.0
2024-05-16 13:45:00,502.491,339.25,1000.0,0.7160238,3.35,1.0,621.804398178088,0.0,969.313398178088,0.0,8038.8610261534695,502.491,0.0,502.5,150.0,1.0,577.5,502.5,150.0,163.25,0.0,300880.9774999999,5000.0,0.0,1.4812085482682387,0.0
2024-05-16 14:00:00,468.365,273.0,1000.0,1.0322922,3.35,1.0,240.16939817808804,621.804398178088,0.0,0.0,8038.8610261534695,468.365,0.0,502.5,150.0,1.0,577.5,502.5,150.0,229.5,0.0,301064.5774999999,5000.0,0.0,1.8406593406593406,0.0
2024-05-16 14:15:00,517.063,255.5,1000.0,1.0322922,3.35,1.0,0.0,0.0,332.937,0.0,8355.15117615347,517.063,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.0,0.0,301262.1774999999,5000.0,0.0,1.9667318982387476,0.0
2024-05-16 14:30:00,539.405,297.75,1000.0,1.0322922,3.35,1.0,0.0,0.0,310.595,0.0,8650.216426153469,539.405,0.0,502.5,150.0,1.0,577.5,502.5,150.0,204.75,0.0,301425.97749999986,5000.0,0.0,1.6876574307304786,0.0
2024-05-16 14:45:00,498.369,284.5,1000.0,1.0322922,3.35,1.0,542.8780251016117,0.0,894.5090251016117,0.0,9500.0,498.369,0.0,502.5,150.0,1.0,577.5,502.5,150.0,218.0,0.0,301600.3774999999,5000.0,0.0,1.766256590509666,0.0
2024-05-16 15:00:00,489.731,304.25,1000.0,2.0125278,3.35,1.0,0.0,360.269,0.0,0.0,9500.0,489.731,0.0,502.5,150.0,1.0,577.5,502.5,150.0,198.25,0.0,301758.97749999986,5000.0,0.0,1.6516023007395235,0.0
2024-05-16 15:15:00,446.688,261.25,1000.0,2.0125278,3.35,1.0,0.0,403.312,0.0,0.0,9500.0,446.688,0.0,502.5,150.0,1.0,577.5,502.5,150.0,241.25,0.0,301951.97749999986,5000.0,0.0,1.923444976076555,0.0
2024-05-16 15:30:00,419.441,257.75,1000.0,2.0125278,3.35,1.0,0.0,430.55899999999997,0.0,0.0,9500.0,419.441,0.0,502.5,150.0,1.0,577.5,502.5,150.0,244.75,0.0,302147.77749999985,5000.0,0.0,1.9495635305528614,0.0
2024-05-16 15:45:00,423.079,211.75,1000.0,2.0125278,3.35,1.0,0.0,426.92100000000005,0.0,0.0,9500.0,423.079,0.0,502.5,150.0,1.0,577.5,502.5,150.0,290.75,0.0,302380.3774999998,5000.0,0.0,2.373081463990555,0.0
2024-05-16 16:00:00,426.804,209.75,1000.0,1.8485004,3.35,1.0,0.0,423.196,0.0,0.0,9500.0,426.804,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.75,0.0,302614.57749999984,5000.0,0.0,2.395709177592372,0.0
2024-05-16 16:15:00,432.871,289.5,1000.0,1.8485004,3.35,1.0,0.0,417.129,0.0,0.0,9500.0,432.871,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.0,0.0,302784.97749999986,5000.0,0.0,1.7357512953367875,0.0
2024-05-16 16:30:00,430.599,230.75,1000.0,1.8485004,3.35,1.0,0.0,419.40100000000007,0.0,0.0,9500.0,430.599,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.75,0.0,303002.3774999999,5000.0,0.0,2.177681473456121,0.0
2024-05-16 16:45:00,432.737,271.25,1000.0,1.8485004,3.35,1.0,0.0,417.2629999999999,0.0,0.0,9500.0,432.737,0.0,502.5,150.0,1.0,577.5,502.5,150.0,231.25,0.0,303187.3774999999,5000.0,0.0,1.8525345622119815,0.0
2024-05-16 17:00:00,444.2,267.75,1000.0,3.8728146,3.35,1.0,216.00439817808808,621.804398178088,0.0,0.0,9500.0,444.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,234.75,0.0,303375.1774999999,5000.0,0.0,1.876750700280112,0.0
2024-05-16 17:15:00,408.349,305.5,1000.0,3.8728146,3.35,1.0,0.0,441.65100000000007,0.0,0.0,9500.0,408.349,0.0,502.5,150.0,1.0,577.5,502.5,150.0,197.0,0.0,303532.77749999985,5000.0,0.0,1.6448445171849426,0.0
2024-05-16 17:30:00,398.092,267.75,1000.0,3.8728146,3.35,1.0,0.0,451.908,0.0,0.0,9500.0,398.092,0.0,502.5,150.0,1.0,577.5,502.5,150.0,234.75,0.0,303720.57749999984,5000.0,0.0,1.876750700280112,0.0
2024-05-16 17:45:00,431.735,276.5,1000.0,3.8728146,3.35,1.0,0.0,418.265,0.0,0.0,9500.0,431.735,0.0,502.5,150.0,1.0,577.5,502.5,150.0,226.0,0.0,303901.3774999998,5000.0,0.0,1.817359855334539,0.0
2024-05-16 18:00:00,433.599,291.5,1000.0,7.3979304,3.35,1.0,0.0,621.804398178088,0.0,216.21410334535577,9283.785896654645,433.599,0.0,502.5,150.0,1.0,577.5,502.5,150.0,211.0,0.0,304070.1774999998,5000.0,0.0,1.7238421955403087,0.0
2024-05-16 18:15:00,446.004,371.75,1000.0,7.3979304,3.35,1.0,0.0,621.804398178088,0.0,229.27199808219797,9054.513898572446,446.004,0.0,502.5,150.0,1.0,577.5,502.5,150.0,130.75,0.0,304174.7774999998,5000.0,0.0,1.351714862138534,0.0
2024-05-16 18:30:00,442.671,343.25,1000.0,7.3979304,3.35,1.0,0.0,621.804398178088,0.0,225.76357702956642,8828.75032154288,442.671,0.0,502.5,150.0,1.0,577.5,502.5,150.0,159.25,0.0,304302.1774999998,5000.0,0.0,1.4639475600874,0.0
2024-05-16 18:45:00,434.059,328.0,1000.0,7.3979304,3.35,1.0,0.0,621.804398178088,0.0,216.6983138716716,8612.05200767121,434.059,0.0,502.5,150.0,1.0,577.5,502.5,150.0,174.5,0.0,304441.7774999998,5000.0,0.0,1.5320121951219512,0.0
2024-05-16 19:00:00,473.903,341.0,1000.0,7.4578446,3.35,1.0,0.0,621.804398178088,0.0,258.6393665032506,8353.412641167959,473.903,0.0,502.5,150.0,1.0,577.5,502.5,150.0,161.5,0.0,304570.9774999998,5000.0,0.0,1.4736070381231672,0.0
2024-05-16 19:15:00,492.485,328.0,1000.0,7.4578446,3.35,1.0,0.0,621.804398178088,0.0,278.1993665032506,8075.2132746647085,492.485,0.0,502.5,150.0,1.0,577.5,502.5,150.0,174.5,0.0,304710.5774999998,5000.0,0.0,1.5320121951219512,0.0
2024-05-16 19:30:00,475.446,275.5,1000.0,7.4578446,3.35,1.0,0.0,621.804398178088,0.0,260.2635770295664,7814.949697635142,475.446,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.0,0.0,304892.17749999976,5000.0,0.0,1.823956442831216,0.0
2024-05-16 19:45:00,434.535,236.75,1000.0,7.4578446,3.35,1.0,0.0,621.804398178088,0.0,217.19936650325067,7597.7503311318915,434.535,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.75,0.0,305104.77749999973,5000.0,0.0,2.1224920802534317,0.0
2024-05-16 20:00:00,433.202,268.5,1000.0,7.297746,3.35,1.0,0.0,621.804398178088,0.0,215.79620860851372,7381.954122523378,433.202,0.0,502.5,150.0,1.0,577.5,502.5,150.0,234.0,0.0,305291.97749999975,5000.0,0.0,1.8715083798882681,0.0
2024-05-16 20:15:00,430.899,276.0,1000.0,7.297746,3.35,1.0,0.0,621.804398178088,0.0,213.37199808219793,7168.58212444118,430.899,0.0,502.5,150.0,1.0,577.5,502.5,150.0,226.5,0.0,305473.17749999976,5000.0,0.0,1.8206521739130435,0.0
2024-05-16 20:30:00,408.434,299.0,1000.0,7.297746,3.35,1.0,0.0,621.804398178088,0.0,189.7246296611453,6978.857494780034,408.434,0.0,502.5,150.0,1.0,577.5,502.5,150.0,203.5,0.0,305635.97749999975,5000.0,0.0,1.6806020066889633,0.0
2024-05-16 20:45:00,413.739,305.25,1000.0,7.297746,3.35,1.0,0.0,621.804398178088,0.0,195.30884018746113,6783.548654592573,413.739,0.0,502.5,150.0,1.0,577.5,502.5,150.0,197.25,0.0,305793.77749999973,5000.0,0.0,1.6461916461916462,0.0
2024-05-16 21:00:00,385.411,296.0,1000.0,7.2751554,3.35,1.0,0.0,621.804398178088,0.0,165.4898928190401,6618.058761773533,385.411,0.0,502.5,150.0,1.0,577.5,502.5,150.0,206.5,0.0,305958.97749999975,5000.0,0.0,1.697635135135135,0.0
2024-05-16 21:15:00,429.662,356.75,1000.0,7.2751554,3.35,1.0,0.0,621.804398178088,0.0,212.0698928190401,6405.988868954492,429.662,0.0,502.5,150.0,1.0,577.5,502.5,150.0,145.75,0.0,306075.5774999997,5000.0,0.0,1.4085494043447793,0.0
2024-05-16 21:30:00,428.308,293.0,1000.0,7.2751554,3.35,1.0,0.0,621.804398178088,0.0,210.6446296611453,6195.344239293347,428.308,0.0,502.5,150.0,1.0,577.5,502.5,150.0,209.5,0.0,306243.1774999997,5000.0,0.0,1.7150170648464165,0.0
2024-05-16 21:45:00,395.853,353.25,1000.0,7.2751554,3.35,1.0,0.0,621.804398178088,0.0,176.48147176640853,6018.862767526938,395.853,0.0,502.5,150.0,1.0,577.5,502.5,150.0,149.25,0.0,306362.5774999997,5000.0,0.0,1.4225053078556262,0.0
2024-05-16 22:00:00,400.999,321.75,1000.0,7.6140144,3.35,1.0,0.0,621.804398178088,0.0,181.89831387167166,5836.964453655267,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,180.75,0.0,306507.1774999997,5000.0,0.0,1.5617715617715617,0.0
2024-05-16 22:15:00,379.901,342.0,1000.0,7.6140144,3.35,1.0,0.0,621.804398178088,0.0,159.68989281904013,5677.274560836227,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,160.5,0.0,306635.5774999997,5000.0,0.0,1.469298245614035,0.0
2024-05-16 22:30:00,376.335,293.25,1000.0,7.6140144,3.35,1.0,0.0,621.804398178088,0.0,155.93620860851377,5521.338352227713,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,209.25,0.0,306802.97749999975,5000.0,0.0,1.7135549872122762,0.0
2024-05-16 22:45:00,416.884,250.5,1000.0,7.6140144,3.35,1.0,0.0,621.804398178088,0.0,198.61936650325057,5322.718985724462,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,252.0,0.0,307004.5774999997,5000.0,0.0,2.0059880239520957,0.0
2024-05-16 23:00:00,400.363,253.0,1000.0,6.457965,3.35,1.0,0.0,621.804398178088,0.0,181.22884018746115,5141.490145537001,400.363,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.5,0.0,307204.1774999997,5000.0,0.0,1.9861660079051384,0.0
2024-05-16 23:15:00,416.228,232.5,1000.0,6.457965,3.35,1.0,0.0,621.804398178088,0.0,197.92884018746116,4943.56130534954,416.228,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.0,0.0,307420.1774999997,5000.0,0.0,2.161290322580645,0.0
2024-05-16 23:30:00,381.056,193.5,1000.0,6.457965,3.35,1.0,0.0,621.804398178088,0.0,160.9056822927243,4782.655623056816,381.056,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.0,0.0,307667.3774999997,5000.0,0.0,2.5968992248062017,0.0
2024-05-16 23:45:00,346.849,219.25,1000.0,6.457965,3.35,1.0,0.0,621.804398178088,0.0,124.89831387167155,4657.757309185145,346.849,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.25,0.0,307893.9774999997,5000.0,0.0,2.291904218928164,0.0
2024-05-17 00:00:00,367.853,197.0,1000.0,6.319026,3.35,1.0,0.0,621.804398178088,0.0,147.00778755588223,4510.749521629263,367.853,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.5,0.0,308138.3774999997,5000.0,0.0,2.550761421319797,0.0
2024-05-17 00:15:00,373.529,201.75,1000.0,6.319026,3.35,1.0,0.0,621.804398178088,0.0,152.98252439798742,4357.766997231275,373.529,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.75,0.0,308378.9774999997,5000.0,0.0,2.490706319702602,0.0
2024-05-17 00:30:00,354.926,151.25,1000.0,6.319026,3.35,1.0,0.0,621.804398178088,0.0,133.40041913482943,4224.366578096446,354.926,0.0,502.5,150.0,1.0,577.5,502.5,150.0,351.25,0.0,308659.9774999997,5000.0,0.0,3.322314049586777,0.0
2024-05-17 00:45:00,291.969,182.75,1000.0,6.319026,3.35,1.0,0.0,621.804398178088,0.0,67.1298928190401,4157.236685277406,291.969,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.75,0.0,308915.7774999997,5000.0,0.0,2.7496580027359783,0.0
2024-05-17 01:00:00,294.051,196.25,1000.0,5.869638,3.35,1.0,0.0,621.804398178088,0.0,69.3214717664084,4087.9152135109975,294.051,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.25,0.0,309160.7774999997,5000.0,0.0,2.5605095541401273,0.0
2024-05-17 01:15:00,271.951,198.5,1000.0,5.869638,3.35,1.0,0.0,621.804398178088,0.0,46.05831387167164,4041.856899639326,271.951,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.0,0.0,309403.9774999997,5000.0,0.0,2.531486146095718,0.0
2024-05-17 01:30:00,248.313,169.25,1000.0,5.869638,3.35,1.0,0.0,621.804398178088,0.0,21.17620860851371,4020.6806910308123,248.313,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.25,0.0,309670.57749999966,5000.0,0.0,2.968980797636632,0.0
2024-05-17 01:45:00,246.421,182.75,1000.0,5.869638,3.35,1.0,0.0,621.804398178088,0.0,19.184629661145355,4001.496061369667,246.421,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.75,0.0,309926.37749999965,5000.0,0.0,2.7496580027359783,0.0
2024-05-17 02:00:00,231.57,163.5,1000.0,5.599611,3.35,1.0,3.374398178087972,621.804398178088,0.0,0.0,4001.496061369667,231.57,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.0,0.0,310197.57749999966,5000.0,0.0,3.073394495412844,0.0
2024-05-17 02:15:00,298.264,188.25,1000.0,5.599611,3.35,1.0,0.0,551.736,0.0,0.0,4001.496061369667,298.264,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.25,0.0,310448.9774999997,5000.0,0.0,2.6693227091633465,0.0
2024-05-17 02:30:00,302.367,197.0,1000.0,5.599611,3.35,1.0,0.0,547.633,0.0,0.0,4001.496061369667,302.367,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.5,0.0,310693.3774999997,5000.0,0.0,2.550761421319797,0.0
2024-05-17 02:45:00,283.811,200.75,1000.0,5.599611,3.35,1.0,0.0,566.1890000000001,0.0,0.0,4001.496061369667,283.811,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.75,0.0,310934.77749999973,5000.0,0.0,2.503113325031133,0.0
2024-05-17 03:00:00,279.176,231.5,1000.0,5.307903,3.35,1.0,50.98039817808797,621.804398178088,0.0,0.0,4001.496061369667,279.176,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.0,0.0,311151.5774999997,5000.0,0.0,2.1706263498920086,0.0
2024-05-17 03:15:00,269.43,273.0,1000.0,5.307903,3.35,1.0,0.0,580.5699999999999,0.0,0.0,4001.496061369667,269.43,0.0,502.5,150.0,1.0,577.5,502.5,150.0,229.5,0.0,311335.1774999997,5000.0,0.0,1.8406593406593406,0.0
2024-05-17 03:30:00,277.448,281.0,1000.0,5.307903,3.35,1.0,0.0,572.552,0.0,0.0,4001.496061369667,277.448,0.0,502.5,150.0,1.0,577.5,502.5,150.0,221.5,0.0,311512.3774999997,5000.0,0.0,1.7882562277580072,0.0
2024-05-17 03:45:00,286.188,219.75,1000.0,5.307903,3.35,1.0,0.0,563.812,0.0,0.0,4001.496061369667,286.188,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.75,0.0,311738.5774999997,5000.0,0.0,2.2866894197952217,0.0
2024-05-17 04:00:00,273.19,304.25,1000.0,5.503032,3.35,1.0,0.0,576.81,0.0,0.0,4001.496061369667,273.19,0.0,502.5,150.0,1.0,577.5,502.5,150.0,198.25,0.0,311897.1774999997,5000.0,0.0,1.6516023007395235,0.0
2024-05-17 04:15:00,258.695,286.75,1000.0,5.503032,3.35,1.0,0.0,591.3050000000001,0.0,0.0,4001.496061369667,258.695,0.0,502.5,150.0,1.0,577.5,502.5,150.0,215.75,0.0,312069.7774999997,5000.0,0.0,1.7523975588491718,0.0
2024-05-17 04:30:00,253.123,289.25,1000.0,5.503032,3.35,1.0,0.0,596.877,0.0,0.0,4001.496061369667,253.123,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.25,0.0,312240.37749999965,5000.0,0.0,1.7372515125324115,0.0
2024-05-17 04:45:00,272.484,229.0,1000.0,5.503032,3.35,1.0,44.28839817808796,621.804398178088,0.0,0.0,4001.496061369667,272.484,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.5,0.0,312459.17749999964,5000.0,0.0,2.1943231441048034,0.0
2024-05-17 05:00:00,244.529,198.25,1000.0,5.9198985,3.35,1.0,0.0,621.804398178088,0.0,17.193050713776877,3984.3030106558904,244.529,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.25,0.0,312702.57749999966,5000.0,0.0,2.5346784363177806,0.0
2024-05-17 05:15:00,257.203,250.5,1000.0,5.9198985,3.35,1.0,0.0,621.804398178088,0.0,30.534103345355803,3953.7689073105344,257.203,0.0,502.5,150.0,1.0,577.5,502.5,150.0,252.0,0.0,312904.17749999964,5000.0,0.0,2.0059880239520957,0.0
2024-05-17 05:30:00,286.592,235.25,1000.0,5.9198985,3.35,1.0,0.0,621.804398178088,0.0,61.46989281904003,3892.2990144914943,286.592,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.25,0.0,313117.97749999963,5000.0,0.0,2.136025504782147,0.0
2024-05-17 05:45:00,317.895,347.25,1000.0,5.9198985,3.35,1.0,0.0,621.804398178088,0.0,94.4204191348295,3797.878595356665,317.895,0.0,502.5,150.0,1.0,577.5,502.5,150.0,155.25,0.0,313242.17749999964,5000.0,0.0,1.4470842332613392,0.0
2024-05-17 06:00:00,328.425,406.5,1000.0,6.7654575,3.35,1.0,0.0,621.804398178088,0.0,105.50462966114526,3692.3739656955195,328.425,0.0,502.5,150.0,1.0,577.5,502.5,150.0,96.0,0.0,313318.97749999963,5000.0,0.0,1.2361623616236161,0.0
2024-05-17 06:15:00,353.622,475.5,1000.0,6.7654575,3.35,1.0,0.0,621.804398178088,0.0,132.0277875558822,3560.3461781396372,353.622,0.0,502.5,150.0,1.0,577.5,502.5,150.0,27.0,0.0,313340.5774999996,5000.0,0.0,1.0567823343848581,0.0
2024-05-17 06:30:00,375.25,498.5,1000.0,6.7654575,3.35,1.0,0.0,621.804398178088,0.0,154.79410334535584,3405.5520747942815,375.25,0.0,502.5,150.0,1.0,577.5,502.5,150.0,4.0,0.0,313343.7774999996,5000.0,0.0,1.00802407221665,0.0
2024-05-17 06:45:00,376.681,481.0,1000.0,6.7654575,3.35,1.0,0.0,621.804398178088,0.0,156.30041913482955,3249.251655659452,376.681,0.0,502.5,150.0,1.0,577.5,502.5,150.0,21.5,0.0,313360.97749999963,5000.0,0.0,1.0446985446985446,0.0
2024-05-17 07:00:00,389.852,424.75,1000.0,8.2782,3.35,1.0,0.0,621.804398178088,0.0,170.16462966114528,3079.0870259983067,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,77.75,0.0,313423.17749999964,5000.0,0.0,1.183048852266039,0.0
2024-05-17 07:15:00,397.767,410.25,1000.0,8.2782,3.35,1.0,0.0,621.804398178088,0.0,178.4962086085138,2900.590817389793,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,92.25,0.0,313496.97749999963,5000.0,0.0,1.2248628884826325,0.0
2024-05-17 07:30:00,412.729,424.0,1000.0,8.2782,3.35,1.0,0.0,621.804398178088,0.0,194.2456822927243,2706.3451350970686,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,78.5,0.0,313559.7774999996,5000.0,0.0,1.1851415094339623,0.0
2024-05-17 07:45:00,411.858,382.0,1000.0,8.2782,3.35,1.0,0.0,621.804398178088,0.0,193.32884018746105,2513.0162949096075,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,120.5,0.0,313656.17749999964,5000.0,0.0,1.3154450261780104,0.0
2024-05-17 08:00:00,423.177,412.0,1000.0,8.380692,3.35,1.0,0.0,621.804398178088,0.0,205.24357702956638,2307.772717880041,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,90.5,0.0,313728.57749999966,5000.0,0.0,1.2196601941747574,0.0
2024-05-17 08:15:00,422.309,396.0,1000.0,8.380692,3.35,1.0,0.0,621.804398178088,0.0,204.32989281904003,2103.442825061001,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,106.5,0.0,313813.7774999997,5000.0,0.0,1.268939393939394,0.0
2024-05-17 08:30:00,419.714,362.25,1000.0,8.380692,3.35,1.0,0.0,621.804398178088,0.0,201.59831387167156,1901.8445111893293,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,140.25,0.0,313925.9774999997,5000.0,0.0,1.3871635610766047,0.0
2024-05-17 08:45:00,445.831,416.75,1000.0,8.380692,3.35,1.0,0.0,621.804398178088,0.0,229.08989281904007,1672.7546183702893,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,85.75,0.0,313994.57749999966,5000.0,0.0,1.2057588482303538,0.0
2024-05-17 09:00:00,425.997,392.0,1000.0,7.767711,3.35,1.0,0.0,621.804398178088,0.0,208.21199808219802,1464.5426202880913,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,110.5,0.0,314082.9774999997,5000.0,0.0,1.281887755102041,0.0
2024-05-17 09:15:00,407.604,409.75,1000.0,7.767711,3.35,1.0,0.0,621.804398178088,0.0,188.85094545061904,1275.6916748374722,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,92.75,0.0,314157.1774999997,5000.0,0.0,1.2263575350823672,0.0
2024-05-17 09:30:00,413.444,385.75,1000.0,7.767711,3.35,1.0,0.0,621.804398178088,0.0,194.99831387167157,1080.6933609658006,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,116.75,0.0,314250.5774999997,5000.0,0.0,1.3026571613739468,0.0
2024-05-17 09:45:00,418.567,347.25,1000.0,7.767711,3.35,1.0,0.0,621.804398178088,0.0,200.390945450619,880.3024155151816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,155.25,0.0,314374.77749999973,5000.0,0.0,1.4470842332613392,0.0
2024-05-17 10:00:00,384.644,320.25,1000.0,5.654799,3.35,1.0,0.0,465.356,0.0,0.0,880.3024155151816,384.644,0.0,502.5,150.0,1.0,577.5,502.5,150.0,182.25,0.0,314520.5774999997,5000.0,0.0,1.5690866510538641,0.0
2024-05-17 10:15:00,447.56,325.25,1000.0,5.654799,3.35,1.0,219.36439817808798,621.804398178088,0.0,0.0,880.3024155151816,447.56,0.0,502.5,150.0,1.0,577.5,502.5,150.0,177.25,0.0,314662.3774999997,5000.0,0.0,1.5449654112221367,0.0
2024-05-17 10:30:00,466.008,331.75,1000.0,5.654799,3.35,1.0,0.0,469.4518965613344,0.0,89.95778585403627,790.3446296611453,466.008,0.0,502.5,150.0,1.0,577.5,502.5,150.0,170.75,0.0,314798.9774999997,5000.0,0.0,1.5146948003014318,0.0
2024-05-17 10:45:00,504.023,331.0,1000.0,5.654799,3.35,1.0,0.0,621.804398178088,0.0,290.34462966114535,500.0,504.023,0.0,502.5,150.0,1.0,577.5,502.5,150.0,171.5,0.0,314936.1774999997,5000.0,0.0,1.5181268882175227,0.0
2024-05-17 11:00:00,514.764,269.0,1000.0,4.5855315,3.35,1.0,0.0,335.236,0.0,0.0,500.0,514.764,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.5,0.0,315122.9774999997,5000.0,0.0,1.8680297397769516,0.0
2024-05-17 11:15:00,481.33,342.5,1000.0,4.5855315,3.35,1.0,0.0,368.6700000000001,0.0,0.0,500.0,481.33,0.0,502.5,150.0,1.0,577.5,502.5,150.0,160.0,0.0,315250.9774999997,5000.0,0.0,1.467153284671533,0.0
2024-05-17 11:30:00,475.037,312.5,1000.0,4.5855315,3.35,1.0,0.0,374.96299999999997,0.0,0.0,500.0,475.037,0.0,502.5,150.0,1.0,577.5,502.5,150.0,190.0,0.0,315402.9774999997,5000.0,0.0,1.608,0.0
2024-05-17 11:45:00,492.046,329.5,1000.0,4.5855315,3.35,1.0,0.0,357.954,0.0,0.0,500.0,492.046,0.0,502.5,150.0,1.0,577.5,502.5,150.0,173.0,0.0,315541.3774999997,5000.0,0.0,1.5250379362670714,0.0
2024-05-17 12:00:00,490.946,332.75,1000.0,3.025485,3.35,1.0,0.0,359.054,0.0,0.0,500.0,490.946,0.0,502.5,150.0,1.0,577.5,502.5,150.0,169.75,0.0,315677.1774999997,5000.0,0.0,1.5101427498121713,0.0
2024-05-17 12:15:00,429.733,355.5,1000.0,3.025485,3.35,1.0,261.1751872316263,0.0,681.4421872316263,0.0,1147.370077870045,429.733,0.0,502.5,150.0,1.0,577.5,502.5,150.0,147.0,0.0,315794.7774999997,5000.0,0.0,1.4135021097046414,0.0
2024-05-17 12:30:00,421.415,326.5,1000.0,3.025485,3.35,1.0,193.219398178088,621.804398178088,0.0,0.0,1147.370077870045,421.415,0.0,502.5,150.0,1.0,577.5,502.5,150.0,176.0,0.0,315935.57749999966,5000.0,0.0,1.5390505359877489,0.0
2024-05-17 12:45:00,447.751,275.0,1000.0,3.025485,3.35,1.0,0.0,402.249,0.0,0.0,1147.370077870045,447.751,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.5,0.0,316117.57749999966,5000.0,0.0,1.8272727272727274,0.0
2024-05-17 13:00:00,463.615,244.5,1000.0,2.022246,3.35,1.0,621.804398178088,0.0,1008.189398178088,0.0,2105.1500061392285,463.615,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,316323.9774999997,5000.0,0.0,2.0552147239263805,0.0
2024-05-17 13:15:00,475.294,260.25,1000.0,2.022246,3.35,1.0,621.804398178088,0.0,996.510398178088,0.0,3051.834884408412,475.294,0.0,502.5,150.0,1.0,577.5,502.5,150.0,242.25,0.0,316517.7774999997,5000.0,0.0,1.930835734870317,0.0
2024-05-17 13:30:00,498.95,253.75,1000.0,2.022246,3.35,1.0,621.804398178088,0.0,972.8543981780881,0.0,3976.046562677596,498.95,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.75,0.0,316716.7774999997,5000.0,0.0,1.980295566502463,0.0
2024-05-17 13:45:00,465.333,283.75,1000.0,2.022246,3.35,1.0,621.804398178088,0.0,1006.471398178088,0.0,4932.194390946779,465.333,0.0,502.5,150.0,1.0,577.5,502.5,150.0,218.75,0.0,316891.7774999997,5000.0,0.0,1.7709251101321586,0.0
2024-05-17 14:00:00,438.397,233.0,1000.0,2.223288,3.35,1.0,621.804398178088,0.0,1033.407398178088,0.0,5913.931419215963,438.397,0.0,502.5,150.0,1.0,577.5,502.5,150.0,269.5,0.0,317107.37749999965,5000.0,0.0,2.1566523605150216,0.0
2024-05-17 14:15:00,543.149,257.0,1000.0,2.223288,3.35,1.0,621.804398178088,0.0,928.655398178088,0.0,6796.154047485146,543.149,0.0,502.5,150.0,1.0,577.5,502.5,150.0,245.5,0.0,317303.7774999997,5000.0,0.0,1.9552529182879377,0.0
