DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-17 14:30:00,520.632,232.5,1000.0,2.223288,3.35,1.0,621.804398178088,0.0,951.1723981780881,0.0,7699.76782575433,520.632,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.0,0.0,317519.7774999997,5000.0,0.0,2.161290322580645,0.0
2024-05-17 14:45:00,473.054,200.5,1000.0,2.223288,3.35,1.0,621.804398178088,0.0,998.7503981780881,0.0,8648.580704023514,473.054,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.0,0.0,317761.37749999965,5000.0,0.0,2.506234413965087,0.0
2024-05-17 15:00:00,450.225,249.5,1000.0,3.3280335,3.35,1.0,0.0,399.775,0.0,0.0,8648.580704023514,450.225,0.0,502.5,150.0,1.0,577.5,502.5,150.0,253.0,0.0,317963.7774999997,5000.0,0.0,2.0140280561122244,0.0
2024-05-17 15:15:00,428.598,232.5,1000.0,3.3280335,3.35,1.0,200.402398178088,621.804398178088,0.0,0.0,8648.580704023514,428.598,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.0,0.0,318179.7774999997,5000.0,0.0,2.161290322580645,0.0
2024-05-17 15:30:00,402.483,258.5,1000.0,3.3280335,3.35,1.0,174.28739817808798,621.804398178088,0.0,0.0,8648.580704023514,402.483,0.0,502.5,150.0,1.0,577.5,502.5,150.0,244.0,0.0,318374.9774999997,5000.0,0.0,1.943907156673114,0.0
2024-05-17 15:45:00,400.537,289.5,1000.0,3.3280335,3.35,1.0,0.0,449.46299999999997,0.0,0.0,8648.580704023514,400.537,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.0,0.0,318545.3774999997,5000.0,0.0,1.7357512953367875,0.0
2024-05-17 16:00:00,404.155,230.5,1000.0,4.4179965,3.35,1.0,0.0,621.804398178088,0.0,185.22041913482948,8463.360284888684,404.155,0.0,502.5,150.0,1.0,577.5,502.5,150.0,272.0,0.0,318762.9774999997,5000.0,0.0,2.180043383947939,0.0
2024-05-17 16:15:00,384.052,220.25,1000.0,4.4179965,3.35,1.0,0.0,621.804398178088,0.0,164.0593665032506,8299.300918385434,384.052,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.25,0.0,318988.7774999997,5000.0,0.0,2.2814982973893305,0.0
2024-05-17 16:30:00,365.831,183.75,1000.0,4.4179965,3.35,1.0,0.0,621.804398178088,0.0,144.8793665032506,8154.421551882184,365.831,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.75,0.0,319243.7774999997,5000.0,0.0,2.7346938775510203,0.0
2024-05-17 16:45:00,385.983,182.25,1000.0,4.4179965,3.35,1.0,0.0,621.804398178088,0.0,166.09199808219788,7988.329553799986,385.983,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.25,0.0,319499.9774999997,5000.0,0.0,2.757201646090535,0.0
2024-05-17 17:00:00,397.408,234.25,1000.0,6.705342,3.35,1.0,0.0,621.804398178088,0.0,178.11831387167163,7810.211239928314,397.408,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.25,0.0,319714.57749999966,5000.0,0.0,2.1451440768409817,0.0
2024-05-17 17:15:00,402.357,202.25,1000.0,6.705342,3.35,1.0,0.0,621.804398178088,0.0,183.3277875558821,7626.883452372432,402.357,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.25,0.0,319954.7774999997,5000.0,0.0,2.484548825710754,0.0
2024-05-17 17:30:00,393.816,195.25,1000.0,6.705342,3.35,1.0,0.0,621.804398178088,0.0,174.33726124009272,7452.546191132339,393.816,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.25,0.0,320200.57749999966,5000.0,0.0,2.5736235595390524,0.0
2024-05-17 17:45:00,386.209,149.5,1000.0,6.705342,3.35,1.0,0.0,621.804398178088,0.0,166.3298928190401,7286.216298313299,386.209,0.0,502.5,150.0,1.0,577.5,502.5,150.0,353.0,0.0,320482.9774999997,5000.0,0.0,3.3612040133779266,0.0
2024-05-17 18:00:00,368.682,196.25,1000.0,7.146846,3.35,1.0,0.0,621.804398178088,0.0,147.88041913482954,7138.335879178469,368.682,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.25,0.0,320727.9774999997,5000.0,0.0,2.5605095541401273,0.0
2024-05-17 18:15:00,366.381,254.75,1000.0,7.146846,3.35,1.0,0.0,621.804398178088,0.0,145.4583138716716,6992.877565306798,366.381,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.75,0.0,320926.1774999997,5000.0,0.0,1.9725220804710502,0.0
2024-05-17 18:30:00,368.242,246.25,1000.0,7.146846,3.35,1.0,0.0,621.804398178088,0.0,147.41726124009264,6845.460304066705,368.242,0.0,502.5,150.0,1.0,577.5,502.5,150.0,256.25,0.0,321131.1774999997,5000.0,0.0,2.0406091370558377,0.0
2024-05-17 18:45:00,378.192,223.5,1000.0,7.146846,3.35,1.0,0.0,621.804398178088,0.0,157.890945450619,6687.569358616086,378.192,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.0,0.0,321354.3774999997,5000.0,0.0,2.248322147651007,0.0
2024-05-17 19:00:00,400.611,187.5,1000.0,7.476003,3.35,1.0,0.0,621.804398178088,0.0,181.48989281904002,6506.079465797046,400.611,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.0,0.0,321606.3774999997,5000.0,0.0,2.68,0.0
2024-05-17 19:15:00,374.993,202.25,1000.0,7.476003,3.35,1.0,0.0,621.804398178088,0.0,154.5235770295663,6351.55588876748,374.993,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.25,0.0,321846.5774999997,5000.0,0.0,2.484548825710754,0.0
2024-05-17 19:30:00,364.41,222.0,1000.0,7.476003,3.35,1.0,0.0,621.804398178088,0.0,143.38357702956645,6208.172311737913,364.41,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.5,0.0,322070.97749999975,5000.0,0.0,2.2635135135135136,0.0
2024-05-17 19:45:00,390.495,231.75,1000.0,7.476003,3.35,1.0,0.0,621.804398178088,0.0,170.84147176640846,6037.330839971505,390.495,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.75,0.0,322287.5774999997,5000.0,0.0,2.168284789644013,0.0
2024-05-17 20:00:00,371.109,225.75,1000.0,7.4612205,3.35,1.0,0.0,621.804398178088,0.0,150.4351559769347,5886.89568399457,371.109,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.75,0.0,322508.97749999975,5000.0,0.0,2.2259136212624586,0.0
2024-05-17 20:15:00,374.406,242.5,1000.0,7.4612205,3.35,1.0,0.0,621.804398178088,0.0,153.9056822927242,5732.990001701846,374.406,0.0,502.5,150.0,1.0,577.5,502.5,150.0,260.0,0.0,322716.97749999975,5000.0,0.0,2.0721649484536084,0.0
2024-05-17 20:30:00,390.018,251.5,1000.0,7.4612205,3.35,1.0,0.0,621.804398178088,0.0,170.3393665032506,5562.650635198595,390.018,0.0,502.5,150.0,1.0,577.5,502.5,150.0,251.0,0.0,322917.77749999973,5000.0,0.0,1.9980119284294235,0.0
2024-05-17 20:45:00,386.417,274.0,1000.0,7.4612205,3.35,1.0,0.0,621.804398178088,0.0,166.548840187461,5396.1017950111345,386.417,0.0,502.5,150.0,1.0,577.5,502.5,150.0,228.5,0.0,323100.5774999997,5000.0,0.0,1.833941605839416,0.0
2024-05-17 21:00:00,358.595,283.0,1000.0,7.56864,3.35,1.0,0.0,621.804398178088,0.0,137.26252439798745,5258.839270613147,358.595,0.0,502.5,150.0,1.0,577.5,502.5,150.0,219.5,0.0,323276.1774999997,5000.0,0.0,1.7756183745583038,0.0
2024-05-17 21:15:00,429.813,325.5,1000.0,7.56864,3.35,1.0,0.0,621.804398178088,0.0,212.2288401874611,5046.610430425686,429.813,0.0,502.5,150.0,1.0,577.5,502.5,150.0,177.0,0.0,323417.7774999997,5000.0,0.0,1.543778801843318,0.0
2024-05-17 21:30:00,434.17,277.25,1000.0,7.56864,3.35,1.0,0.0,621.804398178088,0.0,216.81515597693488,4829.795274448751,434.17,0.0,502.5,150.0,1.0,577.5,502.5,150.0,225.25,0.0,323597.9774999997,5000.0,0.0,1.812443642921551,0.0
2024-05-17 21:45:00,403.851,324.5,1000.0,7.56864,3.35,1.0,0.0,621.804398178088,0.0,184.90041913482952,4644.894855313922,403.851,0.0,502.5,150.0,1.0,577.5,502.5,150.0,178.0,0.0,323740.3774999997,5000.0,0.0,1.5485362095531587,0.0
2024-05-17 22:00:00,393.315,272.25,1000.0,7.4178585,3.35,1.0,0.0,621.804398178088,0.0,173.8098928190401,4471.084962494881,393.315,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.25,0.0,323924.5774999997,5000.0,0.0,1.8457300275482094,0.0
2024-05-17 22:15:00,372.822,229.5,1000.0,7.4178585,3.35,1.0,0.0,621.804398178088,0.0,152.23831387167164,4318.84664862321,372.822,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.0,0.0,324142.97749999975,5000.0,0.0,2.189542483660131,0.0
2024-05-17 22:30:00,378.406,210.25,1000.0,7.4178585,3.35,1.0,0.0,621.804398178088,0.0,158.1162086085137,4160.730440014697,378.406,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.25,0.0,324376.77749999973,5000.0,0.0,2.390011890606421,0.0
2024-05-17 22:45:00,418.395,239.0,1000.0,7.4178585,3.35,1.0,0.0,621.804398178088,0.0,200.20989281904002,3960.520547195657,418.395,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.5,0.0,324587.5774999997,5000.0,0.0,2.102510460251046,0.0
2024-05-17 23:00:00,392.939,234.5,1000.0,6.995079,3.35,1.0,0.0,621.804398178088,0.0,173.41410334535593,3787.106443850301,392.939,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.0,0.0,324801.97749999975,5000.0,0.0,2.142857142857143,0.0
2024-05-17 23:15:00,400.353,195.25,1000.0,6.995079,3.35,1.0,0.0,621.804398178088,0.0,181.21831387167168,3605.888129978629,400.353,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.25,0.0,325047.77749999973,5000.0,0.0,2.5736235595390524,0.0
2024-05-17 23:30:00,415.898,166.75,1000.0,6.995079,3.35,1.0,0.0,621.804398178088,0.0,197.5814717664085,3408.3066582122206,415.898,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.75,0.0,325316.3774999997,5000.0,0.0,3.0134932533733134,0.0
2024-05-17 23:45:00,351.448,169.25,1000.0,6.995079,3.35,1.0,0.0,621.804398178088,0.0,129.73936650325055,3278.56729170897,351.448,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.25,0.0,325582.9774999997,5000.0,0.0,2.968980797636632,0.0
2024-05-18 00:00:00,370.656,187.25,1000.0,7.0532235,3.35,1.0,0.0,621.804398178088,0.0,149.95831387167158,3128.6089778372984,370.656,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.25,0.0,325835.1774999997,5000.0,0.0,2.683578104138852,0.0
2024-05-18 00:15:00,396.24,153.75,1000.0,7.0532235,3.35,1.0,0.0,621.804398178088,0.0,176.8888401874611,2951.7201376498374,396.24,0.0,502.5,150.0,1.0,577.5,502.5,150.0,348.75,0.0,326114.1774999997,5000.0,0.0,3.268292682926829,0.0
2024-05-18 00:30:00,330.473,131.5,1000.0,7.0532235,3.35,1.0,0.0,621.804398178088,0.0,107.66041913482947,2844.0597185150077,330.473,0.0,502.5,150.0,1.0,577.5,502.5,150.0,371.0,0.0,326410.9774999997,5000.0,0.0,3.821292775665399,0.0
2024-05-18 00:45:00,297.027,160.75,1000.0,7.0532235,3.35,1.0,0.0,621.804398178088,0.0,72.45410334535588,2771.6056151696516,297.027,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.75,0.0,326684.3774999997,5000.0,0.0,3.12597200622084,0.0
2024-05-18 01:00:00,292.086,157.5,1000.0,6.7457475,3.35,1.0,0.0,621.804398178088,0.0,67.2530507137769,2704.352564455875,292.086,0.0,502.5,150.0,1.0,577.5,502.5,150.0,345.0,0.0,326960.3774999997,5000.0,0.0,3.1904761904761907,0.0
2024-05-18 01:15:00,262.924,130.5,1000.0,6.7457475,3.35,1.0,0.0,621.804398178088,0.0,36.5562086085137,2667.796355847361,262.924,0.0,502.5,150.0,1.0,577.5,502.5,150.0,372.0,0.0,327257.9774999997,5000.0,0.0,3.8505747126436782,0.0
2024-05-18 01:30:00,236.177,160.0,1000.0,6.7457475,3.35,1.0,0.0,621.804398178088,0.0,8.40147176640848,2659.3948840809526,236.177,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.5,0.0,327531.9774999997,5000.0,0.0,3.140625,0.0
2024-05-18 01:45:00,228.479,214.0,1000.0,6.7457475,3.35,1.0,0.0,621.804398178088,0.0,0.2983138716716607,2659.096570209281,228.479,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.5,0.0,327762.7774999997,5000.0,0.0,2.3481308411214954,0.0
2024-05-18 02:00:00,231.163,239.25,1000.0,6.5387925,3.35,1.0,0.0,621.804398178088,0.0,3.123577029566365,2655.9729931797146,231.163,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.25,0.0,327973.37749999965,5000.0,0.0,2.1003134796238245,0.0
2024-05-18 02:15:00,260.499,234.0,1000.0,6.5387925,3.35,1.0,0.0,621.804398178088,0.0,34.00357702956638,2621.9694161501484,260.499,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.5,0.0,328188.17749999964,5000.0,0.0,2.1474358974358974,0.0
2024-05-18 02:30:00,295.845,309.0,1000.0,6.5387925,3.35,1.0,0.0,621.804398178088,0.0,71.20989281904006,2550.7595238095237,295.845,0.0,502.5,150.0,1.0,577.5,502.5,150.0,193.5,0.0,328342.97749999963,5000.0,0.0,1.6262135922330097,0.0
2024-05-18 02:45:00,284.643,260.5,1000.0,6.5387925,3.35,1.0,0.0,621.804398178088,0.0,59.41831387167165,2491.341209459437,284.643,0.0,502.5,150.0,1.0,577.5,502.5,150.0,242.0,0.0,328536.5774999996,5000.0,0.0,1.9289827255278311,0.0
2024-05-18 03:00:00,265.926,245.0,1000.0,6.7753125,3.35,1.0,0.0,621.804398178088,0.0,39.716208608513654,2451.6250008509232,265.926,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.5,0.0,328742.5774999996,5000.0,0.0,2.0510204081632653,0.0
2024-05-18 03:15:00,256.252,216.0,1000.0,6.7753125,3.35,1.0,0.0,621.804398178088,0.0,29.53305071377683,2422.0919501371463,256.252,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.5,0.0,328971.7774999996,5000.0,0.0,2.326388888888889,0.0
2024-05-18 03:30:00,276.27,232.25,1000.0,6.7753125,3.35,1.0,0.0,621.804398178088,0.0,50.60462966114528,2371.487320476001,276.27,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.25,0.0,329187.97749999963,5000.0,0.0,2.163616792249731,0.0
2024-05-18 03:45:00,265.714,208.5,1000.0,6.7753125,3.35,1.0,0.0,621.804398178088,0.0,39.49305071377682,2331.994269762224,265.714,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.0,0.0,329423.17749999964,5000.0,0.0,2.4100719424460433,0.0
2024-05-18 04:00:00,252.179,187.25,1000.0,6.81966,3.35,1.0,0.0,621.804398178088,0.0,25.245682292724222,2306.7485874695,252.179,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.25,0.0,329675.37749999965,5000.0,0.0,2.683578104138852,0.0
2024-05-18 04:15:00,247.338,234.5,1000.0,6.81966,3.35,1.0,0.0,621.804398178088,0.0,20.14989281904,2286.59869465046,247.338,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.0,0.0,329889.7774999997,5000.0,0.0,2.142857142857143,0.0
2024-05-18 04:30:00,232.05,196.75,1000.0,6.81966,3.35,1.0,0.0,621.804398178088,0.0,4.057261240092622,2282.5414334103675,232.05,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.75,0.0,330134.37749999965,5000.0,0.0,2.554002541296061,0.0
2024-05-18 04:45:00,245.902,204.5,1000.0,6.81966,3.35,1.0,0.0,621.804398178088,0.0,18.638313871671663,2263.903119538696,245.902,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.0,0.0,330372.7774999997,5000.0,0.0,2.45721271393643,0.0
2024-05-18 05:00:00,240.098,259.75,1000.0,6.8738625,3.35,1.0,0.0,621.804398178088,0.0,12.528840187461045,2251.374279351235,240.098,0.0,502.5,150.0,1.0,577.5,502.5,150.0,242.75,0.0,330566.9774999997,5000.0,0.0,1.9345524542829644,0.0
2024-05-18 05:15:00,235.757,296.0,1000.0,6.8738625,3.35,1.0,0.0,621.804398178088,0.0,7.95936650325063,2243.4149128479844,235.757,0.0,502.5,150.0,1.0,577.5,502.5,150.0,206.5,0.0,330732.1774999997,5000.0,0.0,1.697635135135135,0.0
2024-05-18 05:30:00,241.421,287.0,1000.0,6.8738625,3.35,1.0,0.0,621.804398178088,0.0,13.92147176640851,2229.493441081576,241.421,0.0,502.5,150.0,1.0,577.5,502.5,150.0,215.5,0.0,330904.5774999997,5000.0,0.0,1.7508710801393728,0.0
2024-05-18 05:45:00,284.21,337.25,1000.0,6.8738625,3.35,1.0,0.0,621.804398178088,0.0,58.962524397987444,2170.530916683588,284.21,0.0,502.5,150.0,1.0,577.5,502.5,150.0,165.25,0.0,331036.77749999973,5000.0,0.0,1.4899925871015567,0.0
2024-05-18 06:00:00,298.977,397.0,1000.0,6.7398345,3.35,1.0,0.0,621.804398178088,0.0,74.50673492430317,2096.024181759285,298.977,0.0,502.5,150.0,1.0,577.5,502.5,150.0,105.5,0.0,331121.17749999976,5000.0,0.0,1.265743073047859,0.0
2024-05-18 06:15:00,302.891,473.5,1000.0,6.7398345,3.35,1.0,0.0,621.804398178088,0.0,78.62673492430328,2017.3974468349818,302.891,0.0,502.5,150.0,1.0,577.5,502.5,150.0,29.0,0.0,331144.37749999977,5000.0,0.0,1.0612460401267159,0.0
2024-05-18 06:30:00,318.503,470.5,1000.0,6.7398345,3.35,1.0,0.0,621.804398178088,0.0,95.06041913482944,1922.3370277001522,318.503,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.0,0.0,331169.97749999975,5000.0,0.0,1.0680127523910734,0.0
2024-05-18 06:45:00,326.042,385.5,1000.0,6.7398345,3.35,1.0,0.0,621.804398178088,0.0,102.99620860851364,1819.3408190916387,326.042,0.0,502.5,150.0,1.0,577.5,502.5,150.0,117.0,0.0,331263.5774999997,5000.0,0.0,1.3035019455252919,0.0
2024-05-18 07:00:00,312.186,325.25,1000.0,6.8305005,3.35,1.0,0.0,621.804398178088,0.0,88.41094545061891,1730.9298736410196,312.186,0.0,502.5,150.0,1.0,577.5,502.5,150.0,177.25,0.0,331405.3774999997,5000.0,0.0,1.5449654112221367,0.0
2024-05-18 07:15:00,324.131,352.0,1000.0,6.8305005,3.35,1.0,0.0,621.804398178088,0.0,100.98462966114528,1629.9452439798742,324.131,0.0,502.5,150.0,1.0,577.5,502.5,150.0,150.5,0.0,331525.77749999973,5000.0,0.0,1.4275568181818181,0.0
2024-05-18 07:30:00,332.188,327.0,1000.0,6.8305005,3.35,1.0,0.0,621.804398178088,0.0,109.46568229272424,1520.47956168715,332.188,0.0,502.5,150.0,1.0,577.5,502.5,150.0,175.5,0.0,331666.17749999976,5000.0,0.0,1.536697247706422,0.0
2024-05-18 07:45:00,311.637,350.0,1000.0,6.8305005,3.35,1.0,0.0,621.804398178088,0.0,87.83305071377683,1432.646510973373,311.637,0.0,502.5,150.0,1.0,577.5,502.5,150.0,152.5,0.0,331788.17749999976,5000.0,0.0,1.4357142857142857,0.0
2024-05-18 08:00:00,332.065,328.0,1000.0,5.670567,3.35,1.0,0.0,621.804398178088,0.0,109.33620860851379,1323.3103023648594,332.065,0.0,502.5,150.0,1.0,577.5,502.5,150.0,174.5,0.0,331927.77749999973,5000.0,0.0,1.5320121951219512,0.0
2024-05-18 08:15:00,326.309,326.0,1000.0,5.670567,3.35,1.0,0.0,621.804398178088,0.0,103.27726124009264,1220.0330411247667,326.309,0.0,502.5,150.0,1.0,577.5,502.5,150.0,176.5,0.0,332068.97749999975,5000.0,0.0,1.5414110429447854,0.0
2024-05-18 08:30:00,345.795,364.0,1000.0,5.670567,3.35,1.0,0.0,621.804398178088,0.0,123.78884018746118,1096.2442009373055,345.795,0.0,502.5,150.0,1.0,577.5,502.5,150.0,138.5,0.0,332179.77749999973,5000.0,0.0,1.3804945054945055,0.0
2024-05-18 08:45:00,337.55,352.25,1000.0,5.670567,3.35,1.0,0.0,621.804398178088,0.0,115.10989281904,981.1343081182655,337.55,0.0,502.5,150.0,1.0,577.5,502.5,150.0,150.25,0.0,332299.97749999975,5000.0,0.0,1.4265436479772888,0.0
2024-05-18 09:00:00,329.714,318.5,1000.0,3.644379,3.35,1.0,0.0,621.804398178088,0.0,106.8614717664084,874.2728363518571,329.714,0.0,502.5,150.0,1.0,577.5,502.5,150.0,184.0,0.0,332447.17749999976,5000.0,0.0,1.5777080062794349,0.0
2024-05-18 09:15:00,350.85,274.75,1000.0,3.644379,3.35,1.0,0.0,621.804398178088,0.0,129.10989281904006,745.162943532817,350.85,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.75,0.0,332629.37749999977,5000.0,0.0,1.8289353958143768,0.0
2024-05-18 09:30:00,343.619,262.5,1000.0,3.644379,3.35,1.0,0.0,621.804398178088,0.0,121.49831387167166,623.6646296611453,343.619,0.0,502.5,150.0,1.0,577.5,502.5,150.0,240.0,0.0,332821.37749999977,5000.0,0.0,1.9142857142857144,0.0
2024-05-18 09:45:00,345.677,238.75,1000.0,3.644379,3.35,1.0,0.0,621.804398178088,0.0,123.66462966114533,500.0,345.677,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.75,0.0,333032.37749999977,5000.0,0.0,2.1047120418848166,0.0
2024-05-18 10:00:00,330.097,290.25,1000.0,0.557793,3.35,1.0,101.90139817808802,621.804398178088,0.0,0.0,500.0,330.097,0.0,502.5,150.0,1.0,577.5,502.5,150.0,212.25,0.0,333202.17749999976,5000.0,0.0,1.731266149870801,0.0
2024-05-18 10:15:00,410.463,264.75,1000.0,0.557793,3.35,1.0,0.0,439.53700000000003,0.0,0.0,500.0,410.463,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.75,0.0,333392.37749999977,5000.0,0.0,1.8980169971671388,0.0
2024-05-18 10:30:00,412.761,221.25,1000.0,0.557793,3.35,1.0,0.0,437.23900000000003,0.0,0.0,500.0,412.761,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.25,0.0,333617.37749999977,5000.0,0.0,2.2711864406779663,0.0
2024-05-18 10:45:00,451.262,213.25,1000.0,0.557793,3.35,1.0,0.0,398.73800000000006,0.0,0.0,500.0,451.262,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.25,0.0,333848.7774999998,5000.0,0.0,2.3563892145369283,0.0
2024-05-18 11:00:00,447.952,180.25,1000.0,0.260172,3.35,1.0,0.0,402.048,0.0,0.0,500.0,447.952,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.25,0.0,334106.5774999998,5000.0,0.0,2.7877947295423025,0.0
2024-05-18 11:15:00,425.35,173.25,1000.0,0.260172,3.35,1.0,0.0,424.65,0.0,0.0,500.0,425.35,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.25,0.0,334369.9774999998,5000.0,0.0,2.9004329004329006,0.0
2024-05-18 11:30:00,399.789,158.75,1000.0,0.260172,3.35,1.0,0.0,450.211,0.0,0.0,500.0,399.789,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.75,0.0,334644.9774999998,5000.0,0.0,3.1653543307086616,0.0
2024-05-18 11:45:00,378.937,178.5,1000.0,0.260172,3.35,1.0,150.74139817808805,621.804398178088,0.0,0.0,500.0,378.937,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.0,0.0,334904.1774999998,5000.0,0.0,2.8151260504201683,0.0
2024-05-18 12:00:00,399.705,155.5,1000.0,-0.1882305,3.35,1.0,0.0,328.4200000000001,1250.0,1187.5,500.0,399.705,0.0,502.5,150.0,1.0,577.5,502.5,150.0,347.0,0.0,335181.7774999998,5000.0,0.0,3.2315112540192925,0.0
2024-05-18 12:15:00,384.688,170.0,1000.0,-0.1882305,3.35,1.0,517.8088145752969,621.804398178088,1250.0,935.4564037924117,752.0435962075883,384.688,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.5,0.0,335447.7774999998,5000.0,0.0,2.9558823529411766,0.0
2024-05-18 12:30:00,372.453,182.5,1000.0,-0.1882305,3.35,1.0,621.804398178088,0.0,1250.0,158.57747560201258,1780.9661206055757,372.453,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.0,0.0,335703.7774999998,5000.0,0.0,2.7534246575342465,0.0
2024-05-18 12:45:00,413.507,195.75,1000.0,-0.1882305,3.35,1.0,0.0,373.99299999999994,1250.0,1250.0,1718.4661206055757,413.507,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.75,0.0,335949.1774999998,5000.0,0.0,2.5670498084291187,0.0
2024-05-18 13:00:00,418.895,187.5,1000.0,-0.226665,3.35,1.0,621.804398178088,0.0,1250.0,207.46379139148627,2698.5023292140895,418.895,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.0,0.0,336201.1774999998,5000.0,0.0,2.68,0.0
2024-05-18 13:15:00,418.999,188.5,1000.0,-0.226665,3.35,1.0,621.804398178088,0.0,1250.0,207.57326507569684,3678.4290641383927,418.999,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.0,0.0,336452.3774999998,5000.0,0.0,2.6657824933687,0.0
2024-05-18 13:30:00,437.836,137.0,1000.0,-0.226665,3.35,1.0,621.804398178088,0.0,1250.0,227.4016861283284,4638.527378010064,437.836,0.0,502.5,150.0,1.0,577.5,502.5,150.0,365.5,0.0,336744.77749999985,5000.0,0.0,3.667883211678832,0.0
2024-05-18 13:45:00,424.813,170.0,1000.0,-0.226665,3.35,1.0,621.804398178088,0.0,1250.0,213.69326507569681,5612.334112934367,424.813,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.5,0.0,337010.77749999985,5000.0,0.0,2.9558823529411766,0.0
2024-05-18 14:00:00,375.733,182.75,1000.0,-0.4148955,3.35,1.0,621.804398178088,0.0,1250.0,162.0301071809599,6637.804005753407,375.733,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.75,0.0,337266.57749999984,5000.0,0.0,2.7496580027359783,0.0
2024-05-18 14:15:00,458.221,198.5,1000.0,-0.4148955,3.35,1.0,621.804398178088,0.0,1250.0,248.8595808651705,7576.444424888236,458.221,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.0,0.0,337509.77749999985,5000.0,0.0,2.531486146095718,0.0
2024-05-18 14:30:00,453.917,185.25,1000.0,-0.4148955,3.35,1.0,621.804398178088,0.0,1250.0,244.32905454938094,8519.615370338855,453.917,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.25,0.0,337763.57749999984,5000.0,0.0,2.7125506072874495,0.0
2024-05-18 14:45:00,418.564,145.75,1000.0,-0.4148955,3.35,1.0,621.804398178088,0.0,1250.0,207.1153703388548,9500.0,418.564,0.0,502.5,150.0,1.0,577.5,502.5,150.0,356.75,0.0,338048.97749999986,5000.0,0.0,3.4476843910806174,0.0
2024-05-18 15:00:00,376.941,157.25,1000.0,-0.0699705,3.35,1.0,0.0,410.55899999999997,1250.0,1250.0,9437.5,376.941,0.0,502.5,150.0,1.0,577.5,502.5,150.0,345.25,0.0,338325.1774999999,5000.0,0.0,3.1955484896661366,0.0
2024-05-18 15:15:00,385.562,181.0,1000.0,-0.0699705,3.35,1.0,0.0,401.938,1250.0,1250.0,9375.0,385.562,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.5,0.0,338582.3774999999,5000.0,0.0,2.776243093922652,0.0
2024-05-18 15:30:00,337.43,218.5,1000.0,-0.0699705,3.35,1.0,349.8593981780881,621.804398178088,1250.0,1062.5,9500.0,337.43,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.0,0.0,338809.5774999999,5000.0,0.0,2.2997711670480547,0.0
2024-05-18 15:45:00,338.603,250.5,1000.0,-0.0699705,3.35,1.0,0.0,389.52199999999993,1250.0,1187.5,9500.0,338.603,0.0,502.5,150.0,1.0,577.5,502.5,150.0,252.0,0.0,339011.1774999999,5000.0,0.0,2.0059880239520957,0.0
2024-05-18 16:00:00,334.045,192.0,1000.0,0.2867805,3.35,1.0,0.0,621.804398178088,0.0,111.42041913482959,9388.579580865171,334.045,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.5,0.0,339259.5774999999,5000.0,0.0,2.6171875,0.0
2024-05-18 16:15:00,345.112,226.0,1000.0,0.2867805,3.35,1.0,0.0,621.804398178088,1070.583601821912,1250.0,9155.634002595987,345.112,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.5,0.0,339480.7774999999,5000.0,0.0,2.2234513274336285,0.0
2024-05-18 16:30:00,342.789,221.25,1000.0,0.2867805,3.35,1.0,0.0,621.804398178088,0.0,120.62462966114529,9035.009372934841,342.789,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.25,0.0,339705.7774999999,5000.0,0.0,2.2711864406779663,0.0
2024-05-18 16:45:00,323.699,203.5,1000.0,0.2867805,3.35,1.0,0.0,621.804398178088,0.0,100.52989281904011,8934.4794801158,323.699,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.0,0.0,339944.9774999999,5000.0,0.0,2.4692874692874693,0.0
2024-05-18 17:00:00,337.461,187.5,1000.0,4.0730715,3.35,1.0,0.0,621.804398178088,0.0,115.01620860851374,8819.463271507288,337.461,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.0,0.0,340196.9774999999,5000.0,0.0,2.68,0.0
2024-05-18 17:15:00,331.786,204.75,1000.0,4.0730715,3.35,1.0,0.0,621.804398178088,0.0,109.04252439798748,8710.4207471093,331.786,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.75,0.0,340435.17749999993,5000.0,0.0,2.4542124542124544,0.0
2024-05-18 17:30:00,316.514,199.25,1000.0,4.0730715,3.35,1.0,0.0,621.804398178088,0.0,92.96673492430321,8617.454012184997,316.514,0.0,502.5,150.0,1.0,577.5,502.5,150.0,303.25,0.0,340677.7774999999,5000.0,0.0,2.5219573400250943,0.0
2024-05-18 17:45:00,337.837,176.75,1000.0,4.0730715,3.35,1.0,0.0,621.804398178088,0.0,115.41199808219793,8502.042014102799,337.837,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.75,0.0,340938.3774999999,5000.0,0.0,2.842998585572843,0.0
2024-05-18 18:00:00,382.443,194.75,1000.0,6.8068485,3.35,1.0,0.0,621.804398178088,0.0,162.36568229272424,8339.676331810075,382.443,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.75,0.0,341184.5774999999,5000.0,0.0,2.5802310654685496,0.0
2024-05-18 18:15:00,362.196,199.75,1000.0,6.8068485,3.35,1.0,0.0,621.804398178088,0.0,141.0530507137769,8198.623281096297,362.196,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.75,0.0,341426.7774999999,5000.0,0.0,2.5156445556946183,0.0
2024-05-18 18:30:00,394.212,173.0,1000.0,6.8068485,3.35,1.0,0.0,621.804398178088,0.0,174.75410334535582,8023.869177750941,394.212,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.5,0.0,341690.3774999999,5000.0,0.0,2.9046242774566475,0.0
2024-05-18 18:45:00,395.906,157.75,1000.0,6.8068485,3.35,1.0,0.0,621.804398178088,0.0,176.53726124009262,7847.331916510849,395.906,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.75,0.0,341966.1774999999,5000.0,0.0,3.185419968304279,0.0
2024-05-18 19:00:00,408.696,312.75,1000.0,7.3961775,3.35,1.0,0.0,621.804398178088,0.0,190.00041913482954,7657.331497376019,408.696,0.0,502.5,150.0,1.0,577.5,502.5,150.0,189.75,0.0,342117.97749999986,5000.0,0.0,1.6067146282973621,0.0
2024-05-18 19:15:00,432.816,245.5,1000.0,7.3961775,3.35,1.0,0.0,621.804398178088,0.0,215.38989281904009,7441.941604556979,432.816,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.0,0.0,342323.57749999984,5000.0,0.0,2.0468431771894093,0.0
2024-05-18 19:30:00,424.121,227.0,1000.0,7.3961775,3.35,1.0,0.0,621.804398178088,0.0,206.23726124009266,7235.7043433168865,424.121,0.0,502.5,150.0,1.0,577.5,502.5,150.0,275.5,0.0,342543.97749999986,5000.0,0.0,2.2136563876651985,0.0
2024-05-18 19:45:00,411.624,295.0,1000.0,7.3961775,3.35,1.0,0.0,621.804398178088,0.0,193.08252439798744,7042.621818918899,411.624,0.0,502.5,150.0,1.0,577.5,502.5,150.0,207.5,0.0,342709.97749999986,5000.0,0.0,1.7033898305084745,0.0
2024-05-18 20:00:00,409.096,245.25,1000.0,7.5558285,3.35,1.0,0.0,621.804398178088,1006.599601821912,1250.0,6748.891440649716,409.096,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.25,0.0,342915.77749999985,5000.0,0.0,2.0489296636085625,0.0
2024-05-18 20:15:00,424.927,283.25,1000.0,7.5558285,3.35,1.0,0.0,621.804398178088,0.0,207.08568229272427,6541.805758356992,424.927,0.0,502.5,150.0,1.0,577.5,502.5,150.0,219.25,0.0,343091.1774999999,5000.0,0.0,1.7740511915269197,0.0
2024-05-18 20:30:00,408.754,302.25,1000.0,7.5558285,3.35,1.0,0.0,621.804398178088,1006.9416018219121,1250.0,6248.400280087808,408.754,0.0,502.5,150.0,1.0,577.5,502.5,150.0,200.25,0.0,343251.3774999999,5000.0,0.0,1.662531017369727,0.0
2024-05-18 20:45:00,398.886,294.75,1000.0,7.5558285,3.35,1.0,0.0,621.804398178088,0.0,179.6741033453558,6068.7261767424525,398.886,0.0,502.5,150.0,1.0,577.5,502.5,150.0,207.75,0.0,343417.5774999999,5000.0,0.0,1.7048346055979644,0.0
2024-05-18 21:00:00,395.103,235.0,1000.0,7.5577995,3.35,1.0,0.0,621.804398178088,0.0,175.691998082198,5893.034178660255,395.103,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.5,0.0,343631.5774999999,5000.0,0.0,2.1382978723404253,0.0
2024-05-18 21:15:00,430.578,265.5,1000.0,7.5577995,3.35,1.0,0.0,621.804398178088,0.0,213.03410334535582,5680.000075314899,430.578,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.0,0.0,343821.1774999999,5000.0,0.0,1.8926553672316384,0.0
2024-05-18 21:30:00,431.461,253.75,1000.0,7.5577995,3.35,1.0,0.0,621.804398178088,0.0,213.96357702956638,5466.0364982853325,431.461,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.75,0.0,344020.1774999999,5000.0,0.0,1.980295566502463,0.0
2024-05-18 21:45:00,419.895,241.0,1000.0,7.5577995,3.35,1.0,0.0,621.804398178088,0.0,201.7888401874611,5264.247658097872,419.895,0.0,502.5,150.0,1.0,577.5,502.5,150.0,261.5,0.0,344229.3774999999,5000.0,0.0,2.0850622406639006,0.0
2024-05-18 22:00:00,408.573,266.0,1000.0,8.0840565,3.35,1.0,0.0,621.804398178088,0.0,189.87094545061896,5074.376712647253,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,236.5,0.0,344418.5774999999,5000.0,0.0,1.8890977443609023,0.0
2024-05-18 22:15:00,386.4,250.5,1000.0,8.0840565,3.35,1.0,0.0,621.804398178088,654.8622411601467,855.8596203560365,4840.636221393356,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,252.0,0.0,344620.1774999999,5000.0,0.0,2.0059880239520957,0.0
2024-05-18 22:30:00,393.769,220.75,1000.0,8.0840565,3.35,1.0,0.0,621.804398178088,1021.926601821912,1250.0,4561.466493124172,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.75,0.0,344845.5774999999,5000.0,0.0,2.276330690826727,0.0
2024-05-18 22:45:00,413.379,201.5,1000.0,8.0840565,3.35,1.0,0.0,621.804398178088,0.0,194.92989281904008,4366.536600305132,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.0,0.0,345086.3774999999,5000.0,0.0,2.4937965260545907,0.0
2024-05-18 23:00:00,391.108,190.5,1000.0,7.602147,3.35,1.0,0.0,621.804398178088,0.0,171.48673492430314,4195.049865380829,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.0,0.0,345335.97749999986,5000.0,0.0,2.6377952755905514,0.0
2024-05-18 23:15:00,407.27,185.0,1000.0,7.602147,3.35,1.0,0.0,621.804398178088,0.0,188.49936650325054,4006.5504988775783,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.5,0.0,345589.97749999986,5000.0,0.0,2.7162162162162162,0.0
2024-05-18 23:30:00,399.124,194.25,1000.0,7.602147,3.35,1.0,0.0,621.804398178088,0.0,179.92462966114533,3826.625869216433,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.25,0.0,345836.57749999984,5000.0,0.0,2.586872586872587,0.0
2024-05-18 23:45:00,352.889,161.25,1000.0,7.602147,3.35,1.0,0.0,621.804398178088,1062.806601821912,1250.0,3586.2921409472488,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.25,0.0,346109.57749999984,5000.0,0.0,3.116279069767442,0.0
2024-05-19 00:00:00,363.431,160.25,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,142.35305071377692,3443.9390902334717,363.431,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.25,0.0,346383.3774999998,5000.0,0.0,3.135725429017161,0.0
2024-05-19 00:15:00,388.798,162.75,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,169.05515597693477,3274.883934256537,388.798,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.75,0.0,346655.1774999998,5000.0,0.0,3.087557603686636,0.0
2024-05-19 00:30:00,336.478,163.5,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,113.98147176640853,3160.9024624901285,336.478,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.0,0.0,346926.3774999998,5000.0,0.0,3.073394495412844,0.0
2024-05-19 00:45:00,295.867,145.75,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,1119.828601821912,1250.0,2974.739634220945,295.867,0.0,502.5,150.0,1.0,577.5,502.5,150.0,356.75,0.0,347211.77749999985,5000.0,0.0,3.4476843910806174,0.0
2024-05-19 01:00:00,288.258,137.0,1000.0,7.4158875,3.35,1.0,0.0,621.804398178088,0.0,63.2235770295664,2911.5160571913784,288.258,0.0,502.5,150.0,1.0,577.5,502.5,150.0,365.5,0.0,347504.1774999999,5000.0,0.0,3.667883211678832,0.0
2024-05-19 01:15:00,271.398,165.0,1000.0,7.4158875,3.35,1.0,0.0,621.804398178088,0.0,45.47620860851375,2866.0398485828646,271.398,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.5,0.0,347774.1774999999,5000.0,0.0,3.0454545454545454,0.0
2024-05-19 01:30:00,236.008,199.75,1000.0,7.4158875,3.35,1.0,0.0,621.804398178088,0.0,8.223577029566394,2857.816271553298,236.008,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.75,0.0,348016.3774999999,5000.0,0.0,2.5156445556946183,0.0
2024-05-19 01:45:00,230.285,194.75,1000.0,7.4158875,3.35,1.0,0.0,621.804398178088,0.0,2.1993665032505305,2855.6169050500475,230.285,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.75,0.0,348262.5774999999,5000.0,0.0,2.5802310654685496,0.0
2024-05-19 02:00:00,231.456,172.25,1000.0,7.2582075,3.35,1.0,0.0,621.804398178088,1184.239601821912,1250.0,2730.644526780864,231.456,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.25,0.0,348526.7774999999,5000.0,0.0,2.9172714078374455,0.0
2024-05-19 02:15:00,271.54,211.75,1000.0,7.2582075,3.35,1.0,0.0,621.804398178088,1144.1556018219121,1250.0,2567.5923485116805,271.54,0.0,502.5,150.0,1.0,577.5,502.5,150.0,290.75,0.0,348759.3774999999,5000.0,0.0,2.373081463990555,0.0
2024-05-19 02:30:00,277.427,184.75,1000.0,7.2582075,3.35,1.0,0.0,621.804398178088,0.0,51.82252439798743,2515.769824113693,277.427,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.75,0.0,349013.5774999999,5000.0,0.0,2.719891745602165,0.0
2024-05-19 02:45:00,274.27,219.5,1000.0,7.2582075,3.35,1.0,0.0,621.804398178088,0.0,48.49936650325055,2467.2704576104425,274.27,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.0,0.0,349239.9774999999,5000.0,0.0,2.289293849658314,0.0
2024-05-19 03:00:00,268.757,237.75,1000.0,7.1360055,3.35,1.0,0.0,621.804398178088,0.0,42.696208608513786,2424.574249001929,268.757,0.0,502.5,150.0,1.0,577.5,502.5,150.0,264.75,0.0,349451.7774999999,5000.0,0.0,2.1135646687697163,0.0
2024-05-19 03:15:00,246.258,223.75,1000.0,7.1360055,3.35,1.0,0.0,621.804398178088,0.0,19.01305071377692,2405.561198288152,246.258,0.0,502.5,150.0,1.0,577.5,502.5,150.0,278.75,0.0,349674.7774999999,5000.0,0.0,2.2458100558659218,0.0
2024-05-19 03:30:00,253.969,202.5,1000.0,7.1360055,3.35,1.0,0.0,621.804398178088,1161.726601821912,1250.0,2259.201470018968,253.969,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.0,0.0,349914.7774999999,5000.0,0.0,2.4814814814814814,0.0
2024-05-19 03:45:00,285.82,213.25,1000.0,7.1360055,3.35,1.0,0.0,621.804398178088,0.0,60.6572612400926,2198.544208778875,285.82,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.25,0.0,350146.17749999993,5000.0,0.0,2.3563892145369283,0.0
2024-05-19 04:00:00,252.281,210.75,1000.0,7.129107,3.35,1.0,0.0,621.804398178088,1163.4146018219121,1250.0,2053.7880805096916,252.281,0.0,502.5,150.0,1.0,577.5,502.5,150.0,291.75,0.0,350379.57749999996,5000.0,0.0,2.3843416370106763,0.0
2024-05-19 04:15:00,227.873,207.75,1000.0,7.129107,3.35,1.0,0.0,621.804398178088,0.3226018219119169,0.0,2054.0945522405077,227.873,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.75,0.0,350615.37749999994,5000.0,0.0,2.4187725631768955,0.0
2024-05-19 04:30:00,236.662,255.5,1000.0,7.129107,3.35,1.0,0.0,621.804398178088,0.0,8.91199808219797,2045.1825541583098,236.662,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.0,0.0,350812.9774999999,5000.0,0.0,1.9667318982387476,0.0
2024-05-19 04:45:00,235.687,301.25,1000.0,7.129107,3.35,1.0,0.0,621.804398178088,0.0,7.885682292724261,2037.2968718655854,235.687,0.0,502.5,150.0,1.0,577.5,502.5,150.0,201.25,0.0,350973.9774999999,5000.0,0.0,1.6680497925311204,0.0
2024-05-19 05:00:00,258.563,277.25,1000.0,7.3035405,3.35,1.0,0.0,621.804398178088,0.0,31.96568229272424,2005.3311895728611,258.563,0.0,502.5,150.0,1.0,577.5,502.5,150.0,225.25,0.0,351154.17749999993,5000.0,0.0,1.812443642921551,0.0
2024-05-19 05:15:00,238.11,275.25,1000.0,7.3035405,3.35,1.0,0.0,621.804398178088,0.0,10.436208608513736,1994.8949809643475,238.11,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.25,0.0,351335.9774999999,5000.0,0.0,1.8256130790190737,0.0
2024-05-19 05:30:00,234.511,330.25,1000.0,7.3035405,3.35,1.0,0.0,621.804398178088,0.0,6.6477875558821085,1988.2471934084654,234.511,0.0,502.5,150.0,1.0,577.5,502.5,150.0,172.25,0.0,351473.7774999999,5000.0,0.0,1.5215745647236942,0.0
2024-05-19 05:45:00,269.716,374.25,1000.0,7.3035405,3.35,1.0,0.0,621.804398178088,1145.9796018219122,1250.0,1826.9278151392818,269.716,0.0,502.5,150.0,1.0,577.5,502.5,150.0,128.25,0.0,351576.3774999999,5000.0,0.0,1.342685370741483,0.0
2024-05-19 06:00:00,252.137,417.0,1000.0,6.5644155,3.35,1.0,0.0,621.804398178088,0.0,25.2014717664084,1801.7263433728735,252.137,0.0,502.5,150.0,1.0,577.5,502.5,150.0,85.5,0.0,351644.7774999999,5000.0,0.0,1.2050359712230216,0.0
2024-05-19 06:15:00,246.04,449.5,1000.0,6.5644155,3.35,1.0,0.0,621.804398178088,0.0,18.783577029566317,1782.9427663433073,246.04,0.0,502.5,150.0,1.0,577.5,502.5,150.0,53.0,0.0,351687.17749999993,5000.0,0.0,1.117908787541713,0.0
2024-05-19 06:30:00,276.87,433.25,1000.0,6.5644155,3.35,1.0,0.0,621.804398178088,1138.8256018219122,1250.0,1614.8270880741236,276.87,0.0,502.5,150.0,1.0,577.5,502.5,150.0,69.25,0.0,351742.57749999996,5000.0,0.0,1.1598384304673977,0.0
2024-05-19 06:45:00,281.974,360.25,1000.0,6.5644155,3.35,1.0,0.0,621.804398178088,1133.721601821912,1250.0,1441.86260980494,281.974,0.0,502.5,150.0,1.0,577.5,502.5,150.0,142.25,0.0,351856.37749999994,5000.0,0.0,1.3948646773074254,0.0
2024-05-19 07:00:00,269.629,321.75,1000.0,5.7267405,3.35,1.0,0.0,621.804398178088,0.0,43.61410334535585,1398.248506459584,269.629,0.0,502.5,150.0,1.0,577.5,502.5,150.0,180.75,0.0,352000.9774999999,5000.0,0.0,1.5617715617715617,0.0
2024-05-19 07:15:00,279.432,306.5,1000.0,5.7267405,3.35,1.0,0.0,621.804398178088,1136.2636018219118,1250.0,1227.6989281904002,279.432,0.0,502.5,150.0,1.0,577.5,502.5,150.0,196.0,0.0,352157.7774999999,5000.0,0.0,1.639477977161501,0.0
2024-05-19 07:30:00,286.861,369.0,1000.0,5.7267405,3.35,1.0,0.0,621.804398178088,0.0,61.75305071377687,1165.9458774766233,286.861,0.0,502.5,150.0,1.0,577.5,502.5,150.0,133.5,0.0,352264.5774999999,5000.0,0.0,1.3617886178861789,0.0
2024-05-19 07:45:00,295.496,363.75,1000.0,5.7267405,3.35,1.0,0.0,621.804398178088,0.0,70.84252439798739,1095.103353078636,295.496,0.0,502.5,150.0,1.0,577.5,502.5,150.0,138.75,0.0,352375.5774999999,5000.0,0.0,1.3814432989690721,0.0
2024-05-19 08:00:00,275.846,356.25,1000.0,3.439395,3.35,1.0,0.0,621.804398178088,0.0,50.15831387167162,1044.9450392069643,275.846,0.0,502.5,150.0,1.0,577.5,502.5,150.0,146.25,0.0,352492.5774999999,5000.0,0.0,1.4105263157894736,0.0
2024-05-19 08:15:00,282.081,328.25,1000.0,3.439395,3.35,1.0,0.0,621.804398178088,0.0,56.72147176640848,988.2235674405559,282.081,0.0,502.5,150.0,1.0,577.5,502.5,150.0,174.25,0.0,352631.9774999999,5000.0,0.0,1.5308453922315308,0.0
2024-05-19 08:30:00,318.142,330.5,1000.0,3.439395,3.35,1.0,0.0,621.804398178088,0.0,94.68041913482958,893.5431483057264,318.142,0.0,502.5,150.0,1.0,577.5,502.5,150.0,172.0,0.0,352769.5774999999,5000.0,0.0,1.5204236006051437,0.0
2024-05-19 08:45:00,297.386,306.25,1000.0,3.439395,3.35,1.0,0.0,621.804398178088,0.0,72.8319980821979,820.7111502235285,297.386,0.0,502.5,150.0,1.0,577.5,502.5,150.0,196.25,0.0,352926.5774999999,5000.0,0.0,1.6408163265306122,0.0
2024-05-19 09:00:00,296.506,301.0,1000.0,0.9411525,3.35,1.0,0.0,621.804398178088,0.0,71.90568229272422,748.8054679308043,296.506,0.0,502.5,150.0,1.0,577.5,502.5,150.0,201.5,0.0,353087.7774999999,5000.0,0.0,1.669435215946844,0.0
2024-05-19 09:15:00,297.576,293.75,1000.0,0.9411525,3.35,1.0,0.0,621.804398178088,0.0,73.03199808219796,675.7734698486064,297.576,0.0,502.5,150.0,1.0,577.5,502.5,150.0,208.75,0.0,353254.7774999999,5000.0,0.0,1.7106382978723405,0.0
2024-05-19 09:30:00,313.739,321.25,1000.0,0.9411525,3.35,1.0,0.0,621.804398178088,0.0,90.0456822927243,585.7277875558821,313.739,0.0,502.5,150.0,1.0,577.5,502.5,150.0,181.25,0.0,353399.7774999999,5000.0,0.0,1.5642023346303502,0.0
2024-05-19 09:45:00,309.637,340.25,1000.0,0.9411525,3.35,1.0,0.0,621.804398178088,0.0,85.72778755588209,500.0,309.637,0.0,502.5,150.0,1.0,577.5,502.5,150.0,162.25,0.0,353529.5774999999,5000.0,0.0,1.4768552534900807,0.0
2024-05-19 10:00:00,298.284,314.5,1000.0,-0.1113615,3.35,1.0,0.0,429.841,1250.0,1187.5,500.0,298.284,0.0,502.5,150.0,1.0,577.5,502.5,150.0,188.0,0.0,353679.9774999999,5000.0,0.0,1.5977742448330683,0.0
2024-05-19 10:15:00,353.748,262.75,1000.0,-0.1113615,3.35,1.0,0.0,374.37699999999995,1250.0,1187.5,500.0,353.748,0.0,502.5,150.0,1.0,577.5,502.5,150.0,239.75,0.0,353871.7774999999,5000.0,0.0,1.912464319695528,0.0
2024-05-19 10:30:00,354.307,229.75,1000.0,-0.1113615,3.35,1.0,307.36139817808805,621.804398178088,1250.0,1125.0,562.5,354.307,0.0,502.5,150.0,1.0,577.5,502.5,150.0,272.75,0.0,354089.9774999999,5000.0,0.0,2.187159956474429,0.0
2024-05-19 10:45:00,376.545,179.75,1000.0,-0.1113615,3.35,1.0,0.0,410.9549999999999,1250.0,1250.0,500.0,376.545,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.75,0.0,354348.17749999993,5000.0,0.0,2.7955493741307373,0.0
2024-05-19 11:00:00,399.611,210.5,1000.0,-1.066311,3.35,1.0,0.0,269.139,1250.0,1125.0,562.5,399.611,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.0,0.0,354581.7774999999,5000.0,0.0,2.3871733966745845,0.0
2024-05-19 11:15:00,359.258,173.0,1000.0,-1.066311,3.35,1.0,0.0,428.24199999999996,1250.0,1250.0,500.0,359.258,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.5,0.0,354845.3774999999,5000.0,0.0,2.9046242774566475,0.0
2024-05-19 11:30:00,341.921,199.25,1000.0,-1.066311,3.35,1.0,294.9753981780881,621.804398178088,1250.0,1125.0,562.5,341.921,0.0,502.5,150.0,1.0,577.5,502.5,150.0,303.25,0.0,355087.97749999986,5000.0,0.0,2.5219573400250943,0.0
2024-05-19 11:45:00,368.21,177.25,1000.0,-1.066311,3.35,1.0,0.0,419.28999999999996,1250.0,1250.0,500.0,368.21,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.25,0.0,355348.1774999999,5000.0,0.0,2.834978843441467,0.0
2024-05-19 12:00:00,375.708,215.0,1000.0,-1.5620175,3.35,1.0,269.3873981780881,621.804398178088,1250.0,1187.5,500.0,375.708,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.5,0.0,355578.1774999999,5000.0,0.0,2.3372093023255816,0.0
2024-05-19 12:15:00,367.305,215.0,1000.0,-1.5620175,3.35,1.0,379.7343981780881,621.804398178088,1250.0,1062.5,625.0,367.305,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.5,0.0,355808.1774999999,5000.0,0.0,2.3372093023255816,0.0
2024-05-19 12:30:00,397.674,203.0,1000.0,-1.5620175,3.35,1.0,0.0,389.826,1250.0,1250.0,562.5,397.674,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.5,0.0,356047.77749999985,5000.0,0.0,2.4753694581280787,0.0
2024-05-19 12:45:00,380.563,225.0,1000.0,-1.5620175,3.35,1.0,0.0,406.937,1250.0,1250.0,500.0,380.563,0.0,502.5,150.0,1.0,577.5,502.5,150.0,277.5,0.0,356269.77749999985,5000.0,0.0,2.2333333333333334,0.0
2024-05-19 13:00:00,394.53,216.0,1000.0,-1.937493,3.35,1.0,0.0,333.595,1250.0,1187.5,500.0,394.53,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.5,0.0,356498.97749999986,5000.0,0.0,2.326388888888889,0.0
2024-05-19 13:15:00,435.13,229.25,1000.0,-1.937493,3.35,1.0,0.0,292.995,1250.0,1187.5,500.0,435.13,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.25,0.0,356717.57749999984,5000.0,0.0,2.191930207197383,0.0
2024-05-19 13:30:00,438.598,181.0,1000.0,-1.937493,3.35,1.0,0.0,289.52700000000004,1250.0,1187.5,500.0,438.598,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.5,0.0,356974.77749999985,5000.0,0.0,2.776243093922652,0.0
2024-05-19 13:45:00,389.1,186.5,1000.0,-1.937493,3.35,1.0,526.7638145752956,0.0,1250.0,276.1433530786362,1411.3566469213638,389.1,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.0,0.0,357227.57749999984,5000.0,0.0,2.6943699731903483,0.0
2024-05-19 14:00:00,353.346,212.0,1000.0,-2.3247945,3.35,1.0,621.804398178088,0.0,1250.0,138.46484402306524,2460.3918028982985,353.346,0.0,502.5,150.0,1.0,577.5,502.5,150.0,290.5,0.0,357459.97749999986,5000.0,0.0,2.3702830188679247,0.0
2024-05-19 14:15:00,465.258,202.0,1000.0,-2.3247945,3.35,1.0,621.804398178088,0.0,1250.0,256.26694928622317,3391.624853612075,465.258,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.5,0.0,357700.3774999999,5000.0,0.0,2.487623762376238,0.0
2024-05-19 14:30:00,461.559,212.5,1000.0,-2.3247945,3.35,1.0,621.804398178088,0.0,1250.0,252.3732650756968,4326.751588536378,461.559,0.0,502.5,150.0,1.0,577.5,502.5,150.0,290.0,0.0,357932.3774999999,5000.0,0.0,2.364705882352941,0.0
2024-05-19 14:45:00,422.65,228.0,1000.0,-2.3247945,3.35,1.0,621.804398178088,0.0,1250.0,211.41642297043364,5302.835165565944,422.65,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.5,0.0,358151.97749999986,5000.0,0.0,2.2039473684210527,0.0
2024-05-19 15:00:00,400.96,219.5,1000.0,-2.0015505,3.35,1.0,621.804398178088,0.0,1250.0,188.58484402306527,6301.750321542879,400.96,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.0,0.0,358378.3774999999,5000.0,0.0,2.289293849658314,0.0
2024-05-19 15:15:00,361.989,187.25,1000.0,-2.0015505,3.35,1.0,621.804398178088,0.0,1250.0,147.56273875990738,7341.687582782972,361.989,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.25,0.0,358630.5774999999,5000.0,0.0,2.683578104138852,0.0
2024-05-19 15:30:00,335.394,253.75,1000.0,-2.0015505,3.35,1.0,621.804398178088,0.0,1250.0,119.56800191780208,8409.61958086517,335.394,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.75,0.0,358829.5774999999,5000.0,0.0,1.980295566502463,0.0
2024-05-19 15:45:00,314.068,280.0,1000.0,-2.0015505,3.35,1.0,621.804398178088,0.0,1250.0,97.11958086517048,9500.0,314.068,0.0,502.5,150.0,1.0,577.5,502.5,150.0,222.5,0.0,359007.5774999999,5000.0,0.0,1.7946428571428572,0.0
2024-05-19 16:00:00,317.061,200.5,1000.0,-0.743067,3.35,1.0,0.0,470.4390000000001,1250.0,1250.0,9437.5,317.061,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.0,0.0,359249.1774999999,5000.0,0.0,2.506234413965087,0.0
2024-05-19 16:15:00,342.387,223.5,1000.0,-0.743067,3.35,1.0,176.69139817808798,621.804398178088,1250.0,1250.0,9375.0,342.387,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.0,0.0,359472.3774999999,5000.0,0.0,2.248322147651007,0.0
2024-05-19 16:30:00,330.702,217.0,1000.0,-0.743067,3.35,1.0,0.0,456.798,1250.0,1250.0,9312.5,330.702,0.0,502.5,150.0,1.0,577.5,502.5,150.0,285.5,0.0,359700.7774999999,5000.0,0.0,2.315668202764977,0.0
2024-05-19 16:45:00,330.236,185.0,1000.0,-0.743067,3.35,1.0,402.040398178088,621.804398178088,1250.0,1000.0,9500.0,330.236,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.5,0.0,359954.7774999999,5000.0,0.0,2.7162162162162162,0.0
2024-05-19 17:00:00,361.528,252.75,1000.0,1.9680435,3.35,1.0,0.0,621.804398178088,0.0,140.34989281904006,9359.65010718096,361.528,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.75,0.0,360154.5774999999,5000.0,0.0,1.9881305637982196,0.0
2024-05-19 17:15:00,348.883,241.0,1000.0,1.9680435,3.35,1.0,0.0,621.804398178088,0.0,127.0393665032506,9232.61074067771,348.883,0.0,502.5,150.0,1.0,577.5,502.5,150.0,261.5,0.0,360363.7774999999,5000.0,0.0,2.0850622406639006,0.0
2024-05-19 17:30:00,367.339,177.25,1000.0,1.9680435,3.35,1.0,0.0,621.804398178088,0.0,146.46673492430315,9086.144005753407,367.339,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.25,0.0,360623.9774999999,5000.0,0.0,2.834978843441467,0.0
2024-05-19 17:45:00,382.903,197.75,1000.0,1.9680435,3.35,1.0,0.0,621.804398178088,0.0,162.84989281904006,8923.294112934367,382.903,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.75,0.0,360867.7774999999,5000.0,0.0,2.541087231352718,0.0
2024-05-19 18:00:00,371.885,136.75,1000.0,6.407721,3.35,1.0,0.0,621.804398178088,0.0,151.25199808219793,8772.04211485217,371.885,0.0,502.5,150.0,1.0,577.5,502.5,150.0,365.75,0.0,361160.3774999999,5000.0,0.0,3.6745886654478976,0.0
2024-05-19 18:15:00,367.734,173.25,1000.0,6.407721,3.35,1.0,0.0,621.804398178088,0.0,146.88252439798734,8625.159590454181,367.734,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.25,0.0,361423.7774999999,5000.0,0.0,2.9004329004329006,0.0
2024-05-19 18:30:00,356.796,164.75,1000.0,6.407721,3.35,1.0,0.0,621.804398178088,0.0,135.36884018746116,8489.79075026672,356.796,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.75,0.0,361693.9774999999,5000.0,0.0,3.050075872534143,0.0
2024-05-19 18:45:00,374.345,156.75,1000.0,6.407721,3.35,1.0,0.0,621.804398178088,0.0,153.8414717664085,8335.949278500311,374.345,0.0,502.5,150.0,1.0,577.5,502.5,150.0,345.75,0.0,361970.5774999999,5000.0,0.0,3.2057416267942584,0.0
2024-05-19 19:00:00,366.044,165.5,1000.0,7.3823805,3.35,1.0,0.0,621.804398178088,0.0,145.10357702956634,8190.845701470745,366.044,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.0,0.0,362240.1774999999,5000.0,0.0,3.0362537764350455,0.0
