DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-19 19:15:00,350.622,207.5,1000.0,7.3823805,3.35,1.0,0.0,621.804398178088,0.0,128.86989281904013,8061.975808651705,350.622,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.0,0.0,362476.1774999999,5000.0,0.0,2.4216867469879517,0.0
2024-05-19 19:30:00,370.588,184.5,1000.0,7.3823805,3.35,1.0,0.0,621.804398178088,0.0,149.88673492430317,7912.089073727402,370.588,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.0,0.0,362730.5774999999,5000.0,0.0,2.7235772357723578,0.0
2024-05-19 19:45:00,360.891,231.5,1000.0,7.3823805,3.35,1.0,0.0,621.804398178088,0.0,139.67936650325066,7772.409707224151,360.891,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.0,0.0,362947.3774999999,5000.0,0.0,2.1706263498920086,0.0
2024-05-19 20:00:00,354.274,233.75,1000.0,7.556814,3.35,1.0,0.0,621.804398178088,0.0,132.71410334535582,7639.695603878796,354.274,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.75,0.0,363162.3774999999,5000.0,0.0,2.1497326203208558,0.0
2024-05-19 20:15:00,379.838,222.75,1000.0,7.556814,3.35,1.0,0.0,621.804398178088,0.0,159.62357702956632,7480.07202684923,379.838,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.75,0.0,363386.1774999999,5000.0,0.0,2.255892255892256,0.0
2024-05-19 20:30:00,388.037,193.5,1000.0,7.556814,3.35,1.0,0.0,621.804398178088,0.0,168.25410334535587,7311.817923503873,388.037,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.0,0.0,363633.3774999999,5000.0,0.0,2.5968992248062017,0.0
2024-05-19 20:45:00,384.809,231.25,1000.0,7.556814,3.35,1.0,0.0,621.804398178088,0.0,164.8562086085137,7146.961714895359,384.809,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.25,0.0,363850.3774999999,5000.0,0.0,2.172972972972973,0.0
2024-05-19 21:00:00,345.769,272.5,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,123.76147176640848,7023.200243128951,345.769,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.0,0.0,364034.3774999999,5000.0,0.0,1.8440366972477065,0.0
2024-05-19 21:15:00,406.41,238.0,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,187.59410334535593,6835.606139783596,406.41,0.0,502.5,150.0,1.0,577.5,502.5,150.0,264.5,0.0,364245.97749999986,5000.0,0.0,2.111344537815126,0.0
2024-05-19 21:30:00,411.522,226.25,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,192.9751559769347,6642.630983806661,411.522,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.25,0.0,364466.97749999986,5000.0,0.0,2.2209944751381214,0.0
2024-05-19 21:45:00,381.487,300.5,1000.0,7.4375685,3.35,1.0,0.0,621.804398178088,0.0,161.35936650325067,6481.2716173034105,381.487,0.0,502.5,150.0,1.0,577.5,502.5,150.0,202.0,0.0,364628.57749999984,5000.0,0.0,1.6722129783693844,0.0
2024-05-19 22:00:00,380.623,256.75,1000.0,8.0860275,3.35,1.0,0.0,621.804398178088,0.0,160.4498928190401,6320.821724484371,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,245.75,0.0,364825.1774999998,5000.0,0.0,1.9571567672833496,0.0
2024-05-19 22:15:00,367.595,228.75,1000.0,8.0860275,3.35,1.0,0.0,621.804398178088,0.0,146.73620860851375,6174.085515875857,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.75,0.0,365044.1774999998,5000.0,0.0,2.19672131147541,0.0
2024-05-19 22:30:00,360.129,301.0,1000.0,8.0860275,3.35,1.0,0.0,621.804398178088,0.0,138.8772612400927,6035.208254635764,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,201.5,0.0,365205.3774999998,5000.0,0.0,1.669435215946844,0.0
2024-05-19 22:45:00,380.007,222.25,1000.0,8.0860275,3.35,1.0,0.0,621.804398178088,0.0,159.80147176640853,5875.406782869356,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.25,0.0,365429.57749999984,5000.0,0.0,2.2609673790776155,0.0
2024-05-19 23:00:00,390.371,235.5,1000.0,7.7903775,3.35,1.0,0.0,621.804398178088,0.0,170.71094545061896,5704.695837418737,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.0,0.0,365643.1774999998,5000.0,0.0,2.1337579617834397,0.0
2024-05-19 23:15:00,397.295,204.5,1000.0,7.7903775,3.35,1.0,0.0,621.804398178088,0.0,177.99936650325066,5526.696470915486,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.0,0.0,365881.57749999984,5000.0,0.0,2.45721271393643,0.0
2024-05-19 23:30:00,378.39,206.25,1000.0,7.7903775,3.35,1.0,0.0,621.804398178088,0.0,158.09936650325056,5368.597104412236,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,296.25,0.0,366118.57749999984,5000.0,0.0,2.4363636363636365,0.0
2024-05-19 23:45:00,363.446,194.5,1000.0,7.7903775,3.35,1.0,0.0,621.804398178088,0.0,142.36884018746113,5226.228264224775,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.0,0.0,366364.97749999986,5000.0,0.0,2.583547557840617,0.0
2024-05-20 00:00:00,362.914,167.0,1000.0,7.922772,3.35,1.0,0.0,621.804398178088,0.0,141.80884018746107,5084.419424037314,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.5,0.0,366633.3774999999,5000.0,0.0,3.0089820359281436,0.0
2024-05-20 00:15:00,365.16,176.75,1000.0,7.922772,3.35,1.0,0.0,621.804398178088,0.0,144.17305071377697,4940.246373323536,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.75,0.0,366893.97749999986,5000.0,0.0,2.842998585572843,0.0
2024-05-20 00:30:00,337.187,178.5,1000.0,7.922772,3.35,1.0,0.0,621.804398178088,0.0,114.72778755588216,4825.518585767654,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.0,0.0,367153.1774999999,5000.0,0.0,2.8151260504201683,0.0
2024-05-20 00:45:00,307.18,160.25,1000.0,7.922772,3.35,1.0,0.0,621.804398178088,0.0,83.14147176640853,4742.377114001246,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.25,0.0,367426.97749999986,5000.0,0.0,3.135725429017161,0.0
2024-05-20 01:00:00,280.919,158.75,1000.0,7.893132,3.35,1.0,0.0,621.804398178088,0.0,55.4983138716716,4686.878800129574,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.75,0.0,367701.97749999986,5000.0,0.0,3.1653543307086616,0.0
2024-05-20 01:15:00,264.866,166.25,1000.0,7.893132,3.35,1.0,0.0,621.804398178088,0.0,38.6004191348295,4648.278380994745,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.25,0.0,367970.97749999986,5000.0,0.0,3.0225563909774436,0.0
2024-05-20 01:30:00,265.567,181.25,1000.0,7.893132,3.35,1.0,0.0,621.804398178088,0.0,39.33831387167162,4608.940067123073,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.25,0.0,368227.97749999986,5000.0,0.0,2.7724137931034485,0.0
2024-05-20 01:45:00,245.14,150.25,1000.0,7.893132,3.35,1.0,0.0,621.804398178088,0.0,17.836208608513708,4591.10385851456,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,352.25,0.0,368509.77749999985,5000.0,0.0,3.344425956738769,0.0
2024-05-20 02:00:00,223.785,163.75,1000.0,7.797296,3.35,1.0,0.0,621.804398178088,4.410601821911996,0.0,4595.293930245376,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,338.75,0.0,368780.77749999985,5000.0,0.0,3.068702290076336,0.0
2024-05-20 02:15:00,269.06,169.0,1000.0,7.797296,3.35,1.0,0.0,621.804398178088,0.0,43.01515597693472,4552.278774268441,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.5,0.0,369047.57749999984,5000.0,0.0,2.973372781065089,0.0
2024-05-20 02:30:00,309.402,205.0,1000.0,7.797296,3.35,1.0,0.0,621.804398178088,0.0,85.48041913482956,4466.798355133612,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.5,0.0,369285.57749999984,5000.0,0.0,2.451219512195122,0.0
2024-05-20 02:45:00,281.838,217.25,1000.0,7.797296,3.35,1.0,0.0,621.804398178088,0.0,56.46568229272422,4410.332672840887,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,285.25,0.0,369513.77749999985,5000.0,0.0,2.3130034522439584,0.0
2024-05-20 03:00:00,249.135,207.25,1000.0,7.695532,3.35,1.0,0.0,621.804398178088,0.0,22.04147176640845,4388.2912010744785,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.25,0.0,369749.97749999986,5000.0,0.0,2.424607961399276,0.0
2024-05-20 03:15:00,263.163,309.5,1000.0,7.695532,3.35,1.0,0.0,621.804398178088,0.0,36.80778755588216,4351.4834135185965,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,193.0,0.0,369904.3774999999,5000.0,0.0,1.6235864297253635,0.0
2024-05-20 03:30:00,284.467,268.0,1000.0,7.695532,3.35,1.0,0.0,621.804398178088,0.0,59.23305071377687,4292.25036280482,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,234.5,0.0,370091.97749999986,5000.0,0.0,1.875,0.0
2024-05-20 03:45:00,284.229,258.5,1000.0,7.695532,3.35,1.0,0.0,621.804398178088,0.0,58.982524397987454,4233.267838406832,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,244.0,0.0,370287.1774999999,5000.0,0.0,1.943907156673114,0.0
2024-05-20 04:00:00,283.511,287.25,1000.0,7.692568,3.35,1.0,0.0,621.804398178088,0.0,58.226734924303166,4175.041103482529,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,215.25,0.0,370459.3774999999,5000.0,0.0,1.7493472584856398,0.0
2024-05-20 04:15:00,267.895,267.25,1000.0,7.692568,3.35,1.0,0.0,621.804398178088,0.0,41.788840187461076,4133.252263295069,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,235.25,0.0,370647.5774999999,5000.0,0.0,1.8802619270346117,0.0
2024-05-20 04:30:00,252.016,284.75,1000.0,7.692568,3.35,1.0,0.0,621.804398178088,0.0,25.074103345355788,4108.178159949713,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,217.75,0.0,370821.7774999999,5000.0,0.0,1.7647058823529411,0.0
2024-05-20 04:45:00,244.795,329.25,1000.0,7.692568,3.35,1.0,0.0,621.804398178088,0.0,17.47305071377684,4090.7051092359357,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,173.25,0.0,370960.3774999999,5000.0,0.0,1.5261958997722096,0.0
2024-05-20 05:00:00,262.8,300.5,1000.0,7.809152,3.35,1.0,0.0,621.804398178088,0.0,36.425682292724204,4054.2794269432115,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,202.0,0.0,371121.97749999986,5000.0,0.0,1.6722129783693844,0.0
2024-05-20 05:15:00,258.098,280.75,1000.0,7.809152,3.35,1.0,0.0,621.804398178088,0.0,31.476208608513677,4022.8032183346977,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,221.75,0.0,371299.3774999999,5000.0,0.0,1.7898486197684773,0.0
2024-05-20 05:30:00,241.562,309.0,1000.0,7.809152,3.35,1.0,0.0,621.804398178088,0.0,14.069892819040051,4008.7333255156577,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,193.5,0.0,371454.1774999999,5000.0,0.0,1.6262135922330097,0.0
2024-05-20 05:45:00,270.154,306.25,1000.0,7.809152,3.35,1.0,0.0,621.804398178088,0.0,44.16673492430319,3964.5665905913547,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,196.25,0.0,371611.1774999999,5000.0,0.0,1.6408163265306122,0.0
2024-05-20 06:00:00,306.249,421.25,1000.0,7.571044,3.35,1.0,0.0,621.804398178088,0.0,82.16147176640848,3882.4051188249464,306.249,0.0,502.5,150.0,1.0,577.5,502.5,150.0,81.25,0.0,371676.1774999999,5000.0,0.0,1.1928783382789319,0.0
2024-05-20 06:15:00,299.101,398.75,1000.0,7.571044,3.35,1.0,0.0,621.804398178088,0.0,74.63726124009267,3807.7678575848536,299.101,0.0,502.5,150.0,1.0,577.5,502.5,150.0,103.75,0.0,371759.1774999999,5000.0,0.0,1.2601880877742946,0.0
2024-05-20 06:30:00,288.576,485.25,1000.0,7.571044,3.35,1.0,0.0,621.804398178088,0.0,63.55831387167164,3744.209543713182,288.576,0.0,502.5,150.0,1.0,577.5,502.5,150.0,17.25,0.0,371772.97749999986,5000.0,0.0,1.035548686244204,0.0
2024-05-20 06:45:00,310.884,444.25,1000.0,7.571044,3.35,1.0,0.0,621.804398178088,0.0,87.04041913482953,3657.1691245783527,310.884,0.0,502.5,150.0,1.0,577.5,502.5,150.0,58.25,0.0,371819.57749999984,5000.0,0.0,1.1311198649409115,0.0
2024-05-20 07:00:00,322.179,417.5,1000.0,7.446556,3.35,1.0,0.0,621.804398178088,0.0,98.92989281904002,3558.2392317593126,322.179,0.0,502.5,150.0,1.0,577.5,502.5,150.0,85.0,0.0,371887.57749999984,5000.0,0.0,1.2035928143712575,0.0
2024-05-20 07:15:00,303.581,372.75,1000.0,7.446556,3.35,1.0,0.0,621.804398178088,0.0,79.3530507137769,3478.8861810455355,303.581,0.0,502.5,150.0,1.0,577.5,502.5,150.0,129.75,0.0,371991.3774999998,5000.0,0.0,1.3480885311871227,0.0
2024-05-20 07:30:00,299.289,337.5,1000.0,7.446556,3.35,1.0,0.0,621.804398178088,0.0,74.83515597693477,3404.0510250686007,299.289,0.0,502.5,150.0,1.0,577.5,502.5,150.0,165.0,0.0,372123.3774999998,5000.0,0.0,1.488888888888889,0.0
2024-05-20 07:45:00,316.3,360.5,1000.0,7.446556,3.35,1.0,0.0,621.804398178088,0.0,92.74147176640841,3311.3095533021924,316.3,0.0,502.5,150.0,1.0,577.5,502.5,150.0,142.0,0.0,372236.9774999998,5000.0,0.0,1.3938973647711512,0.0
2024-05-20 08:00:00,327.158,341.25,1000.0,5.836116,3.35,1.0,0.0,621.804398178088,0.0,104.170945450619,3207.1386078515734,327.158,0.0,502.5,150.0,1.0,577.5,502.5,150.0,161.25,0.0,372365.9774999998,5000.0,0.0,1.4725274725274726,0.0
2024-05-20 08:15:00,305.495,360.5,1000.0,5.836116,3.35,1.0,0.0,621.804398178088,0.0,81.36778755588215,3125.7708202956915,305.495,0.0,502.5,150.0,1.0,577.5,502.5,150.0,142.0,0.0,372479.5774999998,5000.0,0.0,1.3938973647711512,0.0
2024-05-20 08:30:00,311.466,314.75,1000.0,5.836116,3.35,1.0,0.0,621.804398178088,0.0,87.65305071377689,3038.1177695819147,311.466,0.0,502.5,150.0,1.0,577.5,502.5,150.0,187.75,0.0,372629.7774999998,5000.0,0.0,1.596505162827641,0.0
2024-05-20 08:45:00,297.454,312.25,1000.0,5.836116,3.35,1.0,0.0,621.804398178088,0.0,72.9035770295663,2965.2141925523483,297.454,0.0,502.5,150.0,1.0,577.5,502.5,150.0,190.25,0.0,372781.9774999998,5000.0,0.0,1.6092874299439552,0.0
2024-05-20 09:00:00,315.732,336.0,1000.0,2.675504,3.35,1.0,0.0,621.804398178088,0.0,92.14357702956633,2873.070615522782,315.732,0.0,502.5,150.0,1.0,577.5,502.5,150.0,166.5,0.0,372915.1774999998,5000.0,0.0,1.4955357142857142,0.0
2024-05-20 09:15:00,319.085,404.75,1000.0,2.675504,3.35,1.0,0.0,621.804398178088,0.0,95.67305071377692,2777.3975648090054,319.085,0.0,502.5,150.0,1.0,577.5,502.5,150.0,97.75,0.0,372993.3774999998,5000.0,0.0,1.2415071031500926,0.0
2024-05-20 09:30:00,330.848,369.0,1000.0,2.675504,3.35,1.0,0.0,621.804398178088,0.0,108.05515597693473,2669.3424088320708,330.848,0.0,502.5,150.0,1.0,577.5,502.5,150.0,133.5,0.0,373100.1774999998,5000.0,0.0,1.3617886178861789,0.0
2024-05-20 09:45:00,335.513,318.75,1000.0,2.675504,3.35,1.0,0.0,621.804398178088,0.0,112.96568229272417,2556.3767265393467,335.513,0.0,502.5,150.0,1.0,577.5,502.5,150.0,183.75,0.0,373247.1774999998,5000.0,0.0,1.576470588235294,0.0
2024-05-20 10:00:00,311.373,272.25,1000.0,1.490892,3.35,1.0,0.0,621.804398178088,0.0,87.55515597693483,2468.821570562412,311.373,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.25,0.0,373431.3774999998,5000.0,0.0,1.8457300275482094,0.0
2024-05-20 10:15:00,390.039,274.75,1000.0,1.490892,3.35,1.0,0.0,621.804398178088,0.0,170.36147176640844,2298.4600987960034,390.039,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.75,0.0,373613.57749999984,5000.0,0.0,1.8289353958143768,0.0
2024-05-20 10:30:00,421.869,252.25,1000.0,1.490892,3.35,1.0,0.0,621.804398178088,0.0,203.86673492430324,2094.5933638717,421.869,0.0,502.5,150.0,1.0,577.5,502.5,150.0,250.25,0.0,373813.77749999985,5000.0,0.0,1.9920713577799802,0.0
2024-05-20 10:45:00,430.522,262.25,1000.0,1.490892,3.35,1.0,0.0,621.804398178088,0.0,212.97515597693473,1881.6182078947654,430.522,0.0,502.5,150.0,1.0,577.5,502.5,150.0,240.25,0.0,374005.97749999986,5000.0,0.0,1.9161105815061963,0.0
2024-05-20 11:00:00,426.53,245.0,1000.0,0.783484,3.35,1.0,0.0,621.804398178088,0.0,208.77305071377685,1672.8451571809885,426.53,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.5,0.0,374211.97749999986,5000.0,0.0,2.0510204081632653,0.0
2024-05-20 11:15:00,398.267,206.5,1000.0,0.783484,3.35,1.0,0.0,621.804398178088,0.0,178.91755535887546,1493.927601822113,398.267,0.0,502.165936033026,149.9002794128436,1.0,577.5,502.165936033026,149.9002794128436,295.66593603296496,0.0,374448.51024882623,5000.0,0.0,2.431796300402063,0.0
2024-05-20 11:30:00,367.811,192.0,1000.0,0.783484,3.35,1.0,0.0,621.804398178088,0.0,146.72702904308585,1347.2005727790272,367.811,0.0,501.747186033026,149.7752794128436,1.0,577.5,501.747186033026,149.7752794128436,309.747186033026,0.0,374696.30799765274,5000.0,0.0,2.6132665939220105,0.0
2024-05-20 11:45:00,373.796,225.5,1000.0,0.783484,3.35,1.0,0.0,621.804398178088,0.0,152.8954500957154,1194.3051226833118,373.796,0.0,501.3284360330193,149.65027941284157,1.0,577.5,501.3284360330193,149.65027941284157,275.8284360330193,0.0,374916.9707464791,5000.0,0.0,2.223185969104298,0.0
2024-05-20 12:00:00,351.23,219.25,1000.0,0.21242,3.35,1.0,621.804398178088,0.0,1121.0491187652433,0.0,2259.3017855102926,351.23,0.0,500.90968603302946,149.5252794128446,1.0,577.5,500.90968603302946,149.5252794128446,281.65968603302946,0.0,375142.2984953055,5000.0,0.0,2.284650791484741,0.0
2024-05-20 12:15:00,371.563,218.75,1000.0,0.21242,3.35,1.0,621.804398178088,0.0,1100.8411187652446,0.0,3305.100848337275,371.563,0.0,500.49093603302583,149.40027941284353,1.0,577.5,500.49093603302583,149.40027941284353,281.74093603302583,0.0,375367.69124413194,5000.0,0.0,2.2879585647224037,0.0
2024-05-20 12:30:00,381.78,238.0,1000.0,0.21242,3.35,1.0,621.804398178088,0.0,1090.7491187652472,0.0,4341.312511164259,381.78,0.0,500.07218603301726,149.27527941284097,1.0,577.5,500.07218603301726,149.27527941284097,262.07218603301726,0.0,375577.3489929583,5000.0,0.0,2.10114363879419,0.0
2024-05-20 12:45:00,400.717,222.5,1000.0,0.21242,3.35,1.0,621.804398178088,0.0,1071.937118765246,0.0,5359.652773991243,400.717,0.0,499.65343603302153,149.15027941284225,1.0,577.5,499.65343603302153,149.15027941284225,277.15343603302153,0.0,375799.07174178475,5000.0,0.0,2.2456334203731303,0.0
2024-05-20 13:00:00,395.6,209.0,1000.0,-0.045448,3.35,1.0,621.804398178088,0.0,1077.1791187652461,0.0,6382.972936818226,395.6,0.0,499.2346860330203,149.02527941284188,1.0,577.5,499.2346860330203,149.02527941284188,290.2346860330203,0.0,376031.25949061115,5000.0,0.0,2.388682708291963,0.0
2024-05-20 13:15:00,427.714,170.0,1000.0,-0.045448,3.35,1.0,621.804398178088,0.0,1045.1901187652466,0.0,7375.903549645211,427.714,0.0,498.8159360330193,148.90027941284157,1.0,577.5,498.8159360330193,148.90027941284157,328.8159360330193,0.0,376294.31223943754,5000.0,0.0,2.9342113884295253,0.0
2024-05-20 13:30:00,425.821,198.5,1000.0,-0.045448,3.35,1.0,621.804398178088,0.0,1047.2081187652477,0.0,8370.751262472197,425.821,0.0,498.3971860330148,148.77527941284023,1.0,577.5,498.3971860330148,148.77527941284023,299.8971860330148,0.0,376534.229988264,5000.0,0.0,2.5108170581008302,0.0
2024-05-20 13:45:00,365.832,219.5,1000.0,-0.045448,3.35,1.0,621.804398178088,0.0,1107.3221187652462,0.0,9422.70727529918,365.832,0.0,497.9784360330201,148.65027941284183,1.0,577.5,497.9784360330201,148.65027941284183,278.4784360330201,0.0,376757.0127370904,5000.0,0.0,2.2686944693987248,0.0
2024-05-20 14:00:00,352.948,193.25,1000.0,0.269724,3.35,1.0,123.2776775909307,621.804398178088,0.0,0.0,9422.70727529918,352.948,0.0,497.5596860330229,148.52527941284265,1.0,577.5,497.5596860330229,148.52527941284265,304.3096860330229,0.0,377000.4604859169,5000.0,0.0,2.574694364983301,0.0
2024-05-20 14:15:00,406.507,190.25,1000.0,0.269724,3.35,1.0,0.0,445.0927205871574,0.0,0.0,9422.70727529918,406.507,0.0,497.1409360330225,148.40027941284254,1.0,577.5,497.1409360330225,148.40027941284254,306.8909360330225,0.0,377245.9732347433,5000.0,0.0,2.613092962065821,0.0
2024-05-20 14:30:00,424.485,182.25,1000.0,0.269724,3.35,1.0,194.56467759093005,621.804398178088,0.0,0.0,9422.70727529918,424.485,0.0,496.7221860330208,148.27527941284202,1.0,577.5,496.7221860330208,148.27527941284202,314.4721860330208,0.0,377497.5509835697,5000.0,0.0,2.725498963144147,0.0
2024-05-20 14:45:00,391.345,181.5,1000.0,0.269724,3.35,1.0,242.66044043389803,621.804398178088,81.36076284296762,0.0,9500.0,391.345,0.0,496.30343603302174,148.1502794128423,1.0,577.5,496.30343603302174,148.1502794128423,314.80343603302174,0.0,377749.3937323961,5000.0,0.0,2.7344541930194035,0.0
2024-05-20 15:00:00,366.367,184.5,1000.0,1.707264,3.35,1.0,0.0,485.6077205871568,0.0,0.0,9500.0,366.367,0.0,495.8846860330249,148.02527941284325,1.0,577.5,495.8846860330249,148.02527941284325,311.3846860330249,0.0,377998.50148122257,5000.0,0.0,2.68772187551775,0.0
2024-05-20 15:15:00,331.189,171.25,1000.0,1.707264,3.35,1.0,0.0,520.910720587156,0.0,0.0,9500.0,331.189,0.0,495.465936033027,147.90027941284387,1.0,577.5,495.465936033027,147.90027941284387,324.215936033027,0.0,378257.87423004897,5000.0,0.0,2.8932317432585517,0.0
2024-05-20 15:30:00,329.772,169.0,1000.0,1.707264,3.35,1.0,0.0,522.4527205871564,0.0,0.0,9500.0,329.772,0.0,495.04718603302643,147.7752794128437,1.0,577.5,495.04718603302643,147.7752794128437,326.04718603302643,0.0,378518.7119788754,5000.0,0.0,2.9292732901362513,0.0
2024-05-20 15:45:00,324.305,164.75,1000.0,1.707264,3.35,1.0,0.0,528.0447205871568,0.0,0.0,9500.0,324.305,0.0,494.6284360330246,147.65027941284316,1.0,577.5,494.6284360330246,147.65027941284316,329.8784360330246,0.0,378782.6147277018,5000.0,0.0,3.002297032066917,0.0
2024-05-20 16:00:00,331.31,188.5,1000.0,2.345512,3.35,1.0,0.0,521.1647205871566,0.0,0.0,9500.0,331.31,0.0,494.20968603302555,147.52527941284345,1.0,577.5,494.20968603302555,147.52527941284345,305.70968603302555,0.0,379027.1824765282,5000.0,0.0,2.62180204792056,0.0
2024-05-20 16:15:00,330.0,206.25,1000.0,2.345512,3.35,1.0,0.0,522.5997205871561,0.0,0.0,9500.0,330.0,0.0,493.7909360330274,147.400279412844,1.0,577.5,493.7909360330274,147.400279412844,287.5409360330274,0.0,379257.21522535465,5000.0,0.0,2.394137871675284,0.0
2024-05-20 16:30:00,334.833,151.75,1000.0,2.345512,3.35,1.0,0.0,517.8917205871554,0.0,0.0,9500.0,334.833,0.0,493.372186033029,147.27527941284447,1.0,577.5,493.372186033029,147.27527941284447,341.622186033029,0.0,379530.51297418104,5000.0,0.0,3.2512170414038155,0.0
2024-05-20 16:45:00,317.57,139.75,1000.0,2.345512,3.35,1.0,0.0,535.2797205871548,0.0,0.0,9500.0,317.57,0.0,492.95343603303183,147.15027941284532,1.0,577.5,492.95343603303183,147.15027941284532,353.20343603303183,0.0,379813.0757230075,5000.0,0.0,3.527394891112929,0.0
2024-05-20 17:00:00,349.996,155.75,1000.0,5.331248,3.35,1.0,0.0,502.97872058715427,0.0,0.0,9500.0,349.996,0.0,492.53468603303327,147.02527941284575,1.0,577.5,492.53468603303327,147.02527941284575,336.78468603303327,0.0,380082.50347183394,5000.0,0.0,3.162341483358159,0.0
2024-05-20 17:15:00,348.04,152.5,1000.0,5.331248,3.35,1.0,116.74467759093329,621.804398178088,0.0,0.0,9500.0,348.04,0.0,492.11593603303163,146.90027941284526,1.0,577.5,492.11593603303163,146.90027941284526,339.61593603303163,0.0,380354.19622066035,5000.0,0.0,3.226989744478896,0.0
2024-05-20 17:30:00,364.583,147.0,1000.0,5.331248,3.35,1.0,0.0,488.6417205871542,0.0,0.0,9500.0,364.583,0.0,491.69718603303306,146.7752794128457,1.0,577.5,491.69718603303306,146.7752794128457,344.69718603303306,0.0,380629.9539694868,5000.0,0.0,3.3448788165512453,0.0
2024-05-20 17:45:00,388.883,190.25,1000.0,5.331248,3.35,1.0,0.0,464.46672058715495,0.0,0.0,9500.0,388.883,0.0,491.2784360330308,146.650279412845,1.0,577.5,491.2784360330308,146.650279412845,301.0284360330308,0.0,380870.7767183132,5000.0,0.0,2.582278244588861,0.0
2024-05-20 18:00:00,397.988,151.75,1000.0,7.609576,3.35,1.0,0.0,621.804398178088,0.0,175.07123956940274,9324.928760430597,0.0,0.0,490.85968603302916,146.52527941284453,1.0,577.5,490.85968603302916,146.52527941284453,339.10968603302916,0.0,381142.0644671396,5000.0,0.0,3.234660204501016,0.0
2024-05-20 18:15:00,358.456,207.5,1000.0,7.609576,3.35,1.0,0.0,621.804398178088,0.0,133.32702904308672,9191.60173138751,0.0,0.0,490.4409360330285,146.40027941284433,1.0,577.5,490.4409360330285,146.40027941284433,282.9409360330285,0.0,381368.41721596604,5000.0,0.0,2.363570776062788,0.0
2024-05-20 18:30:00,369.786,191.25,1000.0,7.609576,3.35,1.0,0.0,621.804398178088,0.0,145.12176588519245,9046.479965502318,0.0,0.0,490.02218603302975,146.2752794128447,1.0,577.5,490.02218603302975,146.2752794128447,298.77218603302975,0.0,381607.43496479245,5000.0,0.0,2.5622075086694367,0.0
2024-05-20 18:45:00,394.935,228.25,1000.0,7.609576,3.35,1.0,0.0,621.804398178088,0.0,171.46281851677043,8875.017146985547,0.0,0.0,489.60343603302715,146.15027941284393,1.0,577.5,489.60343603302715,146.15027941284393,261.35343603302715,0.0,381816.5177136189,5000.0,0.0,2.145031483167698,0.0
2024-05-20 19:00:00,384.825,277.75,1000.0,7.931664,3.35,1.0,0.0,621.804398178088,0.0,160.68913430624326,8714.328012679303,0.0,0.0,489.18468603302415,146.02527941284302,1.0,577.5,489.18468603302415,146.02527941284302,211.43468603302415,0.0,381985.6654624453,5000.0,0.0,1.7612409938182687,0.0
2024-05-20 19:15:00,356.478,239.25,1000.0,7.931664,3.35,1.0,0.0,621.804398178088,0.0,130.71860799045322,8583.60940468885,0.0,0.0,488.76593603302223,145.90027941284245,1.0,577.5,488.76593603302223,145.90027941284245,249.51593603302223,0.0,382185.2782112717,5000.0,0.0,2.0429088235445025,0.0
2024-05-20 19:30:00,371.99,209.5,1000.0,7.931664,3.35,1.0,0.0,621.804398178088,0.0,146.9154500957173,8436.693954593133,0.0,0.0,488.3471860330252,145.77527941284333,1.0,577.5,488.3471860330252,145.77527941284333,278.8471860330252,0.0,382408.35596009815,5000.0,0.0,2.3310128211600247,0.0
2024-05-20 19:45:00,374.43,197.5,1000.0,7.931664,3.35,1.0,0.0,621.804398178088,0.0,149.35229220098182,8287.341662392151,0.0,0.0,487.92843603302947,145.6502794128446,1.0,577.5,487.92843603302947,145.6502794128446,290.42843603302947,0.0,382640.6987089246,5000.0,0.0,2.470523726749516,0.0
2024-05-20 20:00:00,355.105,203.5,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,128.87860799045484,8158.463054401696,0.0,0.0,487.50968603302744,145.52527941284401,1.0,577.5,487.50968603302744,145.52527941284401,284.00968603302744,0.0,382867.906457751,5000.0,0.0,2.39562499279129,0.0
2024-05-20 20:15:00,361.904,182.0,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,135.90387114834985,8022.559183253346,0.0,0.0,487.0909360330285,145.40027941284433,1.0,577.5,487.0909360330285,145.40027941284433,305.0909360330285,0.0,383111.97920657747,5000.0,0.0,2.6763238243572998,0.0
2024-05-20 20:30:00,366.978,212.5,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,141.11334483256064,7881.445838420786,0.0,0.0,486.6721860330291,145.2752794128445,1.0,577.5,486.6721860330291,145.2752794128445,274.1721860330291,0.0,383331.3169554039,5000.0,0.0,2.290222051920137,0.0
2024-05-20 20:45:00,353.787,183.25,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,127.09650272729739,7754.349335693488,0.0,0.0,486.2534360330289,145.15027941284444,1.0,577.5,486.2534360330289,145.15027941284444,303.0034360330289,0.0,383573.7197042303,5000.0,0.0,2.6534976045458603,0.0
2024-05-20 21:00:00,345.717,155.0,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,118.47018693782366,7635.879148755665,0.0,0.0,485.8346860330289,145.02527941284444,1.0,577.5,485.8346860330289,145.02527941284444,330.8346860330289,0.0,383838.38745305676,5000.0,0.0,3.134417329245348,0.0
2024-05-20 21:15:00,393.923,168.75,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,169.08176588519288,7466.797382870472,0.0,0.0,485.41593603303147,144.9002794128452,1.0,577.5,485.41593603303147,144.9002794128452,316.66593603303147,0.0,384091.7202018832,5000.0,0.0,2.876538880195742,0.0
2024-05-20 21:30:00,393.841,170.25,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,168.86387114835006,7297.933511722122,0.0,0.0,484.99718603302915,144.77527941284453,1.0,577.5,484.99718603302915,144.77527941284453,314.74718603302915,0.0,384343.51795070956,5000.0,0.0,2.848735307095619,0.0
2024-05-20 21:45:00,377.669,197.25,1000.0,7.92376,3.35,1.0,0.0,621.804398178088,0.0,151.70913430624483,7146.224377415877,0.0,0.0,484.5784360330293,144.65027941284455,1.0,577.5,484.5784360330293,144.65027941284455,287.3284360330293,0.0,384573.380699536,5000.0,0.0,2.456671412081264,0.0
2024-05-20 22:00:00,371.977,198.0,1000.0,8.40294,3.35,1.0,0.0,621.804398178088,0.0,145.58597641150766,7000.638401004369,0.0,0.0,484.15968603302844,144.5252794128443,1.0,577.5,484.15968603302844,144.5252794128443,286.15968603302844,0.0,384802.3084483624,5000.0,0.0,2.44525093956075,0.0
2024-05-20 22:15:00,370.124,178.5,1000.0,8.40294,3.35,1.0,0.0,621.804398178088,0.0,143.50387114834965,6857.13452985602,0.0,0.0,483.74093603302777,144.4002794128441,1.0,577.5,483.74093603302777,144.4002794128441,305.24093603302777,0.0,385046.50119718886,5000.0,0.0,2.7100332550869903,0.0
2024-05-20 22:30:00,363.778,170.25,1000.0,8.40294,3.35,1.0,0.0,621.804398178088,0.0,136.69229220098052,6720.442237655039,0.0,0.0,483.32218603302545,144.27527941284342,1.0,577.5,483.32218603302545,144.27527941284342,313.07218603302545,0.0,385296.9589460153,5000.0,0.0,2.8388968342615297,0.0
2024-05-20 22:45:00,379.31,158.5,1000.0,8.40294,3.35,1.0,0.0,621.804398178088,0.0,152.91018693782294,6567.532050717216,0.0,0.0,482.9034360330269,144.15027941284384,1.0,577.5,482.9034360330269,144.15027941284384,324.4034360330269,0.0,385556.4816948417,5000.0,0.0,3.0467093756026933,0.0
2024-05-20 23:00:00,373.654,161.25,1000.0,7.843732,3.35,1.0,0.0,621.804398178088,0.0,146.82492377992816,6420.707126937288,0.0,0.0,482.48468603302643,144.0252794128437,1.0,577.5,482.48468603302643,144.0252794128437,321.23468603302643,0.0,385813.46944366815,5000.0,0.0,2.9921530916776833,0.0
2024-05-20 23:15:00,387.754,172.25,1000.0,7.843732,3.35,1.0,0.0,621.804398178088,0.0,161.535450095718,6259.17167684157,0.0,0.0,482.06593603302764,143.90027941284407,1.0,577.5,482.06593603302764,143.90027941284407,309.81593603302764,0.0,386061.3221924946,5000.0,0.0,2.798641138072729,0.0
2024-05-20 23:30:00,366.329,128.5,1000.0,7.843732,3.35,1.0,0.0,621.804398178088,0.0,138.85123956940177,6120.320437272168,0.0,0.0,481.6471860330265,143.77527941284373,1.0,577.5,481.6471860330265,143.77527941284373,353.1471860330265,0.0,386343.839941321,5000.0,0.0,3.748227128661685,0.0
2024-05-20 23:45:00,341.598,115.25,1000.0,7.843732,3.35,1.0,0.0,621.804398178088,0.0,112.68702904308684,6007.633408229081,0.0,0.0,481.2284360330291,143.6502794128445,1.0,577.5,481.2284360330291,143.6502794128445,365.9784360330291,0.0,386636.6226901473,5000.0,0.0,4.175517883149927,0.0
2024-05-21 00:00:00,354.673,127.75,1000.0,7.6027728,3.35,1.0,0.0,621.804398178088,0.0,126.3186079904553,5881.314800238626,0.0,0.0,480.8096860330291,143.5252794128445,1.0,577.5,480.8096860330291,143.5252794128445,353.0596860330291,0.0,386919.0704389737,5000.0,0.0,3.7636766029982707,0.0
2024-05-21 00:15:00,363.164,141.75,1000.0,7.6027728,3.35,1.0,0.0,621.804398178088,0.0,135.12492377992896,5746.189876458697,0.0,0.0,480.3909360330291,143.4002794128445,1.0,577.5,480.3909360330291,143.4002794128445,338.6409360330291,0.0,387189.98318780016,5000.0,0.0,3.3890013124023217,0.0
2024-05-21 00:30:00,332.326,139.0,1000.0,7.6027728,3.35,1.0,0.0,621.804398178088,0.0,102.53229220098164,5643.657584257715,0.0,0.0,479.97218603302906,143.2752794128445,1.0,577.5,479.97218603302906,143.2752794128445,340.97218603302906,0.0,387462.7609366266,5000.0,0.0,3.453037309590137,0.0
2024-05-21 00:45:00,284.574,120.5,1000.0,7.6027728,3.35,1.0,0.0,621.804398178088,0.0,52.13545009571853,5591.522134161996,0.0,0.0,479.5534360330291,143.1502794128445,1.0,577.5,479.5534360330291,143.1502794128445,359.0534360330291,0.0,387750.00368545303,5000.0,0.0,3.979696564589453,0.0
2024-05-21 01:00:00,261.503,148.25,1000.0,7.3171252,3.35,1.0,0.0,621.804398178088,0.0,27.718607990455226,5563.803526171541,261.503,0.0,479.1346860330291,143.0252794128445,1.0,577.5,479.1346860330291,143.0252794128445,330.8846860330291,0.0,388014.71143427945,5000.0,0.0,3.2319371739158793,0.0
2024-05-21 01:15:00,248.342,163.5,1000.0,7.3171252,3.35,1.0,0.0,621.804398178088,0.0,13.733344832560546,5550.070181338981,248.342,0.0,478.7159360330291,142.9002794128445,1.0,577.5,478.7159360330291,142.9002794128445,315.2159360330291,0.0,388266.8841831059,5000.0,0.0,2.927926214269291,0.0
2024-05-21 01:30:00,240.09,164.75,1000.0,7.3171252,3.35,1.0,0.0,621.804398178088,0.0,4.91545009571849,5545.154731243262,240.09,0.0,478.2971860330291,142.7752794128445,1.0,577.5,478.2971860330291,142.7752794128445,313.5471860330291,0.0,388517.7219319323,5000.0,0.0,2.9031695662095847,0.0
2024-05-21 01:45:00,226.887,132.75,1000.0,7.3171252,3.35,1.0,0.0,621.804398178088,8.658322409067523,0.0,5553.380137531876,226.887,0.0,477.87843603302906,142.6502794128445,1.0,577.5,477.87843603302906,142.6502794128445,345.12843603302906,0.0,388793.82468075876,5000.0,0.0,3.5998375595708403,0.0
2024-05-21 02:00:00,219.434,127.5,1000.0,7.3279976,3.35,1.0,0.0,621.804398178088,16.236322409067498,0.0,5568.80464382049,219.434,0.0,477.4596860330291,142.5252794128445,1.0,577.5,477.4596860330291,142.5252794128445,349.9596860330291,0.0,389073.7924295852,5000.0,0.0,3.7447818512394435,0.0
2024-05-21 02:15:00,261.545,147.25,1000.0,7.3279976,3.35,1.0,0.0,621.804398178088,0.0,27.10492377992906,5541.699720040561,261.545,0.0,477.0409360330291,142.4002794128445,1.0,577.5,477.0409360330291,142.4002794128445,329.7909360330291,0.0,389337.6251784116,5000.0,0.0,3.239666798186955,0.0
2024-05-21 02:30:00,311.092,155.0,1000.0,7.3279976,3.35,1.0,0.0,621.804398178088,0.0,79.12808167466581,5462.5716383658955,311.092,0.0,476.6221860330291,142.2752794128445,1.0,577.5,476.6221860330291,142.2752794128445,321.6221860330291,0.0,389594.92292723805,5000.0,0.0,3.0749818453743814,0.0
2024-05-21 02:45:00,279.686,152.5,1000.0,7.3279976,3.35,1.0,0.0,621.804398178088,0.0,45.937555358876274,5416.634083007019,279.686,0.0,476.2034360330291,142.1502794128445,1.0,577.5,476.2034360330291,142.1502794128445,323.7034360330291,0.0,389853.88567606447,5000.0,0.0,3.1226454821837972,0.0
2024-05-21 03:00:00,247.363,175.5,1000.0,7.2390416,3.35,1.0,0.0,621.804398178088,0.0,11.7817658851922,5404.852317121828,247.363,0.0,475.78468603302906,142.0252794128445,1.0,577.5,475.78468603302906,142.0252794128445,300.28468603302906,0.0,390094.1134248909,5000.0,0.0,2.711023852040052,0.0
2024-05-21 03:15:00,241.629,185.75,1000.0,7.2390416,3.35,1.0,0.0,621.804398178088,0.0,5.614397464139529,5399.237919657688,241.629,0.0,475.3659360330291,141.9002794128445,1.0,577.5,475.3659360330291,141.9002794128445,289.6159360330291,0.0,390325.8061737173,5000.0,0.0,2.5591705842962535,0.0
2024-05-21 03:30:00,266.728,174.5,1000.0,7.2390416,3.35,1.0,0.0,621.804398178088,0.0,31.90281851677116,5367.335101140917,266.728,0.0,474.9471860330291,141.7752794128445,1.0,577.5,474.9471860330291,141.7752794128445,300.4471860330291,0.0,390566.16392254375,5000.0,0.0,2.721760378412774,0.0
2024-05-21 03:45:00,268.067,164.25,1000.0,7.2390416,3.35,1.0,0.0,621.804398178088,0.0,33.1807132536132,5334.1543878873035,268.067,0.0,474.5284360330291,141.6502794128445,1.0,577.5,474.5284360330291,141.6502794128445,310.2784360330291,0.0,390814.3866713702,5000.0,0.0,2.8890620154217905,0.0
2024-05-21 04:00:00,251.423,225.5,1000.0,7.5039328,3.35,1.0,0.0,621.804398178088,0.0,15.529134306244774,5318.625253581059,251.423,0.0,474.1096860330291,141.5252794128445,1.0,577.5,474.1096860330291,141.5252794128445,248.6096860330291,0.0,391013.2744201966,5000.0,0.0,2.1024819779735213,0.0
2024-05-21 04:15:00,242.867,167.25,1000.0,7.5039328,3.35,1.0,0.0,621.804398178088,0.0,6.391239569402627,5312.234014011657,242.867,0.0,473.69093603302906,141.4002794128445,1.0,577.5,473.69093603302906,141.4002794128445,306.44093603302906,0.0,391258.427169023,5000.0,0.0,2.832232801393298,0.0
2024-05-21 04:30:00,256.995,288.25,1000.0,7.5039328,3.35,1.0,0.0,621.804398178088,0.0,21.131239569402673,5291.102774442254,256.995,0.0,473.2721860330291,141.2752794128445,1.0,577.5,473.2721860330291,141.2752794128445,185.02218603302907,0.0,391406.44491784944,5000.0,0.0,1.641880957616753,0.0
2024-05-21 04:45:00,257.246,283.25,1000.0,7.5039328,3.35,1.0,0.0,621.804398178088,0.0,21.263871148350017,5269.838903293904,257.246,0.0,472.8534360330291,141.1502794128445,1.0,577.5,472.8534360330291,141.1502794128445,189.60343603302908,0.0,391558.12766667583,5000.0,0.0,1.6693854758447628,0.0
2024-05-21 05:00:00,237.99,306.0,1000.0,7.8548148,3.35,1.0,0.0,621.804398178088,0.0,0.8628185167710973,5268.976084777133,0.0,0.0,472.4346860330291,141.0252794128445,1.0,577.5,472.4346860330291,141.0252794128445,166.4346860330291,0.0,391691.27541550226,5000.0,0.0,1.5439042027223173,0.0
2024-05-21 05:15:00,236.014,264.0,1000.0,7.8548148,3.35,1.0,0.0,621.804398178088,1.2813224090674566,0.0,5270.1933410657475,0.0,0.0,472.0159360330291,140.9002794128445,1.0,577.5,472.0159360330291,140.9002794128445,208.0159360330291,0.0,391857.6881643287,5000.0,0.0,1.7879391516402618,0.0
2024-05-21 05:30:00,265.929,373.5,1000.0,7.8548148,3.35,1.0,0.0,621.804398178088,0.0,30.009134306244746,5240.184206759503,0.0,0.0,471.59718603302906,140.7752794128445,1.0,577.5,471.59718603302906,140.7752794128445,98.09718603302906,0.0,391936.1659131551,5000.0,0.0,1.2626430683615235,0.0
2024-05-21 05:45:00,285.621,283.75,1000.0,7.8548148,3.35,1.0,0.0,621.804398178088,0.0,50.60597641150791,5189.578230347995,0.0,0.0,471.1784360330291,140.6502794128445,1.0,577.5,471.1784360330291,140.6502794128445,187.42843603302907,0.0,392086.10866198153,5000.0,0.0,1.6605407437287367,0.0
2024-05-21 06:00:00,294.174,351.0,1000.0,8.2294184,3.35,1.0,0.0,621.804398178088,0.0,59.47755535887633,5130.1006749891185,0.0,0.0,470.7596860330291,140.5252794128445,1.0,577.5,470.7596860330291,140.5252794128445,119.75968603302908,0.0,392181.9164108079,5000.0,0.0,1.3411956867037866,0.0
2024-05-21 06:15:00,298.796,342.25,1000.0,8.2294184,3.35,1.0,0.0,621.804398178088,0.0,64.21123956940272,5065.8894354197155,0.0,0.0,470.3409360330291,140.4002794128445,1.0,577.5,470.3409360330291,140.4002794128445,128.0909360330291,0.0,392284.38915963436,5000.0,0.0,1.3742613178466885,0.0
2024-05-21 06:30:00,320.095,329.75,1000.0,8.2294184,3.35,1.0,0.0,621.804398178088,0.0,86.49966062203428,4979.389774797682,0.0,0.0,469.9221860330291,140.2752794128445,1.0,577.5,469.9221860330291,140.2752794128445,140.1721860330291,0.0,392396.5269084608,5000.0,0.0,1.4250862351266993,0.0
2024-05-21 06:45:00,325.675,306.75,1000.0,8.2294184,3.35,1.0,0.0,621.804398178088,0.0,92.2417658851921,4887.14800891249,0.0,0.0,469.50343603302906,140.1502794128445,1.0,577.5,469.50343603302906,140.1502794128445,162.75343603302906,0.0,392526.7296572872,5000.0,0.0,1.5305735485999317,0.0
2024-05-21 07:00:00,332.646,328.75,1000.0,8.421168,3.35,1.0,0.0,621.804398178088,0.0,99.44808167466579,4787.699927237824,0.0,0.0,469.0846860330291,140.0252794128445,1.0,577.5,469.0846860330291,140.0252794128445,140.33468603302907,0.0,392638.9974061136,5000.0,0.0,1.4268735696822177,0.0
2024-05-21 07:15:00,347.072,334.75,1000.0,8.421168,3.35,1.0,0.0,621.804398178088,0.0,114.50176588519214,4673.198161352632,0.0,0.0,468.6659360330291,139.9002794128445,1.0,577.5,468.6659360330291,139.9002794128445,133.91593603302908,0.0,392746.13015494,5000.0,0.0,1.4000476057745455,0.0
2024-05-21 07:30:00,376.41,296.0,1000.0,8.421168,3.35,1.0,0.0,621.804398178088,0.0,145.2522922009817,4527.94586915165,0.0,0.0,468.2471860330291,139.7752794128445,1.0,577.5,468.2471860330291,139.7752794128445,172.2471860330291,0.0,392883.92790376645,5000.0,0.0,1.5819161690305037,0.0
2024-05-21 07:45:00,376.651,305.75,1000.0,8.421168,3.35,1.0,0.0,621.804398178088,0.0,145.37439746413958,4382.571471687511,0.0,0.0,467.8284360330291,139.6502794128445,1.0,577.5,467.8284360330291,139.6502794128445,162.0784360330291,0.0,393013.5906525929,5000.0,0.0,1.5301011808112155,0.0
2024-05-21 08:00:00,406.825,328.25,1000.0,9.1417116,3.35,1.0,0.0,621.804398178088,0.0,177.00492377992904,4205.5665479075815,0.0,0.0,467.40968603302906,139.5252794128445,1.0,577.5,467.40968603302906,139.5252794128445,139.15968603302906,0.0,393124.9184014193,5000.0,0.0,1.4239442072597992,0.0
2024-05-21 08:15:00,419.938,316.0,1000.0,9.1417116,3.35,1.0,0.0,621.804398178088,0.0,190.6765027272974,4014.8900451802842,0.0,0.0,466.9909360330291,139.4002794128445,1.0,577.5,466.9909360330291,139.4002794128445,150.99093603302907,0.0,393245.71115024574,5000.0,0.0,1.4778194178260413,0.0
2024-05-21 08:30:00,424.51,321.0,1000.0,9.1417116,3.35,1.0,0.0,621.804398178088,0.0,195.35755535887634,3819.532489821408,0.0,0.0,466.5721860330291,139.2752794128445,1.0,577.5,466.5721860330291,139.2752794128445,145.57218603302908,0.0,393362.16889907216,5000.0,0.0,1.4534959066449504,0.0
2024-05-21 08:45:00,439.15,318.25,1000.0,9.1417116,3.35,1.0,0.0,621.804398178088,0.0,210.6365027272974,3608.8959870941108,0.0,0.0,466.1534360330291,139.1502794128445,1.0,577.5,466.1534360330291,139.1502794128445,147.9034360330291,0.0,393480.49164789857,5000.0,0.0,1.4647397832931002,0.0
2024-05-21 09:00:00,444.301,292.0,1000.0,8.8283888,3.35,1.0,0.0,621.804398178088,0.0,215.9270290430868,3392.968958051024,0.0,0.0,465.7346860330291,139.0252794128445,1.0,577.5,465.7346860330291,139.0252794128445,173.7346860330291,0.0,393619.479396725,5000.0,0.0,1.5949818014829764,0.0
2024-05-21 09:15:00,409.303,301.25,1000.0,8.8283888,3.35,1.0,0.0,621.804398178088,0.0,178.95545009571848,3214.0135079553056,0.0,0.0,465.31593603302906,138.9002794128445,1.0,577.5,465.31593603302906,138.9002794128445,164.06593603302906,0.0,393750.7321455514,5000.0,0.0,1.5446172150473994,0.0
2024-05-21 09:30:00,409.367,274.25,1000.0,8.8283888,3.35,1.0,0.0,621.804398178088,0.0,178.89123956940264,3035.1222683859028,0.0,0.0,464.8971860330291,138.7752794128445,1.0,577.5,464.8971860330291,138.7752794128445,190.64718603302907,0.0,393903.24989437783,5000.0,0.0,1.695158381159632,0.0
2024-05-21 09:45:00,433.144,308.25,1000.0,8.8283888,3.35,1.0,0.0,621.804398178088,0.0,203.78808167466585,2831.3341867112367,0.0,0.0,464.4784360330291,138.6502794128445,1.0,577.5,464.4784360330291,138.6502794128445,156.22843603302908,0.0,394028.2326432043,5000.0,0.0,1.5068237989717084,0.0
2024-05-21 10:00:00,444.893,340.25,1000.0,7.442652,3.35,1.0,0.0,621.804398178088,0.0,216.02387114835008,2615.3103155628864,444.893,0.0,464.0596860330291,138.5252794128445,1.0,577.5,464.0596860330291,138.5252794128445,123.8096860330291,0.0,394127.2803920307,5000.0,0.0,1.363878577613605,0.0
2024-05-21 10:15:00,488.041,314.5,1000.0,7.442652,3.35,1.0,0.0,621.804398178088,0.0,261.3112395694027,2353.9990759934835,488.041,0.0,463.6409360330291,138.4002794128445,1.0,577.5,463.6409360330291,138.4002794128445,149.1409360330291,0.0,394246.5931408571,5000.0,0.0,1.474216012823622,0.0
2024-05-21 10:30:00,534.344,343.25,1000.0,7.442652,3.35,1.0,0.0,621.804398178088,0.0,309.9196606220343,2044.0794153714492,534.344,0.0,463.22218603302906,138.2752794128445,1.0,577.5,463.22218603302906,138.2752794128445,119.97218603302906,0.0,394342.57088968356,5000.0,0.0,1.3495183861122477,0.0
2024-05-21 10:45:00,569.773,296.5,1000.0,7.442652,3.35,1.0,0.0,621.804398178088,0.0,347.08176588519217,1696.997649486257,569.773,0.0,462.8034360330291,138.1502794128445,1.0,577.5,462.8034360330291,138.1502794128445,166.30343603302907,0.0,394475.61363851,5000.0,0.0,1.5608884857775012,0.0
2024-05-21 11:00:00,541.388,357.75,1000.0,6.9257188,3.35,1.0,301.21767759093257,621.804398178088,0.0,0.0,1696.997649486257,541.388,0.0,462.3846860330291,138.0252794128445,1.0,577.5,462.3846860330291,138.0252794128445,104.63468603302908,0.0,394559.3213873364,5000.0,0.0,1.2924799050538898,0.0
2024-05-21 11:15:00,540.983,322.25,1000.0,6.9257188,3.35,1.0,0.0,321.11672058715556,0.0,0.0,1696.997649486257,540.983,0.0,461.9659360330291,137.9002794128445,1.0,577.5,461.9659360330291,137.9002794128445,139.7159360330291,0.0,394671.09413616284,5000.0,0.0,1.4335638046021073,0.0
2024-05-21 11:30:00,537.061,350.0,1000.0,6.9257188,3.35,1.0,0.0,325.16372058715547,0.0,0.0,1696.997649486257,537.061,0.0,461.5471860330291,137.7752794128445,1.0,577.5,461.5471860330291,137.7752794128445,111.5471860330291,0.0,394760.3318849893,5000.0,0.0,1.3187062458086547,0.0
2024-05-21 11:45:00,546.64,292.25,1000.0,6.9257188,3.35,1.0,306.0946775909325,621.804398178088,0.0,0.0,1696.997649486257,546.64,0.0,461.12843603302906,137.6502794128445,1.0,577.5,461.12843603302906,137.6502794128445,168.87843603302906,0.0,394895.4346338157,5000.0,0.0,1.577856068547576,0.0
2024-05-21 12:00:00,503.974,344.25,1000.0,6.4315188,3.35,1.0,263.3036775909325,621.804398178088,0.0,0.0,1696.997649486257,503.974,0.0,460.7096860330291,137.5252794128445,1.0,577.5,460.7096860330291,137.5252794128445,116.45968603302907,0.0,394988.60238264216,5000.0,0.0,1.338299741562902,0.0
2024-05-21 12:15:00,498.783,332.75,1000.0,6.4315188,3.35,1.0,257.98767759093164,621.804398178088,0.0,0.0,1696.997649486257,498.783,0.0,460.29093603302596,137.40027941284356,1.0,577.5,460.29093603302596,137.40027941284356,127.54093603302596,0.0,395090.6351314686,5000.0,0.0,1.383293571849815,0.0
2024-05-21 12:30:00,482.13,332.25,1000.0,6.4315188,3.35,1.0,241.20967759093162,621.804398178088,0.0,0.0,1696.997649486257,482.13,0.0,459.8721860330259,137.27527941284356,1.0,577.5,459.8721860330259,137.27527941284356,127.62218603302591,0.0,395192.732880295,5000.0,0.0,1.384114931626865,0.0
2024-05-21 12:45:00,476.182,329.0,1000.0,6.4315188,3.35,1.0,235.13667759093164,621.804398178088,0.0,0.0,1696.997649486257,476.182,0.0,459.4534360330259,137.15027941284356,1.0,577.5,459.4534360330259,137.15027941284356,130.45343603302592,0.0,395297.09562912147,5000.0,0.0,1.3965150031398965,0.0
2024-05-21 13:00:00,456.299,271.75,1000.0,6.4176812,3.35,1.0,621.804398178088,0.0,1028.4801187652445,0.0,2674.053762313239,456.299,0.0,459.03468603302593,137.02527941284356,1.0,577.5,459.03468603302593,137.02527941284356,187.28468603302593,0.0,395446.9233779479,5000.0,0.0,1.6891800773984396,0.0
2024-05-21 13:15:00,515.39,259.75,1000.0,6.4176812,3.35,1.0,621.804398178088,0.0,969.5141187652445,0.0,3595.092175140221,515.39,0.0,458.61593603302595,136.90027941284356,1.0,577.5,458.61593603302595,136.90027941284356,198.86593603302595,0.0,395606.0161267743,5000.0,0.0,1.7656051435342675,0.0
2024-05-21 13:30:00,491.461,317.5,1000.0,6.4176812,3.35,1.0,621.804398178088,0.0,993.5681187652444,0.0,4538.981887967203,491.461,0.0,458.19718603302596,136.77527941284356,1.0,577.5,458.19718603302596,136.77527941284356,140.69718603302596,0.0,395718.5738756007,5000.0,0.0,1.4431407434111054,0.0
2024-05-21 13:45:00,447.308,280.25,1000.0,6.4176812,3.35,1.0,621.804398178088,321.6700640938103,716.1760546714341,0.0,5219.349139905065,447.308,0.0,457.7784360330259,136.65027941284356,1.0,577.5,457.7784360330259,136.65027941284356,177.5284360330259,0.0,395860.5966244271,5000.0,0.0,1.6334645353542405,0.0
2024-05-21 14:00:00,442.716,281.5,1000.0,6.4246,3.35,1.0,201.04567759093163,621.804398178088,0.0,0.0,5219.349139905065,442.716,0.0,457.3596860330259,136.52527941284356,1.0,577.5,457.3596860330259,136.52527941284356,175.85968603302592,0.0,396001.2843732535,5000.0,0.0,1.6247235738295769,0.0
2024-05-21 14:15:00,513.092,243.0,1000.0,6.4246,3.35,1.0,271.2966775909316,621.804398178088,0.0,0.0,5219.349139905065,513.092,0.0,456.94093603302593,136.40027941284356,1.0,577.5,456.94093603302593,136.40027941284356,213.94093603302593,0.0,396172.43712207995,5000.0,0.0,1.880415374621506,0.0
2024-05-21 14:30:00,539.217,292.0,1000.0,6.4246,3.35,1.0,297.2966775909316,621.804398178088,0.0,0.0,5219.349139905065,539.217,0.0,456.52218603302595,136.27527941284356,1.0,577.5,456.52218603302595,136.27527941284356,164.52218603302595,0.0,396304.05487090634,5000.0,0.0,1.563432143948719,0.0
2024-05-21 14:45:00,495.88,286.5,1000.0,6.4246,3.35,1.0,253.83467759093162,621.804398178088,0.0,0.0,5219.349139905065,495.88,0.0,456.10343603302596,136.15027941284356,1.0,577.5,456.10343603302596,136.15027941284356,169.60343603302596,0.0,396439.73761973274,5000.0,0.0,1.5919840699233019,0.0
2024-05-21 15:00:00,484.408,323.5,1000.0,6.4809388,3.35,1.0,0.0,379.5667205871564,0.0,0.0,5219.349139905065,484.408,0.0,455.6846860330259,136.02527941284356,1.0,577.5,455.6846860330259,136.02527941284356,132.1846860330259,0.0,396545.48536855914,5000.0,0.0,1.4086079939197091,0.0
2024-05-21 15:15:00,427.412,331.75,1000.0,6.4809388,3.35,1.0,0.0,436.6877205871564,0.0,0.0,5219.349139905065,427.412,0.0,455.2659360330259,135.90027941284356,1.0,577.5,455.2659360330259,135.90027941284356,123.51593603302592,0.0,396644.29811738554,5000.0,0.0,1.3723163105743057,0.0
2024-05-21 15:30:00,398.276,317.25,1000.0,6.4809388,3.35,1.0,0.0,465.94872058715634,0.0,0.0,5219.349139905065,398.276,0.0,454.84718603302593,135.77527941284356,1.0,577.5,454.84718603302593,135.77527941284356,137.59718603302593,0.0,396754.37586621195,5000.0,0.0,1.4337184744933835,0.0
2024-05-21 15:45:00,369.378,292.0,1000.0,6.4809388,3.35,1.0,0.0,494.9717205871565,0.0,0.0,5219.349139905065,369.378,0.0,454.42843603302595,135.65027941284356,1.0,577.5,454.42843603302595,135.65027941284356,162.42843603302595,0.0,396884.31861503836,5000.0,0.0,1.5562617672363903,0.0
2024-05-21 16:00:00,384.261,283.25,1000.0,7.5405036,3.35,1.0,0.0,621.804398178088,0.0,149.0428185167701,5070.306321388295,384.261,0.0,454.00968603302596,135.52527941284356,1.0,577.5,454.00968603302596,135.52527941284356,170.75968603302596,0.0,397020.9263638648,5000.0,0.0,1.6028585561624924,0.0
