DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-21 16:15:00,372.76,274.25,1000.0,7.5405036,3.35,1.0,0.0,621.804398178088,0.0,136.80492377992803,4933.501397608367,372.76,0.0,453.5909360330259,135.40027941284356,1.0,577.5,453.5909360330259,135.40027941284356,179.3409360330259,0.0,397164.39911269123,5000.0,0.0,1.6539323100566123,0.0
2024-05-21 16:30:00,369.538,217.75,1000.0,7.5405036,3.35,1.0,0.0,621.804398178088,0.0,133.2817658851912,4800.2196317231765,369.538,0.0,453.1721860330259,135.27527941284356,1.0,577.5,453.1721860330259,135.27527941284356,235.42218603302592,0.0,397352.73686151765,5000.0,0.0,2.081158144812978,0.0
2024-05-21 16:45:00,393.512,280.75,1000.0,7.5405036,3.35,1.0,0.0,621.804398178088,0.0,158.38597641150693,4641.83365531167,393.512,0.0,452.75343603302593,135.15027941284356,1.0,577.5,452.75343603302593,135.15027941284356,172.00343603302593,0.0,397490.3396103441,5000.0,0.0,1.612656940456014,0.0
2024-05-21 17:00:00,407.655,222.25,1000.0,8.4083188,3.35,1.0,0.0,621.804398178088,0.0,173.14176588519115,4468.691889426478,0.0,0.0,452.33468603302595,135.02527941284356,1.0,577.5,452.33468603302595,135.02527941284356,230.08468603302595,0.0,397674.4073591705,5000.0,0.0,2.0352516806885306,0.0
2024-05-21 17:15:00,405.102,174.0,1000.0,8.4083188,3.35,1.0,0.0,621.804398178088,0.0,170.3228185167701,4298.369070909708,0.0,0.0,451.91593603302596,134.90027941284356,1.0,577.5,451.91593603302596,134.90027941284356,277.91593603302596,0.0,397896.7401079969,5000.0,0.0,2.59721802317831,0.0
2024-05-21 17:30:00,365.966,209.5,1000.0,8.4083188,3.35,1.0,0.0,621.804398178088,0.0,128.9954500957175,4169.373620813991,0.0,0.0,451.4971860330259,134.77527941284356,1.0,577.5,451.4971860330259,134.77527941284356,241.9971860330259,0.0,398090.33785682335,5000.0,0.0,2.1551178330932026,0.0
2024-05-21 17:45:00,390.805,160.0,1000.0,8.4083188,3.35,1.0,0.0,621.804398178088,0.0,155.01018693782282,4014.3634338761676,0.0,0.0,451.0784360330259,134.65027941284356,1.0,577.5,451.0784360330259,134.65027941284356,291.0784360330259,0.0,398323.2006056498,5000.0,0.0,2.819240225206412,0.0
2024-05-21 18:00:00,422.586,205.75,1000.0,8.6801288,3.35,1.0,0.0,621.804398178088,0.0,188.33229220098067,3826.031141675187,0.0,0.0,450.65968603302593,134.52527941284356,1.0,577.5,450.65968603302593,134.52527941284356,244.90968603302593,0.0,398519.12835447624,5000.0,0.0,2.1903265420803204,0.0
2024-05-21 18:15:00,407.966,174.5,1000.0,8.6801288,3.35,1.0,0.0,621.804398178088,0.0,172.81123956940172,3653.2199021057854,0.0,0.0,450.24093603302595,134.40027941284356,1.0,577.5,450.24093603302595,134.40027941284356,275.74093603302595,0.0,398739.72110330267,5000.0,0.0,2.5801772838568824,0.0
2024-05-21 18:30:00,385.667,192.75,1000.0,8.6801288,3.35,1.0,0.0,621.804398178088,0.0,149.20702904308584,3504.0128730627,0.0,0.0,449.82218603302596,134.27527941284356,1.0,577.5,449.82218603302596,134.27527941284356,257.07218603302596,0.0,398945.3788521291,5000.0,0.0,2.3337078393412503,0.0
2024-05-21 18:45:00,392.524,168.75,1000.0,8.6801288,3.35,1.0,0.0,621.804398178088,0.0,156.29334483255963,3347.71952823014,0.0,0.0,449.4034360330259,134.15027941284356,1.0,577.5,449.4034360330259,134.15027941284356,280.6534360330259,0.0,399169.9016009555,5000.0,0.0,2.6631314727883018,0.0
2024-05-21 19:00:00,398.978,201.0,1000.0,8.5625092,3.35,1.0,0.0,621.804398178088,0.0,162.95545009571757,3184.7640781344226,0.0,0.0,448.9846860330259,134.02527941284356,1.0,577.5,448.9846860330259,134.02527941284356,247.98468603302592,0.0,399368.28934978193,5000.0,0.0,2.233754656880726,0.0
2024-05-21 19:15:00,388.208,232.5,1000.0,8.5625092,3.35,1.0,0.0,621.804398178088,0.0,151.487029043086,3033.2770490913367,0.0,0.0,448.56593603302593,133.90027941284356,1.0,577.5,448.56593603302593,133.90027941284356,216.06593603302593,0.0,399541.14209860837,5000.0,0.0,1.929315853905488,0.0
2024-05-21 19:30:00,398.995,246.5,1000.0,8.5625092,3.35,1.0,0.0,621.804398178088,0.0,162.71018693782278,2870.5668621535137,0.0,0.0,448.14718603302595,133.77527941284356,1.0,577.5,448.14718603302595,133.77527941284356,201.64718603302595,0.0,399702.4598474348,5000.0,0.0,1.8180413226491925,0.0
2024-05-21 19:45:00,375.5,208.5,1000.0,8.5625092,3.35,1.0,0.0,621.804398178088,0.0,137.84702904308594,2732.7198331104278,0.0,0.0,447.72843603302596,133.65027941284356,1.0,577.5,447.72843603302596,133.65027941284356,239.22843603302596,0.0,399893.8425962612,5000.0,0.0,2.1473785900864555,0.0
2024-05-21 20:00:00,363.25,205.75,1000.0,8.4191912,3.35,1.0,0.0,621.804398178088,0.0,124.82071325361224,2607.8991198568156,0.0,0.0,447.3096860330259,133.52527941284356,1.0,577.5,447.3096860330259,133.52527941284356,241.5596860330259,0.0,400087.0903450876,5000.0,0.0,2.1740446465760677,0.0
2024-05-21 20:15:00,360.908,233.0,1000.0,8.4191912,3.35,1.0,0.0,621.804398178088,0.0,122.2238711483491,2485.6752487084664,0.0,0.0,446.8909360330259,133.40027941284356,1.0,577.5,446.8909360330259,133.40027941284356,213.89093603302592,0.0,400258.203093914,5000.0,0.0,1.91798684992715,0.0
2024-05-21 20:30:00,387.817,251.75,1000.0,8.4191912,3.35,1.0,0.0,621.804398178088,0.0,150.4175553588754,2335.257693349591,0.0,0.0,446.47218603302593,133.27527941284356,1.0,577.5,446.47218603302593,133.27527941284356,194.72218603302593,0.0,400413.98084274045,5000.0,0.0,1.7734744231699144,0.0
2024-05-21 20:45:00,386.355,242.75,1000.0,8.4191912,3.35,1.0,0.0,621.804398178088,0.0,148.74702904308594,2186.510664306505,0.0,0.0,446.05343603302595,133.15027941284356,1.0,577.5,446.05343603302595,133.15027941284356,203.30343603302595,0.0,400576.62359156687,5000.0,0.0,1.8375012812894993,0.0
2024-05-21 21:00:00,378.526,246.75,1000.0,8.4043652,3.35,1.0,0.0,621.804398178088,0.0,140.37439746413864,2046.1362668423662,0.0,0.0,445.63468603302596,133.02527941284356,1.0,577.5,445.63468603302596,133.02527941284356,198.88468603302596,0.0,400735.7313403933,5000.0,0.0,1.806016964672851,0.0
2024-05-21 21:15:00,400.432,303.75,1000.0,8.4043652,3.35,1.0,0.0,621.804398178088,0.0,163.3017658851912,1882.8345009571751,0.0,0.0,445.2159360330259,132.90027941284356,1.0,577.5,445.2159360330259,132.90027941284356,141.4659360330259,0.0,400848.90408921975,5000.0,0.0,1.4657314766519371,0.0
2024-05-21 21:30:00,422.473,305.25,1000.0,8.4043652,3.35,1.0,0.0,621.804398178088,0.0,186.37123956940167,1696.4632613877734,0.0,0.0,444.7971860330259,132.77527941284356,1.0,577.5,444.7971860330259,132.77527941284356,139.54718603302592,0.0,400960.54183804616,5000.0,0.0,1.4571570386012316,0.0
2024-05-21 21:45:00,405.636,330.5,1000.0,8.4043652,3.35,1.0,0.0,621.804398178088,0.0,168.51650272729643,1527.946758660477,0.0,0.0,444.37843603302593,132.65027941284356,1.0,577.5,444.37843603302593,132.65027941284356,113.87843603302593,0.0,401051.6445868726,5000.0,0.0,1.3445641029743598,0.0
2024-05-21 22:00:00,381.977,264.75,1000.0,7.5553296,3.35,1.0,0.0,621.804398178088,0.0,143.4807132536122,1384.4660454068646,381.977,0.0,443.95968603302595,132.52527941284356,1.0,577.5,443.95968603302595,132.52527941284356,179.20968603302595,0.0,401195.012335699,5000.0,0.0,1.6769015525326758,0.0
2024-05-21 22:15:00,367.029,202.5,1000.0,7.5553296,3.35,1.0,0.0,621.804398178088,0.0,127.61439746413855,1256.851647942726,367.029,0.0,443.54093603302596,132.40027941284356,1.0,577.5,443.54093603302596,132.40027941284356,241.04093603302596,0.0,401387.8450845254,5000.0,0.0,2.1903256100396344,0.0
2024-05-21 22:30:00,382.846,176.25,1000.0,7.5553296,3.35,1.0,0.0,621.804398178088,0.0,144.13229220098066,1112.7193557417454,382.846,0.0,443.1221860330259,132.27527941284356,1.0,577.5,443.1221860330259,132.27527941284356,266.8721860330259,0.0,401601.3428333518,5000.0,0.0,2.514168431393055,0.0
2024-05-21 22:45:00,408.424,262.75,1000.0,7.5553296,3.35,1.0,0.0,621.804398178088,0.0,170.924923779928,941.7944319618174,408.424,0.0,442.7034360330259,132.15027941284356,1.0,577.5,442.7034360330259,132.15027941284356,179.95343603302592,0.0,401745.30558217823,5000.0,0.0,1.684884628099052,0.0
2024-05-21 23:00:00,411.282,182.75,1000.0,6.9188,3.35,1.0,0.0,456.6927205871565,0.0,0.0,941.7944319618174,411.282,0.0,442.28468603302593,132.02527941284356,1.0,577.5,442.28468603302593,132.02527941284356,259.53468603302593,0.0,401952.93333100463,5000.0,0.0,2.4201624406731925,0.0
2024-05-21 23:15:00,398.518,167.75,1000.0,6.9188,3.35,1.0,152.22267759093165,621.804398178088,0.0,0.0,941.7944319618174,398.518,0.0,441.86593603302595,131.90027941284356,1.0,577.5,441.86593603302595,131.90027941284356,274.11593603302595,0.0,402172.2260798311,5000.0,0.0,2.634074134325043,0.0
2024-05-21 23:30:00,389.505,149.0,1000.0,6.9188,3.35,1.0,0.0,478.7197205871564,0.0,0.0,941.7944319618174,389.505,0.0,441.44718603302596,131.77527941284356,1.0,577.5,441.44718603302596,131.77527941284356,292.44718603302596,0.0,402406.1838286575,5000.0,0.0,2.9627327921679596,0.0
2024-05-21 23:45:00,373.56,144.5,1000.0,6.9188,3.35,1.0,0.0,494.78972058715647,0.0,0.0,941.7944319618174,373.56,0.0,441.0284360330259,131.65027941284356,1.0,577.5,441.0284360330259,131.65027941284356,296.5284360330259,0.0,402643.4065774839,5000.0,0.0,3.05209990334274,0.0
2024-05-22 00:00:00,367.072,176.25,1000.0,7.198954,3.35,1.0,0.0,621.804398178088,0.0,126.73860799045435,815.055823971363,367.072,0.0,440.6096860330259,131.52527941284356,1.0,577.5,440.6096860330259,131.52527941284356,264.3596860330259,0.0,402854.8943263104,5000.0,0.0,2.4999131122441187,0.0
2024-05-22 00:15:00,358.283,181.0,1000.0,7.198954,3.35,1.0,0.0,621.804398178088,0.0,117.35545009571752,697.7003738756455,358.283,0.0,440.19093603302593,131.40027941284356,1.0,577.5,440.19093603302593,131.40027941284356,259.19093603302593,0.0,403062.2470751368,5000.0,0.0,2.431994121729425,0.0
2024-05-22 00:30:00,345.221,126.25,1000.0,7.198954,3.35,1.0,0.0,621.804398178088,0.0,103.47439746413856,594.225976411507,345.221,0.0,439.77218603302595,131.27527941284356,1.0,577.5,439.77218603302595,131.27527941284356,313.52218603302595,0.0,403313.0648239632,5000.0,0.0,3.483344047786344,0.0
2024-05-22 00:45:00,336.56,146.0,1000.0,7.198954,3.35,1.0,0.0,621.804398178088,0.0,94.22597641150692,500.0,336.56,0.0,439.35343603302596,131.15027941284356,1.0,577.5,439.35343603302596,131.15027941284356,293.35343603302596,0.0,403547.7475727896,5000.0,0.0,3.009270109815246,0.0
2024-05-22 01:00:00,280.597,171.75,1000.0,6.8552505,3.35,1.0,33.426677590931604,621.804398178088,0.0,0.0,500.0,280.597,0.0,438.9346860330259,131.02527941284356,1.0,577.5,438.9346860330259,131.02527941284356,267.1846860330259,0.0,403761.495321616,5000.0,0.0,2.555660471808011,0.0
2024-05-22 01:15:00,269.362,197.5,1000.0,6.8552505,3.35,1.0,22.066677590931704,621.804398178088,0.0,0.0,500.0,269.362,0.0,438.5159360330259,130.90027941284356,1.0,577.5,438.5159360330259,130.90027941284356,241.01593603302592,0.0,403954.3080704424,5000.0,0.0,2.220333853331777,0.0
2024-05-22 01:30:00,267.222,195.0,1000.0,6.8552505,3.35,1.0,19.801677590931604,621.804398178088,0.0,0.0,500.0,267.222,0.0,438.09718603302593,130.77527941284356,1.0,577.5,438.09718603302593,130.77527941284356,243.09718603302593,0.0,404148.78581926884,5000.0,0.0,2.2466522360667995,0.0
2024-05-22 01:45:00,238.16,174.5,1000.0,6.8552505,3.35,1.0,0.0,621.804398178088,9.385322409068408,0.0,508.916056288615,238.16,0.0,437.67843603302595,130.65027941284356,1.0,577.5,437.67843603302595,130.65027941284356,263.17843603302595,0.0,404359.3285680953,5000.0,0.0,2.508185879845421,0.0
2024-05-22 02:00:00,219.609,194.0,1000.0,6.345143,3.35,1.0,0.0,621.804398178088,28.06132240906834,0.0,535.5743125772299,219.609,0.0,437.25968603302596,130.52527941284356,1.0,577.5,437.25968603302596,130.52527941284356,243.25968603302596,0.0,404553.9363169217,5000.0,0.0,2.2539159073867316,0.0
2024-05-22 02:15:00,287.691,175.75,1000.0,6.345143,3.35,1.0,0.0,581.9087205871564,0.0,0.0,535.5743125772299,287.691,0.0,436.8409360330259,130.40027941284356,1.0,577.5,436.8409360330259,130.40027941284356,261.0909360330259,0.0,404762.8090657481,5000.0,0.0,2.4855814283529214,0.0
2024-05-22 02:30:00,321.614,157.5,1000.0,6.345143,3.35,1.0,73.69367759093166,621.804398178088,0.0,0.0,535.5743125772299,321.614,0.0,436.4221860330259,130.27527941284356,1.0,577.5,436.4221860330259,130.27527941284356,278.9221860330259,0.0,404985.94681457453,5000.0,0.0,2.7709345144954027,0.0
2024-05-22 02:45:00,282.355,175.0,1000.0,6.345143,3.35,1.0,34.30967759093164,621.804398178088,0.0,0.0,535.5743125772299,282.355,0.0,436.00343603302593,130.15027941284356,1.0,577.5,436.00343603302593,130.15027941284356,261.00343603302593,0.0,405194.749563401,5000.0,0.0,2.4914482059030054,0.0
2024-05-22 03:00:00,252.725,188.5,1000.0,6.1975585,3.35,1.0,621.804398178088,245.32905358693472,993.7250651783097,0.0,1479.613124496624,252.725,0.0,435.58468603302595,130.02527941284356,1.0,577.5,435.58468603302595,130.02527941284356,247.08468603302595,0.0,405392.4173122274,5000.0,0.0,2.3107940903608806,0.0
2024-05-22 03:15:00,273.666,188.0,1000.0,6.1975585,3.35,1.0,621.804398178088,621.804398178088,596.4337205871565,0.0,2046.2251590544226,273.666,0.0,435.16593603302596,129.90027941284356,1.0,577.5,435.16593603302596,129.90027941284356,247.16593603302596,0.0,405590.15006105386,5000.0,0.0,2.314712425707585,0.0
2024-05-22 03:30:00,274.875,196.5,1000.0,6.1975585,3.35,1.0,621.804398178088,0.0,1217.1541187652444,0.0,3202.5215718814047,274.875,0.0,434.7471860330259,129.77527941284356,1.0,577.5,434.7471860330259,129.77527941284356,238.2471860330259,0.0,405780.7478098803,5000.0,0.0,2.212453872941608,0.0
2024-05-22 03:45:00,271.933,208.25,1000.0,6.1975585,3.35,1.0,0.0,0.0,598.4167205871564,0.0,3771.017456439203,271.933,0.0,434.3284360330259,129.65027941284356,1.0,577.5,434.3284360330259,129.65027941284356,226.07843603302592,0.0,405961.61055870674,5000.0,0.0,2.085610737253426,0.0
2024-05-22 04:00:00,264.305,242.0,1000.0,6.3263235,3.35,1.0,15.634677590931688,621.804398178088,0.0,0.0,3771.017456439203,264.305,0.0,433.90968603302593,129.52527941284356,1.0,577.5,433.90968603302593,129.52527941284356,191.90968603302593,0.0,406115.13830753317,5000.0,0.0,1.7930152315414294,0.0
2024-05-22 04:15:00,256.817,270.0,1000.0,6.3263235,3.35,1.0,8.021677590931631,621.804398178088,0.0,0.0,3771.017456439203,256.817,0.0,433.49093603302595,129.40027941284356,1.0,577.5,433.49093603302595,129.40027941284356,163.49093603302595,0.0,406245.9310563596,5000.0,0.0,1.6055219853075036,0.0
2024-05-22 04:30:00,255.23,274.5,1000.0,6.3263235,3.35,1.0,6.309677590931642,621.804398178088,0.0,0.0,3771.017456439203,255.23,0.0,433.07218603302596,129.27527941284356,1.0,577.5,433.07218603302596,129.27527941284356,158.57218603302596,0.0,406372.78880518605,5000.0,0.0,1.577676451850732,0.0
2024-05-22 04:45:00,255.172,297.0,1000.0,6.3263235,3.35,1.0,6.126677590931649,621.804398178088,0.0,0.0,3771.017456439203,255.172,0.0,432.6534360330259,129.15027941284356,1.0,577.5,432.6534360330259,129.15027941284356,135.6534360330259,0.0,406481.31155401247,5000.0,0.0,1.4567455758687742,0.0
2024-05-22 05:00:00,248.326,291.5,1000.0,7.0493885,3.35,1.0,0.0,621.804398178088,0.8443224090683543,0.0,3771.8195627278183,248.326,0.0,432.2346860330259,129.02527941284356,1.0,577.5,432.2346860330259,129.02527941284356,140.73468603302592,0.0,406593.8993028389,5000.0,0.0,1.4827948062882537,0.0
2024-05-22 05:15:00,257.575,330.5,1000.0,7.0493885,3.35,1.0,0.0,621.804398178088,0.0,8.715450095717546,3763.1041126321006,257.575,0.0,431.81593603302593,128.90027941284356,1.0,577.5,431.81593603302593,128.90027941284356,101.31593603302593,0.0,406674.95205166534,5000.0,0.0,1.3065535129592312,0.0
2024-05-22 05:30:00,274.699,347.5,1000.0,7.0493885,3.35,1.0,0.0,621.804398178088,0.0,26.609134306243888,3736.4949783258567,274.699,0.0,431.39718603302595,128.77527941284356,1.0,577.5,431.39718603302595,128.77527941284356,83.89718603302595,0.0,406742.06980049174,5000.0,0.0,1.2414307511741753,0.0
2024-05-22 05:45:00,293.979,330.5,1000.0,7.0493885,3.35,1.0,0.0,621.804398178088,0.0,46.7722922009807,3689.722686124876,293.979,0.0,430.97843603302596,128.65027941284356,1.0,577.5,430.97843603302596,128.65027941284356,100.47843603302596,0.0,406822.45254931814,5000.0,0.0,1.3040194736248893,0.0
2024-05-22 06:00:00,289.861,423.5,1000.0,9.011569,3.35,1.0,0.0,621.804398178088,0.0,42.30597641150696,3647.416709713369,0.0,0.0,430.5596860330259,128.52527941284356,1.0,577.5,430.5596860330259,128.52527941284356,7.059686033025912,0.0,406828.10029814456,5000.0,0.0,1.0166698607627531,0.0
2024-05-22 06:15:00,331.076,373.25,1000.0,9.011569,3.35,1.0,0.0,621.804398178088,0.0,85.55860799045436,3561.858101722915,0.0,0.0,430.1409360330259,128.40027941284356,1.0,577.5,430.1409360330259,128.40027941284356,56.89093603302592,0.0,406873.613046971,5000.0,0.0,1.1524204582264592,0.0
2024-05-22 06:30:00,354.654,404.25,1000.0,9.011569,3.35,1.0,0.0,621.804398178088,0.0,110.24597641150697,3451.612125311408,0.0,0.0,429.72218603302593,128.27527941284356,1.0,577.5,429.72218603302593,128.27527941284356,25.472186033025935,0.0,406893.9907957974,5000.0,0.0,1.0630109734892417,0.0
2024-05-22 06:45:00,351.189,397.25,1000.0,9.011569,3.35,1.0,0.0,621.804398178088,0.0,106.467029043086,3345.145096268322,0.0,0.0,429.30343603302595,128.15027941284356,1.0,577.5,429.30343603302595,128.15027941284356,32.053436033025946,0.0,406919.6335446238,5000.0,0.0,1.080688322298366,0.0
2024-05-22 07:00:00,334.382,401.0,1000.0,8.819412,3.35,1.0,0.0,621.804398178088,0.0,88.64387114834915,3256.501225119973,0.0,0.0,428.88468603302596,128.02527941284356,1.0,577.5,428.88468603302596,128.02527941284356,27.884686033025957,0.0,406941.9412934502,5000.0,0.0,1.0695378704065486,0.0
2024-05-22 07:15:00,377.259,352.0,1000.0,8.819412,3.35,1.0,0.0,621.804398178088,0.0,133.645976411507,3122.8552487084658,0.0,0.0,428.4659360330259,127.90027941284356,1.0,577.5,428.4659360330259,127.90027941284356,76.46593603302591,0.0,407003.11404227663,5000.0,0.0,1.2172327728210963,0.0
2024-05-22 07:30:00,386.11,295.5,1000.0,8.819412,3.35,1.0,0.0,621.804398178088,0.0,142.83123956940173,2980.024009139064,0.0,0.0,428.0471860330259,127.77527941284356,1.0,577.5,428.0471860330259,127.77527941284356,132.54718603302592,0.0,407109.15179110307,5000.0,0.0,1.4485522369983956,0.0
2024-05-22 07:45:00,392.848,293.25,1000.0,8.819412,3.35,1.0,0.0,621.804398178088,0.0,149.79229220098063,2830.2317169380835,0.0,0.0,427.62843603302593,127.65027941284356,1.0,577.5,427.62843603302593,127.65027941284356,134.37843603302593,0.0,407216.65453992947,5000.0,0.0,1.4582384860461242,0.0
2024-05-22 08:00:00,404.913,408.25,1000.0,8.801583,3.35,1.0,0.0,621.804398178088,0.0,162.36071325361226,2667.8710036844714,0.0,0.0,427.20968603302595,127.52527941284356,1.0,577.5,427.20968603302595,127.52527941284356,18.959686033025946,0.0,407231.8222887559,5000.0,0.0,1.0464413619914903,0.0
2024-05-22 08:15:00,406.246,440.25,1000.0,8.801583,3.35,1.0,0.0,621.804398178088,0.0,163.63229220098066,2504.2387114834905,0.0,0.0,426.79093603302596,127.40027941284356,1.0,577.5,426.79093603302596,127.40027941284356,0.0,13.459063966974043,407218.3632247889,5000.0,0.0,0.9694285883771174,0.03057141162288255
2024-05-22 08:30:00,431.38,404.75,1000.0,8.801583,3.35,1.0,0.0,621.804398178088,0.0,189.9575553588754,2314.2811561246153,0.0,0.0,426.3721860330259,127.27527941284356,1.0,577.5,426.3721860330259,127.27527941284356,21.622186033025912,0.0,407235.66097361536,5000.0,0.0,1.0534210896430536,0.0
2024-05-22 08:45:00,433.534,377.25,1000.0,8.801583,3.35,1.0,0.0,621.804398178088,0.0,192.0933448325596,2122.187811292056,0.0,0.0,425.9534360330259,127.15027941284356,1.0,577.5,425.9534360330259,127.15027941284356,48.70343603302592,0.0,407274.6237224418,5000.0,0.0,1.1291012220888692,0.0
2024-05-22 09:00:00,432.56,404.75,1000.0,8.421231,3.35,1.0,0.0,621.804398178088,0.0,190.93650272729639,1931.2513085647593,0.0,0.0,425.53468603302593,127.02527941284356,1.0,577.5,425.53468603302593,127.02527941284356,20.784686033025935,0.0,407291.2514712682,5000.0,0.0,1.0513519111378034,0.0
2024-05-22 09:15:00,420.935,345.25,1000.0,8.421231,3.35,1.0,0.0,621.804398178088,0.0,178.56808167466482,1752.6832268900944,0.0,0.0,425.11593603302595,126.90027941284356,1.0,577.5,425.11593603302595,126.90027941284356,79.86593603302595,0.0,407355.1442200946,5000.0,0.0,1.2313278378943546,0.0
2024-05-22 09:30:00,417.828,324.75,1000.0,8.421231,3.35,1.0,0.0,621.804398178088,0.0,175.16597641150696,1577.5172504785874,0.0,0.0,424.69718603302596,126.77527941284356,1.0,577.5,424.69718603302596,126.77527941284356,99.94718603302596,0.0,407435.101968921,5000.0,0.0,1.3077665466759845,0.0
2024-05-22 09:45:00,408.849,291.0,1000.0,8.421231,3.35,1.0,0.0,621.804398178088,0.0,165.58281851677006,1411.9344319618174,0.0,0.0,424.2784360330259,126.65027941284356,1.0,577.5,424.2784360330259,126.65027941284356,133.2784360330259,0.0,407541.7247177474,5000.0,0.0,1.458001498395278,0.0
2024-05-22 10:00:00,414.427,356.5,1000.0,7.523838,3.35,1.0,0.0,621.804398178088,0.0,171.32281851677016,1240.6116134450472,414.427,0.0,423.8596860330259,126.52527941284356,1.0,577.5,423.8596860330259,126.52527941284356,67.35968603302592,0.0,407595.61246657383,5000.0,0.0,1.188947225899091,0.0
2024-05-22 10:15:00,479.073,354.25,1000.0,7.523838,3.35,1.0,0.0,621.804398178088,0.0,239.23966062203328,1001.371952823014,479.073,0.0,423.44093603302593,126.40027941284356,1.0,577.5,423.44093603302593,126.40027941284356,69.19093603302593,0.0,407650.96521540027,5000.0,0.0,1.1953166860494733,0.0
2024-05-22 10:30:00,476.93,333.75,1000.0,7.523838,3.35,1.0,0.0,621.804398178088,0.0,236.85229220098074,764.5196606220333,476.93,0.0,423.02218603302595,126.27527941284356,1.0,577.5,423.02218603302595,126.27527941284356,89.27218603302595,0.0,407722.3829642267,5000.0,0.0,1.2674822053423997,0.0
2024-05-22 10:45:00,503.339,338.0,1000.0,7.523838,3.35,1.0,0.0,621.804398178088,0.0,264.51966062203326,500.0,503.339,0.0,422.60343603302596,126.15027941284356,1.0,577.5,422.60343603302596,126.15027941284356,84.60343603302596,0.0,407790.0657130531,5000.0,0.0,1.250306023766349,0.0
2024-05-22 11:00:00,530.809,340.75,1000.0,6.7245045,3.35,1.0,278.6386775909316,621.804398178088,0.0,0.0,500.0,530.809,0.0,422.1846860330259,126.02527941284356,1.0,577.5,422.1846860330259,126.02527941284356,81.43468603302591,0.0,407855.2134618795,5000.0,0.0,1.238986606113062,0.0
2024-05-22 11:15:00,513.712,300.25,1000.0,6.7245045,3.35,1.0,0.0,360.3877205871564,0.0,0.0,500.0,513.712,0.0,421.7659360330259,125.90027941284356,1.0,577.5,421.7659360330259,125.90027941284356,121.51593603302592,0.0,407952.42621070595,5000.0,0.0,1.4047158568960063,0.0
2024-05-22 11:30:00,500.554,273.5,1000.0,6.7245045,3.35,1.0,0.0,373.67072058715644,0.0,0.0,500.0,500.554,0.0,421.34718603302593,125.77527941284356,1.0,577.5,421.34718603302593,125.77527941284356,147.84718603302593,0.0,408070.7039595324,5000.0,0.0,1.5405747204132576,0.0
2024-05-22 11:45:00,484.034,305.0,1000.0,6.7245045,3.35,1.0,0.0,390.3157205871564,0.0,0.0,500.0,484.034,0.0,420.92843603302595,125.65027941284356,1.0,577.5,420.92843603302595,125.65027941284356,115.92843603302595,0.0,408163.44670835877,5000.0,0.0,1.380093232895167,0.0
2024-05-22 12:00:00,493.22,246.0,1000.0,5.36851,3.35,1.0,0.0,0.0,381.2547205871564,0.0,862.1919845577986,493.22,0.0,420.50968603302596,125.52527941284356,1.0,577.5,420.50968603302596,125.52527941284356,174.50968603302596,0.0,408303.0544571852,5000.0,0.0,1.7093889676139267,0.0
2024-05-22 12:15:00,459.696,277.5,1000.0,5.36851,3.35,1.0,0.0,0.0,414.9037205871564,0.0,1256.350519115597,459.696,0.0,420.0909360330259,125.40027941284356,1.0,577.5,420.0909360330259,125.40027941284356,142.5909360330259,0.0,408417.1272060116,5000.0,0.0,1.5138412109298232,0.0
2024-05-22 12:30:00,429.84,273.75,1000.0,5.36851,3.35,1.0,0.0,444.8847205871565,0.0,0.0,1256.350519115597,429.84,0.0,419.6721860330259,125.27527941284356,1.0,577.5,419.6721860330259,125.27527941284356,145.92218603302592,0.0,408533.86495483806,5000.0,0.0,1.5330490813991815,0.0
2024-05-22 12:45:00,459.881,271.0,1000.0,5.36851,3.35,1.0,621.804398178088,432.18929953519853,604.583819230046,0.0,1830.7051473841407,459.881,0.0,419.25343603302593,125.15027941284356,1.0,577.5,419.25343603302593,125.15027941284356,148.25343603302593,0.0,408652.4677036645,5000.0,0.0,1.5470606495683614,0.0
2024-05-22 13:00:00,448.455,252.0,1000.0,4.758362,3.35,1.0,621.804398178088,0.0,1048.3241187652445,0.0,2826.613060211123,448.455,0.0,418.83468603302595,125.02527941284356,1.0,577.5,418.83468603302595,125.02527941284356,166.83468603302595,0.0,408785.9354524909,5000.0,0.0,1.66204240489296,0.0
2024-05-22 13:15:00,507.216,273.25,1000.0,4.758362,3.35,1.0,621.804398178088,0.0,989.6881187652448,0.0,3766.8167730381056,507.216,0.0,418.4159360330249,124.90027941284325,1.0,577.5,418.4159360330249,124.90027941284325,145.16593603302488,0.0,408902.06820131734,5000.0,0.0,1.5312568564795055,0.0
2024-05-22 13:30:00,505.201,274.0,1000.0,4.758362,3.35,1.0,621.804398178088,0.0,991.8281187652448,0.0,4709.053485865088,505.201,0.0,417.9971860330249,124.77527941284325,1.0,577.5,417.9971860330249,124.77527941284325,143.9971860330249,0.0,409017.26595014374,5000.0,0.0,1.5255371753030105,0.0
2024-05-22 13:45:00,477.98,225.25,1000.0,4.758362,3.35,1.0,621.804398178088,0.0,1019.1741187652448,0.0,5677.26889869207,477.98,0.0,417.5784360330249,124.65027941284325,1.0,577.5,417.5784360330249,124.65027941284325,192.3284360330249,0.0,409171.1286989702,5000.0,0.0,1.8538443331099885,0.0
2024-05-22 14:00:00,440.89,224.25,1000.0,4.845526,3.35,1.0,621.804398178088,0.0,1056.3891187652448,0.0,6680.838561519053,440.89,0.0,417.1596860330249,124.52527941284325,1.0,577.5,417.1596860330249,124.52527941284325,192.9096860330249,0.0,409325.4564477966,5000.0,0.0,1.8602438619086952,0.0
2024-05-22 14:15:00,489.016,227.25,1000.0,4.845526,3.35,1.0,621.804398178088,0.0,1008.3881187652448,0.0,7638.807274346035,489.016,0.0,416.74093603302487,124.40027941284325,1.0,577.5,416.74093603302487,124.40027941284325,189.49093603302487,0.0,409477.04919662303,5000.0,0.0,1.833843502895599,0.0
2024-05-22 14:30:00,537.158,227.25,1000.0,4.845526,3.35,1.0,621.804398178088,0.0,960.3711187652448,0.0,8551.159837173018,537.158,0.0,416.3221860330249,124.27527941284325,1.0,577.5,416.3221860330249,124.27527941284325,189.07218603302488,0.0,409628.30694544944,5000.0,0.0,1.8320008186271721,0.0
2024-05-22 14:45:00,498.875,253.75,1000.0,4.845526,3.35,1.0,621.804398178088,0.0,998.7791187652448,0.0,9500.0,498.875,0.0,415.9034360330249,124.15027941284325,1.0,577.5,415.9034360330249,124.15027941284325,162.1534360330249,0.0,409758.0296942759,5000.0,0.0,1.63902831934197,0.0
2024-05-22 15:00:00,475.954,269.5,1000.0,5.7894725,3.35,1.0,221.78367759093123,621.804398178088,0.0,0.0,9500.0,475.954,0.0,415.4846860330249,124.02527941284325,1.0,577.5,415.4846860330249,124.02527941284325,145.9846860330249,0.0,409874.8174431023,5000.0,0.0,1.5416871466902593,0.0
2024-05-22 15:15:00,440.692,282.0,1000.0,5.7894725,3.35,1.0,0.0,435.40772058715675,0.0,0.0,9500.0,440.692,0.0,415.0659360330249,123.90027941284325,1.0,577.5,415.0659360330249,123.90027941284325,133.0659360330249,0.0,409981.2701919287,5000.0,0.0,1.4718650213937055,0.0
2024-05-22 15:30:00,422.295,315.0,1000.0,5.7894725,3.35,1.0,0.0,453.9297205871567,0.0,0.0,9500.0,422.295,0.0,414.64718603302487,123.77527941284325,1.0,577.5,414.64718603302487,123.77527941284325,99.64718603302487,0.0,410060.98794075515,5000.0,0.0,1.3163402731207139,0.0
2024-05-22 15:45:00,390.546,317.25,1000.0,5.7894725,3.35,1.0,0.0,485.8037205871567,0.0,0.0,9500.0,390.546,0.0,414.2284360330249,123.65027941284325,1.0,577.5,414.2284360330249,123.65027941284325,96.97843603302488,0.0,410138.57068958157,5000.0,0.0,1.3056845895446016,0.0
2024-05-22 16:00:00,398.094,351.0,1000.0,7.2613555,3.35,1.0,0.0,478.3807205871567,0.0,0.0,9500.0,398.094,0.0,413.8096860330249,123.52527941284325,1.0,577.5,413.8096860330249,123.52527941284325,62.80968603302489,0.0,410188.81843840797,5000.0,0.0,1.1789449744530625,0.0
2024-05-22 16:15:00,411.379,220.5,1000.0,7.2613555,3.35,1.0,156.5836775909313,621.804398178088,0.0,0.0,9500.0,411.379,0.0,413.3909360330249,123.40027941284325,1.0,577.5,413.3909360330249,123.40027941284325,192.8909360330249,0.0,410343.13118723436,5000.0,0.0,1.874788825546598,0.0
2024-05-22 16:30:00,414.317,233.5,1000.0,7.2613555,3.35,1.0,0.0,462.40772058715675,0.0,0.0,9500.0,414.317,0.0,412.9721860330249,123.27527941284325,1.0,577.5,412.9721860330249,123.27527941284325,179.4721860330249,0.0,410486.7089360608,5000.0,0.0,1.7686174990707706,0.0
2024-05-22 16:45:00,419.438,218.5,1000.0,7.2613555,3.35,1.0,164.39267759093127,621.804398178088,0.0,0.0,9500.0,419.438,0.0,412.55343603302487,123.15027941284325,1.0,577.5,412.55343603302487,123.15027941284325,194.05343603302487,0.0,410641.9516848872,5000.0,0.0,1.888116412050457,0.0
2024-05-22 17:00:00,440.936,240.5,1000.0,8.429155,3.35,1.0,0.0,621.804398178088,0.0,195.5428185167697,9304.45718148323,0.0,0.0,412.1346860330249,123.02527941284325,1.0,577.5,412.1346860330249,123.02527941284325,171.63468603302488,0.0,410779.25943371357,5000.0,0.0,1.7136577381830556,0.0
2024-05-22 17:15:00,450.256,225.75,1000.0,8.429155,3.35,1.0,0.0,621.804398178088,0.0,205.2217658851908,9099.23541559804,0.0,0.0,411.7159360330249,122.90027941284325,1.0,577.5,411.7159360330249,122.90027941284325,185.9659360330249,0.0,410928.03218254,5000.0,0.0,1.8237693733467326,0.0
2024-05-22 17:30:00,434.518,293.25,1000.0,8.429155,3.35,1.0,0.0,621.804398178088,0.0,188.52387114834875,8910.71154444969,0.0,0.0,411.2971860330249,122.77527941284325,1.0,577.5,411.2971860330249,122.77527941284325,118.0471860330249,0.0,411022.4699313664,5000.0,0.0,1.4025479489617216,0.0
2024-05-22 17:45:00,453.481,298.0,1000.0,8.429155,3.35,1.0,0.0,621.804398178088,0.0,208.35334483255926,8702.35819961713,0.0,0.0,410.8784360330249,122.65027941284325,1.0,577.5,410.8784360330249,122.65027941284325,112.87843603302491,0.0,411112.77268019284,5000.0,0.0,1.378786698097399,0.0
2024-05-22 18:00:00,475.121,304.75,1000.0,9.360225,3.35,1.0,0.0,621.804398178088,0.0,231.00071325361188,8471.357486363519,0.0,0.0,410.45968603302487,122.52527941284325,1.0,577.5,410.45968603302487,122.52527941284325,105.70968603302487,0.0,411197.34042901924,5000.0,0.0,1.3468734570402785,0.0
2024-05-22 18:15:00,467.86,348.5,1000.0,9.360225,3.35,1.0,0.0,621.804398178088,0.0,223.22597641150665,8248.131509952012,0.0,0.0,410.0409360330249,122.40027941284325,1.0,577.5,410.0409360330249,122.40027941284325,61.54093603302488,0.0,411246.5731778457,5000.0,0.0,1.1765880517446912,0.0
2024-05-22 18:30:00,450.279,306.25,1000.0,9.360225,3.35,1.0,0.0,621.804398178088,0.0,204.58808167466452,8043.543428277348,0.0,0.0,409.6221860330249,122.27527941284325,1.0,577.5,409.6221860330249,122.27527941284325,103.37218603302489,0.0,411329.2709266721,5000.0,0.0,1.337541831944571,0.0
2024-05-22 18:45:00,458.751,276.75,1000.0,9.360225,3.35,1.0,0.0,621.804398178088,0.0,213.37439746413818,7830.169030813209,0.0,0.0,409.2034360330249,122.15027941284325,1.0,577.5,409.2034360330249,122.15027941284325,132.4534360330249,0.0,411435.2336754985,5000.0,0.0,1.478603201564679,0.0
2024-05-22 19:00:00,456.834,245.75,1000.0,9.0303885,3.35,1.0,0.0,621.804398178088,0.0,211.22492377992774,7618.944107033281,0.0,0.0,408.7846860330249,122.02527941284325,1.0,577.5,408.7846860330249,122.02527941284325,163.0346860330249,0.0,411565.66142432496,5000.0,0.0,1.6634168302462866,0.0
2024-05-22 19:15:00,450.618,277.25,1000.0,9.0303885,3.35,1.0,0.0,621.804398178088,0.0,204.55018693782236,7414.393920095459,0.0,0.0,408.36593603302487,121.90027941284325,1.0,577.5,408.36593603302487,121.90027941284325,131.11593603302487,0.0,411670.5541731514,5000.0,0.0,1.4729159099477904,0.0
2024-05-22 19:30:00,456.708,311.25,1000.0,9.0303885,3.35,1.0,0.0,621.804398178088,0.0,210.82913430624356,7203.564785789215,0.0,0.0,407.9471860330249,121.77527941284325,1.0,577.5,407.9471860330249,121.77527941284325,96.69718603302488,0.0,411747.9119219778,5000.0,0.0,1.3106736900659435,0.0
2024-05-22 19:45:00,432.219,241.5,1000.0,9.0303885,3.35,1.0,0.0,621.804398178088,0.0,184.91966062203298,7018.645125167182,0.0,0.0,407.5284360330249,121.65027941284325,1.0,577.5,407.5284360330249,121.65027941284325,166.0284360330249,0.0,411880.73467080423,5000.0,0.0,1.687488347962836,0.0
2024-05-22 20:00:00,439.072,311.25,1000.0,9.0343505,3.35,1.0,0.0,621.804398178088,0.0,192.00176588519085,6826.643359281991,0.0,0.0,407.1096860330249,121.52527941284325,1.0,577.5,407.1096860330249,121.52527941284325,95.8596860330249,0.0,411957.42241963063,5000.0,0.0,1.3079829270137346,0.0
2024-05-22 20:15:00,416.979,321.25,1000.0,9.0343505,3.35,1.0,0.0,621.804398178088,0.0,168.61439746413825,6658.028961817853,0.0,0.0,406.6909360330249,121.40027941284325,1.0,577.5,406.6909360330249,121.40027941284325,85.44093603302491,0.0,412025.77516845707,5000.0,0.0,1.2659640032156418,0.0
2024-05-22 20:30:00,423.101,325.5,1000.0,9.0343505,3.35,1.0,0.0,621.804398178088,0.0,174.92702904308555,6483.101932774767,0.0,0.0,406.27218603302487,121.27527941284325,1.0,577.5,406.27218603302487,121.27527941284325,80.77218603302487,0.0,412090.39291728346,5000.0,0.0,1.2481480369678184,0.0
2024-05-22 20:45:00,409.732,320.75,1000.0,9.0343505,3.35,1.0,0.0,621.804398178088,0.0,160.72281851676973,6322.379114257998,0.0,0.0,405.8534360330249,121.15027941284325,1.0,577.5,405.8534360330249,121.15027941284325,85.10343603302488,0.0,412158.4756661099,5000.0,0.0,1.2653263789026497,0.0
2024-05-22 21:00:00,394.889,322.5,1000.0,9.174011,3.35,1.0,0.0,621.804398178088,0.0,144.96702904308557,6177.412085214912,0.0,0.0,405.4346860330249,121.02527941284325,1.0,577.5,405.4346860330249,121.02527941284325,82.93468603302489,0.0,412224.8234149363,5000.0,0.0,1.2571618171566663,0.0
2024-05-22 21:15:00,429.2,266.0,1000.0,9.174011,3.35,1.0,0.0,621.804398178088,0.0,180.95229220098037,5996.459793013932,0.0,0.0,405.0159360330249,120.90027941284325,1.0,577.5,405.0159360330249,120.90027941284325,139.0159360330249,0.0,412336.03616376274,5000.0,0.0,1.5226163008760334,0.0
2024-05-22 21:30:00,455.914,263.25,1000.0,9.174011,3.35,1.0,0.0,621.804398178088,0.0,208.94071325361188,5787.51907976032,0.0,0.0,404.5971860330249,120.77527941284325,1.0,577.5,404.5971860330249,120.77527941284325,141.3471860330249,0.0,412449.11391258915,5000.0,0.0,1.536931380942165,0.0
2024-05-22 21:45:00,418.626,275.5,1000.0,9.174011,3.35,1.0,0.0,621.804398178088,0.0,169.55860799045396,5617.960471769866,0.0,0.0,404.17843603302487,120.65027941284325,1.0,577.5,404.17843603302487,120.65027941284325,128.67843603302487,0.0,412552.05666141555,5000.0,0.0,1.467072363096279,0.0
2024-05-22 22:00:00,410.176,255.75,1000.0,9.3513105,3.35,1.0,0.0,621.804398178088,0.0,160.53229220098024,5457.428179568886,0.0,0.0,403.7596860330249,120.52527941284325,1.0,577.5,403.7596860330249,120.52527941284325,148.00968603302488,0.0,412670.464410242,5000.0,0.0,1.5787280001291295,0.0
2024-05-22 22:15:00,406.989,258.0,1000.0,9.3513105,3.35,1.0,0.0,621.804398178088,0.0,157.04597641150664,5300.382203157379,0.0,0.0,403.3409360330249,120.40027941284325,1.0,577.5,403.3409360330249,120.40027941284325,145.3409360330249,0.0,412786.7371590684,5000.0,0.0,1.5633369613683135,0.0
2024-05-22 22:30:00,399.803,244.5,1000.0,9.3513105,3.35,1.0,0.0,621.804398178088,0.0,149.3501869378224,5151.032016219557,0.0,0.0,402.9221860330249,120.27527941284325,1.0,577.5,402.9221860330249,120.27527941284325,158.4221860330249,0.0,412913.47490789485,5000.0,0.0,1.647943501157566,0.0
2024-05-22 22:45:00,424.116,203.25,1000.0,9.3513105,3.35,1.0,0.0,621.804398178088,0.0,174.81123956940135,4976.220776650155,0.0,0.0,402.5034360330249,120.15027941284325,1.0,577.5,402.5034360330249,120.15027941284325,199.2534360330249,0.0,413072.8776567213,5000.0,0.0,1.9803367086495691,0.0
2024-05-22 23:00:00,405.78,215.25,1000.0,9.031379,3.35,1.0,0.0,621.804398178088,0.0,155.37860799045396,4820.842168659701,0.0,0.0,402.08468603302487,120.02527941284325,1.0,577.5,402.08468603302487,120.02527941284325,186.83468603302487,0.0,413222.3454055477,5000.0,0.0,1.8679892498630655,0.0
2024-05-22 23:15:00,432.869,206.5,1000.0,9.031379,3.35,1.0,0.0,621.804398178088,0.0,183.76176588519087,4637.080402774511,0.0,0.0,401.6659360330249,119.90027941284325,1.0,577.5,401.6659360330249,119.90027941284325,195.16593603302488,0.0,413378.4781543741,5000.0,0.0,1.9451134916853505,0.0
2024-05-22 23:30:00,417.144,238.75,1000.0,9.031379,3.35,1.0,0.0,621.804398178088,0.0,167.07755535887506,4470.002847415636,0.0,0.0,401.2471860330249,119.77527941284325,1.0,577.5,401.2471860330249,119.77527941284325,162.4971860330249,0.0,413508.4759032005,5000.0,0.0,1.6806164860021986,0.0
2024-05-22 23:45:00,371.368,158.0,1000.0,9.031379,3.35,1.0,0.0,621.804398178088,0.0,118.76071325361181,4351.242134162025,0.0,0.0,400.8284360330249,119.65027941284325,1.0,577.5,400.8284360330249,119.65027941284325,242.8284360330249,0.0,413702.7386520269,5000.0,0.0,2.5368888356520563,0.0
2024-05-23 00:00:00,382.837,174.75,1000.0,8.6111644,3.35,1.0,0.0,621.804398178088,0.0,130.7017658851908,4220.540368276834,0.0,0.0,400.4096860330249,119.52527941284325,1.0,577.5,400.4096860330249,119.52527941284325,225.6596860330249,0.0,413883.26640085335,5000.0,0.0,2.2913286754393414,0.0
2024-05-23 00:15:00,383.724,133.75,1000.0,8.6111644,3.35,1.0,0.0,621.804398178088,0.0,131.50387114834865,4089.0364971284853,0.0,0.0,399.99093603302487,119.40027941284325,1.0,577.5,399.99093603302487,119.40027941284325,266.24093603302487,0.0,414096.25914967974,5000.0,0.0,2.9905864376300926,0.0
2024-05-23 00:30:00,348.017,141.25,1000.0,8.6111644,3.35,1.0,0.0,621.804398178088,0.0,93.78597641150667,3995.250520716979,0.0,0.0,399.5721860330249,119.27527941284325,1.0,577.5,399.5721860330249,119.27527941284325,258.3221860330249,0.0,414302.91689850617,5000.0,0.0,2.8288296356320344,0.0
2024-05-23 00:45:00,324.161,187.0,1000.0,8.6111644,3.35,1.0,0.0,621.804398178088,0.0,68.54281851676984,3926.707702200209,0.0,0.0,399.1534360330249,119.15027941284325,1.0,577.5,399.1534360330249,119.15027941284325,212.1534360330249,0.0,414472.6396473326,5000.0,0.0,2.13451035311778,0.0
2024-05-23 01:00:00,291.347,217.0,1000.0,8.4536431,3.35,1.0,0.0,621.804398178088,0.0,33.87018693782238,3892.8375152623867,0.0,0.0,398.7346860330249,119.02527941284325,1.0,577.5,398.7346860330249,119.02527941284325,181.7346860330249,0.0,414618.027396159,5000.0,0.0,1.837487032410253,0.0
2024-05-23 01:15:00,278.404,216.75,1000.0,8.4536431,3.35,1.0,0.0,621.804398178088,0.0,20.11439746413819,3872.7231177982485,0.0,0.0,398.3159360330249,118.90027941284325,1.0,577.5,398.3159360330249,118.90027941284325,181.5659360330249,0.0,414763.2801449854,5000.0,0.0,1.8376744453657434,0.0
2024-05-23 01:30:00,272.95,239.25,1000.0,8.4536431,3.35,1.0,0.0,621.804398178088,0.0,14.241765885190873,3858.4813519130576,0.0,0.0,397.89718603302487,118.77527941284325,1.0,577.5,397.89718603302487,118.77527941284325,158.64718603302487,0.0,414890.19789381186,5000.0,0.0,1.6631021359792053,0.0
2024-05-23 01:45:00,279.432,213.25,1000.0,8.4536431,3.35,1.0,0.0,621.804398178088,0.0,20.933344832559264,3837.5480070804983,0.0,0.0,397.4784360330249,118.65027941284325,1.0,577.5,397.4784360330249,118.65027941284325,184.22843603302488,0.0,415037.58064263826,5000.0,0.0,1.863908258068112,0.0
2024-05-23 02:00:00,239.621,211.75,1000.0,7.8334649,3.35,1.0,0.0,621.804398178088,20.049322409068736,0.0,3856.5948633691137,0.0,0.0,397.0596860330249,118.52527941284325,1.0,577.5,397.0596860330249,118.52527941284325,185.3096860330249,0.0,415185.82839146466,5000.0,0.0,1.8751342905927977,0.0
2024-05-23 02:15:00,304.852,241.75,1000.0,7.8334649,3.35,1.0,0.0,621.804398178088,0.0,47.42808167466448,3809.166781694449,0.0,0.0,396.6409360330249,118.40027941284325,1.0,577.5,396.6409360330249,118.40027941284325,154.8909360330249,0.0,415309.7411402911,5000.0,0.0,1.64070707769607,0.0
2024-05-23 02:30:00,325.506,237.25,1000.0,7.8334649,3.35,1.0,0.0,621.804398178088,0.0,69.03755535887501,3740.129226335574,0.0,0.0,396.2221860330249,118.27527941284325,1.0,577.5,396.2221860330249,118.27527941284325,158.9721860330249,0.0,415436.91888911754,5000.0,0.0,1.6700619010875655,0.0
2024-05-23 02:45:00,301.821,197.0,1000.0,7.8334649,3.35,1.0,0.0,621.804398178088,0.0,43.97439746413822,3696.1548288714357,0.0,0.0,395.80343603302487,118.15027941284325,1.0,577.5,395.80343603302487,118.15027941284325,198.80343603302487,0.0,415595.961637944,5000.0,0.0,2.009154497629568,0.0
2024-05-23 03:00:00,275.262,203.5,1000.0,7.7195344,3.35,1.0,0.0,621.804398178088,0.0,15.885976411506554,3680.2688524599293,0.0,0.0,395.3846860330249,118.02527941284325,1.0,577.5,395.3846860330249,118.02527941284325,191.88468603302488,0.0,415749.4693867704,5000.0,0.0,1.9429222900885743,0.0
2024-05-23 03:15:00,278.381,194.0,1000.0,7.7195344,3.35,1.0,0.0,621.804398178088,0.0,19.037555358875007,3661.231297101054,0.0,0.0,394.9659360330249,117.90027941284325,1.0,577.5,394.9659360330249,117.90027941284325,200.9659360330249,0.0,415910.2421355968,5000.0,0.0,2.0359068867681693,0.0
2024-05-23 03:30:00,274.901,214.75,1000.0,7.7195344,3.35,1.0,0.0,621.804398178088,0.0,15.242818516769843,3645.988478584284,0.0,0.0,394.5471860330249,117.77527941284325,1.0,577.5,394.5471860330249,117.77527941284325,179.7971860330249,0.0,416054.07988442323,5000.0,0.0,1.8372395158697319,0.0
2024-05-23 03:45:00,287.835,169.25,1000.0,7.7195344,3.35,1.0,0.0,621.804398178088,0.0,28.725976411506654,3617.2625021727777,0.0,0.0,394.1284360330249,117.65027941284325,1.0,577.5,394.1284360330249,117.65027941284325,224.8784360330249,0.0,416233.98263324966,5000.0,0.0,2.3286761360887733,0.0
2024-05-23 04:00:00,268.91,258.0,1000.0,8.0405212,3.35,1.0,0.0,621.804398178088,0.0,8.936502727296174,3608.3259994454816,0.0,0.0,394.5471860330249,117.77527941284325,1.0,577.5,394.5471860330249,117.77527941284325,136.5471860330249,0.0,416343.2203820761,5000.0,0.0,1.5292526590427322,0.0
2024-05-23 04:15:00,252.574,216.25,1000.0,8.0405212,3.35,1.0,0.0,621.804398178088,7.721322409068648,0.0,3615.661255734097,0.0,0.0,394.9659360330249,117.90027941284325,1.0,577.5,394.9659360330249,117.90027941284325,178.7159360330249,0.0,416486.19313090254,5000.0,0.0,1.8264320741411555,0.0
2024-05-23 04:30:00,259.793,274.5,1000.0,8.0405212,3.35,1.0,0.0,621.804398178088,0.37732240906871084,0.0,3616.019712022712,0.0,0.0,395.3846860330249,118.02527941284325,1.0,577.5,395.3846860330249,118.02527941284325,120.88468603302488,0.0,416582.90087972896,5000.0,0.0,1.440381369883515,0.0
2024-05-23 04:45:00,274.277,280.5,1000.0,8.0405212,3.35,1.0,0.0,621.804398178088,0.0,14.980713253611924,3601.0389987691,0.0,0.0,395.80343603302487,118.15027941284325,1.0,577.5,395.80343603302487,118.15027941284325,115.30343603302487,0.0,416675.14362855535,5000.0,0.0,1.4110639430767375,0.0
2024-05-23 05:00:00,258.747,269.75,1000.0,8.6220621,3.35,1.0,0.0,621.804398178088,1.1733224090675094,0.0,3602.1536550577143,0.0,0.0,396.2221860330288,118.27527941284441,1.0,577.5,396.2221860330288,118.27527941284441,126.47218603302878,0.0,416776.32137738157,5000.0,0.0,1.4688496238481141,0.0
2024-05-23 05:15:00,279.671,346.75,1000.0,8.6220621,3.35,1.0,0.0,621.804398178088,0.0,20.921765885192073,3581.231889172522,0.0,0.0,396.64093603302877,118.40027941284441,1.0,577.5,396.64093603302877,118.40027941284441,49.890936033028765,0.0,416816.23412698414,5000.0,0.0,1.1438815747167377,0.0
2024-05-23 05:30:00,302.128,331.5,1000.0,8.6220621,3.35,1.0,0.0,621.804398178088,0.0,44.69229220098142,3536.539596971541,0.0,0.0,397.0596860330288,118.52527941284441,1.0,577.5,397.0596860330288,118.52527941284441,65.55968603302881,0.0,416868.6818750344,5000.0,0.0,1.1977667753635861,0.0
2024-05-23 05:45:00,289.547,280.25,1000.0,8.6220621,3.35,1.0,0.0,621.804398178088,0.0,31.5807132536131,3504.958883717928,0.0,0.0,397.4784360330288,118.65027941284441,1.0,577.5,397.4784360330288,118.65027941284441,117.2284360330288,0.0,416962.46462386084,5000.0,0.0,1.4182995041321278,0.0
2024-05-23 06:00:00,330.148,371.0,1000.0,9.9129442,3.35,1.0,0.0,621.804398178088,0.0,74.45018693782363,3430.5086967801044,0.0,0.0,397.8971860330288,118.77527941284441,1.0,577.5,397.8971860330288,118.77527941284441,26.897186033028788,0.0,416983.98237268726,5000.0,0.0,1.0724991537278403,0.0
2024-05-23 06:15:00,358.554,398.25,1000.0,9.9129442,3.35,1.0,0.0,621.804398178088,0.0,104.48281851677095,3326.0258782633337,0.0,0.0,398.3159360330288,118.90027941284441,1.0,577.5,398.3159360330288,118.90027941284441,0.06593603302877682,0.0,416984.0351215137,5000.0,0.0,1.0001655644269398,0.0
2024-05-23 06:30:00,356.68,483.0,1000.0,9.9129442,3.35,1.0,0.0,621.804398178088,0.0,102.64176588519209,3223.3841123781417,0.0,0.0,398.73468603302877,119.02527941284441,1.0,577.5,398.73468603302877,119.02527941284441,0.0,84.26531396697123,416899.76980754675,5000.0,0.0,0.8255376522422956,0.17446234775770442
2024-05-23 06:45:00,375.836,403.25,1000.0,9.9129442,3.35,1.0,0.0,621.804398178088,0.0,122.93755535887625,3100.4465570192656,0.0,0.0,399.1534360330288,119.15027941284441,1.0,577.5,399.1534360330288,119.15027941284441,0.0,4.096563966971189,416895.6732435798,5000.0,0.0,0.9898411308940578,0.010158869105942192
2024-05-23 07:00:00,416.61,466.5,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,165.98913430624467,2934.457422713021,0.0,0.0,399.5721860330288,119.27527941284441,1.0,577.5,399.5721860330288,119.27527941284441,0.0,66.92781396692806,416828.74542961287,5000.0,0.0,0.8565320172197831,0.14346798278012446
2024-05-23 07:15:00,395.735,341.5,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,144.14702904308677,2790.3103936699345,0.0,0.0,399.9909360330288,119.40027941284441,1.0,577.5,399.9909360330288,119.40027941284441,58.49093603302879,0.0,416875.5381784393,5000.0,0.0,1.1712765330396158,0.0
2024-05-23 07:30:00,422.12,342.5,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,172.0522922009815,2618.258101468953,0.0,0.0,400.4096860330288,119.52527941284441,1.0,577.5,400.4096860330288,119.52527941284441,57.90968603302878,0.0,416921.8659272657,5000.0,0.0,1.1690793752789161,0.0
2024-05-23 07:45:00,429.131,428.5,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,179.5638711483499,2438.6942303206033,0.0,0.0,400.82843603302877,119.65027941284441,1.0,577.5,400.82843603302877,119.65027941284441,0.0,27.671563966971235,416894.19436329877,5000.0,0.0,0.9354222544528092,0.06457774554719074
2024-05-23 08:00:00,456.327,461.25,1000.0,9.0183421,3.35,1.0,0.0,621.804398178088,0.0,208.32281851677098,2230.3714118038324,0.0,0.0,401.2471860330288,119.77527941284441,1.0,577.5,401.2471860330288,119.77527941284441,0.0,60.00281396697119,416834.1915493318,5000.0,0.0,0.8699125984455909,0.1300874015544091
2024-05-23 08:15:00,489.65,480.0,1000.0,9.0183421,3.35,1.0,0.0,621.804398178088,0.0,243.53123956940254,1986.84017223443,0.0,0.0,401.6659360330288,119.90027941284441,1.0,577.5,401.6659360330288,119.90027941284441,0.0,78.3340639669712,416755.85748536483,5000.0,0.0,0.8368040334021434,0.16319596659785668
2024-05-23 08:30:00,476.873,466.25,1000.0,9.0183421,3.35,1.0,0.0,621.804398178088,0.0,230.2133448325605,1756.6268274018694,0.0,0.0,402.0846860330288,120.02527941284441,1.0,577.5,402.0846860330288,120.02527941284441,0.0,64.16531396697121,416691.69217139785,5000.0,0.0,0.8623800236633326,0.13761997633666748
2024-05-23 08:45:00,480.4,470.25,1000.0,9.0183421,3.35,1.0,0.0,621.804398178088,0.0,234.05755535887621,1522.5692720429931,0.0,0.0,402.5034360330288,120.15027941284441,1.0,577.5,402.5034360330288,120.15027941284441,0.0,67.74656396697122,416623.9456074309,5000.0,0.0,0.8559350048549256,0.14406499514507437
2024-05-23 09:00:00,498.461,463.5,1000.0,8.1277028,3.35,1.0,0.0,621.804398178088,0.0,253.2007132536131,1269.3685587893801,0.0,0.0,402.92218603302877,120.27527941284441,1.0,577.5,402.92218603302877,120.27527941284441,0.0,60.577813966971235,416563.3677934639,5000.0,0.0,0.8693035297368474,0.13069647026315262
2024-05-23 09:15:00,487.276,514.75,1000.0,8.1277028,3.35,1.0,0.0,621.804398178088,0.0,241.55860799045527,1027.8099507989248,0.0,0.0,403.3409360330288,120.40027941284441,1.0,577.5,403.3409360330288,120.40027941284441,0.0,111.40906396697119,416451.95873015875,5000.0,0.0,0.7835666557222513,0.2164333442777488
