DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-23 09:30:00,503.62,509.5,1000.0,8.1277028,3.35,1.0,0.0,621.804398178088,0.0,258.8943974641394,768.9155533347854,0.0,0.0,403.7596860330288,120.52527941284441,1.0,577.5,403.7596860330288,120.52527941284441,0.0,105.7403139669712,416346.21841553,5000.0,0.0,0.7924625829892616,0.20753741701073838
2024-05-23 09:45:00,487.019,471.5,1000.0,8.1277028,3.35,1.0,0.0,621.804398178088,0.0,241.55123956940255,527.3643137653828,0.0,0.0,404.1784360330288,120.65027941284441,1.0,577.5,404.1784360330288,120.65027941284441,0.0,67.32156396697121,416278.896851563,5000.0,0.0,0.8572183160827758,0.1427816839172242
2024-05-23 10:00:00,499.554,526.0,1000.0,6.9457977,3.35,1.0,242.1336775909324,621.804398178088,0.0,0.0,527.3643137653828,499.554,0.0,404.5971860330288,120.77527941284441,1.0,577.5,404.5971860330288,120.77527941284441,0.0,121.40281396697122,416157.49403759604,5000.0,0.0,0.7691961711654539,0.23080382883454606
2024-05-23 10:15:00,531.658,484.75,1000.0,6.9457977,3.35,1.0,0.0,347.4417205871556,0.0,0.0,527.3643137653828,531.658,0.0,405.01593603302877,120.90027941284441,1.0,577.5,405.01593603302877,120.90027941284441,0.0,79.73406396697123,416077.7599736291,5000.0,0.0,0.8355150820691671,0.16448491793083286
2024-05-23 10:30:00,593.551,413.75,1000.0,6.9457977,3.35,1.0,336.38067759093246,621.804398178088,0.0,0.0,527.3643137653828,593.551,0.0,405.4346860330288,121.02527941284441,1.0,577.5,405.4346860330288,121.02527941284441,0.0,8.315313966971189,416069.44465966214,5000.0,0.0,0.9799025644302811,0.020097435569718887
2024-05-23 10:45:00,635.626,481.5,1000.0,6.9457977,3.35,1.0,378.5806775909324,621.804398178088,0.0,0.0,527.3643137653828,635.626,0.0,405.8534360330288,121.15027941284441,1.0,577.5,405.8534360330288,121.15027941284441,0.0,75.6465639669712,415993.79809569515,5000.0,0.0,0.8428939481475157,0.15710605185248433
2024-05-23 11:00:00,617.954,489.0,1000.0,6.9864164,3.35,1.0,361.03367759093237,621.804398178088,0.0,0.0,527.3643137653828,617.954,0.0,406.2721860330288,121.27527941284441,1.0,577.5,406.2721860330288,121.27527941284441,0.0,82.72781396697121,415911.07028172817,5000.0,0.0,0.8308224663252123,0.16917753367478774
2024-05-23 11:15:00,626.119,517.0,1000.0,6.9864164,3.35,1.0,0.0,252.63990764928846,0.0,0.0,527.3643137653828,626.119,0.0,406.15765937488356,121.24109235071151,1.0,577.5,406.15765937488356,121.24109235071151,0.0,110.84234062511638,415800.22794110305,5000.0,0.0,0.7856047570113802,0.2143952429886197
2024-05-23 11:30:00,611.14,450.0,1000.0,6.9864164,3.35,1.0,0.0,267.74390764928853,0.0,0.0,527.3643137653828,611.14,0.0,405.7389093748836,121.11609235071151,1.0,577.5,405.7389093748836,121.11609235071151,0.0,44.261090625116424,415755.9668504779,5000.0,0.0,0.9016420208330747,0.09835797916692539
2024-05-23 11:45:00,625.689,445.25,1000.0,6.9864164,3.35,1.0,0.0,253.31990764928852,0.0,0.0,527.3643137653828,625.689,0.0,405.3201593748836,120.99109235071151,1.0,577.5,405.3201593748836,120.99109235071151,0.0,39.92984062511641,415716.0370098528,5000.0,0.0,0.9103204028632983,0.08967959713670165
2024-05-23 12:00:00,602.26,507.5,1000.0,6.6852436,3.35,1.0,0.0,0.0,276.8739076492885,0.0,790.3945260322068,602.26,0.0,404.9014093748836,120.86609235071151,1.0,577.5,404.9014093748836,120.86609235071151,0.0,102.5985906251164,415613.4384192277,5000.0,0.0,0.7978352894086377,0.20216471059136237
2024-05-23 12:15:00,581.644,486.0,1000.0,6.6852436,3.35,1.0,621.804398178088,0.0,919.4193058273765,0.0,1663.8428665682145,581.644,0.0,404.48265937488355,120.74109235071151,1.0,577.5,404.48265937488355,120.74109235071151,0.0,81.51734062511645,415531.9210786026,5000.0,0.0,0.8322688464503777,0.1677311535496223
2024-05-23 12:30:00,541.831,444.0,1000.0,6.6852436,3.35,1.0,0.0,0.0,337.5529076492885,0.0,1984.5181288350386,541.831,0.0,404.06390937488356,120.61609235071151,1.0,577.5,404.06390937488356,120.61609235071151,0.0,39.936090625116435,415491.9849879775,5000.0,0.0,0.9100538499434314,0.08994615005656854
2024-05-23 12:45:00,528.686,381.75,1000.0,6.6852436,3.35,1.0,621.804398178088,0.0,972.6273058273765,0.0,2908.5140693710464,528.686,0.0,403.6451593748836,120.49109235071151,1.0,577.5,403.6451593748836,120.49109235071151,21.895159374883576,0.0,415509.5011154774,5000.0,0.0,1.0573547069414109,0.0
2024-05-23 13:00:00,529.76,414.0,1000.0,6.6852436,3.35,1.0,621.804398178088,0.0,971.6783058273766,0.0,3831.608459907054,529.76,0.0,403.2264093748836,120.36609235071151,1.0,577.5,403.2264093748836,120.36609235071151,0.0,10.773590625116412,415498.7275248523,5000.0,0.0,0.9739768342388493,0.026023165761150754
2024-05-23 13:15:00,555.432,451.5,1000.0,6.6852436,3.35,1.0,621.804398178088,135.98080567360557,810.150500153771,0.0,4601.251435053136,555.432,0.0,402.8076593748836,120.24109235071151,1.0,577.5,402.8076593748836,120.24109235071151,0.0,48.6923406251164,415450.0351842272,5000.0,0.0,0.8921542843297533,0.10784571567024674
2024-05-23 13:30:00,563.49,416.75,1000.0,6.6852436,3.35,1.0,621.804398178088,0.0,938.1983058273765,0.0,5492.539825589144,563.49,0.0,402.38890937488355,120.11609235071151,1.0,577.5,402.38890937488355,120.11609235071151,0.0,14.361090625116447,415435.6740936021,5000.0,0.0,0.9655402744448316,0.034459725555168436
2024-05-23 13:45:00,524.333,429.75,1000.0,6.6852436,3.35,1.0,0.0,0.0,355.67590764928855,0.0,5830.4319378559685,524.333,0.0,401.97015937488356,119.99109235071151,1.0,577.5,401.97015937488356,119.99109235071151,0.0,27.779840625116435,415407.894252977,5000.0,0.0,0.9353581369979839,0.06464186300201613
2024-05-23 14:00:00,485.016,485.0,1000.0,6.5772573,3.35,1.0,621.804398178088,0.0,1016.9223058273765,0.0,6796.508128391976,485.016,0.0,401.5514093748836,119.86609235071151,1.0,577.5,401.5514093748836,119.86609235071151,0.0,83.44859062511642,415324.44566235185,5000.0,0.0,0.8279410502574919,0.1720589497425081
2024-05-23 14:15:00,561.549,434.75,1000.0,6.5772573,3.35,1.0,621.804398178088,0.0,940.5143058273766,0.0,7689.996718927984,561.549,0.0,401.1326593748836,119.74109235071151,1.0,577.5,401.1326593748836,119.74109235071151,0.0,33.61734062511641,415290.82832172676,5000.0,0.0,0.9226743171360174,0.07732568286398254
2024-05-23 14:30:00,574.678,374.0,1000.0,6.5772573,3.35,1.0,621.804398178088,0.0,927.5103058273766,0.0,8571.131509463992,574.678,0.0,400.7139093748836,119.61609235071151,1.0,577.5,400.7139093748836,119.61609235071151,26.7139093748836,0.0,415312.19944922667,5000.0,0.0,1.0714275651734855,0.0
2024-05-23 14:45:00,524.557,301.25,1000.0,6.5772573,3.35,1.0,621.804398178088,0.0,977.7563058273765,0.0,9500.0,524.557,0.0,400.29515937488355,119.49109235071151,1.0,577.5,400.29515937488355,119.49109235071151,99.04515937488355,0.0,415391.43557672657,5000.0,0.0,1.3287806120328085,0.0
2024-05-23 15:00:00,497.433,307.0,1000.0,6.9507512,3.35,1.0,0.0,383.2009076492885,0.0,0.0,9500.0,497.433,0.0,399.87640937488356,119.36609235071151,1.0,577.5,399.87640937488356,119.36609235071151,92.87640937488356,0.0,415465.73670422647,5000.0,0.0,1.302529020765093,0.0
2024-05-23 15:15:00,462.43,311.5,1000.0,6.9507512,3.35,1.0,0.0,418.32890764928845,0.0,0.0,9500.0,462.43,0.0,399.4576593748836,119.24109235071151,1.0,577.5,399.4576593748836,119.24109235071151,87.95765937488358,0.0,415536.10283172637,5000.0,0.0,1.282368087880846,0.0
2024-05-23 15:30:00,428.075,334.75,1000.0,6.9507512,3.35,1.0,168.99549052879956,621.804398178088,0.0,0.0,9500.0,428.075,0.0,399.0389093748836,119.11609235071151,1.0,577.5,399.0389093748836,119.11609235071151,64.28890937488359,0.0,415587.5339592263,5000.0,0.0,1.19205051344252,0.0
2024-05-23 15:45:00,416.797,298.5,1000.0,6.9507512,3.35,1.0,157.59249052879954,621.804398178088,0.0,0.0,9500.0,416.797,0.0,398.6201593748836,118.99109235071151,1.0,577.5,398.6201593748836,118.99109235071151,100.1201593748836,0.0,415667.63008672616,5000.0,0.0,1.3354109191788395,0.0
2024-05-23 16:00:00,388.85,242.5,1000.0,8.5626201,3.35,1.0,129.52049052879954,621.804398178088,0.0,0.0,9500.0,0.0,0.0,398.20140937488355,118.86609235071151,1.0,577.5,398.20140937488355,118.86609235071151,155.70140937488355,0.0,415792.19121422607,5000.0,0.0,1.642067667525293,0.0
2024-05-23 16:15:00,385.802,237.5,1000.0,8.5626201,3.35,1.0,126.34749052879954,621.804398178088,0.0,0.0,9500.0,0.0,0.0,397.78265937488356,118.74109235071151,1.0,577.5,397.78265937488356,118.74109235071151,160.28265937488356,0.0,415920.41734172596,5000.0,0.0,1.6748743552626677,0.0
2024-05-23 16:30:00,408.429,247.75,1000.0,8.5626201,3.35,1.0,148.8494905287995,621.804398178088,0.0,0.0,9500.0,0.0,0.0,397.3639093748836,118.61609235071151,1.0,577.5,397.3639093748836,118.61609235071151,149.61390937488358,0.0,416040.1084692259,5000.0,0.0,1.603890653379954,0.0
2024-05-23 16:45:00,396.087,206.0,1000.0,8.5626201,3.35,1.0,136.3824905287995,621.804398178088,0.0,0.0,9500.0,0.0,0.0,396.9451593748836,118.49109235071151,1.0,577.5,396.9451593748836,118.49109235071151,190.9451593748836,0.0,416192.8645967258,5000.0,0.0,1.9269182493926387,0.0
2024-05-23 17:00:00,387.328,177.75,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,134.2089373987363,9365.791062601264,0.0,0.0,396.5264093748836,118.36609235071151,1.0,577.5,396.5264093748836,118.36609235071151,218.7764093748836,0.0,416367.8857242257,5000.0,0.0,2.230809616736335,0.0
2024-05-23 17:15:00,399.587,248.0,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,147.24472687242053,9218.546335728843,0.0,0.0,396.9451593748836,118.49109235071151,1.0,577.5,396.9451593748836,118.49109235071151,148.9451593748836,0.0,416487.0418517256,5000.0,0.0,1.6005853200600144,0.0
2024-05-23 17:30:00,418.127,285.25,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,166.89209529347315,9051.65424043537,0.0,0.0,397.3639093748836,118.61609235071151,1.0,577.5,397.3639093748836,118.61609235071151,112.11390937488358,0.0,416576.7329792255,5000.0,0.0,1.3930373685359634,0.0
2024-05-23 17:45:00,404.12,247.5,1000.0,8.8548766,3.35,1.0,0.0,621.804398178088,0.0,152.27946371452583,8899.374776720844,0.0,0.0,397.78265937488356,118.74109235071151,1.0,577.5,397.78265937488356,118.74109235071151,150.28265937488356,0.0,416696.9591067254,5000.0,0.0,1.6072026641409436,0.0
2024-05-23 18:00:00,434.9,244.5,1000.0,9.2184635,3.35,1.0,0.0,621.804398178088,0.0,184.81104266189422,8714.56373405895,0.0,0.0,398.20140937488355,118.86609235071151,1.0,577.5,398.20140937488355,118.86609235071151,153.70140937488355,0.0,416819.92023422534,5000.0,0.0,1.6286356211651678,0.0
2024-05-23 18:15:00,425.319,204.25,1000.0,9.2184635,3.35,1.0,0.0,621.804398178088,0.0,174.85735845136787,8539.70637560758,0.0,0.0,398.6201593748836,118.99109235071151,1.0,577.5,398.6201593748836,118.99109235071151,194.3701593748836,0.0,416975.41636172525,5000.0,0.0,1.951628687269932,0.0
2024-05-23 18:30:00,420.305,212.75,1000.0,9.2184635,3.35,1.0,0.0,621.804398178088,0.0,169.7110426618943,8369.995332945686,0.0,0.0,399.0389093748836,119.11609235071151,1.0,577.5,399.0389093748836,119.11609235071151,186.2889093748836,0.0,417124.44748922513,5000.0,0.0,1.87562354582789,0.0
2024-05-23 18:45:00,422.015,245.0,1000.0,9.2184635,3.35,1.0,0.0,621.804398178088,0.0,171.64262160926265,8198.352711336423,0.0,0.0,399.4576593748836,119.24109235071151,1.0,577.5,399.4576593748836,119.24109235071151,154.45765937488358,0.0,417248.01361672505,5000.0,0.0,1.6304394260199329,0.0
2024-05-23 19:00:00,395.096,218.25,1000.0,8.856858,3.35,1.0,0.0,621.804398178088,0.0,143.43841108294689,8054.9143002534765,0.0,0.0,399.87640937488356,119.36609235071151,1.0,577.5,399.87640937488356,119.36609235071151,181.62640937488356,0.0,417393.31474422495,5000.0,0.0,1.8321943155779317,0.0
2024-05-23 19:15:00,406.629,229.75,1000.0,8.856858,3.35,1.0,0.0,621.804398178088,0.0,155.7099900303153,7899.204310223161,0.0,0.0,400.29515937488355,119.49109235071151,1.0,577.5,400.29515937488355,119.49109235071151,170.54515937488355,0.0,417529.75087172486,5000.0,0.0,1.742307548965761,0.0
2024-05-23 19:30:00,413.56,273.5,1000.0,8.856858,3.35,1.0,0.0,621.804398178088,0.0,163.13735845136787,7736.066951771793,0.0,0.0,400.7139093748836,119.61609235071151,1.0,577.5,400.7139093748836,119.61609235071151,127.2139093748836,0.0,417631.5219992248,5000.0,0.0,1.4651331238569785,0.0
2024-05-23 19:45:00,407.347,286.0,1000.0,8.856858,3.35,1.0,0.0,621.804398178088,0.0,156.72893739873632,7579.338014373057,0.0,0.0,401.1326593748836,119.74109235071151,1.0,577.5,401.1326593748836,119.74109235071151,115.13265937488359,0.0,417723.6281267247,5000.0,0.0,1.4025617460660265,0.0
2024-05-23 20:00:00,426.421,318.5,1000.0,8.7805741,3.35,1.0,0.0,621.804398178088,0.0,176.9384110829469,7402.3996032901105,0.0,0.0,401.5514093748836,119.86609235071151,1.0,577.5,401.5514093748836,119.86609235071151,83.05140937488358,0.0,417790.0692542246,5000.0,0.0,1.2607579572209846,0.0
2024-05-23 20:15:00,419.43,296.25,1000.0,8.7805741,3.35,1.0,0.0,621.804398178088,0.0,169.7110426618943,7232.688560628216,0.0,0.0,401.97015937488356,119.99109235071151,1.0,577.5,401.97015937488356,119.99109235071151,105.72015937488356,0.0,417874.6453817245,5000.0,0.0,1.3568612974679615,0.0
2024-05-23 20:30:00,417.761,249.25,1000.0,8.7805741,3.35,1.0,0.0,621.804398178088,0.0,168.08577950399948,7064.602781124217,0.0,0.0,402.38890937488355,120.11609235071151,1.0,577.5,402.38890937488355,120.11609235071151,153.13890937488355,0.0,417997.15650922444,5000.0,0.0,1.614398834001539,0.0
2024-05-23 20:45:00,417.7,275.75,1000.0,8.7805741,3.35,1.0,0.0,621.804398178088,0.0,168.15314792505217,6896.449633199164,0.0,0.0,402.8076593748836,120.24109235071151,1.0,577.5,402.8076593748836,120.24109235071151,127.0576593748836,0.0,418098.8026367244,5000.0,0.0,1.4607712035353893,0.0
2024-05-23 21:00:00,422.268,262.25,1000.0,8.7726485,3.35,1.0,0.0,621.804398178088,0.0,173.09314792505216,6723.356485274112,0.0,0.0,403.2264093748836,120.36609235071151,1.0,577.5,403.2264093748836,120.36609235071151,140.9764093748836,0.0,418211.58376422425,5000.0,0.0,1.5375649547183359,0.0
2024-05-23 21:15:00,448.4,290.75,1000.0,8.7726485,3.35,1.0,0.0,621.804398178088,0.0,200.73209529347315,6522.624389980639,0.0,0.0,403.6451593748836,120.49109235071151,1.0,577.5,403.6451593748836,120.49109235071151,112.89515937488358,0.0,418301.89989172417,5000.0,0.0,1.388289456147493,0.0
2024-05-23 21:30:00,471.034,255.75,1000.0,8.7726485,3.35,1.0,0.0,621.804398178088,0.0,224.68893739873633,6297.935452581903,0.0,0.0,404.06390937488356,120.61609235071151,1.0,577.5,404.06390937488356,120.61609235071151,148.31390937488356,0.0,418420.5510192241,5000.0,0.0,1.5799175342126435,0.0
2024-05-23 21:45:00,452.97,304.0,1000.0,8.7726485,3.35,1.0,0.0,621.804398178088,0.0,205.80577950399953,6092.129673077903,0.0,0.0,404.48265937488355,120.74109235071151,1.0,577.5,404.48265937488355,120.74109235071151,100.48265937488355,0.0,418500.937146724,5000.0,0.0,1.3305350637331697,0.0
2024-05-23 22:00:00,424.723,356.5,1000.0,8.8439789,3.35,1.0,0.0,621.804398178088,0.0,176.20367424084156,5915.925998837061,0.0,0.0,404.9014093748836,120.86609235071151,1.0,577.5,404.9014093748836,120.86609235071151,48.4014093748836,0.0,418539.6582742239,5000.0,0.0,1.1357683292423102,0.0
2024-05-23 22:15:00,431.058,327.75,1000.0,8.8439789,3.35,1.0,0.0,621.804398178088,0.0,183.0036742408416,5732.922324596219,0.0,0.0,405.3201593748836,120.99109235071151,1.0,577.5,405.3201593748836,120.99109235071151,77.57015937488359,0.0,418601.7144017238,5000.0,0.0,1.2366747807013991,0.0
2024-05-23 22:30:00,389.442,310.75,1000.0,8.8439789,3.35,1.0,0.0,621.804398178088,0.0,139.32893739873634,5593.593387197483,0.0,0.0,405.7389093748836,121.11609235071151,1.0,577.5,405.7389093748836,121.11609235071151,94.98890937488358,0.0,418677.7055292237,5000.0,0.0,1.3056762972643077,0.0
2024-05-23 22:45:00,420.501,269.5,1000.0,8.8439789,3.35,1.0,0.0,621.804398178088,0.0,172.15420055663105,5421.439186640852,0.0,0.0,406.15765937488356,121.24109235071151,1.0,577.5,406.15765937488356,121.24109235071151,136.65765937488356,0.0,418787.03165672364,5000.0,0.0,1.5070785134504028,0.0
2024-05-23 23:00:00,429.079,221.75,1000.0,8.7657136,3.35,1.0,0.0,621.804398178088,0.0,181.31525318820997,5240.123933452643,0.0,0.0,406.57640937488355,121.36609235071151,1.0,577.5,406.57640937488355,121.36609235071151,184.82640937488355,0.0,418934.89278422354,5000.0,0.0,1.8334900084549428,0.0
2024-05-23 23:15:00,425.301,230.25,1000.0,8.7657136,3.35,1.0,0.0,621.804398178088,0.0,177.46999003031522,5062.653943422328,0.0,0.0,406.9951593748836,121.49109235071151,1.0,577.5,406.9951593748836,121.49109235071151,176.7451593748836,0.0,419076.2889117235,5000.0,0.0,1.7676228420190385,0.0
2024-05-23 23:30:00,400.243,183.0,1000.0,8.7657136,3.35,1.0,0.0,621.804398178088,0.0,151.2247268724205,4911.429216549907,0.0,0.0,407.4139093748836,121.61609235071151,1.0,577.5,407.4139093748836,121.61609235071151,224.4139093748836,0.0,419255.82003922336,5000.0,0.0,2.2263055157097464,0.0
2024-05-23 23:45:00,396.691,181.0,1000.0,8.7657136,3.35,1.0,0.0,621.804398178088,0.0,147.61735845136795,4763.811858098539,0.0,0.0,407.8326593748836,121.74109235071151,1.0,577.5,407.8326593748836,121.74109235071151,226.83265937488358,0.0,419437.28616672324,5000.0,0.0,2.2532191125684173,0.0
2024-05-24 00:00:00,382.433,188.75,1000.0,8.8928964,3.35,1.0,0.0,621.804398178088,0.0,132.74051634610476,4631.071341752435,0.0,0.0,408.25140937488356,121.86609235071151,1.0,577.5,408.25140937488356,121.86609235071151,219.50140937488356,0.0,419612.8872942231,5000.0,0.0,2.1629213741715687,0.0
2024-05-24 00:15:00,387.372,216.0,1000.0,8.8928964,3.35,1.0,0.0,621.804398178088,0.0,138.07104266189432,4493.0002990905405,0.0,0.0,408.67015937488355,121.99109235071151,1.0,577.5,408.67015937488355,121.99109235071151,192.67015937488355,0.0,419767.02342172305,5000.0,0.0,1.891991478587424,0.0
2024-05-24 00:30:00,350.957,177.25,1000.0,8.8928964,3.35,1.0,0.0,621.804398178088,0.0,99.87104266189422,4393.129256428646,0.0,0.0,409.0889093748836,122.11609235071151,1.0,577.5,409.0889093748836,122.11609235071151,231.8389093748836,0.0,419952.49454922293,5000.0,0.0,2.3079769217200767,0.0
2024-05-24 00:45:00,319.936,166.0,1000.0,8.8928964,3.35,1.0,0.0,621.804398178088,0.0,67.34893739873625,4325.78031902991,0.0,0.0,409.5076593748836,122.24109235071151,1.0,577.5,409.5076593748836,122.24109235071151,243.5076593748836,0.0,420147.30067672284,5000.0,0.0,2.4669136106920697,0.0
2024-05-24 01:00:00,285.963,168.25,1000.0,8.6835,3.35,1.0,30.133490528799484,621.804398178088,0.0,0.0,4325.78031902991,0.0,0.0,409.9264093748836,122.36609235071151,1.0,577.5,409.9264093748836,122.36609235071151,241.67640937488358,0.0,420340.6418042227,5000.0,0.0,2.4364125371464107,0.0
2024-05-24 01:15:00,279.74,168.5,1000.0,8.6835,3.35,1.0,24.035490528799528,621.804398178088,0.0,0.0,4325.78031902991,0.0,0.0,410.34515937488356,122.49109235071151,1.0,577.5,410.34515937488356,122.49109235071151,241.84515937488356,0.0,420534.1179317226,5000.0,0.0,2.4352828449547985,0.0
2024-05-24 01:30:00,269.14,204.0,1000.0,8.6835,3.35,1.0,13.560490528799505,621.804398178088,0.0,0.0,4325.78031902991,0.0,0.0,410.76390937488355,122.61609235071151,1.0,577.5,410.76390937488355,122.61609235071151,206.76390937488355,0.0,420699.5290592225,5000.0,0.0,2.0135485753670763,0.0
2024-05-24 01:45:00,250.912,237.75,1000.0,8.6835,3.35,1.0,0.0,621.804398178088,4.542509471200447,0.0,4330.09570302755,0.0,0.0,411.1826593748836,122.74109235071151,1.0,577.5,411.1826593748836,122.74109235071151,173.4326593748836,0.0,420838.2751867224,5000.0,0.0,1.7294749079910983,0.0
2024-05-24 02:00:00,244.309,219.0,1000.0,8.7053328,3.35,1.0,0.0,621.804398178088,11.020509471200512,0.0,4340.56518702519,0.0,0.0,411.6014093748836,122.86609235071151,1.0,577.5,411.6014093748836,122.86609235071151,192.6014093748836,0.0,420992.3563142223,5000.0,0.0,1.879458490296272,0.0
2024-05-24 02:15:00,303.567,236.25,1000.0,8.7053328,3.35,1.0,48.362490528799526,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,412.0201593748836,122.99109235071151,1.0,577.5,412.0201593748836,122.99109235071151,175.77015937488358,0.0,421132.97244172223,5000.0,0.0,1.7440006746026817,0.0
2024-05-24 02:30:00,311.324,226.5,1000.0,8.7053328,3.35,1.0,56.24449052879959,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,412.43890937488356,123.11609235071151,1.0,577.5,412.43890937488356,123.11609235071151,185.93890937488356,0.0,421281.72356922214,5000.0,0.0,1.820922337195954,0.0
2024-05-24 02:45:00,297.98,255.75,1000.0,8.7053328,3.35,1.0,43.02549052879954,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,412.85765937488355,123.24109235071151,1.0,577.5,412.85765937488355,123.24109235071151,157.10765937488355,0.0,421407.40969672205,5000.0,0.0,1.6143016984355174,0.0
2024-05-24 03:00:00,290.967,272.25,1000.0,8.6825076,3.35,1.0,36.1374905287995,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,413.2764093748836,123.36609235071151,1.0,577.5,413.2764093748836,123.36609235071151,141.0264093748836,0.0,421520.230824222,5000.0,0.0,1.5180033402199582,0.0
2024-05-24 03:15:00,285.798,328.25,1000.0,8.6825076,3.35,1.0,31.09349052879952,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,413.6951593748836,123.49109235071151,1.0,577.5,413.6951593748836,123.49109235071151,85.44515937488359,0.0,421588.58695172187,5000.0,0.0,1.260305131378168,0.0
2024-05-24 03:30:00,294.102,294.25,1000.0,8.6825076,3.35,1.0,39.522490528799494,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,414.1139093748836,123.61609235071151,1.0,577.5,414.1139093748836,123.61609235071151,119.86390937488358,0.0,421684.4780792218,5000.0,0.0,1.4073539825824422,0.0
2024-05-24 03:45:00,315.734,276.0,1000.0,8.6825076,3.35,1.0,61.27949052879944,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,414.53265937488356,123.74109235071151,1.0,577.5,414.53265937488356,123.74109235071151,138.53265937488356,0.0,421795.3042067217,5000.0,0.0,1.5019299252713172,0.0
2024-05-24 04:00:00,270.968,267.5,1000.0,8.6378496,3.35,1.0,16.638490528799593,621.804398178088,0.0,0.0,4340.56518702519,0.0,0.0,414.95140937488355,123.86609235071151,1.0,577.5,414.95140937488355,123.86609235071151,147.45140937488355,0.0,421913.26533422165,5000.0,0.0,1.5512202219621816,0.0
2024-05-24 04:15:00,244.554,183.5,1000.0,8.6378496,3.35,1.0,0.0,621.804398178088,9.650509471200508,0.0,4349.733171022831,0.0,0.0,415.3701593748836,123.99109235071151,1.0,577.5,415.3701593748836,123.99109235071151,231.8701593748836,0.0,422098.76146172156,5000.0,0.0,2.2635975987732078,0.0
2024-05-24 04:30:00,270.858,264.75,1000.0,8.6378496,3.35,1.0,16.778490528799466,621.804398178088,0.0,0.0,4349.733171022831,0.0,0.0,415.7889093748836,124.11609235071151,1.0,577.5,415.7889093748836,124.11609235071151,151.0389093748836,0.0,422219.5925892215,5000.0,0.0,1.5704963526907785,0.0
2024-05-24 04:45:00,278.916,318.0,1000.0,8.6378496,3.35,1.0,24.96149052879946,621.804398178088,0.0,0.0,4349.733171022831,0.0,0.0,416.2076593748836,124.24109235071151,1.0,577.5,416.2076593748836,124.24109235071151,98.20765937488358,0.0,422298.1587167214,5000.0,0.0,1.3088291175310804,0.0
2024-05-24 05:00:00,266.546,303.75,1000.0,8.7896868,3.35,1.0,0.0,621.804398178088,0.0,13.385779503999546,4336.3473915188315,0.0,0.0,416.62640937488356,124.36609235071151,1.0,577.5,416.62640937488356,124.36609235071151,112.87640937488356,0.0,422388.4598442213,5000.0,0.0,1.371609578188917,0.0
2024-05-24 05:15:00,273.523,311.75,1000.0,8.7896868,3.35,1.0,0.0,621.804398178088,0.0,20.86156897768373,4315.485822541148,0.0,0.0,417.04515937488355,124.49109235071151,1.0,577.5,417.04515937488355,124.49109235071151,105.29515937488355,0.0,422472.6959717212,5000.0,0.0,1.337755122293131,0.0
2024-05-24 05:30:00,299.199,319.5,1000.0,8.7896868,3.35,1.0,0.0,621.804398178088,0.0,48.020516346104834,4267.465306195043,0.0,0.0,417.4639093748836,124.61609235071151,1.0,577.5,417.4639093748836,124.61609235071151,97.9639093748836,0.0,422551.0670992211,5000.0,0.0,1.3066163047727186,0.0
2024-05-24 05:45:00,309.677,375.0,1000.0,8.7896868,3.35,1.0,0.0,621.804398178088,0.0,59.18156897768373,4208.283737217359,0.0,0.0,417.8826593748836,124.74109235071151,1.0,577.5,417.8826593748836,124.74109235071151,42.88265937488359,0.0,422585.373226721,5000.0,0.0,1.114353758333023,0.0
2024-05-24 06:00:00,326.256,496.5,1000.0,8.7261732,3.35,1.0,0.0,621.804398178088,0.0,76.76472687242052,4131.519010344939,0.0,0.0,418.3014093748836,124.86609235071151,1.0,577.5,418.3014093748836,124.86609235071151,0.0,78.19859062511642,422507.1746360959,5000.0,0.0,0.8425003209967443,0.15749967900325565
2024-05-24 06:15:00,335.967,481.75,1000.0,8.7261732,3.35,1.0,0.0,621.804398178088,0.0,87.11841108294685,4044.400599261992,0.0,0.0,418.72015937488356,124.99109235071151,1.0,577.5,418.72015937488356,124.99109235071151,0.0,63.029840625116435,422444.14479547075,5000.0,0.0,0.8691648352358766,0.13083516476412338
2024-05-24 06:30:00,330.238,525.25,1000.0,8.7261732,3.35,1.0,0.0,621.804398178088,0.0,81.21946371452587,3963.181135547466,0.0,0.0,419.13890937488355,125.11609235071151,1.0,577.5,419.13890937488355,125.11609235071151,0.0,106.11109062511645,422338.03370484564,5000.0,0.0,0.7979798369821677,0.20202016301783235
2024-05-24 06:45:00,360.81,443.25,1000.0,8.7261732,3.35,1.0,0.0,621.804398178088,0.0,113.53209529347312,3849.649040253993,0.0,0.0,419.5576593748836,125.24109235071151,1.0,577.5,419.5576593748836,125.24109235071151,0.0,23.692340625158977,422314.3413642205,5000.0,0.0,0.9465485829100588,0.05345141709003717
2024-05-24 07:00:00,397.154,470.75,1000.0,8.8601472,3.35,1.0,0.0,621.804398178088,0.0,151.92051634610476,3697.7285239078883,0.0,0.0,419.9764093748836,125.36609235071151,1.0,577.5,419.9764093748836,125.36609235071151,0.0,50.77359062511641,422263.5677735954,5000.0,0.0,0.8921431956981064,0.1078568043018936
2024-05-24 07:15:00,389.653,525.75,1000.0,8.8601472,3.35,1.0,0.0,621.804398178088,0.0,144.156305819789,3553.5722180880994,0.0,0.0,420.3951593748836,125.49109235071151,1.0,577.5,420.3951593748836,125.49109235071151,0.0,105.3548406251357,422158.21293297026,5000.0,0.0,0.799610383975052,0.20038961602498467
2024-05-24 07:30:00,409.884,512.5,1000.0,8.8601472,3.35,1.0,0.0,621.804398178088,0.0,165.58367424084162,3387.988543847258,0.0,0.0,420.81390937488356,125.61609235071151,1.0,577.5,420.81390937488356,125.61609235071151,0.0,91.68609062511644,422066.52684234513,5000.0,0.0,0.8211003109753826,0.17889968902461745
2024-05-24 07:45:00,400.591,521.5,1000.0,8.8601472,3.35,1.0,0.0,621.804398178088,0.0,155.93314792505214,3232.0553959222057,0.0,0.0,421.23265937488355,125.74109235071151,1.0,577.5,421.23265937488355,125.74109235071151,0.0,100.26734062511241,421966.25950172,5000.0,0.0,0.8077328080055294,0.1922671919944629
2024-05-24 08:00:00,446.387,432.0,1000.0,8.822436,3.35,1.0,0.0,621.804398178088,0.0,204.27104266189417,3027.7843532603115,0.0,0.0,421.6514093748836,125.86609235071151,1.0,577.5,421.6514093748836,125.86609235071151,0.0,10.348590625116401,421955.9109110949,5000.0,0.0,0.9760449291085268,0.02395507089147315
2024-05-24 08:15:00,444.872,374.0,1000.0,8.822436,3.35,1.0,0.0,621.804398178088,0.0,202.80788476715747,2824.9764684931542,0.0,0.0,422.0701593748836,125.99109235071151,1.0,577.5,422.0701593748836,125.99109235071151,48.07015937488359,0.0,421994.36703859485,5000.0,0.0,1.1285298379007582,0.0
2024-05-24 08:30:00,426.437,432.0,1000.0,8.822436,3.35,1.0,0.0,621.804398178088,0.0,183.5342005566311,2641.442267936523,0.0,0.0,422.4889093748836,126.11609235071151,1.0,577.5,422.4889093748836,126.11609235071151,0.0,9.511090625310317,421984.85594796954,5000.0,0.0,0.9779835865159342,0.02201641348451462
2024-05-24 08:45:00,429.062,399.0,1000.0,8.822436,3.35,1.0,0.0,621.804398178088,0.0,186.42893739873637,2455.0133305377867,0.0,0.0,422.90765937488356,126.24109235071151,1.0,577.5,422.90765937488356,126.24109235071151,23.907659374883565,0.0,422003.98207546945,5000.0,0.0,1.059918945801713,0.0
2024-05-24 09:00:00,423.844,398.5,1000.0,8.6705988,3.35,1.0,172.01449052879957,621.804398178088,0.0,0.0,2455.0133305377867,0.0,0.0,423.32640937488355,126.36609235071151,1.0,577.5,423.32640937488355,126.36609235071151,24.826409374883553,0.0,422023.84320296935,5000.0,0.0,1.062299647113886,0.0
2024-05-24 09:15:00,437.848,402.5,1000.0,8.6705988,3.35,1.0,186.14349052879948,621.804398178088,0.0,0.0,2455.0133305377867,0.0,0.0,423.7451593748836,126.49109235071151,1.0,577.5,423.7451593748836,126.49109235071151,21.2451593748836,0.0,422040.83933046926,5000.0,0.0,1.052783004658096,0.0
2024-05-24 09:30:00,430.679,402.75,1000.0,8.6705988,3.35,1.0,179.0994905287995,621.804398178088,0.0,0.0,2455.0133305377867,0.0,0.0,424.1639093748836,126.61609235071151,1.0,577.5,424.1639093748836,126.61609235071151,21.413909374883588,0.0,422057.9704579692,5000.0,0.0,1.0531692349469488,0.0
2024-05-24 09:45:00,373.336,411.25,1000.0,8.6705988,3.35,1.0,121.88149052879953,621.804398178088,0.0,0.0,2455.0133305377867,0.0,0.0,424.5826593748836,126.74109235071151,1.0,577.5,424.5826593748836,126.74109235071151,13.332659374883576,0.0,422068.63658546907,5000.0,0.0,1.032419840425249,0.0
2024-05-24 10:00:00,398.496,336.5,1000.0,8.78274,3.35,1.0,0.0,621.804398178088,0.0,154.91209529347316,2300.1012352443136,0.0,0.0,425.00140937488356,126.86609235071151,1.0,577.5,425.00140937488356,126.86609235071151,88.50140937488356,0.0,422139.43771296897,5000.0,0.0,1.2630056742195648,0.0
2024-05-24 10:15:00,459.569,352.0,1000.0,8.78274,3.35,1.0,0.0,621.804398178088,0.0,219.3310426618942,2080.7701925824194,0.0,0.0,425.42015937488355,126.99109235071151,1.0,577.5,425.42015937488355,126.99109235071151,73.42015937488355,0.0,422198.17384046887,5000.0,0.0,1.208579998224101,0.0
2024-05-24 10:30:00,476.669,338.25,1000.0,8.78274,3.35,1.0,0.0,621.804398178088,0.0,237.46262160926264,1843.3075709731568,0.0,0.0,425.8389093748836,127.11609235071151,1.0,577.5,425.8389093748836,127.11609235071151,87.5889093748836,0.0,422268.2449679688,5000.0,0.0,1.2589472560972168,0.0
2024-05-24 10:45:00,521.626,232.25,1000.0,8.78274,3.35,1.0,0.0,621.804398178088,0.0,284.9173584513679,1558.390212521789,0.0,0.0,426.2576593748836,127.24109235071151,1.0,577.5,426.2576593748836,127.24109235071151,194.0076593748836,0.0,422423.4510954687,5000.0,0.0,1.8353397604946549,0.0
2024-05-24 11:00:00,520.656,323.5,1000.0,8.6408268,3.35,1.0,269.82649052879947,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,426.6764093748836,127.36609235071151,1.0,577.5,426.6764093748836,127.36609235071151,103.17640937488358,0.0,422505.9922229686,5000.0,0.0,1.3189378960583726,0.0
2024-05-24 11:15:00,492.23,270.0,1000.0,8.6408268,3.35,1.0,241.52549052879954,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,427.09515937488356,127.49109235071151,1.0,577.5,427.09515937488356,127.49109235071151,157.09515937488356,0.0,422631.6683504685,5000.0,0.0,1.5818339236106798,0.0
2024-05-24 11:30:00,450.798,282.75,1000.0,8.6408268,3.35,1.0,200.21849052879952,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,427.51390937488355,127.61609235071151,1.0,577.5,427.51390937488355,127.61609235071151,144.76390937488355,0.0,422747.4794779684,5000.0,0.0,1.5119855327140002,0.0
2024-05-24 11:45:00,492.498,259.25,1000.0,8.6408268,3.35,1.0,242.04349052879957,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,427.9326593748836,127.74109235071151,1.0,577.5,427.9326593748836,127.74109235071151,168.6826593748836,0.0,422882.42560546834,5000.0,0.0,1.6506563524585673,0.0
2024-05-24 12:00:00,458.364,281.5,1000.0,8.3570004,3.35,1.0,208.03449052879955,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,428.3514093748836,127.86609235071151,1.0,577.5,428.3514093748836,127.86609235071151,146.8514093748836,0.0,422999.90673296823,5000.0,0.0,1.5216746336585563,0.0
2024-05-24 12:15:00,434.515,292.0,1000.0,8.3570004,3.35,1.0,184.3104905287995,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,428.7701593748836,127.99109235071151,1.0,577.5,428.7701593748836,127.99109235071151,136.77015937488358,0.0,423109.3228604681,5000.0,0.0,1.4683909567633,0.0
2024-05-24 12:30:00,421.878,226.75,1000.0,8.3570004,3.35,1.0,171.79849052879945,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,429.18890937488356,128.1160923507115,1.0,577.5,429.18890937488356,128.1160923507115,202.43890937488356,0.0,423271.27398796804,5000.0,0.0,1.8927846058429265,0.0
2024-05-24 12:45:00,424.407,266.25,1000.0,8.3570004,3.35,1.0,174.45249052879944,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,429.60765937488355,128.2410923507115,1.0,577.5,429.60765937488355,128.2410923507115,163.35765937488355,0.0,423401.96011546795,5000.0,0.0,1.6135498943657598,0.0
2024-05-24 13:00:00,439.19,219.25,1000.0,8.1466116,3.35,1.0,189.36049052879957,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,430.0264093748836,128.3660923507115,1.0,577.5,430.0264093748836,128.3660923507115,210.7764093748836,0.0,423570.58124296786,5000.0,0.0,1.9613519241727873,0.0
2024-05-24 13:15:00,470.607,232.5,1000.0,8.1466116,3.35,1.0,220.9024905287995,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,430.4451593748836,128.4910923507115,1.0,577.5,430.4451593748836,128.4910923507115,197.9451593748836,0.0,423728.93737046776,5000.0,0.0,1.8513770295693919,0.0
2024-05-24 13:30:00,486.838,198.5,1000.0,8.1466116,3.35,1.0,237.25849052879948,621.804398178088,0.0,0.0,1558.390212521789,0.0,0.0,430.8639093748836,128.6160923507115,1.0,577.5,430.8639093748836,128.6160923507115,232.36390937488358,0.0,423914.8284979677,5000.0,0.0,2.1705990396719574,0.0
2024-05-24 13:45:00,446.409,246.5,1000.0,8.1466116,3.35,1.0,0.0,424.8499076492885,0.0,0.0,1558.390212521789,0.0,0.0,431.28265937488356,128.7410923507115,1.0,577.5,431.28265937488356,128.7410923507115,184.78265937488356,0.0,424062.6546254676,5000.0,0.0,1.749625393001556,0.0
2024-05-24 14:00:00,436.407,266.0,1000.0,7.869732,3.35,1.0,0.0,434.7269076492886,0.0,0.0,1558.390212521789,0.0,0.0,431.70140937488355,128.8660923507115,1.0,577.5,431.70140937488355,128.8660923507115,165.70140937488355,0.0,424195.2157529675,5000.0,0.0,1.6229376292288855,0.0
2024-05-24 14:15:00,516.655,285.0,1000.0,7.869732,3.35,1.0,621.804398178088,0.0,976.1583058273766,0.0,2485.7406030577968,0.0,0.0,432.1201593748836,128.9910923507115,1.0,577.5,432.1201593748836,128.9910923507115,147.1201593748836,0.0,424312.91188046744,5000.0,0.0,1.5162110855259074,0.0
2024-05-24 14:30:00,522.671,225.5,1000.0,7.869732,3.35,1.0,340.96187093362994,0.0,689.1747785829184,0.0,3140.456642711569,0.0,0.0,432.5389093748836,129.1160923507115,1.0,577.5,432.5389093748836,129.1160923507115,207.0389093748836,0.0,424478.54300796735,5000.0,0.0,1.9181326358087964,0.0
2024-05-24 14:45:00,505.545,237.25,1000.0,7.869732,3.35,1.0,0.0,365.21390764928844,0.0,0.0,3140.456642711569,0.0,0.0,432.9576593748836,129.2410923507115,1.0,577.5,432.9576593748836,129.2410923507115,195.70765937488358,0.0,424635.10913546727,5000.0,0.0,1.8249005663851785,0.0
2024-05-24 15:00:00,498.149,352.25,1000.0,8.326236,3.35,1.0,249.31949052879952,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,433.37640937488356,129.3660923507115,1.0,577.5,433.37640937488356,129.3660923507115,81.12640937488356,0.0,424700.0102629672,5000.0,0.0,1.2303091820436722,0.0
2024-05-24 15:15:00,462.11,318.25,1000.0,8.326236,3.35,1.0,213.40549052879953,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,433.79515937488355,129.4910923507115,1.0,577.5,433.79515937488355,129.4910923507115,115.54515937488355,0.0,424792.4463904671,5000.0,0.0,1.3630641300074895,0.0
2024-05-24 15:30:00,445.302,327.0,1000.0,8.326236,3.35,1.0,196.72249052879954,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,434.2139093748836,129.6160923507115,1.0,577.5,434.2139093748836,129.6160923507115,107.2139093748836,0.0,424878.21751796704,5000.0,0.0,1.3278712824919987,0.0
2024-05-24 15:45:00,463.469,285.0,1000.0,8.326236,3.35,1.0,215.01449052879957,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,434.6326593748836,129.7410923507115,1.0,577.5,434.6326593748836,129.7410923507115,149.6326593748836,0.0,424997.923645467,5000.0,0.0,1.5250268749995914,0.0
2024-05-24 16:00:00,464.526,292.25,1000.0,8.5485336,3.35,1.0,216.1964905287996,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,435.0514093748836,129.8660923507115,1.0,577.5,435.0514093748836,129.8660923507115,142.80140937488358,0.0,425112.1647729669,5000.0,0.0,1.488627576988481,0.0
2024-05-24 16:15:00,444.584,287.5,1000.0,8.5485336,3.35,1.0,196.37949052879958,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,435.47015937488356,129.9910923507115,1.0,577.5,435.47015937488356,129.9910923507115,147.97015937488356,0.0,425230.5409004668,5000.0,0.0,1.5146788152169863,0.0
2024-05-24 16:30:00,416.404,365.5,1000.0,8.5485336,3.35,1.0,168.32449052879952,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,435.88890937488355,130.1160923507115,1.0,577.5,435.88890937488355,130.1160923507115,70.38890937488355,0.0,425286.8520279667,5000.0,0.0,1.1925825153895584,0.0
2024-05-24 16:45:00,430.003,362.25,1000.0,8.5485336,3.35,1.0,182.04849052879945,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,436.3076593748836,130.2410923507115,1.0,577.5,436.3076593748836,130.2410923507115,74.0576593748836,0.0,425346.0981554666,5000.0,0.0,1.2044379830914662,0.0
2024-05-24 17:00:00,436.322,318.5,1000.0,8.6755608,3.35,1.0,188.49249052879952,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,436.7264093748836,130.3660923507115,1.0,577.5,436.7264093748836,130.3660923507115,118.22640937488359,0.0,425440.67928296654,5000.0,0.0,1.371197517660545,0.0
2024-05-24 17:15:00,434.553,254.5,1000.0,8.6755608,3.35,1.0,186.84849052879952,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,437.1451593748836,130.4910923507115,1.0,577.5,437.1451593748836,130.4910923507115,182.64515937488358,0.0,425586.79541046644,5000.0,0.0,1.7176627087421752,0.0
2024-05-24 17:30:00,459.023,262.5,1000.0,8.6755608,3.35,1.0,211.44349052879954,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,437.56390937488356,130.6160923507115,1.0,577.5,437.56390937488356,130.6160923507115,175.06390937488356,0.0,425726.84653796634,5000.0,0.0,1.6669101309519374,0.0
2024-05-24 17:45:00,465.956,275.5,1000.0,8.6755608,3.35,1.0,218.50149052879954,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,437.98265937488355,130.7410923507115,1.0,577.5,437.98265937488355,130.7410923507115,162.48265937488355,0.0,425856.83266546624,5000.0,0.0,1.5897737182391418,0.0
2024-05-24 18:00:00,451.862,263.25,1000.0,8.5425792,3.35,1.0,204.5324905287996,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,438.4014093748836,130.8660923507115,1.0,577.5,438.4014093748836,130.8660923507115,175.1514093748836,0.0,425996.95379296615,5000.0,0.0,1.6653424857545436,0.0
2024-05-24 18:15:00,432.943,296.0,1000.0,8.5425792,3.35,1.0,185.7384905287995,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,438.8201593748836,130.9910923507115,1.0,577.5,438.8201593748836,130.9910923507115,142.8201593748836,0.0,426111.20992046606,5000.0,0.0,1.4825005384286607,0.0
2024-05-24 18:30:00,432.708,274.5,1000.0,8.5425792,3.35,1.0,185.6284905287996,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,439.2389093748836,131.1160923507115,1.0,577.5,439.2389093748836,131.1160923507115,164.73890937488358,0.0,426243.00104796595,5000.0,0.0,1.6001417463565886,0.0
2024-05-24 18:45:00,426.341,287.75,1000.0,8.5425792,3.35,1.0,179.38649052879953,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,439.65765937488356,131.2410923507115,1.0,577.5,439.65765937488356,131.2410923507115,151.90765937488356,0.0,426364.5271754659,5000.0,0.0,1.527915410512193,0.0
2024-05-24 19:00:00,434.955,293.0,1000.0,8.5435716,3.35,1.0,188.12549052879945,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,440.07640937488355,131.3660923507115,1.0,577.5,440.07640937488355,131.3660923507115,147.07640937488355,0.0,426482.1883029658,5000.0,0.0,1.5019672674910702,0.0
2024-05-24 19:15:00,410.075,344.75,1000.0,8.5435716,3.35,1.0,163.37049052879956,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,440.4951593748836,131.4910923507115,1.0,577.5,440.4951593748836,131.4910923507115,95.7451593748836,0.0,426558.7844304656,5000.0,0.0,1.2777234499634043,0.0
2024-05-24 19:30:00,420.025,254.25,1000.0,8.5435716,3.35,1.0,173.4454905287995,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,440.9139093748836,131.6160923507115,1.0,577.5,440.9139093748836,131.6160923507115,186.6639093748836,0.0,426708.11555796553,5000.0,0.0,1.734174668141135,0.0
2024-05-24 19:45:00,420.517,327.0,1000.0,8.5435716,3.35,1.0,174.06249052879957,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,441.3326593748836,131.7410923507115,1.0,577.5,441.3326593748836,131.7410923507115,114.33265937488358,0.0,426799.5816854654,5000.0,0.0,1.3496411601678397,0.0
2024-05-24 20:00:00,391.578,335.75,1000.0,8.6517432,3.35,1.0,145.2484905287995,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,441.75140937488356,131.8660923507115,1.0,577.5,441.75140937488356,131.8660923507115,106.00140937488356,0.0,426884.3828129653,5000.0,0.0,1.3157152922557962,0.0
2024-05-24 20:15:00,427.447,339.0,1000.0,8.6517432,3.35,1.0,181.24249052879952,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,442.17015937488355,131.9910923507115,1.0,577.5,442.17015937488355,131.9910923507115,103.17015937488355,0.0,426966.9189404652,5000.0,0.0,1.3043367533182406,0.0
2024-05-24 20:30:00,414.549,315.25,1000.0,8.6517432,3.35,1.0,168.4694905287995,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,442.5889093748836,132.1160923507115,1.0,577.5,442.5889093748836,132.1160923507115,127.3389093748836,0.0,427068.7900679651,5000.0,0.0,1.4039299266451502,0.0
2024-05-24 20:45:00,406.61,268.5,1000.0,8.6517432,3.35,1.0,160.65549052879953,621.804398178088,0.0,0.0,3140.456642711569,0.0,0.0,443.0076593748836,132.2410923507115,1.0,577.5,443.0076593748836,132.2410923507115,174.5076593748836,0.0,427208.396195465,5000.0,0.0,1.649935416666233,0.0
2024-05-24 21:00:00,381.031,345.0,1000.0,9.015954,3.35,1.0,0.0,621.804398178088,0.0,142.31735845136788,2998.1392842602013,0.0,0.0,443.4264093748836,132.3660923507115,1.0,577.5,443.4264093748836,132.3660923507115,98.42640937488358,0.0,427287.1373229649,5000.0,0.0,1.2852939402170538,0.0
2024-05-24 21:15:00,429.245,328.5,1000.0,9.015954,3.35,1.0,0.0,621.804398178088,0.0,193.20051634610476,2804.9387679140964,0.0,0.0,443.84515937488356,132.4910923507115,1.0,577.5,443.84515937488356,132.4910923507115,115.34515937488356,0.0,427379.41345046484,5000.0,0.0,1.3511268169707262,0.0
2024-05-24 21:30:00,463.17,328.5,1000.0,9.015954,3.35,1.0,0.0,621.804398178088,0.0,229.04262160926274,2575.8961463048336,0.0,0.0,444.26390937488355,132.6160923507115,1.0,577.5,444.26390937488355,132.6160923507115,115.76390937488355,0.0,427472.02457796474,5000.0,0.0,1.3524015506084734,0.0
2024-05-24 21:45:00,421.08,322.5,1000.0,9.015954,3.35,1.0,0.0,621.804398178088,0.0,184.86893739873628,2391.0272089060973,0.0,0.0,444.6826593748836,132.7410923507115,1.0,577.5,444.6826593748836,132.7410923507115,122.1826593748836,0.0,427569.77070546465,5000.0,0.0,1.3788609593019647,0.0
2024-05-24 22:00:00,404.135,258.25,1000.0,9.0864144,3.35,1.0,0.0,621.804398178088,0.0,167.1636742408416,2223.863534665256,0.0,0.0,445.1014093748836,132.8660923507115,1.0,577.5,445.1014093748836,132.8660923507115,186.8514093748836,0.0,427719.25183296454,5000.0,0.0,1.7235291747333343,0.0
2024-05-24 22:15:00,430.068,284.75,1000.0,9.0864144,3.35,1.0,0.0,621.804398178088,0.0,194.5931479250521,2029.2703867402038,0.0,0.0,445.5201593748836,132.9910923507115,1.0,577.5,445.5201593748836,132.9910923507115,160.77015937488358,0.0,427847.86796046444,5000.0,0.0,1.564601086478959,0.0
2024-05-24 22:30:00,407.537,260.75,1000.0,9.0864144,3.35,1.0,0.0,621.804398178088,0.0,171.00788476715744,1858.2625019730463,0.0,0.0,445.93890937488356,133.1160923507115,1.0,577.5,445.93890937488356,133.1160923507115,185.18890937488356,0.0,427996.0190879644,5000.0,0.0,1.710216335090637,0.0
2024-05-24 22:45:00,411.433,284.5,1000.0,9.0864144,3.35,1.0,0.0,621.804398178088,0.0,175.24051634610476,1683.0219856269414,0.0,0.0,446.35765937488355,133.2410923507115,1.0,577.5,446.35765937488355,133.2410923507115,161.85765937488355,0.0,428125.5052154643,5000.0,0.0,1.5689197166076752,0.0
2024-05-24 23:00:00,429.616,293.5,1000.0,8.7321276,3.35,1.0,0.0,621.804398178088,0.0,194.51209529347318,1488.509890333468,0.0,0.0,446.7764093748836,133.3660923507115,1.0,577.5,446.7764093748836,133.3660923507115,153.2764093748836,0.0,428248.1263429642,5000.0,0.0,1.5222364885004551,0.0
2024-05-24 23:15:00,416.769,267.0,1000.0,8.7321276,3.35,1.0,0.0,621.804398178088,0.0,181.12051634610478,1307.3893739873633,0.0,0.0,447.1951593748836,133.4910923507115,1.0,577.5,447.1951593748836,133.4910923507115,180.1951593748836,0.0,428392.28247046407,5000.0,0.0,1.6748882373591145,0.0
2024-05-24 23:30:00,403.879,212.0,1000.0,8.7321276,3.35,1.0,0.0,621.804398178088,0.0,167.68367424084164,1139.7056997465218,0.0,0.0,447.6139093748836,133.6160923507115,1.0,577.5,447.6139093748836,133.6160923507115,235.61390937488358,0.0,428580.77359796397,5000.0,0.0,2.111386364975866,0.0
2024-05-24 23:45:00,392.36,245.25,1000.0,8.7321276,3.35,1.0,0.0,621.804398178088,0.0,155.6899900303153,984.0157097162065,0.0,0.0,448.03265937488356,133.7410923507115,1.0,577.5,448.03265937488356,133.7410923507115,202.78265937488356,0.0,428742.99972546386,5000.0,0.0,1.8268406090719003,0.0
2024-05-25 00:00:00,395.655,235.25,1000.0,8.6567052,3.35,1.0,151.3254905287995,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,448.45140937488355,133.8660923507115,1.0,577.5,448.45140937488355,133.8660923507115,213.20140937488355,0.0,428913.56085296377,5000.0,0.0,1.9062759165776133,0.0
2024-05-25 00:15:00,397.862,164.5,1000.0,8.6567052,3.35,1.0,153.6574905287996,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,448.8701593748836,133.9910923507115,1.0,577.5,448.8701593748836,133.9910923507115,284.3701593748836,0.0,429141.0569804637,5000.0,0.0,2.728693977962818,0.0
2024-05-25 00:30:00,368.671,175.75,1000.0,8.6567052,3.35,1.0,124.59149052879957,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,449.2889093748836,134.1160923507115,1.0,577.5,449.2889093748836,134.1160923507115,273.5389093748836,0.0,429359.8881079636,5000.0,0.0,2.556409157182837,0.0
2024-05-25 00:45:00,329.885,243.0,1000.0,8.6567052,3.35,1.0,85.93049052879951,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,449.7076593748836,134.2410923507115,1.0,577.5,449.7076593748836,134.2410923507115,206.70765937488358,0.0,429525.2542354635,5000.0,0.0,1.8506488040118665,0.0
2024-05-25 01:00:00,314.808,214.5,1000.0,8.6060928,3.35,1.0,70.97849052879951,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,450.12640937488356,134.3660923507115,1.0,577.5,450.12640937488356,134.3660923507115,235.62640937488356,0.0,429713.7553629634,5000.0,0.0,2.098491418997126,0.0
2024-05-25 01:15:00,311.777,200.0,1000.0,8.6060928,3.35,1.0,68.07249052879956,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,450.54515937488355,134.4910923507115,1.0,577.5,450.54515937488355,134.4910923507115,250.54515937488355,0.0,429914.19149046333,5000.0,0.0,2.252725796874418,0.0
2024-05-25 01:30:00,274.449,249.0,1000.0,8.6060928,3.35,1.0,30.869490528799588,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,450.9639093748836,134.6160923507115,1.0,577.5,450.9639093748836,134.6160923507115,201.9639093748836,0.0,430075.76261796325,5000.0,0.0,1.811100037650135,0.0
2024-05-25 01:45:00,269.857,286.25,1000.0,8.6060928,3.35,1.0,26.40249052879949,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,451.3826593748836,134.7410923507115,1.0,577.5,451.3826593748836,134.7410923507115,165.1326593748836,0.0,430207.86874546314,5000.0,0.0,1.5768826528380213,0.0
2024-05-25 02:00:00,271.402,226.0,1000.0,8.5525032,3.35,1.0,28.072490528799563,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,451.8014093748836,134.8660923507115,1.0,577.5,451.8014093748836,134.8660923507115,225.80140937488358,0.0,430388.50987296307,5000.0,0.0,1.9991212804198388,0.0
2024-05-25 02:15:00,279.883,302.25,1000.0,8.5525032,3.35,1.0,36.67849052879956,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,452.22015937488356,134.9910923507115,1.0,577.5,452.22015937488356,134.9910923507115,149.97015937488356,0.0,430508.48600046296,5000.0,0.0,1.4961791873445278,0.0
2024-05-25 02:30:00,313.283,231.75,1000.0,8.5525032,3.35,1.0,70.20349052879953,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,452.63890937488355,135.1160923507115,1.0,577.5,452.63890937488355,135.1160923507115,220.88890937488355,0.0,430685.1971279629,5000.0,0.0,1.9531344525345569,0.0
