DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-25 02:45:00,320.882,235.5,1000.0,8.5525032,3.35,1.0,77.92749052879958,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,453.0576593748836,135.2410923507115,1.0,577.5,453.0576593748836,135.2410923507115,217.5576593748836,0.0,430859.2432554628,5000.0,0.0,1.923811717090801,0.0
2024-05-25 03:00:00,284.406,233.0,1000.0,8.5773132,3.35,1.0,41.57649052879947,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,453.4764093748836,135.3660923507115,1.0,577.5,453.4764093748836,135.3660923507115,220.4764093748836,0.0,431035.6243829627,5000.0,0.0,1.9462506840123759,0.0
2024-05-25 03:15:00,257.726,210.0,1000.0,8.5773132,3.35,1.0,15.021490528799518,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,453.8951593748836,135.4910923507115,1.0,577.5,453.8951593748836,135.4910923507115,243.89515937488358,0.0,431230.7405104626,5000.0,0.0,2.161405520832779,0.0
2024-05-25 03:30:00,289.704,211.5,1000.0,8.5773132,3.35,1.0,47.12449052879947,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,454.31390937488356,135.6160923507115,1.0,577.5,454.31390937488356,135.6160923507115,242.81390937488356,0.0,431424.9916379625,5000.0,0.0,2.1480563091011042,0.0
2024-05-25 03:45:00,293.881,230.5,1000.0,8.5773132,3.35,1.0,51.42649052879949,621.804398178088,0.0,0.0,984.0157097162065,0.0,0.0,454.73265937488355,135.7410923507115,1.0,577.5,454.73265937488355,135.7410923507115,224.23265937488355,0.0,431604.37776546244,5000.0,0.0,1.9728098020602323,0.0
2024-05-25 04:00:00,256.408,218.5,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,14.819463714525826,969.1962460016807,0.0,0.0,455.1514093748836,135.8660923507115,1.0,577.5,455.1514093748836,135.8660923507115,236.6514093748836,0.0,431793.69889296236,5000.0,0.0,2.083072811784364,0.0
2024-05-25 04:15:00,270.337,222.25,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,29.613147925052115,939.5830980766286,0.0,0.0,455.5701593748836,135.9910923507115,1.0,577.5,455.5701593748836,135.9910923507115,233.3201593748836,0.0,431980.35502046224,5000.0,0.0,2.0498094910006013,0.0
2024-05-25 04:30:00,271.047,288.25,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,30.492095293473206,909.0910027831554,0.0,0.0,455.9889093748836,136.1160923507115,1.0,577.5,455.9889093748836,136.1160923507115,167.73890937488358,0.0,432114.54614796216,5000.0,0.0,1.581921628360394,0.0
2024-05-25 04:45:00,274.142,359.75,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,33.88156897768376,875.2094338054717,0.0,0.0,456.40765937488356,136.2410923507115,1.0,577.5,456.40765937488356,136.2410923507115,96.65765937488356,0.0,432191.8722754621,5000.0,0.0,1.2686800816536026,0.0
2024-05-25 05:00:00,275.313,272.5,1000.0,8.718234,3.35,1.0,33.48349052879951,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,456.82640937488355,136.3660923507115,1.0,577.5,456.82640937488355,136.3660923507115,184.32640937488355,0.0,432339.333402962,5000.0,0.0,1.676427190366545,0.0
2024-05-25 05:15:00,292.897,299.25,1000.0,8.718234,3.35,1.0,51.19249052879945,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,457.2451593748836,136.4910923507115,1.0,577.5,457.2451593748836,136.4910923507115,157.9951593748836,0.0,432465.72953046195,5000.0,0.0,1.5279704573930948,0.0
2024-05-25 05:30:00,269.263,281.0,1000.0,8.718234,3.35,1.0,27.68349052879944,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,457.6639093748836,136.6160923507115,1.0,577.5,457.6639093748836,136.6160923507115,176.6639093748836,0.0,432607.0606579619,5000.0,0.0,1.6286971863874862,0.0
2024-05-25 05:45:00,290.943,291.75,1000.0,8.718234,3.35,1.0,49.4884905287995,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,458.0826593748836,136.7410923507115,1.0,577.5,458.0826593748836,136.7410923507115,166.33265937488358,0.0,432740.1267854618,5000.0,0.0,1.5701205119961734,0.0
2024-05-25 06:00:00,309.616,390.25,1000.0,8.6378496,3.35,1.0,68.2864905287995,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,458.50140937488356,136.8660923507115,1.0,577.5,458.50140937488356,136.8660923507115,68.25140937488356,0.0,432794.7279129617,5000.0,0.0,1.1748915038433916,0.0
2024-05-25 06:15:00,310.156,370.0,1000.0,8.6378496,3.35,1.0,68.95149052879947,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,458.92015937488355,136.9910923507115,1.0,577.5,458.92015937488355,136.9910923507115,88.92015937488355,0.0,432865.8640404616,5000.0,0.0,1.240324755067253,0.0
2024-05-25 06:30:00,321.266,490.5,1000.0,8.6378496,3.35,1.0,80.1864905287996,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,459.3389093748836,137.1160923507115,1.0,577.5,459.3389093748836,137.1160923507115,0.0,31.161090625158977,432834.70294983644,5000.0,0.0,0.9364707632515465,0.06352923674854022
2024-05-25 06:45:00,337.26,408.25,1000.0,8.6378496,3.35,1.0,96.30549052879951,621.804398178088,0.0,0.0,875.2094338054717,0.0,0.0,459.7576593748836,137.2410923507115,1.0,577.5,459.7576593748836,137.2410923507115,51.50765937488359,0.0,432875.9090773364,5000.0,0.0,1.1261669549905293,0.0
2024-05-25 07:00:00,331.416,381.5,1000.0,8.7519756,3.35,1.0,0.0,621.804398178088,0.0,95.35420055663101,779.8552332488407,0.0,0.0,460.1764093748836,137.3660923507115,1.0,577.5,460.1764093748836,137.3660923507115,78.67640937488358,0.0,432938.8502048363,5000.0,0.0,1.2062291202487119,0.0
2024-05-25 07:15:00,313.595,346.75,1000.0,8.7519756,3.35,1.0,0.0,621.804398178088,0.0,76.72683213557848,703.1284011132623,0.0,0.0,460.59515937488356,137.4910923507115,1.0,577.5,460.59515937488356,137.4910923507115,113.84515937488356,0.0,433029.9263323362,5000.0,0.0,1.3283205749816398,0.0
2024-05-25 07:30:00,326.853,378.25,1000.0,8.7519756,3.35,1.0,0.0,621.804398178088,0.0,90.81420055663115,612.3142005566311,0.0,0.0,461.01390937488355,137.6160923507115,1.0,577.5,461.01390937488355,137.6160923507115,82.76390937488355,0.0,433096.13745983614,5000.0,0.0,1.2188074272964535,0.0
2024-05-25 07:45:00,347.153,363.5,1000.0,8.7519756,3.35,1.0,0.0,621.804398178088,0.0,112.31420055663109,500.0,0.0,0.0,461.4326593748836,137.7410923507115,1.0,577.5,461.4326593748836,137.7410923507115,97.9326593748836,0.0,433174.483587336,5000.0,0.0,1.2694158442225134,0.0
2024-05-25 08:00:00,351.634,326.75,1000.0,8.3788332,3.35,1.0,111.30449052879953,621.804398178088,0.0,0.0,500.0,0.0,0.0,461.8514093748836,137.8660923507115,1.0,577.5,461.8514093748836,137.8660923507115,135.1014093748836,0.0,433282.56471483596,5000.0,0.0,1.4134702658756957,0.0
2024-05-25 08:15:00,378.864,352.5,1000.0,8.3788332,3.35,1.0,138.65949052879955,621.804398178088,0.0,0.0,500.0,0.0,0.0,462.2701593748836,137.9910923507115,1.0,577.5,462.2701593748836,137.9910923507115,109.77015937488358,0.0,433370.3808423359,5000.0,0.0,1.3114047074464783,0.0
2024-05-25 08:30:00,373.622,350.5,1000.0,8.3788332,3.35,1.0,133.5424905287996,621.804398178088,0.0,0.0,500.0,0.0,0.0,462.68890937488356,138.1160923507115,1.0,577.5,462.68890937488356,138.1160923507115,112.18890937488356,0.0,433460.1319698358,5000.0,0.0,1.320082480384832,0.0
2024-05-25 08:45:00,368.496,349.0,1000.0,8.3788332,3.35,1.0,128.5414905287995,621.804398178088,0.0,0.0,500.0,0.0,0.0,463.10765937488355,138.2410923507115,1.0,577.5,463.10765937488355,138.2410923507115,114.10765937488355,0.0,433551.41809733567,5000.0,0.0,1.3269560440541075,0.0
2024-05-25 09:00:00,384.131,407.0,1000.0,6.9527544,3.35,1.0,0.0,477.50290764928855,0.0,0.0,500.0,384.131,0.0,463.5264093748836,138.3660923507115,1.0,577.5,463.5264093748836,138.3660923507115,56.5264093748836,0.0,433596.63922483556,5000.0,0.0,1.1388855267196156,0.0
2024-05-25 09:15:00,370.131,396.75,1000.0,6.9527544,3.35,1.0,0.0,491.37790764928855,0.0,0.0,500.0,370.131,0.0,463.9451593748836,138.4910923507115,1.0,577.5,463.9451593748836,138.4910923507115,67.19515937488359,0.0,433650.3953523355,5000.0,0.0,1.169363980781055,0.0
2024-05-25 09:30:00,363.399,334.75,1000.0,6.9527544,3.35,1.0,0.0,497.9849076492885,0.0,0.0,500.0,363.399,0.0,464.3639093748836,138.6160923507115,1.0,577.5,464.3639093748836,138.6160923507115,129.61390937488358,0.0,433754.0864798354,5000.0,0.0,1.3871961445104812,0.0
2024-05-25 09:45:00,386.146,311.25,1000.0,6.9527544,3.35,1.0,0.0,475.11290764928856,0.0,0.0,500.0,386.146,0.0,464.78265937488356,138.7410923507115,1.0,577.5,464.78265937488356,138.7410923507115,153.53265937488356,0.0,433876.9126073353,5000.0,0.0,1.4932776204815537,0.0
2024-05-25 10:00:00,370.237,289.5,1000.0,5.443314,3.35,1.0,0.0,490.89690764928844,0.0,0.0,500.0,370.237,0.0,465.20140937488355,138.8660923507115,1.0,577.5,465.20140937488355,138.8660923507115,175.70140937488355,0.0,434017.4737348352,5000.0,0.0,1.6069133311740365,0.0
2024-05-25 10:15:00,398.062,244.5,1000.0,5.443314,3.35,1.0,0.0,462.9469076492885,0.0,0.0,500.0,398.062,0.0,465.6201593748836,138.9910923507115,1.0,577.5,465.6201593748836,138.9910923507115,221.1201593748836,0.0,434194.36986233515,5000.0,0.0,1.9043769299586242,0.0
2024-05-25 10:30:00,443.136,258.75,1000.0,5.443314,3.35,1.0,0.0,417.74790764928855,0.0,0.0,500.0,443.136,0.0,466.0389093748836,139.1160923507115,1.0,577.5,466.0389093748836,139.1160923507115,207.2889093748836,0.0,434360.2009898351,5000.0,0.0,1.8011165579705646,0.0
2024-05-25 10:45:00,468.51,276.5,1000.0,5.443314,3.35,1.0,0.0,392.2489076492885,0.0,0.0,500.0,468.51,0.0,466.4576593748836,139.2410923507115,1.0,577.5,466.4576593748836,139.2410923507115,189.95765937488358,0.0,434512.16711733496,5000.0,0.0,1.6870078096740817,0.0
2024-05-25 11:00:00,464.444,272.75,1000.0,3.1330068,3.35,1.0,0.0,396.18990764928856,0.0,0.0,500.0,464.444,0.0,466.87640937488356,139.3660923507115,1.0,577.5,466.87640937488356,139.3660923507115,194.12640937488356,0.0,434667.46824483486,5000.0,0.0,1.7117375229143301,0.0
2024-05-25 11:15:00,437.822,268.5,1000.0,3.1330068,3.35,1.0,0.0,422.6869076492885,0.0,0.0,500.0,437.822,0.0,467.29515937488355,139.4910923507115,1.0,577.5,467.29515937488355,139.4910923507115,198.79515937488355,0.0,434826.50437233475,5000.0,0.0,1.7403916550274994,0.0
2024-05-25 11:30:00,400.987,255.0,1000.0,3.1330068,3.35,1.0,0.0,459.39690764928844,0.0,0.0,500.0,400.987,0.0,467.7139093748836,139.6160923507115,1.0,577.5,467.7139093748836,139.6160923507115,212.7139093748836,0.0,434996.67549983464,5000.0,0.0,1.8341721936269946,0.0
2024-05-25 11:45:00,407.951,261.25,1000.0,3.1330068,3.35,1.0,0.0,452.3079076492885,0.0,0.0,500.0,407.951,0.0,468.1326593748836,139.7410923507115,1.0,577.5,468.1326593748836,139.7410923507115,206.8826593748836,0.0,435162.18162733456,5000.0,0.0,1.7918953468895065,0.0
2024-05-25 12:00:00,393.548,305.75,1000.0,1.1541612,3.35,1.0,0.0,466.5859076492885,0.0,0.0,500.0,393.548,0.0,468.5514093748836,139.8660923507115,1.0,577.5,468.5514093748836,139.8660923507115,162.80140937488358,0.0,435292.42275483446,5000.0,0.0,1.5324657706455718,0.0
2024-05-25 12:15:00,411.152,266.75,1000.0,1.1541612,3.35,1.0,172.94749052879956,621.804398178088,0.0,0.0,500.0,411.152,0.0,468.97015937488356,139.9910923507115,1.0,577.5,468.97015937488356,139.9910923507115,202.22015937488356,0.0,435454.1988823344,5000.0,0.0,1.758088694938645,0.0
2024-05-25 12:30:00,420.758,283.25,1000.0,1.1541612,3.35,1.0,182.67849052879956,621.804398178088,0.0,0.0,500.0,420.758,0.0,469.38890937488355,140.1160923507115,1.0,577.5,469.38890937488355,140.1160923507115,186.13890937488355,0.0,435603.1100098343,5000.0,0.0,1.6571541372458378,0.0
2024-05-25 12:45:00,404.275,244.25,1000.0,1.1541612,3.35,1.0,0.0,455.48390764928854,0.0,0.0,500.0,404.275,0.0,469.8076593748836,140.2410923507115,1.0,577.5,469.8076593748836,140.2410923507115,225.5576593748836,0.0,435783.5561373342,5000.0,0.0,1.9234704580343238,0.0
2024-05-25 13:00:00,436.012,242.25,1000.0,0.7849884,3.35,1.0,621.804398178088,0.0,1045.4263058273766,0.0,1493.1549905360077,436.012,0.0,470.2264093748836,140.3660923507115,1.0,577.5,470.2264093748836,140.3660923507115,227.9764093748836,0.0,435965.9372648341,5000.0,0.0,1.9410790892668053,0.0
2024-05-25 13:15:00,482.037,199.5,1000.0,0.7849884,3.35,1.0,621.804398178088,0.0,999.2763058273765,0.0,2442.4674810720153,482.037,0.0,470.6451593748836,140.4910923507115,1.0,577.5,470.6451593748836,140.4910923507115,271.1451593748836,0.0,436182.853392334,5000.0,0.0,2.359123605889141,0.0
2024-05-25 13:30:00,461.428,276.25,1000.0,0.7849884,3.35,1.0,621.804398178088,0.0,1019.7603058273766,0.0,3411.239771608023,461.428,0.0,471.06390937488356,140.6160923507115,1.0,577.5,471.06390937488356,140.6160923507115,194.81390937488356,0.0,436338.7045198339,5000.0,0.0,1.7052087217190355,0.0
2024-05-25 13:45:00,416.547,216.5,1000.0,0.7849884,3.35,1.0,621.804398178088,0.0,1064.5163058273765,0.0,4422.530262144028,416.547,0.0,471.48265937488355,140.7410923507115,1.0,577.5,471.48265937488355,140.7410923507115,254.98265937488355,0.0,436542.6906473338,5000.0,0.0,2.1777490040410328,0.0
2024-05-25 14:00:00,421.182,207.0,1000.0,0.525972,3.35,1.0,621.804398178088,0.0,1059.7563058273765,0.0,5429.298752680035,421.182,0.0,471.9014093748836,140.8660923507115,1.0,577.5,471.9014093748836,140.8660923507115,264.9014093748836,0.0,436754.6117748337,5000.0,0.0,2.279716953501853,0.0
2024-05-25 14:15:00,449.133,208.5,1000.0,0.525972,3.35,1.0,621.804398178088,0.0,1031.680305827375,0.0,6409.395043216042,449.133,0.0,472.3201593748884,140.99109235071296,1.0,577.5,472.3201593748884,140.99109235071296,263.8201593748884,0.0,436965.6679023336,5000.0,0.0,2.2653245053951485,0.0
2024-05-25 14:30:00,468.539,215.25,1000.0,0.525972,3.35,1.0,621.804398178088,0.0,1012.1493058273751,0.0,7370.936883752048,468.539,0.0,472.7389093748884,141.11609235071296,1.0,577.5,472.7389093748884,141.11609235071296,257.4889093748884,0.0,437171.6590298335,5000.0,0.0,2.19623186701458,0.0
2024-05-25 14:45:00,470.522,185.5,1000.0,0.525972,3.35,1.0,621.804398178088,0.0,1010.0413058273751,0.0,8330.476124288054,470.522,0.0,473.15765937488845,141.24109235071296,1.0,577.5,473.15765937488845,141.24109235071296,287.65765937488845,0.0,437401.7851573334,5000.0,0.0,2.550715144878105,0.0
2024-05-25 15:00:00,419.947,193.75,1000.0,1.821054,3.35,1.0,0.0,621.804398178088,0.0,192.75525318821158,8137.720871099842,419.947,0.0,473.57640937488844,141.36609235071296,1.0,577.5,473.57640937488844,141.36609235071296,279.82640937488844,0.0,437625.6462848333,5000.0,0.0,2.444265338709102,0.0
2024-05-25 15:15:00,365.628,177.5,1000.0,1.821054,3.35,1.0,0.0,621.804398178088,0.0,135.70893739873782,8002.011933701105,365.628,0.0,473.99515937488843,141.49109235071296,1.0,577.5,473.99515937488843,141.49109235071296,296.49515937488843,0.0,437862.84241233324,5000.0,0.0,2.6703952640838784,0.0
2024-05-25 15:30:00,378.262,224.25,1000.0,1.821054,3.35,1.0,0.0,621.804398178088,0.0,149.13946371452695,7852.872469986578,378.262,0.0,474.4139093748873,141.61609235071262,1.0,577.5,474.4139093748873,141.61609235071262,250.16390937488728,0.0,438062.97353983315,5000.0,0.0,2.1155581243027304,0.0
2024-05-25 15:45:00,363.868,175.5,1000.0,1.821054,3.35,1.0,0.0,621.804398178088,0.0,134.11946371452694,7718.753006272051,363.868,0.0,474.83265937488727,141.74109235071262,1.0,577.5,474.83265937488727,141.74109235071262,299.33265937488727,0.0,438302.4396673331,5000.0,0.0,2.7055991987173065,0.0
2024-05-25 16:00:00,366.834,168.5,1000.0,5.0443692,3.35,1.0,0.0,621.804398178088,0.0,137.3731479250534,7581.379858346997,366.834,0.0,475.2514093748873,141.86609235071262,1.0,577.5,475.2514093748873,141.86609235071262,306.7514093748873,0.0,438547.840794833,5000.0,0.0,2.820483141690726,0.0
2024-05-25 16:15:00,349.38,187.75,1000.0,5.0443692,3.35,1.0,0.0,621.804398178088,0.0,119.13209529347438,7462.247763053522,349.38,0.0,475.6701593748873,141.99109235071262,1.0,577.5,475.6701593748873,141.99109235071262,287.9201593748873,0.0,438778.17692233296,5000.0,0.0,2.533529477362915,0.0
2024-05-25 16:30:00,369.011,179.25,1000.0,5.0443692,3.35,1.0,0.0,621.804398178088,0.0,139.92788476715856,7322.319878286364,369.011,0.0,476.0889093748873,142.11609235071262,1.0,577.5,476.0889093748873,142.11609235071262,296.8389093748873,0.0,439015.64804983285,5000.0,0.0,2.6560050732211287,0.0
2024-05-25 16:45:00,367.041,207.25,1000.0,5.0443692,3.35,1.0,0.0,621.804398178088,0.0,137.98577950399886,7184.334098782365,367.041,0.0,476.5076593748873,142.24109235071262,1.0,577.5,476.5076593748873,142.24109235071262,269.2576593748873,0.0,439231.0541773327,5000.0,0.0,2.29919256634445,0.0
2024-05-25 17:00:00,347.711,171.5,1000.0,7.7149176,3.35,1.0,0.0,621.804398178088,0.0,117.76999003031649,7066.564108752048,0.0,0.0,476.92640937488727,142.36609235071262,1.0,577.5,476.92640937488727,142.36609235071262,305.42640937488727,0.0,439475.39530483267,5000.0,0.0,2.7809120080168355,0.0
2024-05-25 17:15:00,360.551,180.75,1000.0,7.7149176,3.35,1.0,0.0,621.804398178088,0.0,131.41735845136904,6935.146750300679,0.0,0.0,477.3451593748873,142.49109235071262,1.0,577.5,477.3451593748873,142.49109235071262,296.5951593748873,0.0,439712.6714323326,5000.0,0.0,2.6409137448126545,0.0
2024-05-25 17:30:00,338.882,212.75,1000.0,7.7149176,3.35,1.0,0.0,621.804398178088,0.0,108.73946371452708,6826.407286586152,0.0,0.0,477.7639093748873,142.61609235071262,1.0,577.5,477.7639093748873,142.61609235071262,265.0139093748873,0.0,439924.6825598325,5000.0,0.0,2.245658798471856,0.0
2024-05-25 17:45:00,380.248,169.75,1000.0,7.7149176,3.35,1.0,0.0,621.804398178088,0.0,152.41420055663275,6673.993086029519,0.0,0.0,478.1826593748873,142.74109235071262,1.0,577.5,478.1826593748873,142.74109235071262,308.4326593748873,0.0,440171.42868733243,5000.0,0.0,2.816981793077392,0.0
2024-05-25 18:00:00,367.17,184.25,1000.0,8.554488,3.35,1.0,0.0,621.804398178088,0.0,138.77946371452708,6535.213622314992,0.0,0.0,478.6014093748873,142.86609235071262,1.0,577.5,478.6014093748873,142.86609235071262,294.3514093748873,0.0,440406.9098148323,5000.0,0.0,2.5975653154675022,0.0
2024-05-25 18:15:00,370.298,205.5,1000.0,8.554488,3.35,1.0,0.0,621.804398178088,0.0,142.2036742408436,6393.009948074148,0.0,0.0,479.02015937488727,142.99109235071262,1.0,577.5,479.02015937488727,142.99109235071262,273.52015937488727,0.0,440625.72594233224,5000.0,0.0,2.3309983424568723,0.0
2024-05-25 18:30:00,395.92,187.25,1000.0,8.554488,3.35,1.0,0.0,621.804398178088,0.0,169.30577950400078,6223.704168570148,0.0,0.0,479.4389093748873,143.11609235071262,1.0,577.5,479.4389093748873,143.11609235071262,292.1889093748873,0.0,440859.47706983215,5000.0,0.0,2.5604214118819084,0.0
2024-05-25 18:45:00,362.863,188.25,1000.0,8.554488,3.35,1.0,0.0,621.804398178088,0.0,134.640516346106,6089.06365222403,0.0,0.0,479.8576593748873,143.24109235071262,1.0,577.5,479.8576593748873,143.24109235071262,291.6076593748873,0.0,441092.76319733204,5000.0,0.0,2.5490446713141424,0.0
2024-05-25 19:00:00,367.189,170.75,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,139.3257795040008,5949.737872720029,0.0,0.0,480.2764093748873,143.36609235071262,1.0,577.5,480.2764093748873,143.36609235071262,309.5264093748873,0.0,441340.38432483195,5000.0,0.0,2.812746174962737,0.0
2024-05-25 19:15:00,382.391,203.0,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,155.4594637145271,5794.278409005502,0.0,0.0,480.6951593748873,143.49109235071262,1.0,577.5,480.6951593748873,143.49109235071262,277.6951593748873,0.0,441562.5404523318,5000.0,0.0,2.3679564501225974,0.0
2024-05-25 19:30:00,383.683,221.5,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,156.95104266189543,5637.327366343607,0.0,0.0,481.11390937488727,143.61609235071262,1.0,577.5,481.11390937488727,143.61609235071262,259.61390937488727,0.0,441770.23157983174,5000.0,0.0,2.1720718256202587,0.0
2024-05-25 19:45:00,367.015,212.25,1000.0,8.7390744,3.35,1.0,0.0,621.804398178088,0.0,139.5373584513691,5497.790007892238,0.0,0.0,481.5326593748873,143.74109235071262,1.0,577.5,481.5326593748873,143.74109235071262,269.2826593748873,0.0,441985.65770733164,5000.0,0.0,2.268705108951177,0.0
2024-05-25 20:00:00,389.527,237.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,163.36577950400076,5334.424228388237,0.0,0.0,481.9514093748873,143.86609235071262,1.0,577.5,481.9514093748873,143.86609235071262,244.4514093748873,0.0,442181.21883483155,5000.0,0.0,2.0292690921047885,0.0
2024-05-25 20:15:00,364.747,178.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,137.4131479250534,5197.011080463183,0.0,0.0,482.3701593748873,143.99109235071262,1.0,577.5,482.3701593748873,143.99109235071262,303.8701593748873,0.0,442424.31496233144,5000.0,0.0,2.7023538340329822,0.0
2024-05-25 20:30:00,364.42,183.0,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,137.20051634610604,5059.810564117077,0.0,0.0,482.7889093748873,144.11609235071262,1.0,577.5,482.7889093748873,144.11609235071262,299.7889093748873,0.0,442664.14608983137,5000.0,0.0,2.6381907616114058,0.0
2024-05-25 20:45:00,389.435,199.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,163.66367424084274,4896.146889876234,0.0,0.0,483.20765937488727,144.24109235071262,1.0,577.5,483.20765937488727,144.24109235071262,283.70765937488727,0.0,442891.1122173313,5000.0,0.0,2.4220935307011895,0.0
2024-05-25 21:00:00,362.666,230.75,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,135.61735845136906,4760.529531424865,0.0,0.0,483.6264093748873,144.36609235071262,1.0,577.5,483.6264093748873,144.36609235071262,252.87640937488732,0.0,443093.4133448312,5000.0,0.0,2.095889098049349,0.0
2024-05-25 21:15:00,394.943,238.25,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,169.72472687242174,4590.804804552444,0.0,0.0,484.0451593748873,144.49109235071262,1.0,577.5,484.0451593748873,144.49109235071262,245.7951593748873,0.0,443290.0494723311,5000.0,0.0,2.0316690844696215,0.0
2024-05-25 21:30:00,408.41,265.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,184.03209529347447,4406.772709258969,0.0,0.0,484.4639093748873,144.61609235071262,1.0,577.5,484.4639093748873,144.61609235071262,218.9639093748873,0.0,443465.220599831,5000.0,0.0,1.8247228225042835,0.0
2024-05-25 21:45:00,403.411,292.25,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,178.90156897768497,4227.871140281284,0.0,0.0,484.8826593748873,144.74109235071262,1.0,577.5,484.8826593748873,144.74109235071262,192.63265937488728,0.0,443619.3267273309,5000.0,0.0,1.6591365590244218,0.0
2024-05-25 22:00:00,400.116,293.25,1000.0,8.5157844,3.35,1.0,0.0,621.804398178088,0.0,175.56472687242174,4052.3064134088627,0.0,0.0,485.30140937488727,144.86609235071262,1.0,577.5,485.30140937488727,144.86609235071262,192.05140937488727,0.0,443772.96785483084,5000.0,0.0,1.6549067668367852,0.0
2024-05-25 22:15:00,395.636,268.0,1000.0,8.5157844,3.35,1.0,0.0,621.804398178088,0.0,170.98051634610593,3881.3258970627567,0.0,0.0,485.7201593748873,144.99109235071262,1.0,577.5,485.7201593748873,144.99109235071262,217.72015937488732,0.0,443947.14398233074,5000.0,0.0,1.8123886543839078,0.0
2024-05-25 22:30:00,395.968,287.75,1000.0,8.5157844,3.35,1.0,0.0,621.804398178088,0.0,171.46156897768498,3709.8643280850715,0.0,0.0,486.1389093748873,145.11609235071262,1.0,577.5,486.1389093748873,145.11609235071262,198.3889093748873,0.0,444105.8551098307,5000.0,0.0,1.689448859686837,0.0
2024-05-25 22:45:00,421.745,238.5,1000.0,8.5157844,3.35,1.0,0.0,621.804398178088,0.0,198.7268321355796,3511.137495949492,0.0,0.0,486.5576593748871,145.24109235071256,1.0,577.5,486.5576593748871,145.24109235071256,248.05765937488712,0.0,444304.3012373306,5000.0,0.0,2.040074043500575,0.0
2024-05-25 23:00:00,427.146,232.5,1000.0,8.4939516,3.35,1.0,0.0,621.804398178088,0.0,204.54367424084268,3306.593821708649,0.0,0.0,486.976409374887,145.36609235071253,1.0,577.5,486.976409374887,145.36609235071253,254.476409374887,0.0,444507.8823648305,5000.0,0.0,2.094522190859729,0.0
2024-05-25 23:15:00,408.384,253.25,1000.0,8.4939516,3.35,1.0,0.0,621.804398178088,0.0,184.92577950400062,3121.6680422046484,0.0,0.0,487.395159374887,145.49109235071253,1.0,577.5,487.395159374887,145.49109235071253,234.145159374887,0.0,444695.19849233044,5000.0,0.0,1.924561340078527,0.0
2024-05-25 23:30:00,411.762,191.75,1000.0,8.4939516,3.35,1.0,0.0,621.804398178088,0.0,188.61314792505314,2933.0548942795954,0.0,0.0,487.81390937488703,145.61609235071253,1.0,577.5,487.81390937488703,145.61609235071253,296.06390937488703,0.0,444932.04961983033,5000.0,0.0,2.5440099576265296,0.0
2024-05-25 23:45:00,399.541,166.5,1000.0,8.4939516,3.35,1.0,0.0,621.804398178088,0.0,175.88051634610582,2757.1743779334897,0.0,0.0,488.232659374887,145.74109235071253,1.0,577.5,488.232659374887,145.74109235071253,321.732659374887,0.0,445189.43574733025,5000.0,0.0,2.932328284533856,0.0
2024-05-26 00:00:00,365.925,209.0,1000.0,8.2984488,3.35,1.0,0.0,621.804398178088,0.0,140.62683213557946,2616.54754579791,0.0,0.0,488.651409374887,145.86609235071253,1.0,577.5,488.651409374887,145.86609235071253,279.651409374887,0.0,445413.15687483014,5000.0,0.0,2.3380450209324737,0.0
2024-05-26 00:15:00,379.837,180.25,1000.0,8.2984488,3.35,1.0,0.0,621.804398178088,0.0,155.40262160926372,2461.144924188646,0.0,0.0,489.070159374887,145.99109235071253,1.0,577.5,489.070159374887,145.99109235071253,308.820159374887,0.0,445660.21300233004,5000.0,0.0,2.713287985436266,0.0
2024-05-26 00:30:00,368.362,155.0,1000.0,8.2984488,3.35,1.0,0.0,621.804398178088,0.0,143.45525318821117,2317.689671000435,0.0,0.0,489.488909374887,146.11609235071253,1.0,577.5,489.488909374887,146.11609235071253,334.488909374887,0.0,445927.80412983,5000.0,0.0,3.1579929637089483,0.0
2024-05-26 00:45:00,321.743,209.25,1000.0,8.2984488,3.35,1.0,0.0,621.804398178088,0.0,94.51420055663212,2223.1754704438026,0.0,0.0,489.90765937488703,146.24109235071253,1.0,577.5,489.90765937488703,146.24109235071253,280.65765937488703,0.0,446152.3302573299,5000.0,0.0,2.341255241934944,0.0
2024-05-26 01:00:00,291.582,180.25,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,62.897358451369016,2160.2781119924334,0.0,0.0,490.326409374887,146.36609235071253,1.0,577.5,490.326409374887,146.36609235071253,310.076409374887,0.0,446400.3913848298,5000.0,0.0,2.7202574722601223,0.0
2024-05-26 01:15:00,286.337,165.75,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,57.50788476715846,2102.770227225275,0.0,0.0,490.745159374887,146.49109235071253,1.0,577.5,490.745159374887,146.49109235071253,324.995159374887,0.0,446660.38751232973,5000.0,0.0,2.9607551093507514,0.0
2024-05-26 01:30:00,263.436,177.5,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,33.53314792505315,2069.237079300222,0.0,0.0,491.163909374887,146.61609235071253,1.0,577.5,491.163909374887,146.61609235071253,313.663909374887,0.0,446911.31863982964,5000.0,0.0,2.7671206161965465,0.0
2024-05-26 01:45:00,263.623,170.5,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,33.86156897768483,2035.3755103225371,0.0,0.0,491.582659374887,146.74109235071253,1.0,577.5,491.582659374887,146.74109235071253,321.082659374887,0.0,447168.18476732954,5000.0,0.0,2.8831827529318885,0.0
2024-05-26 02:00:00,231.496,184.75,1000.0,8.3927268,3.35,1.0,0.0,621.804398178088,0.0,0.17525318821110672,2035.200257134326,0.0,0.0,492.00140937488703,146.86609235071253,1.0,577.5,492.00140937488703,146.86609235071253,307.25140937488703,0.0,447413.98589482944,5000.0,0.0,2.6630658152903224,0.0
2024-05-26 02:15:00,280.291,191.25,1000.0,8.3927268,3.35,1.0,0.0,621.804398178088,0.0,51.6699900303163,1983.5302671040097,0.0,0.0,492.420159374887,146.99109235071253,1.0,577.5,492.420159374887,146.99109235071253,301.170159374887,0.0,447654.92202232935,5000.0,0.0,2.5747459313719583,0.0
2024-05-26 02:30:00,324.769,199.75,1000.0,8.3927268,3.35,1.0,0.0,621.804398178088,0.0,98.62051634610587,1884.9097507579038,0.0,0.0,492.838909374887,147.11609235071253,1.0,577.5,492.838909374887,147.11609235071253,293.088909374887,0.0,447889.39314982924,5000.0,0.0,2.4672786451809112,0.0
2024-05-26 02:45:00,282.677,180.5,1000.0,8.3927268,3.35,1.0,0.0,621.804398178088,0.0,54.444726872421676,1830.4650238854822,0.0,0.0,493.257659374887,147.24109235071253,1.0,577.5,493.257659374887,147.24109235071253,312.757659374887,0.0,448139.59927732917,5000.0,0.0,2.7327294148193184,0.0
2024-05-26 03:00:00,268.02,199.0,1000.0,8.2607376,3.35,1.0,0.0,621.804398178088,0.0,39.147884767158445,1791.3171391183237,0.0,0.0,493.676409374887,147.36609235071253,1.0,577.5,493.676409374887,147.36609235071253,294.676409374887,0.0,448375.34040482907,5000.0,0.0,2.480785976758226,0.0
2024-05-26 03:15:00,274.921,218.25,1000.0,8.2607376,3.35,1.0,0.0,621.804398178088,0.0,46.543674240842726,1744.773464877481,0.0,0.0,494.09515937488703,147.49109235071253,1.0,577.5,494.09515937488703,147.49109235071253,275.84515937488703,0.0,448596.01653232897,5000.0,0.0,2.2638953465057825,0.0
2024-05-26 03:30:00,271.175,194.5,1000.0,8.2607376,3.35,1.0,0.0,621.804398178088,0.0,42.73209529347424,1702.0413695840068,0.0,0.0,494.513909374887,147.61609235071253,1.0,577.5,494.513909374887,147.61609235071253,300.013909374887,0.0,448836.0276598289,5000.0,0.0,2.5424879659377226,0.0
2024-05-26 03:45:00,273.039,188.75,1000.0,8.2607376,3.35,1.0,0.0,621.804398178088,0.0,44.825779504000586,1657.2155900800062,0.0,0.0,494.932659374887,147.74109235071253,1.0,577.5,494.932659374887,147.74109235071253,306.182659374887,0.0,449080.9737873288,5000.0,0.0,2.6221597847676135,0.0
2024-05-26 04:00:00,272.081,279.75,1000.0,8.2587528,3.35,1.0,0.0,621.804398178088,0.0,43.68577950400062,1613.5298105760055,0.0,0.0,494.513909374887,147.61609235071253,1.0,577.5,494.513909374887,147.61609235071253,214.76390937488702,0.0,449252.7849148287,5000.0,0.0,1.767699407953126,0.0
2024-05-26 04:15:00,245.659,237.75,1000.0,8.2587528,3.35,1.0,0.0,621.804398178088,0.0,15.741568977684533,1597.788241598321,0.0,0.0,494.09515937488607,147.49109235071225,1.0,577.5,494.09515937488607,147.49109235071225,256.34515937488607,0.0,449457.86104232864,5000.0,0.0,2.078213078338112,0.0
2024-05-26 04:30:00,240.684,239.75,1000.0,8.2587528,3.35,1.0,0.0,621.804398178088,0.0,10.373147925052931,1587.415093673268,0.0,0.0,493.6764093748861,147.36609235071225,1.0,577.5,493.6764093748861,147.36609235071225,253.92640937488608,0.0,449661.0021698286,5000.0,0.0,2.059129966110057,0.0
2024-05-26 04:45:00,254.714,385.0,1000.0,8.2587528,3.35,1.0,0.0,621.804398178088,0.0,25.00999003031603,1562.405103642952,0.0,0.0,493.25765937488603,147.24109235071225,1.0,577.5,493.25765937488603,147.24109235071225,108.25765937488603,0.0,449747.60829732846,5000.0,0.0,1.2811887256490546,0.0
2024-05-26 05:00:00,237.535,316.25,1000.0,8.127756,3.35,1.0,0.0,621.804398178088,0.0,6.795253188210794,1555.6098504547413,0.0,0.0,492.83890937488604,147.11609235071225,1.0,577.5,492.83890937488604,147.11609235071225,176.58890937488604,0.0,449888.8794248284,5000.0,0.0,1.558383903161695,0.0
2024-05-26 05:15:00,255.642,308.5,1000.0,8.127756,3.35,1.0,0.0,621.804398178088,0.0,25.723674240842463,1529.8861762138988,0.0,0.0,492.42015937488605,146.99109235071225,1.0,577.5,492.42015937488605,146.99109235071225,183.92015937488605,0.0,450036.0155523283,5000.0,0.0,1.596175557130911,0.0
2024-05-26 05:30:00,268.299,325.5,1000.0,8.127756,3.35,1.0,0.0,621.804398178088,0.0,38.91525318821083,1490.970923025688,0.0,0.0,492.00140937488607,146.86609235071225,1.0,577.5,492.00140937488607,146.86609235071225,166.50140937488607,0.0,450169.21667982824,5000.0,0.0,1.511525067203951,0.0
2024-05-26 05:45:00,270.3,370.25,1000.0,8.127756,3.35,1.0,0.0,621.804398178088,0.0,40.88999003031604,1450.080932995372,0.0,0.0,491.5826593748861,146.74109235071225,1.0,577.5,491.5826593748861,146.74109235071225,121.33265937488608,0.0,450266.28280732816,5000.0,0.0,1.3277046843346012,0.0
2024-05-26 06:00:00,288.538,384.0,1000.0,7.41819,3.35,1.0,0.0,621.804398178088,0.0,59.95630581978982,1390.1246271755822,288.538,0.0,491.16390937488603,146.61609235071225,1.0,577.5,491.16390937488603,146.61609235071225,107.16390937488603,0.0,450352.01393482805,5000.0,0.0,1.2790726806637658,0.0
2024-05-26 06:15:00,298.542,470.75,1000.0,7.41819,3.35,1.0,0.0,621.804398178088,0.0,70.35525318821074,1319.7693739873714,298.542,0.0,490.74515937488604,146.49109235071225,1.0,577.5,490.74515937488604,146.49109235071225,19.995159374886043,0.0,450368.01006232796,5000.0,0.0,1.0424751128515901,0.0
2024-05-26 06:30:00,279.982,505.75,1000.0,7.41819,3.35,1.0,0.0,621.804398178088,0.0,50.68683213557925,1269.0825418517923,279.982,0.0,490.32640937488605,146.36609235071225,1.0,577.5,490.32640937488605,146.36609235071225,0.0,15.423590625170618,450352.5864717028,5000.0,0.0,0.969503528175751,0.030496471824361084
2024-05-26 06:45:00,317.03,427.5,1000.0,7.41819,3.35,1.0,0.0,621.804398178088,0.0,89.55314792505291,1179.5293939267394,317.03,0.0,489.90765937488607,146.24109235071225,1.0,577.5,489.90765937488607,146.24109235071225,62.407659374886066,0.0,450402.5125992027,5000.0,0.0,1.145982828947102,0.0
2024-05-26 07:00:00,319.423,407.5,1000.0,6.4992276,3.35,1.0,0.0,621.804398178088,0.0,91.94051634610557,1087.5888775806338,319.423,0.0,489.4889093748861,146.11609235071225,1.0,577.5,489.4889093748861,146.11609235071225,81.98890937488608,0.0,450468.10372670257,5000.0,0.0,1.2011997776070824,0.0
2024-05-26 07:15:00,304.576,379.5,1000.0,6.4992276,3.35,1.0,0.0,621.804398178088,0.0,76.18051634610562,1011.4083612345282,304.576,0.0,489.07015937488603,145.99109235071225,1.0,577.5,489.07015937488603,145.99109235071225,109.57015937488603,0.0,450555.75985420245,5000.0,0.0,1.28872242259522,0.0
2024-05-26 07:30:00,325.181,343.75,1000.0,6.4992276,3.35,1.0,0.0,621.804398178088,0.0,97.73841108294775,913.6699501515805,325.181,0.0,488.65140937488604,145.86609235071225,1.0,577.5,488.65140937488604,145.86609235071225,144.90140937488604,0.0,450671.68098170235,5000.0,0.0,1.4215313727269412,0.0
2024-05-26 07:45:00,300.343,364.0,1000.0,6.4992276,3.35,1.0,0.0,621.804398178088,0.0,71.46156897768462,842.2083811738959,300.343,0.0,488.23265937488605,145.74109235071225,1.0,577.5,488.23265937488605,145.74109235071225,124.23265937488605,0.0,450771.06710920227,5000.0,0.0,1.3412985147661705,0.0
2024-05-26 08:00:00,318.328,363.0,1000.0,2.6606244,3.35,1.0,0.0,621.804398178088,0.0,90.26156897768449,751.9468121962113,318.328,0.0,487.81390937488607,145.61609235071225,1.0,577.5,487.81390937488607,145.61609235071225,124.81390937488607,0.0,450870.91823670216,5000.0,0.0,1.3438399707297137,0.0
2024-05-26 08:15:00,319.086,371.25,1000.0,2.6606244,3.35,1.0,0.0,621.804398178088,0.0,90.92788476715822,661.0189274290532,319.086,0.0,487.3951593748861,145.49109235071225,1.0,577.5,487.3951593748861,145.49109235071225,116.14515937488608,0.0,450963.83436420205,5000.0,0.0,1.3128489141411073,0.0
2024-05-26 08:30:00,305.272,391.5,1000.0,2.6606244,3.35,1.0,0.0,621.804398178088,0.0,76.25525318821076,584.7636742408424,305.272,0.0,486.97640937488603,145.36609235071225,1.0,577.5,486.97640937488603,145.36609235071225,95.47640937488603,0.0,451040.21549170197,5000.0,0.0,1.2438733317366182,0.0
2024-05-26 08:45:00,313.48,412.5,1000.0,2.6606244,3.35,1.0,0.0,621.804398178088,0.0,84.76367424084243,500.0,313.48,0.0,486.55765937488604,145.24109235071225,1.0,577.5,486.55765937488604,145.24109235071225,74.05765937488604,0.0,451099.4616192019,5000.0,0.0,1.1795337196966935,0.0
2024-05-26 09:00:00,313.219,344.0,1000.0,0.5478048,3.35,1.0,0.0,541.6649076492877,0.0,0.0,500.0,313.219,0.0,486.13890937488605,145.11609235071225,1.0,577.5,486.13890937488605,145.11609235071225,142.13890937488605,0.0,451213.1727467018,5000.0,0.0,1.4131945039967617,0.0
2024-05-26 09:15:00,303.784,300.25,1000.0,0.5478048,3.35,1.0,0.0,551.2249076492877,0.0,0.0,500.0,303.784,0.0,485.72015937488607,144.99109235071225,1.0,577.5,485.72015937488607,144.99109235071225,185.47015937488607,0.0,451361.5488742017,5000.0,0.0,1.6177190986673975,0.0
2024-05-26 09:30:00,321.773,286.75,1000.0,0.5478048,3.35,1.0,0.0,533.3609076492877,0.0,0.0,500.0,321.773,0.0,485.3014093748861,144.86609235071225,1.0,577.5,485.3014093748861,144.86609235071225,198.55140937488608,0.0,451520.3900017016,5000.0,0.0,1.6924199106360456,0.0
2024-05-26 09:45:00,330.92,245.75,1000.0,0.5478048,3.35,1.0,0.0,524.3389076492876,0.0,0.0,500.0,330.92,0.0,484.88265937488603,144.74109235071225,1.0,577.5,484.88265937488603,144.74109235071225,239.13265937488603,0.0,451711.6961292015,5000.0,0.0,1.9730728763983154,0.0
2024-05-26 10:00:00,301.21,250.5,1000.0,-0.0952704,3.35,1.0,0.0,432.2989076492877,1250.0,1187.5,500.0,301.21,0.0,484.46390937488604,144.61609235071225,1.0,577.5,484.46390937488604,144.61609235071225,233.96390937488604,0.0,451898.8672567014,5000.0,0.0,1.9339876621751937,0.0
2024-05-26 10:15:00,368.438,239.0,1000.0,-0.0952704,3.35,1.0,0.0,365.19590764928773,1250.0,1187.5,500.0,368.438,0.0,484.04515937488605,144.49109235071225,1.0,577.5,484.04515937488605,144.49109235071225,245.04515937488605,0.0,452094.9033842013,5000.0,0.0,2.0252935538698162,0.0
2024-05-26 10:30:00,368.932,254.75,1000.0,-0.0952704,3.35,1.0,0.0,364.8269076492877,1250.0,1187.5,500.0,368.932,0.0,483.62640937488607,144.36609235071225,1.0,577.5,483.62640937488607,144.36609235071225,228.87640937488607,0.0,452278.0045117012,5000.0,0.0,1.8984353655540178,0.0
2024-05-26 10:45:00,406.309,206.75,1000.0,-0.0952704,3.35,1.0,0.0,327.57490764928775,1250.0,1187.5,500.0,406.309,0.0,483.2076593748861,144.24109235071225,1.0,577.5,483.2076593748861,144.24109235071225,276.4576593748861,0.0,452499.17063920107,5000.0,0.0,2.337159174727381,0.0
2024-05-26 11:00:00,423.911,226.75,1000.0,-0.1974876,3.35,1.0,0.0,310.09790764928766,1250.0,1187.5,500.0,423.911,0.0,482.78890937488603,144.11609235071225,1.0,577.5,482.78890937488603,144.11609235071225,256.03890937488603,0.0,452704.001766701,5000.0,0.0,2.1291682883126177,0.0
2024-05-26 11:15:00,377.097,229.5,1000.0,-0.1974876,3.35,1.0,0.0,238.28690764928777,1250.0,1062.5,625.0,377.097,0.0,482.37015937488604,143.99109235071225,1.0,577.5,482.37015937488604,143.99109235071225,252.87015937488604,0.0,452906.2978942009,5000.0,0.0,2.101830759803425,0.0
2024-05-26 11:30:00,387.114,195.5,1000.0,-0.1974876,3.35,1.0,0.0,406.5199076492877,1250.0,1250.0,562.5,387.114,0.0,481.95140937488605,143.86609235071225,1.0,577.5,481.95140937488605,143.86609235071225,286.45140937488605,0.0,453135.4590217008,5000.0,0.0,2.4652246003830487,0.0
2024-05-26 11:45:00,362.669,220.75,1000.0,-0.1974876,3.35,1.0,0.0,431.08990764928774,1250.0,1250.0,500.0,362.669,0.0,481.53265937488607,143.74109235071225,1.0,577.5,481.53265937488607,143.74109235071225,260.78265937488607,0.0,453344.0851492007,5000.0,0.0,2.181348400339235,0.0
2024-05-26 12:00:00,369.797,192.5,1000.0,-0.516048,3.35,1.0,0.0,364.7119076492877,1250.0,1187.5,500.0,369.797,0.0,481.1139093748861,143.61609235071225,1.0,577.5,481.1139093748861,143.61609235071225,288.6139093748861,0.0,453574.9762767006,5000.0,0.0,2.499293035713694,0.0
2024-05-26 12:15:00,372.887,244.25,1000.0,-0.516048,3.35,1.0,0.0,361.7469076492878,1250.0,1187.5,500.0,372.887,0.0,480.69515937488603,143.49109235071225,1.0,577.5,480.69515937488603,143.49109235071225,236.44515937488603,0.0,453764.1324042005,5000.0,0.0,1.9680456883311608,0.0
2024-05-26 12:30:00,348.786,226.75,1000.0,-0.516048,3.35,1.0,0.0,385.97290764928766,1250.0,1187.5,500.0,348.786,0.0,480.27640937488604,143.36609235071225,1.0,577.5,480.27640937488604,143.36609235071225,253.52640937488604,0.0,453966.9535317004,5000.0,0.0,2.1180878031968513,0.0
2024-05-26 12:45:00,396.673,199.25,1000.0,-0.516048,3.35,1.0,0.0,338.2109076492877,1250.0,1187.5,500.0,396.673,0.0,479.85765937488605,143.24109235071225,1.0,577.5,479.85765937488605,143.24109235071225,280.60765937488605,0.0,454191.4396592003,5000.0,0.0,2.4083194949806077,0.0
2024-05-26 13:00:00,416.656,202.0,1000.0,-1.101564,3.35,1.0,621.804398178088,0.0,1250.0,197.86073070802547,1489.6392692919744,416.656,0.0,479.43890937488607,143.11609235071225,1.0,577.5,479.43890937488607,143.11609235071225,277.43890937488607,0.0,454413.39078670024,5000.0,0.0,2.373459947400426,0.0
2024-05-26 13:15:00,414.111,140.25,1000.0,-1.101564,3.35,1.0,621.804398178088,0.0,1250.0,195.05020439223605,2482.0890648997383,414.111,0.0,479.0201593748861,142.99109235071225,1.0,577.5,479.0201593748861,142.99109235071225,338.7701593748861,0.0,454684.40691420017,5000.0,0.0,3.4154735071293123,0.0
2024-05-26 13:30:00,420.217,179.0,1000.0,-1.101564,3.35,1.0,621.804398178088,0.0,1250.0,201.34599386592024,3468.243071033818,420.217,0.0,478.60140937488603,142.86609235071225,1.0,577.5,478.60140937488603,142.86609235071225,299.60140937488603,0.0,454924.0880417001,5000.0,0.0,2.673750890362492,0.0
2024-05-26 13:45:00,383.081,160.0,1000.0,-1.101564,3.35,1.0,621.804398178088,0.0,1250.0,162.12388860276238,4493.619182431055,383.081,0.0,478.18265937488604,142.74109235071225,1.0,577.5,478.18265937488604,142.74109235071225,318.18265937488604,0.0,455178.63416919997,5000.0,0.0,2.9886416210930378,0.0
2024-05-26 14:00:00,366.786,144.25,1000.0,-1.3476792,3.35,1.0,621.804398178088,0.0,1250.0,144.83967807644663,5536.279504354608,366.786,0.0,477.76390937488605,142.61609235071225,1.0,577.5,477.76390937488605,142.61609235071225,333.51390937488605,0.0,455445.4452966999,5000.0,0.0,3.3120548310217406,0.0
2024-05-26 14:15:00,442.071,174.5,1000.0,-1.3476792,3.35,1.0,621.804398178088,0.0,1250.0,223.95546755013083,6499.824036804477,442.071,0.0,477.34515937488607,142.49109235071225,1.0,577.5,477.34515937488607,142.49109235071225,302.84515937488607,0.0,455687.7214241998,5000.0,0.0,2.7355023459878858,0.0
2024-05-26 14:30:00,440.824,155.25,1000.0,-1.3476792,3.35,1.0,621.804398178088,0.0,1250.0,222.51125702381506,7464.812779780662,440.824,0.0,476.9264093748861,142.36609235071225,1.0,577.5,476.9264093748861,142.36609235071225,321.6764093748861,0.0,455945.0625516997,5000.0,0.0,3.071989754427608,0.0
2024-05-26 14:45:00,430.61,177.25,1000.0,-1.3476792,3.35,1.0,621.804398178088,0.0,1250.0,211.62809912907818,8440.684680651584,430.61,0.0,476.50765937488603,142.24109235071225,1.0,577.5,476.50765937488603,142.24109235071225,299.25765937488603,0.0,456184.46867919987,5000.0,0.0,2.688336583215154,0.0
2024-05-26 15:00:00,404.789,175.25,1000.0,-0.650022,3.35,1.0,0.0,390.59490764928773,1250.0,1250.0,8378.184680651584,404.789,0.0,476.08890937488604,142.11609235071225,1.0,577.5,476.08890937488604,142.11609235071225,300.83890937488604,0.0,456425.13980669976,5000.0,0.0,2.716627157631304,0.0
2024-05-26 15:15:00,365.898,167.25,1000.0,-0.650022,3.35,1.0,0.0,429.6109076492877,1250.0,1250.0,8315.684680651584,365.898,0.0,475.67015937488605,141.99109235071225,1.0,577.5,475.67015937488605,141.99109235071225,308.42015937488605,0.0,456671.87593419966,5000.0,0.0,2.844066722719797,0.0
2024-05-26 15:30:00,343.259,200.25,1000.0,-0.650022,3.35,1.0,621.804398178088,0.0,1250.0,119.28494123434133,9383.899739417242,343.259,0.0,475.25140937488607,141.86609235071225,1.0,577.5,475.25140937488607,141.86609235071225,275.00140937488607,0.0,456891.8770616996,5000.0,0.0,2.3732904338321403,0.0
2024-05-26 15:45:00,342.603,183.0,1000.0,-0.650022,3.35,1.0,0.0,283.4856600956675,1250.0,1071.399739417242,9500.0,342.603,0.0,474.8326593748861,141.74109235071225,1.0,577.5,474.8326593748861,141.74109235071225,291.8326593748861,0.0,457125.34318919946,5000.0,0.0,2.5947139856551154,0.0
2024-05-26 16:00:00,337.781,210.5,1000.0,-0.0029772,3.35,1.0,223.07649052880026,621.804398178088,1250.0,1187.5,9500.0,337.781,0.0,474.41390937488603,141.61609235071225,1.0,577.5,474.41390937488603,141.61609235071225,263.91390937488603,0.0,457336.4743166994,5000.0,0.0,2.253747788004209,0.0
2024-05-26 16:15:00,340.022,169.75,1000.0,-0.0029772,3.35,1.0,0.0,455.9869076492878,1250.0,1250.0,9437.5,340.022,0.0,473.99515937488604,141.49109235071225,1.0,577.5,473.99515937488604,141.49109235071225,304.24515937488604,0.0,457579.8704441993,5000.0,0.0,2.792313162738651,0.0
2024-05-26 16:30:00,337.126,167.5,1000.0,-0.0029772,3.35,1.0,281.5464905288003,621.804398178088,1250.0,1125.0,9500.0,337.126,0.0,473.57640937488605,141.36609235071225,1.0,577.5,473.57640937488605,141.36609235071225,306.07640937488605,0.0,457824.7315716992,5000.0,0.0,2.827321847014245,0.0
2024-05-26 16:45:00,366.151,180.75,1000.0,-0.0029772,3.35,1.0,0.0,370.73290764928765,1250.0,1187.5,9500.0,366.151,0.0,473.15765937488607,141.24109235071225,1.0,577.5,473.15765937488607,141.24109235071225,292.40765937488607,0.0,458058.6576991991,5000.0,0.0,2.6177463865830486,0.0
2024-05-26 17:00:00,341.767,182.25,1000.0,5.1237612,3.35,1.0,0.0,517.1169076492877,0.0,0.0,9500.0,341.767,0.0,472.7389093748861,141.11609235071225,1.0,577.5,472.7389093748861,141.11609235071225,290.4889093748861,0.0,458291.048826699,5000.0,0.0,2.5939034807949852,0.0
2024-05-26 17:15:00,343.059,205.25,1000.0,5.1237612,3.35,1.0,105.85449052880028,621.804398178088,0.0,0.0,9500.0,343.059,0.0,472.32015937488603,140.99109235071225,1.0,577.5,472.32015937488603,140.99109235071225,267.07015937488603,0.0,458504.7049541989,5000.0,0.0,2.3011944427521853,0.0
2024-05-26 17:30:00,343.945,161.5,1000.0,5.1237612,3.35,1.0,0.0,515.1889076492878,0.0,0.0,9500.0,343.945,0.0,471.90140937488604,140.86609235071225,1.0,577.5,471.90140937488604,140.86609235071225,310.40140937488604,0.0,458753.02608169883,5000.0,0.0,2.921990150928087,0.0
2024-05-26 17:45:00,336.683,194.5,1000.0,5.1237612,3.35,1.0,0.0,522.5759076492877,0.0,0.0,9500.0,336.683,0.0,471.48265937488605,140.74109235071225,1.0,577.5,471.48265937488605,140.74109235071225,276.98265937488605,0.0,458974.61220919876,5000.0,0.0,2.424075369536689,0.0
2024-05-26 18:00:00,350.487,189.5,1000.0,8.102946,3.35,1.0,0.0,508.89690764928764,0.0,0.0,9500.0,0.0,0.0,471.06390937488607,140.61609235071225,1.0,577.5,471.06390937488607,140.61609235071225,281.56390937488607,0.0,459199.8633366987,5000.0,0.0,2.4858253792869975,0.0
2024-05-26 18:15:00,355.432,217.5,1000.0,8.102946,3.35,1.0,0.0,504.0769076492877,0.0,0.0,9500.0,0.0,0.0,470.6451593748861,140.49109235071225,1.0,577.5,470.6451593748861,140.49109235071225,253.14515937488608,0.0,459402.3794641986,5000.0,0.0,2.163885790229361,0.0
2024-05-26 18:30:00,331.501,188.0,1000.0,8.102946,3.35,1.0,0.0,528.1329076492877,0.0,0.0,9500.0,0.0,0.0,470.22640937488603,140.36609235071225,1.0,577.5,470.22640937488603,140.36609235071225,282.22640937488603,0.0,459628.1605916985,5000.0,0.0,2.501204305185564,0.0
2024-05-26 18:45:00,329.751,162.5,1000.0,8.102946,3.35,1.0,0.0,530.0079076492877,0.0,0.0,9500.0,0.0,0.0,469.80765937488604,140.24109235071225,1.0,577.5,469.80765937488604,140.24109235071225,307.30765937488604,0.0,459874.00671919837,5000.0,0.0,2.8911240576916066,0.0
2024-05-26 19:00:00,375.388,183.0,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,144.5352531882108,9355.46474681179,0.0,0.0,469.38890937488605,140.11609235071225,1.0,577.5,469.38890937488605,140.11609235071225,286.38890937488605,0.0,460103.11784669827,5000.0,0.0,2.5649667178955524,0.0
2024-05-26 19:15:00,374.276,199.75,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,143.23314792505303,9212.231598886736,0.0,0.0,468.97015937488607,139.99109235071225,1.0,577.5,468.97015937488607,139.99109235071225,269.22015937488607,0.0,460318.4939741982,5000.0,0.0,2.347785528785412,0.0
2024-05-26 19:30:00,379.478,190.75,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,148.57735845136884,9063.654240435368,0.0,0.0,468.5514093748861,139.86609235071225,1.0,577.5,468.5514093748861,139.86609235071225,277.8014093748861,0.0,460540.7351016981,5000.0,0.0,2.4563638761461917,0.0
2024-05-26 19:45:00,341.698,191.25,1000.0,8.3440992,3.35,1.0,0.0,621.804398178088,0.0,108.67735845136873,8954.976881984,0.0,0.0,468.13265937488603,139.74109235071225,1.0,577.5,468.13265937488603,139.74109235071225,276.88265937488603,0.0,460762.241229198,5000.0,0.0,2.4477524673196656,0.0
2024-05-26 20:00:00,348.172,199.75,1000.0,8.6477736,3.35,1.0,0.0,621.804398178088,0.0,115.36051634610563,8839.616365637894,0.0,0.0,467.71390937488604,139.61609235071225,1.0,577.5,467.71390937488604,139.61609235071225,267.96390937488604,0.0,460976.6123566979,5000.0,0.0,2.3414964173961756,0.0
2024-05-26 20:15:00,365.595,247.75,1000.0,8.6477736,3.35,1.0,0.0,621.804398178088,0.0,133.5689373987372,8706.047428239157,0.0,0.0,467.29515937488605,139.49109235071225,1.0,577.5,467.29515937488605,139.49109235071225,219.54515937488605,0.0,461152.24848419783,5000.0,0.0,1.886156041876432,0.0
2024-05-26 20:30:00,380.967,195.75,1000.0,8.6477736,3.35,1.0,0.0,621.804398178088,0.0,149.6184110829477,8556.42901715621,0.0,0.0,466.87640937488607,139.36609235071225,1.0,577.5,466.87640937488607,139.36609235071225,271.12640937488607,0.0,461369.14961169777,5000.0,0.0,2.385064671136072,0.0
