DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-26 20:45:00,351.862,211.0,1000.0,8.6477736,3.35,1.0,0.0,621.804398178088,0.0,118.8499900303162,8437.579027125894,0.0,0.0,466.4576593748861,139.24109235071225,1.0,577.5,466.4576593748861,139.24109235071225,255.45765937488608,0.0,461573.51573919767,5000.0,0.0,2.2106998074639153,0.0
2024-05-26 21:00:00,353.998,239.75,1000.0,8.5008984,3.35,1.0,0.0,621.804398178088,0.0,120.96683213557934,8316.612194990315,0.0,0.0,466.03890937488603,139.11609235071225,1.0,577.5,466.03890937488603,139.11609235071225,226.28890937488603,0.0,461754.54686669755,5000.0,0.0,1.9438536366001502,0.0
2024-05-26 21:15:00,415.127,234.25,1000.0,8.5008984,3.35,1.0,0.0,621.804398178088,0.0,185.1815689776845,8131.4306260126305,0.0,0.0,465.62015937488604,138.99109235071225,1.0,577.5,465.62015937488604,138.99109235071225,231.37015937488604,0.0,461939.64299419743,5000.0,0.0,1.9877061232652553,0.0
2024-05-26 21:30:00,398.479,238.0,1000.0,8.5008984,3.35,1.0,0.0,621.804398178088,0.0,167.52577950400038,7963.90484650863,0.0,0.0,465.20140937488605,138.86609235071225,1.0,577.5,465.20140937488605,138.86609235071225,227.20140937488605,0.0,462121.40412169736,5000.0,0.0,1.9546277704827144,0.0
2024-05-26 21:45:00,385.29,214.5,1000.0,8.5008984,3.35,1.0,0.0,621.804398178088,0.0,153.51104266189503,7810.393803846735,0.0,0.0,464.78265937488607,138.74109235071225,1.0,577.5,464.78265937488607,138.74109235071225,250.28265937488607,0.0,462321.63024919725,5000.0,0.0,2.1668189248246437,0.0
2024-05-26 22:00:00,375.967,247.25,1000.0,8.7053328,3.35,1.0,0.0,621.804398178088,0.0,143.56577950400032,7666.828024342734,0.0,0.0,464.3639093748861,138.61609235071225,1.0,577.5,464.3639093748861,138.61609235071225,217.11390937488608,0.0,462495.3213766971,5000.0,0.0,1.8781149014151106,0.0
2024-05-26 22:15:00,350.309,178.25,1000.0,8.7053328,3.35,1.0,0.0,621.804398178088,0.0,116.4257795040003,7550.402244838734,0.0,0.0,463.94515937488603,138.49109235071225,1.0,577.5,463.94515937488603,138.49109235071225,285.69515937488603,0.0,462723.877504197,5000.0,0.0,2.602777892706233,0.0
2024-05-26 22:30:00,339.82,181.0,1000.0,8.7053328,3.35,1.0,0.0,621.804398178088,0.0,105.2531479250529,7445.149096913681,0.0,0.0,463.52640937488604,138.36609235071225,1.0,577.5,463.52640937488604,138.36609235071225,282.52640937488604,0.0,462949.89863169694,5000.0,0.0,2.560919388811525,0.0
2024-05-26 22:45:00,388.667,200.5,1000.0,8.7053328,3.35,1.0,0.0,621.804398178088,0.0,156.53946371452656,7288.609633199155,0.0,0.0,463.10765937488605,138.24109235071225,1.0,577.5,463.10765937488605,138.24109235071225,262.60765937488605,0.0,463159.9847591969,5000.0,0.0,2.309763887156539,0.0
2024-05-26 23:00:00,383.42,177.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,150.88472687242148,7137.724906326734,0.0,0.0,462.68890937488607,138.11609235071225,1.0,577.5,462.68890937488607,138.11609235071225,285.18890937488607,0.0,463388.13588669675,5000.0,0.0,2.606698080985274,0.0
2024-05-26 23:15:00,377.825,163.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,144.8636742408425,6992.861232085891,0.0,0.0,462.2701593748861,137.99109235071225,1.0,577.5,462.2701593748861,137.99109235071225,298.7701593748861,0.0,463627.1520141967,5000.0,0.0,2.8273404243112297,0.0
2024-05-26 23:30:00,387.864,168.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,155.2994637145267,6837.561768371364,0.0,0.0,461.85140937488603,137.86609235071225,1.0,577.5,461.85140937488603,137.86609235071225,293.35140937488603,0.0,463861.8331416968,5000.0,0.0,2.7409579191387894,0.0
2024-05-26 23:45:00,362.172,153.5,1000.0,8.5465488,3.35,1.0,0.0,621.804398178088,0.0,128.12367424084246,6709.438094130522,0.0,0.0,461.43265937488604,137.74109235071225,1.0,577.5,461.43265937488604,137.74109235071225,307.93265937488604,0.0,464108.1792691967,5000.0,0.0,3.0060759568396485,0.0
2024-05-27 00:00:00,340.47,160.25,1000.0,8.220377,3.35,1.0,99.89049052880034,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,461.01390937488605,137.61609235071225,1.0,577.5,461.01390937488605,137.61609235071225,300.76390937488605,0.0,464348.7903966966,5000.0,0.0,2.876841868174016,0.0
2024-05-27 00:15:00,337.893,119.75,1000.0,8.220377,3.35,1.0,97.18849052880034,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,460.59515937488607,137.49109235071225,1.0,577.5,460.59515937488607,137.49109235071225,340.84515937488607,0.0,464621.4665241965,5000.0,0.0,3.846306132566898,0.0
2024-05-27 00:30:00,343.451,126.5,1000.0,8.220377,3.35,1.0,102.62149052880034,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,460.1764093748861,137.36609235071225,1.0,577.5,460.1764093748861,137.36609235071225,333.6764093748861,0.0,464888.4076516964,5000.0,0.0,3.6377581768765697,0.0
2024-05-27 00:45:00,299.49,142.5,1000.0,8.220377,3.35,1.0,58.535490528800324,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,459.75765937488603,137.24109235071225,1.0,577.5,459.75765937488603,137.24109235071225,317.25765937488603,0.0,465142.2137791963,5000.0,0.0,3.2263695394728846,0.0
2024-05-27 01:00:00,270.933,135.0,1000.0,8.1876344,3.35,1.0,29.853490528800307,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,459.33890937488604,137.11609235071225,1.0,577.5,459.33890937488604,137.11609235071225,324.33890937488604,0.0,465401.6849066962,5000.0,0.0,3.4025104398139705,0.0
2024-05-27 01:15:00,244.158,133.25,1000.0,8.1876344,3.35,1.0,2.95349052880033,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,458.92015937488605,136.99109235071225,1.0,577.5,458.92015937488605,136.99109235071225,325.67015937488605,0.0,465662.2210341961,5000.0,0.0,3.444053728892203,0.0
2024-05-27 01:30:00,262.188,139.75,1000.0,8.1876344,3.35,1.0,20.858490528800303,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,458.50140937488607,136.86609235071225,1.0,577.5,458.50140937488607,136.86609235071225,318.75140937488607,0.0,465917.222161696,5000.0,0.0,3.2808687611798644,0.0
2024-05-27 01:45:00,242.214,123.5,1000.0,8.1876344,3.35,1.0,0.7594905288002565,621.804398178088,0.0,0.0,6709.438094130522,0.0,0.0,458.0826593748861,136.74109235071225,1.0,577.5,458.0826593748861,136.74109235071225,334.5826593748861,0.0,466184.8882891959,5000.0,0.0,3.7091713309707375,0.0
2024-05-27 02:00:00,215.719,121.5,1000.0,7.927678,3.35,1.0,0.0,621.804398178088,25.860509471199634,0.0,6734.005578128162,0.0,0.0,457.66390937488603,136.61609235071225,1.0,577.5,457.66390937488603,136.61609235071225,336.16390937488603,0.0,466453.8194166958,5000.0,0.0,3.7667811471184036,0.0
2024-05-27 02:15:00,268.48,136.0,1000.0,7.927678,3.35,1.0,26.775490528800333,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,457.24515937488604,136.49109235071225,1.0,577.5,457.24515937488604,136.49109235071225,321.24515937488604,0.0,466710.8155441957,5000.0,0.0,3.362096760109456,0.0
2024-05-27 02:30:00,293.926,163.25,1000.0,7.927678,3.35,1.0,52.096490528800246,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,456.82640937488605,136.36609235071225,1.0,577.5,456.82640937488605,136.36609235071225,293.57640937488605,0.0,466945.6766716956,5000.0,0.0,2.7983241003055808,0.0
2024-05-27 02:45:00,278.813,196.0,1000.0,7.927678,3.35,1.0,36.8584905288003,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,456.40765937488607,136.24109235071225,1.0,577.5,456.40765937488607,136.24109235071225,260.40765937488607,0.0,467154.0027991955,5000.0,0.0,2.3286105070147247,0.0
2024-05-27 03:00:00,244.419,210.5,1000.0,7.9296624,3.35,1.0,2.3394905288002974,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,455.9889093748861,136.11609235071225,1.0,577.5,455.9889093748861,136.11609235071225,245.48890937488608,0.0,467350.39392669545,5000.0,0.0,2.166218096792808,0.0
2024-05-27 03:15:00,278.53,194.0,1000.0,7.9296624,3.35,1.0,36.32549052880029,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,455.57015937488603,135.99109235071225,1.0,577.5,455.57015937488603,135.99109235071225,261.57015937488603,0.0,467559.6500541954,5000.0,0.0,2.348299790592196,0.0
2024-05-27 03:30:00,278.145,228.25,1000.0,7.9296624,3.35,1.0,35.8154905288003,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,455.15140937488604,135.86609235071225,1.0,577.5,455.15140937488604,135.86609235071225,226.90140937488604,0.0,467741.1711816953,5000.0,0.0,1.9940916073379453,0.0
2024-05-27 03:45:00,282.061,193.25,1000.0,7.9296624,3.35,1.0,39.60649052880024,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,454.73265937488605,135.74109235071225,1.0,577.5,454.73265937488605,135.74109235071225,261.48265937488605,0.0,467950.3573091952,5000.0,0.0,2.3530797380330455,0.0
2024-05-27 04:00:00,267.646,220.5,1000.0,8.210455,3.35,1.0,25.066490528800273,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,454.31390937488607,135.61609235071225,1.0,577.5,454.31390937488607,135.61609235071225,233.81390937488607,0.0,468137.4084366951,5000.0,0.0,2.0603805413827034,0.0
2024-05-27 04:15:00,281.908,213.75,1000.0,8.210455,3.35,1.0,39.20349052880033,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,453.8951593748861,135.49109235071225,1.0,577.5,453.8951593748861,135.49109235071225,240.14515937488608,0.0,468329.524564195,5000.0,0.0,2.1234861257304614,0.0
2024-05-27 04:30:00,245.696,210.0,1000.0,8.210455,3.35,1.0,2.866490528800341,621.804398178088,0.0,0.0,6734.005578128162,0.0,0.0,453.47640937488603,135.36609235071225,1.0,577.5,453.47640937488603,135.36609235071225,243.47640937488603,0.0,468524.3056916949,5000.0,0.0,2.159411473213743,0.0
2024-05-27 04:45:00,241.277,292.5,1000.0,8.210455,3.35,1.0,0.0,621.804398178088,1.6775094711996417,0.0,6735.599212125801,0.0,0.0,453.05765937488604,135.24109235071225,1.0,577.5,453.05765937488604,135.24109235071225,160.55765937488604,0.0,468652.7518191948,5000.0,0.0,1.5489150747859353,0.0
2024-05-27 05:00:00,259.092,282.0,1000.0,8.5547484,3.35,1.0,0.0,621.804398178088,0.0,16.855253188210842,6718.743958937591,0.0,0.0,452.63890937488605,135.11609235071225,1.0,577.5,452.63890937488605,135.11609235071225,170.63890937488605,0.0,468789.26294669474,5000.0,0.0,1.6051025155137804,0.0
2024-05-27 05:15:00,264.387,261.75,1000.0,8.5547484,3.35,1.0,0.0,621.804398178088,0.0,22.297358451368694,6696.446600486222,0.0,0.0,452.22015937488607,134.99109235071225,1.0,577.5,452.22015937488607,134.99109235071225,190.47015937488607,0.0,468941.63907419465,5000.0,0.0,1.7276796919766422,0.0
2024-05-27 05:30:00,258.292,323.0,1000.0,8.5547484,3.35,1.0,0.0,621.804398178088,0.0,15.749990030316033,6680.696610455906,0.0,0.0,451.8014093748861,134.86609235071225,1.0,577.5,451.8014093748861,134.86609235071225,128.80140937488608,0.0,469044.68020169454,5000.0,0.0,1.398765973296861,0.0
2024-05-27 05:45:00,269.872,241.75,1000.0,8.5547484,3.35,1.0,0.0,621.804398178088,0.0,27.807884767158303,6652.888725688747,0.0,0.0,451.38265937488603,134.74109235071225,1.0,577.5,451.38265937488603,134.74109235071225,209.63265937488603,0.0,469212.3863291945,5000.0,0.0,1.867146471043996,0.0
2024-05-27 06:00:00,307.791,305.5,1000.0,8.5309356,3.35,1.0,0.0,621.804398178088,0.0,67.591042661895,6585.297683026853,0.0,0.0,450.96390937488604,134.61609235071225,1.0,577.5,450.96390937488604,134.61609235071225,145.46390937488604,0.0,469328.7574566944,5000.0,0.0,1.4761502761862064,0.0
2024-05-27 06:15:00,310.536,275.0,1000.0,8.5309356,3.35,1.0,0.0,621.804398178088,0.0,70.34893739873723,6514.948745628115,0.0,0.0,450.54515937488605,134.49109235071225,1.0,577.5,450.54515937488605,134.49109235071225,175.54515937488605,0.0,469469.1935841943,5000.0,0.0,1.6383460340904947,0.0
2024-05-27 06:30:00,337.676,332.0,1000.0,8.5309356,3.35,1.0,0.0,621.804398178088,0.0,98.78577950400026,6416.162966124115,0.0,0.0,450.12640937488607,134.36609235071225,1.0,577.5,450.12640937488607,134.36609235071225,118.12640937488607,0.0,469563.6947116942,5000.0,0.0,1.3558024378761628,0.0
2024-05-27 06:45:00,350.192,286.5,1000.0,8.5309356,3.35,1.0,0.0,621.804398178088,0.0,111.82893739873718,6304.334028725378,0.0,0.0,449.7076593748861,134.24109235071225,1.0,577.5,449.7076593748861,134.24109235071225,163.20765937488608,0.0,469694.2608391941,5000.0,0.0,1.5696602421461991,0.0
2024-05-27 07:00:00,371.465,353.0,1000.0,8.2918154,3.35,1.0,0.0,621.804398178088,0.0,134.08999003031605,6170.244038695062,0.0,0.0,449.28890937488603,134.11609235071225,1.0,577.5,449.28890937488603,134.11609235071225,96.28890937488603,0.0,469771.291966694,5000.0,0.0,1.2727731143764476,0.0
2024-05-27 07:15:00,354.142,360.75,1000.0,8.2918154,3.35,1.0,0.0,621.804398178088,0.0,115.7236742408425,6054.52036445422,0.0,0.0,448.87015937488604,133.99109235071225,1.0,577.5,448.87015937488604,133.99109235071225,88.12015937488604,0.0,469841.7880941939,5000.0,0.0,1.24426932605651,0.0
2024-05-27 07:30:00,378.169,389.0,1000.0,8.2918154,3.35,1.0,0.0,621.804398178088,0.0,140.88367424084242,5913.636690213378,0.0,0.0,448.45140937488605,133.86609235071225,1.0,577.5,448.45140937488605,133.86609235071225,59.451409374886055,0.0,469889.3492216938,5000.0,0.0,1.1528313865678306,0.0
2024-05-27 07:45:00,408.722,368.0,1000.0,8.2918154,3.35,1.0,0.0,621.804398178088,0.0,172.91314792505295,5740.723542288325,0.0,0.0,448.03265937488607,133.74109235071225,1.0,577.5,448.03265937488607,133.74109235071225,80.03265937488607,0.0,469953.37534919375,5000.0,0.0,1.217480052649147,0.0
2024-05-27 08:00:00,396.018,307.5,1000.0,8.562686,3.35,1.0,0.0,621.804398178088,0.0,159.4089373987372,5581.314604889588,0.0,0.0,447.6139093748861,133.61609235071225,1.0,577.5,447.6139093748861,133.61609235071225,140.11390937488608,0.0,470065.46647669363,5000.0,0.0,1.455654989837028,0.0
2024-05-27 08:15:00,422.101,305.5,1000.0,8.562686,3.35,1.0,0.0,621.804398178088,0.0,186.73314792505298,5394.5814569645345,0.0,0.0,447.19515937488603,133.49109235071225,1.0,577.5,447.19515937488603,133.49109235071225,141.69515937488603,0.0,470178.8226041935,5000.0,0.0,1.4638139423073193,0.0
2024-05-27 08:30:00,429.962,257.0,1000.0,8.562686,3.35,1.0,0.0,621.804398178088,0.0,194.8763058197898,5199.705151144744,0.0,0.0,446.77640937488604,133.36609235071225,1.0,577.5,446.77640937488604,133.36609235071225,189.77640937488604,0.0,470330.64373169345,5000.0,0.0,1.7384296084625916,0.0
2024-05-27 08:45:00,403.872,285.25,1000.0,8.562686,3.35,1.0,0.0,621.804398178088,0.0,167.28156897768463,5032.42358216706,0.0,0.0,446.35765937488605,133.24109235071225,1.0,577.5,446.35765937488605,133.24109235071225,161.10765937488605,0.0,470459.52985919337,5000.0,0.0,1.5647945990355339,0.0
2024-05-27 09:00:00,392.718,297.75,1000.0,8.4594972,3.35,1.0,0.0,621.804398178088,0.0,155.40893739873727,4877.014644768323,0.0,0.0,445.93890937488607,133.11609235071225,1.0,577.5,445.93890937488607,133.11609235071225,148.18890937488607,0.0,470578.08098669327,5000.0,0.0,1.4976957493698944,0.0
2024-05-27 09:15:00,385.976,286.0,1000.0,8.4594972,3.35,1.0,0.0,621.804398178088,0.0,148.1805163461056,4728.834128422217,0.0,0.0,445.5201593748861,132.99109235071225,1.0,577.5,445.5201593748861,132.99109235071225,159.52015937488608,0.0,470705.6971141932,5000.0,0.0,1.5577627950170843,0.0
2024-05-27 09:30:00,395.637,295.5,1000.0,8.4594972,3.35,1.0,0.0,621.804398178088,0.0,158.21841108294765,4570.615717339269,0.0,0.0,445.10140937488603,132.86609235071225,1.0,577.5,445.10140937488603,132.86609235071225,149.60140937488603,0.0,470825.3782416931,5000.0,0.0,1.5062653447542675,0.0
2024-05-27 09:45:00,406.35,241.0,1000.0,8.4594972,3.35,1.0,0.0,621.804398178088,0.0,169.36367424084247,4401.252043098427,0.0,0.0,444.68265937488604,132.74109235071225,1.0,577.5,444.68265937488604,132.74109235071225,203.68265937488604,0.0,470988.324369193,5000.0,0.0,1.845156262966332,0.0
2024-05-27 10:00:00,397.712,279.25,1000.0,8.5170448,3.35,1.0,0.0,621.804398178088,0.0,160.13946371452664,4241.1125793839,0.0,0.0,444.26390937488605,132.61609235071225,1.0,577.5,444.26390937488605,132.61609235071225,165.01390937488605,0.0,471120.3354966929,5000.0,0.0,1.5909182072511587,0.0
2024-05-27 10:15:00,442.949,277.5,1000.0,8.5170448,3.35,1.0,0.0,621.804398178088,0.0,207.6257795040004,4033.4867998798995,0.0,0.0,443.84515937488607,132.49109235071225,1.0,577.5,443.84515937488607,132.49109235071225,166.34515937488607,0.0,471253.41162419284,5000.0,0.0,1.5994420157653553,0.0
2024-05-27 10:30:00,469.191,267.0,1000.0,8.5170448,3.35,1.0,0.0,621.804398178088,0.0,235.1173584513688,3798.3694414285305,0.0,0.0,443.4264093748861,132.36609235071225,1.0,577.5,443.4264093748861,132.36609235071225,176.42640937488608,0.0,471394.55275169277,5000.0,0.0,1.6607730688197981,0.0
2024-05-27 10:45:00,497.106,301.0,1000.0,8.5170448,3.35,1.0,0.0,621.804398178088,0.0,264.3699900303161,3533.9994513982147,0.0,0.0,443.00765937488603,132.24109235071225,1.0,577.5,443.00765937488603,132.24109235071225,142.00765937488603,0.0,471508.15887919266,5000.0,0.0,1.4717862437703855,0.0
2024-05-27 11:00:00,515.217,260.0,1000.0,8.3404332,3.35,1.0,0.0,621.804398178088,0.0,283.3026216092635,3250.696829788951,0.0,0.0,442.58890937488604,132.11609235071225,1.0,577.5,442.58890937488604,132.11609235071225,182.58890937488604,0.0,471654.2300066926,5000.0,0.0,1.702265036057254,0.0
2024-05-27 11:15:00,514.444,225.0,1000.0,8.3404332,3.35,1.0,0.0,621.804398178088,0.0,282.3573584513687,2968.3394713375824,0.0,0.0,442.17015937488605,131.99109235071225,1.0,577.5,442.17015937488605,131.99109235071225,217.17015937488605,0.0,471827.9661341925,5000.0,0.0,1.965200708332827,0.0
2024-05-27 11:30:00,465.976,225.25,1000.0,8.3404332,3.35,1.0,0.0,621.804398178088,0.0,231.20683213557928,2737.1326392020032,0.0,0.0,441.75140937488607,131.86609235071225,1.0,577.5,441.75140937488607,131.86609235071225,216.50140937488607,0.0,472001.1672616924,5000.0,0.0,1.9611605299661978,0.0
2024-05-27 11:45:00,490.543,198.0,1000.0,8.3404332,3.35,1.0,0.0,621.804398178088,0.0,256.9352531882109,2480.1973860137923,0.0,0.0,441.3326593748861,131.74109235071225,1.0,577.5,441.3326593748861,131.74109235071225,243.33265937488608,0.0,472195.8333891923,5000.0,0.0,2.2289528251256874,0.0
2024-05-27 12:00:00,503.687,193.75,1000.0,8.0110228,3.35,1.0,257.1074905288003,621.804398178088,0.0,0.0,2480.1973860137923,0.0,0.0,440.91390937488603,131.61609235071225,1.0,577.5,440.91390937488603,131.61609235071225,247.16390937488603,0.0,472393.5645166922,5000.0,0.0,2.275684693547799,0.0
2024-05-27 12:15:00,469.913,187.0,1000.0,8.0110228,3.35,1.0,223.20849052880033,621.804398178088,0.0,0.0,2480.1973860137923,0.0,0.0,440.49515937488604,131.49109235071225,1.0,577.5,440.49515937488604,131.49109235071225,253.49515937488604,0.0,472596.3606441921,5000.0,0.0,2.3555890875662353,0.0
2024-05-27 12:30:00,418.905,262.5,1000.0,8.0110228,3.35,1.0,0.0,449.72890764928775,0.0,0.0,2480.1973860137923,0.0,0.0,440.07640937488605,131.36609235071225,1.0,577.5,440.07640937488605,131.36609235071225,177.57640937488605,0.0,472738.421771692,5000.0,0.0,1.6764815595233755,0.0
2024-05-27 12:45:00,446.354,214.25,1000.0,8.0110228,3.35,1.0,0.0,422.4049076492877,0.0,0.0,2480.1973860137923,0.0,0.0,439.65765937488607,131.24109235071225,1.0,577.5,439.65765937488607,131.24109235071225,225.40765937488607,0.0,472918.7478991919,5000.0,0.0,2.0520777567089197,0.0
2024-05-27 13:00:00,497.205,215.5,1000.0,8.0933754,3.35,1.0,0.0,371.6789076492878,0.0,0.0,2480.1973860137923,0.0,0.0,439.2389093748861,131.11609235071225,1.0,577.5,439.2389093748861,131.11609235071225,223.73890937488608,0.0,473097.7390266918,5000.0,0.0,2.0382315980273136,0.0
2024-05-27 13:15:00,474.778,169.5,1000.0,8.0933754,3.35,1.0,227.57349052880033,621.804398178088,0.0,0.0,2480.1973860137923,0.0,0.0,438.82015937488603,130.99109235071225,1.0,577.5,438.82015937488603,130.99109235071225,269.32015937488603,0.0,473313.19515419175,5000.0,0.0,2.5889094948370857,0.0
2024-05-27 13:30:00,515.028,226.75,1000.0,8.0933754,3.35,1.0,0.0,354.1059076492877,0.0,0.0,2480.1973860137923,0.0,0.0,438.40140937488604,130.86609235071225,1.0,577.5,438.40140937488604,130.86609235071225,211.65140937488604,0.0,473482.51628169167,5000.0,0.0,1.9334130512674137,0.0
2024-05-27 13:45:00,503.468,246.0,1000.0,8.0933754,3.35,1.0,0.0,365.79090764928776,0.0,0.0,2480.1973860137923,0.0,0.0,437.98265937488605,130.74109235071225,1.0,577.5,437.98265937488605,130.74109235071225,191.98265937488605,0.0,473636.1024091916,5000.0,0.0,1.7804173145320572,0.0
2024-05-27 14:00:00,426.264,226.75,1000.0,7.416695,3.35,1.0,621.804398178088,0.0,1064.9243058273757,0.0,3491.8754765497993,426.264,0.0,437.56390937488607,130.61609235071225,1.0,577.5,437.56390937488607,130.61609235071225,210.81390937488607,0.0,473804.75353669154,5000.0,0.0,1.929719556228825,0.0
2024-05-27 14:15:00,490.462,206.5,1000.0,7.416695,3.35,1.0,621.804398178088,0.0,1000.8513058273758,0.0,4442.684217085806,490.462,0.0,437.1451593748861,130.49109235071225,1.0,577.5,437.1451593748861,130.49109235071225,230.64515937488608,0.0,473989.26966419147,5000.0,0.0,2.1169257112585282,0.0
2024-05-27 14:30:00,538.836,201.75,1000.0,7.416695,3.35,1.0,621.804398178088,0.0,952.6023058273757,0.0,5347.656407621813,538.836,0.0,436.72640937488603,130.36609235071225,1.0,577.5,436.72640937488603,130.36609235071225,234.97640937488603,0.0,474177.25079169136,5000.0,0.0,2.1646910006190136,0.0
2024-05-27 14:45:00,476.051,206.5,1000.0,7.416695,3.35,1.0,621.804398178088,0.0,1015.5123058273758,0.0,6312.39309815782,476.051,0.0,436.30765937488604,130.24109235071225,1.0,577.5,436.30765937488604,130.24109235071225,229.80765937488604,0.0,474361.09691919124,5000.0,0.0,2.1128700211858886,0.0
2024-05-27 15:00:00,439.745,202.25,1000.0,7.9941554,3.35,1.0,0.0,430.1389076492877,0.0,0.0,6312.39309815782,0.0,0.0,435.88890937488605,130.11609235071225,1.0,577.5,435.88890937488605,130.11609235071225,233.63890937488605,0.0,474548.00804669113,5000.0,0.0,2.1551985630402277,0.0
2024-05-27 15:15:00,454.978,270.5,1000.0,7.9941554,3.35,1.0,206.77349052880038,621.804398178088,0.0,0.0,6312.39309815782,0.0,0.0,435.47015937488607,129.99109235071225,1.0,577.5,435.47015937488607,129.99109235071225,164.97015937488607,0.0,474679.984174191,5000.0,0.0,1.6098711991677859,0.0
2024-05-27 15:30:00,438.077,236.5,1000.0,7.9941554,3.35,1.0,189.7474905288003,621.804398178088,0.0,0.0,6312.39309815782,0.0,0.0,435.0514093748861,129.86609235071225,1.0,577.5,435.0514093748861,129.86609235071225,198.55140937488608,0.0,474838.8253016909,5000.0,0.0,1.8395408430227742,0.0
2024-05-27 15:45:00,398.588,228.75,1000.0,7.9941554,3.35,1.0,0.0,471.67090764928776,0.0,0.0,6312.39309815782,0.0,0.0,434.63265937488603,129.74109235071225,1.0,577.5,434.63265937488603,129.74109235071225,205.88265937488603,0.0,475003.5314291908,5000.0,0.0,1.900033483606059,0.0
2024-05-27 16:00:00,394.296,203.25,1000.0,8.6361088,3.35,1.0,0.0,621.804398178088,0.0,153.3857795040004,6159.007318653819,0.0,0.0,434.21390937488604,129.61609235071225,1.0,577.5,434.21390937488604,129.61609235071225,230.96390937488604,0.0,475188.30255669076,5000.0,0.0,2.136353797662416,0.0
2024-05-27 16:15:00,421.706,198.75,1000.0,8.6361088,3.35,1.0,0.0,621.804398178088,0.0,182.1068321355793,5976.90048651824,0.0,0.0,433.79515937488605,129.49109235071225,1.0,577.5,433.79515937488605,129.49109235071225,235.04515937488605,0.0,475376.33868419065,5000.0,0.0,2.182617154087477,0.0
2024-05-27 16:30:00,393.854,178.25,1000.0,8.6361088,3.35,1.0,0.0,621.804398178088,0.0,152.6573584513688,5824.243128066871,0.0,0.0,433.37640937488607,129.36609235071225,1.0,577.5,433.37640937488607,129.36609235071225,255.12640937488607,0.0,475580.43981169054,5000.0,0.0,2.431284204066682,0.0
2024-05-27 16:45:00,421.68,189.25,1000.0,8.6361088,3.35,1.0,0.0,621.804398178088,0.0,181.81630581978987,5642.426822247081,0.0,0.0,432.9576593748861,129.24109235071225,1.0,577.5,432.9576593748861,129.24109235071225,243.70765937488608,0.0,475775.4059391904,5000.0,0.0,2.2877551354023042,0.0
2024-05-27 17:00:00,443.282,149.75,1000.0,8.6331322,3.35,1.0,0.0,621.804398178088,0.0,204.42367424084236,5438.003148006239,0.0,0.0,432.53890937488603,129.11609235071225,1.0,577.5,432.53890937488603,129.11609235071225,282.78890937488603,0.0,476001.6370666903,5000.0,0.0,2.8884067403999065,0.0
2024-05-27 17:15:00,441.824,168.75,1000.0,8.6331322,3.35,1.0,0.0,621.804398178088,0.0,202.75735845136884,5235.2457895548705,0.0,0.0,432.12015937488604,128.99109235071225,1.0,577.5,432.12015937488604,128.99109235071225,263.37015937488604,0.0,476212.3331941902,5000.0,0.0,2.5607120555548804,0.0
2024-05-27 17:30:00,442.566,179.5,1000.0,8.6331322,3.35,1.0,0.0,621.804398178088,0.0,203.40683213557932,5031.838957419292,0.0,0.0,431.70140937488605,128.86609235071225,1.0,577.5,431.70140937488605,128.86609235071225,252.20140937488605,0.0,476414.09432169015,5000.0,0.0,2.405021779247276,0.0
2024-05-27 17:45:00,461.082,174.75,1000.0,8.6331322,3.35,1.0,0.0,621.804398178088,0.0,222.76577950400034,4809.073177915291,0.0,0.0,431.28265937488607,128.74109235071225,1.0,577.5,431.28265937488607,128.74109235071225,256.53265937488607,0.0,476619.32044919004,5000.0,0.0,2.4679980507861865,0.0
2024-05-27 18:00:00,450.584,176.75,1000.0,8.508115,3.35,1.0,0.0,621.804398178088,0.0,211.5836742408425,4597.489503674448,0.0,0.0,430.8639093748861,128.61609235071225,1.0,577.5,430.8639093748861,128.61609235071225,254.11390937488608,0.0,476822.61157668993,5000.0,0.0,2.437702457566541,0.0
2024-05-27 18:15:00,429.454,233.5,1000.0,8.508115,3.35,1.0,0.0,621.804398178088,0.0,189.20999003031608,4408.279513644132,0.0,0.0,430.44515937488603,128.49109235071225,1.0,577.5,430.44515937488603,128.49109235071225,196.94515937488603,0.0,476980.16770418984,5000.0,0.0,1.8434482200209252,0.0
2024-05-27 18:30:00,445.007,237.75,1000.0,8.508115,3.35,1.0,0.0,621.804398178088,0.0,205.4499900303162,4202.829523613816,0.0,0.0,430.02640937488604,128.36609235071225,1.0,577.5,430.02640937488604,128.36609235071225,192.27640937488604,0.0,477133.98883168976,5000.0,0.0,1.808733583069973,0.0
2024-05-27 18:45:00,444.409,252.25,1000.0,8.508115,3.35,1.0,0.0,621.804398178088,0.0,204.68893739873718,3998.140586215078,0.0,0.0,429.60765937488605,128.24109235071225,1.0,577.5,429.60765937488605,128.24109235071225,177.35765937488605,0.0,477275.8749591897,5000.0,0.0,1.703102713081808,0.0
2024-05-27 19:00:00,444.28,258.5,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,204.42156897768453,3793.7190172373935,0.0,0.0,429.18890937488607,128.11609235071225,1.0,577.5,429.18890937488607,128.11609235071225,170.68890937488607,0.0,477412.4260866896,5000.0,0.0,1.6603052587036211,0.0
2024-05-27 19:15:00,455.696,268.25,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,216.30683213557933,3577.412185101814,0.0,0.0,428.7701593748861,127.99109235071225,1.0,577.5,428.7701593748861,127.99109235071225,160.52015937488608,0.0,477540.84221418947,5000.0,0.0,1.5983976118355492,0.0
2024-05-27 19:30:00,472.207,254.25,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,233.55525318821086,3343.856931913603,0.0,0.0,428.35140937488603,127.86609235071225,1.0,577.5,428.35140937488603,127.86609235071225,174.10140937488603,0.0,477680.12334168935,5000.0,0.0,1.6847646386426196,0.0
2024-05-27 19:45:00,441.424,242.75,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,201.02051634610558,3142.8364155674976,0.0,0.0,427.93265937488604,127.74109235071225,1.0,577.5,427.93265937488604,127.74109235071225,185.18265937488604,0.0,477828.2694691893,5000.0,0.0,1.7628533856843915,0.0
2024-05-27 20:00:00,442.889,230.0,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,202.43104266189508,2940.4053729056027,0.0,0.0,427.51390937488605,127.61609235071225,1.0,577.5,427.51390937488605,127.61609235071225,197.51390937488605,0.0,477986.2805966892,5000.0,0.0,1.8587561277168958,0.0
2024-05-27 20:15:00,443.127,271.75,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,202.54999003031608,2737.8553828752865,0.0,0.0,427.09515937488607,127.49109235071225,1.0,577.5,427.09515937488607,127.49109235071225,155.34515937488607,0.0,478110.55672418914,5000.0,0.0,1.5716473206067565,0.0
2024-05-27 20:30:00,402.227,290.0,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,159.3657795040003,2578.489603371286,0.0,0.0,426.6764093748861,127.36609235071225,1.0,577.5,426.6764093748861,127.36609235071225,136.67640937488608,0.0,478219.897851689,5000.0,0.0,1.471297963361676,0.0
2024-05-27 20:45:00,429.021,289.25,1000.0,8.255104,3.35,1.0,0.0,621.804398178088,0.0,187.43841108294765,2391.0511922883384,0.0,0.0,426.25765937488603,127.24109235071225,1.0,577.5,426.25765937488603,127.24109235071225,137.00765937488603,0.0,478329.5039791889,5000.0,0.0,1.4736652009503406,0.0
2024-05-27 21:00:00,406.692,241.0,1000.0,8.2441898,3.35,1.0,155.61249052880032,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,425.83890937488604,127.11609235071225,1.0,577.5,425.83890937488604,127.11609235071225,184.83890937488604,0.0,478477.3751066888,5000.0,0.0,1.766966428941436,0.0
2024-05-27 21:15:00,455.346,227.75,1000.0,8.2441898,3.35,1.0,204.14149052880032,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,425.42015937488605,126.99109235071225,1.0,577.5,425.42015937488605,126.99109235071225,197.67015937488605,0.0,478635.51123418874,5000.0,0.0,1.867926056530784,0.0
2024-05-27 21:30:00,438.428,295.25,1000.0,8.2441898,3.35,1.0,187.0984905288003,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,425.00140937488607,126.86609235071225,1.0,577.5,425.00140937488607,126.86609235071225,129.75140937488607,0.0,478739.31236168864,5000.0,0.0,1.4394628598641357,0.0
2024-05-27 21:45:00,412.42,277.5,1000.0,8.2441898,3.35,1.0,160.9654905288004,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,424.5826593748861,126.74109235071225,1.0,577.5,424.5826593748861,126.74109235071225,147.08265937488608,0.0,478856.97848918854,5000.0,0.0,1.5300276013509408,0.0
2024-05-27 22:00:00,407.093,235.75,1000.0,8.2213692,3.35,1.0,155.5134905288004,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,424.16390937488603,126.61609235071225,1.0,577.5,424.16390937488603,126.61609235071225,188.41390937488603,0.0,479007.70961668843,5000.0,0.0,1.7992106442200893,0.0
2024-05-27 22:15:00,391.075,233.0,1000.0,8.2213692,3.35,1.0,139.37049052880036,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,423.74515937488604,126.49109235071225,1.0,577.5,423.74515937488604,126.49109235071225,190.74515937488604,0.0,479160.3057441883,5000.0,0.0,1.8186487526819144,0.0
2024-05-27 22:30:00,381.817,178.25,1000.0,8.2213692,3.35,1.0,129.98749052880032,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,423.32640937488605,126.36609235071225,1.0,577.5,423.32640937488605,126.36609235071225,245.07640937488605,0.0,479356.3668716882,5000.0,0.0,2.374902717390665,0.0
2024-05-27 22:45:00,402.897,180.0,1000.0,8.2213692,3.35,1.0,150.94249052880025,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,422.90765937488607,126.24109235071225,1.0,577.5,422.90765937488607,126.24109235071225,242.90765937488607,0.0,479550.69299918815,5000.0,0.0,2.349486996527145,0.0
2024-05-27 23:00:00,396.505,184.25,1000.0,8.1677904,3.35,1.0,0.0,477.3789076492877,0.0,0.0,2391.0511922883384,0.0,0.0,422.4889093748861,126.11609235071225,1.0,577.5,422.4889093748861,126.11609235071225,238.23890937488608,0.0,479741.28412698413,5000.0,0.0,2.293019860922041,0.0
2024-05-27 23:15:00,400.887,183.0,1000.0,8.1677904,3.35,1.0,148.68249052880026,621.804398178088,0.0,0.0,2391.0511922883384,0.0,0.0,422.07015937488603,125.99109235071225,1.0,577.5,422.07015937488603,125.99109235071225,239.07015937488603,0.0,479932.54025418794,5000.0,0.0,2.3063943135239673,0.0
2024-05-27 23:30:00,374.348,161.25,1000.0,8.1677904,3.35,1.0,0.0,499.78590764928776,0.0,0.0,2391.0511922883384,0.0,0.0,421.65140937488604,125.86609235071225,1.0,577.5,421.65140937488604,125.86609235071225,260.40140937488604,0.0,480140.86138168786,5000.0,0.0,2.614892461239603,0.0
2024-05-27 23:45:00,342.571,150.75,1000.0,8.1677904,3.35,1.0,0.0,531.6879076492877,0.0,0.0,2391.0511922883384,0.0,0.0,421.23265937488605,125.74109235071225,1.0,577.5,421.23265937488605,125.74109235071225,270.48265937488605,0.0,480357.2475091878,5000.0,0.0,2.7942464966824945,0.0
2024-05-28 00:00:00,345.697,155.75,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,0.0,98.01841108294771,2293.0327812053906,0.0,0.0,420.81390937488607,125.61609235071225,1.0,577.5,420.81390937488607,125.61609235071225,265.06390937488607,0.0,480569.2986366877,5000.0,0.0,2.7018549558580163,0.0
2024-05-28 00:15:00,348.213,128.75,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,0.0,100.53525318821083,2192.49752801718,0.0,0.0,420.3951593748861,125.49109235071225,1.0,577.5,420.3951593748861,125.49109235071225,291.6451593748861,0.0,480802.6147641876,5000.0,0.0,3.2652051213583384,0.0
2024-05-28 00:30:00,316.206,168.0,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,0.0,66.71209529347404,2125.7854327237055,0.0,0.0,419.97640937488603,125.36609235071225,1.0,577.5,419.97640937488603,125.36609235071225,251.97640937488603,0.0,481004.19589168753,5000.0,0.0,2.499859579612417,0.0
2024-05-28 00:45:00,293.51,171.25,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,0.0,42.68999003031611,2083.0954426933895,0.0,0.0,419.55765937488604,125.24109235071225,1.0,577.5,419.55765937488604,125.24109235071225,248.30765937488604,0.0,481202.84201918746,5000.0,0.0,2.449971733575977,0.0
2024-05-28 01:00:00,270.806,169.0,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,0.0,18.65946371452669,2064.4359789788627,0.0,0.0,419.13890937488605,125.11609235071225,1.0,577.5,419.13890937488605,125.11609235071225,250.13890937488605,0.0,481402.95314668736,5000.0,0.0,2.480111889792225,0.0
2024-05-28 01:15:00,268.164,170.0,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,0.0,15.746832135579266,2048.6891468432837,0.0,0.0,418.72015937488607,124.99109235071225,1.0,577.5,418.72015937488607,124.99109235071225,248.72015937488607,0.0,481601.92927418725,5000.0,0.0,2.4630597610287417,0.0
2024-05-28 01:30:00,247.129,170.0,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,6.200509471199666,0.0,2054.5796308409235,0.0,0.0,418.3014093748861,124.86609235071225,1.0,577.5,418.3014093748861,124.86609235071225,248.30140937488608,0.0,481800.5704016872,5000.0,0.0,2.460596525734624,0.0
2024-05-28 01:45:00,232.811,154.5,1000.0,8.2513824,3.35,1.0,0.0,621.804398178088,20.64350947119965,0.0,2074.190964838563,0.0,0.0,417.88265937488603,124.74109235071225,1.0,577.5,417.88265937488603,124.74109235071225,263.38265937488603,0.0,482011.2765291871,5000.0,0.0,2.704742131876285,0.0
2024-05-28 02:00:00,241.693,203.5,1000.0,8.3237108,3.35,1.0,0.0,621.804398178088,11.886509471199702,0.0,2085.483148836203,0.0,0.0,417.46390937488604,124.61609235071225,1.0,577.5,417.46390937488604,124.61609235071225,213.96390937488604,0.0,482182.447656687,5000.0,0.0,2.051419702087892,0.0
2024-05-28 02:15:00,279.868,216.0,1000.0,8.3237108,3.35,1.0,0.0,621.804398178088,0.0,27.54051634610553,2057.9426324900974,0.0,0.0,417.04515937488605,124.49109235071225,1.0,577.5,417.04515937488605,124.49109235071225,201.04515937488605,0.0,482343.28378418693,5000.0,0.0,1.9307646267355836,0.0
2024-05-28 02:30:00,307.442,174.0,1000.0,8.3237108,3.35,1.0,0.0,621.804398178088,0.0,56.43420055663192,2001.5084319334655,0.0,0.0,416.62640937488607,124.36609235071225,1.0,577.5,416.62640937488607,124.36609235071225,242.62640937488607,0.0,482537.3849116868,5000.0,0.0,2.394404651579805,0.0
2024-05-28 02:45:00,297.779,186.5,1000.0,8.3237108,3.35,1.0,0.0,621.804398178088,0.0,46.131042661895066,1955.3773892715706,0.0,0.0,416.2076593748861,124.24109235071225,1.0,577.5,416.2076593748861,124.24109235071225,229.70765937488608,0.0,482721.15103918675,5000.0,0.0,2.231676457774188,0.0
2024-05-28 03:00:00,263.716,200.5,1000.0,8.3167752,3.35,1.0,0.0,621.804398178088,0.0,10.143674240842445,1945.233715030728,0.0,0.0,415.78890937488603,124.11609235071225,1.0,577.5,415.78890937488603,124.11609235071225,215.28890937488603,0.0,482893.38216668664,5000.0,0.0,2.07376014650816,0.0
2024-05-28 03:15:00,263.551,188.0,1000.0,8.3167752,3.35,1.0,0.0,621.804398178088,0.0,9.838411082947628,1935.3953039477803,0.0,0.0,415.37015937488604,123.99109235071225,1.0,577.5,415.37015937488604,123.99109235071225,227.37015937488604,0.0,483075.2782941866,5000.0,0.0,2.2094157413557767,0.0
2024-05-28 03:30:00,277.106,180.25,1000.0,8.3167752,3.35,1.0,0.0,621.804398178088,0.0,23.975253188210853,1911.4200507595694,0.0,0.0,414.95140937488605,123.86609235071225,1.0,577.5,414.95140937488605,123.86609235071225,234.70140937488605,0.0,483263.0394216865,5000.0,0.0,2.3020882628287715,0.0
2024-05-28 03:45:00,283.466,190.25,1000.0,8.3167752,3.35,1.0,0.0,621.804398178088,0.0,30.53841108294771,1880.8816396766217,0.0,0.0,414.53265937488607,123.74109235071225,1.0,577.5,414.53265937488607,123.74109235071225,224.28265937488607,0.0,483442.4655491864,5000.0,0.0,2.1788838863331725,0.0
2024-05-28 04:00:00,263.981,234.5,1000.0,8.253364,3.35,1.0,0.0,621.804398178088,0.0,9.8963058197898,1870.9853338568319,0.0,0.0,414.1139093748861,123.61609235071225,1.0,577.5,414.1139093748861,123.61609235071225,179.61390937488608,0.0,483586.1566766863,5000.0,0.0,1.7659441764387467,0.0
2024-05-28 04:15:00,261.015,231.5,1000.0,8.253364,3.35,1.0,0.0,621.804398178088,0.0,6.642621609263475,1864.3427122475684,0.0,0.0,413.69515937488603,123.49109235071225,1.0,577.5,413.69515937488603,123.49109235071225,182.19515937488603,0.0,483731.9128041862,5000.0,0.0,1.7870201268893564,0.0
2024-05-28 04:30:00,255.778,314.25,1000.0,8.253364,3.35,1.0,0.0,621.804398178088,0.0,0.9984110829477207,1863.3443011646207,0.0,0.0,413.27640937488604,123.36609235071225,1.0,577.5,413.27640937488604,123.36609235071225,99.02640937488604,0.0,483811.1339316861,5000.0,0.0,1.3151198389017853,0.0
2024-05-28 04:45:00,258.639,312.25,1000.0,8.253364,3.35,1.0,0.0,621.804398178088,0.0,3.8784110829477103,1859.465890081673,0.0,0.0,412.85765937488605,123.24109235071225,1.0,577.5,412.85765937488605,123.24109235071225,100.60765937488605,0.0,483891.620059186,5000.0,0.0,1.322202271817089,0.0
2024-05-28 05:00:00,257.28,266.0,1000.0,8.2494008,3.35,1.0,2.2004905288002874,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,412.43890937488607,123.11609235071225,1.0,577.5,412.43890937488607,123.11609235071225,146.43890937488607,0.0,484008.77118668595,5000.0,0.0,1.5505222156950604,0.0
2024-05-28 05:15:00,262.227,291.0,1000.0,8.2494008,3.35,1.0,7.02249052880029,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,412.0201593748861,122.99109235071225,1.0,577.5,412.0201593748861,122.99109235071225,121.02015937488608,0.0,484105.58731418586,5000.0,0.0,1.4158768363398146,0.0
2024-05-28 05:30:00,291.682,305.75,1000.0,8.2494008,3.35,1.0,36.35249052880033,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,411.60140937488603,122.86609235071225,1.0,577.5,411.60140937488603,122.86609235071225,105.85140937488603,0.0,484190.26844168577,5000.0,0.0,1.3462024836463975,0.0
2024-05-28 05:45:00,304.412,372.0,1000.0,8.2494008,3.35,1.0,48.95749052880035,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,411.18265937488604,122.74109235071225,1.0,577.5,411.18265937488604,122.74109235071225,39.18265937488604,0.0,484221.61456918565,5000.0,0.0,1.1053297295023818,0.0
2024-05-28 06:00:00,346.612,422.75,1000.0,8.24841,3.35,1.0,91.0324905288004,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,410.76390937488605,122.61609235071225,1.0,577.5,410.76390937488605,122.61609235071225,0.0,11.986090625113945,484209.62847856054,5000.0,0.0,0.9716473314604046,0.028352668539595376
2024-05-28 06:15:00,343.879,426.75,1000.0,8.24841,3.35,1.0,88.17449052880033,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,410.34515937488607,122.49109235071225,1.0,577.5,410.34515937488607,122.49109235071225,0.0,16.404840625113934,484193.2236379354,5000.0,0.0,0.9615586628585496,0.038441337141450344
2024-05-28 06:30:00,356.987,432.5,1000.0,8.24841,3.35,1.0,101.1574905288004,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,409.9264093748861,122.36609235071225,1.0,577.5,409.9264093748861,122.36609235071225,0.0,22.573590625113923,484170.6500473103,5000.0,0.0,0.9478067268783493,0.05219327312165069
2024-05-28 06:45:00,378.45,428.5,1000.0,8.24841,3.35,1.0,122.49549052880036,621.804398178088,0.0,0.0,1859.465890081673,0.0,0.0,409.50765937488603,122.24109235071225,1.0,577.5,409.50765937488603,122.24109235071225,0.0,18.992340625113968,484151.6577066852,5000.0,0.0,0.9556771513999675,0.0443228486000326
2024-05-28 07:00:00,404.232,417.25,1000.0,8.2503916,3.35,1.0,0.0,621.804398178088,0.0,155.9499900303161,1703.515900051357,0.0,0.0,409.08890937488604,122.11609235071225,1.0,577.5,409.08890937488604,122.11609235071225,0.0,8.161090625113957,484143.4966160601,5000.0,0.0,0.9804407654281271,0.019559234571872874
2024-05-28 07:15:00,403.588,368.0,1000.0,8.2503916,3.35,1.0,0.0,621.804398178088,0.0,155.14051634610556,1548.3753837052514,0.0,0.0,408.67015937488605,121.99109235071225,1.0,577.5,408.67015937488605,121.99109235071225,40.670159374886055,0.0,484176.03274356,5000.0,0.0,1.1105167374317555,0.0
2024-05-28 07:30:00,415.139,351.25,1000.0,8.2503916,3.35,1.0,0.0,621.804398178088,0.0,167.16788476715826,1381.207498938093,0.0,0.0,408.25140937488607,121.86609235071225,1.0,577.5,408.25140937488607,121.86609235071225,57.001409374886066,0.0,484221.63387105986,5000.0,0.0,1.162281592526366,0.0
2024-05-28 07:45:00,427.193,369.5,1000.0,8.2503916,3.35,1.0,0.0,621.804398178088,0.0,179.72472687242137,1201.4827720656717,0.0,0.0,407.8326593748861,121.74109235071225,1.0,577.5,407.8326593748861,121.74109235071225,38.33265937488608,0.0,484252.29999855976,5000.0,0.0,1.1037419739509773,0.0
2024-05-28 08:00:00,416.146,393.5,1000.0,8.2494008,3.35,1.0,159.56649052880027,621.804398178088,0.0,0.0,1201.4827720656717,0.0,0.0,407.41390937488603,121.61609235071225,1.0,577.5,407.41390937488603,121.61609235071225,13.913909374886032,0.0,484263.4311260597,5000.0,0.0,1.0353593630873852,0.0
2024-05-28 08:15:00,430.293,392.0,1000.0,8.2494008,3.35,1.0,173.58849052880032,621.804398178088,0.0,0.0,1201.4827720656717,0.0,0.0,406.99515937488604,121.49109235071225,1.0,577.5,406.99515937488604,121.49109235071225,14.995159374886043,0.0,484275.4272535596,5000.0,0.0,1.038252957588995,0.0
2024-05-28 08:30:00,418.883,350.75,1000.0,8.2494008,3.35,1.0,162.05349052880035,621.804398178088,0.0,0.0,1201.4827720656717,0.0,0.0,406.57640937488605,121.36609235071225,1.0,577.5,406.57640937488605,121.36609235071225,55.826409374886055,0.0,484320.08838105947,5000.0,0.0,1.1591629632926188,0.0
2024-05-28 08:45:00,424.352,352.25,1000.0,8.2494008,3.35,1.0,155.6798191816136,621.804398178088,0.0,12.334390891775456,1189.1483811738963,0.0,0.0,406.15765937488607,121.24109235071225,1.0,577.5,406.15765937488607,121.24109235071225,53.907659374886066,0.0,484363.2145085594,5000.0,0.0,1.1530380677782428,0.0
2024-05-28 09:00:00,422.908,311.0,1000.0,8.3286648,3.35,1.0,0.0,621.804398178088,0.0,174.55630581978983,1014.5920753541063,0.0,0.0,405.7389093748861,121.11609235071225,1.0,577.5,405.7389093748861,121.11609235071225,94.73890937488608,0.0,484439.0056360593,5000.0,0.0,1.3046267182472222,0.0
2024-05-28 09:15:00,422.314,345.75,1000.0,8.3286648,3.35,1.0,0.0,621.804398178088,0.0,173.79946371452672,840.7926116395796,0.0,0.0,405.32015937488603,120.99109235071225,1.0,577.5,405.32015937488603,120.99109235071225,59.57015937488603,0.0,484486.66176355915,5000.0,0.0,1.1722925795369084,0.0
2024-05-28 09:30:00,423.647,374.75,1000.0,8.3286648,3.35,1.0,0.0,621.804398178088,0.0,175.071042661895,665.7215689776846,0.0,0.0,404.90140937488604,120.86609235071225,1.0,577.5,404.90140937488604,120.86609235071225,30.151409374886043,0.0,484510.78289105906,5000.0,0.0,1.0804573965974278,0.0
2024-05-28 09:45:00,414.89,314.25,1000.0,8.3286648,3.35,1.0,0.0,621.804398178088,0.0,165.72156897768454,500.0,0.0,0.0,404.48265937488605,120.74109235071225,1.0,577.5,404.48265937488605,120.74109235071225,90.23265937488605,0.0,484582.969018559,5000.0,0.0,1.2871365453456995,0.0
2024-05-28 10:00:00,404.698,360.5,1000.0,8.1998608,3.35,1.0,147.1184905288003,621.804398178088,0.0,0.0,500.0,0.0,0.0,404.06390937488607,120.61609235071225,1.0,577.5,404.06390937488607,120.61609235071225,43.563909374886066,0.0,484617.82014605886,5000.0,0.0,1.1208430218443441,0.0
2024-05-28 10:15:00,474.168,313.0,1000.0,8.1998608,3.35,1.0,216.46349052880032,621.804398178088,0.0,0.0,500.0,0.0,0.0,403.6451593748861,120.49109235071225,1.0,577.5,403.6451593748861,120.49109235071225,90.64515937488608,0.0,484690.3362735588,5000.0,0.0,1.2896011481625753,0.0
2024-05-28 10:30:00,479.007,313.5,1000.0,8.1998608,3.35,1.0,221.17749052880038,621.804398178088,0.0,0.0,500.0,0.0,0.0,403.22640937488603,120.36609235071225,1.0,577.5,403.22640937488603,120.36609235071225,89.72640937488603,0.0,484762.11740105867,5000.0,0.0,1.2862086423441341,0.0
2024-05-28 10:45:00,515.603,382.5,1000.0,8.1998608,3.35,1.0,257.64849052880027,621.804398178088,0.0,0.0,500.0,0.0,0.0,402.80765937488604,120.24109235071225,1.0,577.5,402.80765937488604,120.24109235071225,20.307659374886043,0.0,484778.3635285586,5000.0,0.0,1.0530919199343427,0.0
2024-05-28 11:00:00,552.864,305.25,1000.0,8.010618,3.35,1.0,0.0,327.0199076492877,0.0,0.0,500.0,0.0,0.0,402.38890937488605,120.11609235071225,1.0,577.5,402.38890937488605,120.11609235071225,97.13890937488605,0.0,484856.0746560585,5000.0,0.0,1.3182273853395121,0.0
2024-05-28 11:15:00,497.344,314.25,1000.0,8.010618,3.35,1.0,0.0,382.6649076492878,0.0,0.0,500.0,0.0,0.0,401.97015937488607,119.99109235071225,1.0,577.5,401.97015937488607,119.99109235071225,87.72015937488607,0.0,484926.2507835584,5000.0,0.0,1.2791413186153893,0.0
2024-05-28 11:30:00,482.015,346.0,1000.0,8.010618,3.35,1.0,0.0,398.11890764928773,0.0,0.0,500.0,0.0,0.0,401.5514093748861,119.86609235071225,1.0,577.5,401.5514093748861,119.86609235071225,55.55140937488608,0.0,484970.6919110583,5000.0,0.0,1.160553206285798,0.0
2024-05-28 11:45:00,498.429,291.5,1000.0,8.010618,3.35,1.0,0.0,381.82990764928775,0.0,0.0,500.0,0.0,0.0,401.13265937488603,119.74109235071225,1.0,577.5,401.13265937488603,119.74109235071225,109.63265937488603,0.0,485058.39803855825,5000.0,0.0,1.3760983168949779,0.0
2024-05-28 12:00:00,468.121,281.25,1000.0,6.4778504,3.35,1.0,0.0,412.26290764928774,0.0,0.0,500.0,468.121,0.0,400.71390937488604,119.61609235071225,1.0,577.5,400.71390937488604,119.61609235071225,119.46390937488604,0.0,485153.9691660582,5000.0,0.0,1.4247605666662615,0.0
2024-05-28 12:15:00,447.453,223.25,1000.0,6.4778504,3.35,1.0,0.0,433.05590764928775,0.0,0.0,500.0,447.453,0.0,400.29515937488605,119.49109235071225,1.0,577.5,400.29515937488605,119.49109235071225,177.04515937488605,0.0,485295.6052935581,5000.0,0.0,1.7930354283309566,0.0
2024-05-28 12:30:00,416.027,240.5,1000.0,6.4778504,3.35,1.0,0.0,464.6069076492877,0.0,0.0,500.0,416.027,0.0,399.87640937488607,119.36609235071225,1.0,577.5,399.87640937488607,119.36609235071225,159.37640937488607,0.0,485423.1064210613,5000.0,0.0,1.6626877728685492,0.0
2024-05-28 12:45:00,429.907,276.25,1000.0,6.4778504,3.35,1.0,0.0,450.8519076492878,0.0,0.0,500.0,429.907,0.0,399.4576593748861,119.24109235071225,1.0,577.5,399.4576593748861,119.24109235071225,123.20765937488608,0.0,485521.67254856124,5000.0,0.0,1.4460005769226645,0.0
2024-05-28 13:00:00,439.898,269.25,1000.0,6.3371568,3.35,1.0,621.804398178088,0.0,1062.7903058273757,0.0,1509.6507905360068,439.898,0.0,399.03890937488603,119.11609235071225,1.0,577.5,399.03890937488603,119.11609235071225,129.78890937488603,0.0,485625.50367606117,5000.0,0.0,1.4820386606309601,0.0
2024-05-28 13:15:00,482.151,272.75,1000.0,6.3371568,3.35,1.0,621.804398178088,0.0,1020.6623058273757,0.0,2479.2799810720135,482.151,0.0,398.62015937488604,118.99109235071225,1.0,577.5,398.62015937488604,118.99109235071225,125.87015937488604,0.0,485726.1998035611,5000.0,0.0,1.4614854605862,0.0
2024-05-28 13:30:00,489.318,237.25,1000.0,6.3371568,3.35,1.0,157.93979110425926,0.0,549.755698753547,0.0,3001.547894887883,489.318,0.0,398.20140937488605,118.86609235071225,1.0,577.5,398.20140937488605,118.86609235071225,160.95140937488605,0.0,485854.960931061,5000.0,0.0,1.678404254477918,0.0
2024-05-28 13:45:00,467.499,228.75,1000.0,6.3371568,3.35,1.0,621.804398178088,621.804398178088,413.7599076492877,0.0,3394.6198071547065,467.499,0.0,397.78265937488607,118.74109235071225,1.0,577.5,397.78265937488607,118.74109235071225,169.03265937488607,0.0,485990.1870585609,5000.0,0.0,1.7389405874311958,0.0
2024-05-28 14:00:00,445.927,248.25,1000.0,6.2281688,3.35,1.0,621.804398178088,0.0,1057.2613058273757,0.0,4399.0180476907135,445.927,0.0,397.3639093748861,118.61609235071225,1.0,577.5,397.3639093748861,118.61609235071225,149.11390937488608,0.0,486109.4781860608,5000.0,0.0,1.6006602593147476,0.0
