DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-28 14:15:00,500.889,258.5,1000.0,6.2281688,3.35,1.0,621.804398178088,0.0,1002.4243058273757,0.0,5351.32113822672,500.889,0.0,396.94515937488603,118.49109235071225,1.0,577.5,396.94515937488603,118.49109235071225,138.44515937488603,0.0,486220.2343135607,5000.0,0.0,1.5355712161504296,0.0
2024-05-28 14:30:00,514.17,209.75,1000.0,6.2281688,3.35,1.0,621.804398178088,0.0,989.2683058273758,0.0,6291.126028762727,514.17,0.0,396.52640937488604,118.36609235071225,1.0,577.5,396.52640937488604,118.36609235071225,186.77640937488604,0.0,486369.6554410606,5000.0,0.0,1.8904715584023173,0.0
2024-05-28 14:45:00,479.917,230.5,1000.0,6.2281688,3.35,1.0,621.804398178088,0.0,1023.6463058273758,0.0,7263.590019298735,479.917,0.0,396.10765937488605,118.24109235071225,1.0,577.5,396.10765937488605,118.24109235071225,165.60765937488605,0.0,486502.1415685605,5000.0,0.0,1.718471407266317,0.0
2024-05-28 15:00:00,464.153,187.75,1000.0,6.5372984,3.35,1.0,204.07349052880033,621.804398178088,0.0,0.0,7263.590019298735,464.153,0.0,395.68890937488607,118.11609235071225,1.0,577.5,395.68890937488607,118.11609235071225,207.93890937488607,0.0,486668.4926960604,5000.0,0.0,2.1075308089208313,0.0
2024-05-28 15:15:00,439.114,218.25,1000.0,6.5372984,3.35,1.0,0.0,442.8949076492877,0.0,0.0,7263.590019298735,439.114,0.0,395.2701593748861,117.99109235071225,1.0,577.5,395.2701593748861,117.99109235071225,177.02015937488608,0.0,486810.1088235603,5000.0,0.0,1.8110889318436934,0.0
2024-05-28 15:30:00,403.46,243.75,1000.0,6.5372984,3.35,1.0,143.13049052880035,621.804398178088,0.0,0.0,7263.590019298735,403.46,0.0,394.85140937488603,117.86609235071225,1.0,577.5,394.85140937488603,117.86609235071225,151.10140937488603,0.0,486930.9899510602,5000.0,0.0,1.6199032179482504,0.0
2024-05-28 15:45:00,388.903,293.75,1000.0,6.5372984,3.35,1.0,0.0,493.3559076492877,0.0,0.0,7263.590019298735,388.903,0.0,394.43265937488604,117.74109235071225,1.0,577.5,394.43265937488604,117.74109235071225,100.68265937488604,0.0,487011.5360785601,5000.0,0.0,1.3427494787230163,0.0
2024-05-28 16:00:00,373.817,273.75,1000.0,7.9997192,3.35,1.0,0.0,621.804398178088,0.0,119.19735845136877,7144.392660847366,0.0,0.0,394.01390937488605,117.61609235071225,1.0,577.5,394.01390937488605,117.61609235071225,120.26390937488605,0.0,487107.74720606004,5000.0,0.0,1.439320216894561,0.0
2024-05-28 16:15:00,369.237,235.0,1000.0,7.9997192,3.35,1.0,0.0,621.804398178088,0.0,114.24472687242147,7030.147933974944,0.0,0.0,393.59515937488607,117.49109235071225,1.0,577.5,393.59515937488607,117.49109235071225,158.59515937488607,0.0,487234.62333355995,5000.0,0.0,1.6748730186165364,0.0
2024-05-28 16:30:00,375.462,178.25,1000.0,7.9997192,3.35,1.0,0.0,621.804398178088,0.0,120.66577950400033,6909.482154470944,0.0,0.0,393.1764093748861,117.36609235071225,1.0,577.5,393.1764093748861,117.36609235071225,214.92640937488608,0.0,487406.56446105987,5000.0,0.0,2.2057582573626147,0.0
2024-05-28 16:45:00,389.693,167.25,1000.0,7.9997192,3.35,1.0,0.0,621.804398178088,0.0,135.5142005566319,6773.967953914312,0.0,0.0,392.75765937488603,117.24109235071225,1.0,577.5,392.75765937488603,117.24109235071225,225.50765937488603,0.0,487586.97058855975,5000.0,0.0,2.3483268124058956,0.0
2024-05-28 17:00:00,401.496,182.0,1000.0,8.2474192,3.35,1.0,0.0,621.804398178088,0.0,147.80683213557927,6626.161121778732,0.0,0.0,392.33890937488604,117.11609235071225,1.0,577.5,392.33890937488604,117.11609235071225,210.33890937488604,0.0,487755.2417160597,5000.0,0.0,2.1557082932686047,0.0
2024-05-28 17:15:00,376.864,177.5,1000.0,8.2474192,3.35,1.0,0.0,621.804398178088,0.0,121.74683213557933,6504.414289643153,0.0,0.0,391.92015937488605,116.99109235071225,1.0,577.5,391.92015937488605,116.99109235071225,214.42015937488605,0.0,487926.77784355957,5000.0,0.0,2.208000897886682,0.0
2024-05-28 17:30:00,385.145,192.0,1000.0,8.2474192,3.35,1.0,0.0,621.804398178088,0.0,130.332095293474,6374.082194349679,0.0,0.0,391.50140937488607,116.86609235071225,1.0,577.5,391.50140937488607,116.86609235071225,199.50140937488607,0.0,488086.37897105946,5000.0,0.0,2.0390698404941983,0.0
2024-05-28 17:45:00,388.65,186.25,1000.0,8.2474192,3.35,1.0,0.0,621.804398178088,0.0,133.8899900303161,6240.192204319364,0.0,0.0,391.0826593748861,116.74109235071225,1.0,577.5,391.0826593748861,116.74109235071225,204.83265937488608,0.0,488250.24509855936,5000.0,0.0,2.0997726677846233,0.0
2024-05-28 18:00:00,402.357,222.25,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,148.18683213557927,6092.005372183784,0.0,0.0,390.66390937488603,116.61609235071225,1.0,577.5,390.66390937488603,116.61609235071225,168.41390937488603,0.0,488384.97622605925,5000.0,0.0,1.7577678712030869,0.0
2024-05-28 18:15:00,392.314,248.75,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,137.48367424084253,5954.5216979429415,0.0,0.0,390.24515937488604,116.49109235071225,1.0,577.5,390.24515937488604,116.49109235071225,141.49515937488604,0.0,488498.1723535592,5000.0,0.0,1.5688247613060746,0.0
2024-05-28 18:30:00,416.445,242.5,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,162.7531479250529,5791.768550017889,0.0,0.0,389.82640937488605,116.36609235071225,1.0,577.5,389.82640937488605,116.36609235071225,147.32640937488605,0.0,488616.0334810591,5000.0,0.0,1.6075315850510765,0.0
2024-05-28 18:45:00,390.524,242.25,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,135.3363058197898,5656.4322441980985,0.0,0.0,389.40765937488607,116.24109235071225,1.0,577.5,389.40765937488607,116.24109235071225,147.15765937488607,0.0,488733.75960855896,5000.0,0.0,1.607461958203864,0.0
2024-05-28 19:00:00,379.646,203.0,1000.0,8.1275324,3.35,1.0,0.0,621.804398178088,0.0,123.75420055663187,5532.6780436414665,0.0,0.0,388.9889093748861,116.11609235071225,1.0,577.5,388.9889093748861,116.11609235071225,185.98890937488608,0.0,488882.55073605885,5000.0,0.0,1.9162015240142172,0.0
2024-05-28 19:15:00,389.407,197.75,1000.0,8.1275324,3.35,1.0,0.0,621.804398178088,0.0,133.8973584513687,5398.780685190098,0.0,0.0,388.57015937488603,115.99109235071225,1.0,577.5,388.57015937488603,115.99109235071225,190.82015937488603,0.0,489035.20686355873,5000.0,0.0,1.9649565581536588,0.0
2024-05-28 19:30:00,399.947,232.25,1000.0,8.1275324,3.35,1.0,0.0,621.804398178088,0.0,144.8605163461056,5253.9201688439925,0.0,0.0,388.15140937488604,115.86609235071225,1.0,577.5,388.15140937488604,115.86609235071225,155.90140937488604,0.0,489159.9279910586,5000.0,0.0,1.6712654870823942,0.0
2024-05-28 19:45:00,394.15,217.0,1000.0,8.1275324,3.35,1.0,0.0,621.804398178088,0.0,138.62683213557926,5115.293336708413,0.0,0.0,387.73265937488605,115.74109235071225,1.0,577.5,387.73265937488605,115.74109235071225,170.73265937488605,0.0,489296.51411855855,5000.0,0.0,1.7867864487321938,0.0
2024-05-28 20:00:00,396.282,233.5,1000.0,8.1958976,3.35,1.0,0.0,621.804398178088,0.0,140.73946371452658,4974.553872993887,0.0,0.0,387.31390937488607,115.61609235071225,1.0,577.5,387.31390937488607,115.61609235071225,153.81390937488607,0.0,489419.56524605845,5000.0,0.0,1.6587319459309895,0.0
2024-05-28 20:15:00,388.166,188.0,1000.0,8.1958976,3.35,1.0,0.0,621.804398178088,0.0,132.06472687242132,4842.489146121466,0.0,0.0,386.8951593748861,115.49109235071225,1.0,577.5,386.8951593748861,115.49109235071225,198.89515937488608,0.0,489578.68137355836,5000.0,0.0,2.0579529753983303,0.0
2024-05-28 20:30:00,354.691,219.0,1000.0,8.1958976,3.35,1.0,0.0,621.804398178088,0.0,96.69630581978984,4745.792840301676,0.0,0.0,386.47640937488603,115.36609235071225,1.0,577.5,386.47640937488603,115.36609235071225,167.47640937488603,0.0,489712.66250105825,5000.0,0.0,1.764732462899023,0.0
2024-05-28 20:45:00,391.924,236.0,1000.0,8.1958976,3.35,1.0,0.0,621.804398178088,0.0,135.75735845136873,4610.035481850307,0.0,0.0,386.05765937488604,115.24109235071225,1.0,577.5,386.05765937488604,115.24109235071225,150.05765937488604,0.0,489832.70862855815,5000.0,0.0,1.6358375397240934,0.0
2024-05-28 21:00:00,391.428,241.75,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,135.10367424084245,4474.931807609465,0.0,0.0,385.63890937488605,115.11609235071225,1.0,577.5,385.63890937488605,115.11609235071225,143.88890937488605,0.0,489947.81975605804,5000.0,0.0,1.5951971432260024,0.0
2024-05-28 21:15:00,398.423,217.25,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,142.33525318821086,4332.596554421254,0.0,0.0,385.22015937488607,114.99109235071225,1.0,577.5,385.22015937488607,114.99109235071225,167.97015937488607,0.0,490082.19588355796,5000.0,0.0,1.7731652905633422,0.0
2024-05-28 21:30:00,431.194,238.25,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,176.69946371452662,4155.897090706728,0.0,0.0,384.8014093748861,114.86609235071225,1.0,577.5,384.8014093748861,114.86609235071225,146.55140937488608,0.0,490199.43701105786,5000.0,0.0,1.6151160939134777,0.0
2024-05-28 21:45:00,428.825,258.75,1000.0,8.2444468,3.35,1.0,0.0,621.804398178088,0.0,174.07420055663198,3981.8228901500956,0.0,0.0,384.38265937488603,114.74109235071225,1.0,577.5,384.38265937488603,114.74109235071225,125.63265937488603,0.0,490299.9431385578,5000.0,0.0,1.4855368478256465,0.0
2024-05-28 22:00:00,382.71,236.25,1000.0,8.2454376,3.35,1.0,0.0,621.804398178088,0.0,125.40051634610563,3856.42237380399,0.0,0.0,383.96390937488604,114.61609235071225,1.0,577.5,383.96390937488604,114.61609235071225,147.71390937488604,0.0,490418.1142660577,5000.0,0.0,1.6252440608460785,0.0
2024-05-28 22:15:00,396.011,266.75,1000.0,8.2454376,3.35,1.0,0.0,621.804398178088,0.0,139.26999003031608,3717.152383773674,0.0,0.0,383.54515937488605,114.49109235071225,1.0,577.5,383.54515937488605,114.49109235071225,116.79515937488605,0.0,490511.5503935576,5000.0,0.0,1.437845021086733,0.0
2024-05-28 22:30:00,390.556,246.0,1000.0,8.2454376,3.35,1.0,0.0,621.804398178088,0.0,133.39630581978986,3583.7560779538844,0.0,0.0,383.12640937488607,114.36609235071225,1.0,577.5,383.12640937488607,114.36609235071225,137.12640937488607,0.0,490621.2515210575,5000.0,0.0,1.5574244283531955,0.0
2024-05-28 22:45:00,397.9,228.0,1000.0,8.2454376,3.35,1.0,0.0,621.804398178088,0.0,140.99525318821085,3442.7608247656735,0.0,0.0,382.7076593748861,114.24109235071225,1.0,577.5,382.7076593748861,114.24109235071225,154.70765937488608,0.0,490745.01764855743,5000.0,0.0,1.6785423656793248,0.0
2024-05-28 23:00:00,393.382,224.5,1000.0,8.2464284,3.35,1.0,0.0,621.804398178088,0.0,136.1078847671583,3306.652939998515,0.0,0.0,382.28890937488603,114.11609235071225,1.0,577.5,382.28890937488603,114.11609235071225,157.78890937488603,0.0,490871.2487760573,5000.0,0.0,1.7028459214916973,0.0
2024-05-28 23:15:00,417.474,210.25,1000.0,8.2464284,3.35,1.0,0.0,621.804398178088,0.0,161.33630581978974,3145.3166341787255,0.0,0.0,381.87015937488604,113.99109235071225,1.0,577.5,381.87015937488604,113.99109235071225,171.62015937488604,0.0,491008.5449035572,5000.0,0.0,1.816267107609446,0.0
2024-05-28 23:30:00,413.949,165.5,1000.0,8.2464284,3.35,1.0,0.0,621.804398178088,0.0,157.494200556632,2987.8224336220937,0.0,0.0,381.45140937488605,113.86609235071225,1.0,577.5,381.45140937488605,113.86609235071225,215.95140937488605,0.0,491181.30603105715,5000.0,0.0,2.3048423527183446,0.0
2024-05-28 23:45:00,364.078,175.5,1000.0,8.2464284,3.35,1.0,0.0,621.804398178088,0.0,104.86683213557926,2882.9556014865143,0.0,0.0,381.03265937488607,113.74109235071225,1.0,577.5,381.03265937488607,113.74109235071225,205.53265937488607,0.0,491345.73215855705,5000.0,0.0,2.171126264244365,0.0
2024-05-29 00:00:00,375.655,199.5,1000.0,7.440157,3.35,1.0,0.0,621.804398178088,0.0,116.92156897768452,2766.0340325088296,375.655,0.0,380.6139093748861,113.61609235071225,1.0,577.5,380.6139093748861,113.61609235071225,181.11390937488608,0.0,491490.623286057,5000.0,0.0,1.907839144736271,0.0
2024-05-29 00:15:00,387.753,178.0,1000.0,7.440157,3.35,1.0,0.0,621.804398178088,0.0,129.52472687242133,2636.509305636408,387.753,0.0,380.19515937488603,113.49109235071225,1.0,577.5,380.19515937488603,113.49109235071225,202.19515937488603,0.0,491652.3794135569,5000.0,0.0,2.135927861656663,0.0
2024-05-29 00:30:00,345.864,189.75,1000.0,7.440157,3.35,1.0,0.0,621.804398178088,0.0,85.29946371442173,2551.2098419219865,345.864,0.0,379.77640937455226,113.36609235061262,1.0,577.5,379.77640937455226,113.36609235061262,190.02640937455226,0.0,491804.40054105653,5000.0,0.0,2.001456702896191,0.0
2024-05-29 00:45:00,303.529,201.0,1000.0,7.440157,3.35,1.0,0.0,621.804398178088,0.0,40.604726872316434,2510.60511504967,303.529,0.0,379.35765937455227,113.24109235061262,1.0,577.5,379.35765937455227,113.24109235061262,178.35765937455227,0.0,491947.08666855615,5000.0,0.0,1.887351539176877,0.0
2024-05-29 01:00:00,285.757,228.5,1000.0,6.5762666,3.35,1.0,20.859905640774627,621.804398178088,0.0,0.0,2510.60511504967,285.757,0.0,379.55,113.29850746268656,1.0,577.5,379.55,113.29850746268656,151.05,0.0,492067.9266685562,5000.0,0.0,1.6610503282275713,0.0
2024-05-29 01:15:00,270.352,236.0,1000.0,6.5762666,3.35,1.0,5.579905640774541,621.804398178088,0.0,0.0,2510.60511504967,270.352,0.0,379.96875,113.42350746268656,1.0,577.5,379.96875,113.42350746268656,143.96875,0.0,492183.10166855616,5000.0,0.0,1.6100370762711864,0.0
2024-05-29 01:30:00,267.766,231.5,1000.0,6.5762666,3.35,1.0,3.118905640774642,621.804398178088,0.0,0.0,2510.60511504967,267.766,0.0,380.3875,113.54850746268656,1.0,577.5,380.3875,113.54850746268656,148.8875,0.0,492302.21166855615,5000.0,0.0,1.6431425485961122,0.0
2024-05-29 01:45:00,256.363,227.25,1000.0,6.5762666,3.35,1.0,0.0,621.804398178088,8.159094359225378,0.0,2518.3562546909343,256.363,0.0,380.80625,113.67350746268656,1.0,577.5,380.80625,113.67350746268656,153.55624999999998,0.0,492425.0566685561,5000.0,0.0,1.6757150715071507,0.0
2024-05-29 02:00:00,247.593,195.75,1000.0,6.4762059,3.35,1.0,0.0,621.804398178088,16.804094359225473,0.0,2534.3201443321987,247.593,0.0,381.22499999999997,113.79850746268656,1.0,577.5,381.22499999999997,113.79850746268656,185.47499999999997,0.0,492573.4366685561,5000.0,0.0,1.947509578544061,0.0
2024-05-29 02:15:00,301.165,213.25,1000.0,6.4762059,3.35,1.0,36.89290564077453,621.804398178088,0.0,0.0,2534.3201443321987,301.165,0.0,381.64374999999995,113.92350746268656,1.0,577.5,381.64374999999995,113.92350746268656,168.39374999999995,0.0,492708.15166855615,5000.0,0.0,1.789654161781946,0.0
2024-05-29 02:30:00,317.028,165.5,1000.0,6.4762059,3.35,1.0,52.880905640774586,621.804398178088,0.0,0.0,2534.3201443321987,317.028,0.0,382.0625,114.04850746268656,1.0,577.5,382.0625,114.04850746268656,216.5625,0.0,492881.40166855615,5000.0,0.0,2.308534743202417,0.0
2024-05-29 02:45:00,304.956,169.0,1000.0,6.4762059,3.35,1.0,40.93390564077458,621.804398178088,0.0,0.0,2534.3201443321987,304.956,0.0,382.48125,114.17350746268656,1.0,577.5,382.48125,114.17350746268656,213.48125,0.0,493052.1866685561,5000.0,0.0,2.2632026627218935,0.0
2024-05-29 03:00:00,271.527,163.25,1000.0,6.3454335,3.35,1.0,7.629905640774609,621.804398178088,0.0,0.0,2534.3201443321987,271.527,0.0,382.9,114.29850746268656,1.0,577.5,382.9,114.29850746268656,219.65,0.0,493227.9066685561,5000.0,0.0,2.345482388973966,0.0
2024-05-29 03:15:00,265.144,179.25,1000.0,6.3454335,3.35,1.0,1.3719056407745711,621.804398178088,0.0,0.0,2534.3201443321987,265.144,0.0,383.31874999999997,114.42350746268656,1.0,577.5,383.31874999999997,114.42350746268656,204.06874999999997,0.0,493391.1616685561,5000.0,0.0,2.1384588563458853,0.0
2024-05-29 03:30:00,279.298,179.5,1000.0,6.3454335,3.35,1.0,15.650905640774567,621.804398178088,0.0,0.0,2534.3201443321987,279.298,0.0,383.73749999999995,114.54850746268656,1.0,577.5,383.73749999999995,114.54850746268656,204.23749999999995,0.0,493554.5516685561,5000.0,0.0,2.137813370473537,0.0
2024-05-29 03:45:00,284.708,181.0,1000.0,6.3454335,3.35,1.0,21.18590564077465,621.804398178088,0.0,0.0,2534.3201443321987,284.708,0.0,384.15625,114.67350746268656,1.0,577.5,384.15625,114.67350746268656,203.15625,0.0,493717.07666855614,5000.0,0.0,2.122410220994475,0.0
2024-05-29 04:00:00,269.596,211.5,1000.0,6.4286523,3.35,1.0,6.198905640774569,621.804398178088,0.0,0.0,2534.3201443321987,269.596,0.0,384.575,114.79850746268656,1.0,577.5,384.575,114.79850746268656,173.075,0.0,493855.53666855616,5000.0,0.0,1.818321513002364,0.0
2024-05-29 04:15:00,263.16,250.5,1000.0,6.4286523,3.35,1.0,0.0,621.804398178088,0.11209435922535249,0.0,2534.4266339734627,263.16,0.0,384.99375,114.92350746268656,1.0,577.5,384.99375,114.92350746268656,134.49374999999998,0.0,493963.13166855613,5000.0,0.0,1.5369011976047904,0.0
2024-05-29 04:30:00,258.286,218.0,1000.0,6.4286523,3.35,1.0,0.0,621.804398178088,4.861094359225376,0.0,2539.044673614727,258.286,0.0,385.41249999999997,115.04850746268656,1.0,577.5,385.41249999999997,115.04850746268656,167.41249999999997,0.0,494097.0616685561,5000.0,0.0,1.7679472477064218,0.0
2024-05-29 04:45:00,261.054,310.0,1000.0,6.4286523,3.35,1.0,0.0,621.804398178088,1.9680943592254607,0.0,2540.9143632559912,261.054,0.0,385.83124999999995,115.17350746268656,1.0,577.5,385.83124999999995,115.17350746268656,75.83124999999995,0.0,494157.7266685561,5000.0,0.0,1.2446169354838708,0.0
2024-05-29 05:00:00,252.033,258.25,1000.0,6.8328579,3.35,1.0,0.0,621.804398178088,10.864094359225419,0.0,2551.2352528972556,252.033,0.0,386.25,115.29850746268656,1.0,577.5,386.25,115.29850746268656,128.0,0.0,494260.1266685561,5000.0,0.0,1.4956437560503388,0.0
2024-05-29 05:15:00,264.688,360.75,1000.0,6.8328579,3.35,1.0,1.9159056407745538,621.804398178088,0.0,0.0,2551.2352528972556,264.688,0.0,386.66875,115.42350746268656,1.0,577.5,386.66875,115.42350746268656,25.91874999999999,0.0,494280.8616685561,5000.0,0.0,1.0718468468468467,0.0
2024-05-29 05:30:00,293.969,307.0,1000.0,6.8328579,3.35,1.0,0.0,590.4824925373134,0.0,0.0,2551.2352528972556,293.969,0.0,387.0875,115.54850746268656,1.0,577.5,387.0875,115.54850746268656,80.08749999999998,0.0,494344.9316685561,5000.0,0.0,1.260871335504886,0.0
2024-05-29 05:45:00,293.56,365.0,1000.0,6.8328579,3.35,1.0,31.03790564077451,621.804398178088,0.0,0.0,2551.2352528972556,293.56,0.0,387.50624999999997,115.67350746268656,1.0,577.5,387.50624999999997,115.67350746268656,22.506249999999966,0.0,494362.9366685561,5000.0,0.0,1.0616609589041095,0.0
2024-05-29 06:00:00,310.369,502.75,1000.0,8.0821306,3.35,1.0,0.0,621.804398178088,0.0,50.496742779762734,2500.7385101174928,0.0,0.0,387.92499999999995,115.79850746268656,1.0,577.5,387.92499999999995,115.79850746268656,0.0,114.82500000000005,494248.1116685561,5000.0,0.0,0.771606166086524,0.22839383391347598
2024-05-29 06:15:00,361.932,436.5,1000.0,8.0821306,3.35,1.0,0.0,621.804398178088,0.0,104.90516383239431,2395.8333462850983,0.0,0.0,388.34375,115.92350746268656,1.0,577.5,388.34375,115.92350746268656,0.0,48.15625,494199.9554185561,5000.0,0.0,0.889676403207331,0.11032359679266895
2024-05-29 06:30:00,343.703,488.0,1000.0,8.0821306,3.35,1.0,0.0,621.804398178088,0.0,85.8483217271311,2309.9850245579673,0.0,0.0,388.7625,116.04850746268656,1.0,577.5,388.7625,116.04850746268656,0.0,99.23750000000001,494100.7179185561,5000.0,0.0,0.7966444672131148,0.20335553278688526
2024-05-29 06:45:00,349.373,430.0,1000.0,8.0821306,3.35,1.0,0.0,621.804398178088,0.0,91.68516383239434,2218.299860725573,0.0,0.0,388.34375,115.92350746268656,1.0,577.5,388.34375,115.92350746268656,0.0,41.65625,494059.0616685561,5000.0,0.0,0.903125,0.096875
2024-05-29 07:00:00,376.08,441.25,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,119.66621646397316,2098.6336442616,0.0,0.0,387.92499999999995,115.79850746268656,1.0,577.5,387.92499999999995,115.79850746268656,0.0,53.325000000000045,494005.7366685561,5000.0,0.0,0.8791501416430594,0.1208498583569406
2024-05-29 07:15:00,387.542,355.5,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,131.59990067449945,1967.0337435871004,0.0,0.0,387.50624999999997,115.67350746268656,1.0,577.5,387.50624999999997,115.67350746268656,32.006249999999966,0.0,494031.3416685561,5000.0,0.0,1.0900316455696202,0.0
2024-05-29 07:30:00,373.053,420.25,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,116.2167427797627,1850.8170008073378,0.0,0.0,387.0875,115.54850746268656,1.0,577.5,387.0875,115.54850746268656,0.0,33.16250000000002,493998.1791685561,5000.0,0.0,0.9210886377156454,0.07891136228435461
2024-05-29 07:45:00,406.247,413.75,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,151.0262164639733,1699.7907843433645,0.0,0.0,386.66875,115.42350746268656,1.0,577.5,386.66875,115.42350746268656,0.0,27.08125000000001,493971.09791855613,5000.0,0.0,0.9345468277945619,0.06545317220543809
2024-05-29 08:00:00,426.966,386.25,1000.0,8.2713543,3.35,1.0,0.0,621.804398178088,0.0,172.70411120081536,1527.0866731425492,0.0,0.0,386.25,115.29850746268656,1.0,577.5,386.25,115.29850746268656,0.0,0.0,493971.09791855613,5000.0,0.0,1.0,0.0
2024-05-29 08:15:00,405.751,409.0,1000.0,8.2713543,3.35,1.0,0.0,621.804398178088,0.0,150.24095330607847,1376.8457198364708,0.0,0.0,385.83124999999995,115.17350746268656,1.0,577.5,385.83124999999995,115.17350746268656,0.0,23.168750000000045,493947.9291685561,5000.0,0.0,0.9433526894865525,0.05664731051344754
2024-05-29 08:30:00,397.032,364.75,1000.0,8.2713543,3.35,1.0,0.0,621.804398178088,0.0,140.93147962186788,1235.914240214603,0.0,0.0,385.41249999999997,115.04850746268656,1.0,577.5,385.41249999999997,115.04850746268656,20.662499999999966,0.0,493964.45916855615,5000.0,0.0,1.056648389307745,0.0
2024-05-29 08:45:00,422.477,360.75,1000.0,8.2713543,3.35,1.0,0.0,621.804398178088,0.0,167.5841112008153,1068.3301290137877,0.0,0.0,384.99375,114.92350746268656,1.0,577.5,384.99375,114.92350746268656,24.243749999999977,0.0,493983.85416855616,5000.0,0.0,1.0672037422037421,0.0
2024-05-29 09:00:00,405.253,362.25,1000.0,7.4322314,3.35,1.0,0.0,621.804398178088,0.0,149.32200593765737,919.0081230761302,405.253,0.0,384.575,114.79850746268656,1.0,577.5,384.575,114.79850746268656,22.32499999999999,0.0,494001.71416855615,5000.0,0.0,1.0616287094547965,0.0
2024-05-29 09:15:00,391.901,315.25,1000.0,7.4322314,3.35,1.0,0.0,621.804398178088,0.0,135.13569014818384,783.8724329279464,391.901,0.0,384.15625,114.67350746268656,1.0,577.5,384.15625,114.67350746268656,68.90625,0.0,494056.83916855615,5000.0,0.0,1.2185765265662172,0.0
2024-05-29 09:30:00,405.453,353.5,1000.0,7.4322314,3.35,1.0,0.0,621.804398178088,0.0,149.26937435871005,634.6030585692364,405.453,0.0,383.73749999999995,114.54850746268656,1.0,577.5,383.73749999999995,114.54850746268656,30.237499999999955,0.0,494081.02916855615,5000.0,0.0,1.0855374823196604,0.0
2024-05-29 09:45:00,391.645,300.25,1000.0,7.4322314,3.35,1.0,0.0,621.804398178088,0.0,134.60305856923637,500.0,391.645,0.0,383.31874999999997,114.42350746268656,1.0,577.5,383.31874999999997,114.42350746268656,83.06874999999997,0.0,494147.48416855617,5000.0,0.0,1.2766652789342214,0.0
2024-05-29 10:00:00,376.997,293.25,1000.0,6.4375686,3.35,1.0,0.0,508.7044925373134,0.0,0.0,500.0,376.997,0.0,382.9,114.29850746268656,1.0,577.5,382.9,114.29850746268656,89.65,0.0,494219.20416855614,5000.0,0.0,1.305711849957374,0.0
2024-05-29 10:15:00,447.23,332.75,1000.0,6.4375686,3.35,1.0,0.0,438.59649253731345,0.0,0.0,500.0,447.23,0.0,382.48125,114.17350746268656,1.0,577.5,382.48125,114.17350746268656,49.73124999999999,0.0,494258.9891685561,5000.0,0.0,1.1494552967693463,0.0
2024-05-29 10:30:00,469.383,272.0,1000.0,6.4375686,3.35,1.0,0.0,416.56849253731343,0.0,0.0,500.0,469.383,0.0,382.0625,114.04850746268656,1.0,577.5,382.0625,114.04850746268656,110.0625,0.0,494347.0391685561,5000.0,0.0,1.404641544117647,0.0
2024-05-29 10:45:00,494.258,279.5,1000.0,6.4375686,3.35,1.0,0.0,391.56849253731343,0.0,0.0,500.0,494.258,0.0,382.48125,114.17350746268656,1.0,577.5,382.48125,114.17350746268656,102.98124999999999,0.0,494429.4241685561,5000.0,0.0,1.368448121645796,0.0
2024-05-29 11:00:00,511.266,284.5,1000.0,6.43955,3.35,1.0,247.36890564077464,621.804398178088,0.0,0.0,500.0,511.266,0.0,382.9,114.29850746268656,1.0,577.5,382.9,114.29850746268656,98.4,0.0,494508.1441685561,5000.0,0.0,1.3458699472759226,0.0
2024-05-29 11:15:00,479.718,234.5,1000.0,6.43955,3.35,1.0,0.0,405.8584925373134,0.0,0.0,500.0,479.718,0.0,383.31874999999997,114.42350746268656,1.0,577.5,383.31874999999997,114.42350746268656,148.81874999999997,0.0,494627.1991685561,5000.0,0.0,1.6346215351812365,0.0
2024-05-29 11:30:00,454.155,270.25,1000.0,6.43955,3.35,1.0,0.0,431.2964925373135,0.0,0.0,500.0,454.155,0.0,383.73749999999995,114.54850746268656,1.0,577.5,383.73749999999995,114.54850746268656,113.48749999999995,0.0,494717.98916855606,5000.0,0.0,1.4199352451433855,0.0
2024-05-29 11:45:00,469.525,264.5,1000.0,6.43955,3.35,1.0,0.0,415.8014925373135,0.0,0.0,500.0,469.525,0.0,384.15625,114.67350746268656,1.0,577.5,384.15625,114.67350746268656,119.65625,0.0,494813.71416855603,5000.0,0.0,1.4523865784499055,0.0
2024-05-29 12:00:00,480.018,249.75,1000.0,6.1463028,3.35,1.0,621.804398178088,0.0,1026.9878907154016,0.0,1475.6384961796316,480.018,0.0,384.575,114.79850746268656,1.0,577.5,384.575,114.79850746268656,134.825,0.0,494921.574168556,5000.0,0.0,1.5398398398398399,0.0
2024-05-29 12:15:00,451.172,207.0,1000.0,6.1463028,3.35,1.0,621.804398178088,0.0,1055.7088907154016,0.0,2478.561942359263,451.172,0.0,384.99375,114.92350746268656,1.0,577.5,384.99375,114.92350746268656,177.99374999999998,0.0,495063.96916855604,5000.0,0.0,1.859873188405797,0.0
2024-05-29 12:30:00,416.139,188.25,1000.0,6.1463028,3.35,1.0,621.804398178088,0.0,1090.6168907154015,0.0,3514.6479885388944,416.139,0.0,385.41249999999997,115.04850746268656,1.0,577.5,385.41249999999997,115.04850746268656,197.16249999999997,0.0,495221.699168556,5000.0,0.0,2.04734395750332,0.0
2024-05-29 12:45:00,448.059,208.25,1000.0,6.1463028,3.35,1.0,621.804398178088,0.0,1058.5718907154014,0.0,4520.291284718525,448.059,0.0,385.83124999999995,115.17350746268656,1.0,577.5,385.83124999999995,115.17350746268656,177.58124999999995,0.0,495363.764168556,5000.0,0.0,1.8527310924369746,0.0
2024-05-29 13:00:00,465.649,232.0,1000.0,6.251317,3.35,1.0,202.57839817808804,621.804398178088,0.0,0.0,4520.291284718525,465.649,0.0,385.66875,115.125,1.0,577.5,385.66875,115.125,153.66875,0.0,495486.699168556,5000.0,0.0,1.662365301724138,0.0
2024-05-29 13:15:00,483.303,229.5,1000.0,6.251317,3.35,1.0,220.10739817808803,621.804398178088,0.0,0.0,4520.291284718525,483.303,0.0,385.25,115.0,1.0,577.5,385.25,115.0,155.75,0.0,495611.299168556,5000.0,0.0,1.6786492374727668,0.0
2024-05-29 13:30:00,497.954,241.5,1000.0,6.251317,3.35,1.0,234.63339817808804,621.804398178088,0.0,0.0,4520.291284718525,497.954,0.0,384.83125,114.875,1.0,577.5,384.83125,114.875,143.33125,0.0,495725.964168556,5000.0,0.0,1.5935041407867496,0.0
2024-05-29 13:45:00,457.047,178.75,1000.0,6.251317,3.35,1.0,193.60139817808806,621.804398178088,0.0,0.0,4520.291284718525,457.047,0.0,384.4125,114.75,1.0,577.5,384.4125,114.75,205.66250000000002,0.0,495890.494168556,5000.0,0.0,2.150559440559441,0.0
2024-05-29 14:00:00,432.238,205.0,1000.0,6.1472935,3.35,1.0,621.804398178088,0.0,1074.941398178088,0.0,5541.485612987709,432.238,0.0,383.99375000000003,114.625,1.0,577.5,383.99375000000003,114.625,178.99375000000003,0.0,496033.689168556,5000.0,0.0,1.8731402439024392,0.0
2024-05-29 14:15:00,507.947,256.5,1000.0,6.1472935,3.35,1.0,621.804398178088,0.0,999.357398178088,0.0,6490.875141256893,507.947,0.0,383.575,114.5,1.0,577.5,383.575,114.5,127.07499999999999,0.0,496135.349168556,5000.0,0.0,1.4954191033138402,0.0
2024-05-29 14:30:00,530.666,222.0,1000.0,6.1472935,3.35,1.0,621.804398178088,0.0,976.763398178088,0.0,7418.800369526076,530.666,0.0,383.15625,114.375,1.0,577.5,383.15625,114.375,161.15625,0.0,496264.274168556,5000.0,0.0,1.725929054054054,0.0
2024-05-29 14:45:00,484.535,219.75,1000.0,6.1472935,3.35,1.0,621.804398178088,0.0,1023.019398178088,0.0,8390.668797795259,484.535,0.0,382.7375,114.25,1.0,577.5,382.7375,114.25,162.9875,0.0,496394.664168556,5000.0,0.0,1.7416951080773606,0.0
2024-05-29 15:00:00,490.371,208.5,1000.0,6.4474756,3.35,1.0,0.0,395.504,0.0,0.0,8390.668797795259,490.371,0.0,382.31875,114.125,1.0,577.5,382.31875,114.125,173.81875000000002,0.0,496533.719168556,5000.0,0.0,1.8336630695443645,0.0
2024-05-29 15:15:00,452.773,209.75,1000.0,6.4474756,3.35,1.0,0.0,433.227,0.0,0.0,8390.668797795259,452.773,0.0,381.9,114.0,1.0,577.5,381.9,114.0,172.15,0.0,496671.43916855595,5000.0,0.0,1.8207389749702025,0.0
2024-05-29 15:30:00,429.123,258.5,1000.0,6.4474756,3.35,1.0,0.0,457.00199999999995,0.0,0.0,8390.668797795259,429.123,0.0,381.48125,113.875,1.0,577.5,381.48125,113.875,122.98124999999999,0.0,496769.82416855596,5000.0,0.0,1.4757495164410057,0.0
2024-05-29 15:45:00,417.395,262.5,1000.0,6.4474756,3.35,1.0,0.0,468.855,0.0,0.0,8390.668797795259,417.395,0.0,381.0625,113.75,1.0,577.5,381.0625,113.75,118.5625,0.0,496864.67416855594,5000.0,0.0,1.4516666666666667,0.0
2024-05-29 16:00:00,415.65,214.5,1000.0,6.6327365,3.35,1.0,0.0,470.725,0.0,0.0,8390.668797795259,415.65,0.0,380.64375,113.625,1.0,577.5,380.64375,113.625,166.14375,0.0,496997.5891685559,5000.0,0.0,1.7745629370629372,0.0
2024-05-29 16:15:00,380.671,172.75,1000.0,6.6327365,3.35,1.0,0.0,505.82899999999995,0.0,0.0,8390.668797795259,380.671,0.0,380.225,113.5,1.0,577.5,380.225,113.5,207.47500000000002,0.0,497163.5691685559,5000.0,0.0,2.2010130246020263,0.0
2024-05-29 16:30:00,390.111,156.0,1000.0,6.6327365,3.35,1.0,0.0,496.264,0.0,0.0,8390.668797795259,390.111,0.0,380.64375,113.625,1.0,577.5,380.64375,113.625,224.64375,0.0,497343.2841685559,5000.0,0.0,2.4400240384615386,0.0
2024-05-29 16:45:00,409.462,158.5,1000.0,6.6327365,3.35,1.0,0.0,476.788,0.0,0.0,8390.668797795259,409.462,0.0,381.0625,113.75,1.0,577.5,381.0625,113.75,222.5625,0.0,497521.3341685559,5000.0,0.0,2.404179810725552,0.0
2024-05-29 17:00:00,404.364,144.0,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,147.41410334535587,8243.254694449903,0.0,0.0,381.48125,113.875,1.0,577.5,381.48125,113.875,237.48125,0.0,497711.3191685559,5000.0,0.0,2.649175347222222,0.0
2024-05-29 17:15:00,429.319,165.25,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,173.8141033453558,8069.440591104547,0.0,0.0,381.9,114.0,1.0,577.5,381.9,114.0,216.65,0.0,497884.6391685559,5000.0,0.0,2.3110438729198184,0.0
2024-05-29 17:30:00,425.625,186.25,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,170.05726124009269,7899.383329864454,0.0,0.0,382.31875,114.125,1.0,577.5,382.31875,114.125,196.06875000000002,0.0,498041.4941685559,5000.0,0.0,2.0527181208053693,0.0
2024-05-29 17:45:00,423.534,195.5,1000.0,8.2683822,3.35,1.0,0.0,621.804398178088,0.0,167.98778755588214,7731.395542308572,0.0,0.0,382.7375,114.25,1.0,577.5,382.7375,114.25,187.2375,0.0,498191.28416855587,5000.0,0.0,1.9577365728900256,0.0
2024-05-29 18:00:00,416.67,184.75,1000.0,8.1792192,3.35,1.0,0.0,621.804398178088,0.0,160.89410334535592,7570.501438963216,0.0,0.0,383.15625,114.375,1.0,577.5,383.15625,114.375,198.40625,0.0,498350.00916855584,5000.0,0.0,2.073917456021651,0.0
2024-05-29 18:15:00,431.83,181.75,1000.0,8.1792192,3.35,1.0,0.0,621.804398178088,0.0,176.98357702956628,7393.517861933649,0.0,0.0,383.575,114.5,1.0,577.5,383.575,114.5,201.825,0.0,498511.46916855586,5000.0,0.0,2.1104539202200825,0.0
2024-05-29 18:30:00,435.698,224.5,1000.0,8.1792192,3.35,1.0,0.0,621.804398178088,0.0,181.18673492430318,7212.331127009346,0.0,0.0,383.99375000000003,114.625,1.0,577.5,383.99375000000003,114.625,159.49375000000003,0.0,498639.06416855584,5000.0,0.0,1.7104398663697107,0.0
2024-05-29 18:45:00,412.31,244.0,1000.0,8.1792192,3.35,1.0,0.0,621.804398178088,0.0,156.6993665032505,7055.631760506096,0.0,0.0,384.4125,114.75,1.0,577.5,384.4125,114.75,140.41250000000002,0.0,498751.39416855585,5000.0,0.0,1.5754610655737706,0.0
2024-05-29 19:00:00,412.854,214.75,1000.0,8.1703029,3.35,1.0,0.0,621.804398178088,0.0,157.4035770295664,6898.228183476529,0.0,0.0,384.83125,114.875,1.0,577.5,384.83125,114.875,170.08125,0.0,498887.45916855586,5000.0,0.0,1.7919965075669384,0.0
2024-05-29 19:15:00,430.292,186.75,1000.0,8.1703029,3.35,1.0,0.0,621.804398178088,0.0,175.89094545061891,6722.33723802591,0.0,0.0,385.25,115.0,1.0,577.5,385.25,115.0,198.5,0.0,499046.25916855584,5000.0,0.0,2.0629183400267737,0.0
2024-05-29 19:30:00,420.773,219.0,1000.0,8.1703029,3.35,1.0,0.0,621.804398178088,0.0,166.00252439798743,6556.334713627923,0.0,0.0,385.66875,115.125,1.0,577.5,385.66875,115.125,166.66875,0.0,499179.59416855586,5000.0,0.0,1.7610445205479452,0.0
2024-05-29 19:45:00,412.687,198.5,1000.0,8.1703029,3.35,1.0,0.0,621.804398178088,0.0,157.62252439798743,6398.712189229936,0.0,0.0,386.08750000000003,115.25,1.0,577.5,386.08750000000003,115.25,187.58750000000003,0.0,499329.6641685559,5000.0,0.0,1.9450251889168768,0.0
2024-05-29 20:00:00,388.494,213.5,1000.0,8.1881355,3.35,1.0,0.0,621.804398178088,0.0,132.28778755588218,6266.424401674053,0.0,0.0,386.50625,115.375,1.0,577.5,386.50625,115.375,173.00625000000002,0.0,499468.0691685559,5000.0,0.0,1.8103337236533958,0.0
2024-05-29 20:15:00,402.278,189.0,1000.0,8.1881355,3.35,1.0,0.0,621.804398178088,0.0,146.9288401874611,6119.495561486592,0.0,0.0,386.925,115.5,1.0,577.5,386.925,115.5,197.925,0.0,499626.4091685559,5000.0,0.0,2.0472222222222225,0.0
2024-05-29 20:30:00,396.069,241.5,1000.0,8.1881355,3.35,1.0,0.0,621.804398178088,0.0,140.52462966114527,5978.970931825447,0.0,0.0,387.34375,115.625,1.0,577.5,387.34375,115.625,145.84375,0.0,499743.0841685559,5000.0,0.0,1.603907867494824,0.0
2024-05-29 20:45:00,402.83,243.75,1000.0,8.1881355,3.35,1.0,0.0,621.804398178088,0.0,147.7730507137768,5831.1978811116705,0.0,0.0,387.7625,115.75,1.0,577.5,387.7625,115.75,144.0125,0.0,499858.29416855593,5000.0,0.0,1.5908205128205128,0.0
2024-05-29 21:00:00,379.646,219.0,1000.0,8.1386005,3.35,1.0,0.0,621.804398178088,0.0,123.50041913482947,5707.697461976841,0.0,0.0,388.18125000000003,115.875,1.0,577.5,388.18125000000003,115.875,169.18125000000003,0.0,499993.6391685559,5000.0,0.0,1.7725171232876713,0.0
2024-05-29 21:15:00,427.893,245.25,1000.0,8.1386005,3.35,1.0,0.0,621.804398178088,0.0,174.41831387167164,5533.279148105169,0.0,0.0,388.6,116.0,1.0,577.5,388.6,116.0,143.35,0.0,500108.3191685559,5000.0,0.0,1.5845056065239553,0.0
2024-05-29 21:30:00,436.144,226.25,1000.0,8.1386005,3.35,1.0,0.0,621.804398178088,0.0,183.23515597693478,5350.043992128234,0.0,0.0,389.01875,116.125,1.0,577.5,389.01875,116.125,162.76875,0.0,500238.5341685559,5000.0,0.0,1.7194198895027626,0.0
2024-05-29 21:45:00,403.729,286.5,1000.0,8.1386005,3.35,1.0,0.0,621.804398178088,0.0,149.2456822927243,5200.79830983551,0.0,0.0,389.4375,116.25,1.0,577.5,389.4375,116.25,102.9375,0.0,500320.8841685559,5000.0,0.0,1.3592931937172774,0.0
2024-05-29 22:00:00,385.477,276.5,1000.0,8.0969911,3.35,1.0,0.0,621.804398178088,0.0,130.16462966114528,5070.633680174365,0.0,0.0,389.85625,116.375,1.0,577.5,389.85625,116.375,113.35624999999999,0.0,500411.5691685559,5000.0,0.0,1.4099683544303796,0.0
2024-05-29 22:15:00,397.18,222.0,1000.0,8.0969911,3.35,1.0,0.0,621.804398178088,0.0,142.61515597693486,4928.0185241974295,0.0,0.0,390.27500000000003,116.5,1.0,577.5,390.27500000000003,116.5,168.27500000000003,0.0,500546.1891685559,5000.0,0.0,1.7579954954954957,0.0
2024-05-29 22:30:00,374.642,224.5,1000.0,8.0969911,3.35,1.0,0.0,621.804398178088,0.0,119.02252439798747,4808.995999799442,0.0,0.0,390.69375,116.625,1.0,577.5,390.69375,116.625,166.19375000000002,0.0,500679.1441685559,5000.0,0.0,1.7402839643652561,0.0
2024-05-29 22:45:00,377.222,246.0,1000.0,8.0969911,3.35,1.0,0.0,621.804398178088,0.0,121.86989281904002,4687.126106980402,0.0,0.0,391.1125,116.75,1.0,577.5,391.1125,116.75,145.1125,0.0,500795.23416855594,5000.0,0.0,1.5898882113821138,0.0
2024-05-29 23:00:00,397.045,213.75,1000.0,7.9256,3.35,1.0,0.0,621.804398178088,0.0,142.86778755588222,4544.25831942452,0.0,0.0,391.53125,116.875,1.0,577.5,391.53125,116.875,177.78125,0.0,500937.4591685559,5000.0,0.0,1.8317251461988304,0.0
2024-05-29 23:15:00,409.225,204.75,1000.0,7.9256,3.35,1.0,0.0,621.804398178088,0.0,155.82041913482954,4388.43790028969,0.0,0.0,391.95,117.0,1.0,577.5,391.95,117.0,187.2,0.0,501087.2191685559,5000.0,0.0,1.9142857142857141,0.0
2024-05-29 23:30:00,380.808,190.5,1000.0,7.9256,3.35,1.0,0.0,621.804398178088,0.0,126.03936650325056,4262.39853378644,0.0,0.0,392.36875000000003,117.125,1.0,577.5,392.36875000000003,117.125,201.86875000000003,0.0,501248.7141685559,5000.0,0.0,2.059678477690289,0.0
2024-05-29 23:45:00,362.997,164.0,1000.0,7.9256,3.35,1.0,0.0,621.804398178088,0.0,107.42252439798749,4154.976009388452,0.0,0.0,392.7875,117.25,1.0,577.5,392.7875,117.25,228.78750000000002,0.0,501431.74416855595,5000.0,0.0,2.395045731707317,0.0
2024-05-30 00:00:00,365.304,131.0,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,109.98252439798739,4044.993484990465,0.0,0.0,393.20625,117.375,1.0,577.5,393.20625,117.375,262.20625,0.0,501641.50916855596,5000.0,0.0,3.001574427480916,0.0
2024-05-30 00:15:00,362.344,152.25,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,106.99831387167167,3937.995171118793,0.0,0.0,393.625,117.5,1.0,577.5,393.625,117.5,241.375,0.0,501834.60916855594,5000.0,0.0,2.5853858784893267,0.0
2024-05-30 00:30:00,331.139,140.0,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,74.28252439798742,3863.712646720806,0.0,0.0,394.04375,117.625,1.0,577.5,394.04375,117.625,254.04375,0.0,502037.8441685559,5000.0,0.0,2.814598214285714,0.0
2024-05-30 00:45:00,303.291,131.25,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,45.10041913482945,3818.6122275859766,0.0,0.0,394.46250000000003,117.75,1.0,577.5,394.46250000000003,117.75,263.21250000000003,0.0,502248.41416855593,5000.0,0.0,3.005428571428572,0.0
2024-05-30 01:00:00,270.694,149.0,1000.0,7.8630736,3.35,1.0,0.0,621.804398178088,0.0,10.919366503250522,3807.6928610827263,0.0,0.0,394.88125,117.875,1.0,577.5,394.88125,117.875,245.88125000000002,0.0,502445.11916855595,5000.0,0.0,2.650209731543624,0.0
2024-05-30 01:15:00,257.357,181.75,1000.0,7.8630736,3.35,1.0,0.0,621.804398178088,2.8386018219119933,0.0,3810.3895328135427,0.0,0.0,395.3,118.0,1.0,577.5,395.3,118.0,213.55,0.0,502615.959168556,5000.0,0.0,2.1749656121045393,0.0
2024-05-30 01:30:00,259.855,176.0,1000.0,7.8630736,3.35,1.0,0.0,621.804398178088,0.215601821911946,0.0,3810.5943545443592,0.0,0.0,395.71875,118.125,1.0,577.5,395.71875,118.125,219.71875,0.0,502791.734168556,5000.0,0.0,2.2484019886363638,0.0
2024-05-30 01:45:00,246.33,167.75,1000.0,7.8630736,3.35,1.0,0.0,621.804398178088,13.615601821911923,0.0,3823.5291762751754,0.0,0.0,396.1375,118.25,1.0,577.5,396.1375,118.25,228.3875,0.0,502974.444168556,5000.0,0.0,2.3614754098360655,0.0
2024-05-30 02:00:00,224.469,153.75,1000.0,7.8826896,3.35,1.0,0.0,621.804398178088,35.35160182191191,0.0,3857.1131980059918,0.0,0.0,396.55625000000003,118.375,1.0,577.5,396.55625000000003,118.375,242.80625000000003,0.0,503168.689168556,5000.0,0.0,2.579227642276423,0.0
2024-05-30 02:15:00,270.451,186.25,1000.0,7.8826896,3.35,1.0,0.0,621.804398178088,0.0,11.321471766408482,3845.791726239583,0.0,0.0,396.975,118.5,1.0,577.5,396.975,118.5,210.72500000000002,0.0,503337.269168556,5000.0,0.0,2.1314093959731544,0.0
2024-05-30 02:30:00,310.581,211.0,1000.0,7.8826896,3.35,1.0,0.0,621.804398178088,0.0,53.69515597693479,3792.096570262648,0.0,0.0,397.39375,118.625,1.0,577.5,397.39375,118.625,186.39375,0.0,503486.384168556,5000.0,0.0,1.883382701421801,0.0
2024-05-30 02:45:00,273.506,182.5,1000.0,7.8826896,3.35,1.0,0.0,621.804398178088,0.0,14.800419134829482,3777.2961511278186,0.0,0.0,397.8125,118.75,1.0,577.5,397.8125,118.75,215.3125,0.0,503658.634168556,5000.0,0.0,2.1797945205479454,0.0
2024-05-30 03:00:00,261.168,162.75,1000.0,7.8395344,3.35,1.0,0.0,621.804398178088,0.0,1.9446296611453076,3775.351521466673,0.0,0.0,398.23125,118.875,1.0,577.5,398.23125,118.875,235.48125,0.0,503847.019168556,5000.0,0.0,2.446889400921659,0.0
2024-05-30 03:15:00,276.866,187.75,1000.0,7.8395344,3.35,1.0,0.0,621.804398178088,0.0,18.600419134829497,3756.751102331844,0.0,0.0,398.65,119.0,1.0,577.5,398.65,119.0,210.9,0.0,504015.739168556,5000.0,0.0,2.1233022636484686,0.0
2024-05-30 03:30:00,262.664,194.25,1000.0,7.8395344,3.35,1.0,0.0,621.804398178088,0.0,3.782524397987393,3752.9685779338565,0.0,0.0,399.06875,119.125,1.0,577.5,399.06875,119.125,204.81875000000002,0.0,504179.594168556,5000.0,0.0,2.0544079794079795,0.0
2024-05-30 03:45:00,258.986,170.75,1000.0,7.8395344,3.35,1.0,0.0,621.804398178088,0.0,0.042524397987395594,3752.926053535869,0.0,0.0,399.4875,119.25,1.0,577.5,399.4875,119.25,228.7375,0.0,504362.584168556,5000.0,0.0,2.339604685212299,0.0
2024-05-30 04:00:00,265.723,231.5,1000.0,7.856208,3.35,1.0,0.0,621.804398178088,0.0,7.265682292724202,3745.6603712431447,0.0,0.0,399.90625,119.375,1.0,577.5,399.90625,119.375,168.40625,0.0,504497.30916855595,5000.0,0.0,1.7274568034557236,0.0
2024-05-30 04:15:00,244.696,198.75,1000.0,7.856208,3.35,1.0,0.0,621.804398178088,13.999601821911938,0.0,3758.959992973961,0.0,0.0,400.325,119.5,1.0,577.5,400.325,119.5,201.575,0.0,504658.56916855596,5000.0,0.0,2.0142138364779876,0.0
2024-05-30 04:30:00,230.739,185.0,1000.0,7.856208,3.35,1.0,0.0,621.804398178088,27.83160182191193,0.0,3785.4000147047773,0.0,0.0,400.74375000000003,119.625,1.0,577.5,400.74375000000003,119.625,215.74375000000003,0.0,504831.16416855593,5000.0,0.0,2.1661824324324326,0.0
2024-05-30 04:45:00,239.754,194.75,1000.0,7.856208,3.35,1.0,0.0,621.804398178088,18.691601821911945,0.0,3803.1570364355935,0.0,0.0,401.1625,119.75,1.0,577.5,401.1625,119.75,206.41250000000002,0.0,504996.29416855593,5000.0,0.0,2.0598844672657255,0.0
2024-05-30 05:00:00,252.708,245.5,1000.0,7.802264,3.35,1.0,0.0,621.804398178088,5.612601821911994,0.0,3808.48900816641,0.0,0.0,401.58125,119.875,1.0,577.5,401.58125,119.875,156.08125,0.0,505121.1591685559,5000.0,0.0,1.6357688391038696,0.0
2024-05-30 05:15:00,258.924,243.75,1000.0,7.802264,3.35,1.0,0.0,621.804398178088,0.0,0.7667349243031727,3807.7222732421064,0.0,0.0,402.0,120.0,1.0,577.5,402.0,120.0,158.25,0.0,505247.7591685559,5000.0,0.0,1.6492307692307693,0.0
2024-05-30 05:30:00,262.573,335.5,1000.0,7.802264,3.35,1.0,0.0,621.804398178088,0.0,4.739366503250542,3802.982906738856,0.0,0.0,402.41875,120.125,1.0,577.5,402.41875,120.125,66.91874999999999,0.0,505301.2941685559,5000.0,0.0,1.1994597615499254,0.0
2024-05-30 05:45:00,278.815,369.0,1000.0,7.802264,3.35,1.0,0.0,621.804398178088,0.0,21.9677875558822,3781.0151191829736,0.0,0.0,402.83750000000003,120.25,1.0,577.5,402.83750000000003,120.25,33.837500000000034,0.0,505328.3641685559,5000.0,0.0,1.0917005420054202,0.0
2024-05-30 06:00:00,311.539,380.75,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,56.54568229272424,3724.469436890249,0.0,0.0,403.25625,120.375,1.0,577.5,403.25625,120.375,22.506250000000023,0.0,505346.3691685559,5000.0,0.0,1.0591103086014446,0.0
2024-05-30 06:15:00,308.417,327.75,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,53.3909454506189,3671.0784914396304,0.0,0.0,403.675,120.5,1.0,577.5,403.675,120.5,75.92500000000001,0.0,505407.1091685559,5000.0,0.0,1.2316552250190695,0.0
2024-05-30 06:30:00,331.784,390.0,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,78.11936650325056,3592.95912493638,0.0,0.0,404.09375,120.625,1.0,577.5,404.09375,120.625,14.09375,0.0,505418.3841685559,5000.0,0.0,1.0361378205128204,0.0
2024-05-30 06:45:00,365.139,387.0,1000.0,7.8797472,3.35,1.0,0.0,621.804398178088,0.0,113.36147176640847,3479.597653169971,0.0,0.0,404.5125,120.75,1.0,577.5,404.5125,120.75,17.51249999999999,0.0,505432.3941685559,5000.0,0.0,1.045251937984496,0.0
2024-05-30 07:00:00,361.039,334.0,1000.0,7.8836704,3.35,1.0,0.0,621.804398178088,0.0,109.17726124009266,3370.4203919298784,0.0,0.0,404.93125000000003,120.875,1.0,577.5,404.93125000000003,120.875,70.93125000000003,0.0,505489.1391685559,5000.0,0.0,1.212369011976048,0.0
2024-05-30 07:15:00,356.659,333.5,1000.0,7.8836704,3.35,1.0,0.0,621.804398178088,0.0,104.69831387167162,3265.722078058207,0.0,0.0,405.35,121.0,1.0,577.5,405.35,121.0,71.85,0.0,505546.6191685559,5000.0,0.0,1.2154422788605699,0.0
2024-05-30 07:30:00,379.138,356.0,1000.0,7.8836704,3.35,1.0,0.0,621.804398178088,0.0,128.49199808219785,3137.230079976009,0.0,0.0,405.76875,121.125,1.0,577.5,405.76875,121.125,49.76875000000001,0.0,505586.4341685559,5000.0,0.0,1.1397998595505618,0.0
2024-05-30 07:45:00,391.732,314.5,1000.0,7.8836704,3.35,1.0,0.0,621.804398178088,0.0,141.88041913482948,2995.3496608411797,0.0,0.0,406.1875,121.25,1.0,577.5,406.1875,121.25,91.6875,0.0,505659.78416855587,5000.0,0.0,1.2915341812400636,0.0
2024-05-30 08:00:00,385.258,351.75,1000.0,8.0043088,3.35,1.0,0.0,621.804398178088,0.0,135.19726124009273,2860.152399601087,0.0,0.0,406.60625,121.375,1.0,577.5,406.60625,121.375,54.85624999999999,0.0,505703.6691685559,5000.0,0.0,1.1559523809523808,0.0
2024-05-30 08:15:00,416.847,378.25,1000.0,8.0043088,3.35,1.0,0.0,621.804398178088,0.0,168.5804191348295,2691.5719804662576,0.0,0.0,407.02500000000003,121.5,1.0,577.5,407.02500000000003,121.5,28.775000000000034,0.0,505726.6891685559,5000.0,0.0,1.0760740251156644,0.0
2024-05-30 08:30:00,414.643,372.75,1000.0,8.0043088,3.35,1.0,0.0,621.804398178088,0.0,166.39199808219797,2525.1799823840597,0.0,0.0,407.44375,121.625,1.0,577.5,407.44375,121.625,34.69375000000002,0.0,505754.4441685559,5000.0,0.0,1.0930751173708921,0.0
2024-05-30 08:45:00,449.588,316.75,1000.0,8.0043088,3.35,1.0,0.0,621.804398178088,0.0,203.30778755588213,2321.8721948281777,0.0,0.0,407.8625,121.75,1.0,577.5,407.8625,121.75,91.11250000000001,0.0,505827.3341685559,5000.0,0.0,1.2876479873717444,0.0
2024-05-30 09:00:00,465.024,319.75,1000.0,7.8768048,3.35,1.0,0.0,621.804398178088,0.0,219.68778755588215,2102.1844072722956,0.0,0.0,408.28125,121.875,1.0,577.5,408.28125,121.875,88.53125,0.0,505898.1591685559,5000.0,0.0,1.276876465989054,0.0
2024-05-30 09:15:00,440.512,283.5,1000.0,7.8768048,3.35,1.0,0.0,621.804398178088,0.0,194.0172612400926,1908.167146032203,0.0,0.0,408.7,122.0,1.0,577.5,408.7,122.0,125.2,0.0,505998.3191685559,5000.0,0.0,1.4416225749559082,0.0
2024-05-30 09:30:00,418.592,291.0,1000.0,7.8768048,3.35,1.0,0.0,621.804398178088,0.0,171.07515597693475,1737.091990055268,0.0,0.0,409.11875000000003,122.125,1.0,577.5,409.11875000000003,122.125,118.11875000000003,0.0,506092.8141685559,5000.0,0.0,1.4059063573883164,0.0
2024-05-30 09:45:00,436.117,300.25,1000.0,7.8768048,3.35,1.0,0.0,621.804398178088,0.0,189.6541033453558,1547.4378867099122,0.0,0.0,409.5375,122.25,1.0,577.5,409.5375,122.25,109.28750000000002,0.0,506180.2441685559,5000.0,0.0,1.3639883430474604,0.0
2024-05-30 10:00:00,423.991,431.75,1000.0,6.8793312,3.35,1.0,43.16560033793553,621.804398178088,0.0,131.58399772647635,1415.8538889834358,423.991,0.0,409.95625,122.375,1.0,577.5,409.95625,122.375,0.0,21.79374999999999,506158.4504185559,5000.0,0.0,0.9495222929936306,0.0504777070063694
2024-05-30 10:15:00,491.114,325.5,1000.0,6.8793312,3.35,1.0,0.0,621.804398178088,0.0,247.80884018746107,1168.0450487959747,491.114,0.0,410.375,122.5,1.0,577.5,410.375,122.5,84.875,0.0,506226.3504185559,5000.0,0.0,1.260752688172043,0.0
2024-05-30 10:30:00,554.831,327.75,1000.0,6.8793312,3.35,1.0,0.0,621.804398178088,0.0,315.01094545061903,853.0341033453558,554.831,0.0,410.79375,122.625,1.0,577.5,410.79375,122.625,83.04374999999999,0.0,506292.7854185559,5000.0,0.0,1.25337528604119,0.0
2024-05-30 10:45:00,590.828,305.25,1000.0,6.8793312,3.35,1.0,0.0,621.804398178088,0.0,353.03410334535585,500.0,590.828,0.0,411.21250000000003,122.75,1.0,577.5,411.21250000000003,122.75,105.96250000000003,0.0,506377.5554185559,5000.0,0.0,1.3471334971334972,0.0
2024-05-30 11:00:00,556.872,313.25,1000.0,6.3830464,3.35,1.0,0.0,320.25300000000004,0.0,0.0,500.0,556.872,0.0,411.63125,122.875,1.0,577.5,411.63125,122.875,98.38125000000002,0.0,506456.26041855593,5000.0,0.0,1.3140662410215485,0.0
2024-05-30 11:15:00,513.3,264.25,1000.0,6.3830464,3.35,1.0,0.0,363.7,0.0,0.0,500.0,513.3,0.0,412.05,123.0,1.0,577.5,412.05,123.0,147.8,0.0,506574.5004185559,5000.0,0.0,1.5593188268684959,0.0
2024-05-30 11:30:00,540.268,313.25,1000.0,6.3830464,3.35,1.0,0.0,336.60699999999997,0.0,0.0,500.0,540.268,0.0,412.46875,123.125,1.0,577.5,412.46875,123.125,99.21875,0.0,506653.8754185559,5000.0,0.0,1.3167398244213886,0.0
