DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-30 11:45:00,522.777,261.75,1000.0,6.3830464,3.35,1.0,267.8313981780881,621.804398178088,0.0,0.0,500.0,522.777,0.0,412.8875,123.25,1.0,577.5,412.8875,123.25,151.1375,0.0,506774.7854185559,5000.0,0.0,1.577411652340019,0.0
2024-05-30 12:00:00,516.072,299.0,1000.0,5.6582352,3.35,1.0,474.3200251016108,621.804398178088,213.06862692352274,0.0,702.4151955773466,516.072,0.0,413.30625000000003,123.375,1.0,577.5,413.30625000000003,123.375,114.30625000000003,0.0,506866.2304185559,5000.0,0.0,1.3822951505016723,0.0
2024-05-30 12:15:00,510.533,249.5,1000.0,5.6582352,3.35,1.0,0.0,365.967,0.0,0.0,702.4151955773466,510.533,0.0,413.725,123.5,1.0,577.5,413.725,123.5,164.22500000000002,0.0,506997.6104185559,5000.0,0.0,1.6582164328657316,0.0
2024-05-30 12:30:00,497.681,217.25,1000.0,5.6582352,3.35,1.0,621.804398178088,621.804398178088,378.694,0.0,1062.1744955773465,497.681,0.0,414.14375,123.625,1.0,577.5,414.14375,123.625,196.89375,0.0,507155.1254185559,5000.0,0.0,1.9063003452243958,0.0
2024-05-30 12:45:00,468.161,230.25,1000.0,5.6582352,3.35,1.0,621.804398178088,0.0,1029.8933981780879,0.0,2040.5732238465298,468.161,0.0,414.5625,123.75,1.0,577.5,414.5625,123.75,184.3125,0.0,507302.57541855593,5000.0,0.0,1.8004885993485342,0.0
2024-05-30 13:00:00,490.157,260.75,1000.0,5.252184,3.35,1.0,621.804398178088,0.0,1007.772398178088,0.0,2997.9570021157133,490.157,0.0,414.98125,123.875,1.0,577.5,414.98125,123.875,154.23125,0.0,507425.96041855594,5000.0,0.0,1.5914908916586767,0.0
2024-05-30 13:15:00,559.246,246.5,1000.0,5.252184,3.35,1.0,621.804398178088,0.0,938.558398178088,0.0,3889.587480384897,559.246,0.0,415.4,124.0,1.0,577.5,415.4,124.0,168.9,0.0,507561.08041855594,5000.0,0.0,1.6851926977687626,0.0
2024-05-30 13:30:00,521.869,233.75,1000.0,5.252184,3.35,1.0,621.804398178088,0.0,975.810398178088,0.0,4816.607358654081,521.869,0.0,415.81875,124.125,1.0,577.5,415.81875,124.125,182.06875000000002,0.0,507706.73541855597,5000.0,0.0,1.7789037433155082,0.0
2024-05-30 13:45:00,484.396,200.0,1000.0,5.252184,3.35,1.0,621.804398178088,0.0,1013.1583981780881,0.0,5779.107836923265,484.396,0.0,416.2375,124.25,1.0,577.5,416.2375,124.25,216.2375,0.0,507879.72541855596,5000.0,0.0,2.0811875,0.0
2024-05-30 14:00:00,463.896,198.75,1000.0,5.0373888,3.35,1.0,621.804398178088,0.0,1033.5333981780882,0.0,6760.964565192448,463.896,0.0,416.65625,124.375,1.0,577.5,416.65625,124.375,217.90625,0.0,508054.05041855597,5000.0,0.0,2.096383647798742,0.0
2024-05-30 14:15:00,527.968,230.5,1000.0,5.0373888,3.35,1.0,621.804398178088,0.0,969.3363981780881,0.0,7681.834143461632,527.968,0.0,417.075,124.5,1.0,577.5,417.075,124.5,186.575,0.0,508203.310418556,5000.0,0.0,1.8094360086767896,0.0
2024-05-30 14:30:00,564.729,186.5,1000.0,5.0373888,3.35,1.0,621.804398178088,0.0,932.450398178088,0.0,8567.662021730815,564.729,0.0,417.49375000000003,124.625,1.0,577.5,417.49375000000003,124.625,230.99375000000003,0.0,508388.10541855596,5000.0,0.0,2.2385723860589812,0.0
2024-05-30 14:45:00,515.646,164.25,1000.0,5.0373888,3.35,1.0,621.804398178088,0.0,981.4083981780881,0.0,9500.0,515.646,0.0,417.9125,124.75,1.0,577.5,417.9125,124.75,253.66250000000002,0.0,508591.03541855596,5000.0,0.0,2.5443683409436835,0.0
2024-05-30 15:00:00,492.929,181.0,1000.0,6.0525168,3.35,1.0,0.0,382.196,0.0,0.0,9500.0,492.929,0.0,418.33125,124.875,1.0,577.5,418.33125,124.875,237.33125,0.0,508780.90041855595,5000.0,0.0,2.311222375690608,0.0
2024-05-30 15:15:00,485.718,226.25,1000.0,6.0525168,3.35,1.0,0.0,389.2819999999999,0.0,0.0,9500.0,485.718,0.0,418.75,125.0,1.0,577.5,418.75,125.0,192.5,0.0,508934.90041855595,5000.0,0.0,1.850828729281768,0.0
2024-05-30 15:30:00,439.154,266.75,1000.0,6.0525168,3.35,1.0,0.0,435.721,0.0,0.0,9500.0,439.154,0.0,419.16875,125.125,1.0,577.5,419.16875,125.125,152.41875,0.0,509056.83541855594,5000.0,0.0,1.5713917525773196,0.0
2024-05-30 15:45:00,432.109,203.0,1000.0,6.0525168,3.35,1.0,0.0,442.6410000000001,0.0,0.0,9500.0,432.109,0.0,419.58750000000003,125.25,1.0,577.5,419.58750000000003,125.25,216.58750000000003,0.0,509230.10541855596,5000.0,0.0,2.066933497536946,0.0
2024-05-30 16:00:00,433.95,246.25,1000.0,6.551744,3.35,1.0,0.0,440.67499999999995,0.0,0.0,9500.0,433.95,0.0,420.00625,125.375,1.0,577.5,420.00625,125.375,173.75625000000002,0.0,509369.11041855597,5000.0,0.0,1.7056091370558377,0.0
2024-05-30 16:15:00,444.663,209.5,1000.0,6.551744,3.35,1.0,0.0,429.837,0.0,0.0,9500.0,444.663,0.0,420.425,125.5,1.0,577.5,420.425,125.5,210.925,0.0,509537.85041855596,5000.0,0.0,2.006801909307876,0.0
2024-05-30 16:30:00,431.439,196.75,1000.0,6.551744,3.35,1.0,0.0,442.9359999999999,0.0,0.0,9500.0,431.439,0.0,420.84375,125.625,1.0,577.5,420.84375,125.625,224.09375,0.0,509717.125418556,5000.0,0.0,2.1389771283354513,0.0
2024-05-30 16:45:00,418.59,265.75,1000.0,6.551744,3.35,1.0,0.0,455.6600000000001,0.0,0.0,9500.0,418.59,0.0,421.2625,125.75,1.0,577.5,421.2625,125.75,155.5125,0.0,509841.53541855596,5000.0,0.0,1.5851834430856067,0.0
2024-05-30 17:00:00,446.978,273.0,1000.0,8.0582528,3.35,1.0,0.0,621.804398178088,0.0,204.9025243979875,9295.097475602013,0.0,0.0,421.68125000000003,125.875,1.0,577.5,421.68125000000003,125.875,148.68125000000003,0.0,509960.48041855596,5000.0,0.0,1.5446199633699635,0.0
2024-05-30 17:15:00,435.088,205.5,1000.0,8.0582528,3.35,1.0,0.0,621.804398178088,0.0,192.51831387167158,9102.579161730342,0.0,0.0,422.1,126.0,1.0,577.5,422.1,126.0,216.6,0.0,510133.760418556,5000.0,0.0,2.054014598540146,0.0
2024-05-30 17:30:00,390.476,226.0,1000.0,8.0582528,3.35,1.0,0.0,621.804398178088,0.0,145.68989281904004,8956.889268911302,0.0,0.0,422.51875,126.125,1.0,577.5,422.51875,126.125,196.51875,0.0,510290.975418556,5000.0,0.0,1.8695519911504426,0.0
2024-05-30 17:45:00,417.669,201.0,1000.0,8.0582528,3.35,1.0,0.0,621.804398178088,0.0,174.44568229272423,8782.443586618578,0.0,0.0,422.9375,126.25,1.0,577.5,422.9375,126.25,221.9375,0.0,510468.525418556,5000.0,0.0,2.1041666666666665,0.0
2024-05-30 18:00:00,445.918,242.75,1000.0,7.8885744,3.35,1.0,194.09739817808804,621.804398178088,0.0,0.0,8782.443586618578,0.0,0.0,423.35625,126.375,1.0,577.5,423.35625,126.375,180.60625,0.0,510613.010418556,5000.0,0.0,1.7440010298661173,0.0
2024-05-30 18:15:00,418.033,208.25,1000.0,7.8885744,3.35,1.0,166.33739817808805,621.804398178088,0.0,0.0,8782.443586618578,0.0,0.0,423.77500000000003,126.5,1.0,577.5,423.77500000000003,126.5,215.52500000000003,0.0,510785.430418556,5000.0,0.0,2.034933973589436,0.0
2024-05-30 18:30:00,418.854,185.5,1000.0,7.8885744,3.35,1.0,167.28339817808808,621.804398178088,0.0,0.0,8782.443586618578,0.0,0.0,424.19375,126.625,1.0,577.5,424.19375,126.625,238.69375000000002,0.0,510976.385418556,5000.0,0.0,2.286758760107817,0.0
2024-05-30 18:45:00,438.595,231.25,1000.0,7.8885744,3.35,1.0,187.14939817808806,621.804398178088,0.0,0.0,8782.443586618578,0.0,0.0,424.6125,126.75,1.0,577.5,424.6125,126.75,193.3625,0.0,511131.075418556,5000.0,0.0,1.8361621621621622,0.0
2024-05-30 19:00:00,455.657,298.0,1000.0,7.9229024,3.35,1.0,0.0,621.804398178088,0.0,215.0909454506189,8567.35264116796,0.0,0.0,425.03125,126.875,1.0,577.5,425.03125,126.875,127.03125,0.0,511232.700418556,5000.0,0.0,1.4262793624161074,0.0
2024-05-30 19:15:00,449.104,245.0,1000.0,7.9229024,3.35,1.0,149.12684697879195,621.804398178088,0.0,51.349001262417005,8516.003639905543,0.0,0.0,425.45,127.0,1.0,577.5,425.45,127.0,180.45,0.0,511377.060418556,5000.0,0.0,1.736530612244898,0.0
2024-05-30 19:30:00,440.635,239.0,1000.0,7.9229024,3.35,1.0,189.56439817808803,621.804398178088,0.0,0.0,8516.003639905543,0.0,0.0,425.86875000000003,127.125,1.0,577.5,425.86875000000003,127.125,186.86875000000003,0.0,511526.555418556,5000.0,0.0,1.7818776150627615,0.0
2024-05-30 19:45:00,447.882,283.5,1000.0,7.9229024,3.35,1.0,196.9363981780881,621.804398178088,0.0,0.0,8516.003639905543,0.0,0.0,426.2875,127.25,1.0,577.5,426.2875,127.25,142.78750000000002,0.0,511640.78541855596,5000.0,0.0,1.5036596119929455,0.0
2024-05-30 20:00:00,433.923,295.25,1000.0,8.0631568,3.35,1.0,0.0,621.804398178088,0.0,192.73936650325058,8323.264273402292,0.0,0.0,426.70625,127.375,1.0,577.5,426.70625,127.375,131.45625,0.0,511745.95041855593,5000.0,0.0,1.4452370872142253,0.0
2024-05-30 20:15:00,426.603,262.0,1000.0,8.0631568,3.35,1.0,0.0,621.804398178088,0.0,185.1656822927243,8138.098591109569,0.0,0.0,427.125,127.5,1.0,577.5,427.125,127.5,165.125,0.0,511878.0504185559,5000.0,0.0,1.6302480916030535,0.0
2024-05-30 20:30:00,442.161,317.5,1000.0,8.0631568,3.35,1.0,0.0,621.804398178088,0.0,201.6741033453559,7936.424487764213,0.0,0.0,427.54375,127.625,1.0,577.5,427.54375,127.625,110.04374999999999,0.0,511966.0854185559,5000.0,0.0,1.3465944881889764,0.0
2024-05-30 20:45:00,429.093,331.25,1000.0,8.0631568,3.35,1.0,0.0,621.804398178088,0.0,188.04989281904014,7748.374594945173,0.0,0.0,427.96250000000003,127.75,1.0,577.5,427.96250000000003,127.75,96.71250000000003,0.0,512043.4554185559,5000.0,0.0,1.2919622641509434,0.0
2024-05-30 21:00:00,416.252,352.25,1000.0,8.0729648,3.35,1.0,0.0,621.804398178088,0.0,174.66462966114526,7573.709965284028,0.0,0.0,428.38125,127.875,1.0,577.5,428.38125,127.875,76.13125000000002,0.0,512104.3604185559,5000.0,0.0,1.2161284599006388,0.0
2024-05-30 21:15:00,457.748,353.75,1000.0,8.0729648,3.35,1.0,0.0,621.804398178088,0.0,218.4762086085138,7355.233756675514,0.0,0.0,428.8,128.0,1.0,577.5,428.8,128.0,75.05,0.0,512164.4004185559,5000.0,0.0,1.2121554770318022,0.0
2024-05-30 21:30:00,446.711,348.5,1000.0,8.0729648,3.35,1.0,0.0,621.804398178088,0.0,206.98989281904005,7148.243863856474,0.0,0.0,429.21875,128.125,1.0,577.5,429.21875,128.125,80.71875,0.0,512228.9754185559,5000.0,0.0,1.2316176470588236,0.0
2024-05-30 21:45:00,422.32,347.25,1000.0,8.0729648,3.35,1.0,0.0,621.804398178088,0.0,181.44673492430314,6966.79712893217,0.0,0.0,429.6375,128.25,1.0,577.5,429.6375,128.25,82.38749999999999,0.0,512294.8854185559,5000.0,0.0,1.237257019438445,0.0
2024-05-30 22:00:00,421.91,275.0,1000.0,7.9356528,3.35,1.0,0.0,621.804398178088,0.0,181.1467349243033,6785.650394007867,0.0,0.0,430.05625000000003,128.375,1.0,577.5,430.05625000000003,128.375,155.05625000000003,0.0,512418.93041855586,5000.0,0.0,1.5638409090909091,0.0
2024-05-30 22:15:00,407.803,271.25,1000.0,7.9356528,3.35,1.0,0.0,621.804398178088,0.0,166.4288401874611,6619.221553820406,0.0,0.0,430.475,128.5,1.0,577.5,430.475,128.5,159.22500000000002,0.0,512546.31041855586,5000.0,0.0,1.587004608294931,0.0
2024-05-30 22:30:00,383.784,277.5,1000.0,7.9356528,3.35,1.0,0.0,621.804398178088,0.0,141.27726124009266,6477.944292580314,0.0,0.0,430.89375,128.625,1.0,577.5,430.89375,128.625,153.39375,0.0,512669.0254185559,5000.0,0.0,1.5527702702702704,0.0
2024-05-30 22:45:00,435.179,256.0,1000.0,7.9356528,3.35,1.0,0.0,621.804398178088,0.0,195.50884018746106,6282.435452392853,0.0,0.0,431.3125,128.75,1.0,577.5,431.3125,128.75,175.3125,0.0,512809.2754185559,5000.0,0.0,1.684814453125,0.0
2024-05-30 23:00:00,407.769,257.5,1000.0,7.8493424,3.35,1.0,158.44839817808804,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,431.73125,128.875,1.0,577.5,431.73125,128.875,174.23125,0.0,512948.6604185559,5000.0,0.0,1.676626213592233,0.0
2024-05-30 23:15:00,421.898,228.5,1000.0,7.8493424,3.35,1.0,172.70239817808806,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,432.15,129.0,1.0,577.5,432.15,129.0,203.65,0.0,513111.5804185559,5000.0,0.0,1.8912472647702405,0.0
2024-05-30 23:30:00,412.354,236.75,1000.0,7.8493424,3.35,1.0,163.28339817808808,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,432.56875,129.125,1.0,577.5,432.56875,129.125,195.81875000000002,0.0,513268.2354185559,5000.0,0.0,1.8271119324181626,0.0
2024-05-30 23:45:00,388.498,264.25,1000.0,7.8493424,3.35,1.0,139.55239817808808,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,432.9875,129.25,1.0,577.5,432.9875,129.25,168.7375,0.0,513403.2254185559,5000.0,0.0,1.6385525070955536,0.0
2024-05-31 00:00:00,383.136,199.75,1000.0,7.481316,3.35,1.0,0.0,487.48900000000003,0.0,0.0,6282.435452392853,383.136,0.0,433.40625,129.375,1.0,577.5,433.40625,129.375,233.65625,0.0,513590.1504185559,5000.0,0.0,2.1697434292866085,0.0
2024-05-31 00:15:00,389.85,215.25,1000.0,7.481316,3.35,1.0,0.0,480.65,0.0,0.0,6282.435452392853,389.85,0.0,433.825,129.5,1.0,577.5,433.825,129.5,218.575,0.0,513765.0104185559,5000.0,0.0,2.015447154471545,0.0
2024-05-31 00:30:00,350.884,213.0,1000.0,7.481316,3.35,1.0,102.31339817808805,621.804398178088,0.0,0.0,6282.435452392853,350.884,0.0,434.24375000000003,129.625,1.0,577.5,434.24375000000003,129.625,221.24375000000003,0.0,513942.00541855587,5000.0,0.0,2.0387030516431928,0.0
2024-05-31 00:45:00,329.552,153.5,1000.0,7.481316,3.35,1.0,81.10639817808806,621.804398178088,0.0,0.0,6282.435452392853,329.552,0.0,434.6625,129.75,1.0,577.5,434.6625,129.75,281.1625,0.0,514166.93541855586,5000.0,0.0,2.8316775244299675,0.0
2024-05-31 01:00:00,299.183,169.0,1000.0,7.7444384,3.35,1.0,50.86239817808803,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,435.08125,129.875,1.0,577.5,435.08125,129.875,266.08125,0.0,514379.80041855585,5000.0,0.0,2.5744452662721895,0.0
2024-05-31 01:15:00,273.568,178.25,1000.0,7.7444384,3.35,1.0,25.37239817808802,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,435.5,130.0,1.0,577.5,435.5,130.0,257.25,0.0,514585.60041855584,5000.0,0.0,2.443197755960729,0.0
2024-05-31 01:30:00,278.246,182.75,1000.0,7.7444384,3.35,1.0,30.175398178088017,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,435.91875,130.125,1.0,577.5,435.91875,130.125,253.16875,0.0,514788.1354185558,5000.0,0.0,2.3853283173734607,0.0
2024-05-31 01:45:00,275.944,141.0,1000.0,7.7444384,3.35,1.0,27.998398178087996,621.804398178088,0.0,0.0,6282.435452392853,0.0,0.0,436.33750000000003,130.25,1.0,577.5,436.33750000000003,130.25,295.33750000000003,0.0,515024.40541855583,5000.0,0.0,3.0945921985815605,0.0
2024-05-31 02:00:00,236.806,162.5,1000.0,7.7621108,3.35,1.0,0.0,621.804398178088,11.014601821911924,0.0,6292.899324123669,0.0,0.0,436.75625,130.375,1.0,577.5,436.75625,130.375,274.25625,0.0,515243.81041855586,5000.0,0.0,2.6877307692307695,0.0
2024-05-31 02:15:00,285.699,184.25,1000.0,7.7621108,3.35,1.0,38.003398178088105,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,437.175,130.5,1.0,577.5,437.175,130.5,252.925,0.0,515446.1504185559,5000.0,0.0,2.3727272727272726,0.0
2024-05-31 02:30:00,310.166,192.75,1000.0,7.7621108,3.35,1.0,62.595398178087976,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,437.59375,130.625,1.0,577.5,437.59375,130.625,244.84375,0.0,515642.0254185559,5000.0,0.0,2.27026588845655,0.0
2024-05-31 02:45:00,303.654,189.5,1000.0,7.7621108,3.35,1.0,56.20839817808803,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,438.0125,130.75,1.0,577.5,438.0125,130.75,248.5125,0.0,515840.8354185559,5000.0,0.0,2.3114116094986805,0.0
2024-05-31 03:00:00,267.077,183.0,1000.0,7.7621108,3.35,1.0,19.756398178088034,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,438.43125000000003,130.875,1.0,577.5,438.43125000000003,130.875,255.43125000000003,0.0,516045.18041855586,5000.0,0.0,2.395799180327869,0.0
2024-05-31 03:15:00,266.156,218.0,1000.0,7.7621108,3.35,1.0,18.960398178087985,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,438.85,131.0,1.0,577.5,438.85,131.0,220.85,0.0,516221.86041855585,5000.0,0.0,2.013073394495413,0.0
2024-05-31 03:30:00,299.122,213.5,1000.0,7.7621108,3.35,1.0,52.05139817808811,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,439.26875,131.125,1.0,577.5,439.26875,131.125,225.76875,0.0,516402.47541855584,5000.0,0.0,2.0574648711943793,0.0
2024-05-31 03:45:00,287.938,232.25,1000.0,7.7621108,3.35,1.0,40.992398178088024,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,439.6875,131.25,1.0,577.5,439.6875,131.25,207.4375,0.0,516568.42541855585,5000.0,0.0,1.8931646932185144,0.0
2024-05-31 04:00:00,248.03,260.75,1000.0,7.7454202,3.35,1.0,1.2093981780880085,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,440.10625,131.375,1.0,577.5,440.10625,131.375,179.35625,0.0,516711.91041855584,5000.0,0.0,1.6878475551294343,0.0
2024-05-31 04:15:00,251.36,241.0,1000.0,7.7454202,3.35,1.0,4.6643981780880495,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,440.52500000000003,131.5,1.0,577.5,440.52500000000003,131.5,199.52500000000003,0.0,516871.53041855583,5000.0,0.0,1.8279045643153529,0.0
2024-05-31 04:30:00,267.14,281.75,1000.0,7.7454202,3.35,1.0,20.569398178088022,621.804398178088,0.0,0.0,6292.899324123669,0.0,0.0,440.94375,131.625,1.0,577.5,440.94375,131.625,159.19375000000002,0.0,516998.8854185558,5000.0,0.0,1.5650177462289265,0.0
2024-05-31 04:45:00,240.22,285.5,1000.0,7.7454202,3.35,1.0,0.0,621.804398178088,6.225601821911937,0.0,6298.813645854486,0.0,0.0,441.3625,131.75,1.0,577.5,441.3625,131.75,155.8625,0.0,517123.5754185558,5000.0,0.0,1.5459281961471103,0.0
2024-05-31 05:00:00,264.255,339.5,1000.0,7.5421876,3.35,1.0,17.93439817808803,621.804398178088,0.0,0.0,6298.813645854486,264.255,0.0,441.78125,131.875,1.0,577.5,441.78125,131.875,102.28125,0.0,517205.40041855583,5000.0,0.0,1.3012702503681886,0.0
2024-05-31 05:15:00,271.474,325.25,1000.0,7.5421876,3.35,1.0,25.27839817808797,621.804398178088,0.0,0.0,6298.813645854486,271.474,0.0,442.2,132.0,1.0,577.5,442.2,132.0,116.95,0.0,517298.9604185558,5000.0,0.0,1.3595695618754804,0.0
2024-05-31 05:30:00,313.379,387.5,1000.0,7.5421876,3.35,1.0,67.30839817808805,621.804398178088,0.0,0.0,6298.813645854486,313.379,0.0,442.61875000000003,132.125,1.0,577.5,442.61875000000003,132.125,55.118750000000034,0.0,517343.0554185558,5000.0,0.0,1.142241935483871,0.0
2024-05-31 05:45:00,318.241,371.75,1000.0,7.5421876,3.35,1.0,72.29539817808802,621.804398178088,0.0,0.0,6298.813645854486,318.241,0.0,443.0375,132.25,1.0,577.5,443.0375,132.25,71.28750000000002,0.0,517400.0854185558,5000.0,0.0,1.1917619367854742,0.0
2024-05-31 06:00:00,335.577,388.0,1000.0,7.4901522,3.35,1.0,89.75639817808803,621.804398178088,0.0,0.0,6298.813645854486,335.577,0.0,443.45625,132.375,1.0,577.5,443.45625,132.375,55.45625000000001,0.0,517444.4504185558,5000.0,0.0,1.1429284793814434,0.0
2024-05-31 06:15:00,363.094,439.0,1000.0,7.4901522,3.35,1.0,0.0,504.40599999999995,0.0,0.0,6298.813645854486,363.094,0.0,443.875,132.5,1.0,577.5,443.875,132.5,4.875,0.0,517448.35041855584,5000.0,0.0,1.0111047835990887,0.0
2024-05-31 06:30:00,366.857,478.25,1000.0,7.4901522,3.35,1.0,0.0,500.51800000000003,0.0,0.0,6298.813645854486,366.857,0.0,444.29375,132.625,1.0,577.5,444.29375,132.625,0.0,33.95625000000001,517414.39416855585,5000.0,0.0,0.9289989545216937,0.07100104547830635
2024-05-31 06:45:00,359.59,458.75,1000.0,7.4901522,3.35,1.0,0.0,507.6600000000001,0.0,0.0,6298.813645854486,359.59,0.0,444.71250000000003,132.75,1.0,577.5,444.71250000000003,132.75,0.0,14.037499999999966,517400.3566685559,5000.0,0.0,0.9694005449591281,0.03059945504087186
2024-05-31 07:00:00,430.369,349.0,1000.0,7.770947,3.35,1.0,185.04839817808806,621.804398178088,0.0,0.0,6298.813645854486,0.0,0.0,445.13125,132.875,1.0,577.5,445.13125,132.875,96.13125000000002,0.0,517477.2616685559,5000.0,0.0,1.2754477077363897,0.0
2024-05-31 07:15:00,415.992,415.5,1000.0,7.770947,3.35,1.0,0.0,451.00800000000004,0.0,0.0,6298.813645854486,0.0,0.0,445.55,133.0,1.0,577.5,445.55,133.0,30.05,0.0,517501.3016685559,5000.0,0.0,1.0723225030084236,0.0
2024-05-31 07:30:00,410.926,411.25,1000.0,7.770947,3.35,1.0,0.0,455.94900000000007,0.0,0.0,6298.813645854486,0.0,0.0,445.96875,133.125,1.0,577.5,445.96875,133.125,34.71875,0.0,517529.0766685559,5000.0,0.0,1.0844224924012158,0.0
2024-05-31 07:45:00,414.639,455.75,1000.0,7.770947,3.35,1.0,0.0,452.111,0.0,0.0,6298.813645854486,0.0,0.0,446.3875,133.25,1.0,577.5,446.3875,133.25,0.0,9.362500000000011,517519.7141685559,5000.0,0.0,0.9794569391113549,0.020543060888645114
2024-05-31 08:00:00,443.866,498.0,1000.0,7.785674,3.35,1.0,199.04539817808802,621.804398178088,0.0,0.0,6298.813645854486,0.0,0.0,446.80625000000003,133.375,1.0,577.5,446.80625000000003,133.375,0.0,51.193749999999966,517468.52041855594,5000.0,0.0,0.8972013052208836,0.10279869477911639
2024-05-31 08:15:00,444.022,446.25,1000.0,7.785674,3.35,1.0,0.0,422.47800000000007,0.0,0.0,6298.813645854486,0.0,0.0,447.225,133.5,1.0,577.5,447.225,133.5,0.9750000000000227,0.0,517469.30041855597,5000.0,0.0,1.0021848739495798,0.0
2024-05-31 08:30:00,442.737,453.0,1000.0,7.785674,3.35,1.0,0.0,423.6379999999999,0.0,0.0,6298.813645854486,0.0,0.0,447.64375,133.625,1.0,577.5,447.64375,133.625,0.0,5.356249999999989,517463.94416855596,5000.0,0.0,0.9881760485651214,0.011823951434878563
2024-05-31 08:45:00,471.816,449.5,1000.0,7.785674,3.35,1.0,0.0,394.43399999999997,0.0,0.0,6298.813645854486,0.0,0.0,448.0625,133.75,1.0,577.5,448.0625,133.75,0.0,1.4375,517462.50666855596,5000.0,0.0,0.9968020022246941,0.0031979977753058956
2024-05-31 09:00:00,447.417,479.75,1000.0,8.016397,3.35,1.0,0.0,621.804398178088,0.0,213.78568229272418,6085.027963561762,0.0,0.0,448.48125,133.875,1.0,577.5,448.48125,133.875,0.0,31.26875000000001,517431.23791855597,5000.0,0.0,0.9348228243877019,0.06517717561229809
2024-05-31 09:15:00,439.13,468.0,1000.0,8.016397,3.35,1.0,0.0,621.804398178088,0.0,205.19410334535584,5879.833860216406,0.0,0.0,448.9,134.0,1.0,577.5,448.9,134.0,0.0,19.1,517412.137918556,5000.0,0.0,0.9591880341880341,0.04081196581196581
2024-05-31 09:30:00,474.244,395.5,1000.0,8.016397,3.35,1.0,0.0,621.804398178088,0.0,242.28778755588218,5637.546072660523,0.0,0.0,449.31875,134.125,1.0,577.5,449.31875,134.125,53.81875000000002,0.0,517455.192918556,5000.0,0.0,1.1360777496839445,0.0
2024-05-31 09:45:00,475.786,432.5,1000.0,8.016397,3.35,1.0,0.0,621.804398178088,0.0,244.04252439798748,5393.503548262536,0.0,0.0,449.7375,134.25,1.0,577.5,449.7375,134.25,17.23750000000001,0.0,517468.98291855596,5000.0,0.0,1.0398554913294797,0.0
2024-05-31 10:00:00,461.785,380.25,1000.0,8.4807884,3.35,1.0,0.0,621.804398178088,0.0,229.43620860851382,5164.067339654022,0.0,0.0,450.15625,134.375,1.0,577.5,450.15625,134.375,69.90625,0.0,517524.90791855595,5000.0,0.0,1.1838428665351741,0.0
2024-05-31 10:15:00,513.215,428.5,1000.0,8.4807884,3.35,1.0,0.0,621.804398178088,0.0,283.70462966114536,4880.362709992877,0.0,0.0,450.575,134.5,1.0,577.5,450.575,134.5,22.07499999999999,0.0,517542.5679185559,5000.0,0.0,1.051516919486581,0.0
2024-05-31 10:30:00,550.086,449.0,1000.0,8.4807884,3.35,1.0,0.0,621.804398178088,0.0,322.6477875558822,4557.714922436995,0.0,0.0,450.99375000000003,134.625,1.0,577.5,450.99375000000003,134.625,1.993750000000034,0.0,517544.1629185559,5000.0,0.0,1.0044404231625836,0.0
2024-05-31 10:45:00,587.519,448.75,1000.0,8.4807884,3.35,1.0,0.0,621.804398178088,0.0,362.18252439798744,4195.532398039008,0.0,0.0,451.4125,134.75,1.0,577.5,451.4125,134.75,2.6625000000000227,0.0,517546.2929185559,5000.0,0.0,1.0059331476323121,0.0
2024-05-31 11:00:00,582.819,487.75,1000.0,8.546569,3.35,1.0,0.0,621.804398178088,0.0,357.36673492430316,3838.1656631147043,0.0,0.0,451.83125,134.875,1.0,577.5,451.83125,134.875,0.0,35.91874999999999,517510.3741685559,5000.0,0.0,0.9263582778062532,0.07364172219374678
2024-05-31 11:15:00,551.481,459.0,1000.0,8.546569,3.35,1.0,0.0,621.804398178088,0.0,324.510945450619,3513.654717664085,0.0,0.0,452.25,135.0,1.0,577.5,452.25,135.0,0.0,6.75,517503.6241685559,5000.0,0.0,0.9852941176470589,0.014705882352941176
2024-05-31 11:30:00,571.3,410.5,1000.0,8.546569,3.35,1.0,0.0,621.804398178088,0.0,345.50462966114526,3168.15008800294,0.0,0.0,452.66875,135.125,1.0,577.5,452.66875,135.125,42.16874999999999,0.0,517537.3591685559,5000.0,0.0,1.1027253349573691,0.0
2024-05-31 11:45:00,582.785,411.75,1000.0,8.546569,3.35,1.0,0.0,621.804398178088,0.0,357.72568229272423,2810.4244057102155,0.0,0.0,453.08750000000003,135.25,1.0,577.5,453.08750000000003,135.25,41.337500000000034,0.0,517570.4291685559,5000.0,0.0,1.100394656952034,0.0
2024-05-31 12:00:00,591.758,410.5,1000.0,8.1106498,3.35,1.0,0.0,621.804398178088,0.0,367.30252439798744,2443.121881312228,0.0,0.0,453.50625,135.375,1.0,577.5,453.50625,135.375,43.00625000000002,0.0,517604.8341685559,5000.0,0.0,1.1047655298416565,0.0
2024-05-31 12:15:00,562.788,448.5,1000.0,8.1106498,3.35,1.0,0.0,621.804398178088,0.0,336.9393665032506,2106.1825148089774,0.0,0.0,453.925,135.5,1.0,577.5,453.925,135.5,5.425000000000011,0.0,517609.17416855594,5000.0,0.0,1.0120958751393534,0.0
2024-05-31 12:30:00,511.673,449.5,1000.0,8.1106498,3.35,1.0,0.0,621.804398178088,0.0,283.26568229272425,1822.916832516253,0.0,0.0,454.34375,135.625,1.0,577.5,454.34375,135.625,4.84375,0.0,517613.04916855594,5000.0,0.0,1.0107758620689655,0.0
2024-05-31 12:45:00,522.98,417.75,1000.0,8.1106498,3.35,1.0,0.0,621.804398178088,0.0,295.2993665032506,1527.6174660130023,0.0,0.0,454.7625,135.75,1.0,577.5,454.7625,135.75,37.01249999999999,0.0,517642.6591685559,5000.0,0.0,1.0885996409335728,0.0
2024-05-31 13:00:00,530.999,429.0,1000.0,7.7797832,3.35,1.0,0.0,333.126,0.0,0.0,1527.6174660130023,0.0,0.0,455.18125000000003,135.875,1.0,577.5,455.18125000000003,135.875,26.181250000000034,0.0,517663.60416855593,5000.0,0.0,1.061028554778555,0.0
2024-05-31 13:15:00,585.248,411.0,1000.0,7.7797832,3.35,1.0,343.0523981780881,621.804398178088,0.0,0.0,1527.6174660130023,0.0,0.0,455.6,136.0,1.0,577.5,455.6,136.0,44.6,0.0,517699.2841685559,5000.0,0.0,1.1085158150851582,0.0
2024-05-31 13:30:00,605.358,428.5,1000.0,7.7797832,3.35,1.0,363.287398178088,621.804398178088,0.0,0.0,1527.6174660130023,0.0,0.0,456.01875,136.125,1.0,577.5,456.01875,136.125,27.51875000000001,0.0,517721.29916855594,5000.0,0.0,1.0642211201866978,0.0
2024-05-31 13:45:00,569.262,539.5,1000.0,7.7797832,3.35,1.0,0.0,294.48800000000006,0.0,0.0,1527.6174660130023,0.0,0.0,456.4375,136.25,1.0,577.5,456.4375,136.25,0.0,83.0625,517638.23666855594,5000.0,0.0,0.8460379981464319,0.15396200185356812
2024-05-31 14:00:00,534.365,442.75,1000.0,7.7385476,3.35,1.0,292.54439817808804,621.804398178088,0.0,0.0,1527.6174660130023,0.0,0.0,456.85625,136.375,1.0,577.5,456.85625,136.375,14.106249999999989,0.0,517649.5216685559,5000.0,0.0,1.0318605307735742,0.0
2024-05-31 14:15:00,597.234,459.25,1000.0,7.7385476,3.35,1.0,0.0,266.26599999999996,0.0,0.0,1527.6174660130023,0.0,0.0,457.27500000000003,136.5,1.0,577.5,457.27500000000003,136.5,0.0,1.974999999999966,517647.54666855594,5000.0,0.0,0.9956995100707676,0.00430048992923237
2024-05-31 14:30:00,610.539,384.25,1000.0,7.7385476,3.35,1.0,0.0,252.836,0.0,0.0,1527.6174660130023,0.0,0.0,457.69375,136.625,1.0,577.5,457.69375,136.625,73.44375000000002,0.0,517706.30166855594,5000.0,0.0,1.191135328562134,0.0
2024-05-31 14:45:00,599.138,429.25,1000.0,7.7385476,3.35,1.0,0.0,264.11199999999997,0.0,0.0,1527.6174660130023,0.0,0.0,458.1125,136.75,1.0,577.5,458.1125,136.75,28.86250000000001,0.0,517729.39166855597,5000.0,0.0,1.0672393709959231,0.0
2024-05-31 15:00:00,530.225,420.75,1000.0,7.7817468,3.35,1.0,0.0,332.9,0.0,0.0,1527.6174660130023,0.0,0.0,458.53125,136.875,1.0,577.5,458.53125,136.875,37.78125,0.0,517759.61666855594,5000.0,0.0,1.089795008912656,0.0
2024-05-31 15:15:00,536.412,456.25,1000.0,7.7817468,3.35,1.0,0.0,326.58799999999997,0.0,0.0,1527.6174660130023,0.0,0.0,458.95,137.0,1.0,577.5,458.95,137.0,2.7,0.0,517761.7766685559,5000.0,0.0,1.005917808219178,0.0
2024-05-31 15:30:00,507.016,430.25,1000.0,7.7817468,3.35,1.0,0.0,355.859,0.0,0.0,1527.6174660130023,0.0,0.0,459.36875000000003,137.125,1.0,577.5,459.36875000000003,137.125,29.118750000000034,0.0,517785.0716685559,5000.0,0.0,1.0676786751888439,0.0
2024-05-31 15:45:00,495.207,457.0,1000.0,7.7817468,3.35,1.0,254.26139817808803,621.804398178088,0.0,0.0,1527.6174660130023,0.0,0.0,459.7875,137.25,1.0,577.5,459.7875,137.25,2.7875000000000227,0.0,517787.3016685559,5000.0,0.0,1.0060995623632385,0.0
2024-05-31 16:00:00,498.722,397.75,1000.0,7.9496346,3.35,1.0,0.0,621.804398178088,0.0,271.4751559769348,1256.1423100360676,0.0,0.0,460.20625,137.375,1.0,577.5,460.20625,137.375,62.45625000000001,0.0,517837.2666685559,5000.0,0.0,1.1570238843494658,0.0
2024-05-31 16:15:00,487.632,391.25,1000.0,7.9496346,3.35,1.0,0.0,621.804398178088,0.0,259.93305071377694,996.2092593222906,0.0,0.0,460.625,137.5,1.0,577.5,460.625,137.5,69.375,0.0,517892.7666685559,5000.0,0.0,1.1773162939297124,0.0
2024-05-31 16:30:00,478.807,366.25,1000.0,7.9496346,3.35,1.0,0.0,621.804398178088,0.0,250.7751559769348,745.4341033453558,0.0,0.0,461.04375,137.625,1.0,577.5,461.04375,137.625,94.79374999999999,0.0,517968.60166855593,5000.0,0.0,1.2588225255972696,0.0
2024-05-31 16:45:00,473.608,357.25,1000.0,7.9496346,3.35,1.0,0.0,621.804398178088,0.0,245.4341033453558,500.0,0.0,0.0,461.46250000000003,137.75,1.0,577.5,461.46250000000003,137.75,104.21250000000003,0.0,518051.9716685559,5000.0,0.0,1.291707487753674,0.0
2024-05-31 17:00:00,502.184,357.25,1000.0,7.766038,3.35,1.0,0.0,359.941,0.0,0.0,500.0,0.0,0.0,461.88125,137.875,1.0,577.5,461.88125,137.875,104.63125000000002,0.0,518135.67666855594,5000.0,0.0,1.2928796361091672,0.0
2024-05-31 17:15:00,500.58,407.0,1000.0,7.766038,3.35,1.0,0.0,361.42,0.0,0.0,500.0,0.0,0.0,462.3,138.0,1.0,577.5,462.3,138.0,55.3,0.0,518179.91666855593,5000.0,0.0,1.135872235872236,0.0
2024-05-31 17:30:00,516.664,410.0,1000.0,7.766038,3.35,1.0,0.0,345.211,0.0,0.0,500.0,0.0,0.0,462.71875,138.125,1.0,577.5,462.71875,138.125,52.71875,0.0,518222.0916685559,5000.0,0.0,1.1285823170731708,0.0
2024-05-31 17:45:00,512.892,463.75,1000.0,7.766038,3.35,1.0,0.0,348.85799999999995,0.0,0.0,500.0,0.0,0.0,463.1375,138.25,1.0,577.5,463.1375,138.25,0.0,0.6125000000000114,518221.47916855593,5000.0,0.0,0.9986792452830189,0.0013207547169811567
2024-05-31 18:00:00,517.834,477.5,1000.0,7.7591654,3.35,1.0,0.0,343.79100000000005,0.0,0.0,500.0,0.0,0.0,463.55625000000003,138.375,1.0,577.5,463.55625000000003,138.375,0.0,13.943749999999966,518207.53541855596,5000.0,0.0,0.9707984293193718,0.0292015706806282
2024-05-31 18:15:00,493.321,452.75,1000.0,7.7591654,3.35,1.0,0.0,368.179,0.0,0.0,500.0,0.0,0.0,463.975,138.5,1.0,577.5,463.975,138.5,11.225000000000023,0.0,518216.51541855594,5000.0,0.0,1.0247929320817228,0.0
2024-05-31 18:30:00,496.48,402.75,1000.0,7.7591654,3.35,1.0,0.0,364.895,0.0,0.0,500.0,0.0,0.0,464.39375,138.625,1.0,577.5,464.39375,138.625,61.64375000000001,0.0,518265.83041855594,5000.0,0.0,1.1530571073867164,0.0
2024-05-31 18:45:00,485.236,389.0,1000.0,7.7591654,3.35,1.0,0.0,376.014,0.0,0.0,500.0,0.0,0.0,464.8125,138.75,1.0,577.5,464.8125,138.75,75.8125,0.0,518326.48041855596,5000.0,0.0,1.1948907455012854,0.0
2024-05-31 19:00:00,501.959,422.25,1000.0,7.564769,3.35,1.0,262.63839817808804,621.804398178088,0.0,0.0,500.0,501.959,0.0,465.23125,138.875,1.0,577.5,465.23125,138.875,42.98124999999999,0.0,518360.865418556,5000.0,0.0,1.1017910005920664,0.0
2024-05-31 19:15:00,493.017,427.0,1000.0,7.564769,3.35,1.0,0.0,367.983,0.0,0.0,500.0,493.017,0.0,465.65,139.0,1.0,577.5,465.65,139.0,38.65,0.0,518391.78541855596,5000.0,0.0,1.0905152224824355,0.0
2024-05-31 19:30:00,478.456,375.5,1000.0,7.564769,3.35,1.0,0.0,382.419,0.0,0.0,500.0,478.456,0.0,466.06875,139.125,1.0,577.5,466.06875,139.125,90.56875000000002,0.0,518464.240418556,5000.0,0.0,1.2411950732356858,0.0
2024-05-31 19:45:00,467.109,406.0,1000.0,7.564769,3.35,1.0,228.16339817808796,621.804398178088,0.0,0.0,500.0,467.109,0.0,466.4875,139.25,1.0,577.5,466.4875,139.25,60.48750000000001,0.0,518512.630418556,5000.0,0.0,1.1489839901477832,0.0
2024-05-31 20:00:00,439.292,382.25,1000.0,7.3654636,3.35,1.0,200.47139817808795,621.804398178088,0.0,0.0,500.0,439.292,0.0,466.90625,139.375,1.0,577.5,466.90625,139.375,84.65625,0.0,518580.35541855596,5000.0,0.0,1.2214682799215173,0.0
2024-05-31 20:15:00,458.516,391.0,1000.0,7.3654636,3.35,1.0,0.0,401.9839999999999,0.0,0.0,500.0,458.516,0.0,467.325,139.5,1.0,577.5,467.325,139.5,76.32499999999999,0.0,518641.41541855596,5000.0,0.0,1.1952046035805626,0.0
2024-05-31 20:30:00,440.798,277.0,1000.0,7.3654636,3.35,1.0,0.0,419.577,0.0,0.0,500.0,440.798,0.0,467.74375000000003,139.625,1.0,577.5,467.74375000000003,139.625,190.74375000000003,0.0,518794.01041855593,5000.0,0.0,1.68860559566787,0.0
2024-05-31 20:45:00,444.192,401.75,1000.0,7.3654636,3.35,1.0,205.74639817808804,621.804398178088,0.0,0.0,500.0,444.192,0.0,468.1625,139.75,1.0,577.5,468.1625,139.75,66.41250000000002,0.0,518847.14041855594,5000.0,0.0,1.1653080273802117,0.0
2024-05-31 21:00:00,433.446,368.5,1000.0,7.0552148,3.35,1.0,195.12539817808806,621.804398178088,0.0,0.0,500.0,433.446,0.0,468.58125,139.875,1.0,577.5,468.58125,139.875,100.08125000000001,0.0,518927.20541855594,5000.0,0.0,1.2715909090909092,0.0
2024-05-31 21:15:00,471.307,390.75,1000.0,7.0552148,3.35,1.0,0.0,388.693,0.0,0.0,500.0,471.307,0.0,469.0,140.0,1.0,577.5,469.0,140.0,78.25,0.0,518989.8054185559,5000.0,0.0,1.200255918106206,0.0
2024-05-31 21:30:00,467.83,420.25,1000.0,7.0552148,3.35,1.0,556.2607952101075,621.804398178088,326.5013970320195,0.0,810.1763271804185,467.83,0.0,469.41875,140.125,1.0,577.5,469.41875,140.125,49.16874999999999,0.0,519029.14041855594,5000.0,0.0,1.1169988102320048,0.0
2024-05-31 21:45:00,444.892,464.25,1000.0,7.0552148,3.35,1.0,206.9463981780881,621.804398178088,0.0,0.0,810.1763271804185,444.892,0.0,469.83750000000003,140.25,1.0,577.5,469.83750000000003,140.25,5.587500000000034,0.0,519033.6104185559,5000.0,0.0,1.0120355411954767,0.0
2024-05-31 22:00:00,430.898,409.0,1000.0,7.3320824,3.35,1.0,0.0,428.727,0.0,0.0,810.1763271804185,430.898,0.0,470.25625,140.375,1.0,577.5,470.25625,140.375,61.25625000000002,0.0,519082.6154185559,5000.0,0.0,1.149770782396088,0.0
2024-05-31 22:15:00,438.541,353.0,1000.0,7.3320824,3.35,1.0,0.0,420.95900000000006,0.0,0.0,810.1763271804185,438.541,0.0,470.675,140.5,1.0,577.5,470.675,140.5,117.67500000000001,0.0,519176.7554185559,5000.0,0.0,1.333356940509915,0.0
2024-05-31 22:30:00,409.663,323.0,1000.0,7.3320824,3.35,1.0,0.0,449.712,0.0,0.0,810.1763271804185,409.663,0.0,471.09375,140.625,1.0,577.5,471.09375,140.625,148.09375,0.0,519295.2304185559,5000.0,0.0,1.4584945820433437,0.0
2024-05-31 22:45:00,430.142,248.25,1000.0,7.3320824,3.35,1.0,192.6963981780881,621.804398178088,0.0,0.0,810.1763271804185,430.142,0.0,471.5125,140.75,1.0,577.5,471.5125,140.75,223.2625,0.0,519473.8404185559,5000.0,0.0,1.8993454179254783,0.0
2024-05-31 23:00:00,419.356,229.25,1000.0,7.6276042,3.35,1.0,0.0,439.769,0.0,0.0,810.1763271804185,0.0,0.0,471.93125000000003,140.875,1.0,577.5,471.93125000000003,140.875,242.68125000000003,0.0,519667.9854185559,5000.0,0.0,2.058587786259542,0.0
2024-05-31 23:15:00,418.281,250.75,1000.0,7.6276042,3.35,1.0,0.0,440.71900000000005,0.0,0.0,810.1763271804185,0.0,0.0,472.35,141.0,1.0,577.5,472.35,141.0,221.6,0.0,519845.26541855594,5000.0,0.0,1.8837487537387838,0.0
2024-05-31 23:30:00,421.607,247.75,1000.0,7.6276042,3.35,1.0,0.0,437.26800000000003,0.0,0.0,810.1763271804185,0.0,0.0,472.76875,141.125,1.0,577.5,472.76875,141.125,225.01875,0.0,520025.28041855595,5000.0,0.0,1.9082492431886984,0.0
2024-05-31 23:45:00,376.306,286.5,1000.0,7.6276042,3.35,1.0,0.0,482.44399999999996,0.0,0.0,810.1763271804185,0.0,0.0,473.1875,141.25,1.0,577.5,473.1875,141.25,186.6875,0.0,520174.6304185559,5000.0,0.0,1.6516143106457242,0.0
2024-06-01 00:00:00,396.026,252.25,1000.0,7.829855,3.55,1.0,0.0,552.3943777053494,0.0,94.5214502161573,715.6548769642612,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,249.63124999999997,0.0,520374.33541855594,5000.0,0.0,1.9896184340931613,0.0
2024-06-01 00:15:00,422.969,243.75,1000.0,7.829855,3.55,1.0,0.0,552.3943777053494,0.0,123.01408179510466,592.6407951691566,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,258.575,0.0,520581.19541855593,5000.0,0.0,2.060820512820513,0.0
2024-06-01 00:30:00,360.009,234.0,1000.0,7.829855,3.55,1.0,0.0,552.3943777053494,0.0,56.87197653194672,535.7688186372098,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,268.76874999999995,0.0,520796.21041855594,5000.0,0.0,2.1485844017094013,0.0
2024-06-01 00:45:00,339.836,217.75,1000.0,7.829855,3.55,1.0,0.0,552.3943777053494,0.0,35.768818637209876,500.0,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,285.4625,0.0,521024.58041855594,5000.0,0.0,2.3109644087256025,0.0
2024-06-01 01:00:00,306.15,244.75,1000.0,7.5284424,3.55,1.0,0.4193777053493477,552.3943777053494,0.0,0.0,500.0,306.15,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,258.90625,0.0,521231.70541855594,5000.0,0.0,2.0578396322778345,0.0
2024-06-01 01:15:00,299.116,232.75,1000.0,7.5284424,3.55,1.0,0.0,552.3943777053494,6.489622294650644,0.0,506.1651411799181,299.116,0.0,504.1,142.0,1.0,577.5,504.1,142.0,271.35,0.0,521448.78541855596,5000.0,0.0,2.165843179377014,0.0
2024-06-01 01:30:00,293.882,214.75,1000.0,7.5284424,3.55,1.0,0.0,552.3943777053494,11.598622294650568,0.0,517.1838323598362,293.882,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,289.79375,0.0,521680.620418556,5000.0,0.0,2.3494470314318976,0.0
2024-06-01 01:45:00,276.601,242.5,1000.0,7.5284424,3.55,1.0,0.0,552.3943777053494,28.75462229465063,0.0,544.5007235397543,276.601,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,262.48749999999995,0.0,521890.61041855597,5000.0,0.0,2.082422680412371,0.0
2024-06-01 02:00:00,265.084,252.0,1000.0,6.9354352,3.55,1.0,0.0,552.3943777053494,40.14662229465057,0.0,582.6400147196723,265.084,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,253.43124999999998,0.0,522093.35541855596,5000.0,0.0,2.0056795634920634,0.0
2024-06-01 02:15:00,327.83,274.75,1000.0,6.9354352,3.55,1.0,0.0,552.3943777053494,0.0,23.920397584578208,558.7196171350942,327.83,0.0,505.875,142.5,1.0,577.5,505.875,142.5,231.125,0.0,522278.255418556,5000.0,0.0,1.8412192902638762,0.0
2024-06-01 02:30:00,340.304,234.75,1000.0,6.9354352,3.55,1.0,0.0,552.3943777053494,0.0,37.18250284773615,521.537114287358,340.304,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,271.56874999999997,0.0,522495.510418556,5000.0,0.0,2.156842385516507,0.0
2024-06-01 02:45:00,317.519,282.75,1000.0,6.9354352,3.55,1.0,0.0,552.3943777053494,0.0,13.329871268788818,508.2072430185692,317.519,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,224.0125,0.0,522674.720418556,5000.0,0.0,1.792263483642794,0.0
2024-06-01 03:00:00,312.644,255.25,1000.0,6.7223846,3.55,1.0,0.11649683770860975,552.3943777053494,0.0,8.207243018569216,500.0,312.644,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,251.95624999999995,0.0,522876.285418556,5000.0,0.0,1.987095984329089,0.0
2024-06-01 03:15:00,292.325,257.5,1000.0,6.7223846,3.55,1.0,0.0,552.3943777053494,12.280622294650584,0.0,511.66659117991804,292.325,0.0,507.65,143.0,1.0,577.5,507.65,143.0,250.15,0.0,523076.405418556,5000.0,0.0,1.9714563106796115,0.0
2024-06-01 03:30:00,302.25,273.0,1000.0,6.7223846,3.55,1.0,0.0,552.3943777053494,2.2306222946506296,0.0,513.7856823598362,302.25,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,235.09375,0.0,523264.480418556,5000.0,0.0,1.8611492673992673,0.0
2024-06-01 03:45:00,299.644,281.25,1000.0,6.7223846,3.55,1.0,0.0,552.3943777053494,4.711622294650624,0.0,518.2617235397543,299.644,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,227.28749999999997,0.0,523446.31041855604,5000.0,0.0,1.8081333333333331,0.0
2024-06-01 04:00:00,280.606,313.75,1000.0,6.3119922,3.55,1.0,0.0,552.3943777053494,23.624622294650635,0.0,540.7051147196723,280.606,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,195.23125,0.0,523602.49541855603,5000.0,0.0,1.6222509960159361,0.0
2024-06-01 04:15:00,300.18,240.25,1000.0,6.3119922,3.55,1.0,0.0,552.3943777053494,3.925622294650566,0.0,544.4344558995904,300.18,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,269.17499999999995,0.0,523817.83541855606,5000.0,0.0,2.120395421436004,0.0
2024-06-01 04:30:00,280.942,250.25,1000.0,6.3119922,3.55,1.0,0.0,552.3943777053494,23.038622294650622,0.0,566.3211470795085,280.942,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,259.61875,0.0,524025.53041855607,5000.0,0.0,2.0374375624375625,0.0
2024-06-01 04:45:00,273.192,332.25,1000.0,6.3119922,3.55,1.0,0.0,552.3943777053494,30.663622294650622,0.0,595.4515873015873,273.192,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,178.0625,0.0,524167.9804185561,5000.0,0.0,1.5359292701279157,0.0
2024-06-01 05:00:00,298.507,302.25,1000.0,5.7229122,3.55,1.0,0.0,552.3943777053494,5.223622294650568,0.0,600.4140294393446,298.507,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,208.50624999999997,0.0,524334.7854185561,5000.0,0.0,1.689846980976013,0.0
2024-06-01 05:15:00,277.209,319.25,1000.0,5.7229122,3.55,1.0,0.0,552.3943777053494,26.39662229465057,0.0,625.4908206192626,277.209,0.0,511.2,144.0,1.0,577.5,511.2,144.0,191.95,0.0,524488.3454185561,5000.0,0.0,1.601252936570086,0.0
2024-06-01 05:30:00,276.739,397.0,1000.0,5.7229122,3.55,1.0,0.0,552.3943777053494,26.741622294650597,0.0,650.8953617991807,276.739,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,114.64374999999995,0.0,524580.0604185561,5000.0,0.0,1.2887751889168764,0.0
2024-06-01 05:45:00,300.038,409.75,1000.0,5.7229122,3.55,1.0,0.0,552.3943777053494,3.3176222946506186,0.0,654.0471029790988,300.038,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,102.33749999999998,0.0,524661.9304185561,5000.0,0.0,1.2497559487492373,0.0
2024-06-01 06:00:00,290.466,442.5,1000.0,5.9369446,3.55,1.0,0.0,552.3943777053494,12.764622294650621,0.0,666.1734941590169,290.466,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,70.03125,0.0,524717.9554185561,5000.0,0.0,1.1582627118644069,0.0
2024-06-01 06:15:00,314.021,370.25,1000.0,5.9369446,3.55,1.0,10.915377705349329,552.3943777053494,0.0,0.0,666.1734941590169,314.021,0.0,512.975,144.5,1.0,577.5,512.975,144.5,142.72500000000002,0.0,524832.1354185562,5000.0,0.0,1.3854827819041189,0.0
2024-06-01 06:30:00,323.14,398.25,1000.0,5.9369446,3.55,1.0,20.159377705349357,552.3943777053494,0.0,0.0,666.1734941590169,323.14,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,115.16874999999993,0.0,524924.2704185562,5000.0,0.0,1.2891870684243565,0.0
2024-06-01 06:45:00,329.453,403.25,1000.0,5.9369446,3.55,1.0,26.597377705349345,552.3943777053494,0.0,0.0,666.1734941590169,329.453,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,110.61249999999995,0.0,525012.7604185562,5000.0,0.0,1.2743025418474891,0.0
2024-06-01 07:00:00,354.852,417.5,1000.0,6.0145068,3.55,1.0,25.380313664982054,552.3943777053494,0.0,28.14848846354448,638.0250056954724,354.852,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,96.80624999999998,0.0,525090.2054185561,5000.0,0.0,1.23187125748503,0.0
2024-06-01 07:15:00,332.098,435.25,1000.0,6.0145068,3.55,1.0,29.492377705349327,552.3943777053494,0.0,0.0,638.0250056954724,332.098,0.0,514.75,145.0,1.0,577.5,514.75,145.0,79.5,0.0,525153.8054185561,5000.0,0.0,1.1826536473291211,0.0
2024-06-01 07:30:00,362.558,500.75,1000.0,6.0145068,3.55,1.0,0.0,552.3943777053494,0.0,63.23934495299933,574.785660742473,362.558,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,14.443750000000023,0.0,525165.3604185561,5000.0,0.0,1.0288442336495258,0.0
2024-06-01 07:45:00,373.402,474.25,1000.0,6.0145068,3.55,1.0,0.0,552.3943777053494,0.0,74.78566074247307,500.0,373.402,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,41.38749999999993,0.0,525198.4704185561,5000.0,0.0,1.0872693726937268,0.0
2024-06-01 08:00:00,377.776,435.25,1000.0,5.8800002,3.55,1.0,75.54537770534944,552.3943777053494,0.0,0.0,500.0,377.776,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,80.83124999999995,0.0,525263.1354185562,5000.0,0.0,1.1857122343480757,0.0
2024-06-01 08:15:00,399.561,478.25,1000.0,5.8800002,3.55,1.0,97.45537770534929,552.3943777053494,0.0,0.0,500.0,399.561,0.0,516.525,145.5,1.0,577.5,516.525,145.5,38.27499999999998,0.0,525293.7554185562,5000.0,0.0,1.0800313643491897,0.0
2024-06-01 08:30:00,391.964,426.0,1000.0,5.8800002,3.55,1.0,89.98337770534931,552.3943777053494,0.0,0.0,500.0,391.964,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,90.96875,0.0,525366.5304185562,5000.0,0.0,1.2135416666666667,0.0
2024-06-01 08:45:00,393.153,493.75,1000.0,5.8800002,3.55,1.0,91.29737770534939,552.3943777053494,0.0,0.0,500.0,393.153,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,23.662500000000023,0.0,525385.4604185562,5000.0,0.0,1.0479240506329115,0.0
2024-06-01 09:00:00,404.494,468.0,1000.0,5.5452064,3.55,1.0,0.0,449.631,0.0,0.0,500.0,404.494,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,49.85624999999993,0.0,525425.3454185562,5000.0,0.0,1.1065304487179486,0.0
2024-06-01 09:15:00,387.532,425.25,1000.0,5.5452064,3.55,1.0,0.0,466.4680000000001,0.0,0.0,500.0,387.532,0.0,518.3,146.0,1.0,577.5,518.3,146.0,93.05,0.0,525499.7854185562,5000.0,0.0,1.2188124632569075,0.0
2024-06-01 09:30:00,414.962,421.0,1000.0,5.5452064,3.55,1.0,0.0,438.913,0.0,0.0,500.0,414.962,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,97.74374999999998,0.0,525577.9804185561,5000.0,0.0,1.2321704275534442,0.0
2024-06-01 09:45:00,386.437,413.5,1000.0,5.5452064,3.55,1.0,0.0,467.313,0.0,0.0,500.0,386.437,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,105.6875,0.0,525662.5304185562,5000.0,0.0,1.2555925030229746,0.0
2024-06-01 10:00:00,368.774,394.5,1000.0,5.3301922,3.55,1.0,0.0,484.851,0.0,0.0,500.0,368.774,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,125.13125000000002,0.0,525762.6354185562,5000.0,0.0,1.3171894803548796,0.0
2024-06-01 10:15:00,447.745,370.25,1000.0,5.3301922,3.55,1.0,0.0,405.755,0.0,0.0,500.0,447.745,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,149.82499999999993,0.0,525882.4954185562,5000.0,0.0,1.4046590141796083,0.0
2024-06-01 10:30:00,494.482,464.25,1000.0,5.3301922,3.55,1.0,0.0,358.893,0.0,0.0,500.0,494.482,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,56.268749999999955,0.0,525927.5104185562,5000.0,0.0,1.1212035541195475,0.0
2024-06-01 10:45:00,504.769,493.0,1000.0,5.3301922,3.55,1.0,203.91337770534938,552.3943777053494,0.0,0.0,500.0,504.769,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,27.962499999999977,0.0,525949.8804185562,5000.0,0.0,1.0567190669371196,0.0
2024-06-01 11:00:00,529.259,362.0,1000.0,2.9984172,3.55,1.0,0.0,323.866,0.0,0.0,500.0,529.259,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,159.40625,0.0,526077.4054185562,5000.0,0.0,1.4403487569060773,0.0
2024-06-01 11:15:00,450.54,345.5,1000.0,2.9984172,3.55,1.0,0.0,402.46000000000004,0.0,0.0,500.0,450.54,0.0,521.85,147.0,1.0,577.5,521.85,147.0,176.35,0.0,526218.4854185561,5000.0,0.0,1.5104196816208395,0.0
2024-06-01 11:30:00,456.464,288.0,1000.0,2.9984172,3.55,1.0,155.9833777053493,552.3943777053494,0.0,0.0,500.0,456.464,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,234.29374999999993,0.0,526405.9204185562,5000.0,0.0,1.8135199652777776,0.0
2024-06-01 11:45:00,462.619,309.5,1000.0,2.9984172,3.55,1.0,0.0,390.131,0.0,0.0,500.0,462.619,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,213.23749999999995,0.0,526576.5104185562,5000.0,0.0,1.6889741518578352,0.0
2024-06-01 12:00:00,439.575,350.0,1000.0,2.4545,3.55,1.0,0.0,413.05,0.0,0.0,500.0,439.575,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,173.18124999999998,0.0,526715.0554185562,5000.0,0.0,1.4948035714285715,0.0
2024-06-01 12:15:00,465.46,343.75,1000.0,2.4545,3.55,1.0,165.3543777053494,552.3943777053494,0.0,0.0,500.0,465.46,0.0,523.625,147.5,1.0,577.5,523.625,147.5,179.875,0.0,526858.9554185562,5000.0,0.0,1.5232727272727273,0.0
2024-06-01 12:30:00,441.65,255.0,1000.0,2.4545,3.55,1.0,0.0,410.725,0.0,0.0,500.0,441.65,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,269.06875,0.0,527074.2104185562,5000.0,0.0,2.055171568627451,0.0
2024-06-01 12:45:00,451.63,247.75,1000.0,2.4545,3.55,1.0,0.0,400.62,0.0,0.0,500.0,451.63,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,276.76249999999993,0.0,527295.6204185563,5000.0,0.0,2.117103935418769,0.0
2024-06-01 13:00:00,467.926,249.0,1000.0,0.755986,3.55,1.0,168.1953777053493,552.3943777053494,0.0,0.0,500.0,467.926,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,275.95624999999995,0.0,527516.3854185563,5000.0,0.0,2.108258032128514,0.0
2024-06-01 13:15:00,491.472,238.0,1000.0,0.755986,3.55,1.0,0.0,360.528,0.0,0.0,500.0,491.472,0.0,525.4,148.0,1.0,577.5,525.4,148.0,287.4,0.0,527746.3054185563,5000.0,0.0,2.2075630252100837,0.0
