DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-01 13:30:00,463.666,266.25,1000.0,0.755986,3.55,1.0,0.0,388.20900000000006,0.0,0.0,500.0,463.666,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,259.59375,0.0,527953.9804185564,5000.0,0.0,1.975,0.0
2024-06-01 13:45:00,447.614,267.25,1000.0,0.755986,3.55,1.0,0.0,404.13599999999997,0.0,0.0,500.0,447.614,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,259.0375,0.0,528161.2104185564,5000.0,0.0,1.9692703461178673,0.0
2024-06-01 14:00:00,421.999,265.0,1000.0,0.4545734,3.55,1.0,0.0,0.0,429.626,0.0,908.1447,421.999,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,261.73124999999993,0.0,528370.5954185564,5000.0,0.0,1.9876650943396224,0.0
2024-06-01 14:15:00,486.539,259.25,1000.0,0.4545734,3.55,1.0,0.0,0.0,364.961,0.0,1254.85765,486.539,0.0,527.175,148.5,1.0,577.5,527.175,148.5,267.92499999999995,0.0,528584.9354185563,5000.0,0.0,2.0334619093539055,0.0
2024-06-01 14:30:00,492.788,287.0,1000.0,0.4545734,3.55,1.0,0.0,344.64822373823307,13.938776261766899,0.0,1268.0994874486785,492.788,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,240.61874999999998,0.0,528777.4304185563,5000.0,0.0,1.8383928571428572,0.0
2024-06-01 14:45:00,447.936,283.0,1000.0,0.4545734,3.55,1.0,0.0,0.0,403.3140000000001,0.0,1651.2477874486785,447.936,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,245.0625,0.0,528973.4804185564,5000.0,0.0,1.8659452296819787,0.0
2024-06-01 15:00:00,411.594,286.5,1000.0,0.2876674,3.55,1.0,552.3943777053494,0.0,991.9253777053493,0.0,2593.5768962687603,411.594,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,242.00625000000002,0.0,529167.0854185564,5000.0,0.0,1.8446989528795812,0.0
2024-06-01 15:15:00,398.575,250.25,1000.0,0.2876674,3.55,1.0,552.3943777053494,0.0,1004.8193777053493,0.0,3548.155305088842,398.575,0.0,528.95,149.0,1.0,577.5,528.95,149.0,278.7,0.0,529390.0454185563,5000.0,0.0,2.1136863136863138,0.0
2024-06-01 15:30:00,398.64,253.0,1000.0,0.2876674,3.55,1.0,552.3943777053494,0.0,1004.6293777053494,0.0,4502.553213908924,398.64,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,276.39374999999995,0.0,529611.1604185563,5000.0,0.0,2.092465415019763,0.0
2024-06-01 15:45:00,369.496,243.75,1000.0,0.2876674,3.55,1.0,552.3943777053494,0.0,1033.6483777053495,0.0,5484.519172729006,369.496,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,286.0875,0.0,529840.0304185563,5000.0,0.0,2.1736923076923076,0.0
2024-06-01 16:00:00,386.27,292.5,1000.0,1.0623076,3.55,1.0,0.0,552.3943777053494,0.0,92.67302916352564,5391.84614356548,386.27,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,237.78125,0.0,530030.2554185563,5000.0,0.0,1.8129273504273504,0.0
2024-06-01 16:15:00,364.799,223.75,1000.0,1.0623076,3.55,1.0,0.0,552.3943777053494,0.0,70.20355547931511,5321.642588086165,364.799,0.0,530.725,149.5,1.0,577.5,530.725,149.5,306.975,0.0,530275.8354185562,5000.0,0.0,2.37195530726257,0.0
2024-06-01 16:30:00,365.933,259.0,1000.0,1.0623076,3.55,1.0,0.0,552.3943777053494,0.0,71.52881863720985,5250.113769448955,365.933,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,272.16874999999993,0.0,530493.5704185562,5000.0,0.0,2.050844594594594,0.0
2024-06-01 16:45:00,397.509,219.75,1000.0,1.0623076,3.55,1.0,0.0,552.3943777053494,0.0,104.89829232142041,5145.2154771275345,397.509,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,311.86249999999995,0.0,530743.0604185562,5000.0,0.0,2.419169510807736,0.0
2024-06-01 17:00:00,406.017,276.25,1000.0,4.2158492,3.55,1.0,0.0,552.3943777053494,0.0,113.98566074247309,5031.229816385062,406.017,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,255.80624999999998,0.0,530947.7054185562,5000.0,0.0,1.925995475113122,0.0
2024-06-01 17:15:00,399.366,278.0,1000.0,4.2158492,3.55,1.0,0.0,552.3943777053494,0.0,107.11618705826248,4924.113629326799,399.366,0.0,532.5,150.0,1.0,577.5,532.5,150.0,254.5,0.0,531151.3054185562,5000.0,0.0,1.9154676258992807,0.0
2024-06-01 17:30:00,401.596,306.75,1000.0,4.2158492,3.55,1.0,0.0,552.3943777053494,0.0,109.46355547931513,4814.650073847484,401.596,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.75,0.0,531331.9054185562,5000.0,0.0,1.7359413202933984,0.0
2024-06-01 17:45:00,400.447,255.75,1000.0,4.2158492,3.55,1.0,0.0,552.3943777053494,0.0,108.25408179510461,4706.395992052379,400.447,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.75,0.0,531553.3054185562,5000.0,0.0,2.0821114369501466,0.0
2024-06-01 18:00:00,402.781,265.0,1000.0,5.20354,3.55,1.0,0.0,552.3943777053494,0.0,110.7109239003677,4595.685068152012,402.781,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.5,0.0,531767.3054185562,5000.0,0.0,2.009433962264151,0.0
2024-06-01 18:15:00,395.972,290.75,1000.0,5.20354,3.55,1.0,0.0,552.3943777053494,0.0,103.54355547931512,4492.141512672697,395.972,0.0,532.5,150.0,1.0,577.5,532.5,150.0,241.75,0.0,531960.7054185562,5000.0,0.0,1.8314703353396389,0.0
2024-06-01 18:30:00,403.655,239.25,1000.0,5.20354,3.55,1.0,0.0,552.3943777053494,0.0,111.63092390036773,4380.510588772329,403.655,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.25,0.0,532195.3054185562,5000.0,0.0,2.225705329153605,0.0
2024-06-01 18:45:00,396.639,191.25,1000.0,5.20354,3.55,1.0,0.0,552.3943777053494,0.0,104.24566074247304,4276.2649280298565,396.639,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,532468.3054185562,5000.0,0.0,2.784313725490196,0.0
2024-06-01 19:00:00,397.405,227.75,1000.0,5.9418536,3.55,1.0,0.0,552.3943777053494,0.0,105.05197653194668,4171.21295149791,397.405,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.75,0.0,532712.1054185563,5000.0,0.0,2.3380900109769485,0.0
2024-06-01 19:15:00,403.24,219.5,1000.0,5.9418536,3.55,1.0,0.0,552.3943777053494,0.0,111.19408179510461,4060.018869702805,403.24,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.0,0.0,532962.5054185563,5000.0,0.0,2.425968109339408,0.0
2024-06-01 19:30:00,385.317,221.75,1000.0,5.9418536,3.55,1.0,0.0,552.3943777053494,0.0,92.32776600563093,3967.691103697174,385.317,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.75,0.0,533211.1054185563,5000.0,0.0,2.4013528748590756,0.0
2024-06-01 19:45:00,393.441,274.0,1000.0,5.9418536,3.55,1.0,0.0,552.3943777053494,0.0,100.87934495299938,3866.8117587441748,393.441,0.0,532.5,150.0,1.0,577.5,532.5,150.0,258.5,0.0,533417.9054185563,5000.0,0.0,1.9434306569343065,0.0
2024-06-01 20:00:00,387.051,323.5,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,94.15302916352559,3772.65873015873,387.051,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.0,0.0,533585.1054185563,5000.0,0.0,1.6460587326120557,0.0
2024-06-01 20:15:00,392.468,311.5,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,99.85513442668363,3672.803595153966,392.468,0.0,532.5,150.0,1.0,577.5,532.5,150.0,221.0,0.0,533761.9054185563,5000.0,0.0,1.709470304975923,0.0
2024-06-01 20:30:00,394.059,281.25,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,101.52987126878878,3571.2737238851773,394.059,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.25,0.0,533962.9054185563,5000.0,0.0,1.8933333333333333,0.0
2024-06-01 20:45:00,373.389,348.5,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,79.77197653194672,3491.5017473532307,373.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,184.0,0.0,534110.1054185563,5000.0,0.0,1.5279770444763272,0.0
2024-06-01 21:00:00,354.56,335.75,1000.0,6.1598132,3.55,1.0,0.0,552.3943777053494,0.0,59.95197653194665,3431.5497708212843,354.56,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.75,0.0,534267.5054185563,5000.0,0.0,1.5860014892032763,0.0
2024-06-01 21:15:00,423.024,365.25,1000.0,6.1598132,3.55,1.0,0.0,552.3943777053494,0.0,132.01934495299935,3299.530425868285,423.024,0.0,532.5,150.0,1.0,577.5,532.5,150.0,167.25,0.0,534401.3054185563,5000.0,0.0,1.457905544147844,0.0
2024-06-01 21:30:00,431.423,289.75,1000.0,6.1598132,3.55,1.0,0.0,552.3943777053494,0.0,140.8603975845783,3158.670028283707,431.423,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.75,0.0,534595.5054185563,5000.0,0.0,1.8377911993097498,0.0
2024-06-01 21:45:00,437.23,294.25,1000.0,6.1598132,3.55,1.0,0.0,552.3943777053494,0.0,146.97302916352567,3011.6969991201813,437.23,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.25,0.0,534786.1054185563,5000.0,0.0,1.8096856414613425,0.0
2024-06-01 22:00:00,413.059,254.5,1000.0,6.195158,3.55,1.0,0.0,552.3943777053494,0.0,121.52987126878878,2890.1671278513927,413.059,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,535008.5054185563,5000.0,0.0,2.092337917485265,0.0
2024-06-01 22:15:00,392.133,265.25,1000.0,6.195158,3.55,1.0,0.0,552.3943777053494,0.0,99.50250284773622,2790.6646250036565,392.133,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.25,0.0,535222.3054185563,5000.0,0.0,2.007540056550424,0.0
2024-06-01 22:30:00,406.489,286.5,1000.0,6.195158,3.55,1.0,0.0,552.3943777053494,0.0,114.61408179510464,2676.050543208552,406.489,0.0,532.5,150.0,1.0,577.5,532.5,150.0,246.0,0.0,535419.1054185564,5000.0,0.0,1.8586387434554974,0.0
2024-06-01 22:45:00,432.395,261.75,1000.0,6.195158,3.55,1.0,0.0,552.3943777053494,0.0,141.8835554793151,2534.166987729237,432.395,0.0,532.5,150.0,1.0,577.5,532.5,150.0,270.75,0.0,535635.7054185563,5000.0,0.0,2.0343839541547277,0.0
2024-06-01 23:00:00,418.009,219.75,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,126.7403975845783,2407.426590144659,418.009,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.75,0.0,535885.9054185563,5000.0,0.0,2.42320819112628,0.0
2024-06-01 23:15:00,446.279,242.5,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,156.4982923214204,2250.9282978232386,446.279,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.0,0.0,536117.9054185563,5000.0,0.0,2.195876288659794,0.0
2024-06-01 23:30:00,433.675,209.75,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,143.2309239003677,2107.697373922871,433.675,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,536376.1054185563,5000.0,0.0,2.538736591179976,0.0
2024-06-01 23:45:00,383.221,226.0,1000.0,6.0655604,3.55,1.0,0.0,552.3943777053494,0.0,90.12145021615724,2017.5759237067136,383.221,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.5,0.0,536621.3054185562,5000.0,0.0,2.356194690265487,0.0
2024-06-02 00:00:00,406.722,208.75,1000.0,5.3665188,3.55,1.0,0.0,552.3943777053494,0.0,114.85934495299932,1902.7165787537144,406.722,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.75,0.0,536880.3054185562,5000.0,0.0,2.5508982035928143,0.0
2024-06-02 00:15:00,396.814,202.25,1000.0,5.3665188,3.55,1.0,0.0,552.3943777053494,0.0,104.4298712687889,1798.2867074849255,396.814,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,537144.5054185562,5000.0,0.0,2.6328800988875156,0.0
2024-06-02 00:30:00,361.698,153.5,1000.0,5.3665188,3.55,1.0,0.0,552.3943777053494,0.0,67.465660742473,1730.8210467424524,361.698,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.0,0.0,537447.7054185561,5000.0,0.0,3.469055374592834,0.0
2024-06-02 00:45:00,339.103,157.0,1000.0,5.3665188,3.55,1.0,0.0,552.3943777053494,0.0,43.6814502161573,1687.139596526295,339.103,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.5,0.0,537748.1054185561,5000.0,0.0,3.3917197452229297,0.0
2024-06-02 01:00:00,296.076,159.0,1000.0,5.1956856,3.55,1.0,0.0,552.3943777053494,1.5296222946506077,0.0,1688.592737706213,296.076,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.5,0.0,538046.9054185562,5000.0,0.0,3.349056603773585,0.0
2024-06-02 01:15:00,283.645,164.75,1000.0,5.1956856,3.55,1.0,0.0,552.3943777053494,13.960622294650648,0.0,1701.8553288861312,283.645,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,538341.1054185561,5000.0,0.0,3.2321699544764795,0.0
2024-06-02 01:30:00,261.437,196.75,1000.0,5.1956856,3.55,1.0,0.0,552.3943777053494,36.16862229465062,0.0,1736.2155200660493,261.437,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,538609.7054185561,5000.0,0.0,2.7064803049555275,0.0
2024-06-02 01:45:00,268.912,209.75,1000.0,5.1956856,3.55,1.0,0.0,552.3943777053494,28.693622294650595,0.0,1763.4744612459674,268.912,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,538867.9054185561,5000.0,0.0,2.538736591179976,0.0
2024-06-02 02:00:00,243.432,200.0,1000.0,4.6164236,3.55,1.0,0.0,552.3943777053494,54.17362229465061,0.0,1814.9394024258854,243.432,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,539133.9054185561,5000.0,0.0,2.6625,0.0
2024-06-02 02:15:00,275.851,199.5,1000.0,4.6164236,3.55,1.0,0.0,552.3943777053494,21.75462229465063,0.0,1835.6062936058036,275.851,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.0,0.0,539400.3054185561,5000.0,0.0,2.669172932330827,0.0
2024-06-02 02:30:00,321.384,217.0,1000.0,4.6164236,3.55,1.0,0.0,552.3943777053494,0.0,25.029871268788828,1810.5764223370147,321.384,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.5,0.0,539652.7054185561,5000.0,0.0,2.453917050691244,0.0
2024-06-02 02:45:00,305.781,200.5,1000.0,4.6164236,3.55,1.0,0.0,552.3943777053494,0.0,8.605660742472969,1801.9707615945417,305.781,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,539918.3054185561,5000.0,0.0,2.655860349127182,0.0
2024-06-02 03:00:00,264.351,200.5,1000.0,4.1785408,3.55,1.0,0.0,552.3943777053494,33.25462229465063,0.0,1833.5626527744598,264.351,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,540183.9054185561,5000.0,0.0,2.655860349127182,0.0
2024-06-02 03:15:00,266.328,238.5,1000.0,4.1785408,3.55,1.0,0.0,552.3943777053494,31.277622294650655,0.0,1863.276393954378,266.328,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.0,0.0,540419.105418556,5000.0,0.0,2.2327044025157234,0.0
2024-06-02 03:30:00,288.609,231.0,1000.0,4.1785408,3.55,1.0,0.0,552.3943777053494,8.996622294650706,0.0,1871.8231851342962,288.609,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.5,0.0,540660.305418556,5000.0,0.0,2.3051948051948052,0.0
2024-06-02 03:45:00,265.235,201.75,1000.0,4.1785408,3.55,1.0,0.0,552.3943777053494,32.370622294650616,0.0,1902.5752763142143,265.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.75,0.0,540924.905418556,5000.0,0.0,2.6394052044609664,0.0
2024-06-02 04:00:00,265.73,284.0,1000.0,4.0077076,3.55,1.0,0.0,552.3943777053494,31.87562229465061,0.0,1932.8571174941324,265.73,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.5,0.0,541123.705418556,5000.0,0.0,1.875,0.0
2024-06-02 04:15:00,250.391,217.75,1000.0,4.0077076,3.55,1.0,0.0,552.3943777053494,47.21462229465067,0.0,1977.7110086740504,250.391,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.75,0.0,541375.505418556,5000.0,0.0,2.4454649827784154,0.0
2024-06-02 04:30:00,229.253,270.5,1000.0,4.0077076,3.55,1.0,0.0,552.3943777053494,68.3526222946507,0.0,2042.6459998539685,229.253,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.0,0.0,541585.105418556,5000.0,0.0,1.9685767097966729,0.0
2024-06-02 04:45:00,243.912,285.75,1000.0,4.0077076,3.55,1.0,0.0,552.3943777053494,53.693622294650595,0.0,2093.6549410338866,243.912,0.0,532.5,150.0,1.0,577.5,532.5,150.0,246.75,0.0,541782.505418556,5000.0,0.0,1.863517060367454,0.0
2024-06-02 05:00:00,244.295,340.75,1000.0,2.6135516,3.55,1.0,0.0,552.3943777053494,53.31062229465067,0.0,2144.3000322138046,244.295,0.0,532.5,150.0,1.0,577.5,532.5,150.0,191.75,0.0,541935.9054185561,5000.0,0.0,1.5627292736610419,0.0
2024-06-02 05:15:00,259.433,264.75,1000.0,2.6135516,3.55,1.0,0.0,552.3943777053494,38.17262229465064,0.0,2180.564023393723,259.433,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.75,0.0,542150.105418556,5000.0,0.0,2.011331444759207,0.0
2024-06-02 05:30:00,250.463,305.0,1000.0,2.6135516,3.55,1.0,0.0,552.3943777053494,47.142622294650664,0.0,2225.349514573641,250.463,0.0,532.5,150.0,1.0,577.5,532.5,150.0,227.5,0.0,542332.105418556,5000.0,0.0,1.7459016393442623,0.0
2024-06-02 05:45:00,258.002,327.0,1000.0,2.6135516,3.55,1.0,0.0,552.3943777053494,39.60362229465068,0.0,2262.9729557535593,258.002,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.5,0.0,542496.505418556,5000.0,0.0,1.628440366972477,0.0
2024-06-02 06:00:00,279.524,432.0,1000.0,2.1864686,3.55,1.0,0.0,552.3943777053494,18.08162229465063,0.0,2280.1504969334774,279.524,0.0,532.5,150.0,1.0,577.5,532.5,150.0,100.5,0.0,542576.9054185561,5000.0,0.0,1.2326388888888888,0.0
2024-06-02 06:15:00,259.894,384.25,1000.0,2.1864686,3.55,1.0,0.0,552.3943777053494,37.711622294650624,0.0,2315.9765381133952,259.894,0.0,532.5,150.0,1.0,577.5,532.5,150.0,148.25,0.0,542695.505418556,5000.0,0.0,1.3858165256994144,0.0
2024-06-02 06:30:00,272.986,464.75,1000.0,2.1864686,3.55,1.0,0.0,552.3943777053494,24.61962229465064,0.0,2339.3651792933133,272.986,0.0,532.5,150.0,1.0,577.5,532.5,150.0,67.75,0.0,542749.705418556,5000.0,0.0,1.1457772996234534,0.0
2024-06-02 06:45:00,285.325,444.0,1000.0,2.1864686,3.55,1.0,0.0,552.3943777053494,12.280622294650584,0.0,2351.0317704732315,285.325,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.5,0.0,542820.505418556,5000.0,0.0,1.1993243243243243,0.0
2024-06-02 07:00:00,280.847,352.75,1000.0,1.6778962,3.55,1.0,0.0,552.3943777053494,16.75862229465065,0.0,2366.95246165315,280.847,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.75,0.0,542964.3054185561,5000.0,0.0,1.5095676824946846,0.0
2024-06-02 07:15:00,276.166,382.75,1000.0,1.6778962,3.55,1.0,0.0,552.3943777053494,21.43962229465069,0.0,2387.320102833068,276.166,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.75,0.0,543084.1054185561,5000.0,0.0,1.3912475506205095,0.0
2024-06-02 07:30:00,293.936,437.25,1000.0,1.6778962,3.55,1.0,0.0,552.3943777053494,3.6696222946507078,0.0,2390.8062440129866,293.936,0.0,532.5,150.0,1.0,577.5,532.5,150.0,95.25,0.0,543160.3054185561,5000.0,0.0,1.2178387650085762,0.0
2024-06-02 07:45:00,301.896,442.5,1000.0,1.6778962,3.55,1.0,0.0,552.3943777053494,0.0,4.516187058262451,2386.290056954724,301.896,0.0,532.5,150.0,1.0,577.5,532.5,150.0,90.0,0.0,543232.3054185561,5000.0,0.0,1.2033898305084745,0.0
2024-06-02 08:00:00,323.884,435.5,1000.0,1.7260044,3.55,1.0,0.0,552.3943777053494,0.0,27.66145021615725,2358.6286067385668,323.884,0.0,532.5,150.0,1.0,577.5,532.5,150.0,97.0,0.0,543309.9054185561,5000.0,0.0,1.2227324913892077,0.0
2024-06-02 08:15:00,347.422,452.5,1000.0,1.7260044,3.55,1.0,0.0,552.3943777053494,0.0,52.43829232142042,2306.1903144171465,347.422,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.0,0.0,543373.9054185561,5000.0,0.0,1.1767955801104972,0.0
2024-06-02 08:30:00,328.243,440.5,1000.0,1.7260044,3.55,1.0,0.0,552.3943777053494,0.0,32.249871268788745,2273.9404431483576,328.243,0.0,532.5,150.0,1.0,577.5,532.5,150.0,92.0,0.0,543447.505418556,5000.0,0.0,1.2088535754824064,0.0
2024-06-02 08:45:00,328.532,411.25,1000.0,1.7260044,3.55,1.0,0.0,552.3943777053494,0.0,32.55408179510452,2241.386361353253,328.532,0.0,532.5,150.0,1.0,577.5,532.5,150.0,121.25,0.0,543544.505418556,5000.0,0.0,1.2948328267477203,0.0
2024-06-02 09:00:00,329.232,384.25,1000.0,1.4903724,3.55,1.0,0.0,552.3943777053494,0.0,33.29092390036773,2208.095437452885,329.232,0.0,532.5,150.0,1.0,577.5,532.5,150.0,148.25,0.0,543663.105418556,5000.0,0.0,1.3858165256994144,0.0
2024-06-02 09:15:00,356.585,407.5,1000.0,1.4903724,3.55,1.0,0.0,552.3943777053494,0.0,62.083555479315166,2146.01188197357,356.585,0.0,532.5,150.0,1.0,577.5,532.5,150.0,125.0,0.0,543763.105418556,5000.0,0.0,1.3067484662576687,0.0
2024-06-02 09:30:00,364.427,408.25,1000.0,1.4903724,3.55,1.0,0.0,552.3943777053494,0.0,70.33829232142041,2075.6735896521495,364.427,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.25,0.0,543862.505418556,5000.0,0.0,1.3043478260869565,0.0
2024-06-02 09:45:00,347.6,395.0,1000.0,1.4903724,3.55,1.0,0.0,552.3943777053494,0.0,52.625660742473045,2023.0479289096766,347.6,0.0,532.5,150.0,1.0,577.5,532.5,150.0,137.5,0.0,543972.505418556,5000.0,0.0,1.3481012658227849,0.0
2024-06-02 10:00:00,331.302,371.75,1000.0,1.2871398,3.55,1.0,0.0,552.3943777053494,0.0,35.469871268788836,1987.5780576408877,331.302,0.0,532.5,150.0,1.0,577.5,532.5,150.0,160.75,0.0,544101.105418556,5000.0,0.0,1.4324142568930733,0.0
2024-06-02 10:15:00,388.808,331.0,1000.0,1.2871398,3.55,1.0,0.0,552.3943777053494,0.0,96.00250284773618,1891.5755547931515,388.808,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.5,0.0,544262.305418556,5000.0,0.0,1.608761329305136,0.0
2024-06-02 10:30:00,433.895,342.5,1000.0,1.2871398,3.55,1.0,0.0,552.3943777053494,0.0,143.46250284773618,1748.1130519454152,433.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,190.0,0.0,544414.305418556,5000.0,0.0,1.5547445255474452,0.0
2024-06-02 10:45:00,457.062,335.0,1000.0,1.2871398,3.55,1.0,0.0,552.3943777053494,0.0,167.8488186372099,1580.2642333082053,457.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,197.5,0.0,544572.305418556,5000.0,0.0,1.5895522388059702,0.0
2024-06-02 11:00:00,455.792,311.0,1000.0,0.5439172,3.55,1.0,0.0,552.3943777053494,0.0,166.51197653194663,1413.7522567762587,455.792,0.0,532.5,150.0,1.0,577.5,532.5,150.0,221.5,0.0,544749.5054185559,5000.0,0.0,1.712218649517685,0.0
2024-06-02 11:15:00,424.468,307.5,1000.0,0.5439172,3.55,1.0,0.0,552.3943777053494,0.0,133.53934495299941,1280.2129118232592,424.468,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.0,0.0,544929.5054185559,5000.0,0.0,1.7317073170731707,0.0
2024-06-02 11:30:00,420.599,310.75,1000.0,0.5439172,3.55,1.0,0.0,552.3943777053494,0.0,129.4667133740519,1150.7461984492072,420.599,0.0,532.5,150.0,1.0,577.5,532.5,150.0,221.75,0.0,545106.905418556,5000.0,0.0,1.7135961383748994,0.0
2024-06-02 11:45:00,408.855,250.25,1000.0,0.5439172,3.55,1.0,0.0,552.3943777053494,0.0,117.1046081108941,1033.641590338313,408.855,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.25,0.0,545332.705418556,5000.0,0.0,2.127872127872128,0.0
2024-06-02 12:00:00,389.027,244.25,1000.0,0.8031124,3.55,1.0,0.0,552.3943777053494,0.0,96.2330291635257,937.4085611747873,389.027,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.25,0.0,545563.305418556,5000.0,0.0,2.18014329580348,0.0
2024-06-02 12:15:00,416.756,263.5,1000.0,0.8031124,3.55,1.0,0.0,552.3943777053494,0.0,125.42145021615721,811.9871109586302,416.756,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.0,0.0,545778.5054185559,5000.0,0.0,2.0208728652751424,0.0
2024-06-02 12:30:00,444.292,285.75,1000.0,0.8031124,3.55,1.0,0.0,552.3943777053494,0.0,154.4067133740519,657.5803975845783,444.292,0.0,532.5,150.0,1.0,577.5,532.5,150.0,246.75,0.0,545975.905418556,5000.0,0.0,1.863517060367454,0.0
2024-06-02 12:45:00,447.307,294.75,1000.0,0.8031124,3.55,1.0,0.0,552.3943777053494,0.0,157.58039758457832,500.0,447.307,0.0,532.5,150.0,1.0,577.5,532.5,150.0,237.75,0.0,546166.1054185559,5000.0,0.0,1.806615776081425,0.0
2024-06-02 13:00:00,457.068,286.75,1000.0,-0.495809,3.55,1.0,0.0,271.057,1250.0,1187.5,500.0,457.068,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.75,0.0,546362.7054185559,5000.0,0.0,1.8570183086312118,0.0
2024-06-02 13:15:00,490.13,307.0,1000.0,-0.495809,3.55,1.0,433.14937770534937,552.3943777053494,1250.0,1062.5,625.0,490.13,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.5,0.0,546543.1054185559,5000.0,0.0,1.734527687296417,0.0
2024-06-02 13:30:00,456.016,331.0,1000.0,-0.495809,3.55,1.0,0.0,331.4839999999999,1250.0,1250.0,562.5,456.016,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.5,0.0,546704.3054185559,5000.0,0.0,1.608761329305136,0.0
2024-06-02 13:45:00,447.564,287.25,1000.0,-0.495809,3.55,1.0,212.45837770534945,552.3943777053494,1250.0,1250.0,500.0,447.564,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.25,0.0,546900.5054185558,5000.0,0.0,1.8537859007832898,0.0
2024-06-02 14:00:00,410.326,285.25,1000.0,-1.5492804,3.55,1.0,552.3943777053494,0.0,1250.0,271.5069708364744,1415.9930291635255,410.326,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.25,0.0,547098.3054185559,5000.0,0.0,1.866783523225241,0.0
2024-06-02 14:15:00,464.982,259.0,1000.0,-1.5492804,3.55,1.0,552.3943777053494,0.0,1250.0,329.0396024154217,2274.453426748104,464.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.5,0.0,547317.1054185559,5000.0,0.0,2.055984555984556,0.0
2024-06-02 14:30:00,519.367,276.75,1000.0,-1.5492804,3.55,1.0,552.3943777053494,0.0,1250.0,386.2869708364743,3075.66645591163,519.367,0.0,532.5,150.0,1.0,577.5,532.5,150.0,255.75,0.0,547521.7054185559,5000.0,0.0,1.924119241192412,0.0
2024-06-02 14:45:00,474.822,284.5,1000.0,-1.5492804,3.55,1.0,552.3943777053494,0.0,1250.0,339.39749715226384,3923.768958759366,474.822,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.0,0.0,547720.1054185559,5000.0,0.0,1.8717047451669595,0.0
2024-06-02 15:00:00,433.968,336.0,1000.0,-1.958691,3.55,1.0,552.3943777053494,0.0,1250.0,296.3932866259481,4814.8756721334175,433.968,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.5,0.0,547877.3054185559,5000.0,0.0,1.5848214285714286,0.0
2024-06-02 15:15:00,416.157,307.25,1000.0,-1.958691,3.55,1.0,552.3943777053494,0.0,1250.0,277.6448655733164,5724.730806560101,416.157,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.25,0.0,548057.5054185558,5000.0,0.0,1.7331163547599675,0.0
2024-06-02 15:30:00,396.655,318.75,1000.0,-1.958691,3.55,1.0,552.3943777053494,0.0,1250.0,257.11644452068487,6655.114362039416,396.655,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.75,0.0,548228.5054185558,5000.0,0.0,1.6705882352941177,0.0
2024-06-02 15:45:00,385.876,273.25,1000.0,-1.958691,3.55,1.0,552.3943777053494,0.0,1250.0,245.77012873121117,7596.844233308205,385.876,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.25,0.0,548435.9054185558,5000.0,0.0,1.948764867337603,0.0
2024-06-02 16:00:00,387.724,298.25,1000.0,-0.6244248,3.55,1.0,552.3943777053494,0.0,1250.0,247.71539188910586,8536.6288414191,387.724,0.0,532.5,150.0,1.0,577.5,532.5,150.0,234.25,0.0,548623.3054185559,5000.0,0.0,1.785414920368818,0.0
2024-06-02 16:15:00,399.718,272.5,1000.0,-0.6244248,3.55,1.0,0.0,0.0,1250.0,841.8084210526317,8882.320420366468,399.718,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.0,0.0,548831.3054185559,5000.0,0.0,1.9541284403669725,0.0
2024-06-02 16:30:00,362.585,315.0,1000.0,-0.6244248,3.55,1.0,0.0,0.0,1250.0,802.721052631579,9267.099367734889,362.585,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.5,0.0,549005.3054185559,5000.0,0.0,1.6904761904761905,0.0
2024-06-02 16:45:00,393.723,321.25,1000.0,-0.6244248,3.55,1.0,0.0,113.14639934814431,1250.0,954.5993677348888,9500.0,393.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,211.25,0.0,549174.3054185559,5000.0,0.0,1.6575875486381324,0.0
2024-06-02 17:00:00,385.19,281.25,1000.0,0.5066088,3.55,1.0,0.0,464.80999999999995,0.0,0.0,9500.0,385.19,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.25,0.0,549375.3054185559,5000.0,0.0,1.8933333333333333,0.0
2024-06-02 17:15:00,386.017,299.0,1000.0,0.5066088,3.55,1.0,0.0,463.98299999999995,0.0,0.0,9500.0,386.017,0.0,532.5,150.0,1.0,577.5,532.5,150.0,233.5,0.0,549562.1054185559,5000.0,0.0,1.7809364548494984,0.0
2024-06-02 17:30:00,400.956,328.0,1000.0,0.5066088,3.55,1.0,103.35037770534939,552.3943777053494,0.0,0.0,9500.0,400.956,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.5,0.0,549725.7054185559,5000.0,0.0,1.6234756097560976,0.0
2024-06-02 17:45:00,406.994,284.75,1000.0,0.5066088,3.55,1.0,0.0,443.006,0.0,0.0,9500.0,406.994,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.75,0.0,549923.9054185558,5000.0,0.0,1.8700614574187884,0.0
2024-06-02 18:00:00,380.193,271.75,1000.0,2.2002138,3.55,1.0,0.0,469.807,0.0,0.0,9500.0,380.193,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.75,0.0,550132.5054185558,5000.0,0.0,1.9595216191352345,0.0
2024-06-02 18:15:00,416.708,258.75,1000.0,2.2002138,3.55,1.0,0.0,433.2919999999999,0.0,0.0,9500.0,416.708,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.75,0.0,550351.5054185558,5000.0,0.0,2.0579710144927534,0.0
2024-06-02 18:30:00,409.389,240.0,1000.0,2.2002138,3.55,1.0,0.0,440.611,0.0,0.0,9500.0,409.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.5,0.0,550585.5054185558,5000.0,0.0,2.21875,0.0
2024-06-02 18:45:00,387.149,298.75,1000.0,2.2002138,3.55,1.0,0.0,462.851,0.0,0.0,9500.0,387.149,0.0,532.5,150.0,1.0,577.5,532.5,150.0,233.75,0.0,550772.5054185558,5000.0,0.0,1.782426778242678,0.0
2024-06-02 19:00:00,398.625,262.75,1000.0,5.6934582,3.55,1.0,0.0,451.375,0.0,0.0,9500.0,398.625,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.75,0.0,550988.3054185559,5000.0,0.0,2.026641294005709,0.0
2024-06-02 19:15:00,398.733,245.25,1000.0,5.6934582,3.55,1.0,0.0,451.26700000000005,0.0,0.0,9500.0,398.733,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.25,0.0,551218.1054185559,5000.0,0.0,2.1712538226299696,0.0
2024-06-02 19:30:00,391.21,244.5,1000.0,5.6934582,3.55,1.0,0.0,458.78999999999996,0.0,0.0,9500.0,391.21,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.0,0.0,551448.5054185559,5000.0,0.0,2.1779141104294477,0.0
2024-06-02 19:45:00,409.696,292.5,1000.0,5.6934582,3.55,1.0,0.0,440.304,0.0,0.0,9500.0,409.696,0.0,532.5,150.0,1.0,577.5,532.5,150.0,240.0,0.0,551640.5054185559,5000.0,0.0,1.8205128205128205,0.0
2024-06-02 20:00:00,395.32,311.25,1000.0,5.8456372,3.55,1.0,0.0,454.68000000000006,0.0,0.0,9500.0,395.32,0.0,532.5,150.0,1.0,577.5,532.5,150.0,221.25,0.0,551817.5054185559,5000.0,0.0,1.7108433734939759,0.0
2024-06-02 20:15:00,399.892,323.25,1000.0,5.8456372,3.55,1.0,0.0,450.10799999999995,0.0,0.0,9500.0,399.892,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.25,0.0,551984.905418556,5000.0,0.0,1.6473317865429233,0.0
2024-06-02 20:30:00,380.93,341.5,1000.0,5.8456372,3.55,1.0,0.0,469.06999999999994,0.0,0.0,9500.0,380.93,0.0,532.5,150.0,1.0,577.5,532.5,150.0,191.0,0.0,552137.705418556,5000.0,0.0,1.5592972181551976,0.0
2024-06-02 20:45:00,397.517,336.75,1000.0,5.8456372,3.55,1.0,0.0,452.48299999999995,0.0,0.0,9500.0,397.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.75,0.0,552294.305418556,5000.0,0.0,1.581291759465479,0.0
2024-06-02 21:00:00,364.116,328.0,1000.0,6.5132612,3.55,1.0,0.0,552.3943777053494,0.0,70.01092390036774,9429.989076099631,364.116,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.5,0.0,552457.905418556,5000.0,0.0,1.6234756097560976,0.0
2024-06-02 21:15:00,402.989,317.5,1000.0,6.5132612,3.55,1.0,0.0,552.3943777053494,0.0,110.92987126878884,9319.059204830843,402.989,0.0,532.5,150.0,1.0,577.5,532.5,150.0,215.0,0.0,552629.905418556,5000.0,0.0,1.6771653543307086,0.0
2024-06-02 21:30:00,440.826,323.75,1000.0,6.5132612,3.55,1.0,0.0,552.3943777053494,0.0,150.7582923214204,9168.300912509421,440.826,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.75,0.0,552796.905418556,5000.0,0.0,1.6447876447876448,0.0
2024-06-02 21:45:00,413.062,311.75,1000.0,6.5132612,3.55,1.0,0.0,552.3943777053494,0.0,121.53302916352567,9046.767883345896,413.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,220.75,0.0,552973.5054185559,5000.0,0.0,1.7080994386527666,0.0
2024-06-02 22:00:00,389.775,314.5,1000.0,6.1882854,3.55,1.0,0.0,460.225,0.0,0.0,9046.767883345896,389.775,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.0,0.0,553147.905418556,5000.0,0.0,1.6931637519872813,0.0
2024-06-02 22:15:00,404.71,284.5,1000.0,6.1882854,3.55,1.0,107.1043777053494,552.3943777053494,0.0,0.0,9046.767883345896,404.71,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.0,0.0,553346.305418556,5000.0,0.0,1.8717047451669595,0.0
2024-06-02 22:30:00,371.032,245.5,1000.0,6.1882854,3.55,1.0,0.0,478.9680000000001,0.0,0.0,9046.767883345896,371.032,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.0,0.0,553575.905418556,5000.0,0.0,2.169042769857434,0.0
2024-06-02 22:45:00,394.742,223.25,1000.0,6.1882854,3.55,1.0,0.0,455.25800000000004,0.0,0.0,9046.767883345896,394.742,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.25,0.0,553823.305418556,5000.0,0.0,2.3852183650615904,0.0
2024-06-02 23:00:00,391.939,220.0,1000.0,5.846619,3.55,1.0,94.33337770534945,552.3943777053494,0.0,0.0,9046.767883345896,391.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.5,0.0,554073.305418556,5000.0,0.0,2.4204545454545454,0.0
2024-06-02 23:15:00,422.554,202.75,1000.0,5.846619,3.55,1.0,0.0,427.446,0.0,0.0,9046.767883345896,422.554,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,554337.105418556,5000.0,0.0,2.626387176325524,0.0
2024-06-02 23:30:00,383.483,198.5,1000.0,5.846619,3.55,1.0,0.0,466.51700000000005,0.0,0.0,9046.767883345896,383.483,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.0,0.0,554604.305418556,5000.0,0.0,2.6826196473551636,0.0
2024-06-02 23:45:00,339.589,184.0,1000.0,5.846619,3.55,1.0,0.0,510.41100000000006,0.0,0.0,9046.767883345896,339.589,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.5,0.0,554883.105418556,5000.0,0.0,2.8940217391304346,0.0
2024-06-03 00:00:00,370.316,183.75,1000.0,7.2351888,3.55,1.0,0.0,552.3943777053494,0.0,76.53723968984148,8970.230643656054,370.316,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,555162.105418556,5000.0,0.0,2.8979591836734695,0.0
2024-06-03 00:15:00,362.861,167.25,1000.0,7.2351888,3.55,1.0,0.0,552.3943777053494,0.0,68.6898712687888,8901.540772387265,362.861,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,555454.305418556,5000.0,0.0,3.1838565022421523,0.0
2024-06-03 00:30:00,360.968,141.75,1000.0,7.2351888,3.55,1.0,0.0,552.3943777053494,0.0,66.69723968984152,8834.843532697423,360.968,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,555766.905418556,5000.0,0.0,3.7566137566137567,0.0
2024-06-03 00:45:00,316.257,182.75,1000.0,7.2351888,3.55,1.0,0.0,552.3943777053494,0.0,19.63302916352572,8815.210503533897,316.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,556046.705418556,5000.0,0.0,2.913816689466484,0.0
2024-06-03 01:00:00,275.902,175.5,1000.0,6.9029408,3.55,1.0,0.0,552.3943777053494,21.703622294650586,0.0,8835.828944713816,275.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,556332.305418556,5000.0,0.0,3.034188034188034,0.0
2024-06-03 01:15:00,270.483,193.75,1000.0,6.9029408,3.55,1.0,0.0,552.3943777053494,27.122622294650682,0.0,8861.595435893734,270.483,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,556603.305418556,5000.0,0.0,2.7483870967741937,0.0
2024-06-03 01:30:00,244.952,199.0,1000.0,6.9029408,3.55,1.0,0.0,552.3943777053494,52.65362229465063,0.0,8911.616377073653,244.952,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.5,0.0,556870.105418556,5000.0,0.0,2.6758793969849246,0.0
2024-06-03 01:45:00,221.518,184.5,1000.0,6.9029408,3.55,1.0,0.0,552.3943777053494,76.0876222946506,0.0,8983.89961825357,221.518,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.0,0.0,557148.505418556,5000.0,0.0,2.886178861788618,0.0
2024-06-03 02:00:00,225.809,167.0,1000.0,6.9449604,3.55,1.0,0.0,552.3943777053494,71.79662229465066,0.0,9052.106409433489,225.809,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,557440.9054185561,5000.0,0.0,3.188622754491018,0.0
2024-06-03 02:15:00,278.117,180.0,1000.0,6.9449604,3.55,1.0,0.0,552.3943777053494,19.488622294650668,0.0,9070.620600613407,278.117,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.5,0.0,557722.9054185561,5000.0,0.0,2.9583333333333335,0.0
2024-06-03 02:30:00,294.827,181.0,1000.0,6.9449604,3.55,1.0,0.0,552.3943777053494,2.7786222946506314,0.0,9073.260291793325,294.827,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.5,0.0,558004.105418556,5000.0,0.0,2.9419889502762433,0.0
2024-06-03 02:45:00,269.339,218.5,1000.0,6.9449604,3.55,1.0,0.0,552.3943777053494,28.266622294650688,0.0,9100.113582973243,269.339,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,558255.305418556,5000.0,0.0,2.437070938215103,0.0
2024-06-03 03:00:00,271.419,215.25,1000.0,6.9713448,3.55,1.0,0.0,552.3943777053494,26.186622294650647,0.0,9124.990874153162,271.419,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.25,0.0,558509.105418556,5000.0,0.0,2.4738675958188154,0.0
2024-06-03 03:15:00,273.727,217.5,1000.0,6.9713448,3.55,1.0,0.0,552.3943777053494,23.878622294650654,0.0,9147.67556533308,273.727,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,558761.105418556,5000.0,0.0,2.4482758620689653,0.0
2024-06-03 03:30:00,267.638,218.5,1000.0,6.9713448,3.55,1.0,0.0,552.3943777053494,29.96762229465071,0.0,9176.144806512999,267.638,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,559012.305418556,5000.0,0.0,2.437070938215103,0.0
2024-06-03 03:45:00,290.732,242.0,1000.0,6.9713448,3.55,1.0,0.0,552.3943777053494,6.873622294650659,0.0,9182.674747692918,290.732,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.5,0.0,559244.705418556,5000.0,0.0,2.200413223140496,0.0
2024-06-03 04:00:00,280.438,227.0,1000.0,7.0035924,3.55,1.0,0.0,552.3943777053494,17.16762229465064,0.0,9198.983988872837,280.438,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.5,0.0,559489.105418556,5000.0,0.0,2.345814977973568,0.0
2024-06-03 04:15:00,257.869,215.25,1000.0,7.0035924,3.55,1.0,0.0,552.3943777053494,39.7366222946506,0.0,9236.733780052755,257.869,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.25,0.0,559742.9054185561,5000.0,0.0,2.4738675958188154,0.0
2024-06-03 04:30:00,236.44,243.5,1000.0,7.0035924,3.55,1.0,0.0,552.3943777053494,61.165622294650575,0.0,9294.841121232674,236.44,0.0,532.5,150.0,1.0,577.5,532.5,150.0,289.0,0.0,559974.105418556,5000.0,0.0,2.186858316221766,0.0
2024-06-03 04:45:00,251.092,272.5,1000.0,7.0035924,3.55,1.0,0.0,552.3943777053494,46.513622294650645,0.0,9339.029062412592,251.092,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.0,0.0,560182.105418556,5000.0,0.0,1.9541284403669725,0.0
2024-06-03 05:00:00,258.315,295.75,1000.0,5.7791608,3.55,1.0,0.0,552.3943777053494,39.290622294650575,0.0,9376.35515359251,258.315,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.75,0.0,560371.505418556,5000.0,0.0,1.8005071851225698,0.0
2024-06-03 05:15:00,252.75,287.75,1000.0,5.7791608,3.55,1.0,0.0,552.3943777053494,44.85562229465063,0.0,9418.967994772429,252.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.75,0.0,560567.3054185561,5000.0,0.0,1.8505647263249347,0.0
2024-06-03 05:30:00,287.338,366.5,1000.0,5.7791608,3.55,1.0,0.0,552.3943777053494,10.267622294650664,0.0,9428.722235952348,287.338,0.0,532.5,150.0,1.0,577.5,532.5,150.0,166.0,0.0,560700.1054185561,5000.0,0.0,1.4529331514324693,0.0
2024-06-03 05:45:00,308.839,387.75,1000.0,5.7791608,3.55,1.0,86.26260301866768,552.3943777053494,75.02922531331838,0.0,9500.0,308.839,0.0,532.5,150.0,1.0,577.5,532.5,150.0,144.75,0.0,560815.9054185562,5000.0,0.0,1.3733075435203095,0.0
2024-06-03 06:00:00,329.487,428.0,1000.0,5.8719948,3.55,1.0,0.0,520.5129999999999,0.0,0.0,9500.0,329.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,104.5,0.0,560899.5054185562,5000.0,0.0,1.2441588785046729,0.0
2024-06-03 06:15:00,361.093,466.75,1000.0,5.8719948,3.55,1.0,0.0,488.9069999999999,0.0,0.0,9500.0,361.093,0.0,532.5,150.0,1.0,577.5,532.5,150.0,65.75,0.0,560952.1054185561,5000.0,0.0,1.1408677021960365,0.0
2024-06-03 06:30:00,352.253,516.5,1000.0,5.8719948,3.55,1.0,0.0,497.74700000000007,0.0,0.0,9500.0,352.253,0.0,532.5,150.0,1.0,577.5,532.5,150.0,16.0,0.0,560964.9054185562,5000.0,0.0,1.0309777347531461,0.0
2024-06-03 06:45:00,370.36,411.75,1000.0,5.8719948,3.55,1.0,0.0,479.64,0.0,0.0,9500.0,370.36,0.0,532.5,150.0,1.0,577.5,532.5,150.0,120.75,0.0,561061.5054185562,5000.0,0.0,1.2932604735883424,0.0
2024-06-03 07:00:00,394.754,416.75,1000.0,7.6309548,3.55,1.0,0.0,552.3943777053494,0.0,102.26145021615726,9397.738549783842,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,115.75,0.0,561154.1054185561,5000.0,0.0,1.277744451109778,0.0
2024-06-03 07:15:00,389.657,395.0,1000.0,7.6309548,3.55,1.0,0.0,552.3943777053494,0.0,96.89618705826243,9300.84236272558,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,137.5,0.0,561264.1054185561,5000.0,0.0,1.3481012658227849,0.0
2024-06-03 07:30:00,388.709,417.0,1000.0,7.6309548,3.55,1.0,0.0,552.3943777053494,0.0,95.89829232142046,9204.944070404159,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,115.5,0.0,561356.5054185562,5000.0,0.0,1.276978417266187,0.0
2024-06-03 07:45:00,420.579,459.0,1000.0,7.6309548,3.55,1.0,0.0,552.3943777053494,0.0,129.44566074247297,9075.498409661686,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,73.5,0.0,561415.3054185562,5000.0,0.0,1.1601307189542485,0.0
2024-06-03 08:00:00,418.245,434.25,1000.0,7.8146684,3.55,1.0,0.0,552.3943777053494,0.0,126.98881863720987,8948.509591024476,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,98.25,0.0,561493.9054185562,5000.0,0.0,1.226252158894646,0.0
2024-06-03 08:15:00,435.272,517.0,1000.0,7.8146684,3.55,1.0,0.0,552.3943777053494,0.0,144.91197653194664,8803.59761449253,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,15.5,0.0,561506.3054185562,5000.0,0.0,1.0299806576402322,0.0
2024-06-03 08:30:00,439.294,435.5,1000.0,7.8146684,3.55,1.0,0.0,552.3943777053494,0.0,149.145660742473,8654.451953750056,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,97.0,0.0,561583.9054185562,5000.0,0.0,1.2227324913892077,0.0
2024-06-03 08:45:00,437.307,408.0,1000.0,7.8146684,3.55,1.0,0.0,552.3943777053494,0.0,147.05408179510462,8507.397871954952,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.5,0.0,561683.5054185562,5000.0,0.0,1.3051470588235294,0.0
2024-06-03 09:00:00,404.783,451.75,1000.0,7.4980556,3.55,1.0,0.0,552.3943777053494,0.0,112.81829232142042,8394.579579633531,404.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.75,0.0,561748.1054185561,5000.0,0.0,1.1787493082457112,0.0
2024-06-03 09:15:00,457.933,397.0,1000.0,7.4980556,3.55,1.0,0.0,552.3943777053494,0.0,168.76566074247302,8225.813918891059,457.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,135.5,0.0,561856.5054185562,5000.0,0.0,1.3413098236775818,0.0
2024-06-03 09:30:00,436.819,399.0,1000.0,7.4980556,3.55,1.0,0.0,552.3943777053494,0.0,146.54039758457824,8079.273521306481,436.819,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.5,0.0,561963.3054185562,5000.0,0.0,1.3345864661654134,0.0
2024-06-03 09:45:00,442.307,360.25,1000.0,7.4980556,3.55,1.0,0.0,552.3943777053494,0.0,152.31723968984147,7926.956281616639,442.307,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.25,0.0,562101.1054185563,5000.0,0.0,1.4781401804302567,0.0
2024-06-03 10:00:00,424.552,327.25,1000.0,8.0833984,3.55,1.0,0.0,552.3943777053494,0.0,133.62776600563095,7793.328515611008,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.25,0.0,562265.3054185562,5000.0,0.0,1.627196333078686,0.0
2024-06-03 10:15:00,513.165,333.0,1000.0,8.0833984,3.55,1.0,0.0,552.3943777053494,0.0,226.90460811089406,7566.423907500113,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,199.5,0.0,562424.9054185562,5000.0,0.0,1.5990990990990992,0.0
2024-06-03 10:30:00,508.493,284.75,1000.0,8.0833984,3.55,1.0,0.0,552.3943777053494,0.0,221.986713374052,7344.4371941260615,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.75,0.0,562623.1054185561,5000.0,0.0,1.8700614574187884,0.0
2024-06-03 10:45:00,562.686,364.5,1000.0,8.0833984,3.55,1.0,0.0,552.3943777053494,0.0,279.0319765319468,7065.405217594115,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,168.0,0.0,562757.5054185562,5000.0,0.0,1.4609053497942386,0.0
2024-06-03 11:00:00,559.095,368.75,1000.0,7.6622252,3.55,1.0,0.0,552.3943777053494,0.0,275.25197653194675,6790.1532410621685,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,163.75,0.0,562888.5054185562,5000.0,0.0,1.4440677966101696,0.0
2024-06-03 11:15:00,523.968,281.75,1000.0,7.6622252,3.55,1.0,0.0,552.3943777053494,0.0,238.27618705826245,6551.877054003906,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,250.75,0.0,563089.1054185561,5000.0,0.0,1.8899733806566106,0.0
2024-06-03 11:30:00,522.067,276.0,1000.0,7.6622252,3.55,1.0,0.0,552.3943777053494,0.0,236.27513442668356,6315.601919577222,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.5,0.0,563294.3054185561,5000.0,0.0,1.9293478260869565,0.0
2024-06-03 11:45:00,526.483,401.25,1000.0,7.6622252,3.55,1.0,0.0,552.3943777053494,0.0,240.92355547931507,6074.678364097907,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,131.25,0.0,563399.3054185561,5000.0,0.0,1.3271028037383177,0.0
2024-06-03 12:00:00,514.182,397.5,1000.0,7.4794888,3.55,1.0,0.0,552.3943777053494,0.0,227.97513442668358,5846.703229671224,514.182,0.0,532.5,150.0,1.0,577.5,532.5,150.0,135.0,0.0,563507.3054185561,5000.0,0.0,1.3396226415094339,0.0
2024-06-03 12:15:00,480.583,342.25,1000.0,7.4794888,3.55,1.0,0.0,552.3943777053494,0.0,192.60776600563102,5654.095463665593,480.583,0.0,532.5,150.0,1.0,577.5,532.5,150.0,190.25,0.0,563659.505418556,5000.0,0.0,1.5558802045288531,0.0
2024-06-03 12:30:00,462.59,330.75,1000.0,7.4794888,3.55,1.0,0.0,552.3943777053494,0.0,173.66776600563082,5480.427697659962,462.59,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.75,0.0,563820.9054185561,5000.0,0.0,1.6099773242630386,0.0
2024-06-03 12:45:00,486.531,288.5,1000.0,7.4794888,3.55,1.0,0.0,552.3943777053494,0.0,198.8688186372098,5281.558879022752,486.531,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.0,0.0,564016.105418556,5000.0,0.0,1.8457538994800693,0.0
2024-06-03 13:00:00,510.843,326.0,1000.0,7.2381204,3.55,1.0,0.0,552.3943777053494,0.0,224.46039758457832,5057.098481438174,510.843,0.0,532.5,150.0,1.0,577.5,532.5,150.0,206.5,0.0,564181.305418556,5000.0,0.0,1.633435582822086,0.0
2024-06-03 13:15:00,514.874,338.25,1000.0,7.2381204,3.55,1.0,0.0,552.3943777053494,0.0,228.70355547931516,4828.394925958858,514.874,0.0,532.5,150.0,1.0,577.5,532.5,150.0,194.25,0.0,564336.705418556,5000.0,0.0,1.5742793791574279,0.0
2024-06-03 13:30:00,538.899,327.0,1000.0,7.2381204,3.55,1.0,0.0,552.3943777053494,0.0,253.99302916352568,4574.4018967953325,538.899,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.5,0.0,564501.105418556,5000.0,0.0,1.628440366972477,0.0
2024-06-03 13:45:00,489.276,288.0,1000.0,7.2381204,3.55,1.0,0.0,552.3943777053494,0.0,201.7582923214204,4372.643604473912,489.276,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.5,0.0,564696.705418556,5000.0,0.0,1.8489583333333333,0.0
2024-06-03 14:00:00,482.337,296.75,1000.0,6.3312788,3.55,1.0,184.73137770534936,552.3943777053494,0.0,0.0,4372.643604473912,482.337,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.75,0.0,564885.305418556,5000.0,0.0,1.7944397641112046,0.0
2024-06-03 14:15:00,521.597,296.25,1000.0,6.3312788,3.55,1.0,223.99137770534935,552.3943777053494,0.0,0.0,4372.643604473912,521.597,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.25,0.0,565074.305418556,5000.0,0.0,1.7974683544303798,0.0
2024-06-03 14:30:00,544.908,248.5,1000.0,6.3312788,3.55,1.0,0.0,305.092,0.0,0.0,4372.643604473912,544.908,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.0,0.0,565301.5054185559,5000.0,0.0,2.142857142857143,0.0
2024-06-03 14:45:00,507.558,250.0,1000.0,6.3312788,3.55,1.0,209.95237770534936,552.3943777053494,0.0,0.0,4372.643604473912,507.558,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.5,0.0,565527.5054185559,5000.0,0.0,2.13,0.0
2024-06-03 15:00:00,508.648,265.0,1000.0,6.7172728,3.55,1.0,0.0,552.3943777053494,0.0,222.14987126878884,4150.493733205123,508.648,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.5,0.0,565741.5054185559,5000.0,0.0,2.009433962264151,0.0
2024-06-03 15:15:00,438.344,267.0,1000.0,6.7172728,3.55,1.0,0.0,552.3943777053494,0.0,148.14566074247307,4002.34807246265,438.344,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.5,0.0,565953.905418556,5000.0,0.0,1.9943820224719102,0.0
2024-06-03 15:30:00,387.421,286.75,1000.0,6.7172728,3.55,1.0,0.0,552.3943777053494,0.0,94.54250284773623,3907.805569614914,387.421,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.75,0.0,566150.5054185559,5000.0,0.0,1.8570183086312118,0.0
2024-06-03 15:45:00,408.393,237.5,1000.0,6.7172728,3.55,1.0,0.0,552.3943777053494,0.0,116.61829232142043,3791.1872772934935,408.393,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.0,0.0,566386.5054185559,5000.0,0.0,2.2421052631578946,0.0
2024-06-03 16:00:00,401.106,238.25,1000.0,7.4843748,3.55,1.0,0.0,552.3943777053494,0.0,108.94776600563091,3682.2395112878626,401.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.25,0.0,566621.905418556,5000.0,0.0,2.23504721930745,0.0
2024-06-03 16:15:00,384.227,254.5,1000.0,7.4843748,3.55,1.0,0.0,552.3943777053494,0.0,91.18039758457826,3591.0591137032843,384.227,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,566844.305418556,5000.0,0.0,2.092337917485265,0.0
2024-06-03 16:30:00,415.466,180.75,1000.0,7.4843748,3.55,1.0,0.0,552.3943777053494,0.0,124.06355547931514,3466.995558223969,415.466,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.75,0.0,567125.705418556,5000.0,0.0,2.9460580912863072,0.0
2024-06-03 16:45:00,394.57,169.0,1000.0,7.4843748,3.55,1.0,0.0,552.3943777053494,0.0,102.06776600563086,3364.9277922183383,394.57,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,567416.505418556,5000.0,0.0,3.1508875739644973,0.0
2024-06-03 17:00:00,416.471,214.75,1000.0,7.8488704,3.55,1.0,0.0,552.3943777053494,0.0,125.12145021615724,3239.806342002181,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.75,0.0,567670.705418556,5000.0,0.0,2.479627473806752,0.0
2024-06-03 17:15:00,402.815,205.25,1000.0,7.8488704,3.55,1.0,0.0,552.3943777053494,0.0,110.74671337405204,3129.059628628129,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.25,0.0,567932.505418556,5000.0,0.0,2.5943970767356883,0.0
2024-06-03 17:30:00,403.238,256.75,1000.0,7.8488704,3.55,1.0,0.0,552.3943777053494,0.0,111.19197653194676,3017.867652096182,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.75,0.0,568153.105418556,5000.0,0.0,2.074001947419669,0.0
2024-06-03 17:45:00,381.208,212.0,1000.0,7.8488704,3.55,1.0,0.0,552.3943777053494,0.0,88.00250284773627,2929.865149248446,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,568409.505418556,5000.0,0.0,2.5117924528301887,0.0
2024-06-03 18:00:00,409.071,250.75,1000.0,7.3749284,3.55,1.0,0.0,552.3943777053494,0.0,117.33197653194674,2812.5331727164994,409.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.75,0.0,568634.9054185561,5000.0,0.0,2.123629112662014,0.0
