DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-03 18:15:00,387.765,209.25,1000.0,7.3749284,3.55,1.0,0.0,552.3943777053494,0.0,94.90460811089406,2717.6285646056053,387.765,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,568893.505418556,5000.0,0.0,2.5448028673835124,0.0
2024-06-03 18:30:00,383.204,209.75,1000.0,7.3749284,3.55,1.0,0.0,552.3943777053494,0.0,90.10355547931508,2627.52500912629,383.204,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,569151.705418556,5000.0,0.0,2.538736591179976,0.0
2024-06-03 18:45:00,368.908,199.0,1000.0,7.3749284,3.55,1.0,0.0,552.3943777053494,0.0,75.05513442668357,2552.4698746996064,368.908,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.5,0.0,569418.505418556,5000.0,0.0,2.6758793969849246,0.0
2024-06-03 19:00:00,416.263,180.75,1000.0,7.2283484,3.55,1.0,0.0,552.3943777053494,0.0,124.9025028477361,2427.56737185187,416.263,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.75,0.0,569699.9054185561,5000.0,0.0,2.9460580912863072,0.0
2024-06-03 19:15:00,390.654,184.0,1000.0,7.2283484,3.55,1.0,0.0,552.3943777053494,0.0,97.94566074247302,2329.621711109397,390.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.5,0.0,569978.7054185561,5000.0,0.0,2.8940217391304346,0.0
2024-06-03 19:30:00,386.45,195.25,1000.0,7.2283484,3.55,1.0,0.0,552.3943777053494,0.0,93.52039758457833,2236.1013135248186,386.45,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,570248.5054185562,5000.0,0.0,2.727272727272727,0.0
2024-06-03 19:45:00,389.902,188.75,1000.0,7.2283484,3.55,1.0,0.0,552.3943777053494,0.0,97.15408179510464,2138.947231729714,389.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.75,0.0,570523.5054185562,5000.0,0.0,2.8211920529801326,0.0
2024-06-03 20:00:00,395.704,176.5,1000.0,7.2390976,3.55,1.0,0.0,552.3943777053494,0.0,103.26145021615719,2035.6857815135568,395.704,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,570808.3054185562,5000.0,0.0,3.0169971671388103,0.0
2024-06-03 20:15:00,361.807,216.25,1000.0,7.2390976,3.55,1.0,0.0,552.3943777053494,0.0,67.58039758457831,1968.1053839289784,361.807,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.25,0.0,571061.3054185562,5000.0,0.0,2.46242774566474,0.0
2024-06-03 20:30:00,387.654,263.0,1000.0,7.2390976,3.55,1.0,0.0,552.3943777053494,0.0,94.78776600563091,1873.3176179233476,387.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.5,0.0,571276.9054185562,5000.0,0.0,2.0247148288973382,0.0
2024-06-03 20:45:00,388.82,233.0,1000.0,7.2390976,3.55,1.0,0.0,552.3943777053494,0.0,96.01513442668349,1777.302483496664,388.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,571516.5054185562,5000.0,0.0,2.2854077253218885,0.0
2024-06-03 21:00:00,376.915,216.75,1000.0,7.2400748,3.55,1.0,0.0,552.3943777053494,0.0,83.48355547931509,1693.818928017349,376.915,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.75,0.0,571769.1054185561,5000.0,0.0,2.4567474048442905,0.0
2024-06-03 21:15:00,423.487,232.75,1000.0,7.2400748,3.55,1.0,0.0,552.3943777053494,0.0,132.50671337405205,1561.312214643297,423.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.75,0.0,572008.9054185562,5000.0,0.0,2.287862513426423,0.0
2024-06-03 21:30:00,442.789,252.25,1000.0,7.2400748,3.55,1.0,0.0,552.3943777053494,0.0,152.82460811089408,1408.4876065324029,442.789,0.0,532.5,150.0,1.0,577.5,532.5,150.0,280.25,0.0,572233.1054185561,5000.0,0.0,2.1110009910802776,0.0
2024-06-03 21:45:00,428.131,270.5,1000.0,7.2400748,3.55,1.0,0.0,552.3943777053494,0.0,137.3951344266835,1271.0924721057195,428.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.0,0.0,572442.7054185561,5000.0,0.0,1.9685767097966729,0.0
2024-06-03 22:00:00,406.18,270.0,1000.0,7.0250908,3.55,1.0,0.0,552.3943777053494,0.0,114.28881863720994,1156.8036534685095,406.18,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.5,0.0,572652.7054185561,5000.0,0.0,1.9722222222222223,0.0
2024-06-03 22:15:00,426.237,214.75,1000.0,7.0250908,3.55,1.0,0.0,552.3943777053494,0.0,135.40145021615731,1021.4022032523523,426.237,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.75,0.0,572906.9054185561,5000.0,0.0,2.479627473806752,0.0
2024-06-03 22:30:00,393.389,180.25,1000.0,7.0250908,3.55,1.0,0.0,552.3943777053494,0.0,100.82460811089409,920.5775951414581,393.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.25,0.0,573188.7054185561,5000.0,0.0,2.954230235783634,0.0
2024-06-03 22:45:00,413.094,237.25,1000.0,7.0250908,3.55,1.0,0.0,552.3943777053494,0.0,121.56671337405203,799.0108817674061,413.094,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.25,0.0,573424.9054185561,5000.0,0.0,2.244467860906217,0.0
2024-06-03 23:00:00,405.51,228.0,1000.0,5.8632,3.55,1.0,552.3943777053494,0.0,996.8843777053494,0.0,1746.051040587488,405.51,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.5,0.0,573668.505418556,5000.0,0.0,2.335526315789474,0.0
2024-06-03 23:15:00,402.223,212.25,1000.0,5.8632,3.55,1.0,552.3943777053494,0.0,1000.1713777053494,0.0,2696.21384940757,402.223,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.25,0.0,573924.705418556,5000.0,0.0,2.508833922261484,0.0
2024-06-03 23:30:00,379.783,189.75,1000.0,5.8632,3.55,1.0,552.3943777053494,0.0,1022.6113777053494,0.0,3667.6946582276514,379.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.75,0.0,574198.905418556,5000.0,0.0,2.8063241106719365,0.0
2024-06-03 23:45:00,373.23,172.25,1000.0,5.8632,3.55,1.0,552.3943777053494,0.0,1029.1643777053494,0.0,4645.400817047734,373.23,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.25,0.0,574487.1054185559,5000.0,0.0,3.0914368650217705,0.0
2024-06-04 00:00:00,367.505,214.0,1000.0,8.3067383,3.55,1.0,0.0,552.3943777053494,0.0,73.57829232142039,4571.8225247263135,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.5,0.0,574741.905418556,5000.0,0.0,2.4883177570093458,0.0
2024-06-04 00:15:00,366.65,158.25,1000.0,8.3067383,3.55,1.0,0.0,552.3943777053494,0.0,72.67829232142037,4499.144232404893,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,575041.305418556,5000.0,0.0,3.3649289099526065,0.0
2024-06-04 00:30:00,355.254,157.75,1000.0,8.3067383,3.55,1.0,0.0,552.3943777053494,0.0,60.6825028477362,4438.461729557157,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,575341.105418556,5000.0,0.0,3.375594294770206,0.0
2024-06-04 00:45:00,308.678,158.0,1000.0,8.3067383,3.55,1.0,0.0,552.3943777053494,0.0,11.655134426683546,4426.806595130473,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,575640.705418556,5000.0,0.0,3.3702531645569622,0.0
2024-06-04 01:00:00,290.875,152.25,1000.0,8.412501,3.55,1.0,0.0,552.3943777053494,6.7306222946506296,0.0,4433.200686310392,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,575944.905418556,5000.0,0.0,3.497536945812808,0.0
2024-06-04 01:15:00,261.85,212.25,1000.0,8.412501,3.55,1.0,0.0,552.3943777053494,35.75562229465061,0.0,4467.168527490309,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.25,0.0,576201.1054185559,5000.0,0.0,2.508833922261484,0.0
2024-06-04 01:30:00,268.042,191.0,1000.0,8.412501,3.55,1.0,0.0,552.3943777053494,29.563622294650713,0.0,4495.253968253968,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.5,0.0,576474.3054185559,5000.0,0.0,2.787958115183246,0.0
2024-06-04 01:45:00,244.266,162.5,1000.0,8.412501,3.55,1.0,0.0,552.3943777053494,53.33962229465067,0.0,4545.926609850146,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,576770.3054185559,5000.0,0.0,3.276923076923077,0.0
2024-06-04 02:00:00,228.874,160.0,1000.0,8.4406397,3.55,1.0,0.0,552.3943777053494,68.7316222946506,0.0,4611.221651030064,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,577068.3054185559,5000.0,0.0,3.328125,0.0
2024-06-04 02:15:00,275.941,207.75,1000.0,8.4406397,3.55,1.0,0.0,552.3943777053494,21.6646222946506,0.0,4631.803042209982,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.75,0.0,577328.1054185559,5000.0,0.0,2.563176895306859,0.0
2024-06-04 02:30:00,315.39,205.75,1000.0,8.4406397,3.55,1.0,0.0,552.3943777053494,0.0,18.720397584578272,4613.082644625403,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.75,0.0,577589.5054185559,5000.0,0.0,2.5880923450789792,0.0
2024-06-04 02:45:00,288.87,164.25,1000.0,8.4406397,3.55,1.0,0.0,552.3943777053494,8.735622294650625,0.0,4621.381485805321,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.25,0.0,577884.1054185559,5000.0,0.0,3.2420091324200913,0.0
2024-06-04 03:00:00,258.29,173.5,1000.0,8.451313,3.55,1.0,0.0,552.3943777053494,39.315622294650666,0.0,4658.731326985239,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.0,0.0,578171.3054185559,5000.0,0.0,3.069164265129683,0.0
2024-06-04 03:15:00,284.705,184.75,1000.0,8.451313,3.55,1.0,0.0,552.3943777053494,12.900622294650702,0.0,4670.9869181651575,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.75,0.0,578449.5054185558,5000.0,0.0,2.8822733423545333,0.0
2024-06-04 03:30:00,270.984,186.5,1000.0,8.451313,3.55,1.0,0.0,552.3943777053494,26.621622294650706,0.0,4696.277459345076,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,578726.3054185559,5000.0,0.0,2.8552278820375334,0.0
2024-06-04 03:45:00,281.273,189.25,1000.0,8.451313,3.55,1.0,0.0,552.3943777053494,16.332622294650605,0.0,4711.793450524994,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,579000.9054185558,5000.0,0.0,2.8137384412153237,0.0
2024-06-04 04:00:00,254.791,210.0,1000.0,8.3280849,3.55,1.0,0.0,552.3943777053494,42.81462229465069,0.0,4752.4673417049125,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.5,0.0,579258.9054185558,5000.0,0.0,2.5357142857142856,0.0
2024-06-04 04:15:00,269.209,195.25,1000.0,8.3280849,3.55,1.0,0.0,552.3943777053494,28.39662229465057,0.0,4779.444132884831,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,579528.7054185559,5000.0,0.0,2.727272727272727,0.0
2024-06-04 04:30:00,259.6,210.25,1000.0,8.3280849,3.55,1.0,0.0,552.3943777053494,38.00562229465061,0.0,4815.549474064749,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.25,0.0,579786.5054185559,5000.0,0.0,2.5326991676575505,0.0
2024-06-04 04:45:00,246.382,265.0,1000.0,8.3280849,3.55,1.0,0.0,552.3943777053494,51.22362229465057,0.0,4864.211915244668,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.5,0.0,580000.5054185559,5000.0,0.0,2.009433962264151,0.0
2024-06-04 05:00:00,253.098,261.25,1000.0,7.9331728,3.55,1.0,0.0,552.3943777053494,44.50762229465067,0.0,4906.4941564245855,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.25,0.0,580217.5054185559,5000.0,0.0,2.0382775119617227,0.0
2024-06-04 05:15:00,280.696,348.75,1000.0,7.9331728,3.55,1.0,0.0,552.3943777053494,16.909622294650603,0.0,4922.558297604503,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,183.75,0.0,580364.5054185559,5000.0,0.0,1.5268817204301075,0.0
2024-06-04 05:30:00,295.454,358.25,1000.0,7.9331728,3.55,1.0,0.0,552.3943777053494,2.1516222946506787,0.0,4924.602338784422,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,174.25,0.0,580503.905418556,5000.0,0.0,1.4863921842288905,0.0
2024-06-04 05:45:00,291.295,383.0,1000.0,7.9331728,3.55,1.0,0.0,552.3943777053494,6.310622294650557,0.0,4930.597429964339,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.5,0.0,580623.5054185559,5000.0,0.0,1.3903394255874673,0.0
2024-06-04 06:00:00,325.554,468.75,1000.0,7.9943017,3.55,1.0,0.0,552.3943777053494,0.0,29.41934495299931,4901.17808501134,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,63.75,0.0,580674.5054185559,5000.0,0.0,1.136,0.0
2024-06-04 06:15:00,355.123,488.0,1000.0,7.9943017,3.55,1.0,0.0,552.3943777053494,0.0,60.544608110894124,4840.633476900446,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,44.5,0.0,580710.1054185559,5000.0,0.0,1.091188524590164,0.0
2024-06-04 06:30:00,369.647,502.25,1000.0,7.9943017,3.55,1.0,0.0,552.3943777053494,0.0,75.8330291635256,4764.80044773692,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,30.25,0.0,580734.3054185559,5000.0,0.0,1.0602289696366352,0.0
2024-06-04 06:45:00,360.637,408.25,1000.0,7.9943017,3.55,1.0,0.0,552.3943777053494,0.0,66.3488186372098,4698.451629099711,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.25,0.0,580833.7054185559,5000.0,0.0,1.3043478260869565,0.0
2024-06-04 07:00:00,393.266,453.0,1000.0,7.3587552,3.55,1.0,0.0,552.3943777053494,0.0,100.69513442668364,4597.756494673027,393.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.5,0.0,580897.3054185559,5000.0,0.0,1.1754966887417218,0.0
2024-06-04 07:15:00,367.675,360.5,1000.0,7.3587552,3.55,1.0,0.0,552.3943777053494,0.0,73.7572396898414,4523.999254983186,367.675,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.0,0.0,581034.9054185558,5000.0,0.0,1.477115117891817,0.0
2024-06-04 07:30:00,390.402,319.5,1000.0,7.3587552,3.55,1.0,0.0,552.3943777053494,0.0,97.68039758457833,4426.318857398607,390.402,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.0,0.0,581205.3054185559,5000.0,0.0,1.6666666666666667,0.0
2024-06-04 07:45:00,416.984,428.5,1000.0,7.3587552,3.55,1.0,0.0,552.3943777053494,0.0,125.66145021615716,4300.65740718245,416.984,0.0,532.5,150.0,1.0,577.5,532.5,150.0,104.0,0.0,581288.5054185558,5000.0,0.0,1.2427071178529756,0.0
2024-06-04 08:00:00,407.659,473.0,1000.0,7.3694285,3.55,1.0,0.0,552.3943777053494,0.0,115.84566074247302,4184.811746439977,407.659,0.0,532.5,150.0,1.0,577.5,532.5,150.0,59.5,0.0,581336.1054185558,5000.0,0.0,1.1257928118393234,0.0
2024-06-04 08:15:00,405.077,408.25,1000.0,7.3694285,3.55,1.0,0.0,552.3943777053494,0.0,113.12776600563092,4071.683980434346,405.077,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.25,0.0,581435.5054185558,5000.0,0.0,1.3043478260869565,0.0
2024-06-04 08:30:00,412.766,415.25,1000.0,7.3694285,3.55,1.0,0.0,552.3943777053494,0.0,121.22145021615732,3950.4625302181885,412.766,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.25,0.0,581529.3054185559,5000.0,0.0,1.2823600240818784,0.0
2024-06-04 08:45:00,386.924,373.75,1000.0,7.3694285,3.55,1.0,0.0,552.3943777053494,0.0,94.01934495299932,3856.443185265189,386.924,0.0,532.5,150.0,1.0,577.5,532.5,150.0,158.75,0.0,581656.3054185559,5000.0,0.0,1.4247491638795986,0.0
2024-06-04 09:00:00,395.357,356.0,1000.0,7.7546376,3.55,1.0,0.0,552.3943777053494,0.0,102.89618705826247,3753.5469982069267,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,176.5,0.0,581797.5054185558,5000.0,0.0,1.4957865168539326,0.0
2024-06-04 09:15:00,411.36,354.25,1000.0,7.7546376,3.55,1.0,0.0,552.3943777053494,0.0,119.74145021615725,3633.8055479907694,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,178.25,0.0,581940.1054185558,5000.0,0.0,1.5031757233592096,0.0
2024-06-04 09:30:00,401.159,303.25,1000.0,7.7546376,3.55,1.0,0.0,552.3943777053494,0.0,109.00355547931512,3524.801992511454,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,229.25,0.0,582123.5054185558,5000.0,0.0,1.755976916735367,0.0
2024-06-04 09:45:00,389.63,305.5,1000.0,7.7546376,3.55,1.0,0.0,552.3943777053494,0.0,96.86776600563091,3427.934226505823,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,227.0,0.0,582305.1054185558,5000.0,0.0,1.7430441898527005,0.0
2024-06-04 10:00:00,380.547,250.0,1000.0,8.5454321,3.55,1.0,0.0,552.3943777053494,0.0,87.306713374052,3340.627513131771,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.5,0.0,582531.1054185558,5000.0,0.0,2.13,0.0
2024-06-04 10:15:00,453.157,249.75,1000.0,8.5454321,3.55,1.0,0.0,552.3943777053494,0.0,163.73829232142032,3176.8892208103507,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.75,0.0,582757.3054185557,5000.0,0.0,2.1321321321321323,0.0
2024-06-04 10:30:00,443.325,269.75,1000.0,8.5454321,3.55,1.0,0.0,552.3943777053494,0.0,153.3888186372099,3023.5004021731406,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.75,0.0,582967.5054185557,5000.0,0.0,1.974050046339203,0.0
2024-06-04 10:45:00,490.414,269.75,1000.0,8.5454321,3.55,1.0,0.0,552.3943777053494,0.0,202.9561870582625,2820.544215114878,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.75,0.0,583177.7054185556,5000.0,0.0,1.974050046339203,0.0
2024-06-04 11:00:00,476.433,273.25,1000.0,8.121411,3.55,1.0,0.0,552.3943777053494,0.0,188.23934495299935,2632.3048701618786,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.25,0.0,583385.1054185557,5000.0,0.0,1.948764867337603,0.0
2024-06-04 11:15:00,484.866,259.75,1000.0,8.121411,3.55,1.0,0.0,552.3943777053494,0.0,197.11618705826248,2435.1886831036163,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.75,0.0,583603.3054185556,5000.0,0.0,2.05004812319538,0.0
2024-06-04 11:30:00,437.51,213.0,1000.0,8.121411,3.55,1.0,0.0,552.3943777053494,0.0,147.2677660056309,2287.9209170979852,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.5,0.0,583858.9054185556,5000.0,0.0,2.5,0.0
2024-06-04 11:45:00,469.071,246.0,1000.0,8.121411,3.55,1.0,0.0,552.3943777053494,0.0,180.48987126878885,2107.4310458291966,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.5,0.0,584088.1054185556,5000.0,0.0,2.1646341463414633,0.0
2024-06-04 12:00:00,453.792,213.5,1000.0,6.607743,3.55,1.0,0.0,552.3943777053494,0.0,164.4067133740519,1943.0243324551448,453.792,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.0,0.0,584343.3054185555,5000.0,0.0,2.4941451990632317,0.0
2024-06-04 12:15:00,445.295,254.5,1000.0,6.607743,3.55,1.0,0.0,552.3943777053494,0.0,155.46250284773626,1787.5618296074085,445.295,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,584565.7054185555,5000.0,0.0,2.092337917485265,0.0
2024-06-04 12:30:00,390.524,234.0,1000.0,6.607743,3.55,1.0,0.0,552.3943777053494,0.0,97.80881863720987,1689.7530109701986,390.524,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.5,0.0,584804.5054185556,5000.0,0.0,2.2756410256410255,0.0
2024-06-04 12:45:00,401.737,203.5,1000.0,6.607743,3.55,1.0,0.0,552.3943777053494,0.0,109.6119765319468,1580.1410344382518,401.737,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.0,0.0,585067.7054185555,5000.0,0.0,2.616707616707617,0.0
2024-06-04 13:00:00,430.114,209.0,1000.0,6.3593462,3.55,1.0,132.5083777053494,552.3943777053494,0.0,0.0,1580.1410344382518,430.114,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.5,0.0,585326.5054185556,5000.0,0.0,2.547846889952153,0.0
2024-06-04 13:15:00,483.563,204.75,1000.0,6.3593462,3.55,1.0,185.95737770534936,552.3943777053494,0.0,0.0,1580.1410344382518,483.563,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.75,0.0,585588.7054185555,5000.0,0.0,2.600732600732601,0.0
2024-06-04 13:30:00,438.416,178.25,1000.0,6.3593462,3.55,1.0,140.8103777053493,552.3943777053494,0.0,0.0,1580.1410344382518,438.416,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.25,0.0,585872.1054185556,5000.0,0.0,2.9873772791023843,0.0
2024-06-04 13:45:00,418.316,195.75,1000.0,6.3593462,3.55,1.0,120.7103777053494,552.3943777053494,0.0,0.0,1580.1410344382518,418.316,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.75,0.0,586141.5054185556,5000.0,0.0,2.7203065134099615,0.0
2024-06-04 14:00:00,379.13,188.0,1000.0,5.8955428,3.55,1.0,552.3943777053494,552.3943777053494,470.87,0.0,2027.4675344382517,379.13,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.5,0.0,586417.1054185556,5000.0,0.0,2.8324468085106385,0.0
2024-06-04 14:15:00,493.57,184.75,1000.0,5.8955428,3.55,1.0,552.3943777053494,382.977611661204,525.8467660441454,0.0,2527.02196218019,493.57,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.75,0.0,586695.3054185555,5000.0,0.0,2.8822733423545333,0.0
2024-06-04 14:30:00,511.709,195.25,1000.0,5.8955428,3.55,1.0,552.3943777053494,552.3943777053494,338.291,0.0,2848.398412698413,511.709,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,586965.1054185556,5000.0,0.0,2.727272727272727,0.0
2024-06-04 14:45:00,473.842,203.75,1000.0,5.8955428,3.55,1.0,552.3943777053494,552.3943777053494,376.158,0.0,3205.74851218019,473.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.75,0.0,587228.1054185556,5000.0,0.0,2.6134969325153374,0.0
2024-06-04 15:00:00,427.326,202.25,1000.0,6.2904549,3.55,1.0,0.0,422.674,0.0,0.0,3205.74851218019,427.326,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,587492.3054185555,5000.0,0.0,2.6328800988875156,0.0
2024-06-04 15:15:00,405.84,223.0,1000.0,6.2904549,3.55,1.0,0.0,444.1600000000001,0.0,0.0,3205.74851218019,405.84,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.5,0.0,587739.9054185555,5000.0,0.0,2.3878923766816142,0.0
2024-06-04 15:30:00,370.598,202.0,1000.0,6.2904549,3.55,1.0,0.0,479.40200000000004,0.0,0.0,3205.74851218019,370.598,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.5,0.0,588004.3054185555,5000.0,0.0,2.636138613861386,0.0
2024-06-04 15:45:00,358.755,191.75,1000.0,6.2904549,3.55,1.0,61.149377705349366,552.3943777053494,0.0,0.0,3205.74851218019,358.755,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.75,0.0,588276.9054185555,5000.0,0.0,2.7770534550195567,0.0
2024-06-04 16:00:00,363.119,231.5,1000.0,6.59804,3.55,1.0,0.0,552.3943777053494,0.0,68.96145021615726,3136.787061964033,363.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,588517.7054185555,5000.0,0.0,2.300215982721382,0.0
2024-06-04 16:15:00,377.851,195.0,1000.0,6.59804,3.55,1.0,0.0,552.3943777053494,0.0,84.46881863720986,3052.318243326823,377.851,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.5,0.0,588787.7054185555,5000.0,0.0,2.730769230769231,0.0
2024-06-04 16:30:00,371.044,164.0,1000.0,6.59804,3.55,1.0,0.0,552.3943777053494,0.0,77.30355547931511,2975.014687847508,371.044,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,589082.5054185556,5000.0,0.0,3.2469512195121952,0.0
2024-06-04 16:45:00,363.055,179.25,1000.0,6.59804,3.55,1.0,0.0,552.3943777053494,0.0,68.89408179510467,2906.120606052403,363.055,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,589365.1054185556,5000.0,0.0,2.9707112970711296,0.0
2024-06-04 17:00:00,365.264,196.0,1000.0,8.1912726,3.55,1.0,0.0,552.3943777053494,0.0,71.21934495299935,2834.9012610994037,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.5,0.0,589634.3054185555,5000.0,0.0,2.7168367346938775,0.0
2024-06-04 17:15:00,367.463,160.75,1000.0,8.1912726,3.55,1.0,0.0,552.3943777053494,0.0,73.53408179510457,2761.367179304299,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.75,0.0,589931.7054185555,5000.0,0.0,3.312597200622084,0.0
2024-06-04 17:30:00,352.212,141.5,1000.0,8.1912726,3.55,1.0,0.0,552.3943777053494,0.0,57.48039758457828,2703.8867817197206,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.0,0.0,590244.5054185556,5000.0,0.0,3.7632508833922262,0.0
2024-06-04 17:45:00,362.963,211.75,1000.0,8.1912726,3.55,1.0,0.0,552.3943777053494,0.0,68.7972396898414,2635.0895420298793,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.75,0.0,590501.1054185556,5000.0,0.0,2.5147579693034237,0.0
2024-06-04 18:00:00,384.639,183.75,1000.0,7.3335274,3.55,1.0,0.0,552.3943777053494,0.0,91.61408179510461,2543.475460234775,384.639,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,590780.1054185556,5000.0,0.0,2.8979591836734695,0.0
2024-06-04 18:15:00,394.996,148.0,1000.0,7.3335274,3.55,1.0,0.0,552.3943777053494,0.0,102.51618705826247,2440.9592731765124,394.996,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.5,0.0,591087.7054185555,5000.0,0.0,3.597972972972973,0.0
2024-06-04 18:30:00,399.086,150.75,1000.0,7.3335274,3.55,1.0,0.0,552.3943777053494,0.0,106.82145021615725,2334.137822960355,399.086,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,591393.1054185556,5000.0,0.0,3.5323383084577116,0.0
2024-06-04 18:45:00,383.071,215.0,1000.0,7.3335274,3.55,1.0,0.0,552.3943777053494,0.0,89.96355547931516,2244.17426748104,383.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.5,0.0,591647.1054185556,5000.0,0.0,2.4767441860465116,0.0
2024-06-04 19:00:00,404.111,273.25,1000.0,7.5353498,3.55,1.0,0.0,552.3943777053494,0.0,112.11092390036775,2132.063343580672,404.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.25,0.0,591854.5054185556,5000.0,0.0,1.948764867337603,0.0
2024-06-04 19:15:00,389.695,213.75,1000.0,7.5353498,3.55,1.0,0.0,552.3943777053494,0.0,96.93618705826243,2035.1271565224097,389.695,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.75,0.0,592109.5054185556,5000.0,0.0,2.491228070175439,0.0
2024-06-04 19:30:00,393.111,169.75,1000.0,7.5353498,3.55,1.0,0.0,552.3943777053494,0.0,100.5319765319467,1934.595179990463,393.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,592399.7054185555,5000.0,0.0,3.1369661266568483,0.0
2024-06-04 19:45:00,358.169,189.0,1000.0,7.5353498,3.55,1.0,0.0,552.3943777053494,0.0,63.750923900367745,1870.8442560900953,358.169,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,592674.5054185556,5000.0,0.0,2.8174603174603177,0.0
2024-06-04 20:00:00,364.312,189.5,1000.0,7.7604594,3.55,1.0,0.0,552.3943777053494,0.0,70.21723968984146,1800.6270164002538,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,592948.9054185556,5000.0,0.0,2.8100263852242744,0.0
2024-06-04 20:15:00,382.75,196.75,1000.0,7.7604594,3.55,1.0,0.0,552.3943777053494,0.0,89.62566074247303,1711.0013556577808,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,593217.5054185556,5000.0,0.0,2.7064803049555275,0.0
2024-06-04 20:30:00,367.545,175.5,1000.0,7.7604594,3.55,1.0,0.0,552.3943777053494,0.0,73.62039758457837,1637.3809580732025,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,593503.1054185556,5000.0,0.0,3.034188034188034,0.0
2024-06-04 20:45:00,345.171,260.25,1000.0,7.7604594,3.55,1.0,0.0,552.3943777053494,0.0,50.068818637209915,1587.3121394359925,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.25,0.0,593720.9054185556,5000.0,0.0,2.0461095100864553,0.0
2024-06-04 21:00:00,351.934,253.25,1000.0,7.1870121,3.55,1.0,0.0,552.3943777053494,0.0,57.187766005630884,1530.1243734303616,351.934,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.25,0.0,593944.3054185556,5000.0,0.0,2.102665350444225,0.0
2024-06-04 21:15:00,420.667,247.0,1000.0,7.1870121,3.55,1.0,0.0,552.3943777053494,0.0,129.5382923214203,1400.5860811089412,420.667,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.5,0.0,594172.7054185556,5000.0,0.0,2.1558704453441297,0.0
2024-06-04 21:30:00,404.576,295.25,1000.0,7.1870121,3.55,1.0,0.0,552.3943777053494,0.0,112.60039758457832,1287.985683524363,404.576,0.0,532.5,150.0,1.0,577.5,532.5,150.0,237.25,0.0,594362.5054185557,5000.0,0.0,1.8035563082133785,0.0
2024-06-04 21:45:00,401.748,234.25,1000.0,7.1870121,3.55,1.0,0.0,552.3943777053494,0.0,109.62355547931519,1178.3621280450477,401.748,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.25,0.0,594601.1054185557,5000.0,0.0,2.273212379935966,0.0
2024-06-04 22:00:00,384.944,228.5,1000.0,7.7556079,3.55,1.0,0.0,552.3943777053494,0.0,91.9351344266835,1086.4269936183641,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.0,0.0,594844.3054185556,5000.0,0.0,2.3304157549234135,0.0
2024-06-04 22:15:00,391.306,184.75,1000.0,7.7556079,3.55,1.0,0.0,552.3943777053494,0.0,98.63197653194675,987.7950170864174,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.75,0.0,595122.5054185556,5000.0,0.0,2.8822733423545333,0.0
2024-06-04 22:30:00,359.44,188.0,1000.0,7.7556079,3.55,1.0,0.0,552.3943777053494,0.0,65.08881863720993,922.7061984492075,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.5,0.0,595398.1054185556,5000.0,0.0,2.8324468085106385,0.0
2024-06-04 22:45:00,393.1,181.25,1000.0,7.7556079,3.55,1.0,0.0,552.3943777053494,0.0,100.52039758457832,822.1858008646292,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,595679.1054185556,5000.0,0.0,2.9379310344827587,0.0
2024-06-04 23:00:00,394.543,209.25,1000.0,7.2879233,3.55,1.0,0.0,552.3943777053494,0.0,102.03934495299934,720.1464559116298,394.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,595937.7054185555,5000.0,0.0,2.5448028673835124,0.0
2024-06-04 23:15:00,378.119,167.75,1000.0,7.2879233,3.55,1.0,0.0,552.3943777053494,0.0,84.7509239003678,635.395532011262,378.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.75,0.0,596229.5054185556,5000.0,0.0,3.174366616989568,0.0
2024-06-04 23:30:00,384.1,164.0,1000.0,7.2879233,3.55,1.0,0.0,552.3943777053494,0.0,91.046713374052,544.34881863721,384.1,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,596524.3054185556,5000.0,0.0,3.2469512195121952,0.0
2024-06-04 23:45:00,339.737,138.0,1000.0,7.2879233,3.55,1.0,0.0,552.3943777053494,0.0,44.34881863720995,500.0,339.737,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,596839.9054185556,5000.0,0.0,3.858695652173913,0.0
2024-06-05 00:00:00,362.803,176.0,1000.0,6.3493272,3.55,1.0,65.19737770534937,552.3943777053494,0.0,0.0,500.0,362.803,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,597125.1054185556,5000.0,0.0,3.0255681818181817,0.0
2024-06-05 00:15:00,352.055,197.0,1000.0,6.3493272,3.55,1.0,54.449377705349434,552.3943777053494,0.0,0.0,500.0,352.055,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.5,0.0,597393.5054185556,5000.0,0.0,2.703045685279188,0.0
2024-06-05 00:30:00,334.52,179.25,1000.0,6.3493272,3.55,1.0,36.91437770534935,552.3943777053494,0.0,0.0,500.0,334.52,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,597676.1054185556,5000.0,0.0,2.9707112970711296,0.0
2024-06-05 00:45:00,301.554,147.0,1000.0,6.3493272,3.55,1.0,3.948377705349344,552.3943777053494,0.0,0.0,500.0,301.554,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,597984.5054185556,5000.0,0.0,3.622448979591837,0.0
2024-06-05 01:00:00,291.383,154.5,1000.0,5.8748016,3.55,1.0,0.0,552.3943777053494,6.222622294650591,0.0,505.9114911799181,291.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,598286.9054185556,5000.0,0.0,3.4466019417475726,0.0
2024-06-05 01:15:00,253.455,167.25,1000.0,5.8748016,3.55,1.0,0.0,552.3943777053494,44.15062229465059,0.0,547.8545823598362,253.455,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,598579.1054185556,5000.0,0.0,3.1838565022421523,0.0
2024-06-05 01:30:00,242.308,169.75,1000.0,5.8748016,3.55,1.0,0.0,552.3943777053494,55.29762229465064,0.0,600.3873235397543,242.308,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,598869.3054185555,5000.0,0.0,3.1369661266568483,0.0
2024-06-05 01:45:00,235.813,196.0,1000.0,5.8748016,3.55,1.0,0.0,552.3943777053494,61.79262229465064,0.0,659.0903147196724,235.813,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.5,0.0,599138.5054185555,5000.0,0.0,2.7168367346938775,0.0
2024-06-05 02:00:00,233.714,177.0,1000.0,5.6632544,3.55,1.0,0.0,552.3943777053494,63.89162229465069,0.0,719.7873558995906,233.714,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.5,0.0,599422.9054185555,5000.0,0.0,3.0084745762711864,0.0
2024-06-05 02:15:00,273.685,192.75,1000.0,5.6632544,3.55,1.0,0.0,552.3943777053494,23.920622294650684,0.0,742.5119470795087,273.685,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.75,0.0,599694.7054185555,5000.0,0.0,2.762645914396887,0.0
2024-06-05 02:30:00,284.657,180.5,1000.0,5.6632544,3.55,1.0,0.0,552.3943777053494,12.948622294650704,0.0,754.8131382594269,284.657,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.0,0.0,599976.3054185555,5000.0,0.0,2.9501385041551247,0.0
2024-06-05 02:45:00,277.82,185.25,1000.0,5.6632544,3.55,1.0,0.0,552.3943777053494,19.785622294650693,0.0,773.609479439345,277.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,600254.1054185556,5000.0,0.0,2.874493927125506,0.0
2024-06-05 03:00:00,275.812,183.5,1000.0,5.8224,3.55,1.0,0.0,552.3943777053494,21.793622294650618,0.0,794.3134206192631,275.812,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.0,0.0,600533.3054185555,5000.0,0.0,2.9019073569482288,0.0
2024-06-05 03:15:00,256.969,166.5,1000.0,5.8224,3.55,1.0,0.0,552.3943777053494,40.63662229465058,0.0,832.9182117991811,256.969,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,600826.1054185556,5000.0,0.0,3.1981981981981984,0.0
2024-06-05 03:30:00,268.789,161.5,1000.0,5.8224,3.55,1.0,0.0,552.3943777053494,28.816622294650642,0.0,860.2940029790992,268.789,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.0,0.0,601122.9054185556,5000.0,0.0,3.2972136222910216,0.0
2024-06-05 03:45:00,254.087,182.25,1000.0,5.8224,3.55,1.0,0.0,552.3943777053494,43.51862229465064,0.0,901.6366941590173,254.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,601403.1054185556,5000.0,0.0,2.921810699588477,0.0
2024-06-05 04:00:00,246.422,230.0,1000.0,5.6195864,3.55,1.0,291.4379323913514,552.3943777053494,342.621554686002,0.0,1227.1271711107192,246.422,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.5,0.0,601645.1054185556,5000.0,0.0,2.3152173913043477,0.0
2024-06-05 04:15:00,240.855,173.5,1000.0,5.6195864,3.55,1.0,0.0,552.3943777053494,56.75062229465061,0.0,1281.0402622906374,240.855,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.0,0.0,601932.3054185555,5000.0,0.0,3.069164265129683,0.0
2024-06-05 04:30:00,240.613,211.25,1000.0,5.6195864,3.55,1.0,0.0,552.3943777053494,56.99262229465057,0.0,1335.1832534705554,240.613,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.25,0.0,602189.3054185555,5000.0,0.0,2.5207100591715976,0.0
2024-06-05 04:45:00,219.183,206.0,1000.0,5.6195864,3.55,1.0,552.3943777053494,552.3943777053494,630.817,0.0,1934.4594034705553,219.183,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.5,0.0,602450.5054185555,5000.0,0.0,2.5849514563106797,0.0
2024-06-05 05:00:00,239.782,210.0,1000.0,6.3076,3.55,1.0,0.0,552.3943777053494,57.82362229465059,0.0,1989.3918446504733,239.782,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.5,0.0,602708.5054185555,5000.0,0.0,2.5357142857142856,0.0
2024-06-05 05:15:00,258.35,288.5,1000.0,6.3076,3.55,1.0,0.0,552.3943777053494,39.25562229465061,0.0,2026.6846858303913,258.35,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.0,0.0,602903.7054185554,5000.0,0.0,1.8457538994800693,0.0
2024-06-05 05:30:00,239.775,282.0,1000.0,6.3076,3.55,1.0,0.0,552.3943777053494,57.83062229465065,0.0,2081.6237770103094,239.775,0.0,532.5,150.0,1.0,577.5,532.5,150.0,250.5,0.0,603104.1054185554,5000.0,0.0,1.8882978723404256,0.0
2024-06-05 05:45:00,262.821,269.0,1000.0,6.3076,3.55,1.0,0.0,552.3943777053494,34.7846222946506,0.0,2114.6691681902275,262.821,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.5,0.0,603314.9054185555,5000.0,0.0,1.979553903345725,0.0
2024-06-05 06:00:00,261.163,267.5,1000.0,7.7010944,3.55,1.0,0.0,552.3943777053494,36.44262229465062,0.0,2149.2896593701457,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.0,0.0,603526.9054185555,5000.0,0.0,1.9906542056074767,0.0
2024-06-05 06:15:00,302.198,287.75,1000.0,7.7010944,3.55,1.0,0.0,552.3943777053494,0.0,4.834081795104579,2144.455577575041,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.75,0.0,603722.7054185555,5000.0,0.0,1.8505647263249347,0.0
2024-06-05 06:30:00,314.956,294.5,1000.0,7.7010944,3.55,1.0,0.0,552.3943777053494,0.0,18.263555479315144,2126.192022095726,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.0,0.0,603913.1054185556,5000.0,0.0,1.8081494057724958,0.0
2024-06-05 06:45:00,322.936,338.5,1000.0,7.7010944,3.55,1.0,0.0,552.3943777053494,0.0,26.663555479315047,2099.5284666164107,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,194.0,0.0,604068.3054185555,5000.0,0.0,1.5731166912850811,0.0
2024-06-05 07:00:00,362.116,330.25,1000.0,7.5632976,3.55,1.0,0.0,552.3943777053494,0.0,67.905660742473,2031.6228058739375,362.116,0.0,532.5,150.0,1.0,577.5,532.5,150.0,202.25,0.0,604230.1054185556,5000.0,0.0,1.6124148372445117,0.0
2024-06-05 07:15:00,376.709,243.5,1000.0,7.5632976,3.55,1.0,0.0,552.3943777053494,0.0,83.26671337405203,1948.3560924998856,376.709,0.0,532.5,150.0,1.0,577.5,532.5,150.0,289.0,0.0,604461.3054185555,5000.0,0.0,2.186858316221766,0.0
2024-06-05 07:30:00,363.978,266.0,1000.0,7.5632976,3.55,1.0,0.0,552.3943777053494,0.0,69.8656607424731,1878.4904317574124,363.978,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.5,0.0,604674.5054185555,5000.0,0.0,2.0018796992481205,0.0
2024-06-05 07:45:00,372.195,307.25,1000.0,7.5632976,3.55,1.0,0.0,552.3943777053494,0.0,78.51513442668349,1799.9752973307288,372.195,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.25,0.0,604854.7054185554,5000.0,0.0,1.7331163547599675,0.0
2024-06-05 08:00:00,399.502,278.75,1000.0,7.481784,3.55,1.0,0.0,552.3943777053494,0.0,107.2593449529993,1692.7159523777295,399.502,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.75,0.0,605057.7054185554,5000.0,0.0,1.9103139013452914,0.0
2024-06-05 08:15:00,364.975,292.5,1000.0,7.481784,3.55,1.0,0.0,552.3943777053494,0.0,70.91513442668358,1621.800817951046,364.975,0.0,532.5,150.0,1.0,577.5,532.5,150.0,240.0,0.0,605249.7054185554,5000.0,0.0,1.8205128205128205,0.0
2024-06-05 08:30:00,383.705,250.75,1000.0,7.481784,3.55,1.0,0.0,552.3943777053494,0.0,90.63092390036769,1531.1698940506783,383.705,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.75,0.0,605475.1054185554,5000.0,0.0,2.123629112662014,0.0
2024-06-05 08:45:00,370.373,228.75,1000.0,7.481784,3.55,1.0,0.0,552.3943777053494,0.0,76.5972396898415,1454.5726543608369,370.373,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.75,0.0,605718.1054185554,5000.0,0.0,2.3278688524590163,0.0
2024-06-05 09:00:00,407.546,235.5,1000.0,7.700124,3.55,1.0,0.0,552.3943777053494,0.0,115.72671337405203,1338.8459409867849,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.0,0.0,605955.7054185554,5000.0,0.0,2.261146496815287,0.0
2024-06-05 09:15:00,383.542,265.5,1000.0,7.700124,3.55,1.0,0.0,552.3943777053494,0.0,90.45934495299926,1248.3865960337855,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.0,0.0,606169.3054185554,5000.0,0.0,2.005649717514124,0.0
2024-06-05 09:30:00,390.024,241.0,1000.0,7.700124,3.55,1.0,0.0,552.3943777053494,0.0,97.28250284773618,1151.1040931860493,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.5,0.0,606402.5054185553,5000.0,0.0,2.2095435684647304,0.0
2024-06-05 09:45:00,358.172,267.0,1000.0,7.700124,3.55,1.0,0.0,552.3943777053494,0.0,63.75408179510463,1087.3500113909447,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.5,0.0,606614.9054185554,5000.0,0.0,1.9943820224719102,0.0
2024-06-05 10:00:00,392.282,233.0,1000.0,6.6026016,3.55,1.0,0.0,552.3943777053494,0.0,99.65934495299926,987.6906664379454,392.282,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,606854.5054185553,5000.0,0.0,2.2854077253218885,0.0
2024-06-05 10:15:00,431.336,202.5,1000.0,6.6026016,3.55,1.0,0.0,552.3943777053494,0.0,140.76881863720988,846.9218478007356,431.336,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,607118.5054185553,5000.0,0.0,2.6296296296296298,0.0
2024-06-05 10:30:00,454.033,195.75,1000.0,6.6026016,3.55,1.0,0.0,552.3943777053494,0.0,164.6603975845783,682.2614502161573,454.033,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.75,0.0,607387.9054185554,5000.0,0.0,2.7203065134099615,0.0
2024-06-05 10:45:00,470.754,224.5,1000.0,6.6026016,3.55,1.0,0.0,552.3943777053494,0.0,182.26145021615727,500.0,470.754,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.0,0.0,607634.3054185554,5000.0,0.0,2.3719376391982183,0.0
2024-06-05 11:00:00,472.486,202.0,1000.0,5.9863976,3.55,1.0,0.0,377.514,0.0,0.0,500.0,472.486,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.5,0.0,607898.7054185554,5000.0,0.0,2.636138613861386,0.0
2024-06-05 11:15:00,455.781,231.0,1000.0,5.9863976,3.55,1.0,0.0,394.21900000000005,0.0,0.0,500.0,455.781,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.5,0.0,608139.9054185554,5000.0,0.0,2.3051948051948052,0.0
2024-06-05 11:30:00,424.422,162.5,1000.0,5.9863976,3.55,1.0,126.8163777053494,552.3943777053494,0.0,0.0,500.0,424.422,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,608435.9054185554,5000.0,0.0,3.276923076923077,0.0
2024-06-05 11:45:00,449.705,165.5,1000.0,5.9863976,3.55,1.0,0.0,400.2950000000001,0.0,0.0,500.0,449.705,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.0,0.0,608729.5054185553,5000.0,0.0,3.217522658610272,0.0
2024-06-05 12:00:00,426.71,158.5,1000.0,4.5929032,3.55,1.0,0.0,423.28999999999996,0.0,0.0,500.0,426.71,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,609028.7054185553,5000.0,0.0,3.359621451104101,0.0
2024-06-05 12:15:00,430.747,182.25,1000.0,4.5929032,3.55,1.0,0.0,419.25299999999993,0.0,0.0,500.0,430.747,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,609308.9054185553,5000.0,0.0,2.921810699588477,0.0
2024-06-05 12:30:00,409.257,217.0,1000.0,4.5929032,3.55,1.0,0.0,440.74299999999994,0.0,0.0,500.0,409.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.5,0.0,609561.3054185553,5000.0,0.0,2.453917050691244,0.0
2024-06-05 12:45:00,398.168,170.0,1000.0,4.5929032,3.55,1.0,100.56237770534938,552.3943777053494,0.0,0.0,500.0,398.168,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,609851.3054185553,5000.0,0.0,3.1323529411764706,0.0
2024-06-05 13:00:00,413.59,211.0,1000.0,4.4230832,3.55,1.0,265.55191663743267,552.3943777053494,149.5675389320834,0.0,642.0891619854792,413.59,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.5,0.0,610108.5054185552,5000.0,0.0,2.523696682464455,0.0
2024-06-05 13:15:00,467.751,222.0,1000.0,4.4230832,3.55,1.0,0.0,0.0,382.249,0.0,1005.2257119854792,467.751,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.5,0.0,610356.9054185553,5000.0,0.0,2.3986486486486487,0.0
2024-06-05 13:30:00,451.252,272.0,1000.0,4.4230832,3.55,1.0,0.0,0.0,398.74800000000005,0.0,1384.0363119854792,451.252,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.5,0.0,610565.3054185553,5000.0,0.0,1.9577205882352942,0.0
2024-06-05 13:45:00,443.41,255.25,1000.0,4.4230832,3.55,1.0,0.0,406.5899999999999,0.0,0.0,1384.0363119854792,443.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.25,0.0,610787.1054185553,5000.0,0.0,2.0861900097943193,0.0
2024-06-05 14:00:00,411.71,207.0,1000.0,4.1106144,3.55,1.0,552.3943777053494,0.0,990.6843777053493,0.0,2325.186470805561,411.71,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.5,0.0,611047.5054185553,5000.0,0.0,2.572463768115942,0.0
2024-06-05 14:15:00,490.169,225.25,1000.0,4.1106144,3.55,1.0,552.3943777053494,0.0,912.2253777053494,0.0,3191.800579625643,490.169,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.25,0.0,611293.3054185554,5000.0,0.0,2.3640399556048837,0.0
2024-06-05 14:30:00,504.685,222.0,1000.0,4.1106144,3.55,1.0,552.3943777053494,0.0,897.7093777053494,0.0,4044.624488445725,504.685,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.5,0.0,611541.7054185554,5000.0,0.0,2.3986486486486487,0.0
2024-06-05 14:45:00,472.944,199.5,1000.0,4.1106144,3.55,1.0,552.3943777053494,0.0,929.4503777053494,0.0,4927.602347265807,472.944,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.0,0.0,611808.1054185554,5000.0,0.0,2.669172932330827,0.0
2024-06-05 15:00:00,439.936,178.75,1000.0,5.8311336,3.55,1.0,0.0,552.3943777053494,0.0,149.82145021615716,4777.78089704965,439.936,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,612091.1054185554,5000.0,0.0,2.979020979020979,0.0
2024-06-05 15:15:00,403.376,177.0,1000.0,5.8311336,3.55,1.0,0.0,552.3943777053494,0.0,111.33723968984143,4666.443657359809,403.376,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.5,0.0,612375.5054185555,5000.0,0.0,3.0084745762711864,0.0
2024-06-05 15:30:00,395.957,239.25,1000.0,5.8311336,3.55,1.0,0.0,552.3943777053494,0.0,103.52776600563091,4562.915891354178,395.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.25,0.0,612610.1054185554,5000.0,0.0,2.225705329153605,0.0
2024-06-05 15:45:00,379.044,189.0,1000.0,5.8311336,3.55,1.0,0.0,552.3943777053494,0.0,85.72460811089405,4477.191283243284,379.044,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,612884.9054185555,5000.0,0.0,2.8174603174603177,0.0
2024-06-05 16:00:00,373.007,162.0,1000.0,6.079556,3.55,1.0,0.0,552.3943777053494,0.0,79.36987126878888,4397.821411974494,373.007,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,613181.3054185555,5000.0,0.0,3.287037037037037,0.0
2024-06-05 16:15:00,354.26,150.75,1000.0,6.079556,3.55,1.0,0.0,552.3943777053494,0.0,59.636187058262486,4338.185224916232,354.26,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,613486.7054185555,5000.0,0.0,3.5323383084577116,0.0
2024-06-05 16:30:00,353.631,160.75,1000.0,6.079556,3.55,1.0,0.0,552.3943777053494,0.0,58.974081795104574,4279.211143121128,353.631,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.75,0.0,613784.1054185556,5000.0,0.0,3.312597200622084,0.0
2024-06-05 16:45:00,377.185,112.5,1000.0,6.079556,3.55,1.0,0.0,552.3943777053494,0.0,83.76776600563086,4195.443377115497,377.185,0.0,532.5,150.0,1.0,577.5,532.5,150.0,420.0,0.0,614120.1054185556,5000.0,0.0,4.733333333333333,0.0
2024-06-05 17:00:00,393.044,142.0,1000.0,7.7564072,3.55,1.0,0.0,552.3943777053494,0.0,100.46145021615722,4094.98192689934,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.5,0.0,614432.5054185556,5000.0,0.0,3.75,0.0
2024-06-05 17:15:00,360.072,121.5,1000.0,7.7564072,3.55,1.0,0.0,552.3943777053494,0.0,65.75408179510461,4029.2278451042357,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.0,0.0,614761.3054185556,5000.0,0.0,4.382716049382716,0.0
2024-06-05 17:30:00,379.88,136.25,1000.0,7.7564072,3.55,1.0,0.0,552.3943777053494,0.0,86.60460811089408,3942.623236993342,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.25,0.0,615078.3054185556,5000.0,0.0,3.908256880733945,0.0
2024-06-05 17:45:00,373.539,183.0,1000.0,7.7564072,3.55,1.0,0.0,552.3943777053494,0.0,79.9298712687888,3862.693365724553,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.5,0.0,615357.9054185556,5000.0,0.0,2.9098360655737703,0.0
2024-06-05 18:00:00,399.302,138.75,1000.0,7.433264,3.55,1.0,0.0,552.3943777053494,0.0,107.04881863720989,3755.644547087343,399.302,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,615672.9054185556,5000.0,0.0,3.8378378378378377,0.0
2024-06-05 18:15:00,395.991,133.75,1000.0,7.433264,3.55,1.0,0.0,552.3943777053494,0.0,103.56355547931511,3652.080991608028,395.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.75,0.0,615991.9054185556,5000.0,0.0,3.9813084112149535,0.0
2024-06-05 18:30:00,361.898,163.75,1000.0,7.433264,3.55,1.0,0.0,552.3943777053494,0.0,67.67618705826253,3584.4048045497652,361.898,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,616286.9054185556,5000.0,0.0,3.2519083969465647,0.0
2024-06-05 18:45:00,382.623,143.5,1000.0,7.433264,3.55,1.0,0.0,552.3943777053494,0.0,89.49197653194676,3494.9128280178184,382.623,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.0,0.0,616598.1054185556,5000.0,0.0,3.710801393728223,0.0
2024-06-05 19:00:00,372.777,163.25,1000.0,7.3779512,3.55,1.0,0.0,552.3943777053494,0.0,79.12776600563096,3415.7850620121876,372.777,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,616893.5054185556,5000.0,0.0,3.2618683001531394,0.0
2024-06-05 19:15:00,399.125,218.5,1000.0,7.3779512,3.55,1.0,0.0,552.3943777053494,0.0,106.86250284773618,3308.9225591644513,399.125,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,617144.7054185555,5000.0,0.0,2.437070938215103,0.0
2024-06-05 19:30:00,388.263,124.5,1000.0,7.3779512,3.55,1.0,0.0,552.3943777053494,0.0,95.42881863720979,3213.4937405272417,388.263,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.0,0.0,617471.1054185556,5000.0,0.0,4.27710843373494,0.0
2024-06-05 19:45:00,380.214,190.0,1000.0,7.3779512,3.55,1.0,0.0,552.3943777053494,0.0,86.95618705826244,3126.5375534689792,380.214,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,617745.1054185556,5000.0,0.0,2.8026315789473686,0.0
2024-06-05 20:00:00,370.028,175.0,1000.0,7.4681984,3.55,1.0,0.0,552.3943777053494,0.0,76.23408179510463,3050.303471673875,370.028,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,618031.1054185556,5000.0,0.0,3.0428571428571427,0.0
2024-06-05 20:15:00,385.158,208.0,1000.0,7.4681984,3.55,1.0,0.0,552.3943777053494,0.0,92.1603975845783,2958.1430740892965,385.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.5,0.0,618290.7054185555,5000.0,0.0,2.5600961538461537,0.0
2024-06-05 20:30:00,386.764,167.5,1000.0,7.4681984,3.55,1.0,0.0,552.3943777053494,0.0,93.85092390036777,2864.2921501889286,386.764,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.0,0.0,618582.7054185555,5000.0,0.0,3.1791044776119404,0.0
2024-06-05 20:45:00,382.99,179.25,1000.0,7.4681984,3.55,1.0,0.0,552.3943777053494,0.0,89.8782923214204,2774.4138578675083,382.99,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,618865.3054185555,5000.0,0.0,2.9707112970711296,0.0
2024-06-05 21:00:00,381.378,193.5,1000.0,8.059172,3.55,1.0,0.0,552.3943777053494,0.0,88.18145021615716,2686.232407651351,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.0,0.0,619136.5054185555,5000.0,0.0,2.751937984496124,0.0
2024-06-05 21:15:00,419.797,221.0,1000.0,8.059172,3.55,1.0,0.0,552.3943777053494,0.0,128.6225028477362,2557.609904803615,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.5,0.0,619385.7054185554,5000.0,0.0,2.409502262443439,0.0
2024-06-05 21:30:00,423.496,244.75,1000.0,8.059172,3.55,1.0,0.0,552.3943777053494,0.0,132.5161870582625,2425.0937177453525,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.75,0.0,619615.9054185554,5000.0,0.0,2.1756894790602654,0.0
2024-06-05 21:45:00,377.565,235.75,1000.0,8.059172,3.55,1.0,0.0,552.3943777053494,0.0,84.16776600563098,2340.9259517397213,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.75,0.0,619853.3054185554,5000.0,0.0,2.2587486744432663,0.0
2024-06-05 22:00:00,378.546,263.5,1000.0,7.9631024,3.55,1.0,0.0,552.3943777053494,0.0,85.20039758457834,2255.725554155143,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.0,0.0,620068.5054185553,5000.0,0.0,2.0208728652751424,0.0
2024-06-05 22:15:00,374.012,213.0,1000.0,7.9631024,3.55,1.0,0.0,552.3943777053494,0.0,80.42776600563086,2175.297788149512,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.5,0.0,620324.1054185553,5000.0,0.0,2.5,0.0
2024-06-05 22:30:00,366.671,193.25,1000.0,7.9631024,3.55,1.0,0.0,552.3943777053494,0.0,72.70039758457834,2102.597390564934,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,620595.5054185553,5000.0,0.0,2.7554980595084086,0.0
2024-06-05 22:45:00,379.78,183.0,1000.0,7.9631024,3.55,1.0,0.0,552.3943777053494,0.0,86.49934495299931,2016.0980456119346,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.5,0.0,620875.1054185553,5000.0,0.0,2.9098360655737703,0.0
