DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-05 23:00:00,394.68,177.25,1000.0,7.8680032,3.55,1.0,0.0,552.3943777053494,0.0,102.1835554793152,1913.9144901326194,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.25,0.0,621159.3054185553,5000.0,0.0,3.0042313117066293,0.0
2024-06-05 23:15:00,411.169,191.25,1000.0,7.8680032,3.55,1.0,0.0,552.3943777053494,0.0,119.54039758457827,1794.3740925480413,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,621432.3054185553,5000.0,0.0,2.784313725490196,0.0
2024-06-05 23:30:00,366.558,181.0,1000.0,7.8680032,3.55,1.0,0.0,552.3943777053494,0.0,72.58145021615722,1721.792642331884,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.5,0.0,621713.5054185552,5000.0,0.0,2.9419889502762433,0.0
2024-06-05 23:45:00,347.775,167.25,1000.0,7.8680032,3.55,1.0,0.0,552.3943777053494,0.0,52.80987126878879,1668.9827710630952,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,622005.7054185552,5000.0,0.0,3.1838565022421523,0.0
2024-06-06 00:00:00,361.746,136.0,1000.0,7.3650261,3.55,1.0,0.0,552.3943777053494,0.0,67.51618705826247,1601.4665840048328,361.746,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,622322.9054185551,5000.0,0.0,3.9154411764705883,0.0
2024-06-06 00:15:00,370.79,158.0,1000.0,7.3650261,3.55,1.0,0.0,552.3943777053494,0.0,77.03618705826246,1524.4303969465705,370.79,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,622622.5054185551,5000.0,0.0,3.3702531645569622,0.0
2024-06-06 00:30:00,341.969,161.0,1000.0,7.3650261,3.55,1.0,0.0,552.3943777053494,0.0,46.698292321420446,1477.73210462515,341.969,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.5,0.0,622919.7054185551,5000.0,0.0,3.3074534161490683,0.0
2024-06-06 00:45:00,292.36,134.75,1000.0,7.3650261,3.55,1.0,0.0,552.3943777053494,5.245622294650616,0.0,1482.7154458050682,292.36,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.75,0.0,623237.905418555,5000.0,0.0,3.9517625231910944,0.0
2024-06-06 01:00:00,291.725,126.25,1000.0,6.3982635,3.55,1.0,0.0,552.3943777053494,5.880622294650607,0.0,1488.3020369849862,291.725,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.25,0.0,623562.905418555,5000.0,0.0,4.217821782178218,0.0
2024-06-06 01:15:00,274.831,145.0,1000.0,6.3982635,3.55,1.0,0.0,552.3943777053494,22.774622294650612,0.0,1509.9379281649044,274.831,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.5,0.0,623872.905418555,5000.0,0.0,3.6724137931034484,0.0
2024-06-06 01:30:00,237.639,145.5,1000.0,6.3982635,3.55,1.0,0.0,552.3943777053494,59.96662229465062,0.0,1566.9062193448226,237.639,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.0,0.0,624182.505418555,5000.0,0.0,3.6597938144329896,0.0
2024-06-06 01:45:00,239.016,148.5,1000.0,6.3982635,3.55,1.0,0.0,552.3943777053494,58.58962229465067,0.0,1622.5663605247407,239.016,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.0,0.0,624489.705418555,5000.0,0.0,3.585858585858586,0.0
2024-06-06 02:00:00,235.318,159.0,1000.0,6.3963261,3.55,1.0,0.0,552.3943777053494,62.287622294650646,0.0,1681.7396017046588,235.318,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.5,0.0,624788.505418555,5000.0,0.0,3.349056603773585,0.0
2024-06-06 02:15:00,298.045,176.5,1000.0,6.3963261,3.55,1.0,0.0,552.3943777053494,0.0,0.46250284773625605,1681.2770988569225,298.045,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,625073.305418555,5000.0,0.0,3.0169971671388103,0.0
2024-06-06 02:30:00,303.311,179.25,1000.0,6.3963261,3.55,1.0,0.0,552.3943777053494,0.0,6.00566074247294,1675.2714381144497,303.311,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,625355.905418555,5000.0,0.0,2.9707112970711296,0.0
2024-06-06 02:45:00,283.274,171.75,1000.0,6.3963261,3.55,1.0,0.0,552.3943777053494,14.331622294650629,0.0,1688.8864792943677,283.274,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,625644.505418555,5000.0,0.0,3.1004366812227073,0.0
2024-06-06 03:00:00,265.395,161.75,1000.0,6.9000501,3.55,1.0,0.0,552.3943777053494,32.21062229465065,0.0,1719.4865704742858,265.395,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,625941.105418555,5000.0,0.0,3.2921174652241114,0.0
2024-06-06 03:15:00,258.911,165.75,1000.0,6.9000501,3.55,1.0,0.0,552.3943777053494,38.69462229465057,0.0,1756.2464616542038,258.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.75,0.0,626234.505418555,5000.0,0.0,3.2126696832579187,0.0
2024-06-06 03:30:00,287.486,136.5,1000.0,6.9000501,3.55,1.0,0.0,552.3943777053494,10.11962229465064,0.0,1765.860102834122,287.486,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.0,0.0,626551.305418555,5000.0,0.0,3.901098901098901,0.0
2024-06-06 03:45:00,286.637,158.25,1000.0,6.9000501,3.55,1.0,0.0,552.3943777053494,10.968622294650686,0.0,1776.2802940140402,286.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,626850.7054185551,5000.0,0.0,3.3649289099526065,0.0
2024-06-06 04:00:00,251.897,182.25,1000.0,6.5929722,3.55,1.0,0.0,552.3943777053494,45.708622294650695,0.0,1819.7034851939584,251.897,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,627130.905418555,5000.0,0.0,2.921810699588477,0.0
2024-06-06 04:15:00,247.548,152.0,1000.0,6.5929722,3.55,1.0,0.0,552.3943777053494,50.05762229465063,0.0,1867.2582263738764,247.548,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,627435.305418555,5000.0,0.0,3.5032894736842106,0.0
2024-06-06 04:30:00,251.054,200.0,1000.0,6.5929722,3.55,1.0,0.0,552.3943777053494,46.551622294650656,0.0,1911.4822675537946,251.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,627701.305418555,5000.0,0.0,2.6625,0.0
2024-06-06 04:45:00,248.375,246.25,1000.0,6.5929722,3.55,1.0,0.0,552.3943777053494,49.23062229465063,0.0,1958.2513587337128,248.375,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.25,0.0,627930.305418555,5000.0,0.0,2.1624365482233503,0.0
2024-06-06 05:00:00,240.457,254.5,1000.0,5.6000547,3.55,1.0,0.0,552.3943777053494,57.148622294650636,0.0,2012.5425499136309,240.457,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,628152.7054185551,5000.0,0.0,2.092337917485265,0.0
2024-06-06 05:15:00,238.207,247.0,1000.0,5.6000547,3.55,1.0,0.0,552.3943777053494,59.398622294650636,0.0,2068.971241093549,238.207,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.5,0.0,628381.1054185551,5000.0,0.0,2.1558704453441297,0.0
2024-06-06 05:30:00,258.331,267.0,1000.0,5.6000547,3.55,1.0,0.0,552.3943777053494,39.27462229465061,0.0,2106.282132273467,258.331,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.5,0.0,628593.5054185551,5000.0,0.0,1.9943820224719102,0.0
2024-06-06 05:45:00,282.412,282.75,1000.0,5.6000547,3.55,1.0,0.0,552.3943777053494,15.193622294650595,0.0,2120.716073453385,282.412,0.0,532.5,150.0,1.0,577.5,532.5,150.0,249.75,0.0,628793.3054185552,5000.0,0.0,1.8832891246684351,0.0
2024-06-06 06:00:00,277.947,273.0,1000.0,5.7259857,3.55,1.0,0.0,552.3943777053494,19.658622294650627,0.0,2139.391764633303,277.947,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.5,0.0,629000.9054185551,5000.0,0.0,1.9505494505494505,0.0
2024-06-06 06:15:00,301.856,265.25,1000.0,5.7259857,3.55,1.0,0.0,552.3943777053494,0.0,4.474081795104595,2134.9176828381983,301.856,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.25,0.0,629214.7054185552,5000.0,0.0,2.007540056550424,0.0
2024-06-06 06:30:00,312.285,276.25,1000.0,5.7259857,3.55,1.0,0.0,552.3943777053494,0.0,15.451976531946793,2119.4657063062514,312.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.25,0.0,629419.7054185552,5000.0,0.0,1.9276018099547512,0.0
2024-06-06 06:45:00,322.43,250.5,1000.0,5.7259857,3.55,1.0,0.0,552.3943777053494,0.0,26.130923900367826,2093.3347824058837,322.43,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.0,0.0,629645.3054185552,5000.0,0.0,2.125748502994012,0.0
2024-06-06 07:00:00,357.705,233.25,1000.0,7.1180076,3.55,1.0,0.0,552.3943777053494,0.0,63.26250284773611,2030.0722795581476,357.705,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.25,0.0,629884.7054185552,5000.0,0.0,2.282958199356913,0.0
2024-06-06 07:15:00,354.975,275.5,1000.0,7.1180076,3.55,1.0,0.0,552.3943777053494,0.0,60.38881863720989,1969.6834609209377,354.975,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.0,0.0,630090.3054185552,5000.0,0.0,1.9328493647912885,0.0
2024-06-06 07:30:00,353.634,262.75,1000.0,7.1180076,3.55,1.0,0.0,552.3943777053494,0.0,58.97723968984146,1910.7062212310962,353.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.75,0.0,630306.1054185552,5000.0,0.0,2.026641294005709,0.0
2024-06-06 07:45:00,370.358,315.75,1000.0,7.1180076,3.55,1.0,0.0,552.3943777053494,0.0,76.58145021615718,1834.124771014939,370.358,0.0,532.5,150.0,1.0,577.5,532.5,150.0,216.75,0.0,630479.5054185552,5000.0,0.0,1.6864608076009502,0.0
2024-06-06 08:00:00,383.84,280.5,1000.0,7.1112267,3.55,1.0,0.0,552.3943777053494,0.0,90.77302916352558,1743.3517418514134,383.84,0.0,532.5,150.0,1.0,577.5,532.5,150.0,252.0,0.0,630681.1054185552,5000.0,0.0,1.8983957219251337,0.0
2024-06-06 08:15:00,395.942,275.0,1000.0,7.1112267,3.55,1.0,0.0,552.3943777053494,0.0,103.51197653194671,1639.8397653194668,395.942,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.5,0.0,630887.1054185552,5000.0,0.0,1.9363636363636363,0.0
2024-06-06 08:30:00,375.761,245.5,1000.0,7.1112267,3.55,1.0,0.0,552.3943777053494,0.0,82.26881863720983,1557.570946682257,375.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.0,0.0,631116.7054185552,5000.0,0.0,2.169042769857434,0.0
2024-06-06 08:45:00,392.817,245.25,1000.0,7.1112267,3.55,1.0,0.0,552.3943777053494,0.0,100.2225028477362,1457.3484438345208,392.817,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.25,0.0,631346.5054185552,5000.0,0.0,2.1712538226299696,0.0
2024-06-06 09:00:00,411.422,241.75,1000.0,5.9410371,3.55,1.0,0.0,552.3943777053494,0.0,119.806713374052,1337.541730460469,411.422,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.75,0.0,631579.1054185552,5000.0,0.0,2.202688728024819,0.0
2024-06-06 09:15:00,386.554,209.25,1000.0,5.9410371,3.55,1.0,0.0,552.3943777053494,0.0,93.62987126878879,1243.9118591916802,386.554,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,631837.7054185552,5000.0,0.0,2.5448028673835124,0.0
2024-06-06 09:30:00,367.523,254.0,1000.0,5.9410371,3.55,1.0,0.0,552.3943777053494,0.0,73.59723968984147,1170.3146195018387,367.523,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.5,0.0,632060.5054185552,5000.0,0.0,2.0964566929133857,0.0
2024-06-06 09:45:00,343.906,222.25,1000.0,5.9410371,3.55,1.0,0.0,552.3943777053494,0.0,48.73723968984139,1121.5773798119974,343.906,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.25,0.0,632308.7054185552,5000.0,0.0,2.395950506186727,0.0
2024-06-06 10:00:00,377.347,220.0,1000.0,5.6145852,3.55,1.0,0.0,552.3943777053494,0.0,83.93829232142038,1037.639087490577,377.347,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.5,0.0,632558.7054185552,5000.0,0.0,2.4204545454545454,0.0
2024-06-06 10:15:00,440.293,175.25,1000.0,5.6145852,3.55,1.0,0.0,552.3943777053494,0.0,150.19723968984147,887.4418478007356,440.293,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,632844.5054185552,5000.0,0.0,3.0385164051355207,0.0
2024-06-06 10:30:00,474.041,212.5,1000.0,5.6145852,3.55,1.0,0.0,552.3943777053494,0.0,185.72145021615717,701.7203975845783,474.041,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,633100.5054185552,5000.0,0.0,2.5058823529411764,0.0
2024-06-06 10:45:00,489.24,229.25,1000.0,5.6145852,3.55,1.0,0.0,552.3943777053494,0.0,201.7203975845783,500.0,489.24,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.25,0.0,633343.1054185552,5000.0,0.0,2.322791712104689,0.0
2024-06-06 11:00:00,485.107,185.25,1000.0,4.4443956,3.55,1.0,0.0,364.89300000000003,0.0,0.0,500.0,485.107,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,633620.9054185553,5000.0,0.0,2.874493927125506,0.0
2024-06-06 11:15:00,460.354,160.25,1000.0,4.4443956,3.55,1.0,0.0,389.64599999999996,0.0,0.0,500.0,460.354,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.25,0.0,633918.7054185553,5000.0,0.0,3.3229329173166926,0.0
2024-06-06 11:30:00,455.964,167.75,1000.0,4.4443956,3.55,1.0,158.3583777053493,552.3943777053494,0.0,0.0,500.0,455.964,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.75,0.0,634210.5054185553,5000.0,0.0,3.174366616989568,0.0
2024-06-06 11:45:00,454.465,148.25,1000.0,4.4443956,3.55,1.0,0.0,395.5350000000001,0.0,0.0,500.0,454.465,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.25,0.0,634517.9054185554,5000.0,0.0,3.5919055649241147,0.0
2024-06-06 12:00:00,460.611,163.5,1000.0,2.9613159,3.55,1.0,0.0,389.389,0.0,0.0,500.0,460.611,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.0,0.0,634813.1054185553,5000.0,0.0,3.256880733944954,0.0
2024-06-06 12:15:00,423.424,179.5,1000.0,2.9613159,3.55,1.0,0.0,426.576,0.0,0.0,500.0,423.424,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.0,0.0,635095.5054185553,5000.0,0.0,2.966573816155989,0.0
2024-06-06 12:30:00,405.767,163.75,1000.0,2.9613159,3.55,1.0,0.0,444.23299999999995,0.0,0.0,500.0,405.767,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,635390.5054185553,5000.0,0.0,3.2519083969465647,0.0
2024-06-06 12:45:00,405.706,157.5,1000.0,2.9613159,3.55,1.0,0.0,444.294,0.0,0.0,500.0,405.706,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.0,0.0,635690.5054185553,5000.0,0.0,3.380952380952381,0.0
2024-06-06 13:00:00,432.532,197.25,1000.0,2.7540141,3.55,1.0,0.0,0.0,417.4680000000001,0.0,896.5946000000001,432.532,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,635958.7054185553,5000.0,0.0,2.699619771863118,0.0
2024-06-06 13:15:00,495.143,200.5,1000.0,2.7540141,3.55,1.0,0.0,320.03188869867176,34.82511130132827,0.0,929.678455736262,495.143,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,636224.3054185553,5000.0,0.0,2.655860349127182,0.0
2024-06-06 13:30:00,455.174,214.5,1000.0,2.7540141,3.55,1.0,552.3943777053494,0.0,947.2203777053494,0.0,1829.5378145563438,455.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,636478.7054185553,5000.0,0.0,2.4825174825174825,0.0
2024-06-06 13:45:00,433.936,187.75,1000.0,2.7540141,3.55,1.0,552.3943777053494,0.0,968.4583777053494,0.0,2749.5732733764257,433.936,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,636754.5054185553,5000.0,0.0,2.8362183754993344,0.0
2024-06-06 14:00:00,390.697,196.5,1000.0,2.5438062,3.55,1.0,552.3943777053494,0.0,1011.6973777053494,0.0,3710.6857821965077,390.697,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.0,0.0,637023.3054185554,5000.0,0.0,2.7099236641221376,0.0
2024-06-06 14:15:00,471.893,183.0,1000.0,2.5438062,3.55,1.0,552.3943777053494,0.0,930.5013777053493,0.0,4594.662091016589,471.893,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.5,0.0,637302.9054185554,5000.0,0.0,2.9098360655737703,0.0
2024-06-06 14:30:00,489.028,213.5,1000.0,2.5438062,3.55,1.0,552.3943777053494,0.0,913.3663777053494,0.0,5462.360149836672,489.028,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.0,0.0,637558.1054185553,5000.0,0.0,2.4941451990632317,0.0
2024-06-06 14:45:00,469.247,185.25,1000.0,2.5438062,3.55,1.0,552.3943777053494,0.0,933.1473777053493,0.0,6348.850158656754,469.247,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,637835.9054185554,5000.0,0.0,2.874493927125506,0.0
2024-06-06 15:00:00,420.035,199.75,1000.0,3.7217454,3.55,1.0,0.0,552.3943777053494,0.0,128.87302916352576,6219.977129493228,420.035,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.75,0.0,638102.1054185553,5000.0,0.0,2.6658322903629537,0.0
2024-06-06 15:15:00,389.759,182.25,1000.0,3.7217454,3.55,1.0,0.0,552.3943777053494,0.0,97.00355547931515,6122.973574013913,389.759,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,638382.3054185553,5000.0,0.0,2.921810699588477,0.0
2024-06-06 15:30:00,401.995,217.5,1000.0,3.7217454,3.55,1.0,0.0,552.3943777053494,0.0,109.88355547931513,6013.090018534598,401.995,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,638634.3054185553,5000.0,0.0,2.4482758620689653,0.0
2024-06-06 15:45:00,373.068,177.75,1000.0,3.7217454,3.55,1.0,0.0,552.3943777053494,0.0,79.43408179510459,5933.655936739494,373.068,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,638918.1054185553,5000.0,0.0,2.9957805907172994,0.0
2024-06-06 16:00:00,402.529,187.5,1000.0,5.8528854,3.55,1.0,0.0,552.3943777053494,0.0,110.44566074247302,5823.210275997021,402.529,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,639194.1054185553,5000.0,0.0,2.84,0.0
2024-06-06 16:15:00,388.254,162.75,1000.0,5.8528854,3.55,1.0,0.0,552.3943777053494,0.0,95.41934495299937,5727.790931044022,388.254,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.75,0.0,639489.9054185554,5000.0,0.0,3.271889400921659,0.0
2024-06-06 16:30:00,394.254,147.0,1000.0,5.8528854,3.55,1.0,0.0,552.3943777053494,0.0,101.73513442668357,5626.055796617338,394.254,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,639798.3054185554,5000.0,0.0,3.622448979591837,0.0
2024-06-06 16:45:00,417.778,171.75,1000.0,5.8528854,3.55,1.0,0.0,552.3943777053494,0.0,126.49723968984146,5499.558556927497,417.778,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,640086.9054185554,5000.0,0.0,3.1004366812227073,0.0
2024-06-06 17:00:00,440.608,152.75,1000.0,7.7960976,3.55,1.0,0.0,552.3943777053494,0.0,150.5288186372098,5349.029738290287,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,640390.7054185554,5000.0,0.0,3.486088379705401,0.0
2024-06-06 17:15:00,428.225,145.0,1000.0,7.7960976,3.55,1.0,0.0,552.3943777053494,0.0,137.49408179510462,5211.535656495183,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.5,0.0,640700.7054185554,5000.0,0.0,3.6724137931034484,0.0
2024-06-06 17:30:00,392.682,128.75,1000.0,7.7960976,3.55,1.0,0.0,552.3943777053494,0.0,100.08039758457831,5111.455258910604,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.75,0.0,641023.7054185554,5000.0,0.0,4.135922330097087,0.0
2024-06-06 17:45:00,391.075,149.25,1000.0,7.7960976,3.55,1.0,0.0,552.3943777053494,0.0,98.38881863720992,5013.066440273395,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,641330.3054185554,5000.0,0.0,3.5678391959798996,0.0
2024-06-06 18:00:00,424.454,155.0,1000.0,6.480603,3.55,1.0,0.0,552.3943777053494,0.0,133.52460811089404,4879.5418321625,424.454,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.5,0.0,641632.3054185554,5000.0,0.0,3.435483870967742,0.0
2024-06-06 18:15:00,443.235,145.75,1000.0,6.480603,3.55,1.0,0.0,552.3943777053494,0.0,153.29408179510463,4726.247750367395,443.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,641941.7054185554,5000.0,0.0,3.653516295025729,0.0
2024-06-06 18:30:00,445.17,156.0,1000.0,6.480603,3.55,1.0,0.0,552.3943777053494,0.0,155.33092390036785,4570.916826467028,445.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,642242.9054185554,5000.0,0.0,3.4134615384615383,0.0
2024-06-06 18:45:00,409.722,132.25,1000.0,6.480603,3.55,1.0,0.0,552.3943777053494,0.0,118.01723968984143,4452.899586777186,409.722,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.25,0.0,642563.1054185553,5000.0,0.0,4.026465028355387,0.0
2024-06-06 19:00:00,408.703,156.5,1000.0,7.5965454,3.55,1.0,0.0,552.3943777053494,0.0,116.94460811089405,4335.954978666292,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.0,0.0,642863.9054185554,5000.0,0.0,3.402555910543131,0.0
2024-06-06 19:15:00,395.602,210.5,1000.0,7.5965454,3.55,1.0,0.0,552.3943777053494,0.0,103.15408179510457,4232.800896871187,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.0,0.0,643121.5054185553,5000.0,0.0,2.5296912114014254,0.0
2024-06-06 19:30:00,406.66,149.25,1000.0,7.5965454,3.55,1.0,0.0,552.3943777053494,0.0,114.79408179510469,4118.006815076083,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,643428.1054185553,5000.0,0.0,3.5678391959798996,0.0
2024-06-06 19:45:00,399.21,198.75,1000.0,7.5965454,3.55,1.0,0.0,552.3943777053494,0.0,106.95197653194676,4011.054838544136,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.75,0.0,643695.1054185553,5000.0,0.0,2.6792452830188678,0.0
2024-06-06 20:00:00,382.319,194.75,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,89.17197653194667,3921.8828620121894,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.75,0.0,643965.3054185553,5000.0,0.0,2.7342747111681645,0.0
2024-06-06 20:15:00,396.342,223.0,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,103.93302916352565,3817.949832848664,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.5,0.0,644212.9054185553,5000.0,0.0,2.3878923766816142,0.0
2024-06-06 20:30:00,401.542,207.0,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,109.40671337405189,3708.543119474612,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.5,0.0,644473.3054185553,5000.0,0.0,2.572463768115942,0.0
2024-06-06 20:45:00,380.904,257.75,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,87.68250284773617,3620.860616626876,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.75,0.0,644693.1054185553,5000.0,0.0,2.0659553831231814,0.0
2024-06-06 21:00:00,382.236,251.25,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,89.08460811089407,3531.776008515982,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.25,0.0,644918.1054185553,5000.0,0.0,2.1194029850746268,0.0
2024-06-06 21:15:00,418.253,259.75,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,126.99723968984138,3404.7787688261405,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.75,0.0,645136.3054185553,5000.0,0.0,2.05004812319538,0.0
2024-06-06 21:30:00,443.498,231.5,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,153.5709239003678,3251.207844925773,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,645377.1054185553,5000.0,0.0,2.300215982721382,0.0
2024-06-06 21:45:00,424.385,212.5,1000.0,8.0440848,3.55,1.0,0.0,552.3943777053494,0.0,133.4519765319467,3117.755868393826,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,645633.1054185553,5000.0,0.0,2.5058823529411764,0.0
2024-06-06 22:00:00,366.131,189.5,1000.0,8.1748593,3.55,1.0,0.0,552.3943777053494,0.0,72.13197653194668,3045.623891861879,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,645907.5054185553,5000.0,0.0,2.8100263852242744,0.0
2024-06-06 22:15:00,394.798,185.25,1000.0,8.1748593,3.55,1.0,0.0,552.3943777053494,0.0,102.30776600563092,2943.316125856248,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,646185.3054185554,5000.0,0.0,2.874493927125506,0.0
2024-06-06 22:30:00,381.647,151.0,1000.0,8.1748593,3.55,1.0,0.0,552.3943777053494,0.0,88.464608110894,2854.851517745354,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.5,0.0,646490.5054185553,5000.0,0.0,3.5264900662251657,0.0
2024-06-06 22:45:00,385.231,166.0,1000.0,8.1748593,3.55,1.0,0.0,552.3943777053494,0.0,92.23723968984145,2762.614278055513,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,646783.7054185553,5000.0,0.0,3.2078313253012047,0.0
2024-06-06 23:00:00,402.862,153.75,1000.0,7.9675575,3.55,1.0,0.0,552.3943777053494,0.0,110.79618705826259,2651.8180909972502,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,647086.7054185553,5000.0,0.0,3.4634146341463414,0.0
2024-06-06 23:15:00,394.95,166.5,1000.0,7.9675575,3.55,1.0,0.0,552.3943777053494,0.0,102.46776600563096,2549.3503249916193,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,647379.5054185553,5000.0,0.0,3.1981981981981984,0.0
2024-06-06 23:30:00,381.936,161.5,1000.0,7.9675575,3.55,1.0,0.0,552.3943777053494,0.0,88.76881863720979,2460.5815063544096,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.0,0.0,647676.3054185554,5000.0,0.0,3.2972136222910216,0.0
2024-06-06 23:45:00,344.109,133.0,1000.0,7.9675575,3.55,1.0,0.0,552.3943777053494,0.0,48.95092390036768,2411.630582454042,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.5,0.0,647995.9054185554,5000.0,0.0,4.003759398496241,0.0
2024-06-07 00:00:00,362.294,136.0,1000.0,7.7568,3.55,1.0,0.0,552.3943777053494,0.0,68.09302916352564,2343.5375532905164,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,648313.1054185553,5000.0,0.0,3.9154411764705883,0.0
2024-06-07 00:15:00,362.485,157.25,1000.0,7.7568,3.55,1.0,0.0,552.3943777053494,0.0,68.29408179510462,2275.2434714954115,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.25,0.0,648613.3054185553,5000.0,0.0,3.3863275039745626,0.0
2024-06-07 00:30:00,314.782,153.0,1000.0,7.7568,3.55,1.0,0.0,552.3943777053494,0.0,18.080397584578208,2257.163073910833,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.5,0.0,648916.9054185553,5000.0,0.0,3.480392156862745,0.0
2024-06-07 00:45:00,302.678,145.25,1000.0,7.7568,3.55,1.0,0.0,552.3943777053494,0.0,5.339344952999335,2251.8237289578337,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.25,0.0,649226.7054185553,5000.0,0.0,3.666092943201377,0.0
2024-06-07 01:00:00,270.379,120.25,1000.0,7.5590016,3.55,1.0,0.0,552.3943777053494,27.22662229465061,0.0,2277.689020137752,270.379,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.25,0.0,649556.5054185553,5000.0,0.0,4.428274428274428,0.0
2024-06-07 01:15:00,265.825,128.25,1000.0,7.5590016,3.55,1.0,0.0,552.3943777053494,31.780622294650584,0.0,2307.8806113176697,265.825,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.25,0.0,649879.9054185554,5000.0,0.0,4.152046783625731,0.0
2024-06-07 01:30:00,261.927,135.25,1000.0,7.5590016,3.55,1.0,0.0,552.3943777053494,35.67862229465061,0.0,2341.7753024975877,261.927,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.25,0.0,650197.7054185554,5000.0,0.0,3.9371534195933457,0.0
2024-06-07 01:45:00,228.881,155.0,1000.0,7.5590016,3.55,1.0,0.0,552.3943777053494,68.72462229465066,0.0,2407.063693677506,228.881,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.5,0.0,650499.7054185554,5000.0,0.0,3.435483870967742,0.0
2024-06-07 02:00:00,210.789,153.75,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,86.81662229465064,0.0,2489.5394848574238,210.789,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,650802.7054185554,5000.0,0.0,3.4634146341463414,0.0
2024-06-07 02:15:00,257.791,143.75,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,39.81462229465069,0.0,2527.363376037342,257.791,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.75,0.0,651113.7054185554,5000.0,0.0,3.7043478260869565,0.0
2024-06-07 02:30:00,303.323,139.75,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,0.0,6.018292321420368,2521.3450837159216,303.323,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,651427.9054185554,5000.0,0.0,3.810375670840787,0.0
2024-06-07 02:45:00,285.036,182.25,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,12.569622294650571,0.0,2533.2862248958395,285.036,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,651708.1054185553,5000.0,0.0,2.921810699588477,0.0
2024-06-07 03:00:00,247.581,188.5,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,50.02462229465061,0.0,2580.8096160757577,247.581,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.0,0.0,651983.3054185553,5000.0,0.0,2.8249336870026527,0.0
2024-06-07 03:15:00,248.829,175.25,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,48.77662229465068,0.0,2627.1474072556757,248.829,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,652269.1054185553,5000.0,0.0,3.0385164051355207,0.0
2024-06-07 03:30:00,275.136,193.75,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,22.469622294650662,0.0,2648.4935484355938,275.136,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,652540.1054185553,5000.0,0.0,2.7483870967741937,0.0
2024-06-07 03:45:00,277.662,224.5,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,19.943622294650595,0.0,2667.439989615512,277.662,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.0,0.0,652786.5054185553,5000.0,0.0,2.3719376391982183,0.0
2024-06-07 04:00:00,257.715,231.5,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,39.89062229465071,0.0,2705.33608079543,257.715,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,653027.3054185554,5000.0,0.0,2.300215982721382,0.0
2024-06-07 04:15:00,236.39,169.75,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,61.21562229465064,0.0,2763.490921975348,236.39,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,653317.5054185553,5000.0,0.0,3.1369661266568483,0.0
2024-06-07 04:30:00,235.697,224.0,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,61.90862229465063,0.0,2822.3041131552664,235.697,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.5,0.0,653564.3054185554,5000.0,0.0,2.377232142857143,0.0
2024-06-07 04:45:00,237.556,279.0,1000.0,7.3708992,3.55,1.0,0.0,552.3943777053494,60.04962229465059,0.0,2879.3512543351844,237.556,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.5,0.0,653767.1054185554,5000.0,0.0,1.9086021505376345,0.0
2024-06-07 05:00:00,245.552,235.75,1000.0,6.3053088,3.55,1.0,0.0,552.3943777053494,52.05362229465061,0.0,2928.8021955151025,245.552,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.75,0.0,654004.5054185555,5000.0,0.0,2.2587486744432663,0.0
2024-06-07 05:15:00,259.143,266.75,1000.0,6.3053088,3.55,1.0,0.0,552.3943777053494,38.4626222946506,0.0,2965.3416866950206,259.143,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.75,0.0,654217.1054185554,5000.0,0.0,1.9962511715089035,0.0
2024-06-07 05:30:00,256.245,296.25,1000.0,6.3053088,3.55,1.0,0.0,552.3943777053494,41.360622294650625,0.0,3004.6342778749386,256.245,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.25,0.0,654406.1054185554,5000.0,0.0,1.7974683544303798,0.0
2024-06-07 05:45:00,260.271,221.0,1000.0,6.3053088,3.55,1.0,0.0,552.3943777053494,37.33462229465067,0.0,3040.102169054857,260.271,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.5,0.0,654655.3054185554,5000.0,0.0,2.409502262443439,0.0
2024-06-07 06:00:00,271.739,181.75,1000.0,6.9287616,3.55,1.0,0.0,552.3943777053494,25.866622294650597,0.0,3064.675460234775,271.739,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.75,0.0,654935.9054185554,5000.0,0.0,2.9298486932599723,0.0
2024-06-07 06:15:00,311.179,296.75,1000.0,6.9287616,3.55,1.0,0.0,552.3943777053494,0.0,14.287766005630889,3050.387694229144,311.179,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.75,0.0,655124.5054185553,5000.0,0.0,1.7944397641112046,0.0
2024-06-07 06:30:00,310.498,264.25,1000.0,6.9287616,3.55,1.0,0.0,552.3943777053494,0.0,13.57092390036781,3036.8167703287763,310.498,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,655339.1054185553,5000.0,0.0,2.0151371807000946,0.0
2024-06-07 06:45:00,322.381,259.0,1000.0,6.9287616,3.55,1.0,0.0,552.3943777053494,0.0,26.07934495299931,3010.737425375777,322.381,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.5,0.0,655557.9054185554,5000.0,0.0,2.055984555984556,0.0
2024-06-07 07:00:00,335.293,264.0,1000.0,7.6288128,3.55,1.0,0.0,552.3943777053494,0.0,39.67092390036777,2971.0665014754095,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.5,0.0,655772.7054185554,5000.0,0.0,2.0170454545454546,0.0
2024-06-07 07:15:00,359.62,280.25,1000.0,7.6288128,3.55,1.0,0.0,552.3943777053494,0.0,65.2782923214204,2905.788209153989,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,252.25,0.0,655974.5054185555,5000.0,0.0,1.9000892060660124,0.0
2024-06-07 07:30:00,352.889,259.5,1000.0,7.6288128,3.55,1.0,0.0,552.3943777053494,0.0,58.193029163525665,2847.5951799904633,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.0,0.0,656192.9054185555,5000.0,0.0,2.052023121387283,0.0
2024-06-07 07:45:00,344.514,315.5,1000.0,7.6288128,3.55,1.0,0.0,552.3943777053494,0.0,49.37723968984145,2798.2179403006216,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.0,0.0,656366.5054185555,5000.0,0.0,1.687797147385103,0.0
2024-06-07 08:00:00,390.18,276.75,1000.0,7.8605472,3.55,1.0,0.0,552.3943777053494,0.0,97.44671337405204,2700.7712269265694,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,255.75,0.0,656571.1054185554,5000.0,0.0,1.924119241192412,0.0
2024-06-07 08:15:00,384.969,291.75,1000.0,7.8605472,3.55,1.0,0.0,552.3943777053494,0.0,91.96145021615729,2608.8097767104123,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,240.75,0.0,656763.7054185554,5000.0,0.0,1.8251928020565553,0.0
2024-06-07 08:30:00,406.632,276.5,1000.0,7.8605472,3.55,1.0,0.0,552.3943777053494,0.0,114.76460811089414,2494.045168599518,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.0,0.0,656968.5054185555,5000.0,0.0,1.925858951175407,0.0
2024-06-07 08:45:00,407.716,212.0,1000.0,7.8605472,3.55,1.0,0.0,552.3943777053494,0.0,115.90566074247303,2378.139507857045,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,657224.9054185555,5000.0,0.0,2.5117924528301887,0.0
2024-06-07 09:00:00,383.745,233.75,1000.0,7.4048352,3.55,1.0,0.0,552.3943777053494,0.0,90.67302916352567,2287.466478693519,383.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.75,0.0,657463.9054185555,5000.0,0.0,2.27807486631016,0.0
2024-06-07 09:15:00,399.295,246.25,1000.0,7.4048352,3.55,1.0,0.0,552.3943777053494,0.0,107.04145021615732,2180.4250284773616,399.295,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.25,0.0,657692.9054185555,5000.0,0.0,2.1624365482233503,0.0
2024-06-07 09:30:00,393.563,247.75,1000.0,7.4048352,3.55,1.0,0.0,552.3943777053494,0.0,101.00776600563091,2079.4172624717307,393.563,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.75,0.0,657920.7054185555,5000.0,0.0,2.1493440968718467,0.0
2024-06-07 09:45:00,404.192,266.0,1000.0,7.4048352,3.55,1.0,0.0,552.3943777053494,0.0,112.19618705826251,1967.2210754134683,404.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.5,0.0,658133.9054185555,5000.0,0.0,2.0018796992481205,0.0
2024-06-07 10:00:00,379.948,290.25,1000.0,5.6847648,3.55,1.0,0.0,552.3943777053494,0.0,86.67618705826247,1880.5448883552058,379.948,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.25,0.0,658327.7054185555,5000.0,0.0,1.834625322997416,0.0
2024-06-07 10:15:00,446.309,185.5,1000.0,5.6847648,3.55,1.0,0.0,552.3943777053494,0.0,156.52987126878878,1724.015017086417,446.309,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.0,0.0,658605.3054185555,5000.0,0.0,2.870619946091644,0.0
2024-06-07 10:30:00,469.846,158.5,1000.0,5.6847648,3.55,1.0,0.0,552.3943777053494,0.0,181.30566074247304,1542.709356343944,469.846,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,658904.5054185555,5000.0,0.0,3.359621451104101,0.0
2024-06-07 10:45:00,519.228,200.25,1000.0,5.6847648,3.55,1.0,0.0,552.3943777053494,0.0,233.28671337405194,1309.422642969892,519.228,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.25,0.0,659170.3054185555,5000.0,0.0,2.6591760299625467,0.0
2024-06-07 11:00:00,506.313,190.5,1000.0,4.4485248,3.55,1.0,0.0,552.3943777053494,0.0,219.6919765319467,1089.7306664379453,506.313,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,659443.9054185555,5000.0,0.0,2.795275590551181,0.0
2024-06-07 11:15:00,474.229,189.25,1000.0,4.4485248,3.55,1.0,0.0,552.3943777053494,0.0,185.91934495299938,903.811321484946,474.229,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,659718.5054185555,5000.0,0.0,2.8137384412153237,0.0
2024-06-07 11:30:00,476.516,158.5,1000.0,4.4485248,3.55,1.0,0.0,552.3943777053494,0.0,188.32671337405205,715.484608110894,476.516,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,660017.7054185554,5000.0,0.0,3.359621451104101,0.0
2024-06-07 11:45:00,502.316,185.25,1000.0,4.4485248,3.55,1.0,0.0,552.3943777053494,0.0,215.48460811089404,500.0,502.316,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,660295.5054185555,5000.0,0.0,2.874493927125506,0.0
2024-06-07 12:00:00,471.75,209.25,1000.0,2.879712,3.55,1.0,0.0,378.25,0.0,0.0,500.0,471.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,660554.1054185554,5000.0,0.0,2.5448028673835124,0.0
2024-06-07 12:15:00,450.634,186.5,1000.0,2.879712,3.55,1.0,0.0,399.366,0.0,0.0,500.0,450.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,660830.9054185555,5000.0,0.0,2.8552278820375334,0.0
2024-06-07 12:30:00,415.915,217.0,1000.0,2.879712,3.55,1.0,118.30937770534933,552.3943777053494,0.0,0.0,500.0,415.915,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.5,0.0,661083.3054185555,5000.0,0.0,2.453917050691244,0.0
2024-06-07 12:45:00,441.416,148.25,1000.0,2.879712,3.55,1.0,0.0,408.58400000000006,0.0,0.0,500.0,441.416,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.25,0.0,661390.7054185555,5000.0,0.0,3.5919055649241147,0.0
2024-06-07 13:00:00,472.524,146.0,1000.0,2.249472,3.55,1.0,0.0,377.476,0.0,0.0,500.0,472.524,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.5,0.0,661699.9054185555,5000.0,0.0,3.6472602739726026,0.0
2024-06-07 13:15:00,482.555,156.75,1000.0,2.249472,3.55,1.0,184.94937770534943,552.3943777053494,0.0,0.0,500.0,482.555,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,662000.5054185555,5000.0,0.0,3.397129186602871,0.0
2024-06-07 13:30:00,476.305,176.75,1000.0,2.249472,3.55,1.0,0.0,373.69499999999994,0.0,0.0,500.0,476.305,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.75,0.0,662285.1054185554,5000.0,0.0,3.0127298444130126,0.0
2024-06-07 13:45:00,438.153,173.5,1000.0,2.249472,3.55,1.0,0.0,411.847,0.0,0.0,500.0,438.153,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.0,0.0,662572.3054185554,5000.0,0.0,3.069164265129683,0.0
2024-06-07 14:00:00,446.934,186.75,1000.0,2.1660864,3.55,1.0,0.0,403.06600000000003,0.0,0.0,500.0,446.934,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.75,0.0,662848.9054185554,5000.0,0.0,2.8514056224899598,0.0
2024-06-07 14:15:00,504.063,179.5,1000.0,2.1660864,3.55,1.0,206.45737770534936,552.3943777053494,0.0,0.0,500.0,504.063,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.0,0.0,663131.3054185554,5000.0,0.0,2.966573816155989,0.0
2024-06-07 14:30:00,513.5,209.75,1000.0,2.1660864,3.55,1.0,0.0,336.5,0.0,0.0,500.0,513.5,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,663389.5054185553,5000.0,0.0,2.538736591179976,0.0
2024-06-07 14:45:00,470.348,187.75,1000.0,2.1660864,3.55,1.0,0.0,379.65200000000004,0.0,0.0,500.0,470.348,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,663665.3054185554,5000.0,0.0,2.8362183754993344,0.0
2024-06-07 15:00:00,434.344,214.25,1000.0,1.4776704,3.55,1.0,552.3943777053494,0.0,968.0503777053493,0.0,1419.6478588200819,434.344,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.25,0.0,663919.9054185554,5000.0,0.0,2.485414235705951,0.0
2024-06-07 15:15:00,403.328,175.25,1000.0,1.4776704,3.55,1.0,552.3943777053494,288.05228125106134,711.014096454288,0.0,2095.1112504516555,403.328,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,664205.7054185554,5000.0,0.0,3.0385164051355207,0.0
2024-06-07 15:30:00,394.95,191.5,1000.0,1.4776704,3.55,1.0,552.3943777053494,0.0,1007.4443777053493,0.0,3052.183409271737,394.95,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.0,0.0,664478.5054185555,5000.0,0.0,2.7806788511749345,0.0
2024-06-07 15:45:00,383.898,204.25,1000.0,1.4776704,3.55,1.0,552.3943777053494,0.0,1018.4963777053493,0.0,4019.754968091819,383.898,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,664741.1054185554,5000.0,0.0,2.607099143206854,0.0
2024-06-07 16:00:00,371.435,219.75,1000.0,5.5752,3.55,1.0,0.0,552.3943777053494,0.0,77.71513442668349,3942.0398336651356,371.435,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.75,0.0,664991.3054185554,5000.0,0.0,2.42320819112628,0.0
2024-06-07 16:15:00,392.617,157.75,1000.0,5.5752,3.55,1.0,0.0,552.3943777053494,0.0,100.01197653194667,3842.0278571331887,392.617,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,665291.1054185554,5000.0,0.0,3.375594294770206,0.0
2024-06-07 16:30:00,391.079,137.75,1000.0,5.5752,3.55,1.0,0.0,552.3943777053494,0.0,98.39302916352561,3743.634827969663,391.079,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.75,0.0,665606.9054185555,5000.0,0.0,3.865698729582577,0.0
2024-06-07 16:45:00,393.132,152.75,1000.0,5.5752,3.55,1.0,0.0,552.3943777053494,0.0,100.55408179510466,3643.0807461745585,393.132,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,665910.7054185555,5000.0,0.0,3.486088379705401,0.0
2024-06-07 17:00:00,382.878,192.75,1000.0,6.8899776,3.55,1.0,0.0,552.3943777053494,0.0,89.76039758457821,3553.3203485899803,382.878,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.75,0.0,666182.5054185556,5000.0,0.0,2.762645914396887,0.0
2024-06-07 17:15:00,388.825,183.0,1000.0,6.8899776,3.55,1.0,0.0,552.3943777053494,0.0,96.02039758457833,3457.299951005402,388.825,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.5,0.0,666462.1054185556,5000.0,0.0,2.9098360655737703,0.0
2024-06-07 17:30:00,401.578,143.25,1000.0,6.8899776,3.55,1.0,0.0,552.3943777053494,0.0,109.44460811089405,3347.855342894508,401.578,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.25,0.0,666773.5054185556,5000.0,0.0,3.717277486910995,0.0
2024-06-07 17:45:00,390.543,172.75,1000.0,6.8899776,3.55,1.0,0.0,552.3943777053494,0.0,97.82881863720988,3250.026524257298,390.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,667061.3054185556,5000.0,0.0,3.082489146164978,0.0
2024-06-07 18:00:00,415.155,137.25,1000.0,6.1501728,3.55,1.0,0.0,552.3943777053494,0.0,123.73618705826247,3126.2903371990355,415.155,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.25,0.0,667377.5054185556,5000.0,0.0,3.879781420765027,0.0
2024-06-07 18:15:00,406.539,124.5,1000.0,6.1501728,3.55,1.0,0.0,552.3943777053494,0.0,114.66671337405197,3011.6236238249835,406.539,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.0,0.0,667703.9054185556,5000.0,0.0,4.27710843373494,0.0
2024-06-07 18:30:00,392.228,108.5,1000.0,6.1501728,3.55,1.0,0.0,552.3943777053494,0.0,99.60250284773625,2912.0211209772474,392.228,0.0,532.5,150.0,1.0,577.5,532.5,150.0,424.0,0.0,668043.1054185556,5000.0,0.0,4.907834101382488,0.0
2024-06-07 18:45:00,381.76,158.25,1000.0,6.1501728,3.55,1.0,0.0,552.3943777053494,0.0,88.58355547931512,2823.437565497932,381.76,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,668342.5054185556,5000.0,0.0,3.3649289099526065,0.0
2024-06-07 19:00:00,389.324,153.75,1000.0,7.0625664,3.55,1.0,0.0,552.3943777053494,0.0,96.5456607424731,2726.891904755459,389.324,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,668645.5054185556,5000.0,0.0,3.4634146341463414,0.0
2024-06-07 19:15:00,380.138,171.25,1000.0,7.0625664,3.55,1.0,0.0,552.3943777053494,0.0,86.87618705826242,2640.0157176971966,380.138,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.25,0.0,668934.5054185556,5000.0,0.0,3.1094890510948905,0.0
2024-06-07 19:30:00,366.279,135.5,1000.0,7.0625664,3.55,1.0,0.0,552.3943777053494,0.0,72.28776600563091,2567.7279516915655,366.279,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.0,0.0,669252.1054185556,5000.0,0.0,3.9298892988929888,0.0
2024-06-07 19:45:00,384.792,175.5,1000.0,7.0625664,3.55,1.0,0.0,552.3943777053494,0.0,91.77513442668346,2475.952817264882,384.792,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,669537.7054185555,5000.0,0.0,3.034188034188034,0.0
2024-06-07 20:00:00,396.557,174.0,1000.0,7.7015328,3.55,1.0,0.0,552.3943777053494,0.0,104.15934495299936,2371.793472311883,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,669824.5054185556,5000.0,0.0,3.060344827586207,0.0
2024-06-07 20:15:00,388.541,159.0,1000.0,7.7015328,3.55,1.0,0.0,552.3943777053494,0.0,95.72145021615718,2276.0720220957255,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.5,0.0,670123.3054185556,5000.0,0.0,3.349056603773585,0.0
2024-06-07 20:30:00,389.06,159.25,1000.0,7.7015328,3.55,1.0,0.0,552.3943777053494,0.0,96.26776600563086,2179.8042560900944,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,670421.9054185556,5000.0,0.0,3.3437990580847723,0.0
2024-06-07 20:45:00,374.222,166.25,1000.0,7.7015328,3.55,1.0,0.0,552.3943777053494,0.0,80.64881863720984,2099.1554374528846,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.25,0.0,670714.9054185556,5000.0,0.0,3.2030075187969924,0.0
2024-06-07 21:00:00,404.739,175.0,1000.0,7.8130368,3.55,1.0,0.0,552.3943777053494,0.0,112.77197653194675,1986.383460920938,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,671000.9054185556,5000.0,0.0,3.0428571428571427,0.0
2024-06-07 21:15:00,436.778,211.0,1000.0,7.8130368,3.55,1.0,0.0,552.3943777053494,0.0,146.49723968984148,1839.8862212310964,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.5,0.0,671258.1054185556,5000.0,0.0,2.523696682464455,0.0
2024-06-07 21:30:00,428.336,199.5,1000.0,7.8130368,3.55,1.0,0.0,552.3943777053494,0.0,137.61092390036777,1702.2752973307288,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.0,0.0,671524.5054185556,5000.0,0.0,2.669172932330827,0.0
2024-06-07 21:45:00,416.45,188.25,1000.0,7.8130368,3.55,1.0,0.0,552.3943777053494,0.0,125.09934495299939,1577.1759523777293,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.25,0.0,671799.9054185556,5000.0,0.0,2.8286852589641436,0.0
2024-06-07 22:00:00,402.087,181.25,1000.0,7.9390848,3.55,1.0,0.0,552.3943777053494,0.0,109.98039758457828,1467.1955547931511,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,672080.9054185556,5000.0,0.0,2.9379310344827587,0.0
2024-06-07 22:15:00,421.893,175.0,1000.0,7.9390848,3.55,1.0,0.0,552.3943777053494,0.0,130.8288186372099,1336.3667361559412,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,672366.9054185556,5000.0,0.0,3.0428571428571427,0.0
2024-06-07 22:30:00,384.039,187.75,1000.0,7.9390848,3.55,1.0,0.0,552.3943777053494,0.0,90.98250284773617,1245.384233308205,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,672642.7054185556,5000.0,0.0,2.8362183754993344,0.0
2024-06-07 22:45:00,420.65,161.0,1000.0,7.9390848,3.55,1.0,0.0,552.3943777053494,0.0,129.52039758457826,1115.8638357236268,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.5,0.0,672939.9054185556,5000.0,0.0,3.3074534161490683,0.0
2024-06-07 23:00:00,396.917,167.25,1000.0,7.7577696,3.55,1.0,0.0,552.3943777053494,0.0,104.5382923214203,1011.3255434022064,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,673232.1054185556,5000.0,0.0,3.1838565022421523,0.0
2024-06-07 23:15:00,430.871,178.75,1000.0,7.7577696,3.55,1.0,0.0,552.3943777053494,0.0,140.2793449529993,871.0461984492072,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,673515.1054185556,5000.0,0.0,2.979020979020979,0.0
2024-06-07 23:30:00,409.232,143.0,1000.0,7.7577696,3.55,1.0,0.0,552.3943777053494,0.0,117.50145021615721,753.54474823305,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,673826.7054185555,5000.0,0.0,3.7237762237762237,0.0
2024-06-07 23:45:00,354.258,138.0,1000.0,7.7577696,3.55,1.0,0.0,552.3943777053494,0.0,59.63408179510464,693.9106664379453,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,674142.3054185555,5000.0,0.0,3.858695652173913,0.0
2024-06-08 00:00:00,363.842,135.0,1000.0,7.0325088,3.55,1.0,0.0,552.3943777053494,0.0,69.72250284773617,624.1881635902092,363.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.5,0.0,674460.3054185555,5000.0,0.0,3.9444444444444446,0.0
2024-06-08 00:15:00,360.116,143.5,1000.0,7.0325088,3.55,1.0,0.0,552.3943777053494,0.0,65.80039758457828,558.387766005631,360.116,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.0,0.0,674771.5054185555,5000.0,0.0,3.710801393728223,0.0
2024-06-08 00:30:00,353.074,126.5,1000.0,7.0325088,3.55,1.0,0.0,552.3943777053494,0.0,58.38776600563099,500.0,353.074,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.0,0.0,675096.3054185555,5000.0,0.0,4.209486166007905,0.0
2024-06-08 00:45:00,282.938,121.25,1000.0,7.0325088,3.55,1.0,0.0,552.3943777053494,14.667622294650641,0.0,513.9342411799181,282.938,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.25,0.0,675425.3054185555,5000.0,0.0,4.391752577319588,0.0
2024-06-08 01:00:00,270.943,125.25,1000.0,6.7910784,3.55,1.0,0.0,552.3943777053494,26.662622294650646,0.0,539.2637323598362,270.943,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.25,0.0,675751.1054185556,5000.0,0.0,4.251497005988024,0.0
2024-06-08 01:15:00,259.174,130.5,1000.0,6.7910784,3.55,1.0,0.0,552.3943777053494,38.43162229465065,0.0,575.7737735397543,259.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.0,0.0,676072.7054185555,5000.0,0.0,4.080459770114943,0.0
2024-06-08 01:30:00,261.147,157.75,1000.0,6.7910784,3.55,1.0,0.0,552.3943777053494,36.458622294650695,0.0,610.4094647196724,261.147,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,676372.5054185556,5000.0,0.0,3.375594294770206,0.0
2024-06-08 01:45:00,248.365,121.75,1000.0,6.7910784,3.55,1.0,0.0,552.3943777053494,49.24062229465062,0.0,657.1880558995905,248.365,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.75,0.0,676701.1054185556,5000.0,0.0,4.373716632443532,0.0
2024-06-08 02:00:00,222.396,115.5,1000.0,6.9054912,3.55,1.0,0.0,552.3943777053494,75.20962229465067,0.0,728.6371970795086,222.396,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.0,0.0,677034.7054185555,5000.0,0.0,4.6103896103896105,0.0
2024-06-08 02:15:00,287.27,141.5,1000.0,6.9054912,3.55,1.0,0.0,552.3943777053494,10.335622294650648,0.0,738.4560382594267,287.27,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.0,0.0,677347.5054185556,5000.0,0.0,3.7632508833922262,0.0
2024-06-08 02:30:00,312.274,150.5,1000.0,6.9054912,3.55,1.0,0.0,552.3943777053494,1172.8316222946507,1250.0,602.6460794393448,312.274,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,677653.1054185556,5000.0,0.0,3.5382059800664454,0.0
2024-06-08 02:45:00,301.966,113.25,1000.0,6.9054912,3.55,1.0,0.0,552.3943777053494,0.0,4.58987126878882,598.056208170556,301.966,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.25,0.0,677988.5054185556,5000.0,0.0,4.701986754966887,0.0
2024-06-08 03:00:00,264.724,144.5,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,32.8816222946507,0.0,629.2937493504742,264.724,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.0,0.0,678298.9054185556,5000.0,0.0,3.685121107266436,0.0
2024-06-08 03:15:00,247.66,163.5,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,49.94562229465066,0.0,676.7420905303923,247.66,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.0,0.0,678594.1054185556,5000.0,0.0,3.256880733944954,0.0
2024-06-08 03:30:00,254.205,168.75,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,43.40062229465059,0.0,717.9726817103103,254.205,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,678885.1054185556,5000.0,0.0,3.1555555555555554,0.0
