DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-08 03:45:00,243.019,137.75,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,54.586622294650624,0.0,769.8299728902284,243.019,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.75,0.0,679200.9054185556,5000.0,0.0,3.865698729582577,0.0
2024-06-08 04:00:00,251.413,184.5,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,46.19262229465062,0.0,813.7129640701465,251.413,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.0,0.0,679479.3054185556,5000.0,0.0,2.886178861788618,0.0
2024-06-08 04:15:00,228.1,156.0,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,69.5056222946506,0.0,879.7433052500646,228.1,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,679780.5054185556,5000.0,0.0,3.4134615384615383,0.0
2024-06-08 04:30:00,231.271,153.5,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,66.33462229465067,0.0,942.7611964299828,231.271,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.0,0.0,680083.7054185555,5000.0,0.0,3.469055374592834,0.0
2024-06-08 04:45:00,235.324,203.25,1000.0,7.0906848,3.55,1.0,0.0,552.3943777053494,62.28162229465056,0.0,1001.9287376099007,235.324,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,680347.1054185556,5000.0,0.0,2.6199261992619927,0.0
2024-06-08 05:00:00,237.666,258.5,1000.0,5.5373856,3.55,1.0,0.0,552.3943777053494,59.93962229465069,0.0,1058.871378789819,237.666,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.0,0.0,680566.3054185555,5000.0,0.0,2.0599613152804643,0.0
2024-06-08 05:15:00,261.881,274.75,1000.0,5.5373856,3.55,1.0,0.0,552.3943777053494,35.72462229465066,0.0,1092.809769969737,261.881,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.75,0.0,680772.5054185555,5000.0,0.0,1.938125568698817,0.0
2024-06-08 05:30:00,234.502,266.75,1000.0,5.5373856,3.55,1.0,0.0,552.3943777053494,63.10362229465068,0.0,1152.7582111496552,234.502,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.75,0.0,680985.1054185554,5000.0,0.0,1.9962511715089035,0.0
2024-06-08 05:45:00,241.963,191.0,1000.0,5.5373856,3.55,1.0,0.0,552.3943777053494,55.642622294650664,0.0,1205.6187023295734,241.963,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.5,0.0,681258.3054185554,5000.0,0.0,2.787958115183246,0.0
2024-06-08 06:00:00,232.455,200.0,1000.0,5.6498592,3.55,1.0,0.0,552.3943777053494,65.15062229465059,0.0,1267.5117935094913,232.455,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,681524.3054185554,5000.0,0.0,2.6625,0.0
2024-06-08 06:15:00,266.693,260.25,1000.0,5.6498592,3.55,1.0,0.0,552.3943777053494,30.912622294650646,0.0,1296.8787846894095,266.693,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.25,0.0,681742.1054185554,5000.0,0.0,2.0461095100864553,0.0
2024-06-08 06:30:00,284.7,276.75,1000.0,5.6498592,3.55,1.0,0.0,552.3943777053494,1200.4056222946506,1250.0,1187.2641258693275,284.7,0.0,532.5,150.0,1.0,577.5,532.5,150.0,255.75,0.0,681946.7054185554,5000.0,0.0,1.924119241192412,0.0
2024-06-08 06:45:00,267.156,224.25,1000.0,5.6498592,3.55,1.0,0.0,552.3943777053494,30.44962229465068,0.0,1216.1912670492457,267.156,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.25,0.0,682193.3054185554,5000.0,0.0,2.3745819397993313,0.0
2024-06-08 07:00:00,292.462,232.75,1000.0,5.4801792,3.55,1.0,0.0,552.3943777053494,5.1436222946506405,0.0,1221.0777082291638,292.462,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.75,0.0,682433.1054185554,5000.0,0.0,2.287862513426423,0.0
2024-06-08 07:15:00,294.718,301.75,1000.0,5.4801792,3.55,1.0,0.0,552.3943777053494,2.887622294650555,0.0,1223.8209494090818,294.718,0.0,532.5,150.0,1.0,577.5,532.5,150.0,230.75,0.0,682617.7054185554,5000.0,0.0,1.7647058823529411,0.0
2024-06-08 07:30:00,306.937,287.5,1000.0,5.4801792,3.55,1.0,0.0,552.3943777053494,423.5750550148591,455.6909818107458,1170.5262698624522,306.937,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.0,0.0,682813.7054185554,5000.0,0.0,1.8521739130434782,0.0
2024-06-08 07:45:00,291.451,287.25,1000.0,5.4801792,3.55,1.0,0.0,552.3943777053494,6.154622294650608,0.0,1176.3731610423702,291.451,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.25,0.0,683009.9054185554,5000.0,0.0,1.8537859007832898,0.0
2024-06-08 08:00:00,310.344,233.75,1000.0,4.712256,3.55,1.0,0.0,552.3943777053494,0.0,13.408818637209919,1162.9643424051603,310.344,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.75,0.0,683248.9054185554,5000.0,0.0,2.27807486631016,0.0
2024-06-08 08:15:00,321.667,258.25,1000.0,4.712256,3.55,1.0,0.0,552.3943777053494,0.0,25.327766005630828,1137.6365763995295,321.667,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.25,0.0,683468.3054185554,5000.0,0.0,2.0619554695062923,0.0
2024-06-08 08:30:00,363.837,182.75,1000.0,4.712256,3.55,1.0,0.0,552.3943777053494,1121.2686222946506,1250.0,952.8417675794476,363.837,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,683748.1054185554,5000.0,0.0,2.913816689466484,0.0
2024-06-08 08:45:00,376.245,214.0,1000.0,4.712256,3.55,1.0,0.0,552.3943777053494,0.0,82.7782923214204,870.0634752580272,376.245,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.5,0.0,684002.9054185555,5000.0,0.0,2.4883177570093458,0.0
2024-06-08 09:00:00,341.877,219.75,1000.0,1.415616,3.55,1.0,0.0,552.3943777053494,1143.2286222946507,1250.0,706.1306664379454,341.877,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.75,0.0,684253.1054185554,5000.0,0.0,2.42320819112628,0.0
2024-06-08 09:15:00,355.121,212.75,1000.0,1.415616,3.55,1.0,0.0,552.3943777053494,0.0,60.54250284773616,645.5881635902092,355.121,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.75,0.0,684508.9054185555,5000.0,0.0,2.5029377203290246,0.0
2024-06-08 09:30:00,357.068,190.75,1000.0,1.415616,3.55,1.0,0.0,552.3943777053494,0.0,62.59197653194669,582.9961870582625,357.068,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.75,0.0,684782.3054185555,5000.0,0.0,2.7916120576671037,0.0
2024-06-08 09:45:00,376.452,234.5,1000.0,1.415616,3.55,1.0,0.0,552.3943777053494,0.0,82.99618705826249,500.0,376.452,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.0,0.0,685020.7054185555,5000.0,0.0,2.2707889125799574,0.0
2024-06-08 10:00:00,345.682,174.5,1000.0,-0.3655392,3.55,1.0,0.0,382.443,1250.0,1187.5,500.0,345.682,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,685307.1054185556,5000.0,0.0,3.0515759312320916,0.0
2024-06-08 10:15:00,400.755,176.5,1000.0,-0.3655392,3.55,1.0,0.0,267.995,1250.0,1125.0,562.5,400.755,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,685591.9054185556,5000.0,0.0,3.0169971671388103,0.0
2024-06-08 10:30:00,426.773,169.5,1000.0,-0.3655392,3.55,1.0,0.0,360.727,1250.0,1250.0,500.0,426.773,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,685882.3054185556,5000.0,0.0,3.1415929203539825,0.0
2024-06-08 10:45:00,476.719,128.0,1000.0,-0.3655392,3.55,1.0,300.9883777053494,552.3943777053494,1250.0,1187.5,500.0,476.719,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.5,0.0,686205.9054185556,5000.0,0.0,4.16015625,0.0
2024-06-08 11:00:00,470.522,122.25,1000.0,-0.94536,3.55,1.0,0.0,257.60300000000007,1250.0,1187.5,500.0,470.522,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.25,0.0,686534.1054185556,5000.0,0.0,4.355828220858895,0.0
2024-06-08 11:15:00,433.543,150.75,1000.0,-0.94536,3.55,1.0,376.5623777053494,552.3943777053494,1250.0,1062.5,625.0,433.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,686839.5054185556,5000.0,0.0,3.5323383084577116,0.0
2024-06-08 11:30:00,428.287,158.0,1000.0,-0.94536,3.55,1.0,0.0,359.21299999999997,1250.0,1250.0,562.5,428.287,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,687139.1054185556,5000.0,0.0,3.3702531645569622,0.0
2024-06-08 11:45:00,412.726,167.75,1000.0,-0.94536,3.55,1.0,0.0,374.774,1250.0,1250.0,500.0,412.726,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.75,0.0,687430.9054185556,5000.0,0.0,3.174366616989568,0.0
2024-06-08 12:00:00,395.749,144.0,1000.0,-1.7035872,3.55,1.0,398.1433777053494,552.3943777053494,1250.0,1000.0,687.5,395.749,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.5,0.0,687741.7054185556,5000.0,0.0,3.6979166666666665,0.0
2024-06-08 12:15:00,424.334,115.25,1000.0,-1.7035872,3.55,1.0,0.0,363.16599999999994,1250.0,1250.0,625.0,424.334,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.25,0.0,688075.5054185557,5000.0,0.0,4.620390455531453,0.0
2024-06-08 12:30:00,406.774,203.75,1000.0,-1.7035872,3.55,1.0,0.0,380.726,1250.0,1250.0,562.5,406.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.75,0.0,688338.5054185557,5000.0,0.0,2.6134969325153374,0.0
2024-06-08 12:45:00,427.054,172.75,1000.0,-1.7035872,3.55,1.0,0.0,360.446,1250.0,1250.0,500.0,427.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,688626.3054185557,5000.0,0.0,3.082489146164978,0.0
2024-06-08 13:00:00,448.338,187.5,1000.0,-2.6411904,3.55,1.0,552.3943777053494,0.0,1250.0,311.5196024154217,1375.9803975845784,448.338,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,688902.3054185557,5000.0,0.0,2.84,0.0
2024-06-08 13:15:00,447.143,151.75,1000.0,-2.6411904,3.55,1.0,0.0,0.0,1250.0,891.7294736842106,1671.750923900368,447.143,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.75,0.0,689206.9054185557,5000.0,0.0,3.5090609555189456,0.0
2024-06-08 13:30:00,440.243,182.25,1000.0,-2.6411904,3.55,1.0,170.9916006518548,0.0,1250.0,704.4751572085738,2154.775766691794,440.243,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,689487.1054185557,5000.0,0.0,2.921810699588477,0.0
2024-06-08 13:45:00,440.685,167.75,1000.0,-2.6411904,3.55,1.0,552.3943777053494,552.3943777053494,1250.0,884.9315789473684,2457.3441877444257,440.685,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.75,0.0,689778.9054185557,5000.0,0.0,3.174366616989568,0.0
2024-06-08 14:00:00,426.286,167.5,1000.0,-4.1654016,3.55,1.0,552.3943777053494,0.0,1250.0,288.3069708364744,3356.5372169079515,426.286,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.0,0.0,690070.9054185557,5000.0,0.0,3.1791044776119404,0.0
2024-06-08 14:15:00,473.087,204.25,1000.0,-4.1654016,3.55,1.0,552.3943777053494,0.0,1250.0,337.5711813627901,4206.4660355451615,473.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,690333.5054185557,5000.0,0.0,2.607099143206854,0.0
2024-06-08 14:30:00,499.155,133.5,1000.0,-4.1654016,3.55,1.0,552.3943777053494,0.0,1250.0,365.0111813627901,5028.9548541823715,499.155,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.0,0.0,690652.7054185556,5000.0,0.0,3.9887640449438204,0.0
2024-06-08 14:45:00,456.35,132.25,1000.0,-4.1654016,3.55,1.0,552.3943777053494,0.0,1250.0,319.95328662594807,5896.501567556424,456.35,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.25,0.0,690972.9054185556,5000.0,0.0,4.026465028355387,0.0
2024-06-08 15:00:00,426.323,140.5,1000.0,-2.9950944,3.55,1.0,552.3943777053494,0.0,1250.0,288.3459182048954,6795.655649351528,426.323,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.0,0.0,691286.5054185556,5000.0,0.0,3.790035587188612,0.0
2024-06-08 15:15:00,437.68,162.25,1000.0,-2.9950944,3.55,1.0,552.3943777053494,0.0,1250.0,300.30065504700076,7682.854994304527,437.68,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,691582.7054185555,5000.0,0.0,3.2819722650231125,0.0
2024-06-08 15:30:00,425.608,175.0,1000.0,-2.9950944,3.55,1.0,552.3943777053494,0.0,1250.0,287.593286625948,8582.76170767858,425.608,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,691868.7054185555,5000.0,0.0,3.0428571428571427,0.0
2024-06-08 15:45:00,409.143,158.25,1000.0,-2.9950944,3.55,1.0,552.3943777053494,0.0,1250.0,270.2617076785796,9500.0,409.143,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,692168.1054185556,5000.0,0.0,3.3649289099526065,0.0
2024-06-08 16:00:00,340.99,178.5,1000.0,-1.3506528,3.55,1.0,105.88437770534938,552.3943777053494,1250.0,1250.0,9437.5,340.99,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.0,0.0,692451.3054185555,5000.0,0.0,2.9831932773109244,0.0
2024-06-08 16:15:00,347.604,183.25,1000.0,-1.3506528,3.55,1.0,0.0,439.89599999999996,1250.0,1250.0,9375.0,347.604,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.25,0.0,692730.7054185555,5000.0,0.0,2.9058663028649385,0.0
2024-06-08 16:30:00,341.184,176.5,1000.0,-1.3506528,3.55,1.0,284.20337770534934,552.3943777053494,1250.0,1062.5,9500.0,341.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,693015.5054185556,5000.0,0.0,3.0169971671388103,0.0
2024-06-08 16:45:00,345.514,152.0,1000.0,-1.3506528,3.55,1.0,0.0,382.611,1250.0,1187.5,9500.0,345.514,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,693319.9054185556,5000.0,0.0,3.5032894736842106,0.0
2024-06-08 17:00:00,351.105,180.75,1000.0,0.5439456,3.55,1.0,0.0,552.3943777053494,1134.0006222946506,1250.0,9327.300591179917,351.105,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.75,0.0,693601.3054185556,5000.0,0.0,2.9460580912863072,0.0
2024-06-08 17:15:00,328.672,168.75,1000.0,0.5439456,3.55,1.0,0.0,552.3943777053494,1156.4336222946506,1250.0,9175.912532359835,328.672,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,693892.3054185556,5000.0,0.0,3.1555555555555554,0.0
2024-06-08 17:30:00,365.778,189.25,1000.0,0.5439456,3.55,1.0,0.0,552.3943777053494,1119.3276222946506,1250.0,8989.273773539753,365.778,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,694166.9054185556,5000.0,0.0,2.8137384412153237,0.0
2024-06-08 17:45:00,360.81,188.25,1000.0,0.5439456,3.55,1.0,0.0,552.3943777053494,1124.2956222946507,1250.0,8807.354614719672,360.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.25,0.0,694442.3054185556,5000.0,0.0,2.8286852589641436,0.0
2024-06-08 18:00:00,377.452,162.25,1000.0,5.143728,3.55,1.0,0.0,552.3943777053494,1107.6536222946506,1250.0,8609.62555589959,377.452,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,694738.5054185556,5000.0,0.0,3.2819722650231125,0.0
2024-06-08 18:15:00,376.316,148.25,1000.0,5.143728,3.55,1.0,0.0,552.3943777053494,1108.7896222946506,1250.0,8412.97569707951,376.316,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.25,0.0,695045.9054185556,5000.0,0.0,3.5919055649241147,0.0
2024-06-08 18:30:00,359.911,194.5,1000.0,5.143728,3.55,1.0,0.0,552.3943777053494,1125.1946222946506,1250.0,8231.910588259427,359.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.0,0.0,695316.3054185556,5000.0,0.0,2.7377892030848328,0.0
2024-06-08 18:45:00,367.402,162.25,1000.0,5.143728,3.55,1.0,0.0,552.3943777053494,1117.7036222946506,1250.0,8043.729029439344,367.402,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,695612.5054185556,5000.0,0.0,3.2819722650231125,0.0
2024-06-08 19:00:00,374.218,157.75,1000.0,5.5112064,3.55,1.0,0.0,552.3943777053494,1110.8876222946506,1250.0,7849.072270619262,374.218,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,695912.3054185556,5000.0,0.0,3.375594294770206,0.0
2024-06-08 19:15:00,387.272,166.25,1000.0,5.5112064,3.55,1.0,0.0,552.3943777053494,1097.8336222946507,1250.0,7642.01421179918,387.272,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.25,0.0,696205.3054185556,5000.0,0.0,3.2030075187969924,0.0
2024-06-08 19:30:00,383.046,203.75,1000.0,5.5112064,3.55,1.0,0.0,552.3943777053494,1102.0596222946506,1250.0,7438.970852979098,383.046,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.75,0.0,696468.3054185556,5000.0,0.0,2.6134969325153374,0.0
2024-06-08 19:45:00,378.555,170.75,1000.0,5.5112064,3.55,1.0,0.0,552.3943777053494,1106.5506222946506,1250.0,7240.193944159016,378.555,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.75,0.0,696757.7054185556,5000.0,0.0,3.1185944363103952,0.0
2024-06-08 20:00:00,369.217,147.5,1000.0,5.4937536,3.55,1.0,0.0,552.3943777053494,1115.8886222946505,1250.0,7050.288135338934,369.217,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.0,0.0,697065.7054185556,5000.0,0.0,3.610169491525424,0.0
2024-06-08 20:15:00,361.545,157.25,1000.0,5.4937536,3.55,1.0,0.0,552.3943777053494,1123.5606222946506,1250.0,6867.670726518852,361.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.25,0.0,697365.9054185556,5000.0,0.0,3.3863275039745626,0.0
2024-06-08 20:30:00,362.409,190.0,1000.0,5.4937536,3.55,1.0,0.0,552.3943777053494,1122.6966222946505,1250.0,6684.23251769877,362.409,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,697639.9054185556,5000.0,0.0,2.8026315789473686,0.0
2024-06-08 20:45:00,362.62,145.25,1000.0,5.4937536,3.55,1.0,0.0,552.3943777053494,1122.4856222946507,1250.0,6500.593858878688,362.62,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.25,0.0,697949.7054185556,5000.0,0.0,3.666092943201377,0.0
2024-06-08 21:00:00,367.211,162.75,1000.0,5.4336384,3.55,1.0,0.0,552.3943777053494,1117.8946222946506,1250.0,6312.593750058606,367.211,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.75,0.0,698245.5054185557,5000.0,0.0,3.271889400921659,0.0
2024-06-08 21:15:00,409.832,181.5,1000.0,5.4336384,3.55,1.0,0.0,552.3943777053494,1075.2736222946507,1250.0,6084.103691238524,409.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.0,0.0,698526.3054185557,5000.0,0.0,2.9338842975206614,0.0
2024-06-08 21:30:00,394.624,190.5,1000.0,5.4336384,3.55,1.0,0.0,552.3943777053494,1090.4816222946506,1250.0,5870.061232418442,394.624,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,698799.9054185557,5000.0,0.0,2.795275590551181,0.0
2024-06-08 21:45:00,400.04,218.5,1000.0,5.4336384,3.55,1.0,0.0,552.3943777053494,1085.0656222946507,1250.0,5650.87357359836,400.04,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,699051.1054185557,5000.0,0.0,2.437070938215103,0.0
2024-06-08 22:00:00,387.638,223.0,1000.0,5.3541312,3.55,1.0,0.0,552.3943777053494,1097.4676222946507,1250.0,5443.467814778278,387.638,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.5,0.0,699298.7054185556,5000.0,0.0,2.3878923766816142,0.0
2024-06-08 22:15:00,368.962,193.25,1000.0,5.3541312,3.55,1.0,0.0,552.3943777053494,1116.1436222946506,1250.0,5253.804255958195,368.962,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,699570.1054185557,5000.0,0.0,2.7554980595084086,0.0
2024-06-08 22:30:00,385.175,187.5,1000.0,5.3541312,3.55,1.0,0.0,552.3943777053494,1099.9306222946507,1250.0,5048.738347138114,385.175,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,699846.1054185557,5000.0,0.0,2.84,0.0
2024-06-08 22:45:00,383.55,193.0,1000.0,5.3541312,3.55,1.0,0.0,552.3943777053494,1101.5556222946507,1250.0,4845.2161883180315,383.55,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.5,0.0,700117.7054185556,5000.0,0.0,2.7590673575129534,0.0
2024-06-08 23:00:00,390.528,153.5,1000.0,5.3686752,3.55,1.0,0.0,552.3943777053494,1094.5776222946506,1250.0,4635.064929497949,390.528,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.0,0.0,700420.9054185556,5000.0,0.0,3.469055374592834,0.0
2024-06-08 23:15:00,411.41,149.5,1000.0,5.3686752,3.55,1.0,0.0,552.3943777053494,1073.6956222946505,1250.0,4405.075770677868,411.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,700727.3054185556,5000.0,0.0,3.5618729096989967,0.0
2024-06-08 23:30:00,384.337,146.75,1000.0,5.3686752,3.55,1.0,0.0,552.3943777053494,1100.7686222946506,1250.0,4200.805961857786,384.337,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,701035.9054185556,5000.0,0.0,3.6286201022146507,0.0
2024-06-08 23:45:00,351.133,122.0,1000.0,5.3686752,3.55,1.0,0.0,552.3943777053494,1133.9726222946506,1250.0,4028.0799530377044,351.133,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.5,0.0,701364.3054185556,5000.0,0.0,4.364754098360656,0.0
2024-06-09 00:00:00,363.061,118.5,1000.0,5.2726848,3.55,1.0,0.0,552.3943777053494,1122.0446222946507,1250.0,3844.0223442176225,363.061,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.0,0.0,701695.5054185556,5000.0,0.0,4.493670886075949,0.0
2024-06-09 00:15:00,358.648,118.0,1000.0,5.2726848,3.55,1.0,0.0,552.3943777053494,1126.4576222946505,1250.0,3664.1570853975404,358.648,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.5,0.0,702027.1054185556,5000.0,0.0,4.512711864406779,0.0
2024-06-09 00:30:00,345.544,140.75,1000.0,5.2726848,3.55,1.0,0.0,552.3943777053494,1139.5616222946508,1250.0,3496.740626577459,345.544,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.75,0.0,702340.5054185556,5000.0,0.0,3.783303730017762,0.0
2024-06-09 00:45:00,281.724,138.75,1000.0,5.2726848,3.55,1.0,0.0,552.3943777053494,1203.3816222946507,1250.0,3389.953167757377,281.724,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,702655.5054185556,5000.0,0.0,3.8378378378378377,0.0
2024-06-09 01:00:00,274.506,121.0,1000.0,4.057776,3.55,1.0,0.0,552.3943777053494,1210.5996222946508,1250.0,3290.022808937295,274.506,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.5,0.0,702984.7054185555,5000.0,0.0,4.400826446280992,0.0
2024-06-09 01:15:00,269.973,136.75,1000.0,4.057776,3.55,1.0,0.0,552.3943777053494,1215.1326222946507,1250.0,3194.398800117213,269.973,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.75,0.0,703301.3054185555,5000.0,0.0,3.893967093235832,0.0
2024-06-09 01:30:00,244.895,116.0,1000.0,4.057776,3.55,1.0,0.0,552.3943777053494,1240.2106222946506,1250.0,3122.5988912971306,244.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,416.5,0.0,703634.5054185555,5000.0,0.0,4.5905172413793105,0.0
2024-06-09 01:45:00,248.351,106.0,1000.0,4.057776,3.55,1.0,0.0,552.3943777053494,1236.7546222946505,1250.0,3047.5157824770486,248.351,0.0,532.5,150.0,1.0,577.5,532.5,150.0,426.5,0.0,703975.7054185554,5000.0,0.0,5.023584905660377,0.0
2024-06-09 02:00:00,243.544,92.5,1000.0,2.3619456,3.55,1.0,0.0,552.3943777053494,1241.5616222946508,1250.0,2976.9993236569667,243.544,0.0,532.5,150.0,1.0,577.5,532.5,150.0,440.0,0.0,704327.7054185554,5000.0,0.0,5.756756756756757,0.0
2024-06-09 02:15:00,263.841,106.75,1000.0,2.3619456,3.55,1.0,0.0,552.3943777053494,1221.2646222946507,1250.0,2887.200714836885,263.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,425.75,0.0,704668.3054185554,5000.0,0.0,4.9882903981264635,0.0
2024-06-09 02:30:00,297.958,97.0,1000.0,2.3619456,3.55,1.0,0.0,552.3943777053494,1187.1476222946505,1250.0,2764.9909560168026,297.958,0.0,532.5,150.0,1.0,577.5,532.5,150.0,435.5,0.0,705016.7054185554,5000.0,0.0,5.489690721649485,0.0
2024-06-09 02:45:00,281.753,118.75,1000.0,2.3619456,3.55,1.0,0.0,552.3943777053494,1203.3526222946507,1250.0,2658.1759471967207,281.753,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.75,0.0,705347.7054185554,5000.0,0.0,4.484210526315789,0.0
2024-06-09 03:00:00,247.635,135.0,1000.0,1.40592,3.55,1.0,0.0,552.3943777053494,1237.4706222946506,1250.0,2583.773038376639,247.635,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.5,0.0,705665.7054185554,5000.0,0.0,3.9444444444444446,0.0
2024-06-09 03:15:00,273.178,171.25,1000.0,1.40592,3.55,1.0,0.0,552.3943777053494,1211.9276222946507,1250.0,2485.1042795565572,273.178,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.25,0.0,705954.7054185554,5000.0,0.0,3.1094890510948905,0.0
2024-06-09 03:30:00,258.831,160.0,1000.0,1.40592,3.55,1.0,0.0,552.3943777053494,1226.2746222946505,1250.0,2400.065170736475,258.831,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,706252.7054185554,5000.0,0.0,3.328125,0.0
2024-06-09 03:45:00,260.48,133.0,1000.0,1.40592,3.55,1.0,0.0,552.3943777053494,1224.6256222946506,1250.0,2313.4595119163932,260.48,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.5,0.0,706572.3054185554,5000.0,0.0,4.003759398496241,0.0
2024-06-09 04:00:00,256.682,153.75,1000.0,0.79992,3.55,1.0,0.0,552.3943777053494,1228.4236222946506,1250.0,2230.461953096311,256.682,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,706875.3054185554,5000.0,0.0,3.4634146341463414,0.0
2024-06-09 04:15:00,243.79,139.0,1000.0,0.79992,3.55,1.0,0.0,552.3943777053494,1241.3156222946507,1250.0,2159.711794276229,243.79,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.5,0.0,707190.1054185554,5000.0,0.0,3.8309352517985613,0.0
2024-06-09 04:30:00,233.832,169.5,1000.0,0.79992,3.55,1.0,0.0,552.3943777053494,1250.0,1248.6593449529996,2098.552449323229,233.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,707480.5054185555,5000.0,0.0,3.1415929203539825,0.0
2024-06-09 04:45:00,223.208,214.5,1000.0,0.79992,3.55,1.0,0.0,552.3943777053494,1250.0,1237.4761870582624,2048.5762622649668,223.208,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,707734.9054185555,5000.0,0.0,2.4825174825174825,0.0
2024-06-09 05:00:00,212.017,227.75,1000.0,0.586608,3.55,1.0,0.0,552.3943777053494,1250.0,1225.6961870582627,2010.380075206704,212.017,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.75,0.0,707978.7054185555,5000.0,0.0,2.3380900109769485,0.0
2024-06-09 05:15:00,223.106,270.75,1000.0,0.586608,3.55,1.0,0.0,552.3943777053494,1250.0,1237.3688186372099,1960.5112565694942,223.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,261.75,0.0,708188.1054185556,5000.0,0.0,1.9667590027700832,0.0
2024-06-09 05:30:00,223.869,235.0,1000.0,0.586608,3.55,1.0,0.0,552.3943777053494,1250.0,1238.1719765319467,1909.8392800375477,223.869,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.5,0.0,708426.1054185556,5000.0,0.0,2.265957446808511,0.0
2024-06-09 05:45:00,231.866,199.75,1000.0,0.586608,3.55,1.0,0.0,552.3943777053494,1250.0,1246.5898712687888,1850.749408768759,231.866,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.75,0.0,708692.3054185555,5000.0,0.0,2.6658322903629537,0.0
2024-06-09 06:00:00,252.375,181.25,1000.0,1.0394112,3.55,1.0,0.0,552.3943777053494,1232.7306222946506,1250.0,1771.843499948677,252.375,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,708973.3054185555,5000.0,0.0,2.9379310344827587,0.0
2024-06-09 06:15:00,228.884,259.5,1000.0,1.0394112,3.55,1.0,0.0,552.3943777053494,1250.0,1243.4509239003678,1715.8925760483094,228.884,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.0,0.0,709191.7054185555,5000.0,0.0,2.052023121387283,0.0
2024-06-09 06:30:00,230.236,188.75,1000.0,1.0394112,3.55,1.0,0.0,552.3943777053494,1250.0,1244.8740817951048,1658.5184942532046,230.236,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.75,0.0,709466.7054185555,5000.0,0.0,2.8211920529801326,0.0
2024-06-09 06:45:00,243.673,175.25,1000.0,1.0394112,3.55,1.0,0.0,552.3943777053494,1241.4326222946506,1250.0,1587.8794854331227,243.673,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,709752.5054185556,5000.0,0.0,3.0385164051355207,0.0
2024-06-09 07:00:00,265.265,174.0,1000.0,0.8164032,3.55,1.0,0.0,552.3943777053494,1219.8406222946508,1250.0,1496.728076613041,265.265,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,710039.3054185556,5000.0,0.0,3.060344827586207,0.0
2024-06-09 07:15:00,263.039,158.75,1000.0,0.8164032,3.55,1.0,0.0,552.3943777053494,1222.0666222946506,1250.0,1407.691367792959,263.039,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,710338.3054185556,5000.0,0.0,3.354330708661417,0.0
2024-06-09 07:30:00,251.575,186.0,1000.0,0.8164032,3.55,1.0,0.0,552.3943777053494,1233.5306222946506,1250.0,1329.545458972877,251.575,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.5,0.0,710615.5054185556,5000.0,0.0,2.8629032258064515,0.0
2024-06-09 07:45:00,266.048,202.5,1000.0,0.8164032,3.55,1.0,0.0,552.3943777053494,1219.0576222946506,1250.0,1237.650200152795,266.048,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,710879.5054185556,5000.0,0.0,2.6296296296296298,0.0
2024-06-09 08:00:00,262.749,190.5,1000.0,0.2152512,3.55,1.0,0.0,552.3943777053494,1222.3566222946506,1250.0,1148.888991332713,262.749,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,711153.1054185556,5000.0,0.0,2.795275590551181,0.0
2024-06-09 08:15:00,279.16,190.5,1000.0,0.2152512,3.55,1.0,0.0,552.3943777053494,1205.9456222946505,1250.0,1044.5373325126309,279.16,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,711426.7054185555,5000.0,0.0,2.795275590551181,0.0
2024-06-09 08:30:00,306.855,179.0,1000.0,0.2152512,3.55,1.0,0.0,552.3943777053494,1178.2506222946506,1250.0,913.875423692549,306.855,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.5,0.0,711709.5054185556,5000.0,0.0,2.974860335195531,0.0
2024-06-09 08:45:00,293.067,227.75,1000.0,0.2152512,3.55,1.0,0.0,552.3943777053494,1192.0386222946506,1250.0,796.312114872467,293.067,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.75,0.0,711953.3054185556,5000.0,0.0,2.3380900109769485,0.0
2024-06-09 09:00:00,297.374,173.75,1000.0,-0.75144,3.55,1.0,0.0,538.8755946025967,1201.2504053974033,1250.0,687.5,297.374,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.75,0.0,712240.3054185556,5000.0,0.0,3.064748201438849,0.0
2024-06-09 09:15:00,305.246,182.25,1000.0,-0.75144,3.55,1.0,70.14037770534935,552.3943777053494,1250.0,1250.0,625.0,305.246,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,712520.5054185556,5000.0,0.0,2.921810699588477,0.0
2024-06-09 09:30:00,303.852,170.25,1000.0,-0.75144,3.55,1.0,0.0,483.648,1250.0,1250.0,562.5,303.852,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.25,0.0,712810.3054185556,5000.0,0.0,3.1277533039647576,0.0
2024-06-09 09:45:00,310.804,153.25,1000.0,-0.75144,3.55,1.0,0.0,476.696,1250.0,1250.0,500.0,310.804,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.25,0.0,713113.7054185556,5000.0,0.0,3.4747145187601958,0.0
2024-06-09 10:00:00,298.521,202.75,1000.0,-2.0254944,3.55,1.0,0.0,429.60400000000004,1250.0,1187.5,500.0,298.521,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,713377.5054185557,5000.0,0.0,2.626387176325524,0.0
2024-06-09 10:15:00,355.777,186.25,1000.0,-2.0254944,3.55,1.0,298.7963777053494,552.3943777053494,1250.0,1062.5,625.0,355.777,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.25,0.0,713654.5054185557,5000.0,0.0,2.859060402684564,0.0
2024-06-09 10:30:00,401.155,184.5,1000.0,-2.0254944,3.55,1.0,0.0,386.345,1250.0,1250.0,562.5,401.155,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.0,0.0,713932.9054185557,5000.0,0.0,2.886178861788618,0.0
2024-06-09 10:45:00,421.369,148.25,1000.0,-2.0254944,3.55,1.0,186.2633777053494,552.3943777053494,1250.0,1250.0,500.0,421.369,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.25,0.0,714240.3054185557,5000.0,0.0,3.5919055649241147,0.0
2024-06-09 11:00:00,415.493,171.75,1000.0,-2.5859232,3.55,1.0,0.0,312.63200000000006,1250.0,1187.5,500.0,415.493,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,714528.9054185557,5000.0,0.0,3.1004366812227073,0.0
2024-06-09 11:15:00,403.175,176.25,1000.0,-2.5859232,3.55,1.0,346.1943777053493,552.3943777053494,1250.0,1062.5,625.0,403.175,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,714813.9054185557,5000.0,0.0,3.021276595744681,0.0
2024-06-09 11:30:00,377.796,202.75,1000.0,-2.5859232,3.55,1.0,0.0,409.70399999999995,1250.0,1250.0,562.5,377.796,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,715077.7054185558,5000.0,0.0,2.626387176325524,0.0
2024-06-09 11:45:00,382.189,179.0,1000.0,-2.5859232,3.55,1.0,0.0,405.3109999999999,1250.0,1250.0,500.0,382.189,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.5,0.0,715360.5054185558,5000.0,0.0,2.974860335195531,0.0
2024-06-09 12:00:00,361.597,159.75,1000.0,-3.349968,3.55,1.0,0.0,366.528,1250.0,1187.5,500.0,361.597,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,715658.7054185558,5000.0,0.0,3.3333333333333335,0.0
2024-06-09 12:15:00,374.463,152.5,1000.0,-3.349968,3.55,1.0,552.3943777053494,0.0,1250.0,233.75644452068485,1453.743555479315,374.463,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.0,0.0,715962.7054185558,5000.0,0.0,3.4918032786885247,0.0
2024-06-09 12:30:00,397.918,155.25,1000.0,-3.349968,3.55,1.0,552.3943777053494,552.3943777053494,1250.0,839.9136842105263,1801.3298712687888,397.918,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,716264.5054185558,5000.0,0.0,3.429951690821256,0.0
2024-06-09 12:45:00,429.637,146.75,1000.0,-3.349968,3.55,1.0,21.005600651855275,0.0,1250.0,851.1909466822576,2137.638924586531,429.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,716573.1054185558,5000.0,0.0,3.6286201022146507,0.0
2024-06-09 13:00:00,409.7,134.25,1000.0,-4.2381216,3.55,1.0,552.3943777053494,0.0,1250.0,270.8480234680533,3054.290901118478,409.7,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,716891.7054185558,5000.0,0.0,3.9664804469273744,0.0
2024-06-09 13:15:00,413.251,105.0,1000.0,-4.2381216,3.55,1.0,552.3943777053494,0.0,1250.0,274.5859182048954,3967.2049829135826,413.251,0.0,532.5,150.0,1.0,577.5,532.5,150.0,427.5,0.0,717233.7054185558,5000.0,0.0,5.071428571428571,0.0
2024-06-09 13:30:00,409.564,141.0,1000.0,-4.2381216,3.55,1.0,552.3943777053494,0.0,1250.0,270.70486557331657,4884.000117340266,409.564,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.5,0.0,717546.9054185557,5000.0,0.0,3.776595744680851,0.0
2024-06-09 13:45:00,417.908,121.25,1000.0,-4.2381216,3.55,1.0,552.3943777053494,0.0,1250.0,279.4880234680533,5792.012093872213,417.908,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.25,0.0,717875.9054185557,5000.0,0.0,4.391752577319588,0.0
2024-06-09 14:00:00,376.611,147.0,1000.0,-4.3185984,3.55,1.0,552.3943777053494,0.0,1250.0,236.01749715226381,6743.494596719949,376.611,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,718184.3054185557,5000.0,0.0,3.622448979591837,0.0
2024-06-09 14:15:00,427.557,145.75,1000.0,-4.3185984,3.55,1.0,552.3943777053494,0.0,1250.0,289.6448655733165,7641.349731146633,427.557,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,718493.7054185558,5000.0,0.0,3.653516295025729,0.0
2024-06-09 14:30:00,423.099,149.5,1000.0,-4.3185984,3.55,1.0,552.3943777053494,0.0,1250.0,284.952233994369,8543.897497152264,423.099,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,718800.1054185558,5000.0,0.0,3.5618729096989967,0.0
2024-06-09 14:45:00,372.222,128.5,1000.0,-4.3185984,3.55,1.0,552.3943777053494,0.0,1250.0,231.3974971522638,9500.0,372.222,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.0,0.0,719123.3054185557,5000.0,0.0,4.143968871595331,0.0
2024-06-09 15:00:00,370.733,167.25,1000.0,-2.8903776,3.55,1.0,0.0,416.76700000000005,1250.0,1250.0,9437.5,370.733,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,719415.5054185557,5000.0,0.0,3.1838565022421523,0.0
2024-06-09 15:15:00,345.783,212.0,1000.0,-2.8903776,3.55,1.0,229.4273777053494,552.3943777053494,1250.0,1125.0,9500.0,345.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,719671.9054185557,5000.0,0.0,2.5117924528301887,0.0
2024-06-09 15:30:00,322.77,182.25,1000.0,-2.8903776,3.55,1.0,0.0,405.355,1250.0,1187.5,9500.0,322.77,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,719952.1054185557,5000.0,0.0,2.921810699588477,0.0
2024-06-09 15:45:00,330.035,182.25,1000.0,-2.8903776,3.55,1.0,0.0,398.0899999999999,1250.0,1187.5,9500.0,330.035,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,720232.3054185556,5000.0,0.0,2.921810699588477,0.0
2024-06-09 16:00:00,321.176,189.0,1000.0,-1.1838816,3.55,1.0,0.0,466.32400000000007,1250.0,1250.0,9437.5,321.176,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,720507.1054185557,5000.0,0.0,2.8174603174603177,0.0
2024-06-09 16:15:00,338.069,151.25,1000.0,-1.1838816,3.55,1.0,0.0,449.43100000000004,1250.0,1250.0,9375.0,338.069,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,720812.1054185557,5000.0,0.0,3.520661157024793,0.0
2024-06-09 16:30:00,356.624,153.0,1000.0,-1.1838816,3.55,1.0,0.0,252.75099999999998,1250.0,1062.5,9500.0,356.624,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.5,0.0,721115.7054185556,5000.0,0.0,3.480392156862745,0.0
2024-06-09 16:45:00,347.788,176.75,1000.0,-1.1838816,3.55,1.0,0.0,380.337,1250.0,1187.5,9500.0,347.788,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.75,0.0,721400.3054185556,5000.0,0.0,3.0127298444130126,0.0
2024-06-09 17:00:00,380.178,166.25,1000.0,-0.0765984,3.55,1.0,0.0,407.322,1250.0,1250.0,9437.5,380.178,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.25,0.0,721693.3054185556,5000.0,0.0,3.2030075187969924,0.0
2024-06-09 17:15:00,365.882,196.75,1000.0,-0.0765984,3.55,1.0,0.0,421.61799999999994,1250.0,1250.0,9375.0,365.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,721961.9054185556,5000.0,0.0,2.7064803049555275,0.0
2024-06-09 17:30:00,394.838,174.75,1000.0,-0.0765984,3.55,1.0,337.85737770534934,552.3943777053494,1250.0,1062.5,9500.0,394.838,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.75,0.0,722248.1054185556,5000.0,0.0,3.0472103004291844,0.0
2024-06-09 17:45:00,425.25,191.5,1000.0,-0.0765984,3.55,1.0,0.0,302.875,1250.0,1187.5,9500.0,425.25,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.0,0.0,722520.9054185556,5000.0,0.0,2.7806788511749345,0.0
2024-06-09 18:00:00,418.155,164.75,1000.0,3.6825408,3.55,1.0,0.0,431.845,0.0,0.0,9500.0,418.155,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,722815.1054185556,5000.0,0.0,3.2321699544764795,0.0
2024-06-09 18:15:00,375.224,162.25,1000.0,3.6825408,3.55,1.0,0.0,474.77600000000007,0.0,0.0,9500.0,375.224,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,723111.3054185555,5000.0,0.0,3.2819722650231125,0.0
2024-06-09 18:30:00,367.873,200.25,1000.0,3.6825408,3.55,1.0,0.0,482.12699999999995,0.0,0.0,9500.0,367.873,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.25,0.0,723377.1054185556,5000.0,0.0,2.6591760299625467,0.0
2024-06-09 18:45:00,388.171,224.75,1000.0,3.6825408,3.55,1.0,0.0,461.82899999999995,0.0,0.0,9500.0,388.171,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.75,0.0,723623.3054185555,5000.0,0.0,2.3692992213570636,0.0
2024-06-09 19:00:00,402.291,154.0,1000.0,5.3415264,3.55,1.0,0.0,552.3943777053494,0.0,110.1951344266835,9389.804865573316,402.291,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.5,0.0,723926.1054185556,5000.0,0.0,3.457792207792208,0.0
2024-06-09 19:15:00,395.026,182.75,1000.0,5.3415264,3.55,1.0,0.0,552.3943777053494,0.0,102.54776600563099,9287.257099567685,395.026,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,724205.9054185556,5000.0,0.0,2.913816689466484,0.0
2024-06-09 19:30:00,381.83,158.0,1000.0,5.3415264,3.55,1.0,0.0,552.3943777053494,0.0,88.65723968984138,9198.599859877844,381.83,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,724505.5054185556,5000.0,0.0,3.3702531645569622,0.0
2024-06-09 19:45:00,367.86,158.75,1000.0,5.3415264,3.55,1.0,0.0,552.3943777053494,0.0,73.95197653194673,9124.647883345897,367.86,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,724804.5054185556,5000.0,0.0,3.354330708661417,0.0
2024-06-09 20:00:00,356.226,195.25,1000.0,5.2280832,3.55,1.0,0.0,552.3943777053494,0.0,61.70566074247302,9062.942222603424,356.226,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,725074.3054185556,5000.0,0.0,2.727272727272727,0.0
2024-06-09 20:15:00,388.68,203.0,1000.0,5.2280832,3.55,1.0,0.0,552.3943777053494,0.0,95.86776600563098,8967.074456597793,388.68,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.5,0.0,725337.9054185556,5000.0,0.0,2.623152709359606,0.0
2024-06-09 20:30:00,384.611,168.25,1000.0,5.2280832,3.55,1.0,0.0,552.3943777053494,0.0,91.58460811089407,8875.489848486899,384.611,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.25,0.0,725629.3054185556,5000.0,0.0,3.164933135215453,0.0
2024-06-09 20:45:00,362.394,176.0,1000.0,5.2280832,3.55,1.0,0.0,552.3943777053494,0.0,68.1982923214204,8807.291556165479,362.394,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,725914.5054185556,5000.0,0.0,3.0255681818181817,0.0
2024-06-09 21:00:00,347.169,185.5,1000.0,5.1398496,3.55,1.0,0.0,502.831,0.0,0.0,8807.291556165479,347.169,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.0,0.0,726192.1054185556,5000.0,0.0,2.870619946091644,0.0
2024-06-09 21:15:00,378.516,210.5,1000.0,5.1398496,3.55,1.0,0.0,471.4839999999999,0.0,0.0,8807.291556165479,378.516,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.0,0.0,726449.7054185555,5000.0,0.0,2.5296912114014254,0.0
2024-06-09 21:30:00,405.505,150.0,1000.0,5.1398496,3.55,1.0,0.0,444.495,0.0,0.0,8807.291556165479,405.505,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.5,0.0,726755.7054185555,5000.0,0.0,3.55,0.0
2024-06-09 21:45:00,386.383,228.0,1000.0,5.1398496,3.55,1.0,0.0,463.61699999999996,0.0,0.0,8807.291556165479,386.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.5,0.0,726999.3054185555,5000.0,0.0,2.335526315789474,0.0
2024-06-09 22:00:00,343.483,150.25,1000.0,5.2620192,3.55,1.0,0.0,552.3943777053494,0.0,48.29197653194665,8758.999579633532,343.483,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,727305.1054185556,5000.0,0.0,3.5440931780366056,0.0
2024-06-09 22:15:00,348.242,160.0,1000.0,5.2620192,3.55,1.0,0.0,552.3943777053494,0.0,53.30145021615719,8705.698129417375,348.242,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,727603.1054185556,5000.0,0.0,3.328125,0.0
2024-06-09 22:30:00,352.616,181.75,1000.0,5.2620192,3.55,1.0,0.0,552.3943777053494,0.0,57.90566074247301,8647.792468674901,352.616,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.75,0.0,727883.7054185555,5000.0,0.0,2.9298486932599723,0.0
2024-06-09 22:45:00,378.624,183.25,1000.0,5.2620192,3.55,1.0,0.0,552.3943777053494,0.0,85.28250284773621,8562.509965827165,378.624,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.25,0.0,728163.1054185556,5000.0,0.0,2.9058663028649385,0.0
2024-06-09 23:00:00,368.901,175.25,1000.0,4.8567264,3.55,1.0,0.0,481.09899999999993,0.0,0.0,8562.509965827165,368.901,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,728448.9054185556,5000.0,0.0,3.0385164051355207,0.0
2024-06-09 23:15:00,364.034,151.75,1000.0,4.8567264,3.55,1.0,0.0,485.966,0.0,0.0,8562.509965827165,364.034,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.75,0.0,728753.5054185556,5000.0,0.0,3.5090609555189456,0.0
2024-06-09 23:30:00,359.235,149.5,1000.0,4.8567264,3.55,1.0,0.0,490.765,0.0,0.0,8562.509965827165,359.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,729059.9054185556,5000.0,0.0,3.5618729096989967,0.0
2024-06-09 23:45:00,336.784,147.75,1000.0,4.8567264,3.55,1.0,0.0,513.216,0.0,0.0,8562.509965827165,336.784,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.75,0.0,729367.7054185556,5000.0,0.0,3.6040609137055837,0.0
2024-06-10 00:00:00,337.257,142.5,1000.0,6.408605,3.55,1.0,0.0,552.3943777053494,0.0,41.73829232142046,8520.771673505744,337.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.0,0.0,729679.7054185556,5000.0,0.0,3.736842105263158,0.0
2024-06-10 00:15:00,358.741,150.75,1000.0,6.408605,3.55,1.0,0.0,552.3943777053494,0.0,64.35302916352565,8456.418644342219,358.741,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,729985.1054185557,5000.0,0.0,3.5323383084577116,0.0
2024-06-10 00:30:00,322.456,134.25,1000.0,6.408605,3.55,1.0,0.0,552.3943777053494,0.0,26.158292321420408,8430.260352020798,322.456,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,730303.7054185556,5000.0,0.0,3.9664804469273744,0.0
2024-06-10 00:45:00,272.538,137.75,1000.0,6.408605,3.55,1.0,0.0,552.3943777053494,25.06762229465062,0.0,8454.074593200716,272.538,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.75,0.0,730619.5054185557,5000.0,0.0,3.865698729582577,0.0
2024-06-10 01:00:00,262.417,136.5,1000.0,6.4924469,3.55,1.0,0.0,552.3943777053494,35.18862229465071,0.0,8487.503784380633,262.417,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.0,0.0,730936.3054185557,5000.0,0.0,3.901098901098901,0.0
2024-06-10 01:15:00,258.71,150.75,1000.0,6.4924469,3.55,1.0,0.0,552.3943777053494,38.89562229465059,0.0,8524.454625560551,258.71,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,731241.7054185558,5000.0,0.0,3.5323383084577116,0.0
2024-06-10 01:30:00,228.681,172.25,1000.0,6.4924469,3.55,1.0,0.0,552.3943777053494,68.92462229465059,0.0,8589.93301674047,228.681,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.25,0.0,731529.9054185557,5000.0,0.0,3.0914368650217705,0.0
2024-06-10 01:45:00,214.367,146.5,1000.0,6.4924469,3.55,1.0,0.0,552.3943777053494,83.23862229465067,0.0,8669.009707920388,214.367,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.0,0.0,731838.7054185558,5000.0,0.0,3.63481228668942,0.0
2024-06-10 02:00:00,206.58,113.75,1000.0,6.1435875,3.55,1.0,0.0,552.3943777053494,91.02562229465059,0.0,8755.484049100305,206.58,0.0,532.5,150.0,1.0,577.5,532.5,150.0,418.75,0.0,732173.7054185558,5000.0,0.0,4.681318681318682,0.0
2024-06-10 02:15:00,252.991,142.75,1000.0,6.1435875,3.55,1.0,0.0,552.3943777053494,44.614622294650644,0.0,8797.867940280223,252.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.75,0.0,732485.5054185558,5000.0,0.0,3.7302977232924692,0.0
2024-06-10 02:30:00,299.68,115.5,1000.0,6.1435875,3.55,1.0,0.0,552.3943777053494,0.0,2.183555479315194,8795.684384800907,299.68,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.0,0.0,732819.1054185558,5000.0,0.0,4.6103896103896105,0.0
2024-06-10 02:45:00,283.06,133.25,1000.0,6.1435875,3.55,1.0,0.0,552.3943777053494,14.545622294650684,0.0,8809.502725980825,283.06,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.25,0.0,733138.5054185558,5000.0,0.0,3.99624765478424,0.0
2024-06-10 03:00:00,240.818,146.5,1000.0,5.8149658,3.55,1.0,0.0,552.3943777053494,56.787622294650646,0.0,8863.450967160743,240.818,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.0,0.0,733447.3054185559,5000.0,0.0,3.63481228668942,0.0
2024-06-10 03:15:00,242.96,147.0,1000.0,5.8149658,3.55,1.0,0.0,552.3943777053494,54.64562229465059,0.0,8915.36430834066,242.96,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,733755.7054185559,5000.0,0.0,3.622448979591837,0.0
2024-06-10 03:30:00,239.517,153.0,1000.0,5.8149658,3.55,1.0,0.0,552.3943777053494,58.08862229465058,0.0,8970.548499520579,239.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.5,0.0,734059.3054185559,5000.0,0.0,3.480392156862745,0.0
2024-06-10 03:45:00,281.937,146.0,1000.0,5.8149658,3.55,1.0,0.0,552.3943777053494,15.668622294650618,0.0,8985.433690700496,281.937,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.5,0.0,734368.5054185558,5000.0,0.0,3.6472602739726026,0.0
2024-06-10 04:00:00,257.971,161.25,1000.0,5.5923511,3.55,1.0,0.0,552.3943777053494,39.634622294650626,0.0,9023.086581880414,257.971,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,734665.5054185558,5000.0,0.0,3.302325581395349,0.0
2024-06-10 04:15:00,225.807,137.5,1000.0,5.5923511,3.55,1.0,0.0,552.3943777053494,71.79862229465061,0.0,9091.295273060332,225.807,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.0,0.0,734981.5054185558,5000.0,0.0,3.8727272727272726,0.0
2024-06-10 04:30:00,229.831,166.5,1000.0,5.5923511,3.55,1.0,0.0,552.3943777053494,67.77462229465061,0.0,9155.68116424025,229.831,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,735274.3054185559,5000.0,0.0,3.1981981981981984,0.0
2024-06-10 04:45:00,221.629,207.0,1000.0,5.5923511,3.55,1.0,0.0,552.3943777053494,75.97662229465061,0.0,9227.858955420168,221.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.5,0.0,735534.7054185559,5000.0,0.0,2.572463768115942,0.0
2024-06-10 05:00:00,230.974,178.5,1000.0,4.9293255,3.55,1.0,0.0,552.3943777053494,66.6316222946507,0.0,9291.158996600087,230.974,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.0,0.0,735817.9054185558,5000.0,0.0,2.9831932773109244,0.0
2024-06-10 05:15:00,259.199,227.75,1000.0,4.9293255,3.55,1.0,0.0,552.3943777053494,38.40662229465056,0.0,9327.645287780004,259.199,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.75,0.0,736061.7054185559,5000.0,0.0,2.3380900109769485,0.0
2024-06-10 05:30:00,265.604,238.5,1000.0,4.9293255,3.55,1.0,0.0,552.3943777053494,32.00162229465059,0.0,9358.046828959921,265.604,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.0,0.0,736296.9054185558,5000.0,0.0,2.2327044025157234,0.0
2024-06-10 05:45:00,276.31,246.5,1000.0,4.9293255,3.55,1.0,0.0,552.3943777053494,21.295622294650684,0.0,9378.27767013984,276.31,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.0,0.0,736525.7054185559,5000.0,0.0,2.160243407707911,0.0
2024-06-10 06:00:00,302.126,251.5,1000.0,6.610982,3.55,1.0,0.0,552.3943777053494,0.0,4.758292321420365,9373.51937781842,302.126,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.0,0.0,736750.5054185559,5000.0,0.0,2.1172962226640157,0.0
2024-06-10 06:15:00,322.031,290.25,1000.0,6.610982,3.55,1.0,0.0,552.3943777053494,0.0,25.710923900367707,9347.808453918053,322.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.25,0.0,736944.305418556,5000.0,0.0,1.834625322997416,0.0
2024-06-10 06:30:00,341.328,346.5,1000.0,6.610982,3.55,1.0,0.0,552.3943777053494,0.0,46.0235554793151,9301.784898438738,341.328,0.0,532.5,150.0,1.0,577.5,532.5,150.0,186.0,0.0,737093.105418556,5000.0,0.0,1.5367965367965368,0.0
2024-06-10 06:45:00,328.644,333.25,1000.0,6.610982,3.55,1.0,0.0,552.3943777053494,0.0,32.67197653194671,9269.112921906792,328.644,0.0,532.5,150.0,1.0,577.5,532.5,150.0,199.25,0.0,737252.505418556,5000.0,0.0,1.5978994748687172,0.0
2024-06-10 07:00:00,343.827,315.25,1000.0,6.6456752,3.55,1.0,0.0,552.3943777053494,0.0,48.6540817951046,9220.458840111687,343.827,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.25,0.0,737426.3054185561,5000.0,0.0,1.6891356066613799,0.0
2024-06-10 07:15:00,364.029,285.5,1000.0,6.6456752,3.55,1.0,0.0,552.3943777053494,0.0,69.91934495299934,9150.539495158688,364.029,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.0,0.0,737623.9054185561,5000.0,0.0,1.8651488616462346,0.0
2024-06-10 07:30:00,368.351,209.75,1000.0,6.6456752,3.55,1.0,0.0,552.3943777053494,0.0,74.46881863720986,9076.070676521478,368.351,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,737882.105418556,5000.0,0.0,2.538736591179976,0.0
2024-06-10 07:45:00,377.524,264.25,1000.0,6.6456752,3.55,1.0,0.0,552.3943777053494,0.0,84.12460811089407,8991.946068410583,377.524,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,738096.705418556,5000.0,0.0,2.0151371807000946,0.0
2024-06-10 08:00:00,400.896,313.5,1000.0,6.6736225,3.55,1.0,0.0,552.3943777053494,0.0,108.72671337405193,8883.219355036532,400.896,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.0,0.0,738271.905418556,5000.0,0.0,1.6985645933014355,0.0
2024-06-10 08:15:00,406.985,287.5,1000.0,6.6736225,3.55,1.0,0.0,552.3943777053494,0.0,115.13618705826252,8768.08316797827,406.985,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.0,0.0,738467.905418556,5000.0,0.0,1.8521739130434782,0.0
