DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-10 08:30:00,435.979,296.25,1000.0,6.6736225,3.55,1.0,0.0,552.3943777053494,0.0,145.65618705826256,8622.426980920007,435.979,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.25,0.0,738656.905418556,5000.0,0.0,1.7974683544303798,0.0
2024-06-10 08:45:00,428.088,235.5,1000.0,6.6736225,3.55,1.0,0.0,552.3943777053494,0.0,137.34987126878877,8485.077109651218,428.088,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.0,0.0,738894.5054185559,5000.0,0.0,2.261146496815287,0.0
2024-06-10 09:00:00,418.23,242.5,1000.0,6.6533848,3.55,1.0,0.0,552.3943777053494,0.0,126.97302916352568,8358.104080487692,418.23,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.0,0.0,739126.5054185559,5000.0,0.0,2.195876288659794,0.0
2024-06-10 09:15:00,432.752,223.5,1000.0,6.6533848,3.55,1.0,0.0,552.3943777053494,0.0,142.2593449529993,8215.844735534693,432.752,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.0,0.0,739373.7054185559,5000.0,0.0,2.38255033557047,0.0
2024-06-10 09:30:00,437.543,264.25,1000.0,6.6533848,3.55,1.0,0.0,552.3943777053494,0.0,147.3025028477362,8068.542232686957,437.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,739588.3054185559,5000.0,0.0,2.0151371807000946,0.0
2024-06-10 09:45:00,419.04,235.75,1000.0,6.6533848,3.55,1.0,0.0,552.3943777053494,0.0,127.82566074247299,7940.716571944484,419.04,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.75,0.0,739825.7054185559,5000.0,0.0,2.2587486744432663,0.0
2024-06-10 10:00:00,404.048,251.25,1000.0,6.6350745,3.55,1.0,0.0,552.3943777053494,0.0,112.04460811089407,7828.67196383359,404.048,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.25,0.0,740050.7054185559,5000.0,0.0,2.1194029850746268,0.0
2024-06-10 10:15:00,444.474,254.25,1000.0,6.6350745,3.55,1.0,0.0,552.3943777053494,0.0,154.59829232142033,7674.073671512169,444.474,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.25,0.0,740273.3054185559,5000.0,0.0,2.094395280235988,0.0
2024-06-10 10:30:00,525.634,231.25,1000.0,6.6350745,3.55,1.0,0.0,552.3943777053494,0.0,240.02987126878884,7434.04380024338,525.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.25,0.0,740514.3054185559,5000.0,0.0,2.3027027027027027,0.0
2024-06-10 10:45:00,535.436,233.0,1000.0,6.6350745,3.55,1.0,0.0,552.3943777053494,0.0,250.34776600563097,7183.69603423775,535.436,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,740753.9054185558,5000.0,0.0,2.2854077253218885,0.0
2024-06-10 11:00:00,507.411,221.5,1000.0,6.5666518,3.55,1.0,0.0,552.3943777053494,0.0,220.84776600563092,6962.848268232119,507.411,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.0,0.0,741002.7054185559,5000.0,0.0,2.404063205417607,0.0
2024-06-10 11:15:00,511.055,255.75,1000.0,6.5666518,3.55,1.0,0.0,552.3943777053494,0.0,224.68355547931515,6738.164712752804,511.055,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.75,0.0,741224.1054185559,5000.0,0.0,2.0821114369501466,0.0
2024-06-10 11:30:00,487.31,260.75,1000.0,6.5666518,3.55,1.0,0.0,552.3943777053494,0.0,199.6888186372098,6538.475894115594,487.31,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.75,0.0,741441.5054185559,5000.0,0.0,2.0421860019175457,0.0
2024-06-10 11:45:00,526.952,265.25,1000.0,6.5666518,3.55,1.0,0.0,552.3943777053494,0.0,241.41723968984147,6297.058654425753,526.952,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.25,0.0,741655.305418556,5000.0,0.0,2.007540056550424,0.0
2024-06-10 12:00:00,503.749,243.0,1000.0,5.1924156,3.55,1.0,206.1433777053494,552.3943777053494,0.0,0.0,6297.058654425753,503.749,0.0,532.5,150.0,1.0,577.5,532.5,150.0,289.5,0.0,741886.905418556,5000.0,0.0,2.191358024691358,0.0
2024-06-10 12:15:00,476.694,237.75,1000.0,5.1924156,3.55,1.0,179.08837770534933,552.3943777053494,0.0,0.0,6297.058654425753,476.694,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.75,0.0,742122.705418556,5000.0,0.0,2.2397476340694005,0.0
2024-06-10 12:30:00,443.676,276.0,1000.0,5.1924156,3.55,1.0,0.0,552.3943777053494,0.0,153.75829232142033,6143.300362104333,443.676,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.5,0.0,742327.905418556,5000.0,0.0,1.9293478260869565,0.0
2024-06-10 12:45:00,467.695,206.75,1000.0,5.1924156,3.55,1.0,170.0893777053493,552.3943777053494,0.0,0.0,6143.300362104333,467.695,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.75,0.0,742588.5054185559,5000.0,0.0,2.5755743651753327,0.0
2024-06-10 13:00:00,461.745,215.5,1000.0,5.0102763,3.55,1.0,0.0,388.255,0.0,0.0,6143.300362104333,461.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.0,0.0,742842.1054185559,5000.0,0.0,2.4709976798143853,0.0
2024-06-10 13:15:00,478.054,163.75,1000.0,5.0102763,3.55,1.0,0.0,371.946,0.0,0.0,6143.300362104333,478.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,743137.1054185559,5000.0,0.0,3.2519083969465647,0.0
2024-06-10 13:30:00,494.257,214.25,1000.0,5.0102763,3.55,1.0,0.0,355.743,0.0,0.0,6143.300362104333,494.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.25,0.0,743391.7054185559,5000.0,0.0,2.485414235705951,0.0
2024-06-10 13:45:00,478.203,225.0,1000.0,5.0102763,3.55,1.0,0.0,371.797,0.0,0.0,6143.300362104333,478.203,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.5,0.0,743637.7054185559,5000.0,0.0,2.3666666666666667,0.0
2024-06-10 14:00:00,494.163,199.0,1000.0,5.1924156,3.55,1.0,175.89038008200453,552.3943777053494,0.0,21.75473434036303,6121.54562776397,494.163,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.5,0.0,743904.5054185559,5000.0,0.0,2.6758793969849246,0.0
2024-06-10 14:15:00,531.635,208.5,1000.0,5.1924156,3.55,1.0,0.0,552.3943777053494,0.0,246.34671337405197,5875.198914389917,531.635,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.0,0.0,744163.7054185559,5000.0,0.0,2.553956834532374,0.0
2024-06-10 14:30:00,514.93,210.75,1000.0,5.1924156,3.55,1.0,0.0,552.3943777053494,0.0,228.76250284773613,5646.436411542181,514.93,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.75,0.0,744421.1054185559,5000.0,0.0,2.526690391459075,0.0
2024-06-10 14:45:00,512.198,186.0,1000.0,5.1924156,3.55,1.0,0.0,552.3943777053494,0.0,225.88671337405196,5420.549698168129,512.198,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.5,0.0,744698.3054185559,5000.0,0.0,2.8629032258064515,0.0
2024-06-10 15:00:00,483.595,184.5,1000.0,5.1625409,3.55,1.0,0.0,366.405,0.0,0.0,5420.549698168129,483.595,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.0,0.0,744976.7054185559,5000.0,0.0,2.886178861788618,0.0
2024-06-10 15:15:00,466.106,244.5,1000.0,5.1625409,3.55,1.0,0.0,383.894,0.0,0.0,5420.549698168129,466.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.0,0.0,745207.1054185559,5000.0,0.0,2.1779141104294477,0.0
2024-06-10 15:30:00,436.41,242.75,1000.0,5.1625409,3.55,1.0,0.0,413.5899999999999,0.0,0.0,5420.549698168129,436.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,289.75,0.0,745438.905418556,5000.0,0.0,2.193614830072091,0.0
2024-06-10 15:45:00,384.473,217.5,1000.0,5.1625409,3.55,1.0,86.86737770534933,552.3943777053494,0.0,0.0,5420.549698168129,384.473,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,745690.905418556,5000.0,0.0,2.4482758620689653,0.0
2024-06-10 16:00:00,398.808,229.75,1000.0,5.1615772,3.55,1.0,0.0,451.192,0.0,0.0,5420.549698168129,398.808,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.75,0.0,745933.1054185559,5000.0,0.0,2.317736670293798,0.0
2024-06-10 16:15:00,402.188,219.0,1000.0,5.1615772,3.55,1.0,104.58237770534936,552.3943777053494,0.0,0.0,5420.549698168129,402.188,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.5,0.0,746183.905418556,5000.0,0.0,2.4315068493150687,0.0
2024-06-10 16:30:00,400.535,242.0,1000.0,5.1615772,3.55,1.0,0.0,449.4649999999999,0.0,0.0,5420.549698168129,400.535,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.5,0.0,746416.305418556,5000.0,0.0,2.200413223140496,0.0
2024-06-10 16:45:00,401.736,210.75,1000.0,5.1615772,3.55,1.0,104.13037770534936,552.3943777053494,0.0,0.0,5420.549698168129,401.736,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.75,0.0,746673.705418556,5000.0,0.0,2.526690391459075,0.0
2024-06-10 17:00:00,421.105,182.25,1000.0,5.926755,3.55,1.0,0.0,552.3943777053494,0.0,129.99934495299937,5290.55035321513,421.105,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,746953.905418556,5000.0,0.0,2.921810699588477,0.0
2024-06-10 17:15:00,431.938,136.75,1000.0,5.926755,3.55,1.0,0.0,552.3943777053494,0.0,141.40250284773617,5149.147850367393,431.938,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.75,0.0,747270.5054185559,5000.0,0.0,3.893967093235832,0.0
2024-06-10 17:30:00,417.916,149.0,1000.0,5.926755,3.55,1.0,0.0,552.3943777053494,0.0,126.64250284773613,5022.505347519657,417.916,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,747577.305418556,5000.0,0.0,3.5738255033557045,0.0
2024-06-10 17:45:00,412.293,177.75,1000.0,5.926755,3.55,1.0,0.0,552.3943777053494,0.0,120.72355547931514,4901.781792040342,412.293,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,747861.105418556,5000.0,0.0,2.9957805907172994,0.0
2024-06-10 18:00:00,403.119,206.0,1000.0,6.3199446,3.55,1.0,0.0,552.3943777053494,0.0,111.066713374052,4790.715079365079,403.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.5,0.0,748122.305418556,5000.0,0.0,2.5849514563106797,0.0
2024-06-10 18:15:00,407.174,191.0,1000.0,6.3199446,3.55,1.0,0.0,552.3943777053494,0.0,115.33513442668352,4675.379944239607,407.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.5,0.0,748395.5054185559,5000.0,0.0,2.787958115183246,0.0
2024-06-10 18:30:00,412.957,179.25,1000.0,6.3199446,3.55,1.0,0.0,552.3943777053494,0.0,121.42250284773618,4553.957441391871,412.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,748678.1054185559,5000.0,0.0,2.9707112970711296,0.0
2024-06-10 18:45:00,370.638,194.0,1000.0,6.3199446,3.55,1.0,0.0,552.3943777053494,0.0,76.87618705826242,4477.081254333609,370.638,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.5,0.0,748948.905418556,5000.0,0.0,2.7448453608247423,0.0
2024-06-10 19:00:00,402.237,175.25,1000.0,6.6697677,3.55,1.0,0.0,552.3943777053494,0.0,110.13829232142048,4366.942962012188,402.237,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,749234.705418556,5000.0,0.0,3.0385164051355207,0.0
2024-06-10 19:15:00,400.504,184.75,1000.0,6.6697677,3.55,1.0,0.0,552.3943777053494,0.0,108.31408179510463,4258.628880217084,400.504,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.75,0.0,749512.905418556,5000.0,0.0,2.8822733423545333,0.0
2024-06-10 19:30:00,376.143,193.25,1000.0,6.6697677,3.55,1.0,0.0,552.3943777053494,0.0,82.6709239003678,4175.957956316716,376.143,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,749784.305418556,5000.0,0.0,2.7554980595084086,0.0
2024-06-10 19:45:00,361.123,213.25,1000.0,6.6697677,3.55,1.0,0.0,552.3943777053494,0.0,66.86039758457834,4109.097558732138,361.123,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.25,0.0,750039.705418556,5000.0,0.0,2.4970691676436108,0.0
2024-06-10 20:00:00,378.865,202.25,1000.0,6.6167642,3.55,1.0,0.0,552.3943777053494,0.0,85.53618705826251,4023.5613716738753,378.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,750303.905418556,5000.0,0.0,2.6328800988875156,0.0
2024-06-10 20:15:00,400.549,207.0,1000.0,6.6167642,3.55,1.0,0.0,552.3943777053494,0.0,108.36145021615721,3915.199921457718,400.549,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.5,0.0,750564.305418556,5000.0,0.0,2.572463768115942,0.0
2024-06-10 20:30:00,394.014,207.5,1000.0,6.6167642,3.55,1.0,0.0,552.3943777053494,0.0,101.4825028477362,3813.717418609982,394.014,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.0,0.0,750824.305418556,5000.0,0.0,2.566265060240964,0.0
2024-06-10 20:45:00,383.103,257.25,1000.0,6.6167642,3.55,1.0,0.0,552.3943777053494,0.0,89.99723968984152,3723.7201789201404,383.103,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.25,0.0,751044.5054185559,5000.0,0.0,2.0699708454810497,0.0
2024-06-10 21:00:00,366.1,304.5,1000.0,6.5695429,3.55,1.0,0.0,552.3943777053494,0.0,72.09934495299936,3651.620833967141,366.1,0.0,532.5,150.0,1.0,577.5,532.5,150.0,228.0,0.0,751226.905418556,5000.0,0.0,1.748768472906404,0.0
2024-06-10 21:15:00,425.805,268.25,1000.0,6.5695429,3.55,1.0,0.0,552.3943777053494,0.0,134.94671337405205,3516.674120593089,425.805,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.25,0.0,751438.305418556,5000.0,0.0,1.9850885368126747,0.0
2024-06-10 21:30:00,411.782,262.5,1000.0,6.5695429,3.55,1.0,0.0,552.3943777053494,0.0,120.18566074247295,3396.488459850616,411.782,0.0,532.5,150.0,1.0,577.5,532.5,150.0,270.0,0.0,751654.305418556,5000.0,0.0,2.0285714285714285,0.0
2024-06-10 21:45:00,394.866,256.75,1000.0,6.5695429,3.55,1.0,0.0,552.3943777053494,0.0,102.37934495299933,3294.1091148976166,394.866,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.75,0.0,751874.905418556,5000.0,0.0,2.074001947419669,0.0
2024-06-10 22:00:00,395.914,239.0,1000.0,6.5560511,3.55,1.0,0.0,552.3943777053494,0.0,103.48250284773617,3190.6266120498804,395.914,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.5,0.0,752109.705418556,5000.0,0.0,2.228033472803347,0.0
2024-06-10 22:15:00,398.586,211.75,1000.0,6.5560511,3.55,1.0,0.0,552.3943777053494,0.0,106.29513442668356,3084.331477623197,398.586,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.75,0.0,752366.305418556,5000.0,0.0,2.5147579693034237,0.0
2024-06-10 22:30:00,369.028,208.75,1000.0,6.5560511,3.55,1.0,0.0,552.3943777053494,0.0,75.18145021615726,3009.1500274070395,369.028,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.75,0.0,752625.305418556,5000.0,0.0,2.5508982035928143,0.0
2024-06-10 22:45:00,395.197,207.0,1000.0,6.5560511,3.55,1.0,0.0,552.3943777053494,0.0,102.72776600563093,2906.4222614014084,395.197,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.5,0.0,752885.705418556,5000.0,0.0,2.572463768115942,0.0
2024-06-10 23:00:00,410.185,198.0,1000.0,5.7841274,3.55,1.0,0.0,552.3943777053494,0.0,118.50460811089403,2787.9176532905144,410.185,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.5,0.0,753153.305418556,5000.0,0.0,2.6893939393939394,0.0
2024-06-10 23:15:00,422.475,225.75,1000.0,5.7841274,3.55,1.0,0.0,552.3943777053494,0.0,131.44145021615725,2656.4762030743573,422.475,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.75,0.0,753398.705418556,5000.0,0.0,2.3588039867109636,0.0
2024-06-10 23:30:00,380.383,190.0,1000.0,5.7841274,3.55,1.0,0.0,552.3943777053494,0.0,87.13408179510465,2569.3421212792528,380.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,753672.705418556,5000.0,0.0,2.8026315789473686,0.0
2024-06-10 23:45:00,362.285,135.75,1000.0,5.7841274,3.55,1.0,0.0,552.3943777053494,0.0,68.08355547931522,2501.2585657999375,362.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.75,0.0,753990.105418556,5000.0,0.0,3.9226519337016574,0.0
2024-06-11 00:00:00,363.467,144.25,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,69.3277660056309,2431.9307997943065,363.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.25,0.0,754300.705418556,5000.0,0.0,3.6915077989601386,0.0
2024-06-11 00:15:00,380.628,165.75,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,87.39197653194664,2344.53882326236,380.628,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.75,0.0,754594.105418556,5000.0,0.0,3.2126696832579187,0.0
2024-06-11 00:30:00,327.328,150.5,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,31.286713374051942,2313.252109888308,327.328,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,754899.705418556,5000.0,0.0,3.5382059800664454,0.0
2024-06-11 00:45:00,289.33,126.25,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,8.275622294650702,0.0,2321.113951068226,289.33,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.25,0.0,755224.705418556,5000.0,0.0,4.217821782178218,0.0
2024-06-11 01:00:00,277.984,168.0,1000.0,5.5018596,3.55,1.0,0.0,552.3943777053494,19.621622294650706,0.0,2339.7544922481443,277.984,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.5,0.0,755516.305418556,5000.0,0.0,3.169642857142857,0.0
2024-06-11 01:15:00,264.439,155.25,1000.0,5.5018596,3.55,1.0,0.0,552.3943777053494,33.16662229465055,0.0,2371.2627834280624,264.439,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,755818.105418556,5000.0,0.0,3.429951690821256,0.0
2024-06-11 01:30:00,248.255,168.25,1000.0,5.5018596,3.55,1.0,0.0,552.3943777053494,49.350622294650634,0.0,2418.1458746079807,248.255,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.25,0.0,756109.505418556,5000.0,0.0,3.164933135215453,0.0
2024-06-11 01:45:00,227.505,145.0,1000.0,5.5018596,3.55,1.0,0.0,552.3943777053494,70.10062229465063,0.0,2484.741465787899,227.505,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.5,0.0,756419.505418556,5000.0,0.0,3.6724137931034484,0.0
2024-06-11 02:00:00,224.297,149.75,1000.0,5.5047462,3.55,1.0,0.0,552.3943777053494,73.3086222946506,0.0,2554.384656967817,224.297,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.75,0.0,756725.705418556,5000.0,0.0,3.5559265442404007,0.0
2024-06-11 02:15:00,283.763,141.25,1000.0,5.5047462,3.55,1.0,0.0,552.3943777053494,13.84262229465071,0.0,2567.5351481477355,283.763,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,757038.705418556,5000.0,0.0,3.769911504424779,0.0
2024-06-11 02:30:00,313.649,147.25,1000.0,5.5047462,3.55,1.0,0.0,552.3943777053494,0.0,16.88776600563092,2550.6473821421046,313.649,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.25,0.0,757346.905418556,5000.0,0.0,3.6162988115449917,0.0
2024-06-11 02:45:00,287.389,156.25,1000.0,5.5047462,3.55,1.0,0.0,552.3943777053494,10.21662229465062,0.0,2560.3531733220225,287.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.25,0.0,757647.905418556,5000.0,0.0,3.408,0.0
2024-06-11 03:00:00,261.248,148.5,1000.0,5.3151928,3.55,1.0,0.0,552.3943777053494,36.35762229465058,0.0,2594.8929145019406,261.248,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.0,0.0,757955.1054185559,5000.0,0.0,3.585858585858586,0.0
2024-06-11 03:15:00,247.227,152.0,1000.0,5.3151928,3.55,1.0,0.0,552.3943777053494,50.378622294650654,0.0,2642.7526056818588,247.227,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,758259.5054185559,5000.0,0.0,3.5032894736842106,0.0
2024-06-11 03:30:00,292.565,176.5,1000.0,5.3151928,3.55,1.0,0.0,552.3943777053494,5.040622294650575,0.0,2647.541196861777,292.565,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,758544.305418556,5000.0,0.0,3.0169971671388103,0.0
2024-06-11 03:45:00,270.743,163.25,1000.0,5.3151928,3.55,1.0,0.0,552.3943777053494,26.86262229465069,0.0,2673.060688041695,270.743,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,758839.705418556,5000.0,0.0,3.2618683001531394,0.0
2024-06-11 04:00:00,259.82,203.0,1000.0,5.3998664,3.55,1.0,0.0,552.3943777053494,37.78562229465069,0.0,2708.957029221613,259.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.5,0.0,759103.305418556,5000.0,0.0,2.623152709359606,0.0
2024-06-11 04:15:00,251.187,203.25,1000.0,5.3998664,3.55,1.0,0.0,552.3943777053494,46.41862229465062,0.0,2753.054720401531,251.187,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,759366.705418556,5000.0,0.0,2.6199261992619927,0.0
2024-06-11 04:30:00,239.278,205.25,1000.0,5.3998664,3.55,1.0,0.0,552.3943777053494,58.32762229465061,0.0,2808.465961581449,239.278,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.25,0.0,759628.505418556,5000.0,0.0,2.5943970767356883,0.0
2024-06-11 04:45:00,251.667,232.75,1000.0,5.3998664,3.55,1.0,0.0,552.3943777053494,45.9386222946506,0.0,2852.107652761367,251.667,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.75,0.0,759868.3054185561,5000.0,0.0,2.287862513426423,0.0
2024-06-11 05:00:00,227.265,224.75,1000.0,5.393131,3.55,1.0,0.0,552.3943777053494,70.34062229465064,0.0,2918.9312439412847,227.265,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.75,0.0,760114.505418556,5000.0,0.0,2.3692992213570636,0.0
2024-06-11 05:15:00,247.395,229.0,1000.0,5.393131,3.55,1.0,0.0,552.3943777053494,50.21062229465065,0.0,2966.631335121203,247.395,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.5,0.0,760357.3054185561,5000.0,0.0,2.3253275109170306,0.0
2024-06-11 05:30:00,244.634,315.5,1000.0,5.393131,3.55,1.0,0.0,552.3943777053494,52.971622294650615,0.0,3016.954376301121,244.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.0,0.0,760530.9054185561,5000.0,0.0,1.687797147385103,0.0
2024-06-11 05:45:00,294.911,300.75,1000.0,5.393131,3.55,1.0,0.0,552.3943777053494,2.6946222946505713,0.0,3019.514267481039,294.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.75,0.0,760716.3054185561,5000.0,0.0,1.770573566084788,0.0
2024-06-11 06:00:00,305.019,268.75,1000.0,5.7751244,3.55,1.0,0.0,552.3943777053494,0.0,7.803555479315133,3011.710712001724,305.019,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.75,0.0,760927.3054185561,5000.0,0.0,1.9813953488372094,0.0
2024-06-11 06:15:00,298.071,333.25,1000.0,5.7751244,3.55,1.0,0.0,552.3943777053494,0.0,0.4898712687888388,3011.2208407329354,298.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,199.25,0.0,761086.7054185561,5000.0,0.0,1.5978994748687172,0.0
2024-06-11 06:30:00,342.693,363.0,1000.0,5.7751244,3.55,1.0,0.0,552.3943777053494,0.0,47.46039758457827,2963.760443148357,342.693,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.5,0.0,761222.3054185561,5000.0,0.0,1.4669421487603307,0.0
2024-06-11 06:45:00,352.107,285.0,1000.0,5.7751244,3.55,1.0,0.0,552.3943777053494,0.0,57.369871268788785,2906.390571879568,352.107,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.5,0.0,761420.3054185561,5000.0,0.0,1.868421052631579,0.0
2024-06-11 07:00:00,378.063,334.25,1000.0,6.4881146,3.55,1.0,0.0,552.3943777053494,0.0,84.6919765319467,2821.6985953476214,378.063,0.0,532.5,150.0,1.0,577.5,532.5,150.0,198.25,0.0,761578.9054185561,5000.0,0.0,1.593118922961855,0.0
2024-06-11 07:15:00,383.983,364.75,1000.0,6.4881146,3.55,1.0,0.0,552.3943777053494,0.0,90.92355547931507,2730.7750398683065,383.983,0.0,532.5,150.0,1.0,577.5,532.5,150.0,167.75,0.0,761713.105418556,5000.0,0.0,1.4599040438656614,0.0
2024-06-11 07:30:00,383.766,307.5,1000.0,6.4881146,3.55,1.0,0.0,552.3943777053494,0.0,90.69513442668364,2640.079905441623,383.766,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.0,0.0,761893.105418556,5000.0,0.0,1.7317073170731707,0.0
2024-06-11 07:45:00,422.797,307.75,1000.0,6.4881146,3.55,1.0,0.0,552.3943777053494,0.0,131.7803975845783,2508.299507857045,422.797,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.75,0.0,762072.9054185561,5000.0,0.0,1.7303005686433794,0.0
2024-06-11 08:00:00,414.341,326.0,1000.0,6.437118,3.55,1.0,0.0,552.3943777053494,0.0,122.87934495299935,2385.4201629040454,414.341,0.0,532.5,150.0,1.0,577.5,532.5,150.0,206.5,0.0,762238.105418556,5000.0,0.0,1.633435582822086,0.0
2024-06-11 08:15:00,426.2,369.75,1000.0,6.437118,3.55,1.0,0.0,552.3943777053494,0.0,135.36250284773624,2250.057660056309,426.2,0.0,532.5,150.0,1.0,577.5,532.5,150.0,162.75,0.0,762368.305418556,5000.0,0.0,1.4401622718052738,0.0
2024-06-11 08:30:00,430.714,365.25,1000.0,6.437118,3.55,1.0,0.0,552.3943777053494,0.0,140.11408179510454,2109.9435782612045,430.714,0.0,532.5,150.0,1.0,577.5,532.5,150.0,167.25,0.0,762502.105418556,5000.0,0.0,1.457905544147844,0.0
2024-06-11 08:45:00,447.538,325.75,1000.0,6.437118,3.55,1.0,0.0,552.3943777053494,0.0,157.82355547931513,1952.1200227818895,447.538,0.0,532.5,150.0,1.0,577.5,532.5,150.0,206.75,0.0,762667.505418556,5000.0,0.0,1.6346891788181122,0.0
2024-06-11 09:00:00,410.514,304.0,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,118.85092390036777,1833.2690988815218,410.514,0.0,532.5,150.0,1.0,577.5,532.5,150.0,228.5,0.0,762850.3054185561,5000.0,0.0,1.7516447368421053,0.0
2024-06-11 09:15:00,426.498,294.5,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,135.67618705826254,1697.5929118232593,426.498,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.0,0.0,763040.7054185561,5000.0,0.0,1.8081494057724958,0.0
2024-06-11 09:30:00,447.066,332.0,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,157.32671337405202,1540.2661984492074,447.066,0.0,532.5,150.0,1.0,577.5,532.5,150.0,200.5,0.0,763201.1054185561,5000.0,0.0,1.6039156626506024,0.0
2024-06-11 09:45:00,418.485,336.0,1000.0,5.7770488,3.55,1.0,0.0,552.3943777053494,0.0,127.24145021615725,1413.02474823305,418.485,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.5,0.0,763358.3054185561,5000.0,0.0,1.5848214285714286,0.0
2024-06-11 10:00:00,453.44,334.75,1000.0,5.2131996,3.55,1.0,0.0,552.3943777053494,0.0,164.03618705826256,1248.9885611747875,453.44,0.0,532.5,150.0,1.0,577.5,532.5,150.0,197.75,0.0,763516.505418556,5000.0,0.0,1.590739357729649,0.0
2024-06-11 10:15:00,500.102,311.0,1000.0,5.2131996,3.55,1.0,0.0,552.3943777053494,0.0,213.1540817951046,1035.834479379683,500.102,0.0,532.5,150.0,1.0,577.5,532.5,150.0,221.5,0.0,763693.705418556,5000.0,0.0,1.712218649517685,0.0
2024-06-11 10:30:00,544.301,328.5,1000.0,5.2131996,3.55,1.0,0.0,552.3943777053494,0.0,259.6793449529994,776.1551344266836,544.301,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.0,0.0,763856.905418556,5000.0,0.0,1.6210045662100456,0.0
2024-06-11 10:45:00,559.953,313.75,1000.0,5.2131996,3.55,1.0,0.0,552.3943777053494,0.0,276.15513442668356,500.0,559.953,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.75,0.0,764031.905418556,5000.0,0.0,1.697211155378486,0.0
2024-06-11 11:00:00,555.67,359.5,1000.0,5.022684,3.55,1.0,0.0,294.33000000000004,0.0,0.0,500.0,555.67,0.0,532.5,150.0,1.0,577.5,532.5,150.0,173.0,0.0,764170.305418556,5000.0,0.0,1.4812239221140473,0.0
2024-06-11 11:15:00,534.767,370.75,1000.0,5.022684,3.55,1.0,0.0,315.23299999999995,0.0,0.0,500.0,534.767,0.0,532.5,150.0,1.0,577.5,532.5,150.0,161.75,0.0,764299.705418556,5000.0,0.0,1.4362778152393796,0.0
2024-06-11 11:30:00,518.038,359.75,1000.0,5.022684,3.55,1.0,220.43237770534938,552.3943777053494,0.0,0.0,500.0,518.038,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.75,0.0,764437.905418556,5000.0,0.0,1.4801945795691451,0.0
2024-06-11 11:45:00,537.155,312.75,1000.0,5.022684,3.55,1.0,0.0,312.845,0.0,0.0,500.0,537.155,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.75,0.0,764613.705418556,5000.0,0.0,1.7026378896882495,0.0
2024-06-11 12:00:00,525.199,308.25,1000.0,4.5261888,3.55,1.0,0.0,324.80100000000004,0.0,0.0,500.0,525.199,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.25,0.0,764793.105418556,5000.0,0.0,1.7274939172749393,0.0
2024-06-11 12:15:00,509.812,301.0,1000.0,4.5261888,3.55,1.0,0.0,340.188,0.0,0.0,500.0,509.812,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.5,0.0,764978.305418556,5000.0,0.0,1.7691029900332227,0.0
2024-06-11 12:30:00,481.047,335.75,1000.0,4.5261888,3.55,1.0,0.0,368.953,0.0,0.0,500.0,481.047,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.75,0.0,765135.705418556,5000.0,0.0,1.5860014892032763,0.0
2024-06-11 12:45:00,490.181,331.0,1000.0,4.5261888,3.55,1.0,192.57537770534935,552.3943777053494,0.0,0.0,500.0,490.181,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.5,0.0,765296.905418556,5000.0,0.0,1.608761329305136,0.0
2024-06-11 13:00:00,509.259,287.75,1000.0,4.291412,3.55,1.0,552.3943777053494,0.0,893.1353777053494,0.0,1348.4786088200817,509.259,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.75,0.0,765492.705418556,5000.0,0.0,1.8505647263249347,0.0
2024-06-11 13:15:00,540.376,291.0,1000.0,4.291412,3.55,1.0,552.3943777053494,0.0,862.0183777053494,0.0,2167.3960676401634,540.376,0.0,532.5,150.0,1.0,577.5,532.5,150.0,241.5,0.0,765685.905418556,5000.0,0.0,1.8298969072164948,0.0
2024-06-11 13:30:00,524.76,296.75,1000.0,4.291412,3.55,1.0,552.3943777053494,0.0,877.6343777053494,0.0,3001.148726460245,524.76,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.75,0.0,765874.5054185559,5000.0,0.0,1.7944397641112046,0.0
2024-06-11 13:45:00,474.015,291.75,1000.0,4.291412,3.55,1.0,552.3943777053494,0.0,928.3793777053494,0.0,3883.109135280327,474.015,0.0,532.5,150.0,1.0,577.5,532.5,150.0,240.75,0.0,766067.1054185559,5000.0,0.0,1.8251928020565553,0.0
2024-06-11 14:00:00,482.967,306.5,1000.0,4.219247,3.55,1.0,552.3943777053494,0.0,919.4273777053494,0.0,4756.565144100408,482.967,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.0,0.0,766247.905418556,5000.0,0.0,1.7373572593800979,0.0
2024-06-11 14:15:00,540.194,306.0,1000.0,4.219247,3.55,1.0,552.3943777053494,0.0,862.2003777053494,0.0,5575.65550292049,540.194,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.5,0.0,766429.1054185559,5000.0,0.0,1.7401960784313726,0.0
2024-06-11 14:30:00,565.612,257.0,1000.0,4.219247,3.55,1.0,552.3943777053494,0.0,836.7823777053494,0.0,6370.598761740572,565.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.5,0.0,766649.5054185559,5000.0,0.0,2.0719844357976656,0.0
2024-06-11 14:45:00,532.684,290.0,1000.0,4.219247,3.55,1.0,552.3943777053494,0.0,869.7103777053494,0.0,7196.823620560654,532.684,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.5,0.0,766843.5054185559,5000.0,0.0,1.8362068965517242,0.0
2024-06-11 15:00:00,505.806,290.25,1000.0,4.8138866,3.55,1.0,46.71180179590715,552.3943777053494,0.0,169.98797464151812,7026.8356459191355,505.806,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.25,0.0,767037.305418556,5000.0,0.0,1.834625322997416,0.0
2024-06-11 15:15:00,461.472,304.75,1000.0,4.8138866,3.55,1.0,0.0,552.3943777053494,0.0,172.49092390036773,6854.344722018768,461.472,0.0,532.5,150.0,1.0,577.5,532.5,150.0,227.75,0.0,767219.5054185559,5000.0,0.0,1.7473338802296965,0.0
2024-06-11 15:30:00,404.533,352.25,1000.0,4.8138866,3.55,1.0,0.0,552.3943777053494,0.0,112.55513442668357,6741.789587592085,404.533,0.0,532.5,150.0,1.0,577.5,532.5,150.0,180.25,0.0,767363.7054185559,5000.0,0.0,1.5117104329311568,0.0
2024-06-11 15:45:00,414.066,314.0,1000.0,4.8138866,3.55,1.0,116.4603777053494,552.3943777053494,0.0,0.0,6741.789587592085,414.066,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.5,0.0,767538.5054185559,5000.0,0.0,1.6958598726114649,0.0
2024-06-11 16:00:00,410.965,282.25,1000.0,5.1054332,3.55,1.0,0.0,552.3943777053494,0.0,119.32566074247293,6622.463926849612,410.965,0.0,532.5,150.0,1.0,577.5,532.5,150.0,250.25,0.0,767738.7054185559,5000.0,0.0,1.8866253321523472,0.0
2024-06-11 16:15:00,435.865,291.25,1000.0,5.1054332,3.55,1.0,0.0,552.3943777053494,0.0,145.5361870582625,6476.927739791349,435.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,241.25,0.0,767931.7054185559,5000.0,0.0,1.8283261802575108,0.0
2024-06-11 16:30:00,428.197,299.5,1000.0,5.1054332,3.55,1.0,0.0,552.3943777053494,0.0,137.4646081108941,6339.463131680455,428.197,0.0,532.5,150.0,1.0,577.5,532.5,150.0,233.0,0.0,768118.1054185559,5000.0,0.0,1.7779632721202003,0.0
2024-06-11 16:45:00,409.7,284.0,1000.0,5.1054332,3.55,1.0,0.0,552.3943777053494,0.0,117.99408179510465,6221.469049885351,409.7,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.5,0.0,768316.905418556,5000.0,0.0,1.875,0.0
2024-06-11 17:00:00,431.258,318.0,1000.0,5.359454,3.55,1.0,0.0,552.3943777053494,0.0,140.686713374052,6080.782336511299,431.258,0.0,532.5,150.0,1.0,577.5,532.5,150.0,214.5,0.0,768488.5054185559,5000.0,0.0,1.6745283018867925,0.0
2024-06-11 17:15:00,425.311,253.25,1000.0,5.359454,3.55,1.0,0.0,552.3943777053494,0.0,134.4267133740519,5946.355623137247,425.311,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.25,0.0,768711.905418556,5000.0,0.0,2.102665350444225,0.0
2024-06-11 17:30:00,414.373,257.0,1000.0,5.359454,3.55,1.0,0.0,552.3943777053494,0.0,122.9130291635257,5823.442593973721,414.373,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.5,0.0,768932.305418556,5000.0,0.0,2.0719844357976656,0.0
2024-06-11 17:45:00,427.1,225.5,1000.0,5.359454,3.55,1.0,0.0,552.3943777053494,0.0,136.30987126878884,5687.132722704932,427.1,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.0,0.0,769177.905418556,5000.0,0.0,2.361419068736142,0.0
2024-06-11 18:00:00,478.304,264.75,1000.0,5.9887328,3.55,1.0,0.0,552.3943777053494,0.0,190.20881863720984,5496.923904067722,478.304,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.75,0.0,769392.1054185559,5000.0,0.0,2.011331444759207,0.0
2024-06-11 18:15:00,467.039,298.25,1000.0,5.9887328,3.55,1.0,0.0,552.3943777053494,0.0,178.35092390036775,5318.572980167354,467.039,0.0,532.5,150.0,1.0,577.5,532.5,150.0,234.25,0.0,769579.5054185559,5000.0,0.0,1.785414920368818,0.0
2024-06-11 18:30:00,464.665,331.25,1000.0,5.9887328,3.55,1.0,0.0,552.3943777053494,0.0,175.85197653194666,5142.721003635407,464.665,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.25,0.0,769740.5054185559,5000.0,0.0,1.6075471698113208,0.0
2024-06-11 18:45:00,448.952,293.75,1000.0,5.9887328,3.55,1.0,0.0,552.3943777053494,0.0,159.3119765319467,4983.40902710346,448.952,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.75,0.0,769931.5054185559,5000.0,0.0,1.8127659574468085,0.0
2024-06-11 19:00:00,449.432,358.0,1000.0,6.3418602,3.55,1.0,0.0,552.3943777053494,0.0,159.81723968984147,4823.5917874136185,449.432,0.0,532.5,150.0,1.0,577.5,532.5,150.0,174.5,0.0,770071.1054185559,5000.0,0.0,1.4874301675977655,0.0
2024-06-11 19:15:00,433.671,331.25,1000.0,6.3418602,3.55,1.0,0.0,552.3943777053494,0.0,143.22671337405203,4680.365074039566,433.671,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.25,0.0,770232.1054185559,5000.0,0.0,1.6075471698113208,0.0
2024-06-11 19:30:00,430.009,328.25,1000.0,6.3418602,3.55,1.0,0.0,552.3943777053494,0.0,139.37197653194673,4540.9930975076195,430.009,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.25,0.0,770395.5054185559,5000.0,0.0,1.6222391469916222,0.0
2024-06-11 19:45:00,444.821,375.0,1000.0,6.3418602,3.55,1.0,0.0,552.3943777053494,0.0,154.96355547931518,4386.029542028305,444.821,0.0,532.5,150.0,1.0,577.5,532.5,150.0,157.5,0.0,770521.5054185559,5000.0,0.0,1.42,0.0
2024-06-11 20:00:00,423.208,349.75,1000.0,5.7808976,3.55,1.0,0.0,552.3943777053494,0.0,132.21302916352576,4253.816512864779,423.208,0.0,532.5,150.0,1.0,577.5,532.5,150.0,182.75,0.0,770667.7054185559,5000.0,0.0,1.5225160829163689,0.0
2024-06-11 20:15:00,437.719,353.5,1000.0,5.7808976,3.55,1.0,0.0,552.3943777053494,0.0,147.487766005631,4106.328746859148,437.719,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.0,0.0,770810.9054185558,5000.0,0.0,1.5063649222065063,0.0
2024-06-11 20:30:00,419.247,341.5,1000.0,5.7808976,3.55,1.0,0.0,552.3943777053494,0.0,128.04355547931522,3978.2851913798327,419.247,0.0,532.5,150.0,1.0,577.5,532.5,150.0,191.0,0.0,770963.7054185559,5000.0,0.0,1.5592972181551976,0.0
2024-06-11 20:45:00,407.429,322.0,1000.0,5.7808976,3.55,1.0,0.0,552.3943777053494,0.0,115.6035554793151,3862.6816359005174,407.429,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.5,0.0,771132.1054185559,5000.0,0.0,1.6537267080745341,0.0
2024-06-11 21:00:00,436.338,353.5,1000.0,6.0079768,3.55,1.0,0.0,552.3943777053494,0.0,146.03408179510458,3716.647554105413,436.338,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.0,0.0,771275.3054185559,5000.0,0.0,1.5063649222065063,0.0
2024-06-11 21:15:00,443.068,332.5,1000.0,6.0079768,3.55,1.0,0.0,552.3943777053494,0.0,153.11829232142037,3563.5292617839923,443.068,0.0,532.5,150.0,1.0,577.5,532.5,150.0,200.0,0.0,771435.3054185559,5000.0,0.0,1.6015037593984962,0.0
2024-06-11 21:30:00,446.453,315.5,1000.0,6.0079768,3.55,1.0,0.0,552.3943777053494,0.0,156.6814502161572,3406.847811567835,446.453,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.0,0.0,771608.9054185558,5000.0,0.0,1.687797147385103,0.0
2024-06-11 21:45:00,437.285,308.0,1000.0,6.0079768,3.55,1.0,0.0,552.3943777053494,0.0,147.03092390036784,3259.816887667467,437.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.5,0.0,771788.5054185558,5000.0,0.0,1.728896103896104,0.0
2024-06-11 22:00:00,414.136,316.0,1000.0,6.7190426,3.55,1.0,0.0,552.3943777053494,0.0,122.6635554793151,3137.153332188152,414.136,0.0,532.5,150.0,1.0,577.5,532.5,150.0,216.5,0.0,771961.7054185558,5000.0,0.0,1.6851265822784811,0.0
2024-06-11 22:15:00,407.707,273.75,1000.0,6.7190426,3.55,1.0,0.0,552.3943777053494,0.0,115.8961870582625,3021.2571451298895,407.707,0.0,532.5,150.0,1.0,577.5,532.5,150.0,258.75,0.0,772168.7054185558,5000.0,0.0,1.9452054794520548,0.0
2024-06-11 22:30:00,412.445,305.75,1000.0,6.7190426,3.55,1.0,0.0,552.3943777053494,0.0,120.88355547931506,2900.3735896505746,412.445,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.75,0.0,772350.1054185558,5000.0,0.0,1.741618969746525,0.0
2024-06-11 22:45:00,432.462,314.0,1000.0,6.7190426,3.55,1.0,0.0,552.3943777053494,0.0,141.9540817951046,2758.41950785547,432.462,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.5,0.0,772524.9054185558,5000.0,0.0,1.6958598726114649,0.0
2024-06-11 23:00:00,409.355,251.5,1000.0,6.7036474,3.55,1.0,0.0,552.3943777053494,0.0,117.63092390036778,2640.7885839551022,409.355,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.0,0.0,772749.7054185559,5000.0,0.0,2.1172962226640157,0.0
2024-06-11 23:15:00,443.696,247.5,1000.0,6.7036474,3.55,1.0,0.0,552.3943777053494,0.0,153.77934495299937,2487.0092390021027,443.696,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.0,0.0,772977.7054185559,5000.0,0.0,2.1515151515151514,0.0
2024-06-11 23:30:00,423.37,189.5,1000.0,6.7036474,3.55,1.0,0.0,552.3943777053494,0.0,132.38355547931513,2354.6256835227878,423.37,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,773252.1054185559,5000.0,0.0,2.8100263852242744,0.0
2024-06-11 23:45:00,357.631,194.5,1000.0,6.7036474,3.55,1.0,0.0,552.3943777053494,0.0,63.18460811089405,2291.4410754118935,357.631,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.0,0.0,773522.5054185559,5000.0,0.0,2.7377892030848328,0.0
2024-06-12 00:00:00,379.679,177.0,1000.0,6.7130283,3.55,1.0,0.0,552.3943777053494,0.0,86.39302916352563,2205.048046248368,379.679,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.5,0.0,773806.905418556,5000.0,0.0,3.0084745762711864,0.0
2024-06-12 00:15:00,389.951,201.75,1000.0,6.7130283,3.55,1.0,0.0,552.3943777053494,0.0,97.20566074247304,2107.842385505895,389.951,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.75,0.0,774071.5054185559,5000.0,0.0,2.6394052044609664,0.0
2024-06-12 00:30:00,364.111,200.0,1000.0,6.7130283,3.55,1.0,0.0,552.3943777053494,0.0,70.00566074247301,2037.836724763422,364.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,774337.5054185559,5000.0,0.0,2.6625,0.0
2024-06-12 00:45:00,337.17,181.0,1000.0,6.7130283,3.55,1.0,0.0,552.3943777053494,0.0,41.64671337405205,1996.1900113893698,337.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.5,0.0,774618.7054185559,5000.0,0.0,2.9419889502762433,0.0
2024-06-12 01:00:00,298.702,185.25,1000.0,6.6657874,3.55,1.0,0.0,552.3943777053494,0.0,1.1540817951045985,1995.0359295942653,298.702,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,774896.5054185559,5000.0,0.0,2.874493927125506,0.0
2024-06-12 01:15:00,277.927,204.75,1000.0,6.6657874,3.55,1.0,0.0,552.3943777053494,19.67862229465061,0.0,2013.7306207741833,277.927,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.75,0.0,775158.7054185559,5000.0,0.0,2.600732600732601,0.0
2024-06-12 01:30:00,254.043,228.5,1000.0,6.6657874,3.55,1.0,0.0,552.3943777053494,43.56262229465062,0.0,2055.1151119541014,254.043,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.0,0.0,775401.9054185558,5000.0,0.0,2.3304157549234135,0.0
2024-06-12 01:45:00,259.4,215.0,1000.0,6.6657874,3.55,1.0,0.0,552.3943777053494,38.20562229465065,0.0,2091.4104531340195,259.4,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.5,0.0,775655.9054185558,5000.0,0.0,2.4767441860465116,0.0
2024-06-12 02:00:00,233.463,190.5,1000.0,6.6571105,3.55,1.0,0.0,552.3943777053494,64.14262229465066,0.0,2152.3459443139377,233.463,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,775929.5054185558,5000.0,0.0,2.795275590551181,0.0
2024-06-12 02:15:00,298.149,192.0,1000.0,6.6571105,3.55,1.0,0.0,552.3943777053494,0.0,0.5719765319467067,2151.773967781991,298.149,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.5,0.0,776201.9054185558,5000.0,0.0,2.7734375,0.0
2024-06-12 02:30:00,330.687,189.25,1000.0,6.6571105,3.55,1.0,0.0,552.3943777053494,0.0,34.822502847736196,2116.9514649342545,330.687,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,776476.5054185558,5000.0,0.0,2.8137384412153237,0.0
2024-06-12 02:45:00,308.534,193.75,1000.0,6.6571105,3.55,1.0,0.0,552.3943777053494,0.0,11.50355547931512,2105.4479094549392,308.534,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,776747.5054185558,5000.0,0.0,2.7483870967741937,0.0
2024-06-12 03:00:00,282.767,202.5,1000.0,6.7120642,3.55,1.0,0.0,552.3943777053494,14.838622294650577,0.0,2119.5446006348575,282.767,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,777011.5054185558,5000.0,0.0,2.6296296296296298,0.0
2024-06-12 03:15:00,267.654,190.0,1000.0,6.7120642,3.55,1.0,0.0,552.3943777053494,29.951622294650633,0.0,2147.9986418147755,267.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,777285.5054185558,5000.0,0.0,2.8026315789473686,0.0
2024-06-12 03:30:00,313.153,195.25,1000.0,6.7120642,3.55,1.0,0.0,552.3943777053494,0.0,16.365660742473043,2131.6329810723023,313.153,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,777555.3054185559,5000.0,0.0,2.727272727272727,0.0
2024-06-12 03:45:00,288.414,226.5,1000.0,6.7120642,3.55,1.0,0.0,552.3943777053494,9.191622294650642,0.0,2140.3650222522206,288.414,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.0,0.0,777800.1054185559,5000.0,0.0,2.3509933774834435,0.0
2024-06-12 04:00:00,264.691,242.5,1000.0,6.6561464,3.55,1.0,0.0,552.3943777053494,32.9146222946506,0.0,2171.633913432139,264.691,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.0,0.0,778032.1054185559,5000.0,0.0,2.195876288659794,0.0
2024-06-12 04:15:00,275.382,234.5,1000.0,6.6561464,3.55,1.0,0.0,552.3943777053494,22.223622294650568,0.0,2192.7463546120566,275.382,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.0,0.0,778270.5054185559,5000.0,0.0,2.2707889125799574,0.0
2024-06-12 04:30:00,258.363,297.0,1000.0,6.6561464,3.55,1.0,0.0,552.3943777053494,39.24262229465057,0.0,2230.0268457919747,258.363,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.5,0.0,778458.905418556,5000.0,0.0,1.792929292929293,0.0
2024-06-12 04:45:00,253.458,322.75,1000.0,6.6561464,3.55,1.0,0.0,552.3943777053494,44.14762229465066,0.0,2271.967086971893,253.458,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.75,0.0,778626.705418556,5000.0,0.0,1.6498838109992253,0.0
2024-06-12 05:00:00,248.973,308.5,1000.0,5.7932769,3.55,1.0,0.0,552.3943777053494,48.63262229465067,0.0,2318.168078151811,248.973,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.0,0.0,778805.905418556,5000.0,0.0,1.726094003241491,0.0
2024-06-12 05:15:00,276.598,315.0,1000.0,5.7932769,3.55,1.0,0.0,552.3943777053494,21.007622294650673,0.0,2338.1253193317293,276.598,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.5,0.0,778979.905418556,5000.0,0.0,1.6904761904761905,0.0
2024-06-12 05:30:00,277.4,352.25,1000.0,5.7932769,3.55,1.0,0.0,552.3943777053494,20.205622294650652,0.0,2357.3206605116475,277.4,0.0,532.5,150.0,1.0,577.5,532.5,150.0,180.25,0.0,779124.1054185559,5000.0,0.0,1.5117104329311568,0.0
2024-06-12 05:45:00,297.219,409.5,1000.0,5.7932769,3.55,1.0,0.0,552.3943777053494,0.3866222946505786,0.0,2357.6879516915656,297.219,0.0,532.5,150.0,1.0,577.5,532.5,150.0,123.0,0.0,779222.5054185559,5000.0,0.0,1.3003663003663004,0.0
2024-06-12 06:00:00,319.76,405.75,1000.0,6.6551823,3.55,1.0,0.0,552.3943777053494,0.0,23.320397584578277,2334.3675541069874,319.76,0.0,532.5,150.0,1.0,577.5,532.5,150.0,126.75,0.0,779323.905418556,5000.0,0.0,1.3123844731977818,0.0
2024-06-12 06:15:00,337.649,547.0,1000.0,6.6551823,3.55,1.0,0.0,552.3943777053494,0.0,42.15092390036776,2292.21663020662,337.649,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,14.5,779309.405418556,5000.0,0.0,0.973491773308958,0.026508226691042046
2024-06-12 06:30:00,360.829,524.0,1000.0,6.6551823,3.55,1.0,0.0,552.3943777053494,0.0,66.5509239003677,2225.665706306252,360.829,0.0,532.5,150.0,1.0,577.5,532.5,150.0,8.5,0.0,779316.205418556,5000.0,0.0,1.0162213740458015,0.0
2024-06-12 06:45:00,370.337,567.75,1000.0,6.6551823,3.55,1.0,0.0,552.3943777053494,0.0,76.55934495299933,2149.106361353253,370.337,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,35.25,779280.955418556,5000.0,0.0,0.9379128137384413,0.062087186261558784
2024-06-12 07:00:00,375.281,423.5,1000.0,6.1644554,3.55,1.0,0.0,552.3943777053494,0.0,81.76355547931507,2067.342805873938,375.281,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.0,0.0,779368.155418556,5000.0,0.0,1.2573789846517118,0.0
2024-06-12 07:15:00,377.853,373.25,1000.0,6.1644554,3.55,1.0,0.0,552.3943777053494,0.0,84.47092390036784,1982.8718819735698,377.853,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.25,0.0,779495.555418556,5000.0,0.0,1.4266577361018085,0.0
2024-06-12 07:30:00,381.302,415.0,1000.0,6.1644554,3.55,1.0,0.0,552.3943777053494,0.0,88.10145021615726,1894.7704317574126,381.302,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.5,0.0,779589.555418556,5000.0,0.0,1.283132530120482,0.0
2024-06-12 07:45:00,394.866,445.0,1000.0,6.1644554,3.55,1.0,0.0,552.3943777053494,0.0,102.37934495299933,1792.3910868044131,394.866,0.0,532.5,150.0,1.0,577.5,532.5,150.0,87.5,0.0,779659.555418556,5000.0,0.0,1.196629213483146,0.0
2024-06-12 08:00:00,386.61,444.75,1000.0,6.0420147,3.55,1.0,0.0,552.3943777053494,0.0,93.68881863720988,1698.7022681672033,386.61,0.0,532.5,150.0,1.0,577.5,532.5,150.0,87.75,0.0,779729.7554185559,5000.0,0.0,1.197301854974705,0.0
2024-06-12 08:15:00,403.539,406.0,1000.0,6.0420147,3.55,1.0,0.0,552.3943777053494,0.0,111.50881863720986,1587.1934495299934,403.539,0.0,532.5,150.0,1.0,577.5,532.5,150.0,126.5,0.0,779830.9554185559,5000.0,0.0,1.311576354679803,0.0
2024-06-12 08:30:00,384.761,385.5,1000.0,6.0420147,3.55,1.0,0.0,552.3943777053494,0.0,91.74250284773615,1495.4509466822572,384.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.0,0.0,779948.5554185559,5000.0,0.0,1.3813229571984436,0.0
2024-06-12 08:45:00,384.012,398.25,1000.0,6.0420147,3.55,1.0,0.0,552.3943777053494,0.0,90.95408179510454,1404.4968648871527,384.012,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.25,0.0,780055.9554185559,5000.0,0.0,1.3370998116760828,0.0
2024-06-12 09:00:00,402.951,390.75,1000.0,5.6004569,3.55,1.0,0.0,552.3943777053494,0.0,110.88987126878884,1293.606993618364,402.951,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.75,0.0,780169.3554185559,5000.0,0.0,1.362763915547025,0.0
2024-06-12 09:15:00,383.692,368.5,1000.0,5.6004569,3.55,1.0,0.0,552.3943777053494,0.0,90.61723968984145,1202.9897539285225,383.692,0.0,532.5,150.0,1.0,577.5,532.5,150.0,164.0,0.0,780300.5554185559,5000.0,0.0,1.4450474898236092,0.0
2024-06-12 09:30:00,364.802,333.25,1000.0,5.6004569,3.55,1.0,0.0,552.3943777053494,0.0,70.73302916352567,1132.2567247649968,364.802,0.0,532.5,150.0,1.0,577.5,532.5,150.0,199.25,0.0,780459.9554185559,5000.0,0.0,1.5978994748687172,0.0
2024-06-12 09:45:00,375.077,375.75,1000.0,5.6004569,3.55,1.0,0.0,552.3943777053494,0.0,81.54881863720986,1050.7079061277868,375.077,0.0,532.5,150.0,1.0,577.5,532.5,150.0,156.75,0.0,780585.3554185559,5000.0,0.0,1.4171656686626746,0.0
2024-06-12 10:00:00,380.086,372.75,1000.0,5.7016874,3.55,1.0,0.0,552.3943777053494,0.0,86.82145021615725,963.8864559116296,380.086,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.75,0.0,780713.155418556,5000.0,0.0,1.4285714285714286,0.0
2024-06-12 10:15:00,410.258,331.5,1000.0,5.7016874,3.55,1.0,0.0,552.3943777053494,0.0,118.58145021615728,845.3050056954723,410.258,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.0,0.0,780873.955418556,5000.0,0.0,1.6063348416289593,0.0
2024-06-12 10:30:00,442.81,311.75,1000.0,5.7016874,3.55,1.0,0.0,552.3943777053494,0.0,152.84671337405192,692.4582923214205,442.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,220.75,0.0,781050.555418556,5000.0,0.0,1.7080994386527666,0.0
2024-06-12 10:45:00,480.441,301.0,1000.0,5.7016874,3.55,1.0,0.0,552.3943777053494,0.0,192.45829232142043,500.0,480.441,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.5,0.0,781235.7554185559,5000.0,0.0,1.7691029900332227,0.0
2024-06-12 11:00:00,464.783,258.75,1000.0,4.5765827,3.55,1.0,167.1773777053494,552.3943777053494,0.0,0.0,500.0,464.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.75,0.0,781454.7554185559,5000.0,0.0,2.0579710144927534,0.0
2024-06-12 11:15:00,449.127,276.5,1000.0,4.5765827,3.55,1.0,0.0,400.87300000000005,0.0,0.0,500.0,449.127,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.0,0.0,781659.555418556,5000.0,0.0,1.925858951175407,0.0
2024-06-12 11:30:00,450.743,254.5,1000.0,4.5765827,3.55,1.0,153.1373777053493,552.3943777053494,0.0,0.0,500.0,450.743,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,781881.955418556,5000.0,0.0,2.092337917485265,0.0
2024-06-12 11:45:00,455.808,258.0,1000.0,4.5765827,3.55,1.0,0.0,394.192,0.0,0.0,500.0,455.808,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.5,0.0,782101.555418556,5000.0,0.0,2.063953488372093,0.0
2024-06-12 12:00:00,432.918,280.25,1000.0,3.5719905,3.55,1.0,0.0,417.082,0.0,0.0,500.0,432.918,0.0,532.5,150.0,1.0,577.5,532.5,150.0,252.25,0.0,782303.355418556,5000.0,0.0,1.9000892060660124,0.0
2024-06-12 12:15:00,425.982,319.5,1000.0,3.5719905,3.55,1.0,128.37637770534934,552.3943777053494,0.0,0.0,500.0,425.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.0,0.0,782473.755418556,5000.0,0.0,1.6666666666666667,0.0
2024-06-12 12:30:00,416.975,296.25,1000.0,3.5719905,3.55,1.0,0.0,433.025,0.0,0.0,500.0,416.975,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.25,0.0,782662.755418556,5000.0,0.0,1.7974683544303798,0.0
2024-06-12 12:45:00,421.547,274.5,1000.0,3.5719905,3.55,1.0,0.0,428.453,0.0,0.0,500.0,421.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,258.0,0.0,782869.1554185561,5000.0,0.0,1.9398907103825136,0.0
2024-06-12 13:00:00,445.98,225.5,1000.0,2.7197261,3.55,1.0,552.3943777053494,0.0,956.4143777053494,0.0,1408.5936588200818,445.98,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.0,0.0,783114.755418556,5000.0,0.0,2.361419068736142,0.0
