DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-12 13:15:00,464.836,237.5,1000.0,2.7197261,3.55,1.0,552.3943777053494,0.0,937.5583777053494,0.0,2299.2741176401637,464.836,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.0,0.0,783350.755418556,5000.0,0.0,2.2421052631578946,0.0
2024-06-12 13:30:00,463.035,205.0,1000.0,2.7197261,3.55,1.0,552.3943777053494,0.0,939.3593777053493,0.0,3191.6655264602455,463.035,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,783612.755418556,5000.0,0.0,2.597560975609756,0.0
2024-06-12 13:45:00,432.612,228.25,1000.0,2.7197261,3.55,1.0,552.3943777053494,0.0,969.7823777053493,0.0,4112.958785280327,432.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.25,0.0,783856.1554185561,5000.0,0.0,2.3329682365826945,0.0
2024-06-12 14:00:00,434.071,289.5,1000.0,2.5307625,3.55,1.0,552.3943777053494,0.0,968.3233777053493,0.0,5032.865994100409,434.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,243.0,0.0,784050.5554185561,5000.0,0.0,1.839378238341969,0.0
2024-06-12 14:15:00,455.81,207.25,1000.0,2.5307625,3.55,1.0,552.3943777053494,0.0,946.5843777053494,0.0,5932.121152920491,455.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.25,0.0,784310.755418556,5000.0,0.0,2.569360675512666,0.0
2024-06-12 14:30:00,506.043,189.0,1000.0,2.5307625,3.55,1.0,552.3943777053494,0.0,896.3513777053494,0.0,6783.654961740573,506.043,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,784585.5554185561,5000.0,0.0,2.8174603174603177,0.0
2024-06-12 14:45:00,476.471,178.0,1000.0,2.5307625,3.55,1.0,552.3943777053494,0.0,925.9233777053494,0.0,7663.282170560655,476.471,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.5,0.0,784869.1554185561,5000.0,0.0,2.991573033707865,0.0
2024-06-12 15:00:00,464.08,228.5,1000.0,3.1005456,3.55,1.0,21.794811178171415,0.0,407.7148111781715,0.0,8050.611241179918,464.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.0,0.0,785112.355418556,5000.0,0.0,2.3304157549234135,0.0
2024-06-12 15:15:00,421.188,213.25,1000.0,3.1005456,3.55,1.0,0.0,428.812,0.0,0.0,8050.611241179918,421.188,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.25,0.0,785367.755418556,5000.0,0.0,2.4970691676436108,0.0
2024-06-12 15:30:00,363.131,203.25,1000.0,3.1005456,3.55,1.0,552.3943777053494,0.0,1039.2633777053493,0.0,9037.91145,363.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,785631.1554185561,5000.0,0.0,2.6199261992619927,0.0
2024-06-12 15:45:00,363.591,178.25,1000.0,3.1005456,3.55,1.0,0.0,0.0,486.409,0.0,9500.0,363.591,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.25,0.0,785914.5554185561,5000.0,0.0,2.9873772791023843,0.0
2024-06-12 16:00:00,370.612,164.75,1000.0,5.4095651,3.55,1.0,0.0,479.3879999999999,0.0,0.0,9500.0,370.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,786208.755418556,5000.0,0.0,3.2321699544764795,0.0
2024-06-12 16:15:00,371.444,155.75,1000.0,5.4095651,3.55,1.0,0.0,478.55600000000004,0.0,0.0,9500.0,371.444,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.75,0.0,786510.1554185561,5000.0,0.0,3.418940609951846,0.0
2024-06-12 16:30:00,366.634,177.25,1000.0,5.4095651,3.55,1.0,0.0,483.366,0.0,0.0,9500.0,366.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.25,0.0,786794.355418556,5000.0,0.0,3.0042313117066293,0.0
2024-06-12 16:45:00,382.531,174.0,1000.0,5.4095651,3.55,1.0,0.0,467.46900000000005,0.0,0.0,9500.0,382.531,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,787081.1554185561,5000.0,0.0,3.060344827586207,0.0
2024-06-12 17:00:00,381.322,155.5,1000.0,5.427883,3.55,1.0,0.0,468.678,0.0,0.0,9500.0,381.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.0,0.0,787382.755418556,5000.0,0.0,3.42443729903537,0.0
2024-06-12 17:15:00,419.092,203.25,1000.0,5.427883,3.55,1.0,0.0,430.908,0.0,0.0,9500.0,419.092,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,787646.1554185561,5000.0,0.0,2.6199261992619927,0.0
2024-06-12 17:30:00,394.866,164.75,1000.0,5.427883,3.55,1.0,0.0,455.134,0.0,0.0,9500.0,394.866,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,787940.355418556,5000.0,0.0,3.2321699544764795,0.0
2024-06-12 17:45:00,387.77,195.25,1000.0,5.427883,3.55,1.0,0.0,462.23,0.0,0.0,9500.0,387.77,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,788210.1554185561,5000.0,0.0,2.727272727272727,0.0
2024-06-12 18:00:00,426.197,184.0,1000.0,5.4327035,3.55,1.0,0.0,423.803,0.0,0.0,9500.0,426.197,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.5,0.0,788488.9554185561,5000.0,0.0,2.8940217391304346,0.0
2024-06-12 18:15:00,390.501,275.0,1000.0,5.4327035,3.55,1.0,92.89537770534935,552.3943777053494,0.0,0.0,9500.0,390.501,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.5,0.0,788694.9554185561,5000.0,0.0,1.9363636363636363,0.0
2024-06-12 18:30:00,413.955,260.5,1000.0,5.4327035,3.55,1.0,0.0,436.0450000000001,0.0,0.0,9500.0,413.955,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.0,0.0,788912.5554185561,5000.0,0.0,2.0441458733205375,0.0
2024-06-12 18:45:00,401.782,218.0,1000.0,5.4327035,3.55,1.0,0.0,448.2180000000001,0.0,0.0,9500.0,401.782,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.5,0.0,789164.1554185561,5000.0,0.0,2.4426605504587156,0.0
2024-06-12 19:00:00,427.695,239.0,1000.0,6.1278196,3.55,1.0,0.0,552.3943777053494,0.0,136.93618705826245,9363.063812941738,427.695,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.5,0.0,789398.9554185561,5000.0,0.0,2.228033472803347,0.0
2024-06-12 19:15:00,425.953,289.25,1000.0,6.1278196,3.55,1.0,0.0,552.3943777053494,0.0,135.10250284773616,9227.961310094002,425.953,0.0,532.5,150.0,1.0,577.5,532.5,150.0,243.25,0.0,789593.5554185561,5000.0,0.0,1.8409680207433017,0.0
2024-06-12 19:30:00,404.297,263.75,1000.0,6.1278196,3.55,1.0,0.0,552.3943777053494,0.0,112.306713374052,9115.65459671995,404.297,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.75,0.0,789808.5554185561,5000.0,0.0,2.018957345971564,0.0
2024-06-12 19:45:00,419.797,295.25,1000.0,6.1278196,3.55,1.0,0.0,552.3943777053494,0.0,128.6225028477362,8987.032093872214,419.797,0.0,532.5,150.0,1.0,577.5,532.5,150.0,237.25,0.0,789998.3554185561,5000.0,0.0,1.8035563082133785,0.0
2024-06-12 20:00:00,405.85,243.75,1000.0,6.9463405,3.55,1.0,0.0,552.3943777053494,0.0,113.94145021615726,8873.090643656056,405.85,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.75,0.0,790229.3554185561,5000.0,0.0,2.1846153846153844,0.0
2024-06-12 20:15:00,407.779,267.25,1000.0,6.9463405,3.55,1.0,0.0,552.3943777053494,0.0,115.97197653194671,8757.11866712411,407.779,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.25,0.0,790441.5554185561,5000.0,0.0,1.9925163704396633,0.0
2024-06-12 20:30:00,375.869,275.5,1000.0,6.9463405,3.55,1.0,0.0,552.3943777053494,0.0,82.38250284773622,8674.736164276374,375.869,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.0,0.0,790647.1554185561,5000.0,0.0,1.9328493647912885,0.0
2024-06-12 20:45:00,396.885,303.75,1000.0,6.9463405,3.55,1.0,0.0,552.3943777053494,0.0,104.50460811089407,8570.23155616548,396.885,0.0,532.5,150.0,1.0,577.5,532.5,150.0,228.75,0.0,790830.1554185561,5000.0,0.0,1.7530864197530864,0.0
2024-06-12 21:00:00,371.509,304.5,1000.0,7.3329446,3.55,1.0,0.0,552.3943777053494,0.0,77.79302916352567,8492.438527001954,371.509,0.0,532.5,150.0,1.0,577.5,532.5,150.0,228.0,0.0,791012.5554185561,5000.0,0.0,1.748768472906404,0.0
2024-06-12 21:15:00,391.246,267.0,1000.0,7.3329446,3.55,1.0,0.0,552.3943777053494,0.0,98.56881863720984,8393.869708364744,391.246,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.5,0.0,791224.9554185561,5000.0,0.0,1.9943820224719102,0.0
2024-06-12 21:30:00,442.853,238.25,1000.0,7.3329446,3.55,1.0,0.0,552.3943777053494,0.0,152.8919765319468,8240.977731832798,442.853,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.25,0.0,791460.3554185561,5000.0,0.0,2.23504721930745,0.0
2024-06-12 21:45:00,414.986,256.5,1000.0,7.3329446,3.55,1.0,0.0,552.3943777053494,0.0,123.55829232142038,8117.419439511377,414.986,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.0,0.0,791681.1554185562,5000.0,0.0,2.0760233918128654,0.0
2024-06-12 22:00:00,384.484,282.5,1000.0,7.1642271,3.55,1.0,0.0,552.3943777053494,0.0,91.45092390036768,8025.96851561101,384.484,0.0,532.5,150.0,1.0,577.5,532.5,150.0,250.0,0.0,791881.1554185562,5000.0,0.0,1.8849557522123894,0.0
2024-06-12 22:15:00,384.232,243.75,1000.0,7.1642271,3.55,1.0,0.0,552.3943777053494,0.0,91.18566074247299,7934.782854868537,384.232,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.75,0.0,792112.1554185562,5000.0,0.0,2.1846153846153844,0.0
2024-06-12 22:30:00,384.978,259.0,1000.0,7.1642271,3.55,1.0,0.0,552.3943777053494,0.0,91.97092390036784,7842.811930968169,384.978,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.5,0.0,792330.9554185562,5000.0,0.0,2.055984555984556,0.0
2024-06-12 22:45:00,399.439,284.75,1000.0,7.1642271,3.55,1.0,0.0,552.3943777053494,0.0,107.19302916352574,7735.618901804643,399.439,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.75,0.0,792529.1554185562,5000.0,0.0,1.8700614574187884,0.0
2024-06-12 23:00:00,379.913,254.75,1000.0,6.7843717,3.55,1.0,0.0,552.3943777053494,0.0,86.63934495299935,7648.979556851644,379.913,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.75,0.0,792751.3554185561,5000.0,0.0,2.0902845927379783,0.0
2024-06-12 23:15:00,409.543,212.25,1000.0,6.7843717,3.55,1.0,0.0,552.3943777053494,0.0,117.82881863720988,7531.150738214434,409.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.25,0.0,793007.5554185561,5000.0,0.0,2.508833922261484,0.0
2024-06-12 23:30:00,384.677,205.5,1000.0,6.7843717,3.55,1.0,0.0,552.3943777053494,0.0,91.65408179510463,7439.496656419329,384.677,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.0,0.0,793269.1554185561,5000.0,0.0,2.591240875912409,0.0
2024-06-12 23:45:00,361.011,175.0,1000.0,6.7843717,3.55,1.0,0.0,552.3943777053494,0.0,66.74250284773615,7372.754153571593,361.011,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,793555.1554185561,5000.0,0.0,3.0428571428571427,0.0
2024-06-13 00:00:00,358.467,170.75,1000.0,6.0976076,3.55,1.0,0.0,552.3943777053494,0.0,64.06460811089406,7308.689545460698,358.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.75,0.0,793844.5554185561,5000.0,0.0,3.1185944363103952,0.0
2024-06-13 00:15:00,384.202,185.25,1000.0,6.0976076,3.55,1.0,0.0,552.3943777053494,0.0,91.1540817951046,7217.535463665594,384.202,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,794122.3554185561,5000.0,0.0,2.874493927125506,0.0
2024-06-13 00:30:00,344.056,175.25,1000.0,6.0976076,3.55,1.0,0.0,552.3943777053494,0.0,48.89513442668359,7168.64032923891,344.056,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,794408.1554185562,5000.0,0.0,3.0385164051355207,0.0
2024-06-13 00:45:00,293.602,191.5,1000.0,6.0976076,3.55,1.0,0.0,552.3943777053494,4.003622294650654,0.0,7172.4437704188285,293.602,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.0,0.0,794680.9554185562,5000.0,0.0,2.7806788511749345,0.0
2024-06-13 01:00:00,273.345,155.0,1000.0,5.7447256,3.55,1.0,0.0,552.3943777053494,24.260622294650602,0.0,7195.491361598746,273.345,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.5,0.0,794982.9554185562,5000.0,0.0,3.435483870967742,0.0
2024-06-13 01:15:00,273.485,160.75,1000.0,5.7447256,3.55,1.0,0.0,552.3943777053494,24.120622294650616,0.0,7218.405952778664,273.485,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.75,0.0,795280.3554185563,5000.0,0.0,3.312597200622084,0.0
2024-06-13 01:30:00,270.307,174.75,1000.0,5.7447256,3.55,1.0,0.0,552.3943777053494,27.298622294650613,0.0,7244.339643958582,270.307,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.75,0.0,795566.5554185562,5000.0,0.0,3.0472103004291844,0.0
2024-06-13 01:45:00,232.267,200.5,1000.0,5.7447256,3.55,1.0,0.0,552.3943777053494,65.33862229465058,0.0,7306.4113351385,232.267,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,795832.1554185562,5000.0,0.0,2.655860349127182,0.0
2024-06-13 02:00:00,234.366,237.0,1000.0,6.1420804,3.55,1.0,0.0,552.3943777053494,63.239622294650644,0.0,7366.488976318418,234.366,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.5,0.0,796068.5554185562,5000.0,0.0,2.2468354430379747,0.0
2024-06-13 02:15:00,284.753,228.0,1000.0,6.1420804,3.55,1.0,0.0,552.3943777053494,12.8526222946507,0.0,7378.698967498336,284.753,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.5,0.0,796312.1554185562,5000.0,0.0,2.335526315789474,0.0
2024-06-13 02:30:00,310.477,233.25,1000.0,6.1420804,3.55,1.0,0.0,552.3943777053494,0.0,13.548818637209838,7365.150148861127,310.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.25,0.0,796551.5554185562,5000.0,0.0,2.282958199356913,0.0
2024-06-13 02:45:00,281.386,225.5,1000.0,6.1420804,3.55,1.0,0.0,552.3943777053494,16.219622294650662,0.0,7380.558790041045,281.386,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.0,0.0,796797.1554185562,5000.0,0.0,2.361419068736142,0.0
2024-06-13 03:00:00,255.08,256.5,1000.0,6.289034,3.55,1.0,0.0,552.3943777053494,42.52562229465059,0.0,7420.958131220963,255.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.0,0.0,797017.9554185562,5000.0,0.0,2.0760233918128654,0.0
2024-06-13 03:15:00,264.858,197.25,1000.0,6.289034,3.55,1.0,0.0,552.3943777053494,32.74762229465068,0.0,7452.068372400881,264.858,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,797286.1554185562,5000.0,0.0,2.699619771863118,0.0
2024-06-13 03:30:00,270.394,211.75,1000.0,6.289034,3.55,1.0,0.0,552.3943777053494,27.211622294650624,0.0,7477.919413580799,270.394,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.75,0.0,797542.7554185562,5000.0,0.0,2.5147579693034237,0.0
2024-06-13 03:45:00,272.801,187.75,1000.0,6.289034,3.55,1.0,0.0,552.3943777053494,24.8046222946507,0.0,7501.483804760717,272.801,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,797818.5554185562,5000.0,0.0,2.8362183754993344,0.0
2024-06-13 04:00:00,244.438,247.25,1000.0,6.293868,3.55,1.0,0.0,552.3943777053494,53.16762229465064,0.0,7551.993045940635,244.438,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.25,0.0,798046.7554185562,5000.0,0.0,2.153690596562184,0.0
2024-06-13 04:15:00,267.907,203.5,1000.0,6.293868,3.55,1.0,0.0,552.3943777053494,29.698622294650704,0.0,7580.206737120553,267.907,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.0,0.0,798309.9554185561,5000.0,0.0,2.616707616707617,0.0
2024-06-13 04:30:00,245.575,214.25,1000.0,6.293868,3.55,1.0,0.0,552.3943777053494,52.030622294650584,0.0,7629.635828300471,245.575,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.25,0.0,798564.5554185561,5000.0,0.0,2.485414235705951,0.0
2024-06-13 04:45:00,235.545,234.5,1000.0,6.293868,3.55,1.0,0.0,552.3943777053494,62.06062229465067,0.0,7688.5934194803895,235.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.0,0.0,798802.9554185561,5000.0,0.0,2.2707889125799574,0.0
2024-06-13 05:00:00,254.331,218.25,1000.0,5.211052,3.55,1.0,0.0,552.3943777053494,43.27462229465061,0.0,7729.704310660308,254.331,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.25,0.0,799054.3554185561,5000.0,0.0,2.4398625429553267,0.0
2024-06-13 05:15:00,264.222,279.25,1000.0,5.211052,3.55,1.0,0.0,552.3943777053494,33.38362229465065,0.0,7761.418751840226,264.222,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.25,0.0,799256.9554185561,5000.0,0.0,1.9068934646374216,0.0
2024-06-13 05:30:00,264.733,337.25,1000.0,5.211052,3.55,1.0,0.0,552.3943777053494,32.87262229465068,0.0,7792.647743020144,264.733,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.25,0.0,799413.1554185561,5000.0,0.0,1.5789473684210527,0.0
2024-06-13 05:45:00,272.173,356.5,1000.0,5.211052,3.55,1.0,0.0,552.3943777053494,25.432622294650628,0.0,7816.808734200062,272.173,0.0,532.5,150.0,1.0,577.5,532.5,150.0,176.0,0.0,799553.9554185561,5000.0,0.0,1.4936886395511921,0.0
2024-06-13 06:00:00,314.435,415.25,1000.0,5.6151744,3.55,1.0,0.0,552.3943777053494,0.0,17.71513442668349,7799.093599773379,314.435,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.25,0.0,799647.7554185562,5000.0,0.0,1.2823600240818784,0.0
2024-06-13 06:15:00,337.223,424.5,1000.0,5.6151744,3.55,1.0,0.0,552.3943777053494,0.0,41.702502847736135,7757.391096925642,337.223,0.0,532.5,150.0,1.0,577.5,532.5,150.0,108.0,0.0,799734.1554185562,5000.0,0.0,1.254416961130742,0.0
2024-06-13 06:30:00,318.637,484.0,1000.0,5.6151744,3.55,1.0,0.0,552.3943777053494,0.0,22.13829232142033,7735.252804604222,318.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,48.5,0.0,799772.9554185562,5000.0,0.0,1.100206611570248,0.0
2024-06-13 06:45:00,366.18,455.5,1000.0,5.6151744,3.55,1.0,0.0,552.3943777053494,0.0,72.1835554793152,7663.0692491249065,366.18,0.0,532.5,150.0,1.0,577.5,532.5,150.0,77.0,0.0,799834.5554185562,5000.0,0.0,1.1690450054884742,0.0
2024-06-13 07:00:00,404.192,431.5,1000.0,5.8095012,3.55,1.0,0.0,552.3943777053494,0.0,112.19618705826251,7550.873062066644,404.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,101.0,0.0,799915.3554185563,5000.0,0.0,1.2340672074159906,0.0
2024-06-13 07:15:00,421.678,371.5,1000.0,5.8095012,3.55,1.0,0.0,552.3943777053494,0.0,130.6025028477362,7420.270559218908,421.678,0.0,532.5,150.0,1.0,577.5,532.5,150.0,161.0,0.0,800044.1554185563,5000.0,0.0,1.4333781965006729,0.0
2024-06-13 07:30:00,373.355,380.0,1000.0,5.8095012,3.55,1.0,0.0,552.3943777053494,0.0,79.73618705826252,7340.534372160645,373.355,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.5,0.0,800166.1554185563,5000.0,0.0,1.4013157894736843,0.0
2024-06-13 07:45:00,397.888,433.25,1000.0,5.8095012,3.55,1.0,0.0,552.3943777053494,0.0,105.56039758457821,7234.973974576067,397.888,0.0,532.5,150.0,1.0,577.5,532.5,150.0,99.25,0.0,800245.5554185563,5000.0,0.0,1.2290825158684362,0.0
2024-06-13 08:00:00,407.12,428.0,1000.0,5.9052144,3.55,1.0,0.0,552.3943777053494,0.0,115.2782923214204,7119.695682254647,407.12,0.0,532.5,150.0,1.0,577.5,532.5,150.0,104.5,0.0,800329.1554185563,5000.0,0.0,1.2441588785046729,0.0
2024-06-13 08:15:00,391.377,405.25,1000.0,5.9052144,3.55,1.0,0.0,552.3943777053494,0.0,98.70671337405193,7020.988968880595,391.377,0.0,532.5,150.0,1.0,577.5,532.5,150.0,127.25,0.0,800430.9554185563,5000.0,0.0,1.3140037014188772,0.0
2024-06-13 08:30:00,404.052,370.75,1000.0,5.9052144,3.55,1.0,0.0,552.3943777053494,0.0,112.04881863720989,6908.940150243386,404.052,0.0,532.5,150.0,1.0,577.5,532.5,150.0,161.75,0.0,800560.3554185564,5000.0,0.0,1.4362778152393796,0.0
2024-06-13 08:45:00,392.942,373.0,1000.0,5.9052144,3.55,1.0,0.0,552.3943777053494,0.0,100.35408179510462,6808.586068448281,392.942,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.5,0.0,800687.9554185563,5000.0,0.0,1.4276139410187667,0.0
2024-06-13 09:00:00,386.553,294.0,1000.0,5.539764,3.55,1.0,0.0,552.3943777053494,0.0,93.62881863720986,6714.957249811072,386.553,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.5,0.0,800878.7554185564,5000.0,0.0,1.8112244897959184,0.0
2024-06-13 09:15:00,365.614,314.0,1000.0,5.539764,3.55,1.0,0.0,552.3943777053494,0.0,71.58776600563095,6643.369483805441,365.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.5,0.0,801053.5554185564,5000.0,0.0,1.6958598726114649,0.0
2024-06-13 09:30:00,402.545,363.75,1000.0,5.539764,3.55,1.0,0.0,552.3943777053494,0.0,110.46250284773626,6532.906980957704,402.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,168.75,0.0,801188.5554185564,5000.0,0.0,1.4639175257731958,0.0
2024-06-13 09:45:00,390.281,295.0,1000.0,5.539764,3.55,1.0,0.0,552.3943777053494,0.0,97.55302916352561,6435.353951794178,390.281,0.0,532.5,150.0,1.0,577.5,532.5,150.0,237.5,0.0,801378.5554185564,5000.0,0.0,1.805084745762712,0.0
2024-06-13 10:00:00,349.296,261.25,1000.0,6.4785268,3.55,1.0,0.0,552.3943777053494,0.0,54.41092390036781,6380.943027893811,349.296,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.25,0.0,801595.5554185564,5000.0,0.0,2.0382775119617227,0.0
2024-06-13 10:15:00,418.928,289.75,1000.0,6.4785268,3.55,1.0,0.0,552.3943777053494,0.0,127.70776600563092,6253.23526188818,418.928,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.75,0.0,801789.7554185564,5000.0,0.0,1.8377911993097498,0.0
2024-06-13 10:30:00,460.254,230.5,1000.0,6.4785268,3.55,1.0,0.0,552.3943777053494,0.0,171.2088186372099,6082.026443250969,460.254,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.0,0.0,802031.3554185564,5000.0,0.0,2.3101952277657265,0.0
2024-06-13 10:45:00,521.515,231.0,1000.0,6.4785268,3.55,1.0,0.0,552.3943777053494,0.0,235.6940817951046,5846.332361455865,521.515,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.5,0.0,802272.5554185563,5000.0,0.0,2.3051948051948052,0.0
2024-06-13 11:00:00,495.586,265.75,1000.0,6.1227444,3.55,1.0,0.0,552.3943777053494,0.0,208.40039758457831,5637.931963871287,495.586,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.75,0.0,802485.9554185563,5000.0,0.0,2.0037629350893695,0.0
2024-06-13 11:15:00,472.701,235.75,1000.0,6.1227444,3.55,1.0,0.0,552.3943777053494,0.0,184.31092390036778,5453.621039970919,472.701,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.75,0.0,802723.3554185564,5000.0,0.0,2.2587486744432663,0.0
2024-06-13 11:30:00,466.159,189.5,1000.0,6.1227444,3.55,1.0,0.0,552.3943777053494,0.0,177.42460811089407,5276.196431860025,466.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,802997.7554185564,5000.0,0.0,2.8100263852242744,0.0
2024-06-13 11:45:00,484.291,196.75,1000.0,6.1227444,3.55,1.0,0.0,552.3943777053494,0.0,196.51092390036771,5079.685507959657,484.291,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,803266.3554185564,5000.0,0.0,2.7064803049555275,0.0
2024-06-13 12:00:00,453.888,163.0,1000.0,5.2120188,3.55,1.0,0.0,396.1120000000001,0.0,0.0,5079.685507959657,453.888,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.5,0.0,803561.9554185563,5000.0,0.0,3.266871165644172,0.0
2024-06-13 12:15:00,429.813,170.5,1000.0,5.2120188,3.55,1.0,0.0,420.187,0.0,0.0,5079.685507959657,429.813,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.0,0.0,803851.5554185563,5000.0,0.0,3.12316715542522,0.0
2024-06-13 12:30:00,411.248,205.0,1000.0,5.2120188,3.55,1.0,113.64237770534942,552.3943777053494,0.0,0.0,5079.685507959657,411.248,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,804113.5554185563,5000.0,0.0,2.597560975609756,0.0
2024-06-13 12:45:00,431.347,218.5,1000.0,5.2120188,3.55,1.0,0.0,418.653,0.0,0.0,5079.685507959657,431.347,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,804364.7554185563,5000.0,0.0,2.437070938215103,0.0
2024-06-13 13:00:00,468.614,216.0,1000.0,4.9045764,3.55,1.0,0.0,381.38599999999997,0.0,0.0,5079.685507959657,468.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.5,0.0,804617.9554185562,5000.0,0.0,2.4652777777777777,0.0
2024-06-13 13:15:00,458.458,220.5,1000.0,4.9045764,3.55,1.0,552.3943777053494,552.3943777053494,391.5419999999999,0.0,5451.650407959657,458.458,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,804867.5554185562,5000.0,0.0,2.4149659863945576,0.0
2024-06-13 13:30:00,486.81,215.5,1000.0,4.9045764,3.55,1.0,0.0,363.19000000000005,0.0,0.0,5451.650407959657,486.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.0,0.0,805121.1554185562,5000.0,0.0,2.4709976798143853,0.0
2024-06-13 13:45:00,420.65,220.25,1000.0,4.9045764,3.55,1.0,76.40211237896312,0.0,505.75211237896315,0.0,5932.114914719672,420.65,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.25,0.0,805370.9554185562,5000.0,0.0,2.4177071509648127,0.0
2024-06-13 14:00:00,411.259,261.0,1000.0,4.8127304,3.55,1.0,552.3943777053494,0.0,991.1353777053494,0.0,6873.693523539754,411.259,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.5,0.0,805588.1554185562,5000.0,0.0,2.0402298850574714,0.0
2024-06-13 14:15:00,467.648,272.5,1000.0,4.8127304,3.55,1.0,552.3943777053494,0.0,934.7463777053493,0.0,7761.702582359836,467.648,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.0,0.0,805796.1554185562,5000.0,0.0,1.9541284403669725,0.0
2024-06-13 14:30:00,499.946,241.0,1000.0,4.8127304,3.55,1.0,552.3943777053494,0.0,902.4483777053493,0.0,8619.028541179918,499.946,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.5,0.0,806029.3554185561,5000.0,0.0,2.2095435684647304,0.0
2024-06-13 14:45:00,475.056,258.25,1000.0,4.8127304,3.55,1.0,552.3943777053494,0.0,927.3383777053493,0.0,9500.0,475.056,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.25,0.0,806248.7554185562,5000.0,0.0,2.0619554695062923,0.0
2024-06-13 15:00:00,415.833,181.25,1000.0,5.4788556,3.55,1.0,118.22737770534945,552.3943777053494,0.0,0.0,9500.0,415.833,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,806529.7554185562,5000.0,0.0,2.9379310344827587,0.0
2024-06-13 15:15:00,391.473,203.5,1000.0,5.4788556,3.55,1.0,93.86737770534933,552.3943777053494,0.0,0.0,9500.0,391.473,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.0,0.0,806792.9554185561,5000.0,0.0,2.616707616707617,0.0
2024-06-13 15:30:00,389.403,205.25,1000.0,5.4788556,3.55,1.0,91.79737770534939,552.3943777053494,0.0,0.0,9500.0,389.403,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.25,0.0,807054.7554185562,5000.0,0.0,2.5943970767356883,0.0
2024-06-13 15:45:00,404.686,213.0,1000.0,5.4788556,3.55,1.0,0.0,445.3140000000001,0.0,0.0,9500.0,404.686,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.5,0.0,807310.3554185561,5000.0,0.0,2.5,0.0
2024-06-13 16:00:00,390.882,193.75,1000.0,5.878144,3.55,1.0,0.0,552.3943777053494,0.0,98.18566074247309,9401.814339257528,390.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,807581.3554185561,5000.0,0.0,2.7483870967741937,0.0
2024-06-13 16:15:00,384.063,169.0,1000.0,5.878144,3.55,1.0,0.0,552.3943777053494,0.0,91.00776600563091,9310.806573251897,384.063,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,807872.1554185562,5000.0,0.0,3.1508875739644973,0.0
2024-06-13 16:30:00,378.823,154.5,1000.0,5.878144,3.55,1.0,0.0,552.3943777053494,0.0,85.49197653194669,9225.31459671995,378.823,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,808174.5554185562,5000.0,0.0,3.4466019417475726,0.0
2024-06-13 16:45:00,379.885,196.0,1000.0,5.878144,3.55,1.0,0.0,552.3943777053494,0.0,86.60987126878881,9138.704725451162,379.885,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.5,0.0,808443.7554185562,5000.0,0.0,2.7168367346938775,0.0
2024-06-13 17:00:00,389.241,197.75,1000.0,6.6796212,3.55,1.0,0.0,552.3943777053494,0.0,96.45829232142037,9042.246433129741,389.241,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,808711.5554185562,5000.0,0.0,2.692793931731985,0.0
2024-06-13 17:15:00,367.013,191.5,1000.0,6.6796212,3.55,1.0,0.0,552.3943777053494,0.0,73.0603975845782,8969.186035545163,367.013,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.0,0.0,808984.3554185563,5000.0,0.0,2.7806788511749345,0.0
2024-06-13 17:30:00,353.124,135.75,1000.0,6.6796212,3.55,1.0,0.0,552.3943777053494,0.0,58.440397584578314,8910.745637960585,353.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.75,0.0,809301.7554185563,5000.0,0.0,3.9226519337016574,0.0
2024-06-13 17:45:00,362.467,138.75,1000.0,6.6796212,3.55,1.0,0.0,552.3943777053494,0.0,68.27513442668354,8842.470503533901,362.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,809616.7554185563,5000.0,0.0,3.8378378378378377,0.0
2024-06-13 18:00:00,391.643,137.25,1000.0,5.6113072,3.55,1.0,0.0,458.35699999999997,0.0,0.0,8842.470503533901,391.643,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.25,0.0,809932.9554185562,5000.0,0.0,3.879781420765027,0.0
2024-06-13 18:15:00,397.907,130.5,1000.0,5.6113072,3.55,1.0,100.3013777053493,552.3943777053494,0.0,0.0,8842.470503533901,397.907,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.0,0.0,810254.5554185562,5000.0,0.0,4.080459770114943,0.0
2024-06-13 18:30:00,392.658,161.75,1000.0,5.6113072,3.55,1.0,95.05237770534939,552.3943777053494,0.0,0.0,8842.470503533901,392.658,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,810551.1554185562,5000.0,0.0,3.2921174652241114,0.0
2024-06-13 18:45:00,387.057,204.0,1000.0,5.6113072,3.55,1.0,0.0,462.943,0.0,0.0,8842.470503533901,387.057,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.5,0.0,810813.9554185562,5000.0,0.0,2.610294117647059,0.0
2024-06-13 19:00:00,380.183,166.75,1000.0,5.5358968,3.55,1.0,0.0,469.817,0.0,0.0,8842.470503533901,380.183,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.75,0.0,811106.5554185562,5000.0,0.0,3.1934032983508245,0.0
2024-06-13 19:15:00,361.519,143.0,1000.0,5.5358968,3.55,1.0,0.0,488.481,0.0,0.0,8842.470503533901,361.519,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,811418.1554185562,5000.0,0.0,3.7237762237762237,0.0
2024-06-13 19:30:00,360.269,149.25,1000.0,5.5358968,3.55,1.0,0.0,489.731,0.0,0.0,8842.470503533901,360.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,811724.7554185562,5000.0,0.0,3.5678391959798996,0.0
2024-06-13 19:45:00,385.97,196.75,1000.0,5.5358968,3.55,1.0,0.0,464.03,0.0,0.0,8842.470503533901,385.97,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,811993.3554185561,5000.0,0.0,2.7064803049555275,0.0
2024-06-13 20:00:00,371.303,209.75,1000.0,5.9641892,3.55,1.0,0.0,552.3943777053494,0.0,77.57618705826249,8764.894316475638,371.303,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,812251.5554185561,5000.0,0.0,2.538736591179976,0.0
2024-06-13 20:15:00,371.945,193.5,1000.0,5.9641892,3.55,1.0,0.0,552.3943777053494,0.0,78.25197653194664,8686.642339943692,371.945,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.0,0.0,812522.755418556,5000.0,0.0,2.751937984496124,0.0
2024-06-13 20:30:00,351.865,170.0,1000.0,5.9641892,3.55,1.0,0.0,552.3943777053494,0.0,57.11513442668356,8629.527205517008,351.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,812812.755418556,5000.0,0.0,3.1323529411764706,0.0
2024-06-13 20:45:00,354.173,182.25,1000.0,5.9641892,3.55,1.0,0.0,552.3943777053494,0.0,59.54460811089408,8569.982597406113,354.173,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,813092.955418556,5000.0,0.0,2.921810699588477,0.0
2024-06-13 21:00:00,368.674,267.25,1000.0,6.2880672,3.55,1.0,0.0,552.3943777053494,0.0,74.80881863720984,8495.173778768904,368.674,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.25,0.0,813305.155418556,5000.0,0.0,1.9925163704396633,0.0
2024-06-13 21:15:00,404.508,234.75,1000.0,6.2880672,3.55,1.0,0.0,552.3943777053494,0.0,112.52881863720991,8382.644960131694,404.508,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.75,0.0,813543.3554185559,5000.0,0.0,2.268370607028754,0.0
2024-06-13 21:30:00,413.01,258.25,1000.0,6.2880672,3.55,1.0,0.0,552.3943777053494,0.0,121.47829232142038,8261.166667810274,413.01,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.25,0.0,813762.7554185559,5000.0,0.0,2.0619554695062923,0.0
2024-06-13 21:45:00,395.118,223.75,1000.0,6.2880672,3.55,1.0,0.0,552.3943777053494,0.0,102.64460811089401,8158.5220596993795,395.118,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.75,0.0,814009.7554185559,5000.0,0.0,2.3798882681564244,0.0
2024-06-13 22:00:00,408.07,214.25,1000.0,6.3799132,3.55,1.0,0.0,552.3943777053494,0.0,116.27829232142032,8042.24376737796,408.07,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.25,0.0,814264.3554185559,5000.0,0.0,2.485414235705951,0.0
2024-06-13 22:15:00,388.727,193.0,1000.0,6.3799132,3.55,1.0,0.0,552.3943777053494,0.0,95.91723968984142,7946.326527688118,388.727,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.5,0.0,814535.9554185559,5000.0,0.0,2.7590673575129534,0.0
2024-06-13 22:30:00,377.426,218.75,1000.0,6.3799132,3.55,1.0,0.0,552.3943777053494,0.0,84.02145021615716,7862.305077471961,377.426,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.75,0.0,814786.9554185559,5000.0,0.0,2.434285714285714,0.0
2024-06-13 22:45:00,424.567,214.5,1000.0,6.3799132,3.55,1.0,0.0,552.3943777053494,0.0,133.64355547931515,7728.661521992646,424.567,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,815041.3554185559,5000.0,0.0,2.4825174825174825,0.0
2024-06-13 23:00:00,390.534,224.75,1000.0,6.3789464,3.55,1.0,0.0,552.3943777053494,0.0,97.81934495299933,7630.842177039647,390.534,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.75,0.0,815287.5554185559,5000.0,0.0,2.3692992213570636,0.0
2024-06-13 23:15:00,401.451,199.5,1000.0,6.3789464,3.55,1.0,0.0,552.3943777053494,0.0,109.31092390036778,7521.531253139279,401.451,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.0,0.0,815553.9554185559,5000.0,0.0,2.669172932330827,0.0
2024-06-13 23:30:00,381.919,176.0,1000.0,6.3789464,3.55,1.0,0.0,552.3943777053494,0.0,88.75092390036774,7432.780329238912,381.919,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,815839.1554185558,5000.0,0.0,3.0255681818181817,0.0
2024-06-13 23:45:00,378.161,187.5,1000.0,6.3789464,3.55,1.0,0.0,552.3943777053494,0.0,84.79513442668362,7347.985194812228,378.161,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,816115.1554185558,5000.0,0.0,2.84,0.0
2024-06-14 00:00:00,359.998,189.25,1000.0,5.9196606,3.55,1.0,0.0,552.3943777053494,0.0,65.67618705826254,7282.3090077539655,359.998,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,816389.7554185558,5000.0,0.0,2.8137384412153237,0.0
2024-06-14 00:15:00,358.574,178.25,1000.0,5.9196606,3.55,1.0,0.0,552.3943777053494,0.0,64.17723968984151,7218.131768064124,358.574,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.25,0.0,816673.1554185558,5000.0,0.0,2.9873772791023843,0.0
2024-06-14 00:30:00,358.467,141.25,1000.0,5.9196606,3.55,1.0,0.0,552.3943777053494,0.0,64.06460811089406,7154.06715995323,358.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,816986.1554185558,5000.0,0.0,3.769911504424779,0.0
2024-06-14 00:45:00,301.558,183.25,1000.0,5.9196606,3.55,1.0,0.0,552.3943777053494,0.0,4.160397584578277,7149.9067623686515,301.558,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.25,0.0,817265.5554185559,5000.0,0.0,2.9058663028649385,0.0
2024-06-14 01:00:00,284.761,168.0,1000.0,5.9530296,3.55,1.0,0.0,552.3943777053494,12.844622294650662,0.0,7162.109153548569,284.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.5,0.0,817557.1554185558,5000.0,0.0,3.169642857142857,0.0
2024-06-14 01:15:00,280.284,163.25,1000.0,5.9530296,3.55,1.0,0.0,552.3943777053494,17.321622294650638,0.0,7178.564694728488,280.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,817852.5554185559,5000.0,0.0,3.2618683001531394,0.0
2024-06-14 01:30:00,250.172,148.0,1000.0,5.9530296,3.55,1.0,0.0,552.3943777053494,47.433622294650604,0.0,7223.626635908406,250.172,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.5,0.0,818160.1554185558,5000.0,0.0,3.597972972972973,0.0
2024-06-14 01:45:00,241.38,153.75,1000.0,5.9530296,3.55,1.0,0.0,552.3943777053494,56.225622294650634,0.0,7277.040977088323,241.38,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,818463.1554185558,5000.0,0.0,3.4634146341463414,0.0
2024-06-14 02:00:00,215.891,151.5,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,81.71462229465067,0.0,7354.669868268242,215.891,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.0,0.0,818767.9554185559,5000.0,0.0,3.514851485148515,0.0
2024-06-14 02:15:00,282.64,152.75,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,14.965622294650643,0.0,7368.88720944816,282.64,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,819071.7554185559,5000.0,0.0,3.486088379705401,0.0
2024-06-14 02:30:00,297.382,164.25,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,0.2236222946505677,0.0,7369.099650628078,297.382,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.25,0.0,819366.3554185559,5000.0,0.0,3.2420091324200913,0.0
2024-06-14 02:45:00,270.961,149.0,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,26.644622294650617,0.0,7394.4120418079965,270.961,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,819673.155418556,5000.0,0.0,3.5738255033557045,0.0
2024-06-14 03:00:00,241.537,150.25,1000.0,5.9272878,3.55,1.0,0.0,552.3943777053494,56.068622294650595,0.0,7447.677232987915,241.537,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,819978.955418556,5000.0,0.0,3.5440931780366056,0.0
2024-06-14 03:15:00,246.937,217.75,1000.0,5.9272878,3.55,1.0,0.0,552.3943777053494,50.66862229465062,0.0,7495.812424167833,246.937,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.75,0.0,820230.755418556,5000.0,0.0,2.4454649827784154,0.0
2024-06-14 03:30:00,272.964,256.0,1000.0,5.9272878,3.55,1.0,0.0,552.3943777053494,24.641622294650688,0.0,7519.221965347751,272.964,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.5,0.0,820451.955418556,5000.0,0.0,2.080078125,0.0
2024-06-14 03:45:00,253.767,231.25,1000.0,5.9272878,3.55,1.0,0.0,552.3943777053494,43.83862229465058,0.0,7560.868656527669,253.767,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.25,0.0,820692.955418556,5000.0,0.0,2.3027027027027027,0.0
2024-06-14 04:00:00,254.99,246.0,1000.0,5.925381,3.55,1.0,0.0,552.3943777053494,42.61562229465062,0.0,7601.353497707588,254.99,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.5,0.0,820922.155418556,5000.0,0.0,2.1646341463414633,0.0
2024-06-14 04:15:00,275.582,246.5,1000.0,5.925381,3.55,1.0,0.0,552.3943777053494,22.023622294650636,0.0,7622.275938887506,275.582,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.0,0.0,821150.955418556,5000.0,0.0,2.160243407707911,0.0
2024-06-14 04:30:00,242.854,220.5,1000.0,5.925381,3.55,1.0,0.0,552.3943777053494,54.75162229465059,0.0,7674.289980067424,242.854,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,821400.555418556,5000.0,0.0,2.4149659863945576,0.0
2024-06-14 04:45:00,251.558,274.75,1000.0,5.925381,3.55,1.0,0.0,552.3943777053494,46.04762229465064,0.0,7718.035221247342,251.558,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.75,0.0,821606.7554185559,5000.0,0.0,1.938125568698817,0.0
2024-06-14 05:00:00,243.676,300.25,1000.0,5.4601218,3.55,1.0,0.0,552.3943777053494,53.9296222946507,0.0,7769.2683624272595,243.676,0.0,532.5,150.0,1.0,577.5,532.5,150.0,232.25,0.0,821792.555418556,5000.0,0.0,1.7735220649458785,0.0
2024-06-14 05:15:00,276.657,318.5,1000.0,5.4601218,3.55,1.0,0.0,552.3943777053494,20.948622294650704,0.0,7789.1695536071775,276.657,0.0,532.5,150.0,1.0,577.5,532.5,150.0,214.0,0.0,821963.7554185559,5000.0,0.0,1.6718995290423861,0.0
2024-06-14 05:30:00,261.417,329.0,1000.0,5.4601218,3.55,1.0,0.0,552.3943777053494,36.18862229465071,0.0,7823.5487447870955,261.417,0.0,532.5,150.0,1.0,577.5,532.5,150.0,203.5,0.0,822126.555418556,5000.0,0.0,1.6185410334346504,0.0
2024-06-14 05:45:00,268.79,328.25,1000.0,5.4601218,3.55,1.0,0.0,552.3943777053494,28.815622294650666,0.0,7850.923585967013,268.79,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.25,0.0,822289.955418556,5000.0,0.0,1.6222391469916222,0.0
2024-06-14 06:00:00,305.82,379.75,1000.0,5.7432816,3.55,1.0,0.0,552.3943777053494,0.0,8.646713374051902,7842.276872592962,305.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.75,0.0,822412.155418556,5000.0,0.0,1.402238314680711,0.0
2024-06-14 06:15:00,310.548,322.25,1000.0,5.7432816,3.55,1.0,0.0,552.3943777053494,0.0,13.62355547931513,7828.653317113647,310.548,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.25,0.0,822580.3554185559,5000.0,0.0,1.6524437548487199,0.0
2024-06-14 06:30:00,318.783,363.0,1000.0,5.7432816,3.55,1.0,0.0,552.3943777053494,0.0,22.291976531946723,7806.3613405817005,318.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.5,0.0,822715.9554185559,5000.0,0.0,1.4669421487603307,0.0
2024-06-14 06:45:00,322.24,348.75,1000.0,5.7432816,3.55,1.0,0.0,552.3943777053494,0.0,25.93092390036777,7780.430416681333,322.24,0.0,532.5,150.0,1.0,577.5,532.5,150.0,183.75,0.0,822862.9554185559,5000.0,0.0,1.5268817204301075,0.0
2024-06-14 07:00:00,365.347,308.25,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,71.30671337405195,7709.12370330728,365.347,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.25,0.0,823042.3554185559,5000.0,0.0,1.7274939172749393,0.0
2024-06-14 07:15:00,358.307,346.0,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,63.89618705826251,7645.227516249018,358.307,0.0,532.5,150.0,1.0,577.5,532.5,150.0,186.5,0.0,823191.5554185559,5000.0,0.0,1.5390173410404624,0.0
2024-06-14 07:30:00,367.598,335.25,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,73.67618705826246,7571.5513291907555,367.598,0.0,532.5,150.0,1.0,577.5,532.5,150.0,197.25,0.0,823349.3554185559,5000.0,0.0,1.5883668903803132,0.0
2024-06-14 07:45:00,397.202,343.25,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,104.8382923214204,7466.713036869335,397.202,0.0,532.5,150.0,1.0,577.5,532.5,150.0,189.25,0.0,823500.7554185559,5000.0,0.0,1.551347414420976,0.0
2024-06-14 08:00:00,401.524,370.75,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,109.38776600563092,7357.325270863705,401.524,0.0,532.5,150.0,1.0,577.5,532.5,150.0,161.75,0.0,823630.155418556,5000.0,0.0,1.4362778152393796,0.0
2024-06-14 08:15:00,415.639,351.5,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,124.24566074247304,7233.079610121232,415.639,0.0,532.5,150.0,1.0,577.5,532.5,150.0,181.0,0.0,823774.955418556,5000.0,0.0,1.5149359886201992,0.0
2024-06-14 08:30:00,420.387,356.75,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,129.24355547931506,7103.836054641917,420.387,0.0,532.5,150.0,1.0,577.5,532.5,150.0,175.75,0.0,823915.555418556,5000.0,0.0,1.4926419060967064,0.0
2024-06-14 08:45:00,409.473,332.25,1000.0,5.9234742,3.55,1.0,0.0,552.3943777053494,0.0,117.75513442668351,6986.080920215234,409.473,0.0,532.5,150.0,1.0,577.5,532.5,150.0,200.25,0.0,824075.7554185559,5000.0,0.0,1.602708803611738,0.0
2024-06-14 09:00:00,394.241,345.25,1000.0,6.0378822,3.55,1.0,0.0,552.3943777053494,0.0,101.72145021615722,6884.359469999077,394.241,0.0,532.5,150.0,1.0,577.5,532.5,150.0,187.25,0.0,824225.555418556,5000.0,0.0,1.5423606082548877,0.0
2024-06-14 09:15:00,440.857,343.5,1000.0,6.0378822,3.55,1.0,0.0,552.3943777053494,0.0,150.79092390036774,6733.56854609871,440.857,0.0,532.5,150.0,1.0,577.5,532.5,150.0,189.0,0.0,824376.7554185559,5000.0,0.0,1.5502183406113537,0.0
2024-06-14 09:30:00,428.47,327.0,1000.0,6.0378822,3.55,1.0,0.0,552.3943777053494,0.0,137.75197653194675,6595.816569566763,428.47,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.5,0.0,824541.155418556,5000.0,0.0,1.628440366972477,0.0
2024-06-14 09:45:00,420.347,370.5,1000.0,6.0378822,3.55,1.0,0.0,552.3943777053494,0.0,129.2014502161572,6466.615119350606,420.347,0.0,532.5,150.0,1.0,577.5,532.5,150.0,162.0,0.0,824670.7554185559,5000.0,0.0,1.437246963562753,0.0
2024-06-14 10:00:00,416.558,321.25,1000.0,6.7233768,3.55,1.0,0.0,552.3943777053494,0.0,125.21302916352565,6341.40209018708,416.558,0.0,532.5,150.0,1.0,577.5,532.5,150.0,211.25,0.0,824839.7554185559,5000.0,0.0,1.6575875486381324,0.0
2024-06-14 10:15:00,489.898,358.5,1000.0,6.7233768,3.55,1.0,0.0,552.3943777053494,0.0,202.4130291635257,6138.989061023554,489.898,0.0,532.5,150.0,1.0,577.5,532.5,150.0,174.0,0.0,824978.9554185559,5000.0,0.0,1.4853556485355648,0.0
2024-06-14 10:30:00,525.433,332.5,1000.0,6.7233768,3.55,1.0,0.0,552.3943777053494,0.0,239.8182923214204,5899.1707687021335,525.433,0.0,532.5,150.0,1.0,577.5,532.5,150.0,200.0,0.0,825138.9554185559,5000.0,0.0,1.6015037593984962,0.0
2024-06-14 10:45:00,553.866,381.5,1000.0,6.7233768,3.55,1.0,0.0,552.3943777053494,0.0,269.7477660056309,5629.423002696502,553.866,0.0,532.5,150.0,1.0,577.5,532.5,150.0,151.0,0.0,825259.7554185559,5000.0,0.0,1.3958060288335519,0.0
2024-06-14 11:00:00,566.149,264.0,1000.0,6.7615128,3.55,1.0,0.0,552.3943777053494,0.0,282.67723968984143,5346.745763006661,566.149,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.5,0.0,825474.555418556,5000.0,0.0,2.0170454545454546,0.0
2024-06-14 11:15:00,527.314,313.0,1000.0,6.7615128,3.55,1.0,0.0,552.3943777053494,0.0,241.79829232142038,5104.947470685241,527.314,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.5,0.0,825650.155418556,5000.0,0.0,1.7012779552715656,0.0
2024-06-14 11:30:00,485.465,231.75,1000.0,6.7615128,3.55,1.0,0.0,552.3943777053494,0.0,197.7467133740519,4907.200757311189,485.465,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.75,0.0,825890.7554185559,5000.0,0.0,2.2977346278317152,0.0
2024-06-14 11:45:00,504.434,251.5,1000.0,6.7615128,3.55,1.0,0.0,552.3943777053494,0.0,217.71408179510465,4689.486675516084,504.434,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.0,0.0,826115.555418556,5000.0,0.0,2.1172962226640157,0.0
2024-06-14 12:00:00,530.584,213.0,1000.0,6.3267624,3.55,1.0,0.0,552.3943777053494,0.0,245.24039758457823,4444.246277931506,530.584,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.5,0.0,826371.155418556,5000.0,0.0,2.5,0.0
2024-06-14 12:15:00,489.899,267.75,1000.0,6.3267624,3.55,1.0,0.0,552.3943777053494,0.0,202.4140817951046,4241.832196136401,489.899,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.75,0.0,826582.955418556,5000.0,0.0,1.988795518207283,0.0
2024-06-14 12:30:00,455.935,245.0,1000.0,6.3267624,3.55,1.0,0.0,552.3943777053494,0.0,166.66250284773614,4075.169693288665,455.935,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.5,0.0,826812.955418556,5000.0,0.0,2.173469387755102,0.0
2024-06-14 12:45:00,457.637,241.0,1000.0,6.3267624,3.55,1.0,0.0,552.3943777053494,0.0,168.45408179510454,3906.71561149356,457.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.5,0.0,827046.155418556,5000.0,0.0,2.2095435684647304,0.0
2024-06-14 13:00:00,480.513,231.5,1000.0,5.7613962,3.55,1.0,0.0,552.3943777053494,0.0,192.53408179510453,3714.1815296984555,480.513,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,827286.955418556,5000.0,0.0,2.300215982721382,0.0
2024-06-14 13:15:00,501.911,273.5,1000.0,5.7613962,3.55,1.0,0.0,552.3943777053494,0.0,215.0582923214204,3499.123237377035,501.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.0,0.0,827494.155418556,5000.0,0.0,1.946983546617916,0.0
2024-06-14 13:30:00,467.782,253.75,1000.0,5.7613962,3.55,1.0,0.0,552.3943777053494,0.0,179.13302916352558,3319.9902082135095,467.782,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.75,0.0,827717.155418556,5000.0,0.0,2.0985221674876846,0.0
2024-06-14 13:45:00,458.477,281.0,1000.0,5.7613962,3.55,1.0,0.0,552.3943777053494,0.0,169.33829232142037,3150.651915892089,458.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.5,0.0,827918.3554185559,5000.0,0.0,1.895017793594306,0.0
2024-06-14 14:00:00,430.201,262.0,1000.0,5.3180652,3.55,1.0,0.0,419.799,0.0,0.0,3150.651915892089,430.201,0.0,532.5,150.0,1.0,577.5,532.5,150.0,270.5,0.0,828134.7554185559,5000.0,0.0,2.032442748091603,0.0
2024-06-14 14:15:00,513.225,249.25,1000.0,5.3180652,3.55,1.0,0.0,336.775,0.0,0.0,3150.651915892089,513.225,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.25,0.0,828361.3554185559,5000.0,0.0,2.1364092276830493,0.0
2024-06-14 14:30:00,510.889,237.0,1000.0,5.3180652,3.55,1.0,213.28337770534938,552.3943777053494,0.0,0.0,3150.651915892089,510.889,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.5,0.0,828597.7554185559,5000.0,0.0,2.2468354430379747,0.0
2024-06-14 14:45:00,481.22,246.75,1000.0,5.3180652,3.55,1.0,0.0,368.78,0.0,0.0,3150.651915892089,481.22,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.75,0.0,828826.3554185559,5000.0,0.0,2.1580547112462005,0.0
2024-06-14 15:00:00,433.573,206.0,1000.0,5.453448,3.55,1.0,135.96737770534935,552.3943777053494,0.0,0.0,3150.651915892089,433.573,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.5,0.0,829087.5554185559,5000.0,0.0,2.5849514563106797,0.0
2024-06-14 15:15:00,439.157,189.25,1000.0,5.453448,3.55,1.0,0.0,410.8430000000001,0.0,0.0,3150.651915892089,439.157,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,829362.1554185558,5000.0,0.0,2.8137384412153237,0.0
2024-06-14 15:30:00,423.313,212.5,1000.0,5.453448,3.55,1.0,125.70737770534936,552.3943777053494,0.0,0.0,3150.651915892089,423.313,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,829618.1554185558,5000.0,0.0,2.5058823529411764,0.0
2024-06-14 15:45:00,386.298,174.5,1000.0,5.453448,3.55,1.0,0.0,463.702,0.0,0.0,3150.651915892089,386.298,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,829904.5554185559,5000.0,0.0,3.0515759312320916,0.0
2024-06-14 16:00:00,365.707,154.0,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,0.0,71.68566074247302,3078.9662551496162,365.707,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.5,0.0,830207.3554185559,5000.0,0.0,3.457792207792208,0.0
2024-06-14 16:15:00,378.146,129.25,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,0.0,84.7793449529993,2994.1869101966167,378.146,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.25,0.0,830529.9554185559,5000.0,0.0,4.119922630560929,0.0
2024-06-14 16:30:00,410.817,133.5,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,0.0,119.16987126878882,2875.017038927828,410.817,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.0,0.0,830849.1554185558,5000.0,0.0,3.9887640449438204,0.0
2024-06-14 16:45:00,412.381,136.0,1000.0,5.9291946,3.55,1.0,0.0,552.3943777053494,0.0,120.81618705826247,2754.200851869565,412.381,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,831166.3554185558,5000.0,0.0,3.9154411764705883,0.0
2024-06-14 17:00:00,401.666,140.75,1000.0,6.3429702,3.55,1.0,0.0,552.3943777053494,0.0,109.53723968984139,2644.6636121797237,401.666,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.75,0.0,831479.7554185558,5000.0,0.0,3.783303730017762,0.0
2024-06-14 17:15:00,409.039,154.5,1000.0,6.3429702,3.55,1.0,0.0,552.3943777053494,0.0,117.29829232142038,2527.3653198583033,409.039,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,831782.1554185558,5000.0,0.0,3.4466019417475726,0.0
2024-06-14 17:30:00,428.383,153.75,1000.0,6.3429702,3.55,1.0,0.0,552.3943777053494,0.0,137.66039758457833,2389.704922273725,428.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,832085.1554185558,5000.0,0.0,3.4634146341463414,0.0
2024-06-14 17:45:00,438.953,204.25,1000.0,6.3429702,3.55,1.0,0.0,552.3943777053494,0.0,148.78671337405194,2240.918208899673,438.953,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,832347.7554185558,5000.0,0.0,2.607099143206854,0.0
