DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-14 18:00:00,434.837,193.75,1000.0,5.7003786,3.55,1.0,0.0,552.3943777053494,0.0,144.4540817951046,2096.4641271045684,434.837,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,832618.7554185558,5000.0,0.0,2.7483870967741937,0.0
2024-06-14 18:15:00,434.57,220.75,1000.0,5.7003786,3.55,1.0,35.37350024159912,552.3943777053494,0.0,106.93776575131596,1989.5263613532525,434.57,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.75,0.0,832868.1554185558,5000.0,0.0,2.4122310305775763,0.0
2024-06-14 18:30:00,408.691,250.25,1000.0,5.7003786,3.55,1.0,111.0853777053494,552.3943777053494,0.0,0.0,1989.5263613532525,408.691,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.25,0.0,833093.9554185559,5000.0,0.0,2.127872127872128,0.0
2024-06-14 18:45:00,394.802,208.75,1000.0,5.7003786,3.55,1.0,97.19637770534939,552.3943777053494,0.0,0.0,1989.5263613532525,394.802,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.75,0.0,833352.9554185559,5000.0,0.0,2.5508982035928143,0.0
2024-06-14 19:00:00,378.434,168.75,1000.0,5.9129868,3.55,1.0,0.0,552.3943777053494,0.0,85.08250284773615,1904.4438585055163,378.434,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,833643.9554185559,5000.0,0.0,3.1555555555555554,0.0
2024-06-14 19:15:00,387.594,221.25,1000.0,5.9129868,3.55,1.0,0.0,552.3943777053494,0.0,94.72460811089414,1809.7192503946221,387.594,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.25,0.0,833892.9554185559,5000.0,0.0,2.406779661016949,0.0
2024-06-14 19:30:00,378.466,220.25,1000.0,5.9129868,3.55,1.0,0.0,552.3943777053494,0.0,85.11618705826251,1724.6030633363596,378.466,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.25,0.0,834142.7554185559,5000.0,0.0,2.4177071509648127,0.0
2024-06-14 19:45:00,379.167,200.5,1000.0,5.9129868,3.55,1.0,0.0,552.3943777053494,0.0,85.85408179510452,1638.748981541255,379.167,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,834408.3554185559,5000.0,0.0,2.655860349127182,0.0
2024-06-14 20:00:00,386.939,178.75,1000.0,5.725167,3.55,1.0,0.0,552.3943777053494,0.0,94.03513442668364,1544.7138471145713,386.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,834691.3554185559,5000.0,0.0,2.979020979020979,0.0
2024-06-14 20:15:00,383.645,154.5,1000.0,5.725167,3.55,1.0,0.0,552.3943777053494,0.0,90.5677660056309,1454.1460811089405,383.645,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,834993.7554185559,5000.0,0.0,3.4466019417475726,0.0
2024-06-14 20:30:00,384.488,159.75,1000.0,5.725167,3.55,1.0,0.0,552.3943777053494,0.0,91.45513442668361,1362.690946682257,384.488,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,835291.9554185559,5000.0,0.0,3.3333333333333335,0.0
2024-06-14 20:45:00,360.962,175.0,1000.0,5.725167,3.55,1.0,0.0,552.3943777053494,0.0,66.69092390036775,1296.0000227818891,360.962,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,835577.9554185559,5000.0,0.0,3.0428571428571427,0.0
2024-06-14 21:00:00,385.582,233.75,1000.0,5.2475136,3.55,1.0,0.0,464.418,0.0,0.0,1296.0000227818891,385.582,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.75,0.0,835816.9554185559,5000.0,0.0,2.27807486631016,0.0
2024-06-14 21:15:00,395.466,175.25,1000.0,5.2475136,3.55,1.0,0.0,454.534,0.0,0.0,1296.0000227818891,395.466,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,836102.7554185559,5000.0,0.0,3.0385164051355207,0.0
2024-06-14 21:30:00,392.926,194.5,1000.0,5.2475136,3.55,1.0,0.0,457.07400000000007,0.0,0.0,1296.0000227818891,392.926,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.0,0.0,836373.155418556,5000.0,0.0,2.7377892030848328,0.0
2024-06-14 21:45:00,399.583,219.25,1000.0,5.2475136,3.55,1.0,0.0,450.4169999999999,0.0,0.0,1296.0000227818891,399.583,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.25,0.0,836623.7554185559,5000.0,0.0,2.428734321550741,0.0
2024-06-14 22:00:00,403.034,191.5,1000.0,5.8548294,3.55,1.0,0.0,552.3943777053494,0.0,110.97723968984144,1185.0227830920478,403.034,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.0,0.0,836896.555418556,5000.0,0.0,2.7806788511749345,0.0
2024-06-14 22:15:00,394.726,206.25,1000.0,5.8548294,3.55,1.0,0.0,552.3943777053494,0.0,102.23197653194671,1082.7908065601011,394.726,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.25,0.0,837157.555418556,5000.0,0.0,2.581818181818182,0.0
2024-06-14 22:30:00,371.212,164.25,1000.0,5.8548294,3.55,1.0,0.0,552.3943777053494,0.0,77.48039758457827,1005.3104089755228,371.212,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.25,0.0,837452.155418556,5000.0,0.0,3.2420091324200913,0.0
2024-06-14 22:45:00,415.445,212.0,1000.0,5.8548294,3.55,1.0,0.0,552.3943777053494,0.0,124.04145021615717,881.2689587593657,415.445,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,837708.555418556,5000.0,0.0,2.5117924528301887,0.0
2024-06-14 23:00:00,409.309,185.5,1000.0,5.825274,3.55,1.0,0.0,552.3943777053494,0.0,117.58250284773615,763.6864559116295,409.309,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.0,0.0,837986.155418556,5000.0,0.0,2.870619946091644,0.0
2024-06-14 23:15:00,410.056,181.0,1000.0,5.825274,3.55,1.0,0.0,552.3943777053494,0.0,118.36881863720991,645.3176372744197,410.056,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.5,0.0,838267.3554185559,5000.0,0.0,2.9419889502762433,0.0
2024-06-14 23:30:00,379.464,154.0,1000.0,5.825274,3.55,1.0,0.0,552.3943777053494,0.0,86.16671337405191,559.1509239003677,379.464,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.5,0.0,838570.155418556,5000.0,0.0,3.457792207792208,0.0
2024-06-14 23:45:00,353.799,138.75,1000.0,5.825274,3.55,1.0,0.0,552.3943777053494,0.0,59.15092390036774,500.0,353.799,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,838885.155418556,5000.0,0.0,3.8378378378378377,0.0
2024-06-15 00:00:00,371.312,161.5,1000.0,5.000583,3.55,1.0,0.0,478.688,0.0,0.0,500.0,371.312,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.0,0.0,839181.955418556,5000.0,0.0,3.2972136222910216,0.0
2024-06-15 00:15:00,348.519,171.75,1000.0,5.000583,3.55,1.0,50.913377705349376,552.3943777053494,0.0,0.0,500.0,348.519,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,839470.555418556,5000.0,0.0,3.1004366812227073,0.0
2024-06-15 00:30:00,314.267,137.25,1000.0,5.000583,3.55,1.0,0.0,535.733,0.0,0.0,500.0,314.267,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.25,0.0,839786.7554185559,5000.0,0.0,3.879781420765027,0.0
2024-06-15 00:45:00,286.019,106.0,1000.0,5.000583,3.55,1.0,0.0,552.3943777053494,11.586622294650624,0.0,511.00729117991807,286.019,0.0,532.5,150.0,1.0,577.5,532.5,150.0,426.5,0.0,840127.9554185559,5000.0,0.0,5.023584905660377,0.0
2024-06-15 01:00:00,286.137,119.25,1000.0,4.52865,3.55,1.0,0.0,552.3943777053494,11.468622294650686,0.0,521.9024823598362,286.137,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.25,0.0,840458.5554185559,5000.0,0.0,4.465408805031447,0.0
2024-06-15 01:15:00,271.976,129.0,1000.0,4.52865,3.55,1.0,0.0,552.3943777053494,25.62962229465063,0.0,546.2506235397543,271.976,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.5,0.0,840781.3554185559,5000.0,0.0,4.127906976744186,0.0
2024-06-15 01:30:00,226.151,158.25,1000.0,4.52865,3.55,1.0,0.0,552.3943777053494,71.45462229465056,0.0,614.1325147196724,226.151,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,841080.7554185559,5000.0,0.0,3.3649289099526065,0.0
2024-06-15 01:45:00,227.632,132.0,1000.0,4.52865,3.55,1.0,0.0,552.3943777053494,69.97362229465057,0.0,680.6074558995904,227.632,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.5,0.0,841401.155418556,5000.0,0.0,4.034090909090909,0.0
2024-06-15 02:00:00,231.799,128.25,1000.0,3.9070332,3.55,1.0,0.0,552.3943777053494,1250.0,1246.5193449529993,621.5881109465911,231.799,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.25,0.0,841724.555418556,5000.0,0.0,4.152046783625731,0.0
2024-06-15 02:15:00,270.598,141.0,1000.0,3.9070332,3.55,1.0,0.0,552.3943777053494,27.007622294650673,0.0,647.2453521265093,270.598,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.5,0.0,842037.7554185559,5000.0,0.0,3.776595744680851,0.0
2024-06-15 02:30:00,276.162,138.0,1000.0,3.9070332,3.55,1.0,0.0,552.3943777053494,21.443622294650595,0.0,667.6167933064273,276.162,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,842353.3554185559,5000.0,0.0,3.858695652173913,0.0
2024-06-15 02:45:00,282.887,166.0,1000.0,3.9070332,3.55,1.0,0.0,552.3943777053494,14.718622294650686,0.0,681.5994844863454,282.887,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,842646.5554185559,5000.0,0.0,3.2078313253012047,0.0
2024-06-15 03:00:00,262.385,154.25,1000.0,3.1452666,3.55,1.0,0.0,552.3943777053494,1222.7206222946506,1250.0,593.1840756662635,262.385,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.25,0.0,842949.1554185558,5000.0,0.0,3.452188006482982,0.0
2024-06-15 03:15:00,251.599,145.25,1000.0,3.1452666,3.55,1.0,0.0,552.3943777053494,46.0066222946507,0.0,636.8903668461817,251.599,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.25,0.0,843258.9554185559,5000.0,0.0,3.666092943201377,0.0
2024-06-15 03:30:00,258.895,155.25,1000.0,3.1452666,3.55,1.0,0.0,552.3943777053494,38.71062229465065,0.0,673.6654580260998,258.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,843560.7554185559,5000.0,0.0,3.429951690821256,0.0
2024-06-15 03:45:00,231.614,185.5,1000.0,3.1452666,3.55,1.0,0.0,552.3943777053494,65.9916222946506,0.0,736.3574992060179,231.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.0,0.0,843838.3554185559,5000.0,0.0,2.870619946091644,0.0
2024-06-15 04:00:00,238.53,204.75,1000.0,2.7448386,3.55,1.0,0.0,552.3943777053494,59.07562229465066,0.0,792.479340385936,238.53,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.75,0.0,844100.5554185559,5000.0,0.0,2.600732600732601,0.0
2024-06-15 04:15:00,233.728,199.0,1000.0,2.7448386,3.55,1.0,0.0,552.3943777053494,63.877622294650564,0.0,853.163081565854,233.728,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.5,0.0,844367.3554185559,5000.0,0.0,2.6758793969849246,0.0
2024-06-15 04:30:00,224.958,167.25,1000.0,2.7448386,3.55,1.0,0.0,552.3943777053494,72.64762229465066,0.0,922.1783227457721,224.958,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,844659.5554185559,5000.0,0.0,3.1838565022421523,0.0
2024-06-15 04:45:00,220.921,212.5,1000.0,2.7448386,3.55,1.0,0.0,552.3943777053494,76.68462229465058,0.0,995.0287139256901,220.921,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,844915.5554185559,5000.0,0.0,2.5058823529411764,0.0
2024-06-15 05:00:00,213.233,228.5,1000.0,2.4292632,3.55,1.0,0.0,552.3943777053494,84.37262229465068,0.0,1075.1827051056082,213.233,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.0,0.0,845158.7554185558,5000.0,0.0,2.3304157549234135,0.0
2024-06-15 05:15:00,243.817,237.25,1000.0,2.4292632,3.55,1.0,0.0,552.3943777053494,53.78862229465062,0.0,1126.2818962855263,243.817,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.25,0.0,845394.9554185558,5000.0,0.0,2.244467860906217,0.0
2024-06-15 05:30:00,248.63,209.25,1000.0,2.4292632,3.55,1.0,0.0,552.3943777053494,48.975622294650634,0.0,1172.8087374654444,248.63,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,845653.5554185557,5000.0,0.0,2.5448028673835124,0.0
2024-06-15 05:45:00,249.816,236.25,1000.0,2.4292632,3.55,1.0,0.0,552.3943777053494,47.7896222946506,0.0,1218.2088786453626,249.816,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.25,0.0,845890.5554185557,5000.0,0.0,2.253968253968254,0.0
2024-06-15 06:00:00,253.722,181.0,1000.0,3.2472804,3.55,1.0,0.0,552.3943777053494,43.88362229465065,0.0,1259.8983198252806,253.722,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.5,0.0,846171.7554185557,5000.0,0.0,2.9419889502762433,0.0
2024-06-15 06:15:00,283.243,236.75,1000.0,3.2472804,3.55,1.0,0.0,552.3943777053494,14.362622294650691,0.0,1273.5428110051987,283.243,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.75,0.0,846408.3554185557,5000.0,0.0,2.249208025343189,0.0
2024-06-15 06:30:00,275.021,301.25,1000.0,3.2472804,3.55,1.0,0.0,552.3943777053494,22.58462229465067,0.0,1294.998202185117,275.021,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.25,0.0,846593.3554185557,5000.0,0.0,1.7676348547717842,0.0
2024-06-15 06:45:00,276.05,346.25,1000.0,3.2472804,3.55,1.0,0.0,552.3943777053494,21.555622294650675,0.0,1315.4760433650351,276.05,0.0,532.5,150.0,1.0,577.5,532.5,150.0,186.25,0.0,846742.3554185557,5000.0,0.0,1.5379061371841156,0.0
2024-06-15 07:00:00,300.752,268.5,1000.0,1.8047862,3.55,1.0,0.0,552.3943777053494,1184.3536222946507,1250.0,1190.6119845449532,300.752,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.0,0.0,846953.5554185556,5000.0,0.0,1.9832402234636872,0.0
2024-06-15 07:15:00,294.196,244.5,1000.0,1.8047862,3.55,1.0,0.0,552.3943777053494,3.409622294650603,0.0,1193.8511257248713,294.196,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.0,0.0,847183.9554185556,5000.0,0.0,2.1779141104294477,0.0
2024-06-15 07:30:00,312.671,229.75,1000.0,1.8047862,3.55,1.0,0.0,552.3943777053494,0.0,15.858292321420443,1177.9928334034507,312.671,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.75,0.0,847426.1554185556,5000.0,0.0,2.317736670293798,0.0
2024-06-15 07:45:00,303.415,271.75,1000.0,1.8047862,3.55,1.0,0.0,552.3943777053494,0.0,6.11513442668351,1171.8776989767673,303.415,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.75,0.0,847634.7554185556,5000.0,0.0,1.9595216191352345,0.0
2024-06-15 08:00:00,341.428,273.5,1000.0,1.391964,3.55,1.0,0.0,552.3943777053494,0.0,46.12881863720986,1125.7488803395574,341.428,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.0,0.0,847841.9554185555,5000.0,0.0,1.946983546617916,0.0
2024-06-15 08:15:00,350.517,268.5,1000.0,1.391964,3.55,1.0,0.0,552.3943777053494,0.0,55.69618705826255,1070.052693281295,350.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.0,0.0,848053.1554185555,5000.0,0.0,1.9832402234636872,0.0
2024-06-15 08:30:00,361.158,301.25,1000.0,1.391964,3.55,1.0,0.0,552.3943777053494,0.0,66.89723968984146,1003.1554535914536,361.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.25,0.0,848238.1554185555,5000.0,0.0,1.7676348547717842,0.0
2024-06-15 08:45:00,349.151,266.25,1000.0,1.391964,3.55,1.0,0.0,552.3943777053494,0.0,54.25829232142046,948.8971612700332,349.151,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.25,0.0,848451.1554185555,5000.0,0.0,2.0,0.0
2024-06-15 09:00:00,352.282,334.0,1000.0,0.9000096,3.55,1.0,0.0,552.3943777053494,0.0,57.55408179510452,891.3430794749287,352.282,0.0,532.5,150.0,1.0,577.5,532.5,150.0,198.5,0.0,848609.9554185555,5000.0,0.0,1.594311377245509,0.0
2024-06-15 09:15:00,386.294,323.75,1000.0,0.9000096,3.55,1.0,0.0,552.3943777053494,0.0,93.35618705826248,797.9868924166663,386.294,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.75,0.0,848776.9554185555,5000.0,0.0,1.6447876447876448,0.0
2024-06-15 09:30:00,377.903,309.0,1000.0,0.9000096,3.55,1.0,0.0,552.3943777053494,1107.2026222946506,1250.0,599.8293835965842,377.903,0.0,532.5,150.0,1.0,577.5,532.5,150.0,223.5,0.0,848955.7554185556,5000.0,0.0,1.7233009708737863,0.0
2024-06-15 09:45:00,360.287,277.75,1000.0,0.9000096,3.55,1.0,0.0,552.3943777053494,329.8106329374925,413.14948488720205,500.0,360.287,0.0,532.5,150.0,1.0,577.5,532.5,150.0,254.75,0.0,849159.5554185556,5000.0,0.0,1.9171917191719172,0.0
2024-06-15 10:00:00,344.91,285.25,1000.0,-0.4423776,3.55,1.0,0.0,383.2149999999999,1250.0,1187.5,500.0,344.91,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.25,0.0,849357.3554185557,5000.0,0.0,1.866783523225241,0.0
2024-06-15 10:15:00,420.121,278.75,1000.0,-0.4423776,3.55,1.0,0.0,308.004,1250.0,1187.5,500.0,420.121,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.75,0.0,849560.3554185557,5000.0,0.0,1.9103139013452914,0.0
2024-06-15 10:30:00,458.681,307.25,1000.0,-0.4423776,3.55,1.0,0.0,210.06899999999996,1250.0,1125.0,562.5,458.681,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.25,0.0,849740.5554185556,5000.0,0.0,1.7331163547599675,0.0
2024-06-15 10:45:00,476.517,254.5,1000.0,-0.4423776,3.55,1.0,0.0,310.98299999999995,1250.0,1250.0,500.0,476.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,849962.9554185556,5000.0,0.0,2.092337917485265,0.0
2024-06-15 11:00:00,472.64,224.0,1000.0,-2.1623112,3.55,1.0,0.0,255.485,1250.0,1187.5,500.0,472.64,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.5,0.0,850209.7554185557,5000.0,0.0,2.377232142857143,0.0
2024-06-15 11:15:00,438.209,198.25,1000.0,-2.1623112,3.55,1.0,0.0,171.16599999999994,1250.0,1062.5,625.0,438.209,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.25,0.0,850477.1554185557,5000.0,0.0,2.6860025220680956,0.0
2024-06-15 11:30:00,421.109,226.75,1000.0,-2.1623112,3.55,1.0,0.0,366.3910000000001,1250.0,1250.0,562.5,421.109,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.75,0.0,850721.7554185557,5000.0,0.0,2.348401323042999,0.0
2024-06-15 11:45:00,415.819,233.75,1000.0,-2.1623112,3.55,1.0,0.0,371.68100000000004,1250.0,1250.0,500.0,415.819,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.75,0.0,850960.7554185557,5000.0,0.0,2.27807486631016,0.0
2024-06-15 12:00:00,408.082,229.75,1000.0,-3.9251478,3.55,1.0,410.47637770534936,552.3943777053494,1250.0,1000.0,687.5,408.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.75,0.0,851202.9554185556,5000.0,0.0,2.317736670293798,0.0
2024-06-15 12:15:00,441.837,253.0,1000.0,-3.9251478,3.55,1.0,0.0,345.663,1250.0,1250.0,625.0,441.837,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.5,0.0,851426.5554185556,5000.0,0.0,2.1047430830039526,0.0
2024-06-15 12:30:00,423.82,208.5,1000.0,-3.9251478,3.55,1.0,0.0,363.68000000000006,1250.0,1250.0,562.5,423.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.0,0.0,851685.7554185556,5000.0,0.0,2.553956834532374,0.0
2024-06-15 12:45:00,450.117,221.5,1000.0,-3.9251478,3.55,1.0,0.0,337.38300000000004,1250.0,1250.0,500.0,450.117,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.0,0.0,851934.5554185556,5000.0,0.0,2.404063205417607,0.0
2024-06-15 13:00:00,439.189,170.25,1000.0,-5.5268598,3.55,1.0,552.3943777053494,0.0,1250.0,301.88907609963235,1385.6109239003677,439.189,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.25,0.0,852224.3554185557,5000.0,0.0,3.1277533039647576,0.0
2024-06-15 13:15:00,490.773,185.75,1000.0,-5.5268598,3.55,1.0,552.3943777053494,0.0,1250.0,356.18802346805336,2216.9229004323142,490.773,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.75,0.0,852501.7554185557,5000.0,0.0,2.8667563930013458,0.0
2024-06-15 13:30:00,465.417,159.75,1000.0,-5.5268598,3.55,1.0,552.3943777053494,0.0,1250.0,329.49749715226375,3074.9254032800504,465.417,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,852799.9554185556,5000.0,0.0,3.3333333333333335,0.0
2024-06-15 13:45:00,427.935,155.25,1000.0,-5.5268598,3.55,1.0,552.3943777053494,0.0,1250.0,290.04276031015854,3972.3826429698925,427.935,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,853101.7554185557,5000.0,0.0,3.429951690821256,0.0
2024-06-15 14:00:00,382.269,187.75,1000.0,-5.9711442,3.55,1.0,552.3943777053494,0.0,1250.0,241.97328662594805,4917.909356343945,382.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,853377.5554185557,5000.0,0.0,2.8362183754993344,0.0
2024-06-15 14:15:00,481.006,174.25,1000.0,-5.9711442,3.55,1.0,552.3943777053494,0.0,1250.0,345.90697083647433,5759.5023855074705,481.006,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.25,0.0,853664.1554185557,5000.0,0.0,3.0559540889526544,0.0
2024-06-15 14:30:00,502.707,187.75,1000.0,-5.9711442,3.55,1.0,552.3943777053494,0.0,1250.0,368.7501287312112,6578.252256776259,502.707,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,853939.9554185558,5000.0,0.0,2.8362183754993344,0.0
2024-06-15 14:45:00,475.879,178.75,1000.0,-5.9711442,3.55,1.0,552.3943777053494,0.0,1250.0,340.51012873121124,7425.242128045048,475.879,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,854222.9554185558,5000.0,0.0,2.979020979020979,0.0
2024-06-15 15:00:00,467.341,165.5,1000.0,-4.895709,3.55,1.0,552.3943777053494,369.0197770534942,1250.0,719.964630892784,7892.777497152264,467.341,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.0,0.0,854516.5554185557,5000.0,0.0,3.217522658610272,0.0
2024-06-15 15:15:00,437.629,162.25,1000.0,-4.895709,3.55,1.0,0.0,0.0,1250.0,881.7147368421054,8198.562760310158,437.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,854812.7554185557,5000.0,0.0,3.2819722650231125,0.0
2024-06-15 15:30:00,384.957,209.5,1000.0,-4.895709,3.55,1.0,0.0,0.0,1250.0,826.2705263157895,8559.792233994369,384.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.0,0.0,855071.1554185557,5000.0,0.0,2.5417661097852027,0.0
2024-06-15 15:45:00,387.322,162.0,1000.0,-4.895709,3.55,1.0,552.3943777053494,0.0,1250.0,247.2922339943691,9500.0,387.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,855367.5554185557,5000.0,0.0,3.287037037037037,0.0
2024-06-15 16:00:00,385.755,155.75,1000.0,-2.3472708,3.55,1.0,0.0,401.745,1250.0,1250.0,9437.5,385.755,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.75,0.0,855668.9554185558,5000.0,0.0,3.418940609951846,0.0
2024-06-15 16:15:00,399.517,162.0,1000.0,-2.3472708,3.55,1.0,0.0,387.98299999999995,1250.0,1250.0,9375.0,399.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,855965.3554185558,5000.0,0.0,3.287037037037037,0.0
2024-06-15 16:30:00,370.889,225.5,1000.0,-2.3472708,3.55,1.0,0.0,416.611,1250.0,1250.0,9312.5,370.889,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.0,0.0,856210.9554185558,5000.0,0.0,2.361419068736142,0.0
2024-06-15 16:45:00,351.513,211.25,1000.0,-2.3472708,3.55,1.0,0.0,198.48700000000008,1250.0,1000.0,9500.0,351.513,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.25,0.0,856467.9554185558,5000.0,0.0,2.5207100591715976,0.0
2024-06-15 17:00:00,341.17,201.5,1000.0,0.0266952,3.55,1.0,0.0,552.3943777053494,1143.9356222946506,1250.0,9336.738841179918,341.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.0,0.0,856732.7554185558,5000.0,0.0,2.642679900744417,0.0
2024-06-15 17:15:00,344.25,204.75,1000.0,0.0266952,3.55,1.0,0.0,552.3943777053494,1140.8556222946506,1250.0,9170.551682359837,344.25,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.75,0.0,856994.9554185558,5000.0,0.0,2.600732600732601,0.0
2024-06-15 17:30:00,366.088,200.5,1000.0,0.0266952,3.55,1.0,0.0,552.3943777053494,1119.0176222946507,1250.0,8983.618423539756,366.088,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,857260.5554185557,5000.0,0.0,2.655860349127182,0.0
2024-06-15 17:45:00,375.131,234.75,1000.0,0.0266952,3.55,1.0,0.0,552.3943777053494,1109.9746222946508,1250.0,8788.094314719674,375.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.75,0.0,857498.7554185557,5000.0,0.0,2.268370607028754,0.0
2024-06-15 18:00:00,392.976,177.25,1000.0,1.2460938,3.55,1.0,0.0,552.3943777053494,1092.1296222946505,1250.0,8575.617455899592,392.976,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.25,0.0,857782.9554185556,5000.0,0.0,3.0042313117066293,0.0
2024-06-15 18:15:00,408.359,169.25,1000.0,1.2460938,3.55,1.0,0.0,552.3943777053494,1076.7466222946507,1250.0,8348.52674707951,408.359,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,858073.5554185556,5000.0,0.0,3.1462333825701623,0.0
2024-06-15 18:30:00,386.894,176.25,1000.0,1.2460938,3.55,1.0,0.0,552.3943777053494,1098.2116222946506,1250.0,8141.8277882594275,386.894,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,858358.5554185556,5000.0,0.0,3.021276595744681,0.0
2024-06-15 18:45:00,403.43,134.5,1000.0,1.2460938,3.55,1.0,0.0,552.3943777053494,1081.6756222946506,1250.0,7919.419629439346,403.43,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.0,0.0,858676.9554185556,5000.0,0.0,3.95910780669145,0.0
2024-06-15 19:00:00,401.993,196.25,1000.0,4.3436904,3.55,1.0,0.0,552.3943777053494,1083.1126222946507,1250.0,7698.376620619264,401.993,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.25,0.0,858945.9554185556,5000.0,0.0,2.713375796178344,0.0
2024-06-15 19:15:00,390.626,207.25,1000.0,4.3436904,3.55,1.0,0.0,552.3943777053494,1094.4796222946507,1250.0,7488.132261799182,390.626,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.25,0.0,859206.1554185556,5000.0,0.0,2.569360675512666,0.0
2024-06-15 19:30:00,397.882,243.25,1000.0,4.3436904,3.55,1.0,0.0,552.3943777053494,1087.2236222946506,1250.0,7270.9947029791,397.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,289.25,0.0,859437.5554185556,5000.0,0.0,2.189105858170606,0.0
2024-06-15 19:45:00,396.107,193.75,1000.0,4.3436904,3.55,1.0,0.0,552.3943777053494,1088.9986222946507,1250.0,7055.543394159018,396.107,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,859708.5554185556,5000.0,0.0,2.7483870967741937,0.0
2024-06-15 20:00:00,387.764,188.0,1000.0,4.2979272,3.55,1.0,0.0,552.3943777053494,1097.3416222946505,1250.0,6848.017935338936,387.764,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.5,0.0,859984.1554185556,5000.0,0.0,2.8324468085106385,0.0
2024-06-15 20:15:00,369.121,174.5,1000.0,4.2979272,3.55,1.0,0.0,552.3943777053494,1115.9846222946505,1250.0,6658.203326518854,369.121,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,860270.5554185556,5000.0,0.0,3.0515759312320916,0.0
2024-06-15 20:30:00,407.354,238.5,1000.0,4.2979272,3.55,1.0,0.0,552.3943777053494,1077.7516222946506,1250.0,6432.067367698772,407.354,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.0,0.0,860505.7554185556,5000.0,0.0,2.2327044025157234,0.0
2024-06-15 20:45:00,409.76,212.25,1000.0,4.2979272,3.55,1.0,0.0,552.3943777053494,1075.3456222946506,1250.0,6203.64570887869,409.76,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.25,0.0,860761.9554185555,5000.0,0.0,2.508833922261484,0.0
2024-06-15 21:00:00,363.966,208.5,1000.0,4.3370166,3.55,1.0,0.0,552.3943777053494,1121.1396222946507,1250.0,6018.728350058608,363.966,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.0,0.0,861021.1554185555,5000.0,0.0,2.553956834532374,0.0
2024-06-15 21:15:00,417.384,225.0,1000.0,4.3370166,3.55,1.0,0.0,552.3943777053494,1067.7216222946506,1250.0,5783.063891238526,417.384,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.5,0.0,861267.1554185555,5000.0,0.0,2.3666666666666667,0.0
2024-06-15 21:30:00,411.067,195.5,1000.0,4.3370166,3.55,1.0,0.0,552.3943777053494,1074.0386222946506,1250.0,5553.400582418444,411.067,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.0,0.0,861536.7554185555,5000.0,0.0,2.7237851662404093,0.0
2024-06-15 21:45:00,399.129,198.5,1000.0,4.3370166,3.55,1.0,0.0,552.3943777053494,1085.9766222946507,1250.0,5335.078373598362,399.129,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.0,0.0,861803.9554185554,5000.0,0.0,2.6826196473551636,0.0
2024-06-15 22:00:00,380.643,241.0,1000.0,4.2931602,3.55,1.0,0.0,552.3943777053494,1104.4626222946506,1250.0,5134.317864778281,380.643,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.5,0.0,862037.1554185554,5000.0,0.0,2.2095435684647304,0.0
2024-06-15 22:15:00,402.285,202.5,1000.0,4.2931602,3.55,1.0,0.0,552.3943777053494,1082.8206222946505,1250.0,4912.997455958199,402.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,862301.1554185554,5000.0,0.0,2.6296296296296298,0.0
2024-06-15 22:30:00,382.382,199.5,1000.0,4.2931602,3.55,1.0,0.0,552.3943777053494,1102.7236222946506,1250.0,4710.5848971381165,382.382,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.0,0.0,862567.5554185554,5000.0,0.0,2.669172932330827,0.0
2024-06-15 22:45:00,408.848,227.5,1000.0,4.2931602,3.55,1.0,0.0,552.3943777053494,1076.2576222946507,1250.0,4483.029638318035,408.848,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.0,0.0,862811.5554185554,5000.0,0.0,2.340659340659341,0.0
2024-06-15 23:00:00,421.32,206.25,1000.0,4.2454902,3.55,1.0,0.0,552.3943777053494,1063.7856222946507,1250.0,4243.625979497953,421.32,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.25,0.0,863072.5554185554,5000.0,0.0,2.581818181818182,0.0
2024-06-15 23:15:00,404.996,176.5,1000.0,4.2454902,3.55,1.0,0.0,552.3943777053494,1080.1096222946505,1250.0,4019.730120677871,404.996,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,863357.3554185554,5000.0,0.0,3.0169971671388103,0.0
2024-06-15 23:30:00,393.612,147.0,1000.0,4.2454902,3.55,1.0,0.0,552.3943777053494,1091.4936222946505,1250.0,3806.649061857789,393.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,863665.7554185555,5000.0,0.0,3.622448979591837,0.0
2024-06-15 23:45:00,340.528,129.0,1000.0,4.2454902,3.55,1.0,0.0,552.3943777053494,1144.5776222946506,1250.0,3643.997803037707,340.528,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.5,0.0,863988.5554185555,5000.0,0.0,4.127906976744186,0.0
2024-06-16 00:00:00,358.751,114.25,1000.0,3.5771568,3.55,1.0,0.0,552.3943777053494,1126.3546222946507,1250.0,3464.0346942176247,358.751,0.0,532.5,150.0,1.0,577.5,532.5,150.0,418.25,0.0,864323.1554185555,5000.0,0.0,4.660831509846827,0.0
2024-06-16 00:15:00,361.879,133.5,1000.0,3.5771568,3.55,1.0,0.0,552.3943777053494,1123.2266222946507,1250.0,3281.0999853975427,361.879,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.0,0.0,864642.3554185554,5000.0,0.0,3.9887640449438204,0.0
2024-06-16 00:30:00,322.901,170.25,1000.0,3.5771568,3.55,1.0,0.0,552.3943777053494,1162.2046222946506,1250.0,3135.1943765774604,322.901,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.25,0.0,864932.1554185555,5000.0,0.0,3.1277533039647576,0.0
2024-06-16 00:45:00,295.742,113.25,1000.0,3.5771568,3.55,1.0,0.0,552.3943777053494,1189.3636222946507,1250.0,3015.0898177573786,295.742,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.25,0.0,865267.5554185555,5000.0,0.0,4.701986754966887,0.0
2024-06-16 01:00:00,259.936,115.0,1000.0,2.6876346,3.55,1.0,0.0,552.3943777053494,1225.1696222946507,1250.0,2929.0009589372967,259.936,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.5,0.0,865601.5554185555,5000.0,0.0,4.630434782608695,0.0
2024-06-16 01:15:00,281.82,134.0,1000.0,2.6876346,3.55,1.0,0.0,552.3943777053494,1203.2856222946507,1250.0,2822.1223001172148,281.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.5,0.0,865920.3554185556,5000.0,0.0,3.9738805970149254,0.0
2024-06-16 01:30:00,239.402,155.75,1000.0,2.6876346,3.55,1.0,0.0,552.3943777053494,1245.7036222946506,1250.0,2755.5407412971326,239.402,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.75,0.0,866221.7554185556,5000.0,0.0,3.418940609951846,0.0
2024-06-16 01:45:00,227.617,151.25,1000.0,2.6876346,3.55,1.0,0.0,552.3943777053494,1250.0,1242.1172396898414,2700.923501607291,227.617,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,866526.7554185556,5000.0,0.0,3.520661157024793,0.0
2024-06-16 02:00:00,217.015,141.75,1000.0,1.7466288,3.55,1.0,0.0,552.3943777053494,1250.0,1230.9572396898416,2657.4662619174496,217.015,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,866839.3554185556,5000.0,0.0,3.7566137566137567,0.0
2024-06-16 02:15:00,281.659,134.0,1000.0,1.7466288,3.55,1.0,0.0,552.3943777053494,1203.4466222946505,1250.0,2550.7405530973674,281.659,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.5,0.0,867158.1554185556,5000.0,0.0,3.9738805970149254,0.0
2024-06-16 02:30:00,285.137,118.25,1000.0,1.7466288,3.55,1.0,0.0,552.3943777053494,1199.9686222946507,1250.0,2440.710744277286,285.137,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.25,0.0,867489.5554185556,5000.0,0.0,4.503171247357294,0.0
2024-06-16 02:45:00,264.652,136.0,1000.0,1.7466288,3.55,1.0,0.0,552.3943777053494,1220.4536222946506,1250.0,2350.1416854572035,264.652,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,867806.7554185556,5000.0,0.0,3.9154411764705883,0.0
2024-06-16 03:00:00,258.568,154.0,1000.0,1.2661152,3.55,1.0,0.0,552.3943777053494,1226.5376222946506,1250.0,2265.3524266371214,258.568,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.5,0.0,868109.5554185556,5000.0,0.0,3.457792207792208,0.0
2024-06-16 03:15:00,249.0,176.0,1000.0,1.2661152,3.55,1.0,0.0,552.3943777053494,1236.1056222946506,1250.0,2189.6527678170396,249.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,868394.7554185556,5000.0,0.0,3.0255681818181817,0.0
2024-06-16 03:30:00,255.957,218.5,1000.0,1.2661152,3.55,1.0,0.0,552.3943777053494,1229.1486222946507,1250.0,2107.3439589969576,255.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,868645.9554185555,5000.0,0.0,2.437070938215103,0.0
2024-06-16 03:45:00,254.59,174.25,1000.0,1.2661152,3.55,1.0,0.0,552.3943777053494,1230.5156222946505,1250.0,2026.3338001768755,254.59,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.25,0.0,868932.5554185555,5000.0,0.0,3.0559540889526544,0.0
2024-06-16 04:00:00,257.094,185.75,1000.0,1.4358204,3.55,1.0,0.0,552.3943777053494,1228.0116222946506,1250.0,1942.9448413567934,257.094,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.75,0.0,869209.9554185555,5000.0,0.0,2.8667563930013458,0.0
2024-06-16 04:15:00,257.19,195.75,1000.0,1.4358204,3.55,1.0,0.0,552.3943777053494,40.415622294650575,0.0,1981.3396825396826,257.19,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.75,0.0,869479.3554185556,5000.0,0.0,2.7203065134099615,0.0
2024-06-16 04:30:00,207.596,226.0,1000.0,1.4358204,3.55,1.0,0.0,552.3943777053494,1250.0,1221.0425028477362,1947.7971796889756,207.596,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.5,0.0,869724.5554185555,5000.0,0.0,2.356194690265487,0.0
2024-06-16 04:45:00,227.347,227.0,1000.0,1.4358204,3.55,1.0,0.0,552.3943777053494,70.25862229465065,0.0,2014.5428708688937,227.347,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.5,0.0,869968.9554185555,5000.0,0.0,2.345814977973568,0.0
2024-06-16 05:00:00,208.694,226.5,1000.0,1.9029864,3.55,1.0,0.0,552.3943777053494,1250.0,1222.1982923214205,1979.8445785474732,208.694,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.0,0.0,870213.7554185556,5000.0,0.0,2.3509933774834435,0.0
2024-06-16 05:15:00,249.399,215.25,1000.0,1.9029864,3.55,1.0,0.0,552.3943777053494,1235.7066222946507,1250.0,1903.7658697273914,249.399,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.25,0.0,870467.5554185556,5000.0,0.0,2.4738675958188154,0.0
2024-06-16 05:30:00,234.621,303.0,1000.0,1.9029864,3.55,1.0,0.0,552.3943777053494,1250.0,1249.4898712687886,1841.7759984586028,234.621,0.0,532.5,150.0,1.0,577.5,532.5,150.0,229.5,0.0,870651.1554185556,5000.0,0.0,1.7574257425742574,0.0
2024-06-16 05:45:00,219.321,330.75,1000.0,1.9029864,3.55,1.0,0.0,552.3943777053494,1250.0,1233.3846081108943,1795.8913903477085,219.321,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.75,0.0,870812.5554185556,5000.0,0.0,1.6099773242630386,0.0
2024-06-16 06:00:00,233.783,312.0,1000.0,1.8438756,3.55,1.0,0.0,552.3943777053494,1250.0,1248.6077660056312,1734.7836243420775,233.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,220.5,0.0,870988.9554185556,5000.0,0.0,1.7067307692307692,0.0
2024-06-16 06:15:00,251.146,350.75,1000.0,1.8438756,3.55,1.0,0.0,552.3943777053494,1233.9596222946507,1250.0,1657.0452655219956,251.146,0.0,532.5,150.0,1.0,577.5,532.5,150.0,181.75,0.0,871134.3554185557,5000.0,0.0,1.5181753385602281,0.0
2024-06-16 06:30:00,268.799,295.5,1000.0,1.8438756,3.55,1.0,0.0,552.3943777053494,1216.3066222946507,1250.0,1562.5365567019137,268.799,0.0,532.5,150.0,1.0,577.5,532.5,150.0,237.0,0.0,871323.9554185556,5000.0,0.0,1.8020304568527918,0.0
2024-06-16 06:45:00,242.442,296.0,1000.0,1.8438756,3.55,1.0,0.0,552.3943777053494,1242.6636222946506,1250.0,1493.0669978818316,242.442,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.5,0.0,871513.1554185556,5000.0,0.0,1.7989864864864864,0.0
2024-06-16 07:00:00,255.106,262.0,1000.0,1.4996982,3.55,1.0,0.0,552.3943777053494,1229.9996222946506,1250.0,1411.5666390617496,255.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,270.5,0.0,871729.5554185556,5000.0,0.0,2.032442748091603,0.0
2024-06-16 07:15:00,264.133,271.75,1000.0,1.4996982,3.55,1.0,0.0,552.3943777053494,1220.9726222946506,1250.0,1321.4906302416675,264.133,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.75,0.0,871938.1554185556,5000.0,0.0,1.9595216191352345,0.0
2024-06-16 07:30:00,296.124,271.75,1000.0,1.4996982,3.55,1.0,0.0,552.3943777053494,901.9711670385893,947.8837313094092,1230.4795076189182,296.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.75,0.0,872146.7554185556,5000.0,0.0,1.9595216191352345,0.0
2024-06-16 07:45:00,288.429,277.5,1000.0,1.4996982,3.55,1.0,0.0,552.3943777053494,1196.6766222946505,1250.0,1117.322298798836,288.429,0.0,532.5,150.0,1.0,577.5,532.5,150.0,255.0,0.0,872350.7554185556,5000.0,0.0,1.9189189189189189,0.0
2024-06-16 08:00:00,274.249,291.0,1000.0,0.7903686,3.55,1.0,0.0,552.3943777053494,1210.8566222946506,1250.0,1017.636089978754,274.249,0.0,532.5,150.0,1.0,577.5,532.5,150.0,241.5,0.0,872543.9554185555,5000.0,0.0,1.8298969072164948,0.0
2024-06-16 08:15:00,301.554,295.25,1000.0,0.7903686,3.55,1.0,0.0,552.3943777053494,0.0,4.156187058262468,1013.4799029204914,301.554,0.0,532.5,150.0,1.0,577.5,532.5,150.0,237.25,0.0,872733.7554185556,5000.0,0.0,1.8035563082133785,0.0
2024-06-16 08:30:00,296.917,239.25,1000.0,0.7903686,3.55,1.0,0.0,552.3943777053494,1188.1886222946507,1250.0,892.2590941004096,296.917,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.25,0.0,872968.3554185556,5000.0,0.0,2.225705329153605,0.0
2024-06-16 08:45:00,289.165,206.75,1000.0,0.7903686,3.55,1.0,0.0,552.3943777053494,8.440622294650666,0.0,900.2776852803278,289.165,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.75,0.0,873228.9554185555,5000.0,0.0,2.5755743651753327,0.0
2024-06-16 09:00:00,281.132,284.5,1000.0,0.0734118,3.55,1.0,0.0,552.3943777053494,16.473622294650568,0.0,915.9276264602458,281.132,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.0,0.0,873427.3554185556,5000.0,0.0,1.8717047451669595,0.0
2024-06-16 09:15:00,320.459,263.25,1000.0,0.0734118,3.55,1.0,0.0,552.3943777053494,1164.6466222946506,1250.0,772.3419176401637,320.459,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.25,0.0,873642.7554185556,5000.0,0.0,2.022792022792023,0.0
2024-06-16 09:30:00,340.796,280.25,1000.0,0.0734118,3.55,1.0,0.0,552.3943777053494,1144.3096222946506,1250.0,609.4360588200818,340.796,0.0,532.5,150.0,1.0,577.5,532.5,150.0,252.25,0.0,873844.5554185556,5000.0,0.0,1.9000892060660124,0.0
2024-06-16 09:45:00,284.512,233.0,1000.0,0.0734118,3.55,1.0,0.0,552.3943777053494,1200.5936222946507,1250.0,500.0,284.512,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,874084.1554185556,5000.0,0.0,2.2854077253218885,0.0
2024-06-16 10:00:00,308.824,235.75,1000.0,-0.9705612,3.55,1.0,0.0,241.17599999999993,1250.0,1000.0,687.5,308.824,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.75,0.0,874321.5554185556,5000.0,0.0,2.2587486744432663,0.0
2024-06-16 10:15:00,362.652,235.0,1000.0,-0.9705612,3.55,1.0,0.0,424.84799999999996,1250.0,1250.0,625.0,362.652,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.5,0.0,874559.5554185556,5000.0,0.0,2.265957446808511,0.0
2024-06-16 10:30:00,361.134,252.0,1000.0,-0.9705612,3.55,1.0,0.0,426.366,1250.0,1250.0,562.5,361.134,0.0,532.5,150.0,1.0,577.5,532.5,150.0,280.5,0.0,874783.9554185556,5000.0,0.0,2.113095238095238,0.0
2024-06-16 10:45:00,383.817,231.5,1000.0,-0.9705612,3.55,1.0,0.0,403.683,1250.0,1250.0,500.0,383.817,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,875024.7554185557,5000.0,0.0,2.300215982721382,0.0
2024-06-16 11:00:00,400.144,207.25,1000.0,-1.7895318,3.55,1.0,0.0,327.981,1250.0,1187.5,500.0,400.144,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.25,0.0,875284.9554185556,5000.0,0.0,2.569360675512666,0.0
2024-06-16 11:15:00,384.816,179.25,1000.0,-1.7895318,3.55,1.0,0.0,224.55899999999997,1250.0,1062.5,625.0,384.816,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,875567.5554185556,5000.0,0.0,2.9707112970711296,0.0
2024-06-16 11:30:00,351.688,171.5,1000.0,-1.7895318,3.55,1.0,0.0,435.812,1250.0,1250.0,562.5,351.688,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,875856.3554185557,5000.0,0.0,3.1049562682215743,0.0
2024-06-16 11:45:00,346.847,192.25,1000.0,-1.7895318,3.55,1.0,0.0,440.653,1250.0,1250.0,500.0,346.847,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.25,0.0,876128.5554185556,5000.0,0.0,2.7698309492847852,0.0
2024-06-16 12:00:00,318.35,164.0,1000.0,-2.922171,3.55,1.0,0.0,409.775,1250.0,1187.5,500.0,318.35,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,876423.3554185557,5000.0,0.0,3.2469512195121952,0.0
2024-06-16 12:15:00,359.045,131.0,1000.0,-2.922171,3.55,1.0,0.0,369.0799999999999,1250.0,1187.5,500.0,359.045,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.5,0.0,876744.5554185556,5000.0,0.0,4.064885496183206,0.0
2024-06-16 12:30:00,363.547,148.0,1000.0,-2.922171,3.55,1.0,0.0,364.578,1250.0,1187.5,500.0,363.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.5,0.0,877052.1554185556,5000.0,0.0,3.597972972972973,0.0
2024-06-16 12:45:00,397.842,127.25,1000.0,-2.922171,3.55,1.0,0.0,330.283,1250.0,1187.5,500.0,397.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.25,0.0,877376.3554185556,5000.0,0.0,4.18467583497053,0.0
2024-06-16 13:00:00,408.102,134.5,1000.0,-4.7660466,3.55,1.0,552.3943777053494,0.0,1250.0,269.1659182048954,1418.3340817951046,408.102,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.0,0.0,877694.7554185556,5000.0,0.0,3.95910780669145,0.0
2024-06-16 13:15:00,431.792,147.25,1000.0,-4.7660466,3.55,1.0,552.3943777053494,0.0,1250.0,294.1027603101585,2311.7313214849464,431.792,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.25,0.0,878002.9554185555,5000.0,0.0,3.6162988115449917,0.0
2024-06-16 13:30:00,424.347,150.0,1000.0,-4.7660466,3.55,1.0,552.3943777053494,0.0,1250.0,286.2659182048954,3212.965403280051,424.347,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.5,0.0,878308.9554185555,5000.0,0.0,3.55,0.0
2024-06-16 13:45:00,372.723,135.75,1000.0,-4.7660466,3.55,1.0,552.3943777053494,0.0,1250.0,231.92486557331642,4168.5405377067345,372.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.75,0.0,878626.3554185556,5000.0,0.0,3.9226519337016574,0.0
2024-06-16 14:00:00,363.283,137.75,1000.0,-5.5926444,3.55,1.0,552.3943777053494,0.0,1250.0,221.9880234680533,5134.052514238681,363.283,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.75,0.0,878942.1554185556,5000.0,0.0,3.865698729582577,0.0
2024-06-16 14:15:00,420.299,147.75,1000.0,-5.5926444,3.55,1.0,552.3943777053494,0.0,1250.0,282.00486557331647,6039.547648665365,420.299,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.75,0.0,879249.9554185556,5000.0,0.0,3.6040609137055837,0.0
2024-06-16 14:30:00,448.92,151.0,1000.0,-5.5926444,3.55,1.0,552.3943777053494,0.0,1250.0,312.1322339943692,6914.915414670996,448.92,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.5,0.0,879555.1554185556,5000.0,0.0,3.5264900662251657,0.0
2024-06-16 14:45:00,406.568,171.25,1000.0,-5.5926444,3.55,1.0,552.3943777053494,0.0,1250.0,267.55118136279015,7834.864233308206,406.568,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.25,0.0,879844.1554185556,5000.0,0.0,3.1094890510948905,0.0
2024-06-16 15:00:00,362.349,164.5,1000.0,-4.4361702,3.55,1.0,451.4629783572025,0.0,1250.0,327.24844383452364,8695.115789473683,362.349,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.0,0.0,880138.5554185556,5000.0,0.0,3.237082066869301,0.0
2024-06-16 15:15:00,342.475,163.25,1000.0,-4.4361702,3.55,1.0,0.0,0.0,1250.0,781.5526315789474,9101.063157894736,342.475,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,880433.9554185556,5000.0,0.0,3.2618683001531394,0.0
2024-06-16 15:30:00,349.135,188.5,1000.0,-4.4361702,3.55,1.0,0.0,0.0,1250.0,788.5631578947368,9500.0,349.135,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.0,0.0,880709.1554185556,5000.0,0.0,2.8249336870026527,0.0
2024-06-16 15:45:00,308.654,163.25,1000.0,-4.4361702,3.55,1.0,132.92337770534937,552.3943777053494,1250.0,1187.5,9500.0,308.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,881004.5554185556,5000.0,0.0,3.2618683001531394,0.0
2024-06-16 16:00:00,308.712,146.0,1000.0,-1.220352,3.55,1.0,132.98137770534936,552.3943777053494,1250.0,1187.5,9500.0,308.712,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.5,0.0,881313.7554185556,5000.0,0.0,3.6472602739726026,0.0
2024-06-16 16:15:00,329.841,146.75,1000.0,-1.220352,3.55,1.0,0.0,457.659,1250.0,1250.0,9437.5,329.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,881622.3554185556,5000.0,0.0,3.6286201022146507,0.0
2024-06-16 16:30:00,315.122,143.75,1000.0,-1.220352,3.55,1.0,0.0,472.37799999999993,1250.0,1250.0,9375.0,315.122,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.75,0.0,881933.3554185556,5000.0,0.0,3.7043478260869565,0.0
2024-06-16 16:45:00,326.007,149.75,1000.0,-1.220352,3.55,1.0,269.02637770534943,552.3943777053494,1250.0,1062.5,9500.0,326.007,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.75,0.0,882239.5554185555,5000.0,0.0,3.5559265442404007,0.0
2024-06-16 17:00:00,329.336,189.0,1000.0,0.7512792,3.55,1.0,0.0,520.664,0.0,0.0,9500.0,329.336,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,882514.3554185556,5000.0,0.0,2.8174603174603177,0.0
2024-06-16 17:15:00,322.477,171.5,1000.0,0.7512792,3.55,1.0,24.871377705349346,552.3943777053494,0.0,0.0,9500.0,322.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,882803.1554185556,5000.0,0.0,3.1049562682215743,0.0
2024-06-16 17:30:00,333.373,152.75,1000.0,0.7512792,3.55,1.0,0.0,516.627,0.0,0.0,9500.0,333.373,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,883106.9554185556,5000.0,0.0,3.486088379705401,0.0
2024-06-16 17:45:00,363.296,146.75,1000.0,0.7512792,3.55,1.0,0.0,486.70399999999995,0.0,0.0,9500.0,363.296,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,883415.5554185556,5000.0,0.0,3.6286201022146507,0.0
2024-06-16 18:00:00,374.061,163.25,1000.0,1.9992798,3.55,1.0,0.0,475.9390000000001,0.0,0.0,9500.0,374.061,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,883710.9554185556,5000.0,0.0,3.2618683001531394,0.0
2024-06-16 18:15:00,365.154,193.25,1000.0,1.9992798,3.55,1.0,67.54837770534937,552.3943777053494,0.0,0.0,9500.0,365.154,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,883982.3554185557,5000.0,0.0,2.7554980595084086,0.0
2024-06-16 18:30:00,375.535,194.75,1000.0,1.9992798,3.55,1.0,0.0,474.4649999999999,0.0,0.0,9500.0,375.535,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.75,0.0,884252.5554185556,5000.0,0.0,2.7342747111681645,0.0
2024-06-16 18:45:00,344.363,183.5,1000.0,1.9992798,3.55,1.0,0.0,505.63699999999994,0.0,0.0,9500.0,344.363,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.0,0.0,884531.7554185556,5000.0,0.0,2.9019073569482288,0.0
2024-06-16 19:00:00,370.01,176.5,1000.0,3.7649766,3.55,1.0,0.0,552.3943777053494,0.0,76.21513442668355,9423.784865573316,370.01,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,884816.5554185556,5000.0,0.0,3.0169971671388103,0.0
2024-06-16 19:15:00,371.326,154.0,1000.0,3.7649766,3.55,1.0,0.0,552.3943777053494,0.0,77.60039758457832,9346.184467988738,371.326,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.5,0.0,885119.3554185557,5000.0,0.0,3.457792207792208,0.0
2024-06-16 19:30:00,335.917,169.25,1000.0,3.7649766,3.55,1.0,0.0,552.3943777053494,0.0,40.32776600563083,9305.856701983108,335.917,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,885409.9554185556,5000.0,0.0,3.1462333825701623,0.0
2024-06-16 19:45:00,349.35,188.5,1000.0,3.7649766,3.55,1.0,0.0,552.3943777053494,0.0,54.46776600563094,9251.388935977477,349.35,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.0,0.0,885685.1554185556,5000.0,0.0,2.8249336870026527,0.0
2024-06-16 20:00:00,358.587,202.75,1000.0,4.3875468,3.55,1.0,0.0,552.3943777053494,0.0,64.19092390036775,9187.19801207711,358.587,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,885948.9554185556,5000.0,0.0,2.626387176325524,0.0
2024-06-16 20:15:00,359.148,141.0,1000.0,4.3875468,3.55,1.0,0.0,552.3943777053494,0.0,64.78145021615727,9122.416561860953,359.148,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.5,0.0,886262.1554185556,5000.0,0.0,3.776595744680851,0.0
2024-06-16 20:30:00,314.21,161.5,1000.0,4.3875468,3.55,1.0,0.0,552.3943777053494,0.0,17.47829232142043,9104.938269539532,314.21,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.0,0.0,886558.9554185556,5000.0,0.0,3.2972136222910216,0.0
2024-06-16 20:45:00,317.192,181.5,1000.0,4.3875468,3.55,1.0,0.0,552.3943777053494,0.0,20.61723968984145,9084.32102984969,317.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.0,0.0,886839.7554185557,5000.0,0.0,2.9338842975206614,0.0
2024-06-16 21:00:00,319.663,203.25,1000.0,4.3837332,3.55,1.0,0.0,552.3943777053494,0.0,23.218292321420403,9061.10273752827,319.663,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,887103.1554185557,5000.0,0.0,2.6199261992619927,0.0
2024-06-16 21:15:00,366.637,180.0,1000.0,4.3837332,3.55,1.0,0.0,552.3943777053494,0.0,72.66460811089402,8988.438129417376,366.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.5,0.0,887385.1554185557,5000.0,0.0,2.9583333333333335,0.0
2024-06-16 21:30:00,375.718,163.25,1000.0,4.3837332,3.55,1.0,0.0,552.3943777053494,0.0,82.22355547931521,8906.214573938061,375.718,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,887680.5554185557,5000.0,0.0,3.2618683001531394,0.0
2024-06-16 21:45:00,356.212,209.5,1000.0,4.3837332,3.55,1.0,0.0,552.3943777053494,0.0,61.69092390036775,8844.523650037694,356.212,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.0,0.0,887938.9554185558,5000.0,0.0,2.5417661097852027,0.0
2024-06-16 22:00:00,365.868,196.0,1000.0,5.1474066,3.55,1.0,0.0,552.3943777053494,0.0,71.85513442668349,8772.66851561101,365.868,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.5,0.0,888208.1554185557,5000.0,0.0,2.7168367346938775,0.0
2024-06-16 22:15:00,364.825,158.75,1000.0,5.1474066,3.55,1.0,0.0,552.3943777053494,0.0,70.7572396898415,8701.91127592117,364.825,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,888507.1554185557,5000.0,0.0,3.354330708661417,0.0
2024-06-16 22:30:00,357.305,168.25,1000.0,5.1474066,3.55,1.0,0.0,552.3943777053494,0.0,62.841450216157305,8639.069825705012,357.305,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.25,0.0,888798.5554185557,5000.0,0.0,3.164933135215453,0.0
