DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-16 22:45:00,373.459,179.25,1000.0,5.1474066,3.55,1.0,0.0,552.3943777053494,0.0,79.84566074247309,8559.22416496254,373.459,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,889081.1554185557,5000.0,0.0,2.9707112970711296,0.0
2024-06-16 23:00:00,359.823,174.75,1000.0,4.4676324,3.55,1.0,0.0,552.3943777053494,0.0,65.49197653194669,8493.732188430593,359.823,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.75,0.0,889367.3554185557,5000.0,0.0,3.0472103004291844,0.0
2024-06-16 23:15:00,383.156,149.0,1000.0,4.4676324,3.55,1.0,0.0,552.3943777053494,0.0,90.05302916352561,8403.679159267067,383.156,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,889674.1554185557,5000.0,0.0,3.5738255033557045,0.0
2024-06-16 23:30:00,351.369,148.75,1000.0,4.4676324,3.55,1.0,0.0,552.3943777053494,0.0,56.593029163525685,8347.086130103542,351.369,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.75,0.0,889981.1554185557,5000.0,0.0,3.5798319327731094,0.0
2024-06-16 23:45:00,334.956,136.0,1000.0,4.4676324,3.55,1.0,0.0,552.3943777053494,0.0,39.316187058262514,8307.76994304528,334.956,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,890298.3554185557,5000.0,0.0,3.9154411764705883,0.0
2024-06-17 00:00:00,329.641,156.75,1000.0,4.4821968,3.55,1.0,0.0,552.3943777053494,0.0,33.721450216157315,8274.048492829123,329.641,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,890598.9554185556,5000.0,0.0,3.397129186602871,0.0
2024-06-17 00:15:00,368.982,159.25,1000.0,4.4821968,3.55,1.0,0.0,552.3943777053494,0.0,75.13302916352562,8198.915463665597,368.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,890897.5554185556,5000.0,0.0,3.3437990580847723,0.0
2024-06-17 00:30:00,335.889,135.25,1000.0,4.4821968,3.55,1.0,0.0,552.3943777053494,0.0,40.298292321420405,8158.617171344176,335.889,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.25,0.0,891215.3554185557,5000.0,0.0,3.9371534195933457,0.0
2024-06-17 00:45:00,316.193,134.0,1000.0,4.4821968,3.55,1.0,0.0,552.3943777053494,0.0,19.565660742473007,8139.051510601704,316.193,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.5,0.0,891534.1554185557,5000.0,0.0,3.9738805970149254,0.0
2024-06-17 01:00:00,289.478,153.25,1000.0,4.5682458,3.55,1.0,0.0,552.3943777053494,8.127622294650564,0.0,8146.772751781622,289.478,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.25,0.0,891837.5554185557,5000.0,0.0,3.4747145187601958,0.0
2024-06-17 01:15:00,255.377,138.25,1000.0,4.5682458,3.55,1.0,0.0,552.3943777053494,42.22862229465068,0.0,8186.88994296154,255.377,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.25,0.0,892152.9554185558,5000.0,0.0,3.851717902350814,0.0
2024-06-17 01:30:00,252.141,150.75,1000.0,4.5682458,3.55,1.0,0.0,552.3943777053494,45.46462229465067,0.0,8230.081334141458,252.141,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,892458.3554185558,5000.0,0.0,3.5323383084577116,0.0
2024-06-17 01:45:00,227.979,120.5,1000.0,4.5682458,3.55,1.0,0.0,552.3943777053494,69.62662229465059,0.0,8296.226625321377,227.979,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.0,0.0,892787.9554185558,5000.0,0.0,4.419087136929461,0.0
2024-06-17 02:00:00,233.299,108.5,1000.0,4.8416904,3.55,1.0,0.0,552.3943777053494,64.30662229465065,0.0,8357.317916501295,233.299,0.0,532.5,150.0,1.0,577.5,532.5,150.0,424.0,0.0,893127.1554185557,5000.0,0.0,4.907834101382488,0.0
2024-06-17 02:15:00,259.463,125.25,1000.0,4.8416904,3.55,1.0,0.0,552.3943777053494,38.142622294650664,0.0,8393.553407681213,259.463,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.25,0.0,893452.9554185558,5000.0,0.0,4.251497005988024,0.0
2024-06-17 02:30:00,298.403,143.75,1000.0,4.8416904,3.55,1.0,0.0,552.3943777053494,0.0,0.8393449529993584,8392.714062728213,298.403,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.75,0.0,893763.9554185558,5000.0,0.0,3.7043478260869565,0.0
2024-06-17 02:45:00,293.615,134.75,1000.0,4.8416904,3.55,1.0,0.0,552.3943777053494,3.9906222946506205,0.0,8396.50515390813,293.615,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.75,0.0,894082.1554185557,5000.0,0.0,3.9517625231910944,0.0
2024-06-17 03:00:00,275.723,134.5,1000.0,4.7862366,3.55,1.0,0.0,552.3943777053494,21.882622294650673,0.0,8417.293645088048,275.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.0,0.0,894400.5554185557,5000.0,0.0,3.95910780669145,0.0
2024-06-17 03:15:00,280.919,140.0,1000.0,4.7862366,3.55,1.0,0.0,552.3943777053494,16.686622294650647,0.0,8433.145936267965,280.919,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.5,0.0,894714.5554185557,5000.0,0.0,3.8035714285714284,0.0
2024-06-17 03:30:00,275.581,131.5,1000.0,4.7862366,3.55,1.0,0.0,552.3943777053494,22.024622294650612,0.0,8454.069327447884,275.581,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.0,0.0,895035.3554185558,5000.0,0.0,4.0494296577946765,0.0
2024-06-17 03:45:00,278.02,137.75,1000.0,4.7862366,3.55,1.0,0.0,552.3943777053494,19.585622294650648,0.0,8472.675668627802,278.02,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.75,0.0,895351.1554185558,5000.0,0.0,3.865698729582577,0.0
2024-06-17 04:00:00,244.487,175.75,1000.0,4.5644214,3.55,1.0,0.0,552.3943777053494,53.11862229465066,0.0,8523.138359807721,244.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.75,0.0,895636.5554185559,5000.0,0.0,3.0298719772403984,0.0
2024-06-17 04:15:00,261.105,160.0,1000.0,4.5644214,3.55,1.0,0.0,552.3943777053494,36.50062229465061,0.0,8557.813950987638,261.105,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,895934.5554185559,5000.0,0.0,3.328125,0.0
2024-06-17 04:30:00,245.893,192.25,1000.0,4.5644214,3.55,1.0,0.0,552.3943777053494,51.7126222946506,0.0,8606.940942167555,245.893,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.25,0.0,896206.7554185558,5000.0,0.0,2.7698309492847852,0.0
2024-06-17 04:45:00,238.543,266.0,1000.0,4.5644214,3.55,1.0,0.0,552.3943777053494,59.06262229465062,0.0,8663.050433347473,238.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.5,0.0,896419.9554185558,5000.0,0.0,2.0018796992481205,0.0
2024-06-17 05:00:00,244.28,233.75,1000.0,4.3559916,3.55,1.0,0.0,552.3943777053494,53.32562229465066,0.0,8713.709774527391,244.28,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.75,0.0,896658.9554185558,5000.0,0.0,2.27807486631016,0.0
2024-06-17 05:15:00,239.184,274.25,1000.0,4.3559916,3.55,1.0,0.0,552.3943777053494,58.42162229465066,0.0,8769.210315707309,239.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,258.25,0.0,896865.5554185557,5000.0,0.0,1.9416590701914311,0.0
2024-06-17 05:30:00,270.369,237.5,1000.0,4.3559916,3.55,1.0,0.0,552.3943777053494,27.2366222946506,0.0,8795.085106887227,270.369,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.0,0.0,897101.5554185557,5000.0,0.0,2.2421052631578946,0.0
2024-06-17 05:45:00,283.684,252.75,1000.0,4.3559916,3.55,1.0,0.0,552.3943777053494,13.92162229465066,0.0,8808.310648067145,283.684,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.75,0.0,897325.3554185558,5000.0,0.0,2.106824925816024,0.0
2024-06-17 06:00:00,294.573,247.0,1000.0,4.4994066,3.55,1.0,0.0,552.3943777053494,3.0326222946506505,0.0,8811.191639247063,294.573,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.5,0.0,897553.7554185558,5000.0,0.0,2.1558704453441297,0.0
2024-06-17 06:15:00,313.918,246.0,1000.0,4.4994066,3.55,1.0,0.0,552.3943777053494,0.0,17.170923900367765,8794.020715346694,313.918,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.5,0.0,897782.9554185558,5000.0,0.0,2.1646341463414633,0.0
2024-06-17 06:30:00,310.311,266.0,1000.0,4.4994066,3.55,1.0,0.0,552.3943777053494,0.0,13.37408179510452,8780.64663355159,310.311,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.5,0.0,897996.1554185557,5000.0,0.0,2.0018796992481205,0.0
2024-06-17 06:45:00,328.506,300.75,1000.0,4.4994066,3.55,1.0,0.0,552.3943777053494,0.0,32.526713374051944,8748.119920177538,328.506,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.75,0.0,898181.5554185557,5000.0,0.0,1.770573566084788,0.0
2024-06-17 07:00:00,340.067,278.75,1000.0,4.9153101,3.55,1.0,0.0,552.3943777053494,0.0,44.6961870582625,8703.423733119276,340.067,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.75,0.0,898384.5554185557,5000.0,0.0,1.9103139013452914,0.0
2024-06-17 07:15:00,356.578,281.0,1000.0,4.9153101,3.55,1.0,0.0,552.3943777053494,0.0,62.07618705826247,8641.347546061013,356.578,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.5,0.0,898585.7554185557,5000.0,0.0,1.895017793594306,0.0
2024-06-17 07:30:00,357.27,228.25,1000.0,4.9153101,3.55,1.0,0.0,552.3943777053494,0.0,62.80460811089406,8578.54293795012,357.27,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.25,0.0,898829.1554185557,5000.0,0.0,2.3329682365826945,0.0
2024-06-17 07:45:00,378.906,305.75,1000.0,4.9153101,3.55,1.0,0.0,552.3943777053494,0.0,85.57934495299929,8492.963592997121,378.906,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.75,0.0,899010.5554185557,5000.0,0.0,1.741618969746525,0.0
2024-06-17 08:00:00,383.671,318.25,1000.0,4.8072708,3.55,1.0,0.0,552.3943777053494,0.0,90.5951344266836,8402.368458570438,383.671,0.0,532.5,150.0,1.0,577.5,532.5,150.0,214.25,0.0,899181.9554185558,5000.0,0.0,1.6732128829536528,0.0
2024-06-17 08:15:00,389.657,260.25,1000.0,4.8072708,3.55,1.0,0.0,552.3943777053494,0.0,96.89618705826243,8305.472271512175,389.657,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.25,0.0,899399.7554185558,5000.0,0.0,2.0461095100864553,0.0
2024-06-17 08:30:00,406.895,223.5,1000.0,4.8072708,3.55,1.0,0.0,552.3943777053494,0.0,115.04145021615722,8190.430821296018,406.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.0,0.0,899646.9554185558,5000.0,0.0,2.38255033557047,0.0
2024-06-17 08:45:00,404.638,257.5,1000.0,4.8072708,3.55,1.0,0.0,552.3943777053494,0.0,112.66566074247294,8077.765160553545,404.638,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.0,0.0,899866.9554185558,5000.0,0.0,2.0679611650485437,0.0
2024-06-17 09:00:00,405.307,234.25,1000.0,4.369377,3.55,1.0,0.0,552.3943777053494,0.0,113.36987126878883,7964.395289284756,405.307,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.25,0.0,900105.5554185557,5000.0,0.0,2.273212379935966,0.0
2024-06-17 09:15:00,409.624,228.75,1000.0,4.369377,3.55,1.0,0.0,552.3943777053494,0.0,117.91408179510464,7846.481207489651,409.624,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.75,0.0,900348.5554185557,5000.0,0.0,2.3278688524590163,0.0
2024-06-17 09:30:00,410.413,207.5,1000.0,4.369377,3.55,1.0,0.0,552.3943777053494,0.0,118.74460811089409,7727.736599378757,410.413,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.0,0.0,900608.5554185557,5000.0,0.0,2.566265060240964,0.0
2024-06-17 09:45:00,386.319,218.75,1000.0,4.369377,3.55,1.0,0.0,552.3943777053494,0.0,93.38250284773615,7634.354096531021,386.319,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.75,0.0,900859.5554185557,5000.0,0.0,2.434285714285714,0.0
2024-06-17 10:00:00,384.44,193.25,1000.0,4.7843244,3.55,1.0,0.0,552.3943777053494,0.0,91.40460811089413,7542.949488420127,384.44,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,901130.9554185558,5000.0,0.0,2.7554980595084086,0.0
2024-06-17 10:15:00,441.962,219.0,1000.0,4.7843244,3.55,1.0,0.0,552.3943777053494,0.0,151.9540817951046,7390.995406625022,441.962,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.5,0.0,901381.7554185558,5000.0,0.0,2.4315068493150687,0.0
2024-06-17 10:30:00,468.487,203.0,1000.0,4.7843244,3.55,1.0,0.0,552.3943777053494,0.0,179.87513442668364,7211.120272198338,468.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.5,0.0,901645.3554185558,5000.0,0.0,2.623152709359606,0.0
2024-06-17 10:45:00,475.751,178.0,1000.0,4.7843244,3.55,1.0,0.0,552.3943777053494,0.0,187.5214502161572,7023.598821982181,475.751,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.5,0.0,901928.9554185558,5000.0,0.0,2.991573033707865,0.0
2024-06-17 11:00:00,472.385,187.5,1000.0,4.4372601,3.55,1.0,0.0,552.3943777053494,0.0,183.97829232142038,6839.62052966076,472.385,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,902204.9554185558,5000.0,0.0,2.84,0.0
2024-06-17 11:15:00,437.933,177.75,1000.0,4.4372601,3.55,1.0,0.0,552.3943777053494,0.0,147.71302916352565,6691.907500497235,437.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,902488.7554185558,5000.0,0.0,2.9957805907172994,0.0
2024-06-17 11:30:00,466.12,178.75,1000.0,4.4372601,3.55,1.0,0.0,552.3943777053494,0.0,177.38355547931513,6514.52394501792,466.12,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,902771.7554185558,5000.0,0.0,2.979020979020979,0.0
2024-06-17 11:45:00,459.505,169.0,1000.0,4.4372601,3.55,1.0,0.0,552.3943777053494,0.0,170.4203975845783,6344.103547433341,459.505,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,903062.5554185559,5000.0,0.0,3.1508875739644973,0.0
2024-06-17 12:00:00,437.025,145.75,1000.0,3.6838533,3.55,1.0,0.0,552.3943777053494,0.0,146.7572396898414,6197.3463077435,437.025,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,903371.9554185559,5000.0,0.0,3.653516295025729,0.0
2024-06-17 12:15:00,444.846,164.0,1000.0,3.6838533,3.55,1.0,0.0,552.3943777053494,0.0,154.98987126878882,6042.356436474711,444.846,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,903666.7554185559,5000.0,0.0,3.2469512195121952,0.0
2024-06-17 12:30:00,401.898,187.75,1000.0,3.6838533,3.55,1.0,0.0,552.3943777053494,0.0,109.78145021615727,5932.5749862585535,401.898,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.75,0.0,903942.555418556,5000.0,0.0,2.8362183754993344,0.0
2024-06-17 12:45:00,422.955,140.75,1000.0,3.6838533,3.55,1.0,0.0,552.3943777053494,0.0,131.9467133740519,5800.628272884502,422.955,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.75,0.0,904255.955418556,5000.0,0.0,3.783303730017762,0.0
2024-06-17 13:00:00,415.502,209.75,1000.0,2.6751678,3.55,1.0,0.0,0.0,434.49800000000005,0.0,6213.401372884502,415.502,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,904514.155418556,5000.0,0.0,2.538736591179976,0.0
2024-06-17 13:15:00,462.52,181.75,1000.0,2.6751678,3.55,1.0,552.3943777053494,552.3943777053494,387.48,0.0,6581.507372884502,462.52,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.75,0.0,904794.7554185559,5000.0,0.0,2.9298486932599723,0.0
2024-06-17 13:30:00,464.55,167.5,1000.0,2.6751678,3.55,1.0,0.0,0.0,385.45,0.0,6947.684872884502,464.55,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.0,0.0,905086.7554185559,5000.0,0.0,3.1791044776119404,0.0
2024-06-17 13:45:00,442.925,157.0,1000.0,2.6751678,3.55,1.0,408.7200594515109,0.0,815.795059451511,0.0,7722.690179363437,442.925,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.5,0.0,905387.155418556,5000.0,0.0,3.3917197452229297,0.0
2024-06-17 14:00:00,420.02,167.25,1000.0,3.174252,3.55,1.0,0.0,552.3943777053494,0.0,128.85723968984144,7593.832939673595,420.02,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.25,0.0,905679.3554185559,5000.0,0.0,3.1838565022421523,0.0
2024-06-17 14:15:00,478.436,211.75,1000.0,3.174252,3.55,1.0,0.0,552.3943777053494,0.0,190.34776600563083,7403.485173667965,478.436,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.75,0.0,905935.9554185559,5000.0,0.0,2.5147579693034237,0.0
2024-06-17 14:30:00,504.162,162.25,1000.0,3.174252,3.55,1.0,0.0,552.3943777053494,0.0,217.4277660056309,7186.057407662334,504.162,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,906232.1554185558,5000.0,0.0,3.2819722650231125,0.0
2024-06-17 14:45:00,458.988,172.0,1000.0,3.174252,3.55,1.0,0.0,552.3943777053494,0.0,169.87618705826256,7016.181220604071,458.988,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.5,0.0,906520.5554185559,5000.0,0.0,3.0959302325581395,0.0
2024-06-17 15:00:00,420.204,182.75,1000.0,4.4544699,3.55,1.0,0.0,552.3943777053494,0.0,129.0509239003677,6887.130296703704,420.204,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,906800.3554185559,5000.0,0.0,2.913816689466484,0.0
2024-06-17 15:15:00,371.001,192.5,1000.0,4.4544699,3.55,1.0,0.0,552.3943777053494,0.0,77.25829232142037,6809.872004382283,371.001,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.0,0.0,907072.3554185559,5000.0,0.0,2.7662337662337664,0.0
2024-06-17 15:30:00,371.399,192.25,1000.0,4.4544699,3.55,1.0,0.0,552.3943777053494,0.0,77.67723968984144,6732.194764692442,371.399,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.25,0.0,907344.5554185559,5000.0,0.0,2.7698309492847852,0.0
2024-06-17 15:45:00,351.589,191.25,1000.0,4.4544699,3.55,1.0,0.0,552.3943777053494,0.0,56.82460811089402,6675.370156581548,351.589,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,907617.5554185559,5000.0,0.0,2.784313725490196,0.0
2024-06-17 16:00:00,350.731,190.75,1000.0,5.1600717,3.55,1.0,0.0,552.3943777053494,0.0,55.921450216157226,6619.4487063653905,350.731,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.75,0.0,907890.9554185559,5000.0,0.0,2.7916120576671037,0.0
2024-06-17 16:15:00,338.211,182.75,1000.0,5.1600717,3.55,1.0,0.0,552.3943777053494,0.0,42.7425028477362,6576.706203517654,338.211,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,908170.7554185559,5000.0,0.0,2.913816689466484,0.0
2024-06-17 16:30:00,349.858,120.0,1000.0,5.1600717,3.55,1.0,0.0,552.3943777053494,0.0,55.002502847736125,6521.703700669918,349.858,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.5,0.0,908500.7554185559,5000.0,0.0,4.4375,0.0
2024-06-17 16:45:00,341.853,116.5,1000.0,5.1600717,3.55,1.0,0.0,552.3943777053494,0.0,46.57618705826257,6475.127513611656,341.853,0.0,532.5,150.0,1.0,577.5,532.5,150.0,416.0,0.0,908833.555418556,5000.0,0.0,4.570815450643777,0.0
2024-06-17 17:00:00,362.845,138.5,1000.0,4.49367,3.55,1.0,0.0,552.3943777053494,0.0,68.67302916352568,6406.45448444813,362.845,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.0,0.0,909148.7554185559,5000.0,0.0,3.844765342960289,0.0
2024-06-17 17:15:00,382.912,126.75,1000.0,4.49367,3.55,1.0,0.0,552.3943777053494,0.0,89.79618705826253,6316.658297389868,382.912,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.75,0.0,909473.3554185559,5000.0,0.0,4.201183431952662,0.0
2024-06-17 17:30:00,376.992,120.5,1000.0,4.49367,3.55,1.0,0.0,552.3943777053494,0.0,83.56460811089404,6233.093689278973,376.992,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.0,0.0,909802.9554185559,5000.0,0.0,4.419087136929461,0.0
2024-06-17 17:45:00,393.776,162.0,1000.0,4.49367,3.55,1.0,0.0,552.3943777053494,0.0,101.23197653194678,6131.861712747026,393.776,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,910099.3554185559,5000.0,0.0,3.287037037037037,0.0
2024-06-17 18:00:00,397.32,144.75,1000.0,4.4066649,3.55,1.0,0.0,552.3943777053494,0.0,104.96250284773612,6026.89920989929,397.32,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.75,0.0,910409.5554185559,5000.0,0.0,3.678756476683938,0.0
2024-06-17 18:15:00,406.846,163.75,1000.0,4.4066649,3.55,1.0,0.0,552.3943777053494,0.0,114.98987126878882,5911.909338630501,406.846,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,910704.5554185559,5000.0,0.0,3.2519083969465647,0.0
2024-06-17 18:30:00,387.744,150.75,1000.0,4.4066649,3.55,1.0,0.0,552.3943777053494,0.0,94.88250284773622,5817.026835782765,387.744,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,911009.9554185559,5000.0,0.0,3.5323383084577116,0.0
2024-06-17 18:45:00,405.341,174.5,1000.0,4.4066649,3.55,1.0,0.0,552.3943777053494,0.0,113.40566074247303,5703.621175040293,405.341,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,911296.3554185559,5000.0,0.0,3.0515759312320916,0.0
2024-06-17 19:00:00,380.285,169.0,1000.0,4.9851054,3.55,1.0,0.0,552.3943777053494,0.0,87.03092390036785,5616.5902511399245,380.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,911587.155418556,5000.0,0.0,3.1508875739644973,0.0
2024-06-17 19:15:00,392.38,156.75,1000.0,4.9851054,3.55,1.0,0.0,552.3943777053494,0.0,99.76250284773617,5516.8277482921885,392.38,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,911887.7554185559,5000.0,0.0,3.397129186602871,0.0
2024-06-17 19:30:00,363.476,149.75,1000.0,4.9851054,3.55,1.0,0.0,552.3943777053494,0.0,69.33723968984144,5447.490508602347,363.476,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.75,0.0,912193.9554185559,5000.0,0.0,3.5559265442404007,0.0
2024-06-17 19:45:00,363.243,136.0,1000.0,4.9851054,3.55,1.0,0.0,552.3943777053494,0.0,69.09197653194664,5378.3985320704005,363.243,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,912511.1554185558,5000.0,0.0,3.9154411764705883,0.0
2024-06-17 20:00:00,355.446,132.5,1000.0,5.6495949,3.55,1.0,0.0,552.3943777053494,0.0,60.884608110894106,5317.513923959506,355.446,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.0,0.0,912831.1554185558,5000.0,0.0,4.018867924528302,0.0
2024-06-17 20:15:00,358.619,154.75,1000.0,5.6495949,3.55,1.0,0.0,552.3943777053494,0.0,64.22460811089411,5253.289315848612,358.619,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.75,0.0,913133.3554185558,5000.0,0.0,3.4410339256865914,0.0
2024-06-17 20:30:00,369.734,142.5,1000.0,5.6495949,3.55,1.0,0.0,552.3943777053494,0.0,75.924608110894,5177.364707737718,369.734,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.0,0.0,913445.3554185558,5000.0,0.0,3.736842105263158,0.0
2024-06-17 20:45:00,359.195,166.0,1000.0,5.6495949,3.55,1.0,0.0,552.3943777053494,0.0,64.8309239003677,5112.533783837351,359.195,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,913738.5554185557,5000.0,0.0,3.2078313253012047,0.0
2024-06-17 21:00:00,368.655,159.5,1000.0,5.7499854,3.55,1.0,0.0,552.3943777053494,0.0,74.78881863720984,5037.7449652001405,368.655,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.0,0.0,914036.9554185558,5000.0,0.0,3.3385579937304075,0.0
2024-06-17 21:15:00,401.285,183.75,1000.0,5.7499854,3.55,1.0,0.0,552.3943777053494,0.0,109.13618705826259,4928.608778141878,401.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,914315.9554185558,5000.0,0.0,2.8979591836734695,0.0
2024-06-17 21:30:00,403.029,149.0,1000.0,5.7499854,3.55,1.0,0.0,552.3943777053494,0.0,110.97197653194671,4817.636801609931,403.029,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,914622.7554185558,5000.0,0.0,3.5738255033557045,0.0
2024-06-17 21:45:00,381.181,192.25,1000.0,5.7499854,3.55,1.0,0.0,552.3943777053494,0.0,87.97408179510465,4729.662719814827,381.181,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.25,0.0,914894.9554185558,5000.0,0.0,2.7698309492847852,0.0
2024-06-17 22:00:00,354.663,250.25,1000.0,5.688795,3.55,1.0,0.0,552.3943777053494,0.0,60.0603975845783,4669.602322230249,354.663,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.25,0.0,915120.7554185558,5000.0,0.0,2.127872127872128,0.0
2024-06-17 22:15:00,365.205,237.25,1000.0,5.688795,3.55,1.0,0.0,552.3943777053494,0.0,71.15723968984138,4598.445082540408,365.205,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.25,0.0,915356.9554185558,5000.0,0.0,2.244467860906217,0.0
2024-06-17 22:30:00,351.061,169.5,1000.0,5.688795,3.55,1.0,0.0,552.3943777053494,0.0,56.26881863720978,4542.176263903199,351.061,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,915647.3554185558,5000.0,0.0,3.1415929203539825,0.0
2024-06-17 22:45:00,384.37,169.5,1000.0,5.688795,3.55,1.0,0.0,552.3943777053494,0.0,91.33092390036776,4450.845340002831,384.37,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,915937.7554185558,5000.0,0.0,3.1415929203539825,0.0
2024-06-17 23:00:00,395.056,146.0,1000.0,5.5654581,3.55,1.0,0.0,552.3943777053494,0.0,102.57934495299938,4348.265995049832,395.056,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.5,0.0,916246.9554185558,5000.0,0.0,3.6472602739726026,0.0
2024-06-17 23:15:00,397.721,165.75,1000.0,5.5654581,3.55,1.0,0.0,552.3943777053494,0.0,105.38460811089408,4242.881386938938,397.721,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.75,0.0,916540.3554185558,5000.0,0.0,3.2126696832579187,0.0
2024-06-17 23:30:00,366.808,165.0,1000.0,5.5654581,3.55,1.0,0.0,552.3943777053494,0.0,72.84460811089407,4170.036778828044,366.808,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.5,0.0,916834.3554185558,5000.0,0.0,3.227272727272727,0.0
2024-06-17 23:45:00,322.335,138.0,1000.0,5.5654581,3.55,1.0,0.0,552.3943777053494,0.0,26.0309239003678,4144.0058549276755,322.335,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,917149.9554185558,5000.0,0.0,3.858695652173913,0.0
2024-06-18 00:00:00,340.757,142.5,1000.0,4.9110456,3.55,1.0,0.0,552.3943777053494,0.0,45.42250284773625,4098.58335207994,340.757,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.0,0.0,917461.9554185558,5000.0,0.0,3.736842105263158,0.0
2024-06-18 00:15:00,334.57,130.0,1000.0,4.9110456,3.55,1.0,0.0,552.3943777053494,0.0,38.90987126878875,4059.673480811151,334.57,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.5,0.0,917783.9554185558,5000.0,0.0,4.096153846153846,0.0
2024-06-18 00:30:00,307.483,124.5,1000.0,4.9110456,3.55,1.0,0.0,552.3943777053494,0.0,10.397239689841388,4049.27624112131,307.483,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.0,0.0,918110.3554185558,5000.0,0.0,4.27710843373494,0.0
2024-06-18 00:45:00,273.875,141.0,1000.0,4.9110456,3.55,1.0,0.0,552.3943777053494,23.73062229465063,0.0,4071.820332301228,273.875,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.5,0.0,918423.5554185557,5000.0,0.0,3.776595744680851,0.0
2024-06-18 01:00:00,241.062,136.0,1000.0,4.4811032,3.55,1.0,0.0,552.3943777053494,56.54362229465062,0.0,4125.536773481146,241.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,918740.7554185557,5000.0,0.0,3.9154411764705883,0.0
2024-06-18 01:15:00,238.008,130.25,1000.0,4.4811032,3.55,1.0,0.0,552.3943777053494,59.59762229465059,0.0,4182.154514661064,238.008,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.25,0.0,919062.5554185557,5000.0,0.0,4.088291746641075,0.0
2024-06-18 01:30:00,213.06,136.25,1000.0,4.4811032,3.55,1.0,0.0,552.3943777053494,84.54562229465068,0.0,4262.472855840982,213.06,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.25,0.0,919379.5554185557,5000.0,0.0,3.908256880733945,0.0
2024-06-18 01:45:00,200.282,137.25,1000.0,4.4811032,3.55,1.0,0.0,552.3943777053494,97.32362229465059,0.0,4354.9302970209,200.282,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.25,0.0,919695.7554185557,5000.0,0.0,3.879781420765027,0.0
2024-06-18 02:00:00,181.269,113.75,1000.0,4.337472,3.55,1.0,0.0,552.3943777053494,116.33662229465062,0.0,4465.450088200818,181.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,418.75,0.0,920030.7554185557,5000.0,0.0,4.681318681318682,0.0
2024-06-18 02:15:00,244.604,124.0,1000.0,4.337472,3.55,1.0,0.0,552.3943777053494,53.00162229465059,0.0,4515.801629380736,244.604,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.5,0.0,920357.5554185557,5000.0,0.0,4.294354838709677,0.0
2024-06-18 02:30:00,277.461,135.25,1000.0,4.337472,3.55,1.0,0.0,552.3943777053494,20.144622294650617,0.0,4534.939020560654,277.461,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.25,0.0,920675.3554185558,5000.0,0.0,3.9371534195933457,0.0
2024-06-18 02:45:00,256.992,121.25,1000.0,4.337472,3.55,1.0,0.0,552.3943777053494,40.61362229465067,0.0,4573.521961740572,256.992,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.25,0.0,921004.3554185558,5000.0,0.0,4.391752577319588,0.0
2024-06-18 03:00:00,240.632,127.0,1000.0,4.1909872,3.55,1.0,0.0,552.3943777053494,56.97362229465057,0.0,4627.64690292049,240.632,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.5,0.0,921328.7554185558,5000.0,0.0,4.192913385826771,0.0
2024-06-18 03:15:00,226.78,155.5,1000.0,4.1909872,3.55,1.0,0.0,552.3943777053494,70.82562229465066,0.0,4694.931244100409,226.78,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.0,0.0,921630.3554185558,5000.0,0.0,3.42443729903537,0.0
2024-06-18 03:30:00,267.96,129.5,1000.0,4.1909872,3.55,1.0,0.0,552.3943777053494,29.645622294650593,0.0,4723.094585280327,267.96,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.0,0.0,921952.7554185558,5000.0,0.0,4.111969111969112,0.0
2024-06-18 03:45:00,257.142,158.5,1000.0,4.1909872,3.55,1.0,0.0,552.3943777053494,40.46362229465058,0.0,4761.535026460245,257.142,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,922251.9554185558,5000.0,0.0,3.359621451104101,0.0
2024-06-18 04:00:00,254.019,190.0,1000.0,3.7134848,3.55,1.0,0.0,552.3943777053494,43.586622294650624,0.0,4802.942317640163,254.019,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,922525.9554185558,5000.0,0.0,2.8026315789473686,0.0
2024-06-18 04:15:00,234.266,159.0,1000.0,3.7134848,3.55,1.0,0.0,552.3943777053494,63.33962229465067,0.0,4863.1149588200815,234.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.5,0.0,922824.7554185558,5000.0,0.0,3.349056603773585,0.0
2024-06-18 04:30:00,203.169,157.75,1000.0,3.7134848,3.55,1.0,0.0,552.3943777053494,94.43662229465065,0.0,4952.82975,203.169,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,923124.5554185559,5000.0,0.0,3.375594294770206,0.0
2024-06-18 04:45:00,223.819,228.75,1000.0,3.7134848,3.55,1.0,0.0,552.3943777053494,73.78662229465067,0.0,5022.927041179918,223.819,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.75,0.0,923367.5554185559,5000.0,0.0,2.3278688524590163,0.0
2024-06-18 05:00:00,216.467,205.0,1000.0,2.3713416,3.55,1.0,552.3943777053494,0.0,1185.9273777053495,0.0,6149.55805,216.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,923629.5554185559,5000.0,0.0,2.597560975609756,0.0
2024-06-18 05:15:00,232.095,261.75,1000.0,2.3713416,3.55,1.0,552.3943777053494,0.0,1170.2993777053493,0.0,7261.342458820081,232.095,0.0,532.5,150.0,1.0,577.5,532.5,150.0,270.75,0.0,923846.1554185558,5000.0,0.0,2.0343839541547277,0.0
2024-06-18 05:30:00,237.323,238.75,1000.0,2.3713416,3.55,1.0,552.3943777053494,0.0,1165.0713777053493,0.0,8368.160267640164,237.323,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.75,0.0,924081.1554185558,5000.0,0.0,2.230366492146597,0.0
2024-06-18 05:45:00,267.789,221.0,1000.0,2.3713416,3.55,1.0,552.3943777053494,0.0,1134.6053777053494,0.0,9446.035376460246,267.789,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.5,0.0,924330.3554185558,5000.0,0.0,2.409502262443439,0.0
2024-06-18 06:00:00,278.719,235.5,1000.0,4.2965704,3.55,1.0,0.0,552.3943777053494,18.88662229465058,0.0,9463.977667640163,278.719,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.0,0.0,924567.9554185558,5000.0,0.0,2.261146496815287,0.0
2024-06-18 06:15:00,269.813,223.75,1000.0,4.2965704,3.55,1.0,0.0,552.3943777053494,27.79262229465064,0.0,9490.380658820082,269.813,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.75,0.0,924814.9554185558,5000.0,0.0,2.3798882681564244,0.0
2024-06-18 06:30:00,287.48,236.25,1000.0,4.2965704,3.55,1.0,0.0,552.3943777053494,10.125622294650611,0.0,9500.0,287.48,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.25,0.0,925051.9554185558,5000.0,0.0,2.253968253968254,0.0
2024-06-18 06:45:00,298.868,263.5,1000.0,4.2965704,3.55,1.0,0.0,552.3943777053494,0.0,1.3288186372097985,9498.67118136279,298.868,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.0,0.0,925267.1554185557,5000.0,0.0,2.0208728652751424,0.0
2024-06-18 07:00:00,319.927,237.5,1000.0,5.1830888,3.55,1.0,0.0,552.3943777053494,0.0,23.496187058262517,9475.174994304527,319.927,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.0,0.0,925503.1554185557,5000.0,0.0,2.2421052631578946,0.0
2024-06-18 07:15:00,366.852,231.75,1000.0,5.1830888,3.55,1.0,0.0,552.3943777053494,0.0,72.89092390036774,9402.28407040416,366.852,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.75,0.0,925743.7554185557,5000.0,0.0,2.2977346278317152,0.0
2024-06-18 07:30:00,384.357,195.75,1000.0,5.1830888,3.55,1.0,0.0,552.3943777053494,0.0,91.31723968984141,9310.966830714318,384.357,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.75,0.0,926013.1554185557,5000.0,0.0,2.7203065134099615,0.0
2024-06-18 07:45:00,374.784,224.0,1000.0,5.1830888,3.55,1.0,0.0,552.3943777053494,0.0,81.24039758457828,9229.72643312974,374.784,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.5,0.0,926259.9554185558,5000.0,0.0,2.377232142857143,0.0
2024-06-18 08:00:00,378.895,260.75,1000.0,5.2382584,3.55,1.0,0.0,552.3943777053494,0.0,85.5677660056309,9144.158667124108,378.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.75,0.0,926477.3554185558,5000.0,0.0,2.0421860019175457,0.0
2024-06-18 08:15:00,377.788,268.25,1000.0,5.2382584,3.55,1.0,0.0,552.3943777053494,0.0,84.4025028477362,9059.756164276372,377.788,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.25,0.0,926688.7554185558,5000.0,0.0,1.9850885368126747,0.0
2024-06-18 08:30:00,379.163,240.0,1000.0,5.2382584,3.55,1.0,0.0,552.3943777053494,0.0,85.84987126878883,8973.906293007583,379.163,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.5,0.0,926922.7554185558,5000.0,0.0,2.21875,0.0
2024-06-18 08:45:00,398.14,202.75,1000.0,5.2382584,3.55,1.0,0.0,552.3943777053494,0.0,105.82566074247302,8868.08063226511,398.14,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,927186.5554185559,5000.0,0.0,2.626387176325524,0.0
2024-06-18 09:00:00,371.322,260.75,1000.0,4.7883408,3.55,1.0,0.0,552.3943777053494,0.0,77.5961870582625,8790.484445206846,371.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.75,0.0,927403.9554185559,5000.0,0.0,2.0421860019175457,0.0
2024-06-18 09:15:00,370.635,209.75,1000.0,4.7883408,3.55,1.0,0.0,552.3943777053494,0.0,76.87302916352564,8713.61141604332,370.635,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,927662.1554185558,5000.0,0.0,2.538736591179976,0.0
2024-06-18 09:30:00,363.506,242.0,1000.0,4.7883408,3.55,1.0,0.0,552.3943777053494,0.0,69.36881863720984,8644.242597406112,363.506,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.5,0.0,927894.5554185559,5000.0,0.0,2.200413223140496,0.0
2024-06-18 09:45:00,364.168,177.75,1000.0,4.7883408,3.55,1.0,0.0,552.3943777053494,0.0,70.06566074247303,8574.176936663638,364.168,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,928178.3554185559,5000.0,0.0,2.9957805907172994,0.0
2024-06-18 10:00:00,369.602,163.0,1000.0,4.3203504,3.55,1.0,0.0,552.3943777053494,0.0,75.785660742473,8498.391275921165,369.602,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.5,0.0,928473.9554185559,5000.0,0.0,3.266871165644172,0.0
2024-06-18 10:15:00,430.389,197.75,1000.0,4.3203504,3.55,1.0,0.0,552.3943777053494,0.0,139.77197653194673,8358.619299389218,430.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,928741.7554185559,5000.0,0.0,2.692793931731985,0.0
2024-06-18 10:30:00,464.826,198.25,1000.0,4.3203504,3.55,1.0,0.0,552.3943777053494,0.0,176.02145021615726,8182.597849173061,464.826,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.25,0.0,929009.155418556,5000.0,0.0,2.6860025220680956,0.0
2024-06-18 10:45:00,475.92,185.0,1000.0,4.3203504,3.55,1.0,0.0,552.3943777053494,0.0,187.6993449529994,7994.898504220062,475.92,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.5,0.0,929287.155418556,5000.0,0.0,2.8783783783783785,0.0
2024-06-18 11:00:00,481.413,238.5,1000.0,4.1177448,3.55,1.0,0.0,552.3943777053494,0.0,193.48145021615724,7801.417054003905,481.413,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.0,0.0,929522.3554185559,5000.0,0.0,2.2327044025157234,0.0
2024-06-18 11:15:00,424.303,204.75,1000.0,4.1177448,3.55,1.0,0.0,552.3943777053494,0.0,133.365660742473,7668.051393261432,424.303,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.75,0.0,929784.5554185559,5000.0,0.0,2.600732600732601,0.0
2024-06-18 11:30:00,432.555,192.25,1000.0,4.1177448,3.55,1.0,0.0,552.3943777053494,0.0,142.0519765319468,7525.999416729485,432.555,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.25,0.0,930056.7554185558,5000.0,0.0,2.7698309492847852,0.0
2024-06-18 11:45:00,441.832,130.25,1000.0,4.1177448,3.55,1.0,0.0,552.3943777053494,0.0,151.81723968984144,7374.182177039644,441.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.25,0.0,930378.5554185559,5000.0,0.0,4.088291746641075,0.0
2024-06-18 12:00:00,448.671,134.5,1000.0,3.719192,3.55,1.0,45.07666867091905,552.3943777053494,0.0,111.56706214150563,7262.615114898138,448.671,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.0,0.0,930696.9554185559,5000.0,0.0,3.95910780669145,0.0
2024-06-18 12:15:00,399.803,169.75,1000.0,3.719192,3.55,1.0,102.19737770534937,552.3943777053494,0.0,0.0,7262.615114898138,399.803,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,930987.1554185558,5000.0,0.0,3.1369661266568483,0.0
2024-06-18 12:30:00,393.949,149.0,1000.0,3.719192,3.55,1.0,96.34337770534944,552.3943777053494,0.0,0.0,7262.615114898138,393.949,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,931293.9554185559,5000.0,0.0,3.5738255033557045,0.0
2024-06-18 12:45:00,401.025,178.5,1000.0,3.719192,3.55,1.0,0.0,552.3943777053494,0.0,108.86250284773617,7153.752612050402,401.025,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.0,0.0,931577.1554185558,5000.0,0.0,2.9831932773109244,0.0
2024-06-18 13:00:00,427.087,164.5,1000.0,4.2490104,3.55,1.0,0.0,552.3943777053494,0.0,136.2961870582625,7017.45642499214,427.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.0,0.0,931871.5554185559,5000.0,0.0,3.237082066869301,0.0
2024-06-18 13:15:00,484.547,123.25,1000.0,4.2490104,3.55,1.0,0.0,552.3943777053494,0.0,196.7803975845783,6820.676027407561,484.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.25,0.0,932198.9554185559,5000.0,0.0,4.320486815415822,0.0
2024-06-18 13:30:00,434.667,123.25,1000.0,4.2490104,3.55,1.0,0.0,552.3943777053494,0.0,144.27513442668348,6676.400892980878,434.667,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.25,0.0,932526.3554185559,5000.0,0.0,4.320486815415822,0.0
2024-06-18 13:45:00,424.24,165.5,1000.0,4.2490104,3.55,1.0,0.0,552.3943777053494,0.0,133.29934495299935,6543.101548027878,424.24,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.0,0.0,932819.9554185559,5000.0,0.0,3.217522658610272,0.0
2024-06-18 14:00:00,395.245,191.75,1000.0,4.2832536,3.55,1.0,0.0,552.3943777053494,0.0,102.7782923214204,6440.323255706458,395.245,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.75,0.0,933092.5554185559,5000.0,0.0,2.7770534550195567,0.0
2024-06-18 14:15:00,481.142,166.0,1000.0,4.2832536,3.55,1.0,0.0,552.3943777053494,0.0,193.19618705826255,6247.127068648196,481.142,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,933385.7554185558,5000.0,0.0,3.2078313253012047,0.0
2024-06-18 14:30:00,493.159,197.0,1000.0,4.2832536,3.55,1.0,0.0,552.3943777053494,0.0,205.84566074247303,6041.2814079057225,493.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.5,0.0,933654.1554185558,5000.0,0.0,2.703045685279188,0.0
2024-06-18 14:45:00,454.521,174.0,1000.0,4.2832536,3.55,1.0,0.0,552.3943777053494,0.0,165.17408179510457,5876.107326110618,454.521,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,933940.9554185559,5000.0,0.0,3.060344827586207,0.0
2024-06-18 15:00:00,409.348,202.5,1000.0,3.9370168,3.55,1.0,0.0,552.3943777053494,0.0,117.62355547931509,5758.483770631303,409.348,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,934204.9554185559,5000.0,0.0,2.6296296296296298,0.0
2024-06-18 15:15:00,398.273,155.75,1000.0,3.9370168,3.55,1.0,0.0,552.3943777053494,0.0,105.96566074247305,5652.51810988883,398.273,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.75,0.0,934506.3554185559,5000.0,0.0,3.418940609951846,0.0
2024-06-18 15:30:00,367.896,197.25,1000.0,3.9370168,3.55,1.0,0.0,552.3943777053494,0.0,73.98987126878878,5578.528238620041,367.896,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,934774.5554185559,5000.0,0.0,2.699619771863118,0.0
2024-06-18 15:45:00,381.368,181.25,1000.0,3.9370168,3.55,1.0,0.0,552.3943777053494,0.0,88.1709239003677,5490.357314719673,381.368,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,935055.5554185559,5000.0,0.0,2.9379310344827587,0.0
2024-06-18 16:00:00,358.269,170.0,1000.0,1.911912,3.55,1.0,552.3943777053494,0.0,1044.1253777053494,0.0,6482.276423539755,358.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,935345.5554185559,5000.0,0.0,3.1323529411764706,0.0
2024-06-18 16:15:00,347.711,202.25,1000.0,1.911912,3.55,1.0,552.3943777053494,0.0,1054.6833777053494,0.0,7484.225632359837,347.711,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,935609.7554185558,5000.0,0.0,2.6328800988875156,0.0
2024-06-18 16:30:00,333.011,214.75,1000.0,1.911912,3.55,1.0,552.3943777053494,0.0,1069.3833777053494,0.0,8500.139841179918,333.011,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.75,0.0,935863.9554185558,5000.0,0.0,2.479627473806752,0.0
2024-06-18 16:45:00,349.91,177.5,1000.0,1.911912,3.55,1.0,552.3943777053494,0.0,1052.4843777053493,0.0,9500.0,349.91,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.0,0.0,936147.9554185558,5000.0,0.0,3.0,0.0
2024-06-18 17:00:00,386.088,148.5,1000.0,4.2452056,3.55,1.0,0.0,552.3943777053494,0.0,93.13934495299931,9406.860655047001,386.088,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.0,0.0,936455.1554185557,5000.0,0.0,3.585858585858586,0.0
2024-06-18 17:15:00,362.63,175.5,1000.0,4.2452056,3.55,1.0,0.0,552.3943777053494,0.0,68.44671337405197,9338.413941672949,362.63,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,936740.7554185557,5000.0,0.0,3.034188034188034,0.0
2024-06-18 17:30:00,355.467,176.0,1000.0,4.2452056,3.55,1.0,0.0,552.3943777053494,0.0,60.906713374051954,9277.507228298897,355.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,937025.9554185556,5000.0,0.0,3.0255681818181817,0.0
2024-06-18 17:45:00,340.108,169.0,1000.0,4.2452056,3.55,1.0,0.0,552.3943777053494,0.0,44.73934495299928,9232.767883345898,340.108,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,937316.7554185557,5000.0,0.0,3.1508875739644973,0.0
2024-06-18 18:00:00,377.348,175.75,1000.0,3.8447504,3.55,1.0,0.0,472.65200000000004,0.0,0.0,9232.767883345898,377.348,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.75,0.0,937602.1554185557,5000.0,0.0,3.0298719772403984,0.0
2024-06-18 18:15:00,364.911,150.5,1000.0,3.8447504,3.55,1.0,0.0,485.08899999999994,0.0,0.0,9232.767883345898,364.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,937907.7554185557,5000.0,0.0,3.5382059800664454,0.0
2024-06-18 18:30:00,378.536,157.5,1000.0,3.8447504,3.55,1.0,0.0,471.46399999999994,0.0,0.0,9232.767883345898,378.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.0,0.0,938207.7554185557,5000.0,0.0,3.380952380952381,0.0
2024-06-18 18:45:00,349.504,158.75,1000.0,3.8447504,3.55,1.0,51.89837770534939,552.3943777053494,0.0,0.0,9232.767883345898,349.504,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,938506.7554185557,5000.0,0.0,3.354330708661417,0.0
2024-06-18 19:00:00,356.151,189.0,1000.0,5.3276712,3.55,1.0,0.0,552.3943777053494,0.0,61.626713374052045,9171.141169971846,356.151,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,938781.5554185557,5000.0,0.0,2.8174603174603177,0.0
2024-06-18 19:15:00,357.297,159.25,1000.0,5.3276712,3.55,1.0,0.0,552.3943777053494,0.0,62.83302916352568,9108.30814080832,357.297,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,939080.1554185557,5000.0,0.0,3.3437990580847723,0.0
2024-06-18 19:30:00,355.539,136.25,1000.0,5.3276712,3.55,1.0,0.0,552.3943777053494,0.0,60.98250284773617,9047.325637960585,355.539,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.25,0.0,939397.1554185557,5000.0,0.0,3.908256880733945,0.0
2024-06-18 19:45:00,366.47,126.5,1000.0,5.3276712,3.55,1.0,0.0,552.3943777053494,0.0,72.4888186372099,8974.836819323375,366.47,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.0,0.0,939721.9554185558,5000.0,0.0,4.209486166007905,0.0
2024-06-18 20:00:00,364.365,126.0,1000.0,5.6292016,3.55,1.0,0.0,552.3943777053494,0.0,70.27302916352566,8904.56379015985,364.365,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.5,0.0,940047.1554185557,5000.0,0.0,4.226190476190476,0.0
2024-06-18 20:15:00,359.92,130.25,1000.0,5.6292016,3.55,1.0,0.0,552.3943777053494,0.0,65.59408179510469,8838.969708364744,359.92,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.25,0.0,940368.9554185558,5000.0,0.0,4.088291746641075,0.0
2024-06-18 20:30:00,346.336,139.75,1000.0,5.6292016,3.55,1.0,0.0,552.3943777053494,0.0,51.29513442668356,8787.67457393806,346.336,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,940683.1554185557,5000.0,0.0,3.810375670840787,0.0
2024-06-18 20:45:00,365.657,123.5,1000.0,5.6292016,3.55,1.0,0.0,552.3943777053494,0.0,71.63302916352558,8716.041544774534,365.657,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.0,0.0,941010.3554185557,5000.0,0.0,4.3117408906882595,0.0
2024-06-18 21:00:00,355.798,133.25,1000.0,5.6387136,3.55,1.0,0.0,552.3943777053494,0.0,61.255134426683554,8654.786410347851,355.798,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.25,0.0,941329.7554185557,5000.0,0.0,3.99624765478424,0.0
2024-06-18 21:15:00,361.52,173.25,1000.0,5.6387136,3.55,1.0,0.0,552.3943777053494,0.0,67.27829232142038,8587.508118026431,361.52,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.25,0.0,941617.1554185557,5000.0,0.0,3.0735930735930737,0.0
2024-06-18 21:30:00,377.255,183.5,1000.0,5.6387136,3.55,1.0,0.0,552.3943777053494,0.0,83.84145021615723,8503.666667810274,377.255,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.0,0.0,941896.3554185557,5000.0,0.0,2.9019073569482288,0.0
2024-06-18 21:45:00,377.971,200.5,1000.0,5.6387136,3.55,1.0,0.0,552.3943777053494,0.0,84.59513442668356,8419.07153338359,377.971,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,942161.9554185556,5000.0,0.0,2.655860349127182,0.0
2024-06-18 22:00:00,378.409,187.5,1000.0,5.6653472,3.55,1.0,0.0,552.3943777053494,0.0,85.0561870582625,8334.015346325328,378.409,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,942437.9554185556,5000.0,0.0,2.84,0.0
2024-06-18 22:15:00,350.036,220.5,1000.0,5.6653472,3.55,1.0,0.0,552.3943777053494,0.0,55.18987126878888,8278.82547505654,350.036,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,942687.5554185556,5000.0,0.0,2.4149659863945576,0.0
2024-06-18 22:30:00,374.041,204.5,1000.0,5.6653472,3.55,1.0,0.0,552.3943777053494,0.0,80.45829232142033,8198.367182735119,374.041,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.0,0.0,942949.9554185556,5000.0,0.0,2.6039119804400976,0.0
2024-06-18 22:45:00,394.491,188.25,1000.0,5.6653472,3.55,1.0,0.0,552.3943777053494,0.0,101.98460811089406,8096.382574624225,394.491,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.25,0.0,943225.3554185557,5000.0,0.0,2.8286852589641436,0.0
2024-06-18 23:00:00,387.31,160.0,1000.0,5.526472,3.55,1.0,0.0,552.3943777053494,0.0,94.42566074247297,8001.9569138817515,387.31,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,943523.3554185557,5000.0,0.0,3.328125,0.0
2024-06-18 23:15:00,408.923,190.5,1000.0,5.526472,3.55,1.0,0.0,552.3943777053494,0.0,117.1761870582625,7884.780726823489,408.923,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,943796.9554185556,5000.0,0.0,2.795275590551181,0.0
2024-06-18 23:30:00,362.653,167.75,1000.0,5.526472,3.55,1.0,0.0,552.3943777053494,0.0,68.47092390036778,7816.309802923121,362.653,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.75,0.0,944088.7554185557,5000.0,0.0,3.174366616989568,0.0
2024-06-18 23:45:00,354.32,166.75,1000.0,5.526472,3.55,1.0,0.0,552.3943777053494,0.0,59.699344952999276,7756.610457970122,354.32,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.75,0.0,944381.3554185557,5000.0,0.0,3.1934032983508245,0.0
2024-06-19 00:00:00,325.092,156.5,1000.0,4.1141968,3.55,1.0,0.0,552.3943777053494,0.0,28.93302916352564,7727.677428806596,325.092,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.0,0.0,944682.1554185557,5000.0,0.0,3.402555910543131,0.0
2024-06-19 00:15:00,353.969,143.0,1000.0,4.1141968,3.55,1.0,0.0,552.3943777053494,0.0,59.329871268788864,7668.347557537807,353.969,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,944993.7554185557,5000.0,0.0,3.7237762237762237,0.0
2024-06-19 00:30:00,332.054,141.25,1000.0,4.1141968,3.55,1.0,0.0,552.3943777053494,0.0,36.26145021615721,7632.08610732165,332.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,945306.7554185557,5000.0,0.0,3.769911504424779,0.0
2024-06-19 00:45:00,313.03,143.0,1000.0,4.1141968,3.55,1.0,0.0,552.3943777053494,0.0,16.236187058262466,7615.8499202633875,313.03,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,945618.3554185557,5000.0,0.0,3.7237762237762237,0.0
2024-06-19 01:00:00,266.158,147.0,1000.0,3.978261,3.55,1.0,0.0,552.3943777053494,31.447622294650614,0.0,7645.725161443305,266.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,945926.7554185557,5000.0,0.0,3.622448979591837,0.0
2024-06-19 01:15:00,245.205,140.75,1000.0,3.978261,3.55,1.0,0.0,552.3943777053494,52.40062229465059,0.0,7695.505752623223,245.205,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.75,0.0,946240.1554185557,5000.0,0.0,3.783303730017762,0.0
2024-06-19 01:30:00,243.603,143.0,1000.0,3.978261,3.55,1.0,0.0,552.3943777053494,54.002622294650564,0.0,7746.8082438031415,243.603,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,946551.7554185557,5000.0,0.0,3.7237762237762237,0.0
2024-06-19 01:45:00,218.184,112.0,1000.0,3.978261,3.55,1.0,0.0,552.3943777053494,79.42162229465066,0.0,7822.25878498306,218.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,420.5,0.0,946888.1554185557,5000.0,0.0,4.754464285714286,0.0
2024-06-19 02:00:00,232.193,111.5,1000.0,4.1084932,3.55,1.0,0.0,552.3943777053494,65.41262229465065,0.0,7884.400776162978,232.193,0.0,532.5,150.0,1.0,577.5,532.5,150.0,421.0,0.0,947224.9554185558,5000.0,0.0,4.7757847533632285,0.0
2024-06-19 02:15:00,247.487,107.5,1000.0,4.1084932,3.55,1.0,0.0,552.3943777053494,50.11862229465066,0.0,7932.013467342897,247.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,425.0,0.0,947564.9554185558,5000.0,0.0,4.953488372093023,0.0
2024-06-19 02:30:00,285.949,98.75,1000.0,4.1084932,3.55,1.0,0.0,552.3943777053494,11.65662229465056,0.0,7943.087258522814,285.949,0.0,532.5,150.0,1.0,577.5,532.5,150.0,433.75,0.0,947911.9554185558,5000.0,0.0,5.3924050632911396,0.0
2024-06-19 02:45:00,266.665,109.25,1000.0,4.1084932,3.55,1.0,0.0,552.3943777053494,30.940622294650666,0.0,7972.4808497027325,266.665,0.0,532.5,150.0,1.0,577.5,532.5,150.0,423.25,0.0,948250.5554185557,5000.0,0.0,4.874141876430206,0.0
