DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-19 03:00:00,230.947,134.25,1000.0,4.016285,3.55,1.0,0.0,552.3943777053494,66.65862229465063,0.0,8035.806540882651,230.947,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,948569.1554185557,5000.0,0.0,3.9664804469273744,0.0
2024-06-19 03:15:00,249.202,120.75,1000.0,4.016285,3.55,1.0,0.0,552.3943777053494,48.40362229465063,0.0,8081.789982062569,249.202,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.75,0.0,948898.5554185557,5000.0,0.0,4.409937888198757,0.0
2024-06-19 03:30:00,250.216,137.0,1000.0,4.016285,3.55,1.0,0.0,552.3943777053494,47.38962229465062,0.0,8126.810123242487,250.216,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.5,0.0,949214.9554185558,5000.0,0.0,3.886861313868613,0.0
2024-06-19 03:45:00,248.178,131.25,1000.0,4.016285,3.55,1.0,0.0,552.3943777053494,49.42762229465063,0.0,8173.766364422405,248.178,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.25,0.0,949535.9554185558,5000.0,0.0,4.057142857142857,0.0
2024-06-19 04:00:00,220.957,143.5,1000.0,4.1132462,3.55,1.0,0.0,552.3943777053494,76.64862229465064,0.0,8246.582555602323,220.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.0,0.0,949847.1554185557,5000.0,0.0,3.710801393728223,0.0
2024-06-19 04:15:00,230.872,134.5,1000.0,4.1132462,3.55,1.0,0.0,552.3943777053494,66.73362229465056,0.0,8309.979496782242,230.872,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.0,0.0,950165.5554185557,5000.0,0.0,3.95910780669145,0.0
2024-06-19 04:30:00,233.695,142.25,1000.0,4.1132462,3.55,1.0,0.0,552.3943777053494,63.91062229465069,0.0,8370.69458796216,233.695,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,950477.7554185557,5000.0,0.0,3.743409490333919,0.0
2024-06-19 04:45:00,222.345,182.5,1000.0,4.1132462,3.55,1.0,0.0,552.3943777053494,75.2606222946506,0.0,8442.192179142077,222.345,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.0,0.0,950757.7554185557,5000.0,0.0,2.9178082191780823,0.0
2024-06-19 05:00:00,224.058,207.5,1000.0,4.1788376,3.55,1.0,0.0,552.3943777053494,73.54762229465064,0.0,8512.062420321996,224.058,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.0,0.0,951017.7554185557,5000.0,0.0,2.566265060240964,0.0
2024-06-19 05:15:00,212.855,287.75,1000.0,4.1788376,3.55,1.0,0.0,552.3943777053494,84.75062229465061,0.0,8592.575511501915,212.855,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.75,0.0,951213.5554185557,5000.0,0.0,1.8505647263249347,0.0
2024-06-19 05:30:00,235.109,230.75,1000.0,4.1788376,3.55,1.0,0.0,552.3943777053494,62.49662229465059,0.0,8651.947302681832,235.109,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.75,0.0,951454.9554185558,5000.0,0.0,2.3076923076923075,0.0
2024-06-19 05:45:00,237.113,249.25,1000.0,4.1788376,3.55,1.0,0.0,552.3943777053494,60.49262229465057,0.0,8709.41529386175,237.113,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.25,0.0,951681.5554185557,5000.0,0.0,2.1364092276830493,0.0
2024-06-19 06:00:00,290.44,212.5,1000.0,4.1911954,3.55,1.0,0.0,552.3943777053494,7.165622294650575,0.0,8716.222635041668,290.44,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,951937.5554185557,5000.0,0.0,2.5058823529411764,0.0
2024-06-19 06:15:00,290.869,251.25,1000.0,4.1911954,3.55,1.0,0.0,552.3943777053494,6.736622294650601,0.0,8722.622426221586,290.869,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.25,0.0,952162.5554185557,5000.0,0.0,2.1194029850746268,0.0
2024-06-19 06:30:00,288.855,205.25,1000.0,4.1911954,3.55,1.0,0.0,552.3943777053494,8.750622294650611,0.0,8730.935517401504,288.855,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.25,0.0,952424.3554185558,5000.0,0.0,2.5943970767356883,0.0
2024-06-19 06:45:00,303.463,186.5,1000.0,4.1911954,3.55,1.0,0.0,552.3943777053494,0.0,6.165660742472985,8724.76985665903,303.463,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,952701.1554185558,5000.0,0.0,2.8552278820375334,0.0
2024-06-19 07:00:00,324.79,198.0,1000.0,4.558127,3.55,1.0,0.0,552.3943777053494,0.0,28.61513442668351,8696.154722232346,324.79,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.5,0.0,952968.7554185558,5000.0,0.0,2.6893939393939394,0.0
2024-06-19 07:15:00,353.55,187.0,1000.0,4.558127,3.55,1.0,0.0,552.3943777053494,0.0,58.888818637209816,8637.265903595136,353.55,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.5,0.0,953245.1554185558,5000.0,0.0,2.8475935828877006,0.0
2024-06-19 07:30:00,348.498,177.5,1000.0,4.558127,3.55,1.0,0.0,552.3943777053494,0.0,53.57092390036781,8583.694979694768,348.498,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.0,0.0,953529.1554185558,5000.0,0.0,3.0,0.0
2024-06-19 07:45:00,353.51,173.75,1000.0,4.558127,3.55,1.0,0.0,552.3943777053494,0.0,58.84671337405196,8524.848266320716,353.51,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.75,0.0,953816.1554185558,5000.0,0.0,3.064748201438849,0.0
2024-06-19 08:00:00,348.657,228.5,1000.0,4.5600282,3.55,1.0,0.0,552.3943777053494,0.0,53.73829232142032,8471.109973999295,348.657,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.0,0.0,954059.3554185558,5000.0,0.0,2.3304157549234135,0.0
2024-06-19 08:15:00,384.964,208.75,1000.0,4.5600282,3.55,1.0,0.0,552.3943777053494,0.0,91.95618705826244,8379.153786941033,384.964,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.75,0.0,954318.3554185558,5000.0,0.0,2.5508982035928143,0.0
2024-06-19 08:30:00,372.753,201.5,1000.0,4.5600282,3.55,1.0,0.0,552.3943777053494,0.0,79.1025028477361,8300.051284093297,372.753,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.0,0.0,954583.1554185558,5000.0,0.0,2.642679900744417,0.0
2024-06-19 08:45:00,368.438,168.0,1000.0,4.5600282,3.55,1.0,0.0,552.3943777053494,0.0,74.56039758457828,8225.490886508718,368.438,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.5,0.0,954874.7554185558,5000.0,0.0,3.169642857142857,0.0
2024-06-19 09:00:00,371.939,201.75,1000.0,4.2035532,3.55,1.0,0.0,552.3943777053494,0.0,78.2456607424731,8147.245225766245,371.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.75,0.0,955139.3554185558,5000.0,0.0,2.6394052044609664,0.0
2024-06-19 09:15:00,356.504,146.25,1000.0,4.2035532,3.55,1.0,0.0,552.3943777053494,0.0,61.998292321420415,8085.246933444825,356.504,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.25,0.0,955448.3554185558,5000.0,0.0,3.641025641025641,0.0
2024-06-19 09:30:00,384.145,170.0,1000.0,4.2035532,3.55,1.0,0.0,552.3943777053494,0.0,91.09408179510459,7994.15285164972,384.145,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,955738.3554185558,5000.0,0.0,3.1323529411764706,0.0
2024-06-19 09:45:00,375.015,168.5,1000.0,4.2035532,3.55,1.0,0.0,552.3943777053494,0.0,81.48355547931511,7912.669296170405,375.015,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.0,0.0,956029.5554185557,5000.0,0.0,3.1602373887240356,0.0
2024-06-19 10:00:00,375.81,185.25,1000.0,4.3005144,3.55,1.0,0.0,552.3943777053494,0.0,82.32039758457823,7830.348898585827,375.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,956307.3554185558,5000.0,0.0,2.874493927125506,0.0
2024-06-19 10:15:00,419.172,182.25,1000.0,4.3005144,3.55,1.0,0.0,552.3943777053494,0.0,127.9646081108941,7702.384290474933,419.172,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,956587.5554185557,5000.0,0.0,2.921810699588477,0.0
2024-06-19 10:30:00,440.647,164.75,1000.0,4.3005144,3.55,1.0,0.0,552.3943777053494,0.0,150.56987126878875,7551.814419206144,440.647,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,956881.7554185557,5000.0,0.0,3.2321699544764795,0.0
2024-06-19 10:45:00,464.67,204.25,1000.0,4.3005144,3.55,1.0,0.0,552.3943777053494,0.0,175.85723968984152,7375.957179516302,464.67,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,957144.3554185557,5000.0,0.0,2.607099143206854,0.0
2024-06-19 11:00:00,461.428,214.0,1000.0,4.234923,3.55,1.0,0.0,552.3943777053494,0.0,172.44460811089408,7203.5125714054075,461.428,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.5,0.0,957399.1554185557,5000.0,0.0,2.4883177570093458,0.0
2024-06-19 11:15:00,406.964,180.5,1000.0,4.234923,3.55,1.0,0.0,552.3943777053494,0.0,115.11408179510454,7088.398489610303,406.964,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.0,0.0,957680.7554185557,5000.0,0.0,2.9501385041551247,0.0
2024-06-19 11:30:00,423.825,138.75,1000.0,4.234923,3.55,1.0,0.0,552.3943777053494,0.0,132.86250284773624,6955.535986762567,423.825,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,957995.7554185557,5000.0,0.0,3.8378378378378377,0.0
2024-06-19 11:45:00,414.362,160.0,1000.0,4.234923,3.55,1.0,0.0,552.3943777053494,0.0,122.90145021615733,6832.634536546409,414.362,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,958293.7554185557,5000.0,0.0,3.328125,0.0
2024-06-19 12:00:00,412.325,156.0,1000.0,4.1579244,3.55,1.0,0.0,552.3943777053494,0.0,120.7572396898415,6711.877296856568,412.325,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,958594.9554185556,5000.0,0.0,3.4134615384615383,0.0
2024-06-19 12:15:00,408.716,177.25,1000.0,4.1579244,3.55,1.0,0.0,552.3943777053494,0.0,116.9582923214204,6594.919004535148,408.716,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.25,0.0,958879.1554185556,5000.0,0.0,3.0042313117066293,0.0
2024-06-19 12:30:00,377.077,175.5,1000.0,4.1579244,3.55,1.0,0.0,552.3943777053494,0.0,83.6540817951046,6511.264922740043,377.077,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,959164.7554185556,5000.0,0.0,3.034188034188034,0.0
2024-06-19 12:45:00,397.809,181.25,1000.0,4.1579244,3.55,1.0,0.0,552.3943777053494,0.0,105.47723968984141,6405.787683050202,397.809,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,959445.7554185556,5000.0,0.0,2.9379310344827587,0.0
2024-06-19 13:00:00,406.341,201.25,1000.0,4.0600126,3.55,1.0,0.0,552.3943777053494,0.0,114.4582923214204,6291.329390728782,406.341,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.25,0.0,959710.7554185556,5000.0,0.0,2.6459627329192545,0.0
2024-06-19 13:15:00,433.791,222.5,1000.0,4.0600126,3.55,1.0,0.0,552.3943777053494,0.0,143.3530291635256,6147.976361565256,433.791,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.0,0.0,959958.7554185556,5000.0,0.0,2.393258426966292,0.0
2024-06-19 13:30:00,445.139,215.75,1000.0,4.0600126,3.55,1.0,0.0,552.3943777053494,0.0,155.2982923214204,5992.678069243836,445.139,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.75,0.0,960212.1554185556,5000.0,0.0,2.4681344148319813,0.0
2024-06-19 13:45:00,455.105,209.75,1000.0,4.0600126,3.55,1.0,0.0,552.3943777053494,0.0,165.78881863720989,5826.889250606626,455.105,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.75,0.0,960470.3554185556,5000.0,0.0,2.538736591179976,0.0
2024-06-19 14:00:00,421.416,191.25,1000.0,3.2291882,3.55,1.0,552.3943777053494,0.0,980.9783777053494,0.0,6758.818709426708,421.416,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,960743.3554185556,5000.0,0.0,2.784313725490196,0.0
2024-06-19 14:15:00,467.991,218.5,1000.0,3.2291882,3.55,1.0,552.3943777053494,0.0,934.4033777053494,0.0,7646.5019182467895,467.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,960994.5554185555,5000.0,0.0,2.437070938215103,0.0
2024-06-19 14:30:00,504.915,200.75,1000.0,3.2291882,3.55,1.0,552.3943777053494,0.0,897.4793777053494,0.0,8499.107327066871,504.915,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.75,0.0,961259.9554185555,5000.0,0.0,2.652552926525529,0.0
2024-06-19 14:45:00,441.032,185.0,1000.0,3.2291882,3.55,1.0,552.3943777053494,0.0,961.3623777053494,0.0,9412.401585886953,441.032,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.5,0.0,961537.9554185555,5000.0,0.0,2.8783783783783785,0.0
2024-06-19 15:00:00,439.772,185.75,1000.0,3.5590464,3.55,1.0,0.0,410.22800000000007,0.0,0.0,9412.401585886953,439.772,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.75,0.0,961815.3554185556,5000.0,0.0,2.8667563930013458,0.0
2024-06-19 15:15:00,380.67,174.5,1000.0,3.5590464,3.55,1.0,0.0,469.3299999999999,0.0,0.0,9412.401585886953,380.67,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,962101.7554185556,5000.0,0.0,3.0515759312320916,0.0
2024-06-19 15:30:00,392.112,192.5,1000.0,3.5590464,3.55,1.0,0.0,365.67914303889825,92.20885696110169,0.0,9500.0,392.112,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.0,0.0,962373.7554185556,5000.0,0.0,2.7662337662337664,0.0
2024-06-19 15:45:00,380.266,172.0,1000.0,3.5590464,3.55,1.0,0.0,469.7339999999999,0.0,0.0,9500.0,380.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.5,0.0,962662.1554185556,5000.0,0.0,3.0959302325581395,0.0
2024-06-19 16:00:00,386.079,166.5,1000.0,4.0761728,3.55,1.0,0.0,463.92100000000005,0.0,0.0,9500.0,386.079,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,962954.9554185556,5000.0,0.0,3.1981981981981984,0.0
2024-06-19 16:15:00,368.038,137.5,1000.0,4.0761728,3.55,1.0,0.0,481.962,0.0,0.0,9500.0,368.038,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.0,0.0,963270.9554185556,5000.0,0.0,3.8727272727272726,0.0
2024-06-19 16:30:00,344.262,144.25,1000.0,4.0761728,3.55,1.0,46.656377705349314,552.3943777053494,0.0,0.0,9500.0,344.262,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.25,0.0,963581.5554185556,5000.0,0.0,3.6915077989601386,0.0
2024-06-19 16:45:00,354.943,127.75,1000.0,4.0761728,3.55,1.0,0.0,495.057,0.0,0.0,9500.0,354.943,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.75,0.0,963905.3554185557,5000.0,0.0,4.1682974559686885,0.0
2024-06-19 17:00:00,360.527,158.0,1000.0,4.1949978,3.55,1.0,0.0,489.47299999999996,0.0,0.0,9500.0,360.527,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,964204.9554185556,5000.0,0.0,3.3702531645569622,0.0
2024-06-19 17:15:00,377.357,143.0,1000.0,4.1949978,3.55,1.0,0.0,472.64300000000003,0.0,0.0,9500.0,377.357,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,964516.5554185556,5000.0,0.0,3.7237762237762237,0.0
2024-06-19 17:30:00,345.956,163.75,1000.0,4.1949978,3.55,1.0,0.0,504.044,0.0,0.0,9500.0,345.956,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,964811.5554185556,5000.0,0.0,3.2519083969465647,0.0
2024-06-19 17:45:00,389.601,131.5,1000.0,4.1949978,3.55,1.0,0.0,460.399,0.0,0.0,9500.0,389.601,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.0,0.0,965132.3554185557,5000.0,0.0,4.0494296577946765,0.0
2024-06-19 18:00:00,404.891,134.25,1000.0,4.1883436,3.55,1.0,0.0,445.1089999999999,0.0,0.0,9500.0,404.891,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,965450.9554185556,5000.0,0.0,3.9664804469273744,0.0
2024-06-19 18:15:00,392.771,143.75,1000.0,4.1883436,3.55,1.0,0.0,457.22900000000004,0.0,0.0,9500.0,392.771,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.75,0.0,965761.9554185556,5000.0,0.0,3.7043478260869565,0.0
2024-06-19 18:30:00,390.471,141.5,1000.0,4.1883436,3.55,1.0,0.0,459.529,0.0,0.0,9500.0,390.471,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.0,0.0,966074.7554185557,5000.0,0.0,3.7632508833922262,0.0
2024-06-19 18:45:00,384.853,119.5,1000.0,4.1883436,3.55,1.0,0.0,465.14699999999993,0.0,0.0,9500.0,384.853,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.0,0.0,966405.1554185557,5000.0,0.0,4.456066945606694,0.0
2024-06-19 19:00:00,394.074,153.25,1000.0,4.3689576,3.55,1.0,96.46837770534944,552.3943777053494,0.0,0.0,9500.0,394.074,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.25,0.0,966708.5554185557,5000.0,0.0,3.4747145187601958,0.0
2024-06-19 19:15:00,421.714,136.25,1000.0,4.3689576,3.55,1.0,0.0,428.28600000000006,0.0,0.0,9500.0,421.714,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.25,0.0,967025.5554185557,5000.0,0.0,3.908256880733945,0.0
2024-06-19 19:30:00,418.645,148.75,1000.0,4.3689576,3.55,1.0,0.0,431.355,0.0,0.0,9500.0,418.645,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.75,0.0,967332.5554185557,5000.0,0.0,3.5798319327731094,0.0
2024-06-19 19:45:00,390.61,138.25,1000.0,4.3689576,3.55,1.0,0.0,459.39,0.0,0.0,9500.0,390.61,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.25,0.0,967647.9554185558,5000.0,0.0,3.851717902350814,0.0
2024-06-19 20:00:00,396.338,141.0,1000.0,4.2007014,3.55,1.0,0.0,453.66200000000003,0.0,0.0,9500.0,396.338,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.5,0.0,967961.1554185557,5000.0,0.0,3.776595744680851,0.0
2024-06-19 20:15:00,397.701,176.75,1000.0,4.2007014,3.55,1.0,0.0,452.299,0.0,0.0,9500.0,397.701,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.75,0.0,968245.7554185557,5000.0,0.0,3.0127298444130126,0.0
2024-06-19 20:30:00,398.209,139.0,1000.0,4.2007014,3.55,1.0,0.0,451.79099999999994,0.0,0.0,9500.0,398.209,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.5,0.0,968560.5554185557,5000.0,0.0,3.8309352517985613,0.0
2024-06-19 20:45:00,379.416,144.25,1000.0,4.2007014,3.55,1.0,0.0,470.58400000000006,0.0,0.0,9500.0,379.416,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.25,0.0,968871.1554185557,5000.0,0.0,3.6915077989601386,0.0
2024-06-19 21:00:00,372.103,196.0,1000.0,4.401278,3.55,1.0,0.0,552.3943777053494,0.0,78.41829232142047,9421.581707678579,372.103,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.5,0.0,969140.3554185557,5000.0,0.0,2.7168367346938775,0.0
2024-06-19 21:15:00,403.022,139.25,1000.0,4.401278,3.55,1.0,0.0,552.3943777053494,0.0,110.964608110894,9310.617099567684,403.022,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.25,0.0,969454.9554185556,5000.0,0.0,3.8240574506283664,0.0
2024-06-19 21:30:00,386.473,123.75,1000.0,4.401278,3.55,1.0,0.0,552.3943777053494,0.0,93.54460811089403,9217.072491456789,386.473,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.75,0.0,969781.9554185556,5000.0,0.0,4.303030303030303,0.0
2024-06-19 21:45:00,380.108,159.25,1000.0,4.401278,3.55,1.0,0.0,552.3943777053494,0.0,86.84460811089403,9130.227883345895,380.108,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,970080.5554185556,5000.0,0.0,3.3437990580847723,0.0
2024-06-19 22:00:00,353.827,153.25,1000.0,4.4526104,3.55,1.0,0.0,552.3943777053494,0.0,59.18039758457829,9071.047485761317,353.827,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.25,0.0,970383.9554185556,5000.0,0.0,3.4747145187601958,0.0
2024-06-19 22:15:00,369.25,143.75,1000.0,4.4526104,3.55,1.0,0.0,552.3943777053494,0.0,75.41513442668355,8995.632351334634,369.25,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.75,0.0,970694.9554185556,5000.0,0.0,3.7043478260869565,0.0
2024-06-19 22:30:00,362.04,152.25,1000.0,4.4526104,3.55,1.0,0.0,552.3943777053494,0.0,67.82566074247299,8927.80669059216,362.04,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,970999.1554185556,5000.0,0.0,3.497536945812808,0.0
2024-06-19 22:45:00,392.424,178.5,1000.0,4.4526104,3.55,1.0,0.0,552.3943777053494,0.0,99.80881863720984,8827.99787195495,392.424,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.0,0.0,971282.3554185556,5000.0,0.0,2.9831932773109244,0.0
2024-06-19 23:00:00,387.063,172.5,1000.0,4.3708588,3.55,1.0,89.45737770534936,552.3943777053494,0.0,0.0,8827.99787195495,387.063,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.0,0.0,971570.3554185556,5000.0,0.0,3.0869565217391304,0.0
2024-06-19 23:15:00,388.659,158.75,1000.0,4.3708588,3.55,1.0,0.0,500.0268731960976,0.0,40.721971785365895,8787.275900169585,388.659,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,971869.3554185556,5000.0,0.0,3.354330708661417,0.0
2024-06-19 23:30:00,396.46,134.25,1000.0,4.3708588,3.55,1.0,0.0,453.53999999999996,0.0,0.0,8787.275900169585,396.46,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,972187.9554185555,5000.0,0.0,3.9664804469273744,0.0
2024-06-19 23:45:00,363.972,125.75,1000.0,4.3708588,3.55,1.0,0.0,486.028,0.0,0.0,8787.275900169585,363.972,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.75,0.0,972513.3554185556,5000.0,0.0,4.2345924453280315,0.0
2024-06-20 00:00:00,382.865,120.75,1000.0,5.3514876,3.55,1.0,0.0,552.3943777053494,0.0,89.74671337405198,8697.529186795533,382.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.75,0.0,972842.7554185556,5000.0,0.0,4.409937888198757,0.0
2024-06-20 00:15:00,388.622,121.5,1000.0,5.3514876,3.55,1.0,0.0,552.3943777053494,0.0,95.80671337405205,8601.722473421481,388.622,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.0,0.0,973171.5554185556,5000.0,0.0,4.382716049382716,0.0
2024-06-20 00:30:00,327.308,108.75,1000.0,5.3514876,3.55,1.0,0.0,552.3943777053494,0.0,31.265660742473017,8570.456812679009,327.308,0.0,532.5,150.0,1.0,577.5,532.5,150.0,423.75,0.0,973510.5554185556,5000.0,0.0,4.896551724137931,0.0
2024-06-20 00:45:00,300.464,107.75,1000.0,5.3514876,3.55,1.0,0.0,552.3943777053494,0.0,3.0088186372098025,8567.447994041799,300.464,0.0,532.5,150.0,1.0,577.5,532.5,150.0,424.75,0.0,973850.3554185557,5000.0,0.0,4.941995359628771,0.0
2024-06-20 01:00:00,252.129,119.0,1000.0,4.4684826,3.55,1.0,0.0,552.3943777053494,45.47662229465061,0.0,8610.650785221716,252.129,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.5,0.0,974181.1554185557,5000.0,0.0,4.474789915966387,0.0
2024-06-20 01:15:00,252.988,101.25,1000.0,4.4684826,3.55,1.0,0.0,552.3943777053494,44.61762229465057,0.0,8653.037526401635,252.988,0.0,532.5,150.0,1.0,577.5,532.5,150.0,431.25,0.0,974526.1554185557,5000.0,0.0,5.2592592592592595,0.0
2024-06-20 01:30:00,226.674,105.0,1000.0,4.4684826,3.55,1.0,0.0,552.3943777053494,70.93162229465065,0.0,8720.422567581552,226.674,0.0,532.5,150.0,1.0,577.5,532.5,150.0,427.5,0.0,974868.1554185557,5000.0,0.0,5.071428571428571,0.0
2024-06-20 01:45:00,228.7,120.5,1000.0,4.4684826,3.55,1.0,0.0,552.3943777053494,68.90562229465058,0.0,8785.88290876147,228.7,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.0,0.0,975197.7554185557,5000.0,0.0,4.419087136929461,0.0
2024-06-20 02:00:00,227.404,126.25,1000.0,4.372068,3.55,1.0,0.0,552.3943777053494,70.20162229465063,0.0,8852.574449941389,227.404,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.25,0.0,975522.7554185557,5000.0,0.0,4.217821782178218,0.0
2024-06-20 02:15:00,256.182,152.25,1000.0,4.372068,3.55,1.0,0.0,552.3943777053494,41.42362229465061,0.0,8891.926891121308,256.182,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,975826.9554185556,5000.0,0.0,3.497536945812808,0.0
2024-06-20 02:30:00,286.827,157.75,1000.0,4.372068,3.55,1.0,0.0,552.3943777053494,10.778622294650631,0.0,8902.166582301226,286.827,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,976126.7554185557,5000.0,0.0,3.375594294770206,0.0
2024-06-20 02:45:00,284.308,150.25,1000.0,4.372068,3.55,1.0,0.0,552.3943777053494,13.297622294650637,0.0,8914.799323481144,284.308,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,976432.5554185557,5000.0,0.0,3.5440931780366056,0.0
2024-06-20 03:00:00,271.011,117.0,1000.0,4.2641982,3.55,1.0,0.0,552.3943777053494,26.594622294650662,0.0,8940.064214661063,271.011,0.0,532.5,150.0,1.0,577.5,532.5,150.0,415.5,0.0,976764.9554185558,5000.0,0.0,4.551282051282051,0.0
2024-06-20 03:15:00,254.192,168.5,1000.0,4.2641982,3.55,1.0,0.0,552.3943777053494,43.41362229465062,0.0,8981.307155840981,254.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.0,0.0,977056.1554185557,5000.0,0.0,3.1602373887240356,0.0
2024-06-20 03:30:00,268.291,161.25,1000.0,4.2641982,3.55,1.0,0.0,552.3943777053494,29.31462229465069,0.0,9009.156047020899,268.291,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,977353.1554185557,5000.0,0.0,3.302325581395349,0.0
2024-06-20 03:45:00,251.434,151.0,1000.0,4.2641982,3.55,1.0,0.0,552.3943777053494,46.17162229465066,0.0,9053.019088200817,251.434,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.5,0.0,977658.3554185557,5000.0,0.0,3.5264900662251657,0.0
2024-06-20 04:00:00,237.132,181.5,1000.0,4.3281564,3.55,1.0,0.0,552.3943777053494,60.47362229465057,0.0,9110.469029380736,237.132,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.0,0.0,977939.1554185557,5000.0,0.0,2.9338842975206614,0.0
2024-06-20 04:15:00,243.263,129.75,1000.0,4.3281564,3.55,1.0,0.0,552.3943777053494,54.342622294650596,0.0,9162.094520560655,243.263,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.75,0.0,978261.3554185557,5000.0,0.0,4.104046242774566,0.0
2024-06-20 04:30:00,230.049,174.25,1000.0,4.3281564,3.55,1.0,0.0,552.3943777053494,67.55662229465065,0.0,9226.273311740573,230.049,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.25,0.0,978547.9554185556,5000.0,0.0,3.0559540889526544,0.0
2024-06-20 04:45:00,239.593,219.5,1000.0,4.3281564,3.55,1.0,0.0,552.3943777053494,58.01262229465067,0.0,9281.385302920491,239.593,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.0,0.0,978798.3554185557,5000.0,0.0,2.425968109339408,0.0
2024-06-20 05:00:00,235.195,169.25,1000.0,4.3987968,3.55,1.0,0.0,552.3943777053494,62.41062229465069,0.0,9340.67539410041,235.195,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,979088.9554185556,5000.0,0.0,3.1462333825701623,0.0
2024-06-20 05:15:00,242.383,207.5,1000.0,4.3987968,3.55,1.0,0.0,552.3943777053494,55.22262229465059,0.0,9393.136885280328,242.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.0,0.0,979348.9554185556,5000.0,0.0,2.566265060240964,0.0
2024-06-20 05:30:00,260.021,193.25,1000.0,4.3987968,3.55,1.0,0.0,552.3943777053494,37.58462229465067,0.0,9428.842276460246,260.021,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,979620.3554185557,5000.0,0.0,2.7554980595084086,0.0
2024-06-20 05:45:00,248.723,228.0,1000.0,4.3987968,3.55,1.0,0.0,552.3943777053494,48.88262229465067,0.0,9475.280767640164,248.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.5,0.0,979863.9554185556,5000.0,0.0,2.335526315789474,0.0
2024-06-20 06:00:00,273.799,172.75,1000.0,4.9706022,3.55,1.0,0.0,552.3943777053494,23.80662229465065,0.0,9497.897058820083,273.799,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,980151.7554185557,5000.0,0.0,3.082489146164978,0.0
2024-06-20 06:15:00,295.392,230.25,1000.0,4.9706022,3.55,1.0,0.0,552.3943777053494,2.213622294650577,0.0,9500.0,295.392,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.25,0.0,980393.5554185557,5000.0,0.0,2.3127035830618894,0.0
2024-06-20 06:30:00,317.282,187.5,1000.0,4.9706022,3.55,1.0,0.0,552.3943777053494,0.0,20.71197653194663,9479.288023468054,317.282,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,980669.5554185557,5000.0,0.0,2.84,0.0
2024-06-20 06:45:00,323.129,211.75,1000.0,4.9706022,3.55,1.0,0.0,552.3943777053494,0.0,26.86671337405199,9452.421310094001,323.129,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.75,0.0,980926.1554185557,5000.0,0.0,2.5147579693034237,0.0
2024-06-20 07:00:00,347.517,215.25,1000.0,6.0741198,3.55,1.0,0.0,552.3943777053494,0.0,52.53829232142045,9399.883017772581,347.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.25,0.0,981179.9554185558,5000.0,0.0,2.4738675958188154,0.0
2024-06-20 07:15:00,322.233,169.75,1000.0,6.0741198,3.55,1.0,0.0,552.3943777053494,0.0,25.923555479315073,9373.959462293265,322.233,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,981470.1554185557,5000.0,0.0,3.1369661266568483,0.0
2024-06-20 07:30:00,324.258,155.5,1000.0,6.0741198,3.55,1.0,0.0,552.3943777053494,0.0,28.05513442668359,9345.904327866581,324.258,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.0,0.0,981771.7554185557,5000.0,0.0,3.42443729903537,0.0
2024-06-20 07:45:00,365.534,164.25,1000.0,6.0741198,3.55,1.0,0.0,552.3943777053494,0.0,71.50355547931512,9274.400772387266,365.534,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.25,0.0,982066.3554185557,5000.0,0.0,3.2420091324200913,0.0
2024-06-20 08:00:00,381.175,231.0,1000.0,6.2354472,3.55,1.0,0.0,552.3943777053494,0.0,87.96776600563088,9186.433006381634,381.175,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.5,0.0,982307.5554185556,5000.0,0.0,2.3051948051948052,0.0
2024-06-20 08:15:00,393.491,197.75,1000.0,6.2354472,3.55,1.0,0.0,552.3943777053494,0.0,100.93197653194669,9085.501029849687,393.491,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,982575.3554185557,5000.0,0.0,2.692793931731985,0.0
2024-06-20 08:30:00,391.448,201.75,1000.0,6.2354472,3.55,1.0,0.0,552.3943777053494,0.0,98.78145021615721,8986.71957963353,391.448,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.75,0.0,982839.9554185556,5000.0,0.0,2.6394052044609664,0.0
2024-06-20 08:45:00,401.643,179.25,1000.0,6.2354472,3.55,1.0,0.0,552.3943777053494,0.0,109.51302916352569,8877.206550470006,401.643,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,983122.5554185556,5000.0,0.0,2.9707112970711296,0.0
2024-06-20 09:00:00,396.771,206.0,1000.0,6.2421294,3.55,1.0,0.0,552.3943777053494,0.0,104.38460811089404,8772.821942359113,396.771,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.5,0.0,983383.7554185556,5000.0,0.0,2.5849514563106797,0.0
2024-06-20 09:15:00,433.322,174.5,1000.0,6.2421294,3.55,1.0,0.0,552.3943777053494,0.0,142.85934495299935,8629.962597406113,433.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,983670.1554185556,5000.0,0.0,3.0515759312320916,0.0
2024-06-20 09:30:00,425.934,204.5,1000.0,6.2421294,3.55,1.0,0.0,552.3943777053494,0.0,135.08250284773615,8494.880094558377,425.934,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.0,0.0,983932.5554185556,5000.0,0.0,2.6039119804400976,0.0
2024-06-20 09:45:00,404.48,175.0,1000.0,6.2421294,3.55,1.0,0.0,552.3943777053494,0.0,112.49934495299937,8382.380749605378,404.48,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,984218.5554185556,5000.0,0.0,3.0428571428571427,0.0
2024-06-20 10:00:00,401.965,174.75,1000.0,5.5767732,3.55,1.0,0.0,552.3943777053494,0.0,109.85197653194662,8272.52877307343,401.965,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.75,0.0,984504.7554185556,5000.0,0.0,3.0472103004291844,0.0
2024-06-20 10:15:00,472.317,189.0,1000.0,5.5767732,3.55,1.0,0.0,552.3943777053494,0.0,183.90671337405198,8088.622059699379,472.317,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,984779.5554185556,5000.0,0.0,2.8174603174603177,0.0
2024-06-20 10:30:00,501.945,183.0,1000.0,5.5767732,3.55,1.0,0.0,552.3943777053494,0.0,215.09408179510461,7873.527977904274,501.945,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.5,0.0,985059.1554185556,5000.0,0.0,2.9098360655737703,0.0
2024-06-20 10:45:00,522.079,200.0,1000.0,5.5767732,3.55,1.0,0.0,552.3943777053494,0.0,236.28776600563089,7637.240211898643,522.079,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,985325.1554185556,5000.0,0.0,2.6625,0.0
2024-06-20 11:00:00,512.176,176.25,1000.0,5.0488794,3.55,1.0,0.0,552.3943777053494,0.0,225.86355547931518,7411.376656419327,512.176,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,985610.1554185556,5000.0,0.0,3.021276595744681,0.0
2024-06-20 11:15:00,487.707,148.75,1000.0,5.0488794,3.55,1.0,0.0,552.3943777053494,0.0,200.10671337405196,7211.269943045276,487.707,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.75,0.0,985917.1554185556,5000.0,0.0,3.5798319327731094,0.0
2024-06-20 11:30:00,491.159,213.5,1000.0,5.0488794,3.55,1.0,0.0,552.3943777053494,0.0,203.7403975845783,7007.529545460698,491.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.0,0.0,986172.3554185556,5000.0,0.0,2.4941451990632317,0.0
2024-06-20 11:45:00,510.399,163.25,1000.0,5.0488794,3.55,1.0,0.0,552.3943777053494,0.0,223.99302916352568,6783.536516297172,510.399,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,986467.7554185556,5000.0,0.0,3.2618683001531394,0.0
2024-06-20 12:00:00,497.037,189.5,1000.0,4.644129,3.55,1.0,0.0,352.963,0.0,0.0,6783.536516297172,497.037,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,986742.1554185556,5000.0,0.0,2.8100263852242744,0.0
2024-06-20 12:15:00,478.872,177.75,1000.0,4.644129,3.55,1.0,0.0,371.12799999999993,0.0,0.0,6783.536516297172,478.872,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,987025.9554185556,5000.0,0.0,2.9957805907172994,0.0
2024-06-20 12:30:00,432.704,147.5,1000.0,4.644129,3.55,1.0,0.0,417.29600000000005,0.0,0.0,6783.536516297172,432.704,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.0,0.0,987333.9554185556,5000.0,0.0,3.610169491525424,0.0
2024-06-20 12:45:00,481.66,152.5,1000.0,4.644129,3.55,1.0,0.0,368.3399999999999,0.0,0.0,6783.536516297172,481.66,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.0,0.0,987637.9554185556,5000.0,0.0,3.4918032786885247,0.0
2024-06-20 13:00:00,471.109,143.0,1000.0,4.376841,3.55,1.0,276.21049059227835,0.0,655.1014905922784,0.0,7405.882932359837,471.109,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,987949.5554185556,5000.0,0.0,3.7237762237762237,0.0
2024-06-20 13:15:00,500.537,227.75,1000.0,4.376841,3.55,1.0,0.0,0.0,349.463,0.0,7737.8727823598365,500.537,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.75,0.0,988193.3554185557,5000.0,0.0,2.3380900109769485,0.0
2024-06-20 13:30:00,472.022,206.25,1000.0,4.376841,3.55,1.0,552.3943777053494,0.0,930.3723777053494,0.0,8621.726541179918,472.022,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.25,0.0,988454.3554185557,5000.0,0.0,2.581818181818182,0.0
2024-06-20 13:45:00,477.896,188.0,1000.0,4.376841,3.55,1.0,552.3943777053494,0.0,924.4983777053494,0.0,9500.0,477.896,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.5,0.0,988729.9554185556,5000.0,0.0,2.8324468085106385,0.0
2024-06-20 14:00:00,427.762,166.0,1000.0,4.4350716,3.55,1.0,0.0,422.23800000000006,0.0,0.0,9500.0,427.762,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,989023.1554185556,5000.0,0.0,3.2078313253012047,0.0
2024-06-20 14:15:00,491.932,187.0,1000.0,4.4350716,3.55,1.0,0.0,358.068,0.0,0.0,9500.0,491.932,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.5,0.0,989299.5554185556,5000.0,0.0,2.8475935828877006,0.0
2024-06-20 14:30:00,500.628,176.5,1000.0,4.4350716,3.55,1.0,0.0,349.372,0.0,0.0,9500.0,500.628,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,989584.3554185557,5000.0,0.0,3.0169971671388103,0.0
2024-06-20 14:45:00,468.471,166.0,1000.0,4.4350716,3.55,1.0,170.86537770534937,552.3943777053494,0.0,0.0,9500.0,468.471,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,989877.5554185556,5000.0,0.0,3.2078313253012047,0.0
2024-06-20 15:00:00,467.196,204.25,1000.0,4.8140478,3.55,1.0,0.0,382.804,0.0,0.0,9500.0,467.196,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,990140.1554185556,5000.0,0.0,2.607099143206854,0.0
2024-06-20 15:15:00,410.327,206.5,1000.0,4.8140478,3.55,1.0,112.72137770534937,552.3943777053494,0.0,0.0,9500.0,410.327,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.0,0.0,990400.9554185556,5000.0,0.0,2.5786924939467313,0.0
2024-06-20 15:30:00,410.065,186.0,1000.0,4.8140478,3.55,1.0,112.45937770534943,552.3943777053494,0.0,0.0,9500.0,410.065,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.5,0.0,990678.1554185556,5000.0,0.0,2.8629032258064515,0.0
2024-06-20 15:45:00,373.137,164.75,1000.0,4.8140478,3.55,1.0,75.53137770534931,552.3943777053494,0.0,0.0,9500.0,373.137,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,990972.3554185556,5000.0,0.0,3.2321699544764795,0.0
2024-06-20 16:00:00,400.497,138.75,1000.0,5.1538854,3.55,1.0,0.0,449.50299999999993,0.0,0.0,9500.0,400.497,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,991287.3554185556,5000.0,0.0,3.8378378378378377,0.0
2024-06-20 16:15:00,394.745,157.25,1000.0,5.1538854,3.55,1.0,97.13937770534937,552.3943777053494,0.0,0.0,9500.0,394.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.25,0.0,991587.5554185555,5000.0,0.0,3.3863275039745626,0.0
2024-06-20 16:30:00,403.54,142.0,1000.0,5.1538854,3.55,1.0,0.0,446.46000000000004,0.0,0.0,9500.0,403.54,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.5,0.0,991899.9554185555,5000.0,0.0,3.75,0.0
2024-06-20 16:45:00,382.504,175.75,1000.0,5.1538854,3.55,1.0,0.0,467.496,0.0,0.0,9500.0,382.504,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.75,0.0,992185.3554185556,5000.0,0.0,3.0298719772403984,0.0
2024-06-20 17:00:00,396.858,132.25,1000.0,4.8751422,3.55,1.0,0.0,453.14200000000005,0.0,0.0,9500.0,396.858,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.25,0.0,992505.5554185555,5000.0,0.0,4.026465028355387,0.0
2024-06-20 17:15:00,400.637,113.5,1000.0,4.8751422,3.55,1.0,0.0,449.36300000000006,0.0,0.0,9500.0,400.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.0,0.0,992840.7554185555,5000.0,0.0,4.691629955947136,0.0
2024-06-20 17:30:00,383.049,146.0,1000.0,4.8751422,3.55,1.0,0.0,466.951,0.0,0.0,9500.0,383.049,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.5,0.0,993149.9554185554,5000.0,0.0,3.6472602739726026,0.0
2024-06-20 17:45:00,413.719,163.5,1000.0,4.8751422,3.55,1.0,116.11337770534942,552.3943777053494,0.0,0.0,9500.0,413.719,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.0,0.0,993445.1554185554,5000.0,0.0,3.256880733944954,0.0
2024-06-20 18:00:00,395.389,145.25,1000.0,5.2445724,3.55,1.0,0.0,454.611,0.0,0.0,9500.0,395.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.25,0.0,993754.9554185554,5000.0,0.0,3.666092943201377,0.0
2024-06-20 18:15:00,418.431,159.75,1000.0,5.2445724,3.55,1.0,0.0,431.56899999999996,0.0,0.0,9500.0,418.431,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,994053.1554185554,5000.0,0.0,3.3333333333333335,0.0
2024-06-20 18:30:00,379.534,150.5,1000.0,5.2445724,3.55,1.0,0.0,470.466,0.0,0.0,9500.0,379.534,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,994358.7554185553,5000.0,0.0,3.5382059800664454,0.0
2024-06-20 18:45:00,396.573,131.75,1000.0,5.2445724,3.55,1.0,98.96737770534935,552.3943777053494,0.0,0.0,9500.0,396.573,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.75,0.0,994679.3554185553,5000.0,0.0,4.041745730550285,0.0
2024-06-20 19:00:00,393.88,152.0,1000.0,6.4368678,3.55,1.0,0.0,552.3943777053494,0.0,101.34145021615723,9398.658549783842,393.88,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,994983.7554185553,5000.0,0.0,3.5032894736842106,0.0
2024-06-20 19:15:00,399.963,132.5,1000.0,6.4368678,3.55,1.0,0.0,552.3943777053494,0.0,107.74460811089405,9290.913941672949,399.963,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.0,0.0,995303.7554185553,5000.0,0.0,4.018867924528302,0.0
2024-06-20 19:30:00,381.571,150.5,1000.0,6.4368678,3.55,1.0,0.0,552.3943777053494,0.0,88.3846081108941,9202.529333562054,381.571,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,995609.3554185553,5000.0,0.0,3.5382059800664454,0.0
2024-06-20 19:45:00,359.804,154.75,1000.0,6.4368678,3.55,1.0,0.0,552.3943777053494,0.0,65.47197653194668,9137.057357030108,359.804,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.75,0.0,995911.5554185553,5000.0,0.0,3.4410339256865914,0.0
2024-06-20 20:00:00,374.251,133.0,1000.0,6.9666708,3.55,1.0,0.0,552.3943777053494,0.0,80.67934495299932,9056.378012077108,374.251,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.5,0.0,996231.1554185553,5000.0,0.0,4.003759398496241,0.0
2024-06-20 20:15:00,384.788,143.0,1000.0,6.9666708,3.55,1.0,0.0,552.3943777053494,0.0,91.77092390036778,8964.607088176741,384.788,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,996542.7554185552,5000.0,0.0,3.7237762237762237,0.0
2024-06-20 20:30:00,379.659,167.5,1000.0,6.9666708,3.55,1.0,0.0,552.3943777053494,0.0,86.3719765319467,8878.235111644794,379.659,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.0,0.0,996834.7554185552,5000.0,0.0,3.1791044776119404,0.0
2024-06-20 20:45:00,372.913,149.5,1000.0,6.9666708,3.55,1.0,0.0,552.3943777053494,0.0,79.27092390036778,8798.964187744426,372.913,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,997141.1554185553,5000.0,0.0,3.5618729096989967,0.0
2024-06-20 21:00:00,346.536,138.0,1000.0,6.6115596,3.55,1.0,0.0,552.3943777053494,0.0,51.50566074247308,8747.458527001952,346.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,997456.7554185552,5000.0,0.0,3.858695652173913,0.0
2024-06-20 21:15:00,389.696,176.5,1000.0,6.6115596,3.55,1.0,0.0,552.3943777053494,0.0,96.93723968984148,8650.52128731211,389.696,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,997741.5554185553,5000.0,0.0,3.0169971671388103,0.0
2024-06-20 21:30:00,380.893,162.25,1000.0,6.6115596,3.55,1.0,0.0,552.3943777053494,0.0,87.6709239003678,8562.850363411742,380.893,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,998037.7554185552,5000.0,0.0,3.2819722650231125,0.0
2024-06-20 21:45:00,387.009,188.75,1000.0,6.6115596,3.55,1.0,0.0,552.3943777053494,0.0,94.10881863720988,8468.741544774533,387.009,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.75,0.0,998312.7554185552,5000.0,0.0,2.8211920529801326,0.0
2024-06-20 22:00:00,368.057,169.25,1000.0,6.4025022,3.55,1.0,0.0,552.3943777053494,0.0,74.15934495299936,8394.582199821534,368.057,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,998603.3554185552,5000.0,0.0,3.1462333825701623,0.0
2024-06-20 22:15:00,380.005,172.5,1000.0,6.4025022,3.55,1.0,0.0,552.3943777053494,0.0,86.73618705826249,8307.846012763272,380.005,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.0,0.0,998891.3554185552,5000.0,0.0,3.0869565217391304,0.0
2024-06-20 22:30:00,362.544,145.75,1000.0,6.4025022,3.55,1.0,0.0,552.3943777053494,0.0,68.35618705826248,8239.48982570501,362.544,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,999200.7554185552,5000.0,0.0,3.653516295025729,0.0
2024-06-20 22:45:00,420.645,148.75,1000.0,6.4025022,3.55,1.0,0.0,552.3943777053494,0.0,129.51513442668355,8109.974691278327,420.645,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.75,0.0,999507.7554185552,5000.0,0.0,3.5798319327731094,0.0
2024-06-20 23:00:00,391.218,197.5,1000.0,6.0502548,3.55,1.0,0.0,552.3943777053494,0.0,98.53934495299941,8011.435346325327,391.218,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.0,0.0,999775.7554185552,5000.0,0.0,2.6962025316455698,0.0
2024-06-20 23:15:00,424.949,152.25,1000.0,6.0502548,3.55,1.0,0.0,552.3943777053494,0.0,134.0456607424731,7877.389685582854,424.949,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,1000079.9554185552,5000.0,0.0,3.497536945812808,0.0
2024-06-20 23:30:00,390.923,123.75,1000.0,6.0502548,3.55,1.0,0.0,552.3943777053494,0.0,98.22881863720987,7779.160866945645,390.923,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.75,0.0,1000406.9554185552,5000.0,0.0,4.303030303030303,0.0
2024-06-20 23:45:00,354.141,128.0,1000.0,6.0502548,3.55,1.0,0.0,552.3943777053494,0.0,59.51092390036784,7719.649943045277,354.141,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.5,0.0,1000730.5554185552,5000.0,0.0,4.16015625,0.0
2024-06-21 00:00:00,345.54,141.75,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,50.45723968984141,7669.192703355436,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,1001043.1554185551,5000.0,0.0,3.7566137566137567,0.0
2024-06-21 00:15:00,358.33,112.0,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,63.92039758457821,7605.272305770857,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,420.5,0.0,1001379.5554185552,5000.0,0.0,4.754464285714286,0.0
2024-06-21 00:30:00,315.655,142.25,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,18.99934495299931,7586.272960817858,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,1001691.7554185551,5000.0,0.0,3.743409490333919,0.0
2024-06-21 00:45:00,289.837,114.25,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,7.7686222946506405,0.0,7593.653151997776,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,418.25,0.0,1002026.3554185551,5000.0,0.0,4.660831509846827,0.0
2024-06-21 01:00:00,251.038,113.25,1000.0,7.9939134,3.55,1.0,0.0,552.3943777053494,46.56762229465062,0.0,7637.892393177694,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.25,0.0,1002361.7554185551,5000.0,0.0,4.701986754966887,0.0
2024-06-21 01:15:00,235.063,161.25,1000.0,7.9939134,3.55,1.0,0.0,552.3943777053494,62.54262229465064,0.0,7697.307884357612,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,1002658.7554185551,5000.0,0.0,3.302325581395349,0.0
2024-06-21 01:30:00,248.738,150.5,1000.0,7.9939134,3.55,1.0,0.0,552.3943777053494,48.86762229465057,0.0,7743.73212553753,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,1002964.3554185551,5000.0,0.0,3.5382059800664454,0.0
2024-06-21 01:45:00,242.866,128.0,1000.0,7.9939134,3.55,1.0,0.0,552.3943777053494,54.739622294650644,0.0,7795.734766717448,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.5,0.0,1003287.9554185551,5000.0,0.0,4.16015625,0.0
2024-06-21 02:00:00,220.905,104.75,1000.0,6.6825759,3.55,1.0,0.0,552.3943777053494,76.70062229465066,0.0,7868.600357897366,220.905,0.0,532.5,150.0,1.0,577.5,532.5,150.0,427.75,0.0,1003630.155418555,5000.0,0.0,5.083532219570405,0.0
2024-06-21 02:15:00,251.895,99.75,1000.0,6.6825759,3.55,1.0,0.0,552.3943777053494,45.71062229465065,0.0,7912.025449077284,251.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,432.75,0.0,1003976.355418555,5000.0,0.0,5.338345864661654,0.0
2024-06-21 02:30:00,283.165,120.0,1000.0,6.6825759,3.55,1.0,0.0,552.3943777053494,14.440622294650666,0.0,7925.744040257202,283.165,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.5,0.0,1004306.355418555,5000.0,0.0,4.4375,0.0
2024-06-21 02:45:00,265.415,107.0,1000.0,6.6825759,3.55,1.0,0.0,552.3943777053494,32.190622294650666,0.0,7956.32513143712,265.415,0.0,532.5,150.0,1.0,577.5,532.5,150.0,425.5,0.0,1004646.755418555,5000.0,0.0,4.9766355140186915,0.0
2024-06-21 03:00:00,240.832,108.75,1000.0,5.9806527,3.55,1.0,0.0,552.3943777053494,56.773622294650636,0.0,8010.2600726170385,240.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,423.75,0.0,1004985.755418555,5000.0,0.0,4.896551724137931,0.0
2024-06-21 03:15:00,234.127,157.5,1000.0,5.9806527,3.55,1.0,0.0,552.3943777053494,63.47862229465068,0.0,8070.564763796957,234.127,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.0,0.0,1005285.755418555,5000.0,0.0,3.380952380952381,0.0
2024-06-21 03:30:00,269.389,160.0,1000.0,5.9806527,3.55,1.0,0.0,552.3943777053494,28.21662229465062,0.0,8097.370554976875,269.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,1005583.755418555,5000.0,0.0,3.328125,0.0
2024-06-21 03:45:00,244.111,142.5,1000.0,5.9806527,3.55,1.0,0.0,552.3943777053494,53.49462229465064,0.0,8148.190446156793,244.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.0,0.0,1005895.755418555,5000.0,0.0,3.736842105263158,0.0
2024-06-21 04:00:00,239.842,146.5,1000.0,5.9072178,3.55,1.0,0.0,552.3943777053494,57.763622294650645,0.0,8203.06588733671,239.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.0,0.0,1006204.555418555,5000.0,0.0,3.63481228668942,0.0
2024-06-21 04:15:00,235.337,171.25,1000.0,5.9072178,3.55,1.0,0.0,552.3943777053494,62.26862229465064,0.0,8262.221078516628,235.337,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.25,0.0,1006493.555418555,5000.0,0.0,3.1094890510948905,0.0
2024-06-21 04:30:00,258.01,177.5,1000.0,5.9072178,3.55,1.0,0.0,552.3943777053494,39.59562229465064,0.0,8299.836919696547,258.01,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.0,0.0,1006777.555418555,5000.0,0.0,3.0,0.0
2024-06-21 04:45:00,235.388,204.25,1000.0,5.9072178,3.55,1.0,0.0,552.3943777053494,62.217622294650596,0.0,8358.943660876464,235.388,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,1007040.155418555,5000.0,0.0,2.607099143206854,0.0
2024-06-21 05:00:00,239.38,169.25,1000.0,6.5881596,3.55,1.0,0.0,552.3943777053494,58.225622294650634,0.0,8414.258002056382,239.38,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,1007330.755418555,5000.0,0.0,3.1462333825701623,0.0
2024-06-21 05:15:00,245.515,208.5,1000.0,6.5881596,3.55,1.0,0.0,552.3943777053494,52.09062229465064,0.0,8463.7440932363,245.515,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.0,0.0,1007589.955418555,5000.0,0.0,2.553956834532374,0.0
2024-06-21 05:30:00,230.991,267.75,1000.0,6.5881596,3.55,1.0,0.0,552.3943777053494,66.61462229465064,0.0,8527.02798441622,230.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.75,0.0,1007801.755418555,5000.0,0.0,1.988795518207283,0.0
2024-06-21 05:45:00,255.891,256.75,1000.0,6.5881596,3.55,1.0,0.0,552.3943777053494,41.71462229465067,0.0,8566.656875596138,255.891,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.75,0.0,1008022.355418555,5000.0,0.0,2.074001947419669,0.0
2024-06-21 06:00:00,256.429,223.0,1000.0,9.1402608,3.55,1.0,0.0,552.3943777053494,41.176622294650656,0.0,8605.774666776057,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.5,0.0,1008269.955418555,5000.0,0.0,2.3878923766816142,0.0
2024-06-21 06:15:00,292.707,206.75,1000.0,9.1402608,3.55,1.0,0.0,552.3943777053494,4.898622294650636,0.0,8610.428357955974,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.75,0.0,1008530.5554185549,5000.0,0.0,2.5755743651753327,0.0
2024-06-21 06:30:00,309.917,223.0,1000.0,9.1402608,3.55,1.0,0.0,552.3943777053494,0.0,12.959344952999249,8597.469013002976,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.5,0.0,1008778.1554185549,5000.0,0.0,2.3878923766816142,0.0
2024-06-21 06:45:00,304.135,246.5,1000.0,9.1402608,3.55,1.0,0.0,552.3943777053494,0.0,6.8730291635256435,8590.59598383945,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.0,0.0,1009006.955418555,5000.0,0.0,2.160243407707911,0.0
2024-06-21 07:00:00,339.112,236.75,1000.0,11.1687807,3.55,1.0,0.0,552.3943777053494,0.0,43.69092390036784,8546.905059939083,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.75,0.0,1009243.5554185549,5000.0,0.0,2.249208025343189,0.0
2024-06-21 07:15:00,331.025,223.5,1000.0,11.1687807,3.55,1.0,0.0,552.3943777053494,0.0,35.178292321420365,8511.726767617663,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.0,0.0,1009490.7554185549,5000.0,0.0,2.38255033557047,0.0
2024-06-21 07:30:00,364.831,236.25,1000.0,11.1687807,3.55,1.0,0.0,552.3943777053494,0.0,70.76355547931514,8440.963212138347,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.25,0.0,1009727.7554185549,5000.0,0.0,2.253968253968254,0.0
2024-06-21 07:45:00,362.538,193.5,1000.0,11.1687807,3.55,1.0,0.0,552.3943777053494,0.0,68.34987126878883,8372.613340869559,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.0,0.0,1009998.9554185548,5000.0,0.0,2.751937984496124,0.0
2024-06-21 08:00:00,397.107,230.75,1000.0,11.1849936,3.55,1.0,0.0,552.3943777053494,0.0,104.73829232142036,8267.875048548138,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.75,0.0,1010240.3554185549,5000.0,0.0,2.3076923076923075,0.0
2024-06-21 08:15:00,396.148,214.75,1000.0,11.1849936,3.55,1.0,0.0,552.3943777053494,0.0,103.7288186372099,8164.146229910928,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.75,0.0,1010494.5554185548,5000.0,0.0,2.479627473806752,0.0
