DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-21 08:30:00,418.779,217.25,1000.0,11.1849936,3.55,1.0,0.0,552.3943777053494,0.0,127.55092390036776,8036.59530601056,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.25,0.0,1010746.7554185548,5000.0,0.0,2.4510932105868815,0.0
2024-06-21 08:45:00,403.707,168.75,1000.0,11.1849936,3.55,1.0,0.0,552.3943777053494,0.0,111.68566074247302,7924.909645268087,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,1011037.7554185548,5000.0,0.0,3.1555555555555554,0.0
2024-06-21 09:00:00,422.892,190.5,1000.0,9.1564737,3.55,1.0,0.0,552.3943777053494,0.0,131.88039758457833,7793.029247683508,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,1011311.3554185547,5000.0,0.0,2.795275590551181,0.0
2024-06-21 09:15:00,437.545,209.0,1000.0,9.1564737,3.55,1.0,0.0,552.3943777053494,0.0,147.30460811089415,7645.724639572614,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.5,0.0,1011570.1554185548,5000.0,0.0,2.547846889952153,0.0
2024-06-21 09:30:00,406.857,232.5,1000.0,9.1564737,3.55,1.0,0.0,552.3943777053494,0.0,115.00145021615721,7530.723189356457,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.0,0.0,1011810.1554185548,5000.0,0.0,2.2903225806451615,0.0
2024-06-21 09:45:00,409.772,200.0,1000.0,9.1564737,3.55,1.0,0.0,552.3943777053494,0.0,118.06987126878875,7412.653318087668,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,1012076.1554185548,5000.0,0.0,2.6625,0.0
2024-06-21 10:00:00,422.255,190.0,1000.0,7.9300155,3.55,1.0,0.0,552.3943777053494,0.0,131.20987126878882,7281.443446818879,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,1012350.1554185548,5000.0,0.0,2.8026315789473686,0.0
2024-06-21 10:15:00,479.381,188.5,1000.0,7.9300155,3.55,1.0,0.0,552.3943777053494,0.0,191.34250284773617,7090.100943971143,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.0,0.0,1012625.3554185547,5000.0,0.0,2.8249336870026527,0.0
2024-06-21 10:30:00,500.258,185.75,1000.0,7.9300155,3.55,1.0,0.0,552.3943777053494,0.0,213.3182923214204,6876.7826516497225,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.75,0.0,1012902.7554185548,5000.0,0.0,2.8667563930013458,0.0
2024-06-21 10:45:00,556.762,244.0,1000.0,7.9300155,3.55,1.0,0.0,552.3943777053494,0.0,272.79618705826243,6603.98646459146,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.5,0.0,1013133.5554185548,5000.0,0.0,2.182377049180328,0.0
2024-06-21 11:00:00,547.184,204.5,1000.0,6.7054647,3.55,1.0,0.0,552.3943777053494,0.0,262.71408179510456,6341.2723827963555,547.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.0,0.0,1013395.9554185548,5000.0,0.0,2.6039119804400976,0.0
2024-06-21 11:15:00,524.153,201.0,1000.0,6.7054647,3.55,1.0,0.0,552.3943777053494,0.0,238.47092390036778,6102.801458895988,524.153,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.5,0.0,1013661.1554185548,5000.0,0.0,2.6492537313432836,0.0
2024-06-21 11:30:00,520.626,164.5,1000.0,6.7054647,3.55,1.0,0.0,552.3943777053494,0.0,234.75829232142038,5868.043166574567,520.626,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.0,0.0,1013955.5554185548,5000.0,0.0,3.237082066869301,0.0
2024-06-21 11:45:00,485.523,171.5,1000.0,6.7054647,3.55,1.0,0.0,552.3943777053494,0.0,197.80776600563095,5670.235400568937,485.523,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,1014244.3554185549,5000.0,0.0,3.1049562682215743,0.0
2024-06-21 12:00:00,499.731,173.75,1000.0,6.2104944,3.55,1.0,0.0,552.3943777053494,0.0,212.76355547931513,5457.471845089622,499.731,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.75,0.0,1014531.3554185549,5000.0,0.0,3.064748201438849,0.0
2024-06-21 12:15:00,492.087,188.5,1000.0,6.2104944,3.55,1.0,0.0,552.3943777053494,0.0,204.71723968984145,5252.75460539978,492.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.0,0.0,1014806.5554185548,5000.0,0.0,2.8249336870026527,0.0
2024-06-21 12:30:00,434.867,186.5,1000.0,6.2104944,3.55,1.0,0.0,552.3943777053494,0.0,144.485660742473,5108.268944657308,434.867,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,1015083.3554185549,5000.0,0.0,2.8552278820375334,0.0
2024-06-21 12:45:00,442.316,185.0,1000.0,6.2104944,3.55,1.0,0.0,552.3943777053494,0.0,152.32671337405202,4955.942231283256,442.316,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.5,0.0,1015361.3554185549,5000.0,0.0,2.8783783783783785,0.0
2024-06-21 13:00:00,485.054,182.25,1000.0,5.7946812,3.55,1.0,0.0,552.3943777053494,0.0,197.31408179510458,4758.628149488151,485.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.25,0.0,1015641.5554185548,5000.0,0.0,2.921810699588477,0.0
2024-06-21 13:15:00,508.144,196.0,1000.0,5.7946812,3.55,1.0,0.0,552.3943777053494,0.0,221.61934495299934,4537.008804535152,508.144,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.5,0.0,1015910.7554185548,5000.0,0.0,2.7168367346938775,0.0
2024-06-21 13:30:00,497.06,177.75,1000.0,5.7946812,3.55,1.0,0.0,552.3943777053494,0.0,209.9519765319467,4327.056828003206,497.06,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,1016194.5554185548,5000.0,0.0,2.9957805907172994,0.0
2024-06-21 13:45:00,479.533,180.0,1000.0,5.7946812,3.55,1.0,0.0,552.3943777053494,0.0,191.5025028477362,4135.55432515547,479.533,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.5,0.0,1016476.5554185548,5000.0,0.0,2.9583333333333335,0.0
2024-06-21 14:00:00,468.484,189.0,1000.0,5.6640243,3.55,1.0,0.0,381.5160000000001,0.0,0.0,4135.55432515547,468.484,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,1016751.3554185549,5000.0,0.0,2.8174603174603177,0.0
2024-06-21 14:15:00,524.967,188.75,1000.0,5.6640243,3.55,1.0,0.0,325.033,0.0,0.0,4135.55432515547,524.967,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.75,0.0,1017026.3554185549,5000.0,0.0,2.8211920529801326,0.0
2024-06-21 14:30:00,566.36,171.75,1000.0,5.6640243,3.55,1.0,0.0,283.64,0.0,0.0,4135.55432515547,566.36,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,1017314.9554185548,5000.0,0.0,3.1004366812227073,0.0
2024-06-21 14:45:00,550.011,182.0,1000.0,5.6640243,3.55,1.0,0.0,299.98900000000003,0.0,0.0,4135.55432515547,550.011,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.5,0.0,1017595.3554185549,5000.0,0.0,2.9258241758241756,0.0
2024-06-21 15:00:00,485.626,182.75,1000.0,5.7841905,3.55,1.0,0.0,552.3943777053494,0.0,197.91618705826247,3937.6381380972075,485.626,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,1017875.1554185549,5000.0,0.0,2.913816689466484,0.0
2024-06-21 15:15:00,470.737,186.5,1000.0,5.7841905,3.55,1.0,0.0,552.3943777053494,0.0,182.24355547931523,3755.3945826178924,470.737,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,1018151.955418555,5000.0,0.0,2.8552278820375334,0.0
2024-06-21 15:30:00,445.676,223.5,1000.0,5.7841905,3.55,1.0,0.0,552.3943777053494,0.0,155.86355547931507,3599.5310271385774,445.676,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.0,0.0,1018399.1554185549,5000.0,0.0,2.38255033557047,0.0
2024-06-21 15:45:00,431.849,203.5,1000.0,5.7841905,3.55,1.0,0.0,552.3943777053494,0.0,141.3088186372098,3458.2222085013677,431.849,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.0,0.0,1018662.3554185549,5000.0,0.0,2.616707616707617,0.0
2024-06-21 16:00:00,419.414,185.25,1000.0,5.9148474,3.55,1.0,0.0,552.3943777053494,0.0,128.21934495299934,3330.0028635483686,419.414,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,1018940.1554185549,5000.0,0.0,2.874493927125506,0.0
2024-06-21 16:15:00,411.769,146.25,1000.0,5.9148474,3.55,1.0,0.0,552.3943777053494,0.0,120.17197653194671,3209.830887016422,411.769,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.25,0.0,1019249.1554185549,5000.0,0.0,3.641025641025641,0.0
2024-06-21 16:30:00,425.933,190.25,1000.0,5.9148474,3.55,1.0,0.0,552.3943777053494,0.0,135.08145021615724,3074.7494368002644,425.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.25,0.0,1019522.955418555,5000.0,0.0,2.7989487516425755,0.0
2024-06-21 16:45:00,435.677,163.5,1000.0,5.9148474,3.55,1.0,0.0,552.3943777053494,0.0,145.33829232142043,2929.411144478844,435.677,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.0,0.0,1019818.1554185549,5000.0,0.0,3.256880733944954,0.0
2024-06-21 17:00:00,428.718,162.5,1000.0,5.483775,3.55,1.0,0.0,421.2819999999999,0.0,0.0,2929.411144478844,428.718,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,1020114.1554185549,5000.0,0.0,3.276923076923077,0.0
2024-06-21 17:15:00,448.636,148.75,1000.0,5.483775,3.55,1.0,0.0,401.36400000000003,0.0,0.0,2929.411144478844,448.636,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.75,0.0,1020421.1554185549,5000.0,0.0,3.5798319327731094,0.0
2024-06-21 17:30:00,472.166,163.0,1000.0,5.483775,3.55,1.0,0.0,377.83400000000006,0.0,0.0,2929.411144478844,472.166,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.5,0.0,1020716.7554185549,5000.0,0.0,3.266871165644172,0.0
2024-06-21 17:45:00,446.689,154.0,1000.0,5.483775,3.55,1.0,0.0,403.3109999999999,0.0,0.0,2929.411144478844,446.689,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.5,0.0,1021019.5554185549,5000.0,0.0,3.457792207792208,0.0
2024-06-21 18:00:00,451.844,159.75,1000.0,5.7193389,3.55,1.0,63.03323308418146,552.3943777053494,0.0,96.00541539070309,2833.405729088141,451.844,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,1021317.7554185549,5000.0,0.0,3.3333333333333335,0.0
2024-06-21 18:15:00,464.062,138.25,1000.0,5.7193389,3.55,1.0,0.0,552.3943777053494,0.0,175.21723968984145,2658.1884893982997,464.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.25,0.0,1021633.1554185549,5000.0,0.0,3.851717902350814,0.0
2024-06-21 18:30:00,469.09,208.25,1000.0,5.7193389,3.55,1.0,171.4843777053493,552.3943777053494,0.0,0.0,2658.1884893982997,469.09,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.25,0.0,1021892.5554185549,5000.0,0.0,2.5570228091236493,0.0
2024-06-21 18:45:00,424.321,211.25,1000.0,5.7193389,3.55,1.0,0.0,552.3943777053494,0.0,133.3846081108941,2524.8038812874056,424.321,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.25,0.0,1022149.5554185549,5000.0,0.0,2.5207100591715976,0.0
2024-06-21 19:00:00,399.977,171.75,1000.0,7.3749621,3.55,1.0,0.0,552.3943777053494,0.0,107.75934495299931,2417.044536334406,399.977,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,1022438.1554185549,5000.0,0.0,3.1004366812227073,0.0
2024-06-21 19:15:00,392.528,172.75,1000.0,7.3749621,3.55,1.0,0.0,552.3943777053494,0.0,99.91829232142041,2317.126244012986,392.528,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,1022725.955418555,5000.0,0.0,3.082489146164978,0.0
2024-06-21 19:30:00,369.039,162.75,1000.0,7.3749621,3.55,1.0,0.0,552.3943777053494,0.0,75.19302916352564,2241.93321484946,369.039,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.75,0.0,1023021.755418555,5000.0,0.0,3.271889400921659,0.0
2024-06-21 19:45:00,378.547,161.75,1000.0,7.3749621,3.55,1.0,0.0,552.3943777053494,0.0,85.20145021615727,2156.7317646333026,378.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,1023318.355418555,5000.0,0.0,3.2921174652241114,0.0
2024-06-21 20:00:00,377.795,172.75,1000.0,9.2480289,3.55,1.0,0.0,552.3943777053494,0.0,84.40987126878889,2072.321893364514,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,1023606.155418555,5000.0,0.0,3.082489146164978,0.0
2024-06-21 20:15:00,402.192,183.25,1000.0,9.2480289,3.55,1.0,0.0,552.3943777053494,0.0,110.09092390036777,1962.2309694641463,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.25,0.0,1023885.555418555,5000.0,0.0,2.9058663028649385,0.0
2024-06-21 20:30:00,372.362,153.0,1000.0,9.2480289,3.55,1.0,0.0,552.3943777053494,0.0,78.69092390036785,1883.5400455637784,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.5,0.0,1024189.155418555,5000.0,0.0,3.480392156862745,0.0
2024-06-21 20:45:00,367.166,129.75,1000.0,9.2480289,3.55,1.0,0.0,552.3943777053494,0.0,73.22145021615717,1810.3185953476213,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.75,0.0,1024511.355418555,5000.0,0.0,4.104046242774566,0.0
2024-06-21 21:00:00,360.158,132.5,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,65.8446081108941,1744.4739872367272,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.0,0.0,1024831.355418555,5000.0,0.0,4.018867924528302,0.0
2024-06-21 21:15:00,379.624,137.5,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,86.33513442668358,1658.1388528100435,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.0,0.0,1025147.355418555,5000.0,0.0,3.8727272727272726,0.0
2024-06-21 21:30:00,421.377,152.5,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,130.28566074247297,1527.8531920675705,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.0,0.0,1025451.355418555,5000.0,0.0,3.4918032786885247,0.0
2024-06-21 21:45:00,395.808,153.0,1000.0,8.7978825,3.55,1.0,0.0,552.3943777053494,0.0,103.37092390036776,1424.4822681672028,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.5,0.0,1025754.955418555,5000.0,0.0,3.480392156862745,0.0
2024-06-21 22:00:00,392.854,207.75,1000.0,8.4669486,3.55,1.0,0.0,552.3943777053494,0.0,100.26145021615729,1324.2208179510455,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.75,0.0,1026014.755418555,5000.0,0.0,2.563176895306859,0.0
2024-06-21 22:15:00,372.775,183.25,1000.0,8.4669486,3.55,1.0,0.0,552.3943777053494,0.0,79.125660742473,1245.0951572085726,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.25,0.0,1026294.155418555,5000.0,0.0,2.9058663028649385,0.0
2024-06-21 22:30:00,365.927,173.25,1000.0,8.4669486,3.55,1.0,0.0,552.3943777053494,0.0,71.91723968984147,1173.1779175187312,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.25,0.0,1026581.555418555,5000.0,0.0,3.0735930735930737,0.0
2024-06-21 22:45:00,384.106,176.25,1000.0,8.4669486,3.55,1.0,0.0,552.3943777053494,0.0,91.05302916352565,1082.1248883552055,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,1026866.555418555,5000.0,0.0,3.021276595744681,0.0
2024-06-21 23:00:00,381.464,203.5,1000.0,7.1661018,3.55,1.0,0.0,552.3943777053494,0.0,88.27197653194665,993.8529118232589,381.464,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.0,0.0,1027129.755418555,5000.0,0.0,2.616707616707617,0.0
2024-06-21 23:15:00,404.205,167.0,1000.0,7.1661018,3.55,1.0,0.0,552.3943777053494,0.0,112.20987126878875,881.6430405544701,404.205,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1027422.155418555,5000.0,0.0,3.188622754491018,0.0
2024-06-21 23:30:00,394.591,164.0,1000.0,7.1661018,3.55,1.0,0.0,552.3943777053494,0.0,102.08987126878883,779.5531692856813,394.591,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,1027716.9554185551,5000.0,0.0,3.2469512195121952,0.0
2024-06-21 23:45:00,371.664,167.0,1000.0,7.1661018,3.55,1.0,0.0,552.3943777053494,0.0,77.95618705826249,701.5969822274188,371.664,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1028009.3554185551,5000.0,0.0,3.188622754491018,0.0
2024-06-22 00:00:00,361.763,144.5,1000.0,5.8490421,3.55,1.0,0.0,552.3943777053494,0.0,67.53408179510451,634.0629004323143,361.763,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.0,0.0,1028319.7554185551,5000.0,0.0,3.685121107266436,0.0
2024-06-22 00:15:00,374.051,150.5,1000.0,5.8490421,3.55,1.0,0.0,552.3943777053494,0.0,80.4688186372098,553.5940817951046,374.051,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,1028625.3554185551,5000.0,0.0,3.5382059800664454,0.0
2024-06-22 00:30:00,348.52,127.25,1000.0,5.8490421,3.55,1.0,0.0,552.3943777053494,0.0,53.594081795104586,500.0,348.52,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.25,0.0,1028949.555418555,5000.0,0.0,4.18467583497053,0.0
2024-06-22 00:45:00,282.785,141.25,1000.0,5.8490421,3.55,1.0,0.0,552.3943777053494,14.820622294650548,0.0,514.079591179918,282.785,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,1029262.555418555,5000.0,0.0,3.769911504424779,0.0
2024-06-22 01:00:00,286.615,122.25,1000.0,4.7837592,3.55,1.0,0.0,552.3943777053494,24.441048589386142,14.158343468142654,523.1402438716922,286.615,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.25,0.0,1029590.755418555,5000.0,0.0,4.355828220858895,0.0
2024-06-22 01:15:00,252.439,111.5,1000.0,4.7837592,3.55,1.0,0.0,552.3943777053494,45.166622294650665,0.0,566.0485350516103,252.439,0.0,532.5,150.0,1.0,577.5,532.5,150.0,421.0,0.0,1029927.555418555,5000.0,0.0,4.7757847533632285,0.0
2024-06-22 01:30:00,267.159,135.25,1000.0,4.7837592,3.55,1.0,0.0,552.3943777053494,30.446622294650638,0.0,594.9728262315284,267.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.25,0.0,1030245.3554185551,5000.0,0.0,3.9371534195933457,0.0
2024-06-22 01:45:00,244.4,155.25,1000.0,4.7837592,3.55,1.0,0.0,552.3943777053494,53.20562229465065,0.0,645.5181674114465,244.4,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,1030547.1554185551,5000.0,0.0,3.429951690821256,0.0
2024-06-22 02:00:00,237.075,115.25,1000.0,3.7823742,3.55,1.0,0.0,552.3943777053494,60.530622294650584,0.0,703.0222585913646,237.075,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.25,0.0,1030880.9554185552,5000.0,0.0,4.620390455531453,0.0
2024-06-22 02:15:00,293.272,102.75,1000.0,3.7823742,3.55,1.0,0.0,552.3943777053494,4.333622294650695,0.0,707.1391997712827,293.272,0.0,532.5,150.0,1.0,577.5,532.5,150.0,429.75,0.0,1031224.7554185552,5000.0,0.0,5.182481751824818,0.0
2024-06-22 02:30:00,310.606,147.25,1000.0,3.7823742,3.55,1.0,0.0,552.3943777053494,0.0,13.68460811089407,693.4545916603887,310.606,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.25,0.0,1031532.9554185552,5000.0,0.0,3.6162988115449917,0.0
2024-06-22 02:45:00,306.086,161.75,1000.0,3.7823742,3.55,1.0,0.0,552.3943777053494,0.0,8.926713374051984,684.5278782863368,306.086,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,1031829.5554185552,5000.0,0.0,3.2921174652241114,0.0
2024-06-22 03:00:00,260.453,167.0,1000.0,3.3446259,3.55,1.0,0.0,552.3943777053494,1224.6526222946507,1250.0,597.9478694662547,260.453,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1032121.9554185552,5000.0,0.0,3.188622754491018,0.0
2024-06-22 03:15:00,273.952,165.75,1000.0,3.3446259,3.55,1.0,0.0,552.3943777053494,23.65362229465063,0.0,620.4188106461728,273.952,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.75,0.0,1032415.3554185552,5000.0,0.0,3.2126696832579187,0.0
2024-06-22 03:30:00,278.747,174.0,1000.0,3.3446259,3.55,1.0,0.0,552.3943777053494,18.85862229465056,0.0,638.3345018260908,278.747,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,1032702.1554185553,5000.0,0.0,3.060344827586207,0.0
2024-06-22 03:45:00,286.49,143.0,1000.0,3.3446259,3.55,1.0,0.0,552.3943777053494,11.11562229465062,0.0,648.8943430060089,286.49,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,1033013.7554185552,5000.0,0.0,3.7237762237762237,0.0
2024-06-22 04:00:00,242.448,192.0,1000.0,3.1176453,3.55,1.0,0.0,552.3943777053494,55.15762229465065,0.0,701.294084185927,242.448,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.5,0.0,1033286.1554185553,5000.0,0.0,2.7734375,0.0
2024-06-22 04:15:00,223.041,178.0,1000.0,3.1176453,3.55,1.0,0.0,552.3943777053494,74.56462229465069,0.0,772.1304753658451,223.041,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.5,0.0,1033569.7554185552,5000.0,0.0,2.991573033707865,0.0
2024-06-22 04:30:00,211.952,120.0,1000.0,3.1176453,3.55,1.0,0.0,552.3943777053494,85.65362229465063,0.0,853.5014165457632,211.952,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.5,0.0,1033899.7554185552,5000.0,0.0,4.4375,0.0
2024-06-22 04:45:00,217.291,162.0,1000.0,3.1176453,3.55,1.0,0.0,552.3943777053494,80.31462229465069,0.0,929.8003077256814,217.291,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,1034196.1554185553,5000.0,0.0,3.287037037037037,0.0
2024-06-22 05:00:00,232.368,249.0,1000.0,3.519153,3.55,1.0,0.0,552.3943777053494,65.23762229465069,0.0,991.7760489055995,232.368,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.5,0.0,1034422.9554185553,5000.0,0.0,2.13855421686747,0.0
2024-06-22 05:15:00,233.189,268.5,1000.0,3.519153,3.55,1.0,0.0,552.3943777053494,64.41662229465067,0.0,1052.9718400855177,233.189,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.0,0.0,1034634.1554185553,5000.0,0.0,1.9832402234636872,0.0
2024-06-22 05:30:00,266.111,261.5,1000.0,3.519153,3.55,1.0,0.0,552.3943777053494,31.49462229465064,0.0,1082.8917312654357,266.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.0,0.0,1034850.9554185553,5000.0,0.0,2.0363288718929256,0.0
2024-06-22 05:45:00,245.063,204.0,1000.0,3.519153,3.55,1.0,0.0,552.3943777053494,52.54262229465064,0.0,1132.8072224453538,245.063,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.5,0.0,1035113.7554185553,5000.0,0.0,2.610294117647059,0.0
2024-06-22 06:00:00,236.556,267.75,1000.0,2.8267668,3.55,1.0,0.0,552.3943777053494,61.04962229465059,0.0,1190.804363625272,236.556,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.75,0.0,1035325.5554185554,5000.0,0.0,1.988795518207283,0.0
2024-06-22 06:15:00,259.794,263.0,1000.0,2.8267668,3.55,1.0,0.0,552.3943777053494,37.81162229465065,0.0,1226.72540480519,259.794,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.5,0.0,1035541.1554185554,5000.0,0.0,2.0247148288973382,0.0
2024-06-22 06:30:00,266.404,265.25,1000.0,2.8267668,3.55,1.0,0.0,552.3943777053494,31.201622294650633,0.0,1256.366945985108,266.404,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.25,0.0,1035754.9554185554,5000.0,0.0,2.007540056550424,0.0
2024-06-22 06:45:00,304.685,297.5,1000.0,2.8267668,3.55,1.0,0.0,552.3943777053494,0.0,7.451976531946649,1248.9149694531613,304.685,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.0,0.0,1035942.9554185554,5000.0,0.0,1.7899159663865547,0.0
2024-06-22 07:00:00,294.09,269.5,1000.0,3.5363196,3.55,1.0,0.0,552.3943777053494,3.5156222946507114,0.0,1252.2548106330796,294.09,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.0,0.0,1036153.3554185554,5000.0,0.0,1.9758812615955472,0.0
2024-06-22 07:15:00,270.345,238.25,1000.0,3.5363196,3.55,1.0,0.0,552.3943777053494,27.260622294650602,0.0,1278.1524018129976,270.345,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.25,0.0,1036388.7554185555,5000.0,0.0,2.23504721930745,0.0
2024-06-22 07:30:00,275.637,169.75,1000.0,3.5363196,3.55,1.0,0.0,552.3943777053494,21.968622294650686,0.0,1299.0225929929159,275.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,1036678.9554185554,5000.0,0.0,3.1369661266568483,0.0
2024-06-22 07:45:00,303.424,214.0,1000.0,3.5363196,3.55,1.0,0.0,552.3943777053494,0.0,6.1246081108940515,1292.8979848820218,303.424,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.5,0.0,1036933.7554185555,5000.0,0.0,2.4883177570093458,0.0
2024-06-22 08:00:00,313.298,252.5,1000.0,3.0289512,3.55,1.0,0.0,552.3943777053494,0.0,16.518292321420393,1276.3796925606014,313.298,0.0,532.5,150.0,1.0,577.5,532.5,150.0,280.0,0.0,1037157.7554185555,5000.0,0.0,2.108910891089109,0.0
2024-06-22 08:15:00,312.97,267.25,1000.0,3.0289512,3.55,1.0,0.0,552.3943777053494,0.0,16.173029163525683,1260.2066633970758,312.97,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.25,0.0,1037369.9554185554,5000.0,0.0,1.9925163704396633,0.0
2024-06-22 08:30:00,327.302,247.75,1000.0,3.0289512,3.55,1.0,0.0,552.3943777053494,0.0,31.25934495299936,1228.9473184440765,327.302,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.75,0.0,1037597.7554185555,5000.0,0.0,2.1493440968718467,0.0
2024-06-22 08:45:00,318.506,271.25,1000.0,3.0289512,3.55,1.0,0.0,552.3943777053494,0.0,22.000397584578256,1206.9469208594983,318.506,0.0,532.5,150.0,1.0,577.5,532.5,150.0,261.25,0.0,1037806.7554185555,5000.0,0.0,1.9631336405529953,0.0
2024-06-22 09:00:00,343.0,288.25,1000.0,1.9102611,3.55,1.0,0.0,552.3943777053494,0.0,47.783555479315126,1159.1633653801832,343.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.25,0.0,1038002.1554185555,5000.0,0.0,1.847354726799653,0.0
2024-06-22 09:15:00,351.619,231.5,1000.0,1.9102611,3.55,1.0,0.0,552.3943777053494,0.0,56.85618705826253,1102.3071783219207,351.619,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,1038242.9554185555,5000.0,0.0,2.300215982721382,0.0
2024-06-22 09:30:00,339.087,182.5,1000.0,1.9102611,3.55,1.0,0.0,552.3943777053494,0.0,43.664608110894065,1058.6425702110266,339.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.0,0.0,1038522.9554185555,5000.0,0.0,2.9178082191780823,0.0
2024-06-22 09:45:00,339.019,171.5,1000.0,1.9102611,3.55,1.0,0.0,552.3943777053494,0.0,43.593029163525664,1015.0495410475011,339.019,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,1038811.7554185556,5000.0,0.0,3.1049562682215743,0.0
2024-06-22 10:00:00,305.877,177.75,1000.0,0.5092758,3.55,1.0,0.0,552.3943777053494,0.0,8.706713374051919,1006.3428276734492,305.877,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,1039095.5554185556,5000.0,0.0,2.9957805907172994,0.0
2024-06-22 10:15:00,389.982,208.0,1000.0,0.5092758,3.55,1.0,0.0,552.3943777053494,1095.1236222946507,1250.0,796.7102688533672,389.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.5,0.0,1039355.1554185556,5000.0,0.0,2.5600961538461537,0.0
2024-06-22 10:30:00,416.49,144.25,1000.0,0.5092758,3.55,1.0,0.0,552.3943777053494,0.0,125.14145021615725,671.5688186372099,416.49,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.25,0.0,1039665.7554185556,5000.0,0.0,3.6915077989601386,0.0
2024-06-22 10:45:00,460.596,139.0,1000.0,0.5092758,3.55,1.0,0.0,552.3943777053494,0.0,171.5688186372099,500.0,460.596,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.5,0.0,1039980.5554185556,5000.0,0.0,3.8309352517985613,0.0
2024-06-22 11:00:00,433.421,127.25,1000.0,-0.1573605,3.55,1.0,0.0,294.70399999999995,1250.0,1187.5,500.0,433.421,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.25,0.0,1040304.7554185556,5000.0,0.0,4.18467583497053,0.0
2024-06-22 11:15:00,411.957,128.25,1000.0,-0.1573605,3.55,1.0,0.0,316.168,1250.0,1187.5,500.0,411.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.25,0.0,1040628.1554185556,5000.0,0.0,4.152046783625731,0.0
2024-06-22 11:30:00,395.939,104.0,1000.0,-0.1573605,3.55,1.0,0.0,272.8109999999999,1250.0,1125.0,562.5,395.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,428.5,0.0,1040970.9554185556,5000.0,0.0,5.1201923076923075,0.0
2024-06-22 11:45:00,423.575,164.5,1000.0,-0.1573605,3.55,1.0,0.0,363.92499999999995,1250.0,1250.0,500.0,423.575,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.0,0.0,1041265.3554185557,5000.0,0.0,3.237082066869301,0.0
2024-06-22 12:00:00,401.663,156.0,1000.0,-0.276573,3.55,1.0,0.0,326.462,1250.0,1187.5,500.0,401.663,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,1041566.5554185556,5000.0,0.0,3.4134615384615383,0.0
2024-06-22 12:15:00,410.733,169.25,1000.0,-0.276573,3.55,1.0,0.0,317.39200000000005,1250.0,1187.5,500.0,410.733,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,1041857.1554185556,5000.0,0.0,3.1462333825701623,0.0
2024-06-22 12:30:00,400.859,146.75,1000.0,-0.276573,3.55,1.0,0.0,327.2660000000001,1250.0,1187.5,500.0,400.859,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,1042165.7554185556,5000.0,0.0,3.6286201022146507,0.0
2024-06-22 12:45:00,419.552,149.25,1000.0,-0.276573,3.55,1.0,0.0,308.573,1250.0,1187.5,500.0,419.552,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,1042472.3554185556,5000.0,0.0,3.5678391959798996,0.0
2024-06-22 13:00:00,454.841,135.5,1000.0,-0.5645904,3.55,1.0,457.2353777053494,552.3943777053494,1250.0,1000.0,687.5,454.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.0,0.0,1042789.9554185555,5000.0,0.0,3.9298892988929888,0.0
2024-06-22 13:15:00,464.383,156.5,1000.0,-0.5645904,3.55,1.0,0.0,323.11699999999996,1250.0,1250.0,625.0,464.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.0,0.0,1043090.7554185556,5000.0,0.0,3.402555910543131,0.0
2024-06-22 13:30:00,428.228,205.25,1000.0,-0.5645904,3.55,1.0,0.0,359.27199999999993,1250.0,1250.0,562.5,428.228,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.25,0.0,1043352.5554185556,5000.0,0.0,2.5943970767356883,0.0
2024-06-22 13:45:00,406.629,177.75,1000.0,-0.5645904,3.55,1.0,171.5233777053494,552.3943777053494,1250.0,1250.0,500.0,406.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,1043636.3554185557,5000.0,0.0,2.9957805907172994,0.0
2024-06-22 14:00:00,397.187,146.5,1000.0,-0.6532845,3.55,1.0,0.0,0.0,1250.0,839.1442105263159,848.3557894736842,397.187,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.0,0.0,1043945.1554185557,5000.0,0.0,3.63481228668942,0.0
2024-06-22 14:15:00,473.515,195.0,1000.0,-0.6532845,3.55,1.0,552.3943777053494,0.0,1250.0,338.0217076785796,1697.8340817951046,473.515,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.5,0.0,1044215.1554185557,5000.0,0.0,2.730769230769231,0.0
2024-06-22 14:30:00,510.141,196.75,1000.0,-0.6532845,3.55,1.0,552.3943777053494,535.7277777777778,1250.0,940.4993677348896,1944.834714060215,510.141,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,1044483.7554185557,5000.0,0.0,2.7064803049555275,0.0
2024-06-22 14:45:00,468.299,217.75,1000.0,-0.6532845,3.55,1.0,0.0,0.0,1250.0,913.9989473684211,2218.335766691794,468.299,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.75,0.0,1044735.5554185557,5000.0,0.0,2.4454649827784154,0.0
2024-06-22 15:00:00,425.482,220.5,1000.0,-0.724812,3.55,1.0,552.3943777053494,0.0,1250.0,287.46065504700067,3118.3751116447934,425.482,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,1044985.1554185557,5000.0,0.0,2.4149659863945576,0.0
2024-06-22 15:15:00,433.425,225.5,1000.0,-0.724812,3.55,1.0,552.3943777053494,0.0,1250.0,295.82170767857957,4010.053403966214,433.425,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.0,0.0,1045230.7554185557,5000.0,0.0,2.361419068736142,0.0
2024-06-22 15:30:00,427.215,268.0,1000.0,-0.724812,3.55,1.0,552.3943777053494,0.0,1250.0,289.2848655733164,4908.268538392897,427.215,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.5,0.0,1045442.3554185557,5000.0,0.0,1.9869402985074627,0.0
2024-06-22 15:45:00,416.031,246.5,1000.0,-0.724812,3.55,1.0,552.3943777053494,0.0,1250.0,277.51223399436907,5818.256304398528,416.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.0,0.0,1045671.1554185557,5000.0,0.0,2.160243407707911,0.0
2024-06-22 16:00:00,399.922,256.0,1000.0,-0.9517926,3.55,1.0,552.3943777053494,0.0,1250.0,260.555391889106,6745.200912509423,399.922,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.5,0.0,1045892.3554185557,5000.0,0.0,2.080078125,0.0
2024-06-22 16:15:00,402.598,203.0,1000.0,-0.9517926,3.55,1.0,552.3943777053494,0.0,1250.0,263.372233994369,7669.328678515054,402.598,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.5,0.0,1046155.9554185556,5000.0,0.0,2.623152709359606,0.0
2024-06-22 16:30:00,420.185,263.25,1000.0,-0.9517926,3.55,1.0,552.3943777053494,0.0,1250.0,281.8848655733164,8574.943812941738,420.185,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.25,0.0,1046371.3554185557,5000.0,0.0,2.022792022792023,0.0
2024-06-22 16:45:00,401.716,288.25,1000.0,-0.9517926,3.55,1.0,552.3943777053494,0.0,1250.0,262.4438129417375,9500.0,401.716,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.25,0.0,1046566.7554185557,5000.0,0.0,1.847354726799653,0.0
2024-06-22 17:00:00,397.32,223.5,1000.0,0.3757578,3.55,1.0,0.0,552.3943777053494,0.0,104.96250284773612,9395.037497152263,397.32,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.0,0.0,1046813.9554185556,5000.0,0.0,2.38255033557047,0.0
2024-06-22 17:15:00,410.18,240.0,1000.0,0.3757578,3.55,1.0,0.0,552.3943777053494,0.0,118.49934495299941,9276.538152199264,410.18,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.5,0.0,1047047.9554185556,5000.0,0.0,2.21875,0.0
2024-06-22 17:30:00,396.711,196.75,1000.0,0.3757578,3.55,1.0,0.0,552.3943777053494,0.0,104.32145021615725,9172.216701983107,396.711,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.75,0.0,1047316.5554185556,5000.0,0.0,2.7064803049555275,0.0
2024-06-22 17:45:00,380.865,217.5,1000.0,0.3757578,3.55,1.0,0.0,552.3943777053494,0.0,87.64145021615724,9084.57525176695,380.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,1047568.5554185556,5000.0,0.0,2.4482758620689653,0.0
2024-06-22 18:00:00,396.27,186.25,1000.0,3.824337,3.55,1.0,0.0,552.3943777053494,0.0,103.85723968984142,8980.718012077108,396.27,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.25,0.0,1047845.5554185556,5000.0,0.0,2.859060402684564,0.0
2024-06-22 18:15:00,367.126,210.75,1000.0,3.824337,3.55,1.0,0.0,552.3943777053494,0.0,73.17934495299932,8907.538667124109,367.126,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.75,0.0,1048102.9554185556,5000.0,0.0,2.526690391459075,0.0
2024-06-22 18:30:00,344.359,192.0,1000.0,3.824337,3.55,1.0,0.0,552.3943777053494,0.0,49.21408179510452,8858.324585329005,344.359,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.5,0.0,1048375.3554185557,5000.0,0.0,2.7734375,0.0
2024-06-22 18:45:00,368.957,186.5,1000.0,3.824337,3.55,1.0,0.0,552.3943777053494,0.0,75.10671337405196,8783.217871954952,368.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,1048652.1554185557,5000.0,0.0,2.8552278820375334,0.0
2024-06-22 19:00:00,369.681,204.0,1000.0,5.1986187,3.55,1.0,0.0,552.3943777053494,0.0,75.86881863720991,8707.349053317743,369.681,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.5,0.0,1048914.9554185558,5000.0,0.0,2.610294117647059,0.0
2024-06-22 19:15:00,381.679,210.5,1000.0,5.1986187,3.55,1.0,0.0,552.3943777053494,0.0,88.49829232142037,8618.850760996322,381.679,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.0,0.0,1049172.5554185559,5000.0,0.0,2.5296912114014254,0.0
2024-06-22 19:30:00,368.959,180.5,1000.0,5.1986187,3.55,1.0,0.0,552.3943777053494,0.0,75.10881863720994,8543.74194235911,368.959,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.0,0.0,1049454.155418556,5000.0,0.0,2.9501385041551247,0.0
2024-06-22 19:45:00,364.159,186.0,1000.0,5.1986187,3.55,1.0,0.0,552.3943777053494,0.0,70.0561870582625,8473.685755300849,364.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.5,0.0,1049731.355418556,5000.0,0.0,2.8629032258064515,0.0
2024-06-22 20:00:00,368.564,215.25,1000.0,6.227661,3.55,1.0,0.0,552.3943777053494,0.0,74.69302916352574,8398.992726137323,368.564,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.25,0.0,1049985.155418556,5000.0,0.0,2.4738675958188154,0.0
2024-06-22 20:15:00,381.157,198.75,1000.0,6.227661,3.55,1.0,0.0,552.3943777053494,0.0,87.94881863720978,8311.043907500114,381.157,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.75,0.0,1050252.155418556,5000.0,0.0,2.6792452830188678,0.0
2024-06-22 20:30:00,369.305,192.25,1000.0,6.227661,3.55,1.0,0.0,552.3943777053494,1115.8006222946506,1250.0,8121.054498680032,369.305,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.25,0.0,1050524.355418556,5000.0,0.0,2.7698309492847852,0.0
2024-06-22 20:45:00,356.823,224.75,1000.0,6.227661,3.55,1.0,0.0,552.3943777053494,0.0,62.33408179510458,8058.7204168849275,356.823,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.75,0.0,1050770.5554185559,5000.0,0.0,2.3692992213570636,0.0
2024-06-22 21:00:00,344.073,229.75,1000.0,6.3401976,3.55,1.0,0.0,552.3943777053494,0.0,48.913029163525636,8009.807387721402,344.073,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.75,0.0,1051012.7554185558,5000.0,0.0,2.317736670293798,0.0
2024-06-22 21:15:00,378.661,186.75,1000.0,6.3401976,3.55,1.0,0.0,552.3943777053494,0.0,85.3214502161573,7924.485937505245,378.661,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.75,0.0,1051289.355418556,5000.0,0.0,2.8514056224899598,0.0
2024-06-22 21:30:00,406.402,263.0,1000.0,6.3401976,3.55,1.0,0.0,552.3943777053494,0.0,114.52250284773623,7809.9634346575085,406.402,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.5,0.0,1051504.955418556,5000.0,0.0,2.0247148288973382,0.0
2024-06-22 21:45:00,384.627,274.0,1000.0,6.3401976,3.55,1.0,0.0,552.3943777053494,0.0,91.60145021615719,7718.3619844413515,384.627,0.0,532.5,150.0,1.0,577.5,532.5,150.0,258.5,0.0,1051711.755418556,5000.0,0.0,1.9434306569343065,0.0
2024-06-22 22:00:00,371.182,240.75,1000.0,6.8218161,3.55,1.0,0.0,552.3943777053494,0.0,77.44881863720988,7640.9131658041415,371.182,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.75,0.0,1051945.155418556,5000.0,0.0,2.2118380062305296,0.0
2024-06-22 22:15:00,374.363,180.75,1000.0,6.8218161,3.55,1.0,0.0,552.3943777053494,1110.7426222946506,1250.0,7446.118656984059,374.363,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.75,0.0,1052226.5554185559,5000.0,0.0,2.9460580912863072,0.0
2024-06-22 22:30:00,372.359,216.0,1000.0,6.8218161,3.55,1.0,0.0,552.3943777053494,0.0,78.68776600563083,7367.430890978429,372.359,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.5,0.0,1052479.7554185558,5000.0,0.0,2.4652777777777777,0.0
2024-06-22 22:45:00,414.049,197.25,1000.0,6.8218161,3.55,1.0,0.0,552.3943777053494,0.0,122.57197653194669,7244.858914446482,414.049,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,1052747.9554185558,5000.0,0.0,2.699619771863118,0.0
2024-06-22 23:00:00,407.691,214.0,1000.0,6.4241232,3.55,1.0,0.0,552.3943777053494,0.0,115.87934495299938,7128.979569493483,407.691,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.5,0.0,1053002.7554185558,5000.0,0.0,2.4883177570093458,0.0
2024-06-22 23:15:00,404.853,187.5,1000.0,6.4241232,3.55,1.0,0.0,552.3943777053494,1080.2526222946506,1250.0,6905.2195606734,404.853,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.0,0.0,1053278.7554185558,5000.0,0.0,2.84,0.0
2024-06-22 23:30:00,376.106,163.75,1000.0,6.4241232,3.55,1.0,0.0,552.3943777053494,0.0,82.6319765319467,6822.587584141454,376.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,1053573.7554185558,5000.0,0.0,3.2519083969465647,0.0
2024-06-22 23:45:00,350.014,163.5,1000.0,6.4241232,3.55,1.0,0.0,552.3943777053494,0.0,55.16671337405198,6767.4208707674015,350.014,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.0,0.0,1053868.9554185558,5000.0,0.0,3.256880733944954,0.0
2024-06-23 00:00:00,341.574,151.75,1000.0,6.1780686,3.55,1.0,0.0,552.3943777053494,0.0,46.282502847736254,6721.138367919665,341.574,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.75,0.0,1054173.5554185559,5000.0,0.0,3.5090609555189456,0.0
2024-06-23 00:15:00,357.727,161.75,1000.0,6.1780686,3.55,1.0,0.0,552.3943777053494,0.0,63.285660742473,6657.852707177192,357.727,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,1054470.155418556,5000.0,0.0,3.2921174652241114,0.0
2024-06-23 00:30:00,322.364,174.5,1000.0,6.1780686,3.55,1.0,0.0,552.3943777053494,0.0,26.06145021615727,6631.791256961035,322.364,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.0,0.0,1054756.5554185559,5000.0,0.0,3.0515759312320916,0.0
2024-06-23 00:45:00,275.852,141.75,1000.0,6.1780686,3.55,1.0,0.0,552.3943777053494,21.753622294650654,0.0,6652.457198140954,275.852,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,1055069.155418556,5000.0,0.0,3.7566137566137567,0.0
2024-06-23 01:00:00,277.841,121.75,1000.0,5.6192004,3.55,1.0,0.0,552.3943777053494,19.76462229465062,0.0,6671.233589320872,277.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.75,0.0,1055397.755418556,5000.0,0.0,4.373716632443532,0.0
2024-06-23 01:15:00,263.265,127.25,1000.0,5.6192004,3.55,1.0,0.0,552.3943777053494,34.34062229465064,0.0,6703.8571805007905,263.265,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.25,0.0,1055721.955418556,5000.0,0.0,4.18467583497053,0.0
2024-06-23 01:30:00,231.879,177.75,1000.0,5.6192004,3.55,1.0,0.0,552.3943777053494,65.72662229465061,0.0,6766.297471680708,231.879,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,1056005.755418556,5000.0,0.0,2.9957805907172994,0.0
2024-06-23 01:45:00,206.909,159.75,1000.0,5.6192004,3.55,1.0,0.0,552.3943777053494,90.69662229465064,0.0,6852.459262860627,206.909,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,1056303.955418556,5000.0,0.0,3.3333333333333335,0.0
2024-06-23 02:00:00,215.339,151.25,1000.0,5.1042024,3.55,1.0,0.0,552.3943777053494,82.26662229465069,0.0,6930.612554040546,215.339,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,1056608.955418556,5000.0,0.0,3.520661157024793,0.0
2024-06-23 02:15:00,278.63,109.5,1000.0,5.1042024,3.55,1.0,0.0,552.3943777053494,18.975622294650634,0.0,6948.6393952204635,278.63,0.0,532.5,150.0,1.0,577.5,532.5,150.0,423.0,0.0,1056947.355418556,5000.0,0.0,4.863013698630137,0.0
2024-06-23 02:30:00,300.872,140.5,1000.0,5.1042024,3.55,1.0,0.0,552.3943777053494,0.0,3.4382923214204646,6945.201102899043,300.872,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.0,0.0,1057260.955418556,5000.0,0.0,3.790035587188612,0.0
2024-06-23 02:45:00,286.926,147.0,1000.0,5.1042024,3.55,1.0,0.0,552.3943777053494,10.679622294650699,0.0,6955.346744078961,286.926,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,1057569.355418556,5000.0,0.0,3.622448979591837,0.0
2024-06-23 03:00:00,250.104,133.5,1000.0,4.8552867,3.55,1.0,0.0,552.3943777053494,47.50162229465059,0.0,7000.473285258879,250.104,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.0,0.0,1057888.5554185559,5000.0,0.0,3.9887640449438204,0.0
2024-06-23 03:15:00,262.006,142.25,1000.0,4.8552867,3.55,1.0,0.0,552.3943777053494,35.59962229465066,0.0,7034.292926438797,262.006,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,1058200.7554185558,5000.0,0.0,3.743409490333919,0.0
2024-06-23 03:30:00,269.942,119.0,1000.0,4.8552867,3.55,1.0,0.0,552.3943777053494,27.663622294650622,0.0,7060.573367618715,269.942,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.5,0.0,1058531.5554185559,5000.0,0.0,4.474789915966387,0.0
2024-06-23 03:45:00,265.195,132.5,1000.0,4.8552867,3.55,1.0,0.0,552.3943777053494,32.41062229465069,0.0,7091.363458798633,265.195,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.0,0.0,1058851.5554185559,5000.0,0.0,4.018867924528302,0.0
2024-06-23 04:00:00,243.453,161.25,1000.0,4.9678233,3.55,1.0,0.0,552.3943777053494,54.152622294650655,0.0,7142.808449978551,243.453,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,1059148.5554185559,5000.0,0.0,3.302325581395349,0.0
2024-06-23 04:15:00,226.087,165.0,1000.0,4.9678233,3.55,1.0,0.0,552.3943777053494,71.51862229465064,0.0,7210.751141158469,226.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.5,0.0,1059442.5554185559,5000.0,0.0,3.227272727272727,0.0
2024-06-23 04:30:00,224.237,144.25,1000.0,4.9678233,3.55,1.0,0.0,552.3943777053494,73.36862229465066,0.0,7280.451332338387,224.237,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.25,0.0,1059753.155418556,5000.0,0.0,3.6915077989601386,0.0
2024-06-23 04:45:00,227.654,196.5,1000.0,4.9678233,3.55,1.0,0.0,552.3943777053494,69.95162229465063,0.0,7346.905373518305,227.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.0,0.0,1060021.955418556,5000.0,0.0,2.7099236641221376,0.0
2024-06-23 05:00:00,212.15,212.75,1000.0,4.6674078,3.55,1.0,0.0,552.3943777053494,85.45562229465065,0.0,7428.088214698223,212.15,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.75,0.0,1060277.755418556,5000.0,0.0,2.5029377203290246,0.0
2024-06-23 05:15:00,209.897,234.0,1000.0,4.6674078,3.55,1.0,0.0,552.3943777053494,87.7086222946507,0.0,7511.4114058781415,209.897,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.5,0.0,1060516.555418556,5000.0,0.0,2.2756410256410255,0.0
2024-06-23 05:30:00,229.737,226.75,1000.0,4.6674078,3.55,1.0,0.0,552.3943777053494,67.86862229465066,0.0,7575.88659705806,229.737,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.75,0.0,1060761.1554185562,5000.0,0.0,2.348401323042999,0.0
2024-06-23 05:45:00,228.564,294.0,1000.0,4.6674078,3.55,1.0,0.0,552.3943777053494,69.04162229465067,0.0,7641.476138237978,228.564,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.5,0.0,1060951.9554185562,5000.0,0.0,1.8112244897959184,0.0
2024-06-23 06:00:00,247.615,305.75,1000.0,4.549149,3.55,1.0,0.0,552.3943777053494,49.99062229465062,0.0,7688.967229417896,247.615,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.75,0.0,1061133.3554185561,5000.0,0.0,1.741618969746525,0.0
2024-06-23 06:15:00,260.124,259.0,1000.0,4.549149,3.55,1.0,0.0,552.3943777053494,37.481622294650606,0.0,7724.574770597815,260.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.5,0.0,1061352.1554185562,5000.0,0.0,2.055984555984556,0.0
2024-06-23 06:30:00,249.809,299.75,1000.0,4.549149,3.55,1.0,0.0,552.3943777053494,47.79662229465066,0.0,7769.981561777733,249.809,0.0,532.5,150.0,1.0,577.5,532.5,150.0,232.75,0.0,1061538.3554185561,5000.0,0.0,1.7764804003336114,0.0
2024-06-23 06:45:00,242.028,269.25,1000.0,4.549149,3.55,1.0,0.0,552.3943777053494,55.57762229465061,0.0,7822.780302957651,242.028,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.25,0.0,1061748.9554185562,5000.0,0.0,1.9777158774373258,0.0
2024-06-23 07:00:00,247.426,271.5,1000.0,3.7737909,3.55,1.0,0.0,552.3943777053494,50.1796222946507,0.0,7870.4509441375685,247.426,0.0,532.5,150.0,1.0,577.5,532.5,150.0,261.0,0.0,1061957.7554185563,5000.0,0.0,1.9613259668508287,0.0
2024-06-23 07:15:00,273.297,240.25,1000.0,3.7737909,3.55,1.0,0.0,552.3943777053494,24.308622294650604,0.0,7893.5441353174865,273.297,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.25,0.0,1062191.5554185563,5000.0,0.0,2.2164412070759627,0.0
2024-06-23 07:30:00,270.477,220.0,1000.0,3.7737909,3.55,1.0,0.0,552.3943777053494,27.128622294650654,0.0,7919.316326497405,270.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.5,0.0,1062441.5554185563,5000.0,0.0,2.4204545454545454,0.0
2024-06-23 07:45:00,259.084,249.75,1000.0,3.7737909,3.55,1.0,0.0,552.3943777053494,38.52162229465057,0.0,7955.911867677322,259.084,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.75,0.0,1062667.7554185563,5000.0,0.0,2.1321321321321323,0.0
2024-06-23 08:00:00,275.481,261.0,1000.0,2.2946022,3.55,1.0,0.0,552.3943777053494,22.124622294650635,0.0,7976.93025885724,275.481,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.5,0.0,1062884.9554185562,5000.0,0.0,2.0402298850574714,0.0
2024-06-23 08:15:00,295.654,300.75,1000.0,2.2946022,3.55,1.0,0.0,552.3943777053494,1.9516222946506332,0.0,7978.784300037158,295.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.75,0.0,1063070.3554185561,5000.0,0.0,1.770573566084788,0.0
2024-06-23 08:30:00,314.054,296.5,1000.0,2.2946022,3.55,1.0,0.0,552.3943777053494,0.0,17.314081795104574,7961.470218242053,314.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.0,0.0,1063259.1554185562,5000.0,0.0,1.7959527824620574,0.0
2024-06-23 08:45:00,296.897,300.25,1000.0,2.2946022,3.55,1.0,0.0,552.3943777053494,0.708622294650695,0.0,7962.143409421971,296.897,0.0,532.5,150.0,1.0,577.5,532.5,150.0,232.25,0.0,1063444.9554185562,5000.0,0.0,1.7735220649458785,0.0
2024-06-23 09:00:00,305.734,301.0,1000.0,0.4997388,3.55,1.0,0.0,552.3943777053494,0.0,8.556187058262415,7953.587222363709,305.734,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.5,0.0,1063630.1554185562,5000.0,0.0,1.7691029900332227,0.0
2024-06-23 09:15:00,317.86,244.25,1000.0,0.4997388,3.55,1.0,0.0,552.3943777053494,0.0,21.3203975845783,7932.266824779131,317.86,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.25,0.0,1063860.7554185563,5000.0,0.0,2.18014329580348,0.0
2024-06-23 09:30:00,318.904,212.0,1000.0,0.4997388,3.55,1.0,0.0,552.3943777053494,0.0,22.419344952999335,7909.847479826131,318.904,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,1064117.1554185562,5000.0,0.0,2.5117924528301887,0.0
2024-06-23 09:45:00,304.58,247.75,1000.0,0.4997388,3.55,1.0,0.0,552.3943777053494,0.0,7.341450216157156,7902.506029609975,304.58,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.75,0.0,1064344.9554185562,5000.0,0.0,2.1493440968718467,0.0
2024-06-23 10:00:00,299.062,244.0,1000.0,0.6399327,3.55,1.0,0.0,552.3943777053494,0.0,1.5330291635256657,7900.973000446449,299.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.5,0.0,1064575.7554185563,5000.0,0.0,2.182377049180328,0.0
2024-06-23 10:15:00,357.582,232.25,1000.0,0.6399327,3.55,1.0,0.0,552.3943777053494,0.0,63.13302916352565,7837.839971282923,357.582,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.25,0.0,1064815.9554185562,5000.0,0.0,2.292787944025834,0.0
2024-06-23 10:30:00,397.764,234.25,1000.0,0.6399327,3.55,1.0,0.0,552.3943777053494,0.0,105.42987126878883,7732.4101000141345,397.764,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.25,0.0,1065054.5554185563,5000.0,0.0,2.273212379935966,0.0
2024-06-23 10:45:00,435.114,178.0,1000.0,0.6399327,3.55,1.0,0.0,552.3943777053494,0.0,144.74566074247306,7587.664439271662,435.114,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.5,0.0,1065338.1554185564,5000.0,0.0,2.991573033707865,0.0
2024-06-23 11:00:00,417.219,178.75,1000.0,0.5169054,3.55,1.0,0.0,552.3943777053494,1067.8866222946506,1250.0,7352.156730451579,417.219,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,1065621.1554185564,5000.0,0.0,2.979020979020979,0.0
2024-06-23 11:15:00,376.06,168.5,1000.0,0.5169054,3.55,1.0,0.0,552.3943777053494,0.0,82.58355547931507,7269.5731749722645,376.06,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.0,0.0,1065912.3554185564,5000.0,0.0,3.1602373887240356,0.0
2024-06-23 11:30:00,392.006,170.0,1000.0,0.5169054,3.55,1.0,0.0,552.3943777053494,0.0,99.36881863720984,7170.204356335054,392.006,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,1066202.3554185564,5000.0,0.0,3.1323529411764706,0.0
2024-06-23 11:45:00,368.719,198.75,1000.0,0.5169054,3.55,1.0,0.0,552.3943777053494,1116.3866222946506,1250.0,6980.771647514972,368.719,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.75,0.0,1066469.3554185564,5000.0,0.0,2.6792452830188678,0.0
2024-06-23 12:00:00,368.072,193.0,1000.0,0.3872022,3.55,1.0,0.0,552.3943777053494,0.0,74.17513442668356,6906.596513088289,368.072,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.5,0.0,1066740.9554185565,5000.0,0.0,2.7590673575129534,0.0
2024-06-23 12:15:00,376.925,139.75,1000.0,0.3872022,3.55,1.0,0.0,552.3943777053494,1108.1806222946507,1250.0,6709.3681042682065,376.925,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1067055.1554185564,5000.0,0.0,3.810375670840787,0.0
2024-06-23 12:30:00,411.25,160.0,1000.0,0.3872022,3.55,1.0,0.0,552.3943777053494,0.0,119.62566074247303,6589.7424435257335,411.25,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,1067353.1554185564,5000.0,0.0,3.328125,0.0
