DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-23 12:45:00,408.172,172.75,1000.0,0.3872022,3.55,1.0,0.0,552.3943777053494,1076.9336222946506,1250.0,6362.829384705651,408.172,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,1067640.9554185565,5000.0,0.0,3.082489146164978,0.0
2024-06-23 13:00:00,423.179,194.25,1000.0,0.0925089,3.55,1.0,0.0,552.3943777053494,0.0,132.18250284773615,6230.646881857915,423.179,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.25,0.0,1067911.5554185566,5000.0,0.0,2.741312741312741,0.0
2024-06-23 13:15:00,452.854,168.25,1000.0,0.0925089,3.55,1.0,0.0,552.3943777053494,802.9018016952049,1008.5791362111098,5984.82445725725,452.854,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.25,0.0,1068202.9554185565,5000.0,0.0,3.164933135215453,0.0
2024-06-23 13:30:00,436.048,146.0,1000.0,0.0925089,3.55,1.0,0.0,552.3943777053494,0.0,145.72881863720988,5839.0956386200405,436.048,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.5,0.0,1068512.1554185564,5000.0,0.0,3.6472602739726026,0.0
2024-06-23 13:45:00,382.983,166.75,1000.0,0.0925089,3.55,1.0,0.0,552.3943777053494,0.0,89.87092390036771,5749.224714719673,382.983,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.75,0.0,1068804.7554185565,5000.0,0.0,3.1934032983508245,0.0
2024-06-23 14:00:00,370.232,184.25,1000.0,-0.0677127,3.55,1.0,552.3943777053494,0.0,1032.1623777053494,0.0,6729.778973539755,370.232,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.25,0.0,1069083.3554185566,5000.0,0.0,2.8900949796472184,0.0
2024-06-23 14:15:00,429.865,166.75,1000.0,-0.0677127,3.55,1.0,552.3943777053494,0.0,972.5293777053494,0.0,7653.681882359836,429.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.75,0.0,1069375.9554185567,5000.0,0.0,3.1934032983508245,0.0
2024-06-23 14:30:00,460.73,140.5,1000.0,-0.0677127,3.55,1.0,552.3943777053494,0.0,941.6643777053494,0.0,8548.263041179918,460.73,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.0,0.0,1069689.5554185568,5000.0,0.0,3.790035587188612,0.0
2024-06-23 14:45:00,400.566,146.75,1000.0,-0.0677127,3.55,1.0,552.3943777053494,0.0,1001.8283777053493,0.0,9500.0,400.566,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,1069998.1554185569,5000.0,0.0,3.6286201022146507,0.0
2024-06-23 15:00:00,371.654,202.25,1000.0,0.2317491,3.55,1.0,0.0,478.346,0.0,0.0,9500.0,371.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,1070262.3554185568,5000.0,0.0,2.6328800988875156,0.0
2024-06-23 15:15:00,380.016,169.0,1000.0,0.2317491,3.55,1.0,0.0,469.9839999999999,0.0,0.0,9500.0,380.016,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,1070553.1554185569,5000.0,0.0,3.1508875739644973,0.0
2024-06-23 15:30:00,363.044,172.75,1000.0,0.2317491,3.55,1.0,0.0,486.956,0.0,0.0,9500.0,363.044,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,1070840.955418557,5000.0,0.0,3.082489146164978,0.0
2024-06-23 15:45:00,356.729,205.0,1000.0,0.2317491,3.55,1.0,0.0,493.27099999999996,0.0,0.0,9500.0,356.729,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,1071102.955418557,5000.0,0.0,2.597560975609756,0.0
2024-06-23 16:00:00,348.727,197.5,1000.0,0.5760348,3.55,1.0,51.121377705349346,552.3943777053494,0.0,0.0,9500.0,348.727,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.0,0.0,1071370.955418557,5000.0,0.0,2.6962025316455698,0.0
2024-06-23 16:15:00,340.466,185.5,1000.0,0.5760348,3.55,1.0,0.0,509.534,0.0,0.0,9500.0,340.466,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.0,0.0,1071648.555418557,5000.0,0.0,2.870619946091644,0.0
2024-06-23 16:30:00,356.804,192.75,1000.0,0.5760348,3.55,1.0,0.0,493.196,0.0,0.0,9500.0,356.804,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.75,0.0,1071920.355418557,5000.0,0.0,2.762645914396887,0.0
2024-06-23 16:45:00,340.797,173.25,1000.0,0.5760348,3.55,1.0,0.0,509.203,0.0,0.0,9500.0,340.797,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.25,0.0,1072207.755418557,5000.0,0.0,3.0735930735930737,0.0
2024-06-23 17:00:00,360.989,229.25,1000.0,2.5349346,3.55,1.0,0.0,489.01099999999997,0.0,0.0,9500.0,360.989,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.25,0.0,1072450.355418557,5000.0,0.0,2.322791712104689,0.0
2024-06-23 17:15:00,376.273,235.0,1000.0,2.5349346,3.55,1.0,78.6673777053494,552.3943777053494,0.0,0.0,9500.0,376.273,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.5,0.0,1072688.355418557,5000.0,0.0,2.265957446808511,0.0
2024-06-23 17:30:00,400.119,193.5,1000.0,2.5349346,3.55,1.0,102.5133777053494,552.3943777053494,0.0,0.0,9500.0,400.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.0,0.0,1072959.555418557,5000.0,0.0,2.751937984496124,0.0
2024-06-23 17:45:00,388.976,191.25,1000.0,2.5349346,3.55,1.0,0.0,461.024,0.0,0.0,9500.0,388.976,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,1073232.555418557,5000.0,0.0,2.784313725490196,0.0
2024-06-23 18:00:00,399.011,198.5,1000.0,4.5510564,3.55,1.0,0.0,552.3943777053494,0.0,106.74250284773734,9393.257497152263,399.011,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.0,0.0,1073499.755418557,5000.0,0.0,2.6826196473551636,0.0
2024-06-23 18:15:00,373.715,170.0,1000.0,4.5510564,3.55,1.0,0.0,552.3943777053494,0.0,80.11513442668347,9313.142362725579,373.715,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,1073789.755418557,5000.0,0.0,3.1323529411764706,0.0
2024-06-23 18:30:00,385.382,149.75,1000.0,4.5510564,3.55,1.0,0.0,552.3943777053494,0.0,92.39618705826257,9220.746175667318,385.382,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.75,0.0,1074095.955418557,5000.0,0.0,3.5559265442404007,0.0
2024-06-23 18:45:00,414.354,192.0,1000.0,4.5510564,3.55,1.0,0.0,552.3943777053494,0.0,122.8930291635257,9097.853146503792,414.354,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.5,0.0,1074368.3554185568,5000.0,0.0,2.7734375,0.0
2024-06-23 19:00:00,395.01,159.25,1000.0,5.6239689,3.55,1.0,0.0,552.3943777053494,0.0,102.53092390036775,8995.322222222223,395.01,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,1074666.955418557,5000.0,0.0,3.3437990580847723,0.0
2024-06-23 19:15:00,389.961,183.75,1000.0,5.6239689,3.55,1.0,0.0,552.3943777053494,0.0,97.21618705826252,8898.106035545163,389.961,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,1074945.955418557,5000.0,0.0,2.8979591836734695,0.0
2024-06-23 19:30:00,391.117,179.75,1000.0,5.6239689,3.55,1.0,0.0,552.3943777053494,0.0,98.43302916352562,8799.673006381638,391.117,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.75,0.0,1075228.1554185569,5000.0,0.0,2.9624478442280946,0.0
2024-06-23 19:45:00,398.411,217.5,1000.0,5.6239689,3.55,1.0,0.0,552.3943777053494,0.0,106.11092390036782,8693.562082481269,398.411,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,1075480.1554185569,5000.0,0.0,2.4482758620689653,0.0
2024-06-23 20:00:00,363.577,202.75,1000.0,6.4260306,3.55,1.0,0.0,552.3943777053494,0.0,69.44355547931512,8624.118527001952,363.577,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,1075743.955418557,5000.0,0.0,2.626387176325524,0.0
2024-06-23 20:15:00,369.46,221.25,1000.0,6.4260306,3.55,1.0,0.0,552.3943777053494,0.0,75.63618705826254,8548.48233994369,369.46,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.25,0.0,1075992.955418557,5000.0,0.0,2.406779661016949,0.0
2024-06-23 20:30:00,358.57,219.75,1000.0,6.4260306,3.55,1.0,0.0,552.3943777053494,0.0,64.17302916352558,8484.309310780165,358.57,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.75,0.0,1076243.1554185569,5000.0,0.0,2.42320819112628,0.0
2024-06-23 20:45:00,369.515,200.25,1000.0,6.4260306,3.55,1.0,0.0,552.3943777053494,0.0,75.6940817951046,8408.615228985062,369.515,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.25,0.0,1076508.955418557,5000.0,0.0,2.6591760299625467,0.0
2024-06-23 21:00:00,346.919,175.25,1000.0,6.5442894,3.55,1.0,0.0,552.3943777053494,0.0,51.90881863720985,8356.706410347851,346.919,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,1076794.755418557,5000.0,0.0,3.0385164051355207,0.0
2024-06-23 21:15:00,387.029,214.5,1000.0,6.5442894,3.55,1.0,0.0,552.3943777053494,0.0,94.12987126878882,8262.576539079062,387.029,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,1077049.1554185569,5000.0,0.0,2.4825174825174825,0.0
2024-06-23 21:30:00,394.568,234.5,1000.0,6.5442894,3.55,1.0,0.0,552.3943777053494,0.0,102.06566074247301,8160.510878336589,394.568,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.0,0.0,1077287.5554185568,5000.0,0.0,2.2707889125799574,0.0
2024-06-23 21:45:00,409.645,218.5,1000.0,6.5442894,3.55,1.0,0.0,552.3943777053494,0.0,117.93618705826248,8042.574691278326,409.645,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,1077538.7554185567,5000.0,0.0,2.437070938215103,0.0
2024-06-23 22:00:00,370.131,194.0,1000.0,6.4765767,3.55,1.0,0.0,552.3943777053494,0.0,76.34250284773616,7966.23218843059,370.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.5,0.0,1077809.5554185568,5000.0,0.0,2.7448453608247423,0.0
2024-06-23 22:15:00,386.614,222.75,1000.0,6.4765767,3.55,1.0,0.0,552.3943777053494,0.0,93.6930291635257,7872.539159267065,386.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.75,0.0,1078057.3554185568,5000.0,0.0,2.3905723905723906,0.0
2024-06-23 22:30:00,373.313,194.25,1000.0,6.4765767,3.55,1.0,0.0,552.3943777053494,0.0,79.6919765319467,7792.847182735117,373.313,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.25,0.0,1078327.955418557,5000.0,0.0,2.741312741312741,0.0
2024-06-23 22:45:00,397.746,205.75,1000.0,6.4765767,3.55,1.0,0.0,552.3943777053494,0.0,105.41092390036775,7687.436258834734,397.746,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.75,0.0,1078589.3554185568,5000.0,0.0,2.5880923450789792,0.0
2024-06-23 23:00:00,371.797,204.0,1000.0,6.4298454,3.55,1.0,0.0,552.3943777053494,0.0,78.09618705826253,7609.340071776472,371.797,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.5,0.0,1078852.1554185569,5000.0,0.0,2.610294117647059,0.0
2024-06-23 23:15:00,386.548,160.5,1000.0,6.4298454,3.55,1.0,0.0,552.3943777053494,0.0,93.62355547931513,7515.716516297157,386.548,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.0,0.0,1079149.755418557,5000.0,0.0,3.317757009345794,0.0
2024-06-23 23:30:00,389.743,139.75,1000.0,6.4298454,3.55,1.0,0.0,552.3943777053494,0.0,96.9867133740519,7418.729802923105,389.743,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1079463.955418557,5000.0,0.0,3.810375670840787,0.0
2024-06-23 23:45:00,359.376,150.0,1000.0,6.4298454,3.55,1.0,0.0,552.3943777053494,0.0,65.0214502161572,7353.708352706948,359.376,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.5,0.0,1079769.955418557,5000.0,0.0,3.55,0.0
2024-06-24 00:00:00,342.843,158.25,1000.0,5.157268,3.55,1.0,0.0,552.3943777053494,0.0,47.61829232142047,7306.090060385528,342.843,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,1080069.3554185568,5000.0,0.0,3.3649289099526065,0.0
2024-06-24 00:15:00,368.768,109.75,1000.0,5.157268,3.55,1.0,0.0,552.3943777053494,0.0,74.90776600563095,7231.182294379897,368.768,0.0,532.5,150.0,1.0,577.5,532.5,150.0,422.75,0.0,1080407.5554185568,5000.0,0.0,4.851936218678816,0.0
2024-06-24 00:30:00,330.561,109.0,1000.0,5.157268,3.55,1.0,0.0,552.3943777053494,0.0,34.68987126878873,7196.492423111108,330.561,0.0,532.5,150.0,1.0,577.5,532.5,150.0,423.5,0.0,1080746.3554185568,5000.0,0.0,4.885321100917431,0.0
2024-06-24 00:45:00,328.094,124.25,1000.0,5.157268,3.55,1.0,0.0,552.3943777053494,0.0,32.093029163525706,7164.399393947582,328.094,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.25,0.0,1081072.955418557,5000.0,0.0,4.285714285714286,0.0
2024-06-24 01:00:00,273.529,139.75,1000.0,4.9157008,3.55,1.0,0.0,552.3943777053494,24.076622294650633,0.0,7187.2721851275,273.529,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1081387.1554185569,5000.0,0.0,3.810375670840787,0.0
2024-06-24 01:15:00,248.255,103.0,1000.0,4.9157008,3.55,1.0,0.0,552.3943777053494,49.350622294650634,0.0,7234.155276307418,248.255,0.0,532.5,150.0,1.0,577.5,532.5,150.0,429.5,0.0,1081730.755418557,5000.0,0.0,5.169902912621359,0.0
2024-06-24 01:30:00,236.301,121.25,1000.0,4.9157008,3.55,1.0,0.0,552.3943777053494,61.3046222946507,0.0,7292.394667487336,236.301,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.25,0.0,1082059.755418557,5000.0,0.0,4.391752577319588,0.0
2024-06-24 01:45:00,247.465,101.25,1000.0,4.9157008,3.55,1.0,0.0,552.3943777053494,50.1406222946506,0.0,7340.028258667254,247.465,0.0,532.5,150.0,1.0,577.5,532.5,150.0,431.25,0.0,1082404.755418557,5000.0,0.0,5.2592592592592595,0.0
2024-06-24 02:00:00,230.905,120.5,1000.0,4.8562676,3.55,1.0,0.0,552.3943777053494,66.70062229465066,0.0,7403.393849847172,230.905,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.0,0.0,1082734.355418557,5000.0,0.0,4.419087136929461,0.0
2024-06-24 02:15:00,276.313,139.75,1000.0,4.8562676,3.55,1.0,0.0,552.3943777053494,21.29262229465064,0.0,7423.621841027089,276.313,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1083048.555418557,5000.0,0.0,3.810375670840787,0.0
2024-06-24 02:30:00,293.568,159.25,1000.0,4.8562676,3.55,1.0,0.0,552.3943777053494,4.037622294650646,0.0,7427.457582207007,293.568,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,1083347.155418557,5000.0,0.0,3.3437990580847723,0.0
2024-06-24 02:45:00,280.284,166.0,1000.0,4.8562676,3.55,1.0,0.0,552.3943777053494,17.321622294650638,0.0,7443.913123386926,280.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,1083640.355418557,5000.0,0.0,3.2078313253012047,0.0
2024-06-24 03:00:00,251.543,205.5,1000.0,4.692347,3.55,1.0,0.0,552.3943777053494,46.06262229465062,0.0,7487.672614566844,251.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.0,0.0,1083901.9554185572,5000.0,0.0,2.591240875912409,0.0
2024-06-24 03:15:00,252.208,190.0,1000.0,4.692347,3.55,1.0,0.0,552.3943777053494,45.39762229465066,0.0,7530.800355746762,252.208,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,1084175.9554185572,5000.0,0.0,2.8026315789473686,0.0
2024-06-24 03:30:00,261.192,214.5,1000.0,4.692347,3.55,1.0,0.0,552.3943777053494,36.41362229465062,0.0,7565.39329692668,261.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,1084430.355418557,5000.0,0.0,2.4825174825174825,0.0
2024-06-24 03:45:00,263.933,213.75,1000.0,4.692347,3.55,1.0,0.0,552.3943777053494,33.67262229465064,0.0,7597.382288106598,263.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.75,0.0,1084685.355418557,5000.0,0.0,2.491228070175439,0.0
2024-06-24 04:00:00,236.523,197.75,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,61.082622294650605,0.0,7655.410779286516,236.523,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,1084953.155418557,5000.0,0.0,2.692793931731985,0.0
2024-06-24 04:15:00,260.448,190.5,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,37.15762229465065,0.0,7690.710520466434,260.448,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,1085226.7554185572,5000.0,0.0,2.795275590551181,0.0
2024-06-24 04:30:00,235.341,245.5,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,62.26462229465062,0.0,7749.861911646352,235.341,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.0,0.0,1085456.3554185573,5000.0,0.0,2.169042769857434,0.0
2024-06-24 04:45:00,232.922,274.75,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,64.6836222946506,0.0,7811.31135282627,232.922,0.0,532.5,150.0,1.0,577.5,532.5,150.0,257.75,0.0,1085662.5554185573,5000.0,0.0,1.938125568698817,0.0
2024-06-24 05:00:00,217.559,218.0,1000.0,4.8946116,3.55,1.0,0.0,552.3943777053494,80.04662229465066,0.0,7887.355644006188,217.559,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.5,0.0,1085914.1554185573,5000.0,0.0,2.4426605504587156,0.0
2024-06-24 05:15:00,255.113,247.25,1000.0,4.8946116,3.55,1.0,0.0,552.3943777053494,42.49262229465057,0.0,7927.723635186107,255.113,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.25,0.0,1086142.3554185573,5000.0,0.0,2.153690596562184,0.0
2024-06-24 05:30:00,266.745,301.25,1000.0,4.8946116,3.55,1.0,0.0,552.3943777053494,30.860622294650625,0.0,7957.041226366025,266.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.25,0.0,1086327.3554185573,5000.0,0.0,1.7676348547717842,0.0
2024-06-24 05:45:00,273.401,282.25,1000.0,4.8946116,3.55,1.0,0.0,552.3943777053494,24.204622294650562,0.0,7980.035617545943,273.401,0.0,532.5,150.0,1.0,577.5,532.5,150.0,250.25,0.0,1086527.5554185573,5000.0,0.0,1.8866253321523472,0.0
2024-06-24 06:00:00,281.098,271.5,1000.0,4.6961814,3.55,1.0,0.0,552.3943777053494,16.507622294650673,0.0,7995.717858725861,281.098,0.0,532.5,150.0,1.0,577.5,532.5,150.0,261.0,0.0,1086736.3554185573,5000.0,0.0,1.9613259668508287,0.0
2024-06-24 06:15:00,317.73,311.25,1000.0,4.6961814,3.55,1.0,0.0,552.3943777053494,0.0,21.183555479315146,7974.534303246546,317.73,0.0,532.5,150.0,1.0,577.5,532.5,150.0,221.25,0.0,1086913.3554185573,5000.0,0.0,1.7108433734939759,0.0
2024-06-24 06:30:00,329.961,334.5,1000.0,4.6961814,3.55,1.0,0.0,552.3943777053494,0.0,34.0582923214204,7940.476010925126,329.961,0.0,532.5,150.0,1.0,577.5,532.5,150.0,198.0,0.0,1087071.7554185572,5000.0,0.0,1.5919282511210762,0.0
2024-06-24 06:45:00,329.198,322.5,1000.0,4.6961814,3.55,1.0,0.0,552.3943777053494,0.0,33.255134426683526,7907.220876498442,329.198,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.0,0.0,1087239.7554185572,5000.0,0.0,1.6511627906976745,0.0
2024-06-24 07:00:00,349.772,313.0,1000.0,5.1122138,3.55,1.0,0.0,552.3943777053494,0.0,54.91197653194664,7852.308899966495,349.772,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.5,0.0,1087415.3554185573,5000.0,0.0,1.7012779552715656,0.0
2024-06-24 07:15:00,380.465,261.0,1000.0,5.1122138,3.55,1.0,0.0,552.3943777053494,0.0,87.22039758457821,7765.088502381917,380.465,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.5,0.0,1087632.5554185573,5000.0,0.0,2.0402298850574714,0.0
2024-06-24 07:30:00,354.579,261.25,1000.0,5.1122138,3.55,1.0,0.0,552.3943777053494,0.0,59.97197653194666,7705.1165258499705,354.579,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.25,0.0,1087849.5554185573,5000.0,0.0,2.0382775119617227,0.0
2024-06-24 07:45:00,364.588,265.0,1000.0,5.1122138,3.55,1.0,0.0,552.3943777053494,0.0,70.50776600563088,7634.608759844339,364.588,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.5,0.0,1088063.5554185573,5000.0,0.0,2.009433962264151,0.0
2024-06-24 08:00:00,401.179,292.75,1000.0,5.1783572,3.55,1.0,0.0,552.3943777053494,0.0,109.02460811089405,7525.584151733445,401.179,0.0,532.5,150.0,1.0,577.5,532.5,150.0,239.75,0.0,1088255.3554185573,5000.0,0.0,1.8189581554227157,0.0
2024-06-24 08:15:00,416.036,289.75,1000.0,5.1783572,3.55,1.0,0.0,552.3943777053494,0.0,124.66355547931519,7400.920596254129,416.036,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.75,0.0,1088449.5554185573,5000.0,0.0,1.8377911993097498,0.0
2024-06-24 08:30:00,390.955,264.25,1000.0,5.1783572,3.55,1.0,0.0,552.3943777053494,0.0,98.2625028477361,7302.658093406393,390.955,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,1088664.1554185573,5000.0,0.0,2.0151371807000946,0.0
2024-06-24 08:45:00,383.429,276.5,1000.0,5.1783572,3.55,1.0,0.0,552.3943777053494,0.0,90.34039758457826,7212.317695821815,383.429,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.0,0.0,1088868.9554185574,5000.0,0.0,1.925858951175407,0.0
2024-06-24 09:00:00,390.955,235.25,1000.0,5.0700354,3.55,1.0,0.0,552.3943777053494,0.0,98.2625028477361,7114.055192974079,390.955,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.25,0.0,1089106.7554185574,5000.0,0.0,2.263549415515409,0.0
2024-06-24 09:15:00,403.731,267.25,1000.0,5.0700354,3.55,1.0,0.0,552.3943777053494,0.0,111.71092390036776,7002.344269073711,403.731,0.0,532.5,150.0,1.0,577.5,532.5,150.0,265.25,0.0,1089318.9554185574,5000.0,0.0,1.9925163704396633,0.0
2024-06-24 09:30:00,380.55,265.75,1000.0,5.0700354,3.55,1.0,0.0,552.3943777053494,0.0,87.30987126878877,6915.034397804922,380.55,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.75,0.0,1089532.3554185573,5000.0,0.0,2.0037629350893695,0.0
2024-06-24 09:45:00,375.785,247.25,1000.0,5.0700354,3.55,1.0,0.0,552.3943777053494,0.0,82.29408179510469,6832.740316009817,375.785,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.25,0.0,1089760.5554185573,5000.0,0.0,2.153690596562184,0.0
2024-06-24 10:00:00,356.505,234.25,1000.0,5.0297742,3.55,1.0,0.0,552.3943777053494,0.0,61.99934495299934,6770.740971056818,356.505,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.25,0.0,1089999.1554185573,5000.0,0.0,2.273212379935966,0.0
2024-06-24 10:15:00,419.561,213.25,1000.0,5.0297742,3.55,1.0,0.0,552.3943777053494,0.0,128.37408179510453,6642.366889261713,419.561,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.25,0.0,1090254.5554185573,5000.0,0.0,2.4970691676436108,0.0
2024-06-24 10:30:00,432.904,215.25,1000.0,5.0297742,3.55,1.0,0.0,552.3943777053494,0.0,142.41934495299935,6499.947544308714,432.904,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.25,0.0,1090508.3554185573,5000.0,0.0,2.4738675958188154,0.0
2024-06-24 10:45:00,481.367,202.5,1000.0,5.0297742,3.55,1.0,0.0,552.3943777053494,0.0,193.43302916352562,6306.514515145188,481.367,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,1090772.3554185573,5000.0,0.0,2.6296296296296298,0.0
2024-06-24 11:00:00,489.2,204.25,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,0.0,201.6782923214204,6104.8362228237675,489.2,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.25,0.0,1091034.9554185574,5000.0,0.0,2.607099143206854,0.0
2024-06-24 11:15:00,435.765,238.0,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,0.0,145.43092390036776,5959.4052989234,435.765,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.5,0.0,1091270.5554185575,5000.0,0.0,2.2373949579831933,0.0
2024-06-24 11:30:00,429.993,189.25,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,0.0,139.3551344266835,5820.050164496716,429.993,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,1091545.1554185576,5000.0,0.0,2.8137384412153237,0.0
2024-06-24 11:45:00,442.149,170.5,1000.0,4.850516,3.55,1.0,0.0,552.3943777053494,0.0,152.15092390036776,5667.899240596348,442.149,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.0,0.0,1091834.7554185577,5000.0,0.0,3.12316715542522,0.0
2024-06-24 12:00:00,457.634,172.0,1000.0,3.9264256,3.55,1.0,0.0,552.3943777053494,0.0,168.45092390036777,5499.448316695981,457.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.5,0.0,1092123.1554185576,5000.0,0.0,3.0959302325581395,0.0
2024-06-24 12:15:00,429.171,170.5,1000.0,3.9264256,3.55,1.0,0.0,552.3943777053494,0.0,138.48987126878887,5360.958445427192,429.171,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.0,0.0,1092412.7554185577,5000.0,0.0,3.12316715542522,0.0
2024-06-24 12:30:00,384.3,176.5,1000.0,3.9264256,3.55,1.0,0.0,552.3943777053494,0.0,91.2572396898414,5269.70120573735,384.3,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,1092697.5554185577,5000.0,0.0,3.0169971671388103,0.0
2024-06-24 12:45:00,411.421,152.0,1000.0,3.9264256,3.55,1.0,0.0,552.3943777053494,0.0,119.80566074247308,5149.895544994877,411.421,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,1093001.9554185576,5000.0,0.0,3.5032894736842106,0.0
2024-06-24 13:00:00,442.832,162.75,1000.0,3.3062114,3.55,1.0,0.0,407.168,0.0,0.0,5149.895544994877,442.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.75,0.0,1093297.7554185577,5000.0,0.0,3.271889400921659,0.0
2024-06-24 13:15:00,466.17,209.25,1000.0,3.3062114,3.55,1.0,0.0,383.8299999999999,0.0,0.0,5149.895544994877,466.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,1093556.3554185578,5000.0,0.0,2.5448028673835124,0.0
2024-06-24 13:30:00,420.493,173.25,1000.0,3.3062114,3.55,1.0,122.88737770534931,552.3943777053494,0.0,0.0,5149.895544994877,420.493,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.25,0.0,1093843.7554185577,5000.0,0.0,3.0735930735930737,0.0
2024-06-24 13:45:00,425.94,166.0,1000.0,3.3062114,3.55,1.0,0.0,424.05999999999995,0.0,0.0,5149.895544994877,425.94,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,1094136.9554185576,5000.0,0.0,3.2078313253012047,0.0
2024-06-24 14:00:00,411.232,160.0,1000.0,3.4106988,3.55,1.0,113.62637770534934,552.3943777053494,0.0,0.0,5149.895544994877,411.232,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,1094434.9554185576,5000.0,0.0,3.328125,0.0
2024-06-24 14:15:00,482.259,169.75,1000.0,3.4106988,3.55,1.0,184.65337770534938,552.3943777053494,0.0,0.0,5149.895544994877,482.259,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,1094725.1554185576,5000.0,0.0,3.1369661266568483,0.0
2024-06-24 14:30:00,493.368,176.5,1000.0,3.4106988,3.55,1.0,195.76237770534937,552.3943777053494,0.0,0.0,5149.895544994877,493.368,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,1095009.9554185576,5000.0,0.0,3.0169971671388103,0.0
2024-06-24 14:45:00,445.8,173.0,1000.0,3.4106988,3.55,1.0,148.19437770534932,552.3943777053494,0.0,0.0,5149.895544994877,445.8,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.5,0.0,1095297.5554185577,5000.0,0.0,3.078034682080925,0.0
2024-06-24 15:00:00,408.538,207.25,1000.0,4.3884708,3.55,1.0,0.0,552.3943777053494,0.0,116.77092390036778,5033.12462109451,408.538,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.25,0.0,1095557.7554185577,5000.0,0.0,2.569360675512666,0.0
2024-06-24 15:15:00,397.59,173.0,1000.0,4.3884708,3.55,1.0,0.0,552.3943777053494,0.0,105.2467133740519,4927.877907720452,397.59,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.5,0.0,1095845.3554185578,5000.0,0.0,3.078034682080925,0.0
2024-06-24 15:30:00,370.549,185.75,1000.0,4.3884708,3.55,1.0,0.0,552.3943777053494,0.0,76.78250284773615,4851.095404872713,370.549,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.75,0.0,1096122.7554185577,5000.0,0.0,2.8667563930013458,0.0
2024-06-24 15:45:00,379.463,162.25,1000.0,4.3884708,3.55,1.0,0.0,552.3943777053494,0.0,86.165660742473,4764.929744130239,379.463,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,1096418.9554185576,5000.0,0.0,3.2819722650231125,0.0
2024-06-24 16:00:00,359.625,137.25,1000.0,4.9722582,3.55,1.0,0.0,552.3943777053494,0.0,65.28355547931513,4699.646188650926,359.625,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.25,0.0,1096735.1554185576,5000.0,0.0,3.879781420765027,0.0
2024-06-24 16:15:00,372.753,151.25,1000.0,4.9722582,3.55,1.0,0.0,552.3943777053494,0.0,79.1025028477361,4620.543685803192,372.753,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,1097040.1554185576,5000.0,0.0,3.520661157024793,0.0
2024-06-24 16:30:00,377.787,197.5,1000.0,4.9722582,3.55,1.0,0.0,552.3943777053494,0.0,84.40145021615727,4536.142235587036,377.787,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.0,0.0,1097308.1554185576,5000.0,0.0,2.6962025316455698,0.0
2024-06-24 16:45:00,385.484,185.0,1000.0,4.9722582,3.55,1.0,0.0,552.3943777053494,0.0,92.50355547931505,4443.638680107719,385.484,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.5,0.0,1097586.1554185576,5000.0,0.0,2.8783783783783785,0.0
2024-06-24 17:00:00,393.797,157.75,1000.0,4.4594072,3.55,1.0,0.0,552.3943777053494,0.0,101.25408179510463,4342.384598312614,393.797,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,1097885.9554185576,5000.0,0.0,3.375594294770206,0.0
2024-06-24 17:15:00,394.32,163.75,1000.0,4.4594072,3.55,1.0,0.0,552.3943777053494,0.0,101.80460811089401,4240.5799902017225,394.32,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,1098180.9554185576,5000.0,0.0,3.2519083969465647,0.0
2024-06-24 17:30:00,376.858,169.5,1000.0,4.4594072,3.55,1.0,0.0,552.3943777053494,0.0,83.42355547931507,4157.156434722407,376.858,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,1098471.3554185575,5000.0,0.0,3.1415929203539825,0.0
2024-06-24 17:45:00,399.484,194.25,1000.0,4.4594072,3.55,1.0,0.0,552.3943777053494,0.0,107.2403975845782,4049.9160371378257,399.484,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.25,0.0,1098741.9554185576,5000.0,0.0,2.741312741312741,0.0
2024-06-24 18:00:00,411.533,152.75,1000.0,5.0844144,3.55,1.0,0.0,552.3943777053494,0.0,119.92355547931516,3929.99248165851,411.533,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,1099045.7554185577,5000.0,0.0,3.486088379705401,0.0
2024-06-24 18:15:00,393.227,112.0,1000.0,5.0844144,3.55,1.0,0.0,552.3943777053494,0.0,100.65408179510457,3829.3383998634035,393.227,0.0,532.5,150.0,1.0,577.5,532.5,150.0,420.5,0.0,1099382.1554185576,5000.0,0.0,4.754464285714286,0.0
2024-06-24 18:30:00,392.819,133.0,1000.0,5.0844144,3.55,1.0,0.0,552.3943777053494,0.0,100.22460811089404,3729.1137917525098,392.819,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.5,0.0,1099701.7554185577,5000.0,0.0,4.003759398496241,0.0
2024-06-24 18:45:00,374.22,161.75,1000.0,5.0844144,3.55,1.0,0.0,552.3943777053494,0.0,80.646713374052,3648.4670783784577,374.22,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,1099998.3554185578,5000.0,0.0,3.2921174652241114,0.0
2024-06-24 19:00:00,383.547,152.75,1000.0,6.1532534,3.55,1.0,0.0,552.3943777053494,0.0,90.4646081108941,3558.002470267563,383.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,1100302.1554185578,5000.0,0.0,3.486088379705401,0.0
2024-06-24 19:15:00,393.464,148.25,1000.0,6.1532534,3.55,1.0,0.0,552.3943777053494,0.0,100.90355547931507,3457.0989147882483,393.464,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.25,0.0,1100609.5554185577,5000.0,0.0,3.5919055649241147,0.0
2024-06-24 19:30:00,380.839,152.5,1000.0,6.1532534,3.55,1.0,0.0,552.3943777053494,0.0,87.61408179510454,3369.4848329931438,380.839,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.0,0.0,1100913.5554185577,5000.0,0.0,3.4918032786885247,0.0
2024-06-24 19:45:00,358.094,152.0,1000.0,6.1532534,3.55,1.0,0.0,552.3943777053494,0.0,63.67197653194676,3305.812856461196,358.094,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,1101217.9554185576,5000.0,0.0,3.5032894736842106,0.0
2024-06-24 20:00:00,388.762,174.0,1000.0,7.6199114,3.55,1.0,0.0,552.3943777053494,0.0,95.95408179510454,3209.858774666091,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,1101504.7554185577,5000.0,0.0,3.060344827586207,0.0
2024-06-24 20:15:00,372.184,136.25,1000.0,7.6199114,3.55,1.0,0.0,552.3943777053494,0.0,78.5035554793151,3131.355219186776,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.25,0.0,1101821.7554185577,5000.0,0.0,3.908256880733945,0.0
2024-06-24 20:30:00,368.898,184.25,1000.0,7.6199114,3.55,1.0,0.0,552.3943777053494,0.0,75.0446081108941,3056.3106110758818,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.25,0.0,1102100.3554185578,5000.0,0.0,2.8900949796472184,0.0
2024-06-24 20:45:00,357.02,188.25,1000.0,7.6199114,3.55,1.0,0.0,552.3943777053494,0.0,62.541450216157216,2993.7691608597247,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.25,0.0,1102375.7554185577,5000.0,0.0,2.8286852589641436,0.0
2024-06-24 21:00:00,359.258,182.0,1000.0,7.4943348,3.55,1.0,0.0,552.3943777053494,0.0,64.89723968984148,2928.871921169883,359.258,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.5,0.0,1102656.1554185576,5000.0,0.0,2.9258241758241756,0.0
2024-06-24 21:15:00,384.319,185.25,1000.0,7.4943348,3.55,1.0,0.0,552.3943777053494,0.0,91.27723968984141,2837.594681480042,384.319,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,1102933.9554185576,5000.0,0.0,2.874493927125506,0.0
2024-06-24 21:30:00,385.068,186.25,1000.0,7.4943348,3.55,1.0,0.0,552.3943777053494,0.0,92.06566074247301,2745.529020737569,385.068,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.25,0.0,1103210.9554185576,5000.0,0.0,2.859060402684564,0.0
2024-06-24 21:45:00,393.143,221.0,1000.0,7.4943348,3.55,1.0,0.0,552.3943777053494,0.0,100.56566074247306,2644.963359995096,393.143,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.5,0.0,1103460.1554185576,5000.0,0.0,2.409502262443439,0.0
2024-06-24 22:00:00,381.388,233.0,1000.0,7.4895418,3.55,1.0,0.0,552.3943777053494,0.0,88.19197653194662,2556.7713834631504,381.388,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,1103699.7554185577,5000.0,0.0,2.2854077253218885,0.0
2024-06-24 22:15:00,381.187,213.0,1000.0,7.4895418,3.55,1.0,0.0,552.3943777053494,0.0,87.9803975845783,2468.7909858785724,381.187,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.5,0.0,1103955.3554185578,5000.0,0.0,2.5,0.0
2024-06-24 22:30:00,368.242,205.5,1000.0,7.4895418,3.55,1.0,0.0,552.3943777053494,0.0,74.35408179510456,2394.436904083467,368.242,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.0,0.0,1104216.9554185579,5000.0,0.0,2.591240875912409,0.0
2024-06-24 22:45:00,397.648,151.25,1000.0,7.4895418,3.55,1.0,0.0,552.3943777053494,0.0,105.30776600563095,2289.1291380778357,397.648,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,1104521.9554185579,5000.0,0.0,3.520661157024793,0.0
2024-06-24 23:00:00,371.052,151.25,1000.0,6.4772602,3.55,1.0,0.0,552.3943777053494,0.0,77.31197653194673,2211.8171615458887,371.052,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,1104826.9554185579,5000.0,0.0,3.520661157024793,0.0
2024-06-24 23:15:00,383.235,161.75,1000.0,6.4772602,3.55,1.0,0.0,552.3943777053494,0.0,90.13618705826251,2121.6809744876264,383.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,1105123.555418558,5000.0,0.0,3.2921174652241114,0.0
2024-06-24 23:30:00,370.278,154.5,1000.0,6.4772602,3.55,1.0,0.0,552.3943777053494,0.0,76.49723968984146,2045.1837347977853,370.278,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,1105425.9554185579,5000.0,0.0,3.4466019417475726,0.0
2024-06-24 23:45:00,341.613,134.0,1000.0,6.4772602,3.55,1.0,0.0,552.3943777053494,0.0,46.32355547931519,1998.8601793184698,341.613,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.5,0.0,1105744.755418558,5000.0,0.0,3.9738805970149254,0.0
2024-06-25 00:00:00,367.421,150.0,1000.0,4.9550625,3.55,1.0,0.0,552.3943777053494,0.0,73.48987126878886,1925.3703080496762,367.421,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.5,0.0,1106050.755418558,5000.0,0.0,3.55,0.0
2024-06-25 00:15:00,350.654,134.25,1000.0,4.9550625,3.55,1.0,0.0,552.3943777053494,0.0,55.840397584578284,1869.5299104650967,350.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,1106369.355418558,5000.0,0.0,3.9664804469273744,0.0
2024-06-25 00:30:00,313.172,119.75,1000.0,4.9550625,3.55,1.0,0.0,552.3943777053494,0.0,16.38566074247305,1853.1442497226217,313.172,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.75,0.0,1106699.555418558,5000.0,0.0,4.446764091858038,0.0
2024-06-25 00:45:00,283.698,138.0,1000.0,4.9550625,3.55,1.0,0.0,552.3943777053494,13.90762229465065,0.0,1866.35649090254,283.698,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,1107015.155418558,5000.0,0.0,3.858695652173913,0.0
2024-06-25 01:00:00,260.493,127.75,1000.0,4.65345,3.55,1.0,0.0,552.3943777053494,37.11262229465069,0.0,1901.6134820824582,260.493,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.75,0.0,1107338.955418558,5000.0,0.0,4.1682974559686885,0.0
2024-06-25 01:15:00,256.025,125.5,1000.0,4.65345,3.55,1.0,0.0,552.3943777053494,41.58062229465065,0.0,1941.1150732623764,256.025,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.0,0.0,1107664.5554185582,5000.0,0.0,4.243027888446215,0.0
2024-06-25 01:30:00,225.908,149.25,1000.0,4.65345,3.55,1.0,0.0,552.3943777053494,71.69762229465061,0.0,2009.2278144422944,225.908,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,1107971.1554185583,5000.0,0.0,3.5678391959798996,0.0
2024-06-25 01:45:00,226.982,141.75,1000.0,4.65345,3.55,1.0,0.0,552.3943777053494,70.62362229465066,0.0,2076.3202556222122,226.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,1108283.7554185584,5000.0,0.0,3.7566137566137567,0.0
2024-06-25 02:00:00,214.986,127.75,1000.0,4.6046175,3.55,1.0,0.0,552.3943777053494,82.61962229465064,0.0,2154.80889680213,214.986,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.75,0.0,1108607.5554185584,5000.0,0.0,4.1682974559686885,0.0
2024-06-25 02:15:00,278.536,133.25,1000.0,4.6046175,3.55,1.0,0.0,552.3943777053494,19.06962229465057,0.0,2172.925037982048,278.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.25,0.0,1108926.9554185583,5000.0,0.0,3.99624765478424,0.0
2024-06-25 02:30:00,292.532,140.75,1000.0,4.6046175,3.55,1.0,0.0,552.3943777053494,5.073622294650704,0.0,2177.7449791619656,292.532,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.75,0.0,1109240.3554185582,5000.0,0.0,3.783303730017762,0.0
2024-06-25 02:45:00,276.051,134.25,1000.0,4.6046175,3.55,1.0,0.0,552.3943777053494,21.5546222946507,0.0,2198.221870341884,276.051,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.25,0.0,1109558.9554185583,5000.0,0.0,3.9664804469273744,0.0
2024-06-25 03:00:00,239.344,149.0,1000.0,3.5513675,3.55,1.0,0.0,552.3943777053494,58.26162229465058,0.0,2253.5704115218023,239.344,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,1109865.7554185584,5000.0,0.0,3.5738255033557045,0.0
2024-06-25 03:15:00,236.827,136.5,1000.0,3.5513675,3.55,1.0,0.0,552.3943777053494,60.77862229465063,0.0,2311.31010270172,236.827,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.0,0.0,1110182.5554185584,5000.0,0.0,3.901098901098901,0.0
2024-06-25 03:30:00,273.545,158.75,1000.0,3.5513675,3.55,1.0,0.0,552.3943777053494,24.060622294650557,0.0,2334.167693881638,273.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,1110481.5554185584,5000.0,0.0,3.354330708661417,0.0
2024-06-25 03:45:00,270.492,164.0,1000.0,3.5513675,3.55,1.0,0.0,552.3943777053494,27.113622294650668,0.0,2359.925635061556,270.492,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,1110776.3554185585,5000.0,0.0,3.2469512195121952,0.0
2024-06-25 04:00:00,252.468,176.0,1000.0,3.77638,3.55,1.0,0.0,552.3943777053494,45.13762229465067,0.0,2402.806376241474,252.468,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,1111061.5554185584,5000.0,0.0,3.0255681818181817,0.0
2024-06-25 04:15:00,233.075,136.0,1000.0,3.77638,3.55,1.0,0.0,552.3943777053494,64.53062229465058,0.0,2464.110467421393,233.075,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,1111378.7554185584,5000.0,0.0,3.9154411764705883,0.0
2024-06-25 04:30:00,219.712,139.75,1000.0,3.77638,3.55,1.0,0.0,552.3943777053494,77.89362229465064,0.0,2538.109408601311,219.712,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1111692.9554185583,5000.0,0.0,3.810375670840787,0.0
2024-06-25 04:45:00,225.074,188.25,1000.0,3.77638,3.55,1.0,0.0,552.3943777053494,72.53162229465056,0.0,2607.0144497812307,225.074,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.25,0.0,1111968.3554185582,5000.0,0.0,2.8286852589641436,0.0
2024-06-25 05:00:00,244.614,169.0,1000.0,4.4418425,3.55,1.0,0.0,552.3943777053494,52.9916222946506,0.0,2657.3564909611505,244.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,1112259.1554185583,5000.0,0.0,3.1508875739644973,0.0
2024-06-25 05:15:00,251.679,195.75,1000.0,4.4418425,3.55,1.0,0.0,552.3943777053494,45.926622294650656,0.0,2700.986782141068,251.679,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.75,0.0,1112528.5554185582,5000.0,0.0,2.7203065134099615,0.0
2024-06-25 05:30:00,246.694,199.5,1000.0,4.4418425,3.55,1.0,0.0,552.3943777053494,50.91162229465067,0.0,2749.3528233209854,246.694,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.0,0.0,1112794.955418558,5000.0,0.0,2.669172932330827,0.0
2024-06-25 05:45:00,249.961,225.75,1000.0,4.4418425,3.55,1.0,0.0,552.3943777053494,47.64462229465062,0.0,2794.615214500898,249.961,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.75,0.0,1113040.355418558,5000.0,0.0,2.3588039867109636,0.0
2024-06-25 06:00:00,252.39,209.25,1000.0,4.68409,3.55,1.0,0.0,552.3943777053494,45.21562229465064,0.0,2837.570055680817,252.39,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,1113298.955418558,5000.0,0.0,2.5448028673835124,0.0
2024-06-25 06:15:00,300.15,200.75,1000.0,4.68409,3.55,1.0,0.0,552.3943777053494,0.0,2.678292321420366,2834.8917633593937,300.15,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.75,0.0,1113564.355418558,5000.0,0.0,2.652552926525529,0.0
2024-06-25 06:30:00,292.807,257.25,1000.0,4.68409,3.55,1.0,0.0,552.3943777053494,4.798622294650613,0.0,2839.4504545393083,292.807,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.25,0.0,1113784.555418558,5000.0,0.0,2.0699708454810497,0.0
2024-06-25 06:45:00,309.681,287.0,1000.0,4.68409,3.55,1.0,0.0,552.3943777053494,0.0,12.710923900367801,2826.739530638939,309.681,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.5,0.0,1113980.9554185579,5000.0,0.0,1.8554006968641115,0.0
2024-06-25 07:00:00,332.388,197.75,1000.0,5.4644525,3.55,1.0,0.0,552.3943777053494,0.0,36.61302916352557,2790.1265014754117,332.388,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,1114248.755418558,5000.0,0.0,2.692793931731985,0.0
2024-06-25 07:15:00,364.147,189.0,1000.0,5.4644525,3.55,1.0,0.0,552.3943777053494,0.0,70.04355547931506,2720.082945996094,364.147,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.5,0.0,1114523.555418558,5000.0,0.0,2.8174603174603177,0.0
2024-06-25 07:30:00,363.954,203.25,1000.0,5.4644525,3.55,1.0,0.0,552.3943777053494,0.0,69.84039758457824,2650.2425484115156,363.954,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,1114786.9554185579,5000.0,0.0,2.6199261992619927,0.0
2024-06-25 07:45:00,380.722,254.5,1000.0,5.4644525,3.55,1.0,0.0,552.3943777053494,0.0,87.49092390036775,2562.7516245111474,380.722,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,1115009.3554185578,5000.0,0.0,2.092337917485265,0.0
2024-06-25 08:00:00,399.069,256.5,1000.0,5.91352,3.55,1.0,0.0,552.3943777053494,0.0,106.8035554793151,2455.9480690318314,399.069,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.0,0.0,1115230.1554185578,5000.0,0.0,2.0760233918128654,0.0
2024-06-25 08:15:00,412.191,244.75,1000.0,5.91352,3.55,1.0,0.0,552.3943777053494,0.0,120.61618705826254,2335.3318819735687,412.191,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.75,0.0,1115460.3554185578,5000.0,0.0,2.1756894790602654,0.0
2024-06-25 08:30:00,417.135,204.5,1000.0,5.91352,3.55,1.0,0.0,552.3943777053494,0.0,125.82039758457829,2209.5114843889905,417.135,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.0,0.0,1115722.7554185577,5000.0,0.0,2.6039119804400976,0.0
2024-06-25 08:45:00,409.838,218.0,1000.0,5.91352,3.55,1.0,0.0,552.3943777053494,0.0,118.13934495299931,2091.372139435991,409.838,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.5,0.0,1115974.3554185578,5000.0,0.0,2.4426605504587156,0.0
2024-06-25 09:00:00,387.016,203.25,1000.0,4.8420775,3.55,1.0,0.0,552.3943777053494,0.0,94.11618705826258,1997.255952377729,387.016,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,1116237.7554185577,5000.0,0.0,2.6199261992619927,0.0
2024-06-25 09:15:00,382.052,207.25,1000.0,4.8420775,3.55,1.0,0.0,552.3943777053494,0.0,88.89092390036778,1908.365028477362,382.052,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.25,0.0,1116497.9554185576,5000.0,0.0,2.569360675512666,0.0
2024-06-25 09:30:00,385.076,213.75,1000.0,4.8420775,3.55,1.0,0.0,552.3943777053494,0.0,92.07408179510463,1816.290946682257,385.076,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.75,0.0,1116752.9554185576,5000.0,0.0,2.491228070175439,0.0
2024-06-25 09:45:00,367.963,212.5,1000.0,4.8420775,3.55,1.0,0.0,552.3943777053494,0.0,74.06039758457825,1742.2305490976792,367.963,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,1117008.9554185576,5000.0,0.0,2.5058823529411764,0.0
2024-06-25 10:00:00,359.123,166.25,1000.0,4.8573975,3.55,1.0,0.0,552.3943777053494,0.0,64.7551344266836,1677.4754146709952,359.123,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.25,0.0,1117301.9554185576,5000.0,0.0,3.2030075187969924,0.0
2024-06-25 10:15:00,436.612,191.75,1000.0,4.8573975,3.55,1.0,0.0,552.3943777053494,0.0,146.32250284773627,1531.1529118232588,436.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.75,0.0,1117574.5554185577,5000.0,0.0,2.7770534550195567,0.0
2024-06-25 10:30:00,454.118,178.75,1000.0,4.8573975,3.55,1.0,0.0,552.3943777053494,0.0,164.74987126878875,1366.4030405544704,454.118,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,1117857.5554185577,5000.0,0.0,2.979020979020979,0.0
2024-06-25 10:45:00,492.612,169.25,1000.0,4.8573975,3.55,1.0,0.0,552.3943777053494,0.0,205.26987126878885,1161.1331692856816,492.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,1118148.1554185578,5000.0,0.0,3.1462333825701623,0.0
2024-06-25 11:00:00,474.281,194.0,1000.0,3.6394575,3.55,1.0,0.0,552.3943777053494,0.0,185.97408179510455,975.1590874905769,474.281,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.5,0.0,1118418.9554185579,5000.0,0.0,2.7448453608247423,0.0
2024-06-25 11:15:00,455.987,176.5,1000.0,3.6394575,3.55,1.0,0.0,552.3943777053494,0.0,166.71723968984153,808.4418478007354,455.987,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,1118703.755418558,5000.0,0.0,3.0169971671388103,0.0
2024-06-25 11:30:00,439.125,182.0,1000.0,3.6394575,3.55,1.0,0.0,552.3943777053494,0.0,148.96776600563092,659.4740817951047,439.125,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.5,0.0,1118984.1554185578,5000.0,0.0,2.9258241758241756,0.0
2024-06-25 11:45:00,449.106,195.25,1000.0,3.6394575,3.55,1.0,0.0,552.3943777053494,0.0,159.47408179510467,500.0,449.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,1119253.9554185579,5000.0,0.0,2.727272727272727,0.0
2024-06-25 12:00:00,433.784,175.75,1000.0,2.87633,3.55,1.0,0.0,0.0,416.216,0.0,895.4051999999999,433.784,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.75,0.0,1119539.3554185578,5000.0,0.0,3.0298719772403984,0.0
2024-06-25 12:15:00,418.857,163.0,1000.0,2.87633,3.55,1.0,505.04018888352095,0.0,936.183188883521,0.0,1784.7792294393448,418.857,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.5,0.0,1119834.9554185579,5000.0,0.0,3.266871165644172,0.0
2024-06-25 12:30:00,402.256,132.25,1000.0,2.87633,3.55,1.0,104.65037770534934,552.3943777053494,0.0,0.0,1784.7792294393448,402.256,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.25,0.0,1120155.1554185578,5000.0,0.0,4.026465028355387,0.0
2024-06-25 12:45:00,403.369,168.75,1000.0,2.87633,3.55,1.0,0.0,0.0,446.631,0.0,2209.078679439345,403.369,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,1120446.1554185578,5000.0,0.0,3.1555555555555554,0.0
2024-06-25 13:00:00,406.66,127.5,1000.0,2.771005,3.55,1.0,552.3943777053494,0.0,995.7343777053493,0.0,3155.0263382594267,406.66,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.0,0.0,1120770.1554185578,5000.0,0.0,4.176470588235294,0.0
2024-06-25 13:15:00,469.375,145.5,1000.0,2.771005,3.55,1.0,552.3943777053494,0.0,933.0193777053494,0.0,4041.3947470795083,469.375,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.0,0.0,1121079.755418558,5000.0,0.0,3.6597938144329896,0.0
2024-06-25 13:30:00,463.8,148.25,1000.0,2.771005,3.55,1.0,552.3943777053494,0.0,938.5943777053494,0.0,4933.05940589959,463.8,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.25,0.0,1121387.1554185578,5000.0,0.0,3.5919055649241147,0.0
2024-06-25 13:45:00,419.54,144.5,1000.0,2.771005,3.55,1.0,552.3943777053494,0.0,982.8543777053494,0.0,5866.771064719672,419.54,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.0,0.0,1121697.5554185577,5000.0,0.0,3.685121107266436,0.0
2024-06-25 14:00:00,386.747,139.75,1000.0,2.659935,3.55,1.0,552.3943777053494,0.0,1015.6473777053493,0.0,6831.636073539754,386.747,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1122011.7554185577,5000.0,0.0,3.810375670840787,0.0
2024-06-25 14:15:00,454.705,169.25,1000.0,2.659935,3.55,1.0,552.3943777053494,0.0,947.6893777053494,0.0,7731.940982359836,454.705,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.25,0.0,1122302.3554185578,5000.0,0.0,3.1462333825701623,0.0
2024-06-25 14:30:00,491.93,210.25,1000.0,2.659935,3.55,1.0,552.3943777053494,0.0,910.4643777053493,0.0,8596.882141179918,491.93,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.25,0.0,1122560.1554185578,5000.0,0.0,2.5326991676575505,0.0
2024-06-25 14:45:00,451.744,202.25,1000.0,2.659935,3.55,1.0,552.3943777053494,0.0,950.6503777053493,0.0,9500.0,451.744,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,1122824.3554185578,5000.0,0.0,2.6328800988875156,0.0
2024-06-25 15:00:00,439.604,201.5,1000.0,3.521685,3.55,1.0,0.0,410.39599999999996,0.0,0.0,9500.0,439.604,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.0,0.0,1123089.1554185578,5000.0,0.0,2.642679900744417,0.0
2024-06-25 15:15:00,412.479,155.5,1000.0,3.521685,3.55,1.0,0.0,437.52099999999996,0.0,0.0,9500.0,412.479,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.0,0.0,1123390.755418558,5000.0,0.0,3.42443729903537,0.0
2024-06-25 15:30:00,404.929,198.25,1000.0,3.521685,3.55,1.0,0.0,445.071,0.0,0.0,9500.0,404.929,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.25,0.0,1123658.1554185578,5000.0,0.0,2.6860025220680956,0.0
2024-06-25 15:45:00,400.545,201.75,1000.0,3.521685,3.55,1.0,0.0,449.4549999999999,0.0,0.0,9500.0,400.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.75,0.0,1123922.755418558,5000.0,0.0,2.6394052044609664,0.0
2024-06-25 16:00:00,413.299,208.0,1000.0,4.69941,3.55,1.0,0.0,552.3943777053494,0.0,121.78250284773617,9378.217497152264,413.299,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.5,0.0,1124182.355418558,5000.0,0.0,2.5600961538461537,0.0
2024-06-25 16:15:00,427.065,217.25,1000.0,4.69941,3.55,1.0,0.0,552.3943777053494,0.0,136.2730291635257,9241.944467988738,427.065,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.25,0.0,1124434.555418558,5000.0,0.0,2.4510932105868815,0.0
2024-06-25 16:30:00,418.24,196.5,1000.0,4.69941,3.55,1.0,0.0,552.3943777053494,0.0,126.98355547931514,9114.960912509423,418.24,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.0,0.0,1124703.355418558,5000.0,0.0,2.7099236641221376,0.0
2024-06-25 16:45:00,401.37,189.25,1000.0,4.69941,3.55,1.0,0.0,552.3943777053494,0.0,109.22566074247302,9005.73525176695,401.37,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.25,0.0,1124977.955418558,5000.0,0.0,2.8137384412153237,0.0
2024-06-25 17:00:00,422.733,152.5,1000.0,4.5194,3.55,1.0,0.0,552.3943777053494,0.0,131.7130291635256,8874.022222222222,422.733,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.0,0.0,1125281.955418558,5000.0,0.0,3.4918032786885247,0.0
