DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-25 17:15:00,436.843,149.5,1000.0,4.5194,3.55,1.0,0.0,552.3943777053494,0.0,146.5656607424731,8727.45656186095,436.843,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,1125588.355418558,5000.0,0.0,3.5618729096989967,0.0
2024-06-25 17:30:00,461.416,158.0,1000.0,4.5194,3.55,1.0,0.0,552.3943777053494,0.0,172.43197653194665,8555.024585329003,461.416,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,1125887.955418558,5000.0,0.0,3.3702531645569622,0.0
2024-06-25 17:45:00,436.931,190.75,1000.0,4.5194,3.55,1.0,0.0,552.3943777053494,0.0,146.65829232142045,8408.366293007582,436.931,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.75,0.0,1126161.355418558,5000.0,0.0,2.7916120576671037,0.0
2024-06-25 18:00:00,450.816,174.25,1000.0,4.862185,3.55,1.0,0.0,552.3943777053494,0.0,161.27408179510465,8247.092211212477,450.816,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.25,0.0,1126447.955418558,5000.0,0.0,3.0559540889526544,0.0
2024-06-25 18:15:00,442.286,168.75,1000.0,4.862185,3.55,1.0,0.0,552.3943777053494,0.0,152.2951344266836,8094.797076785793,442.286,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,1126738.955418558,5000.0,0.0,3.1555555555555554,0.0
2024-06-25 18:30:00,437.819,197.25,1000.0,4.862185,3.55,1.0,0.0,552.3943777053494,0.0,147.5930291635256,7947.204047622267,437.819,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,1127007.155418558,5000.0,0.0,2.699619771863118,0.0
2024-06-25 18:45:00,441.249,178.5,1000.0,4.862185,3.55,1.0,0.0,552.3943777053494,0.0,151.20355547931516,7796.000492142952,441.249,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.0,0.0,1127290.355418558,5000.0,0.0,2.9831932773109244,0.0
2024-06-25 19:00:00,445.342,217.5,1000.0,5.9106475,3.55,1.0,0.0,552.3943777053494,0.0,155.5119765319467,7640.488515611005,445.342,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,1127542.355418558,5000.0,0.0,2.4482758620689653,0.0
2024-06-25 19:15:00,428.674,160.0,1000.0,5.9106475,3.55,1.0,0.0,552.3943777053494,0.0,137.96671337405195,7502.521802236953,428.674,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,1127840.355418558,5000.0,0.0,3.328125,0.0
2024-06-25 19:30:00,424.756,180.5,1000.0,5.9106475,3.55,1.0,0.0,552.3943777053494,0.0,133.84250284773614,7368.679299389217,424.756,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.0,0.0,1128121.955418558,5000.0,0.0,2.9501385041551247,0.0
2024-06-25 19:45:00,417.0,157.25,1000.0,5.9106475,3.55,1.0,0.0,552.3943777053494,0.0,125.6782923214204,7243.001007067796,417.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.25,0.0,1128422.155418558,5000.0,0.0,3.3863275039745626,0.0
2024-06-25 20:00:00,387.192,190.0,1000.0,5.8091525,3.55,1.0,0.0,552.3943777053494,0.0,94.30145021615725,7148.6995568516395,387.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.5,0.0,1128696.155418558,5000.0,0.0,2.8026315789473686,0.0
2024-06-25 20:15:00,368.873,175.0,1000.0,5.8091525,3.55,1.0,0.0,552.3943777053494,0.0,75.01829232142045,7073.681264530219,368.873,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.5,0.0,1128982.155418558,5000.0,0.0,3.0428571428571427,0.0
2024-06-25 20:30:00,349.441,183.25,1000.0,5.8091525,3.55,1.0,0.0,552.3943777053494,0.0,54.56355547931516,7019.117709050904,349.441,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.25,0.0,1129261.555418558,5000.0,0.0,2.9058663028649385,0.0
2024-06-25 20:45:00,367.999,143.75,1000.0,5.8091525,3.55,1.0,0.0,552.3943777053494,0.0,74.09829232142042,6945.019416729483,367.999,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.75,0.0,1129572.555418558,5000.0,0.0,3.7043478260869565,0.0
2024-06-25 21:00:00,357.939,166.5,1000.0,6.3606725,3.55,1.0,0.0,552.3943777053494,0.0,63.50881863720995,6881.5105980922735,357.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,1129865.355418558,5000.0,0.0,3.1981981981981984,0.0
2024-06-25 21:15:00,402.382,164.0,1000.0,6.3606725,3.55,1.0,0.0,552.3943777053494,0.0,110.29092390036783,6771.219674191906,402.382,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,1130160.155418558,5000.0,0.0,3.2469512195121952,0.0
2024-06-25 21:30:00,403.841,165.75,1000.0,6.3606725,3.55,1.0,0.0,552.3943777053494,0.0,111.82671337405198,6659.392960817854,403.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.75,0.0,1130453.555418558,5000.0,0.0,3.2126696832579187,0.0
2024-06-25 21:45:00,376.843,171.0,1000.0,6.3606725,3.55,1.0,0.0,552.3943777053494,0.0,83.407766005631,6575.985194812223,376.843,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.5,0.0,1130742.755418558,5000.0,0.0,3.1140350877192984,0.0
2024-06-25 22:00:00,365.98,168.5,1000.0,6.04374,3.55,1.0,0.0,552.3943777053494,0.0,71.97302916352568,6504.012165648697,365.98,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.0,0.0,1131033.9554185579,5000.0,0.0,3.1602373887240356,0.0
2024-06-25 22:15:00,367.731,183.75,1000.0,6.04374,3.55,1.0,0.0,552.3943777053494,0.0,73.8161870582625,6430.195978590435,367.731,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,1131312.9554185579,5000.0,0.0,2.8979591836734695,0.0
2024-06-25 22:30:00,360.276,160.75,1000.0,6.04374,3.55,1.0,0.0,552.3943777053494,0.0,65.96881863720994,6364.227159953225,360.276,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.75,0.0,1131610.3554185578,5000.0,0.0,3.312597200622084,0.0
2024-06-25 22:45:00,376.459,191.25,1000.0,6.04374,3.55,1.0,0.0,552.3943777053494,0.0,83.0035554793152,6281.22360447391,376.459,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,1131883.3554185578,5000.0,0.0,2.784313725490196,0.0
2024-06-25 23:00:00,361.689,152.75,1000.0,6.0427825,3.55,1.0,0.0,552.3943777053494,0.0,67.45618705826259,6213.767417415647,361.689,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,1132187.1554185578,5000.0,0.0,3.486088379705401,0.0
2024-06-25 23:15:00,384.407,176.5,1000.0,6.0427825,3.55,1.0,0.0,552.3943777053494,0.0,91.36987126878874,6122.397546146859,384.407,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,1132471.9554185579,5000.0,0.0,3.0169971671388103,0.0
2024-06-25 23:30:00,378.257,148.5,1000.0,6.0427825,3.55,1.0,0.0,552.3943777053494,0.0,84.89618705826257,6037.5013590885965,378.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.0,0.0,1132779.1554185578,5000.0,0.0,3.585858585858586,0.0
2024-06-25 23:45:00,343.614,152.5,1000.0,6.0427825,3.55,1.0,0.0,552.3943777053494,0.0,48.42987126878885,5989.071487819808,343.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.0,0.0,1133083.1554185578,5000.0,0.0,3.4918032786885247,0.0
2024-06-26 00:00:00,347.614,126.75,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,52.640397584578324,5936.431090235229,347.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.75,0.0,1133407.755418558,5000.0,0.0,4.201183431952662,0.0
2024-06-26 00:15:00,329.313,110.75,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,33.37618705826248,5903.054903176967,329.313,0.0,532.5,150.0,1.0,577.5,532.5,150.0,421.75,0.0,1133745.1554185578,5000.0,0.0,4.808126410835214,0.0
2024-06-26 00:30:00,341.114,117.25,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,45.798292321420426,5857.256610855547,341.114,0.0,532.5,150.0,1.0,577.5,532.5,150.0,415.25,0.0,1134077.3554185578,5000.0,0.0,4.541577825159915,0.0
2024-06-26 00:45:00,304.213,132.25,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,6.955134426683512,5850.301476428863,304.213,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.25,0.0,1134397.5554185577,5000.0,0.0,4.026465028355387,0.0
2024-06-26 01:00:00,248.598,152.75,1000.0,5.630229,3.55,1.0,0.0,552.3943777053494,49.00762229465067,0.0,5896.858717608781,248.598,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,1134701.3554185578,5000.0,0.0,3.486088379705401,0.0
2024-06-26 01:15:00,232.272,153.25,1000.0,5.630229,3.55,1.0,0.0,552.3943777053494,65.3336222946507,0.0,5958.925658788699,232.272,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.25,0.0,1135004.7554185577,5000.0,0.0,3.4747145187601958,0.0
2024-06-26 01:30:00,217.746,119.5,1000.0,5.630229,3.55,1.0,0.0,552.3943777053494,79.85962229465065,0.0,6034.792299968617,217.746,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.0,0.0,1135335.1554185576,5000.0,0.0,4.456066945606694,0.0
2024-06-26 01:45:00,219.329,124.0,1000.0,5.630229,3.55,1.0,0.0,552.3943777053494,78.27662229465068,0.0,6109.155091148536,219.329,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.5,0.0,1135661.9554185576,5000.0,0.0,4.294354838709677,0.0
2024-06-26 02:00:00,230.474,126.0,1000.0,5.344596,3.55,1.0,0.0,552.3943777053494,67.1316222946507,0.0,6172.9301323284535,230.474,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.5,0.0,1135987.1554185576,5000.0,0.0,4.226190476190476,0.0
2024-06-26 02:15:00,279.695,128.25,1000.0,5.344596,3.55,1.0,0.0,552.3943777053494,17.910622294650693,0.0,6189.945223508372,279.695,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.25,0.0,1136310.5554185575,5000.0,0.0,4.152046783625731,0.0
2024-06-26 02:30:00,288.679,129.5,1000.0,5.344596,3.55,1.0,0.0,552.3943777053494,8.926622294650656,0.0,6198.42551468829,288.679,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.0,0.0,1136632.9554185574,5000.0,0.0,4.111969111969112,0.0
2024-06-26 02:45:00,273.082,129.25,1000.0,5.344596,3.55,1.0,0.0,552.3943777053494,24.523622294650636,0.0,6221.7229558682075,273.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.25,0.0,1136955.5554185575,5000.0,0.0,4.119922630560929,0.0
2024-06-26 03:00:00,233.013,125.0,1000.0,4.6113435,3.55,1.0,0.0,552.3943777053494,64.5926222946506,0.0,6283.0859470481255,233.013,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.5,0.0,1137281.5554185575,5000.0,0.0,4.26,0.0
2024-06-26 03:15:00,229.302,124.25,1000.0,4.6113435,3.55,1.0,0.0,552.3943777053494,68.30362229465061,0.0,6347.974388228044,229.302,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.25,0.0,1137608.1554185576,5000.0,0.0,4.285714285714286,0.0
2024-06-26 03:30:00,232.207,119.75,1000.0,4.6113435,3.55,1.0,0.0,552.3943777053494,65.39862229465064,0.0,6410.103079407962,232.207,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.75,0.0,1137938.3554185575,5000.0,0.0,4.446764091858038,0.0
2024-06-26 03:45:00,254.939,116.75,1000.0,4.6113435,3.55,1.0,0.0,552.3943777053494,42.666622294650665,0.0,6450.636370587879,254.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,415.75,0.0,1138270.9554185576,5000.0,0.0,4.5610278372591,0.0
2024-06-26 04:00:00,241.203,182.5,1000.0,4.629555,3.55,1.0,0.0,552.3943777053494,56.402622294650655,0.0,6504.2188617677975,241.203,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.0,0.0,1138550.9554185576,5000.0,0.0,2.9178082191780823,0.0
2024-06-26 04:15:00,215.779,145.75,1000.0,4.629555,3.55,1.0,0.0,552.3943777053494,81.82662229465063,0.0,6581.954152947716,215.779,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,1138860.3554185575,5000.0,0.0,3.653516295025729,0.0
2024-06-26 04:30:00,214.504,155.0,1000.0,4.629555,3.55,1.0,0.0,552.3943777053494,83.10162229465061,0.0,6660.900694127634,214.504,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.5,0.0,1139162.3554185575,5000.0,0.0,3.435483870967742,0.0
2024-06-26 04:45:00,212.757,155.25,1000.0,4.629555,3.55,1.0,0.0,552.3943777053494,84.84862229465057,0.0,6741.506885307552,212.757,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,1139464.1554185576,5000.0,0.0,3.429951690821256,0.0
2024-06-26 05:00:00,227.533,212.0,1000.0,5.4260685,3.55,1.0,0.0,552.3943777053494,70.07262229465061,0.0,6808.07587648747,227.533,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,1139720.5554185575,5000.0,0.0,2.5117924528301887,0.0
2024-06-26 05:15:00,255.625,197.25,1000.0,5.4260685,3.55,1.0,0.0,552.3943777053494,41.98062229465063,0.0,6847.957467667388,255.625,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,1139988.7554185574,5000.0,0.0,2.699619771863118,0.0
2024-06-26 05:30:00,257.311,314.75,1000.0,5.4260685,3.55,1.0,0.0,552.3943777053494,40.29462229465071,0.0,6886.2373588473065,257.311,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.75,0.0,1140162.9554185574,5000.0,0.0,1.6918189038919778,0.0
2024-06-26 05:45:00,237.266,255.0,1000.0,5.4260685,3.55,1.0,0.0,552.3943777053494,60.33962229465067,0.0,6943.560000027224,237.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.5,0.0,1140384.9554185574,5000.0,0.0,2.088235294117647,0.0
2024-06-26 06:00:00,267.952,224.5,1000.0,5.6733615,3.55,1.0,0.0,552.3943777053494,29.65362229465063,0.0,6971.730941207143,267.952,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.0,0.0,1140631.3554185573,5000.0,0.0,2.3719376391982183,0.0
2024-06-26 06:15:00,286.177,227.25,1000.0,5.6733615,3.55,1.0,0.0,552.3943777053494,11.428622294650609,0.0,6982.588132387061,286.177,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.25,0.0,1140875.5554185573,5000.0,0.0,2.3432343234323434,0.0
2024-06-26 06:30:00,317.014,271.75,1000.0,5.6733615,3.55,1.0,0.0,552.3943777053494,0.0,20.429871268788823,6962.158261118272,317.014,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.75,0.0,1141084.1554185573,5000.0,0.0,1.9595216191352345,0.0
2024-06-26 06:45:00,319.428,261.5,1000.0,5.6733615,3.55,1.0,0.0,552.3943777053494,0.0,22.970923900367758,6939.187337217904,319.428,0.0,532.5,150.0,1.0,577.5,532.5,150.0,271.0,0.0,1141300.9554185574,5000.0,0.0,2.0363288718929256,0.0
2024-06-26 07:00:00,323.033,191.25,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,26.765660742473038,6912.421676475431,323.033,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.25,0.0,1141573.9554185574,5000.0,0.0,2.784313725490196,0.0
2024-06-26 07:15:00,330.142,194.75,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,34.24881863720992,6878.172857838221,330.142,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.75,0.0,1141844.1554185573,5000.0,0.0,2.7342747111681645,0.0
2024-06-26 07:30:00,359.822,214.5,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,65.49092390036776,6812.681933937853,359.822,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,1142098.5554185573,5000.0,0.0,2.4825174825174825,0.0
2024-06-26 07:45:00,362.103,203.25,1000.0,5.9427,3.55,1.0,0.0,552.3943777053494,0.0,67.89197653194678,6744.789957405906,362.103,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.25,0.0,1142361.9554185572,5000.0,0.0,2.6199261992619927,0.0
2024-06-26 08:00:00,363.057,279.0,1000.0,6.1775325,3.55,1.0,0.0,552.3943777053494,0.0,68.89618705826251,6675.893770347643,363.057,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.5,0.0,1142564.7554185572,5000.0,0.0,1.9086021505376345,0.0
2024-06-26 08:15:00,396.002,251.25,1000.0,6.1775325,3.55,1.0,0.0,552.3943777053494,0.0,103.5751344266835,6572.318635920959,396.002,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.25,0.0,1142789.7554185572,5000.0,0.0,2.1194029850746268,0.0
2024-06-26 08:30:00,404.114,238.75,1000.0,6.1775325,3.55,1.0,0.0,552.3943777053494,0.0,112.11408179510464,6460.204554125855,404.114,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.75,0.0,1143024.7554185572,5000.0,0.0,2.230366492146597,0.0
2024-06-26 08:45:00,398.425,228.25,1000.0,6.1775325,3.55,1.0,0.0,552.3943777053494,0.0,106.12566074247297,6354.078893383382,398.425,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.25,0.0,1143268.155418557,5000.0,0.0,2.3329682365826945,0.0
2024-06-26 09:00:00,409.693,201.25,1000.0,7.023888,3.55,1.0,0.0,552.3943777053494,0.0,117.98671337405196,6236.09218000933,409.693,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.25,0.0,1143533.155418557,5000.0,0.0,2.6459627329192545,0.0
2024-06-26 09:15:00,392.235,205.5,1000.0,7.023888,3.55,1.0,0.0,552.3943777053494,0.0,99.60987126878884,6136.482308740541,392.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.0,0.0,1143794.7554185572,5000.0,0.0,2.591240875912409,0.0
2024-06-26 09:30:00,408.082,226.75,1000.0,7.023888,3.55,1.0,0.0,552.3943777053494,0.0,116.29092390036776,6020.191384840174,408.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.75,0.0,1144039.3554185573,5000.0,0.0,2.348401323042999,0.0
2024-06-26 09:45:00,372.583,229.5,1000.0,7.023888,3.55,1.0,0.0,552.3943777053494,0.0,78.92355547931521,5941.267829360859,372.583,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.0,0.0,1144281.7554185572,5000.0,0.0,2.320261437908497,0.0
2024-06-26 10:00:00,362.97,197.25,1000.0,5.48262,3.55,1.0,0.0,552.3943777053494,0.0,68.80460811089411,5872.463221249965,362.97,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,1144549.9554185572,5000.0,0.0,2.699619771863118,0.0
2024-06-26 10:15:00,427.79,183.75,1000.0,5.48262,3.55,1.0,0.0,552.3943777053494,0.0,137.03618705826247,5735.427034191702,427.79,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,1144828.9554185572,5000.0,0.0,2.8979591836734695,0.0
2024-06-26 10:30:00,454.555,176.25,1000.0,5.48262,3.55,1.0,0.0,552.3943777053494,0.0,165.20987126878887,5570.217162922913,454.555,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,1145113.9554185572,5000.0,0.0,3.021276595744681,0.0
2024-06-26 10:45:00,485.525,218.5,1000.0,5.48262,3.55,1.0,0.0,552.3943777053494,0.0,197.80987126878878,5372.4072916541245,485.525,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,1145365.155418557,5000.0,0.0,2.437070938215103,0.0
2024-06-26 11:00:00,478.335,208.5,1000.0,4.322835,3.55,1.0,0.0,552.3943777053494,0.0,190.2414502161573,5182.165841437967,478.335,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.0,0.0,1145624.355418557,5000.0,0.0,2.553956834532374,0.0
2024-06-26 11:15:00,463.198,164.75,1000.0,4.322835,3.55,1.0,0.0,552.3943777053494,0.0,174.3077660056309,5007.858075432337,463.198,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.75,0.0,1145918.555418557,5000.0,0.0,3.2321699544764795,0.0
2024-06-26 11:30:00,465.83,196.5,1000.0,4.322835,3.55,1.0,0.0,552.3943777053494,0.0,177.07829232142032,4830.7797831109165,465.83,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.0,0.0,1146187.355418557,5000.0,0.0,2.7099236641221376,0.0
2024-06-26 11:45:00,472.658,162.5,1000.0,4.322835,3.55,1.0,0.0,552.3943777053494,0.0,184.26566074247305,4646.514122368443,472.658,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,1146483.355418557,5000.0,0.0,3.276923076923077,0.0
2024-06-26 12:00:00,469.6,205.0,1000.0,3.830166,3.55,1.0,552.3943777053494,552.3943777053494,380.4,0.0,5007.894122368443,469.6,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,1146745.355418557,5000.0,0.0,2.597560975609756,0.0
2024-06-26 12:15:00,439.559,166.5,1000.0,3.830166,3.55,1.0,0.0,248.3190080513379,162.12199194866213,0.0,5161.910014719672,439.559,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,1147038.155418557,5000.0,0.0,3.1981981981981984,0.0
2024-06-26 12:30:00,411.08,158.5,1000.0,3.830166,3.55,1.0,0.0,0.0,438.9200000000001,0.0,5578.884014719672,411.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,1147337.355418557,5000.0,0.0,3.359621451104101,0.0
2024-06-26 12:45:00,417.435,159.25,1000.0,3.830166,3.55,1.0,0.0,0.0,432.56500000000005,0.0,5989.820764719672,417.435,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.25,0.0,1147635.9554185572,5000.0,0.0,3.3437990580847723,0.0
2024-06-26 13:00:00,452.803,162.5,1000.0,3.013524,3.55,1.0,552.3943777053494,0.0,949.5913777053494,0.0,6891.932573539754,452.803,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,1147931.9554185572,5000.0,0.0,3.276923076923077,0.0
2024-06-26 13:15:00,512.916,208.75,1000.0,3.013524,3.55,1.0,552.3943777053494,0.0,889.4783777053493,0.0,7736.937032359836,512.916,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.75,0.0,1148190.9554185572,5000.0,0.0,2.5508982035928143,0.0
2024-06-26 13:30:00,489.643,197.75,1000.0,3.013524,3.55,1.0,552.3943777053494,0.0,912.7513777053493,0.0,8604.050841179918,489.643,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,1148458.7554185572,5000.0,0.0,2.692793931731985,0.0
2024-06-26 13:45:00,459.29,163.0,1000.0,3.013524,3.55,1.0,552.3943777053494,0.0,943.1043777053494,0.0,9500.0,459.29,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.5,0.0,1148754.3554185573,5000.0,0.0,3.266871165644172,0.0
2024-06-26 14:00:00,444.252,125.75,1000.0,3.924099,3.55,1.0,146.64637770534932,552.3943777053494,0.0,0.0,9500.0,444.252,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.75,0.0,1149079.7554185572,5000.0,0.0,4.2345924453280315,0.0
2024-06-26 14:15:00,487.45,155.25,1000.0,3.924099,3.55,1.0,0.0,362.55,0.0,0.0,9500.0,487.45,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,1149381.5554185573,5000.0,0.0,3.429951690821256,0.0
2024-06-26 14:30:00,523.155,210.0,1000.0,3.924099,3.55,1.0,0.0,326.845,0.0,0.0,9500.0,523.155,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.5,0.0,1149639.5554185573,5000.0,0.0,2.5357142857142856,0.0
2024-06-26 14:45:00,440.948,181.75,1000.0,3.924099,3.55,1.0,143.34237770534935,552.3943777053494,0.0,0.0,9500.0,440.948,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.75,0.0,1149920.1554185573,5000.0,0.0,2.9298486932599723,0.0
2024-06-26 15:00:00,428.69,234.5,1000.0,4.3659675,3.55,1.0,131.08437770534943,552.3943777053494,0.0,0.0,9500.0,428.69,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.0,0.0,1150158.5554185573,5000.0,0.0,2.2707889125799574,0.0
2024-06-26 15:15:00,416.858,249.0,1000.0,4.3659675,3.55,1.0,0.0,433.14200000000005,0.0,0.0,9500.0,416.858,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.5,0.0,1150385.3554185573,5000.0,0.0,2.13855421686747,0.0
2024-06-26 15:30:00,393.492,204.75,1000.0,4.3659675,3.55,1.0,0.0,456.50800000000004,0.0,0.0,9500.0,393.492,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.75,0.0,1150647.5554185573,5000.0,0.0,2.600732600732601,0.0
2024-06-26 15:45:00,393.933,194.5,1000.0,4.3659675,3.55,1.0,96.32737770534936,552.3943777053494,0.0,0.0,9500.0,393.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.0,0.0,1150917.9554185572,5000.0,0.0,2.7377892030848328,0.0
2024-06-26 16:00:00,405.148,185.0,1000.0,4.6899405,3.55,1.0,0.0,552.3943777053494,0.0,113.20250284773621,9386.797497152264,405.148,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.5,0.0,1151195.9554185572,5000.0,0.0,2.8783783783783785,0.0
2024-06-26 16:15:00,399.338,158.5,1000.0,4.6899405,3.55,1.0,0.0,552.3943777053494,0.0,107.08671337405194,9279.710783778211,399.338,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,1151495.155418557,5000.0,0.0,3.359621451104101,0.0
2024-06-26 16:30:00,386.915,170.25,1000.0,4.6899405,3.55,1.0,0.0,552.3943777053494,0.0,94.00987126878877,9185.700912509423,386.915,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.25,0.0,1151784.9554185572,5000.0,0.0,3.1277533039647576,0.0
2024-06-26 16:45:00,417.455,192.0,1000.0,4.6899405,3.55,1.0,0.0,552.3943777053494,0.0,126.15723968984138,9059.543672819582,417.455,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.5,0.0,1152057.355418557,5000.0,0.0,2.7734375,0.0
2024-06-26 17:00:00,442.763,193.25,1000.0,4.641057,3.55,1.0,145.1573777053493,552.3943777053494,0.0,0.0,9059.543672819582,442.763,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.25,0.0,1152328.755418557,5000.0,0.0,2.7554980595084086,0.0
2024-06-26 17:15:00,455.676,175.25,1000.0,4.641057,3.55,1.0,0.0,552.3943777053494,0.0,166.38987126878874,8893.153801550794,455.676,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,1152614.555418557,5000.0,0.0,3.0385164051355207,0.0
2024-06-26 17:30:00,472.452,142.0,1000.0,4.641057,3.55,1.0,64.20234237464558,552.3943777053494,0.0,116.46740561126717,8776.686395939527,472.452,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.5,0.0,1152926.955418557,5000.0,0.0,3.75,0.0
2024-06-26 17:45:00,488.071,141.25,1000.0,4.641057,3.55,1.0,190.4653777053494,552.3943777053494,0.0,0.0,8776.686395939527,488.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,1153239.955418557,5000.0,0.0,3.769911504424779,0.0
2024-06-26 18:00:00,477.288,208.25,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,189.13934495299935,8587.547050986528,477.288,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.25,0.0,1153499.3554185568,5000.0,0.0,2.5570228091236493,0.0
2024-06-26 18:15:00,468.001,174.75,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,179.36355547931512,8408.183495507214,468.001,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.75,0.0,1153785.5554185568,5000.0,0.0,3.0472103004291844,0.0
2024-06-26 18:30:00,446.057,171.25,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,156.2646081108941,8251.91888739632,446.057,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.25,0.0,1154074.5554185568,5000.0,0.0,3.1094890510948905,0.0
2024-06-26 18:45:00,440.157,217.0,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,150.05408179510454,8101.864805601215,440.157,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.5,0.0,1154326.9554185567,5000.0,0.0,2.453917050691244,0.0
2024-06-26 19:00:00,410.953,223.25,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,119.31302916352563,7982.55177643769,410.953,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.25,0.0,1154574.3554185566,5000.0,0.0,2.3852183650615904,0.0
2024-06-26 19:15:00,402.536,167.0,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,110.45302916352571,7872.098747274164,402.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1154866.7554185565,5000.0,0.0,3.188622754491018,0.0
2024-06-26 19:30:00,382.062,190.25,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,88.90145021615724,7783.197297058007,382.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.25,0.0,1155140.5554185566,5000.0,0.0,2.7989487516425755,0.0
2024-06-26 19:45:00,423.681,161.0,1000.0,5.7902985,3.55,1.0,0.0,552.3943777053494,0.0,132.71092390036782,7650.48637315764,423.681,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.5,0.0,1155437.7554185565,5000.0,0.0,3.3074534161490683,0.0
2024-06-26 20:00:00,386.191,167.0,1000.0,5.7749625,3.55,1.0,0.0,552.3943777053494,0.0,93.24776600563095,7557.238607152009,386.191,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1155730.1554185564,5000.0,0.0,3.188622754491018,0.0
2024-06-26 20:15:00,378.125,180.0,1000.0,5.7749625,3.55,1.0,0.0,552.3943777053494,0.0,84.75723968984144,7472.481367462167,378.125,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.5,0.0,1156012.1554185564,5000.0,0.0,2.9583333333333335,0.0
2024-06-26 20:30:00,357.999,136.5,1000.0,5.7749625,3.55,1.0,0.0,552.3943777053494,0.0,63.57197653194673,7408.909390930221,357.999,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.0,0.0,1156328.9554185565,5000.0,0.0,3.901098901098901,0.0
2024-06-26 20:45:00,374.012,175.5,1000.0,5.7749625,3.55,1.0,0.0,552.3943777053494,0.0,80.42776600563086,7328.4816249245905,374.012,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,1156614.5554185566,5000.0,0.0,3.034188034188034,0.0
2024-06-26 21:00:00,359.807,156.75,1000.0,5.78934,3.55,1.0,0.0,552.3943777053494,0.0,65.47513442668357,7263.006490497907,359.807,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,1156915.1554185566,5000.0,0.0,3.397129186602871,0.0
2024-06-26 21:15:00,399.509,192.75,1000.0,5.78934,3.55,1.0,0.0,552.3943777053494,0.0,107.26671337405199,7155.739777123855,399.509,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.75,0.0,1157186.9554185567,5000.0,0.0,2.762645914396887,0.0
2024-06-26 21:30:00,398.438,150.75,1000.0,5.78934,3.55,1.0,0.0,552.3943777053494,0.0,106.13934495299932,7049.600432170855,398.438,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,1157492.3554185566,5000.0,0.0,3.5323383084577116,0.0
2024-06-26 21:45:00,409.716,175.75,1000.0,5.78934,3.55,1.0,0.0,552.3943777053494,0.0,118.01092390036777,6931.589508270487,409.716,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.75,0.0,1157777.7554185565,5000.0,0.0,3.0298719772403984,0.0
2024-06-26 22:00:00,364.254,172.75,1000.0,5.869854,3.55,1.0,0.0,552.3943777053494,0.0,70.15618705826252,6861.433321212225,364.254,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,1158065.5554185566,5000.0,0.0,3.082489146164978,0.0
2024-06-26 22:15:00,363.08,147.5,1000.0,5.869854,3.55,1.0,0.0,552.3943777053494,0.0,68.92039758457821,6792.512923627646,363.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.0,0.0,1158373.5554185566,5000.0,0.0,3.610169491525424,0.0
2024-06-26 22:30:00,376.947,178.75,1000.0,5.869854,3.55,1.0,0.0,552.3943777053494,0.0,83.51723968984145,6708.995683937805,376.947,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,1158656.5554185566,5000.0,0.0,2.979020979020979,0.0
2024-06-26 22:45:00,397.822,171.75,1000.0,5.869854,3.55,1.0,0.0,552.3943777053494,0.0,105.49092390036776,6603.504760037437,397.822,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,1158945.1554185566,5000.0,0.0,3.1004366812227073,0.0
2024-06-26 23:00:00,384.12,167.0,1000.0,5.7653775,3.55,1.0,0.0,552.3943777053494,0.0,91.06776600563093,6512.4369940318065,384.12,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1159237.5554185566,5000.0,0.0,3.188622754491018,0.0
2024-06-26 23:15:00,377.644,144.5,1000.0,5.7653775,3.55,1.0,0.0,552.3943777053494,0.0,84.25092390036777,6428.186070131439,377.644,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.0,0.0,1159547.9554185565,5000.0,0.0,3.685121107266436,0.0
2024-06-26 23:30:00,383.526,121.25,1000.0,5.7653775,3.55,1.0,0.0,552.3943777053494,0.0,90.44250284773625,6337.743567283703,383.526,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.25,0.0,1159876.9554185565,5000.0,0.0,4.391752577319588,0.0
2024-06-26 23:45:00,349.852,122.75,1000.0,5.7653775,3.55,1.0,0.0,552.3943777053494,0.0,54.99618705826247,6282.74738022544,349.852,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.75,0.0,1160204.7554185565,5000.0,0.0,4.338085539714868,0.0
2024-06-27 00:00:00,379.313,116.25,1000.0,5.9986584,3.55,1.0,0.0,552.3943777053494,0.0,86.00776600563091,6196.739614219809,379.313,0.0,532.5,150.0,1.0,577.5,532.5,150.0,416.25,0.0,1160537.7554185565,5000.0,0.0,4.580645161290323,0.0
2024-06-27 00:15:00,384.688,150.5,1000.0,5.9986584,3.55,1.0,0.0,552.3943777053494,0.0,91.66566074247301,6105.073953477336,384.688,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.0,0.0,1160843.3554185566,5000.0,0.0,3.5382059800664454,0.0
2024-06-27 00:30:00,331.745,163.75,1000.0,5.9986584,3.55,1.0,0.0,552.3943777053494,0.0,35.936187058262504,6069.137766419073,331.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,1161138.3554185566,5000.0,0.0,3.2519083969465647,0.0
2024-06-27 00:45:00,290.697,139.75,1000.0,5.9986584,3.55,1.0,0.0,552.3943777053494,6.908622294650627,0.0,6075.700957598991,290.697,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.75,0.0,1161452.5554185566,5000.0,0.0,3.810375670840787,0.0
2024-06-27 01:00:00,259.452,132.75,1000.0,6.0053812,3.55,1.0,0.0,552.3943777053494,38.15362229465063,0.0,6111.94689877891,259.452,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.75,0.0,1161772.3554185566,5000.0,0.0,4.011299435028248,0.0
2024-06-27 01:15:00,250.308,134.5,1000.0,6.0053812,3.55,1.0,0.0,552.3943777053494,47.29762229465064,0.0,6156.879639958827,250.308,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.0,0.0,1162090.7554185565,5000.0,0.0,3.95910780669145,0.0
2024-06-27 01:30:00,245.774,127.75,1000.0,6.0053812,3.55,1.0,0.0,552.3943777053494,51.83162229465063,0.0,6206.119681138745,245.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.75,0.0,1162414.5554185566,5000.0,0.0,4.1682974559686885,0.0
2024-06-27 01:45:00,232.123,110.75,1000.0,6.0053812,3.55,1.0,0.0,552.3943777053494,65.48262229465058,0.0,6268.328172318664,232.123,0.0,532.5,150.0,1.0,577.5,532.5,150.0,421.75,0.0,1162751.9554185565,5000.0,0.0,4.808126410835214,0.0
2024-06-27 02:00:00,221.592,111.25,1000.0,5.8622816,3.55,1.0,0.0,552.3943777053494,76.01362229465065,0.0,6340.541113498582,221.592,0.0,532.5,150.0,1.0,577.5,532.5,150.0,421.25,0.0,1163088.9554185565,5000.0,0.0,4.786516853932584,0.0
2024-06-27 02:15:00,270.422,122.75,1000.0,5.8622816,3.55,1.0,0.0,552.3943777053494,27.183622294650604,0.0,6366.365554678499,270.422,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.75,0.0,1163416.7554185565,5000.0,0.0,4.338085539714868,0.0
2024-06-27 02:30:00,292.119,141.0,1000.0,5.8622816,3.55,1.0,0.0,552.3943777053494,5.486622294650601,0.0,6371.577845858417,292.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.5,0.0,1163729.9554185565,5000.0,0.0,3.776595744680851,0.0
2024-06-27 02:45:00,258.956,142.25,1000.0,5.8622816,3.55,1.0,0.0,552.3943777053494,38.64962229465061,0.0,6408.294987038335,258.956,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,1164042.1554185564,5000.0,0.0,3.743409490333919,0.0
2024-06-27 03:00:00,263.315,180.25,1000.0,5.7566376,3.55,1.0,0.0,552.3943777053494,34.290622294650575,0.0,6440.871078218253,263.315,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.25,0.0,1164323.9554185565,5000.0,0.0,2.954230235783634,0.0
2024-06-27 03:15:00,253.024,162.5,1000.0,5.7566376,3.55,1.0,0.0,552.3943777053494,44.58162229465063,0.0,6483.223619398172,253.024,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,1164619.9554185565,5000.0,0.0,3.276923076923077,0.0
2024-06-27 03:30:00,253.83,149.0,1000.0,5.7566376,3.55,1.0,0.0,552.3943777053494,43.77562229465059,0.0,6524.81046057809,253.83,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,1164926.7554185565,5000.0,0.0,3.5738255033557045,0.0
2024-06-27 03:45:00,260.157,168.5,1000.0,5.7566376,3.55,1.0,0.0,552.3943777053494,37.448622294650704,0.0,6560.386651758008,260.157,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.0,0.0,1165217.9554185565,5000.0,0.0,3.1602373887240356,0.0
2024-06-27 04:00:00,233.505,172.5,1000.0,5.7451128,3.55,1.0,0.0,552.3943777053494,64.10062229465063,0.0,6621.282242937927,233.505,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.0,0.0,1165505.9554185565,5000.0,0.0,3.0869565217391304,0.0
2024-06-27 04:15:00,234.476,153.75,1000.0,5.7451128,3.55,1.0,0.0,552.3943777053494,63.12962229465063,0.0,6681.255384117845,234.476,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,1165808.9554185565,5000.0,0.0,3.4634146341463414,0.0
2024-06-27 04:30:00,242.401,195.25,1000.0,5.7451128,3.55,1.0,0.0,552.3943777053494,55.20462229465056,0.0,6733.699775297763,242.401,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,1166078.7554185565,5000.0,0.0,2.727272727272727,0.0
2024-06-27 04:45:00,229.122,230.25,1000.0,5.7451128,3.55,1.0,0.0,552.3943777053494,68.48362229465056,0.0,6798.759216477682,229.122,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.25,0.0,1166320.5554185566,5000.0,0.0,2.3127035830618894,0.0
2024-06-27 05:00:00,229.064,181.0,1000.0,5.9343116,3.55,1.0,0.0,552.3943777053494,68.54162229465067,0.0,6863.8737576575995,229.064,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.5,0.0,1166601.7554185565,5000.0,0.0,2.9419889502762433,0.0
2024-06-27 05:15:00,240.934,240.75,1000.0,5.9343116,3.55,1.0,0.0,552.3943777053494,56.67162229465066,0.0,6917.711798837518,240.934,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.75,0.0,1166835.1554185564,5000.0,0.0,2.2118380062305296,0.0
2024-06-27 05:30:00,241.391,216.75,1000.0,5.9343116,3.55,1.0,0.0,552.3943777053494,56.21462229465067,0.0,6971.115690017436,241.391,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.75,0.0,1167087.7554185565,5000.0,0.0,2.4567474048442905,0.0
2024-06-27 05:45:00,262.964,218.0,1000.0,5.9343116,3.55,1.0,0.0,552.3943777053494,34.64162229465069,0.0,7004.025231197354,262.964,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.5,0.0,1167339.3554185566,5000.0,0.0,2.4426605504587156,0.0
2024-06-27 06:00:00,279.695,186.5,1000.0,6.3165508,3.55,1.0,0.0,552.3943777053494,17.910622294650693,0.0,7021.040322377272,279.695,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,1167616.1554185566,5000.0,0.0,2.8552278820375334,0.0
2024-06-27 06:15:00,312.977,210.5,1000.0,6.3165508,3.55,1.0,0.0,552.3943777053494,0.0,16.18039758457826,7004.859924792693,312.977,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.0,0.0,1167873.7554185567,5000.0,0.0,2.5296912114014254,0.0
2024-06-27 06:30:00,298.487,213.25,1000.0,6.3165508,3.55,1.0,0.0,552.3943777053494,0.0,0.9277660056310005,7003.932158787062,298.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.25,0.0,1168129.1554185566,5000.0,0.0,2.4970691676436108,0.0
2024-06-27 06:45:00,311.072,241.25,1000.0,6.3165508,3.55,1.0,0.0,552.3943777053494,0.0,14.17513442668355,6989.757024360379,311.072,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.25,0.0,1168362.1554185566,5000.0,0.0,2.2072538860103625,0.0
2024-06-27 07:00:00,320.619,215.5,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,24.224608110894106,6965.532416249484,320.619,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.0,0.0,1168615.7554185567,5000.0,0.0,2.4709976798143853,0.0
2024-06-27 07:15:00,359.272,225.25,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,64.91197653194664,6900.620439717538,359.272,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.25,0.0,1168861.5554185568,5000.0,0.0,2.3640399556048837,0.0
2024-06-27 07:30:00,383.382,205.75,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,90.29092390036783,6810.32951581717,383.382,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.75,0.0,1169122.9554185567,5000.0,0.0,2.5880923450789792,0.0
2024-06-27 07:45:00,387.506,226.5,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,94.63197653194668,6715.697539285224,387.506,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.0,0.0,1169367.7554185567,5000.0,0.0,2.3509933774834435,0.0
2024-06-27 08:00:00,386.576,283.25,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,93.65302916352569,6622.044510121698,386.576,0.0,532.5,150.0,1.0,577.5,532.5,150.0,249.25,0.0,1169567.1554185566,5000.0,0.0,1.8799646954986762,0.0
2024-06-27 08:15:00,417.88,322.0,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,126.60460811089408,6495.439902010804,417.88,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.5,0.0,1169735.5554185566,5000.0,0.0,1.6537267080745341,0.0
2024-06-27 08:30:00,412.02,226.0,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,120.43618705826248,6375.0037149525415,412.02,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.5,0.0,1169980.7554185565,5000.0,0.0,2.356194690265487,0.0
2024-06-27 08:45:00,403.08,224.75,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,111.02566074247295,6263.978054210069,403.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,307.75,0.0,1170226.9554185565,5000.0,0.0,2.3692992213570636,0.0
2024-06-27 09:00:00,388.594,235.25,1000.0,6.3789768,3.55,1.0,0.0,552.3943777053494,0.0,95.7772396898415,6168.200814520227,388.594,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.25,0.0,1170464.7554185565,5000.0,0.0,2.263549415515409,0.0
2024-06-27 09:15:00,395.503,208.25,1000.0,6.3789768,3.55,1.0,0.0,552.3943777053494,0.0,103.04987126878873,6065.150943251439,395.503,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.25,0.0,1170724.1554185564,5000.0,0.0,2.5570228091236493,0.0
2024-06-27 09:30:00,391.796,171.75,1000.0,6.3789768,3.55,1.0,0.0,552.3943777053494,0.0,99.14776600563097,5966.003177245808,391.796,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,1171012.7554185565,5000.0,0.0,3.1004366812227073,0.0
2024-06-27 09:45:00,387.802,195.25,1000.0,6.3789768,3.55,1.0,0.0,552.3943777053494,0.0,94.94355547931515,5871.0596217664925,387.802,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,1171282.5554185566,5000.0,0.0,2.727272727272727,0.0
2024-06-27 10:00:00,368.443,192.5,1000.0,5.9458364,3.55,1.0,0.0,552.3943777053494,0.0,74.56566074247301,5796.49396102402,368.443,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.0,0.0,1171554.5554185566,5000.0,0.0,2.7662337662337664,0.0
2024-06-27 10:15:00,416.181,177.75,1000.0,5.9458364,3.55,1.0,0.0,552.3943777053494,0.0,124.81618705826254,5671.677773965757,416.181,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,1171838.3554185566,5000.0,0.0,2.9957805907172994,0.0
2024-06-27 10:30:00,453.728,157.25,1000.0,5.9458364,3.55,1.0,0.0,552.3943777053494,0.0,164.33934495299943,5507.338429012758,453.728,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.25,0.0,1172138.5554185566,5000.0,0.0,3.3863275039745626,0.0
2024-06-27 10:45:00,492.616,153.0,1000.0,5.9458364,3.55,1.0,0.0,552.3943777053494,0.0,205.2740817951046,5302.064347217653,492.616,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.5,0.0,1172442.1554185566,5000.0,0.0,3.480392156862745,0.0
2024-06-27 11:00:00,509.739,140.75,1000.0,5.272596,3.55,1.0,0.0,552.3943777053494,0.0,223.29829232142038,5078.766054896233,509.739,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.75,0.0,1172755.5554185566,5000.0,0.0,3.783303730017762,0.0
2024-06-27 11:15:00,504.731,145.25,1000.0,5.272596,3.55,1.0,0.0,552.3943777053494,0.0,218.02671337405198,4860.739341522181,504.731,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.25,0.0,1173065.3554185566,5000.0,0.0,3.666092943201377,0.0
2024-06-27 11:30:00,448.396,156.0,1000.0,5.272596,3.55,1.0,0.0,552.3943777053494,0.0,158.72671337405194,4702.01262814813,448.396,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,1173366.5554185566,5000.0,0.0,3.4134615384615383,0.0
2024-06-27 11:45:00,452.785,163.0,1000.0,5.272596,3.55,1.0,0.0,552.3943777053494,0.0,163.34671337405206,4538.6659147740775,452.785,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.5,0.0,1173662.1554185566,5000.0,0.0,3.266871165644172,0.0
2024-06-27 12:00:00,471.081,144.0,1000.0,4.667544,3.55,1.0,0.0,552.3943777053494,0.0,182.60566074247305,4356.060254031604,471.081,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.5,0.0,1173972.9554185567,5000.0,0.0,3.6979166666666665,0.0
2024-06-27 12:15:00,436.17,152.0,1000.0,4.667544,3.55,1.0,0.0,552.3943777053494,0.0,145.85723968984152,4210.203014341762,436.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,1174277.3554185566,5000.0,0.0,3.5032894736842106,0.0
2024-06-27 12:30:00,415.853,162.75,1000.0,4.667544,3.55,1.0,0.0,552.3943777053494,0.0,124.47092390036784,4085.7320904413946,415.853,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.75,0.0,1174573.1554185566,5000.0,0.0,3.271889400921659,0.0
2024-06-27 12:45:00,457.169,147.5,1000.0,4.667544,3.55,1.0,0.0,552.3943777053494,0.0,167.96145021615723,3917.7706402252375,457.169,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.0,0.0,1174881.1554185566,5000.0,0.0,3.610169491525424,0.0
2024-06-27 13:00:00,466.99,169.75,1000.0,4.3304436,3.55,1.0,169.38437770534938,552.3943777053494,0.0,0.0,3917.7706402252375,466.99,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,1175171.3554185566,5000.0,0.0,3.1369661266568483,0.0
2024-06-27 13:15:00,498.918,132.75,1000.0,4.3304436,3.55,1.0,0.0,351.082,0.0,0.0,3917.7706402252375,498.918,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.75,0.0,1175491.1554185566,5000.0,0.0,4.011299435028248,0.0
2024-06-27 13:30:00,488.184,137.75,1000.0,4.3304436,3.55,1.0,0.0,361.816,0.0,0.0,3917.7706402252375,488.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.75,0.0,1175806.9554185567,5000.0,0.0,3.865698729582577,0.0
2024-06-27 13:45:00,447.916,156.75,1000.0,4.3304436,3.55,1.0,0.0,402.08400000000006,0.0,0.0,3917.7706402252375,447.916,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,1176107.5554185568,5000.0,0.0,3.397129186602871,0.0
2024-06-27 14:00:00,466.548,189.75,1000.0,4.244968,3.55,1.0,0.0,383.452,0.0,0.0,3917.7706402252375,466.548,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.75,0.0,1176381.7554185567,5000.0,0.0,2.8063241106719365,0.0
2024-06-27 14:15:00,500.77,176.25,1000.0,4.244968,3.55,1.0,203.16437770534935,552.3943777053494,0.0,0.0,3917.7706402252375,500.77,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,1176666.7554185567,5000.0,0.0,3.021276595744681,0.0
2024-06-27 14:30:00,535.889,156.5,1000.0,4.244968,3.55,1.0,238.28337770534938,552.3943777053494,0.0,0.0,3917.7706402252375,535.889,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.0,0.0,1176967.5554185568,5000.0,0.0,3.402555910543131,0.0
2024-06-27 14:45:00,502.477,180.0,1000.0,4.244968,3.55,1.0,0.0,347.523,0.0,0.0,3917.7706402252375,502.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.5,0.0,1177249.5554185568,5000.0,0.0,2.9583333333333335,0.0
2024-06-27 15:00:00,463.434,179.25,1000.0,4.792396,3.55,1.0,0.0,552.3943777053494,0.0,174.55618705826248,3743.214453166975,463.434,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.25,0.0,1177532.1554185569,5000.0,0.0,2.9707112970711296,0.0
2024-06-27 15:15:00,415.048,183.0,1000.0,4.792396,3.55,1.0,0.0,552.3943777053494,0.0,123.62355547931513,3619.59089768766,415.048,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.5,0.0,1177811.755418557,5000.0,0.0,2.9098360655737703,0.0
2024-06-27 15:30:00,420.392,180.5,1000.0,4.792396,3.55,1.0,0.0,552.3943777053494,0.0,129.24881863720992,3490.34207905045,420.392,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.0,0.0,1178093.355418557,5000.0,0.0,2.9501385041551247,0.0
2024-06-27 15:45:00,394.386,195.5,1000.0,4.792396,3.55,1.0,0.0,552.3943777053494,0.0,101.87408179510457,3388.4679972553454,394.386,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.0,0.0,1178362.9554185572,5000.0,0.0,2.7237851662404093,0.0
2024-06-27 16:00:00,379.491,174.75,1000.0,4.7933564,3.55,1.0,0.0,552.3943777053494,0.0,86.19513442668354,3302.272862828662,379.491,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.75,0.0,1178649.155418557,5000.0,0.0,3.0472103004291844,0.0
2024-06-27 16:15:00,377.091,177.75,1000.0,4.7933564,3.55,1.0,0.0,552.3943777053494,0.0,83.66881863720988,3218.604044191452,377.091,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,1178932.9554185572,5000.0,0.0,2.9957805907172994,0.0
2024-06-27 16:30:00,369.982,146.25,1000.0,4.7933564,3.55,1.0,0.0,552.3943777053494,0.0,76.18566074247299,3142.418383448979,369.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.25,0.0,1179241.9554185572,5000.0,0.0,3.641025641025641,0.0
2024-06-27 16:45:00,390.389,175.25,1000.0,4.7933564,3.55,1.0,0.0,552.3943777053494,0.0,97.66671337405198,3044.751670074927,390.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,1179527.7554185572,5000.0,0.0,3.0385164051355207,0.0
2024-06-27 17:00:00,386.801,169.75,1000.0,5.1275756,3.55,1.0,0.0,552.3943777053494,0.0,93.88987126878874,2950.8617988061383,386.801,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.75,0.0,1179817.9554185572,5000.0,0.0,3.1369661266568483,0.0
2024-06-27 17:15:00,397.128,140.5,1000.0,5.1275756,3.55,1.0,0.0,552.3943777053494,0.0,104.76039758457821,2846.10140122156,397.128,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.0,0.0,1180131.5554185573,5000.0,0.0,3.790035587188612,0.0
2024-06-27 17:30:00,380.141,157.5,1000.0,5.1275756,3.55,1.0,0.0,552.3943777053494,0.0,86.87934495299942,2759.2220562685607,380.141,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.0,0.0,1180431.5554185573,5000.0,0.0,3.380952380952381,0.0
2024-06-27 17:45:00,384.165,165.5,1000.0,5.1275756,3.55,1.0,0.0,552.3943777053494,0.0,91.11513442668351,2668.106921841877,384.165,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.0,0.0,1180725.1554185573,5000.0,0.0,3.217522658610272,0.0
2024-06-27 18:00:00,401.276,129.0,1000.0,5.9727276,3.55,1.0,0.0,552.3943777053494,0.0,109.12671337405204,2558.980208467825,401.276,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.5,0.0,1181047.9554185574,5000.0,0.0,4.127906976744186,0.0
2024-06-27 18:15:00,396.678,159.75,1000.0,5.9727276,3.55,1.0,0.0,552.3943777053494,0.0,104.28671337405197,2454.693495093773,396.678,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,1181346.1554185573,5000.0,0.0,3.3333333333333335,0.0
2024-06-27 18:30:00,388.042,161.5,1000.0,5.9727276,3.55,1.0,0.0,552.3943777053494,0.0,95.19618705826241,2359.4973080355107,388.042,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.0,0.0,1181642.9554185574,5000.0,0.0,3.2972136222910216,0.0
2024-06-27 18:45:00,367.763,175.5,1000.0,5.9727276,3.55,1.0,0.0,552.3943777053494,0.0,73.84987126878873,2285.647436766722,367.763,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,1181928.5554185575,5000.0,0.0,3.034188034188034,0.0
2024-06-27 19:00:00,372.05,113.5,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,78.36250284773614,2207.2849339189856,372.05,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.0,0.0,1182263.7554185574,5000.0,0.0,4.691629955947136,0.0
2024-06-27 19:15:00,363.266,137.25,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,69.11618705826258,2138.168746860723,363.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.25,0.0,1182579.9554185574,5000.0,0.0,3.879781420765027,0.0
2024-06-27 19:30:00,355.982,124.75,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,61.44881863720983,2076.719928223513,355.982,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.75,0.0,1182906.1554185573,5000.0,0.0,4.268537074148297,0.0
2024-06-27 19:45:00,385.595,138.75,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,92.62039758457831,1984.0995306389345,385.595,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,1183221.1554185573,5000.0,0.0,3.8378378378378377,0.0
2024-06-27 20:00:00,379.059,166.5,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,85.74039758457826,1898.3591330543563,379.059,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,1183513.9554185574,5000.0,0.0,3.1981981981981984,0.0
2024-06-27 20:15:00,381.985,157.75,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,88.8203975845783,1809.538735469778,381.985,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,1183813.7554185574,5000.0,0.0,3.375594294770206,0.0
2024-06-27 20:30:00,365.312,138.75,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,71.26987126878883,1738.2688642009891,365.312,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,1184128.7554185574,5000.0,0.0,3.8378378378378377,0.0
2024-06-27 20:45:00,381.517,143.25,1000.0,6.4164324,3.55,1.0,0.0,552.3943777053494,0.0,88.32776600563098,1649.941098195358,381.517,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.25,0.0,1184440.1554185573,5000.0,0.0,3.717277486910995,0.0
2024-06-27 21:00:00,339.166,171.5,1000.0,6.3021448,3.55,1.0,0.0,552.3943777053494,0.0,43.74776600563086,1606.1933321897272,339.166,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,1184728.9554185574,5000.0,0.0,3.1049562682215743,0.0
2024-06-27 21:15:00,381.99,176.75,1000.0,6.3021448,3.55,1.0,0.0,552.3943777053494,0.0,88.82566074247303,1517.3676714472542,381.99,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.75,0.0,1185013.5554185575,5000.0,0.0,3.0127298444130126,0.0
