DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-27 21:30:00,382.801,186.75,1000.0,6.3021448,3.55,1.0,0.0,552.3943777053494,0.0,89.67934495299927,1427.6883264942549,382.801,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.75,0.0,1185290.1554185576,5000.0,0.0,2.8514056224899598,0.0
2024-06-27 21:45:00,390.701,174.25,1000.0,6.3021448,3.55,1.0,0.0,552.3943777053494,0.0,97.99513442668358,1329.6931920675713,390.701,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.25,0.0,1185576.7554185577,5000.0,0.0,3.0559540889526544,0.0
2024-06-27 22:00:00,397.286,180.25,1000.0,6.415472,3.55,1.0,0.0,552.3943777053494,0.0,104.92671337405204,1224.7664786935193,397.286,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.25,0.0,1185858.5554185577,5000.0,0.0,2.954230235783634,0.0
2024-06-27 22:15:00,383.48,170.0,1000.0,6.415472,3.55,1.0,0.0,552.3943777053494,0.0,90.39408179510463,1134.3723968984145,383.48,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.5,0.0,1186148.5554185577,5000.0,0.0,3.1323529411764706,0.0
2024-06-27 22:30:00,372.998,172.75,1000.0,6.415472,3.55,1.0,0.0,552.3943777053494,0.0,79.36039758457834,1055.0119993138362,372.998,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.75,0.0,1186436.3554185578,5000.0,0.0,3.082489146164978,0.0
2024-06-27 22:45:00,380.969,173.75,1000.0,6.415472,3.55,1.0,0.0,552.3943777053494,0.0,87.75092390036781,967.2610754134685,380.969,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.75,0.0,1186723.3554185578,5000.0,0.0,3.064748201438849,0.0
2024-06-27 23:00:00,378.144,150.25,1000.0,6.1523224,3.55,1.0,0.0,552.3943777053494,0.0,84.77723968984145,882.4838357236271,378.144,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,1187029.1554185578,5000.0,0.0,3.5440931780366056,0.0
2024-06-27 23:15:00,386.363,152.25,1000.0,6.1523224,3.55,1.0,0.0,552.3943777053494,0.0,93.42881863720993,789.0550170864171,386.363,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,1187333.3554185578,5000.0,0.0,3.497536945812808,0.0
2024-06-27 23:30:00,371.855,133.5,1000.0,6.1523224,3.55,1.0,0.0,552.3943777053494,0.0,78.15723968984146,710.8977773965756,371.855,0.0,532.5,150.0,1.0,577.5,532.5,150.0,399.0,0.0,1187652.5554185577,5000.0,0.0,3.9887640449438204,0.0
2024-06-27 23:45:00,335.731,116.75,1000.0,6.1523224,3.55,1.0,0.0,552.3943777053494,0.0,40.131976531946705,670.7658008646289,335.731,0.0,532.5,150.0,1.0,577.5,532.5,150.0,415.75,0.0,1187985.1554185578,5000.0,0.0,4.5610278372591,0.0
2024-06-28 00:00:00,335.975,125.0,1000.0,5.674426,3.55,1.0,0.0,552.3943777053494,0.0,40.38881863720989,630.376982227419,335.975,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.5,0.0,1188311.1554185578,5000.0,0.0,4.26,0.0
2024-06-28 00:15:00,355.148,164.0,1000.0,5.674426,3.55,1.0,0.0,552.3943777053494,0.0,60.57092390036779,569.8060583270512,355.148,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,1188605.9554185579,5000.0,0.0,3.2469512195121952,0.0
2024-06-28 00:30:00,350.284,153.5,1000.0,5.674426,3.55,1.0,0.0,552.3943777053494,0.0,55.450923900367755,514.3551344266834,350.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.0,0.0,1188909.1554185578,5000.0,0.0,3.469055374592834,0.0
2024-06-28 00:45:00,311.243,124.0,1000.0,5.674426,3.55,1.0,0.0,552.3943777053494,0.0,14.355134426683483,500.0,311.243,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.5,0.0,1189235.9554185579,5000.0,0.0,4.294354838709677,0.0
2024-06-28 01:00:00,261.114,113.5,1000.0,4.5877108,3.55,1.0,0.0,552.3943777053494,36.4916222946506,0.0,534.6670411799181,261.114,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.0,0.0,1189571.1554185578,5000.0,0.0,4.691629955947136,0.0
2024-06-28 01:15:00,251.237,88.5,1000.0,4.5877108,3.55,1.0,0.0,552.3943777053494,46.36862229465066,0.0,578.7172323598362,251.237,0.0,532.5,150.0,1.0,577.5,532.5,150.0,444.0,0.0,1189926.3554185578,5000.0,0.0,6.016949152542373,0.0
2024-06-28 01:30:00,233.765,187.0,1000.0,4.5877108,3.55,1.0,0.0,552.3943777053494,63.84062229465064,0.0,639.3658235397543,233.765,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.5,0.0,1190202.7554185577,5000.0,0.0,2.8475935828877006,0.0
2024-06-28 01:45:00,222.411,122.25,1000.0,4.5877108,3.55,1.0,0.0,552.3943777053494,75.19462229465057,0.0,710.8007147196723,222.411,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.25,0.0,1190530.9554185576,5000.0,0.0,4.355828220858895,0.0
2024-06-28 02:00:00,207.41,116.25,1000.0,4.5106388,3.55,1.0,0.0,552.3943777053494,90.19562229465066,0.0,796.4865558995905,207.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,416.25,0.0,1190863.9554185576,5000.0,0.0,4.580645161290323,0.0
2024-06-28 02:15:00,273.851,109.25,1000.0,4.5106388,3.55,1.0,0.0,552.3943777053494,23.75462229465063,0.0,819.0534470795086,273.851,0.0,532.5,150.0,1.0,577.5,532.5,150.0,423.25,0.0,1191202.5554185577,5000.0,0.0,4.874141876430206,0.0
2024-06-28 02:30:00,273.283,105.5,1000.0,4.5106388,3.55,1.0,0.0,552.3943777053494,24.322622294650614,0.0,842.1599382594267,273.283,0.0,532.5,150.0,1.0,577.5,532.5,150.0,427.0,0.0,1191544.1554185578,5000.0,0.0,5.04739336492891,0.0
2024-06-28 02:45:00,254.387,101.0,1000.0,4.5106388,3.55,1.0,0.0,552.3943777053494,43.218622294650686,0.0,883.2176294393448,254.387,0.0,532.5,150.0,1.0,577.5,532.5,150.0,431.5,0.0,1191889.3554185578,5000.0,0.0,5.272277227722772,0.0
2024-06-28 03:00:00,243.508,96.5,1000.0,4.340117,3.55,1.0,0.0,552.3943777053494,54.09762229465059,0.0,934.6103706192629,243.508,0.0,532.5,150.0,1.0,577.5,532.5,150.0,436.0,0.0,1192238.1554185578,5000.0,0.0,5.518134715025907,0.0
2024-06-28 03:15:00,236.457,117.75,1000.0,4.340117,3.55,1.0,0.0,552.3943777053494,61.148622294650636,0.0,992.701561799181,236.457,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.75,0.0,1192569.9554185579,5000.0,0.0,4.522292993630574,0.0
2024-06-28 03:30:00,233.774,134.75,1000.0,4.340117,3.55,1.0,0.0,552.3943777053494,63.83162229465063,0.0,1053.3416029790992,233.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.75,0.0,1192888.1554185578,5000.0,0.0,3.9517625231910944,0.0
2024-06-28 03:45:00,263.795,149.5,1000.0,4.340117,3.55,1.0,0.0,552.3943777053494,33.81062229465056,0.0,1085.4616941590173,263.795,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,1193194.5554185577,5000.0,0.0,3.5618729096989967,0.0
2024-06-28 04:00:00,247.335,161.25,1000.0,4.3381902,3.55,1.0,0.0,552.3943777053494,50.27062229465059,0.0,1133.2187853389353,247.335,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,1193491.5554185577,5000.0,0.0,3.302325581395349,0.0
2024-06-28 04:15:00,223.933,169.0,1000.0,4.3381902,3.55,1.0,0.0,552.3943777053494,73.67262229465064,0.0,1203.2077765188533,223.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,1193782.3554185578,5000.0,0.0,3.1508875739644973,0.0
2024-06-28 04:30:00,217.257,121.25,1000.0,4.3381902,3.55,1.0,0.0,552.3943777053494,80.34862229465057,0.0,1279.5389676987713,217.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.25,0.0,1194111.3554185578,5000.0,0.0,4.391752577319588,0.0
2024-06-28 04:45:00,225.668,114.75,1000.0,4.3381902,3.55,1.0,0.0,552.3943777053494,71.93762229465062,0.0,1347.8797088786894,225.668,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.75,0.0,1194445.5554185577,5000.0,0.0,4.640522875816994,0.0
2024-06-28 05:00:00,223.895,157.0,1000.0,4.3728726,3.55,1.0,0.0,552.3943777053494,73.71062229465065,0.0,1417.9048000586074,223.895,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.5,0.0,1194745.9554185576,5000.0,0.0,3.3917197452229297,0.0
2024-06-28 05:15:00,244.36,185.25,1000.0,4.3728726,3.55,1.0,0.0,552.3943777053494,53.245622294650616,0.0,1468.4881412385255,244.36,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,1195023.7554185577,5000.0,0.0,2.874493927125506,0.0
2024-06-28 05:30:00,260.967,166.75,1000.0,4.3728726,3.55,1.0,0.0,552.3943777053494,36.638622294650645,0.0,1503.2948324184435,260.967,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.75,0.0,1195316.3554185578,5000.0,0.0,3.1934032983508245,0.0
2024-06-28 05:45:00,260.261,207.5,1000.0,4.3728726,3.55,1.0,0.0,552.3943777053494,37.34462229465066,0.0,1538.7722235983617,260.261,0.0,532.5,150.0,1.0,577.5,532.5,150.0,325.0,0.0,1195576.3554185578,5000.0,0.0,2.566265060240964,0.0
2024-06-28 06:00:00,268.642,219.25,1000.0,4.5838572,3.55,1.0,0.0,552.3943777053494,28.963622294650577,0.0,1566.2876647782798,268.642,0.0,532.5,150.0,1.0,577.5,532.5,150.0,313.25,0.0,1195826.9554185579,5000.0,0.0,2.428734321550741,0.0
2024-06-28 06:15:00,275.514,200.0,1000.0,4.5838572,3.55,1.0,0.0,552.3943777053494,22.09162229465062,0.0,1587.274705958198,275.514,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.5,0.0,1196092.9554185579,5000.0,0.0,2.6625,0.0
2024-06-28 06:30:00,307.525,227.25,1000.0,4.5838572,3.55,1.0,0.0,552.3943777053494,0.0,10.44145021615721,1576.8332557420408,307.525,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.25,0.0,1196337.1554185578,5000.0,0.0,2.3432343234323434,0.0
2024-06-28 06:45:00,332.452,237.25,1000.0,4.5838572,3.55,1.0,0.0,552.3943777053494,0.0,36.68039758457829,1540.1528581574626,332.452,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.25,0.0,1196573.3554185578,5000.0,0.0,2.244467860906217,0.0
2024-06-28 07:00:00,337.672,211.5,1000.0,6.1378214,3.55,1.0,0.0,552.3943777053494,0.0,42.17513442668358,1497.977723730779,337.672,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.0,0.0,1196830.1554185578,5000.0,0.0,2.517730496453901,0.0
2024-06-28 07:15:00,333.231,234.0,1000.0,6.1378214,3.55,1.0,0.0,552.3943777053494,0.0,37.50039758457828,1460.4773261462008,333.231,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.5,0.0,1197068.9554185579,5000.0,0.0,2.2756410256410255,0.0
2024-06-28 07:30:00,339.051,223.0,1000.0,6.1378214,3.55,1.0,0.0,552.3943777053494,0.0,43.626713374051896,1416.850612772149,339.051,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.5,0.0,1197316.555418558,5000.0,0.0,2.3878923766816142,0.0
2024-06-28 07:45:00,346.689,222.5,1000.0,6.1378214,3.55,1.0,0.0,552.3943777053494,0.0,51.66671337405205,1365.1838993980969,346.689,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.0,0.0,1197564.555418558,5000.0,0.0,2.393258426966292,0.0
2024-06-28 08:00:00,372.987,211.5,1000.0,6.1570894,3.55,1.0,0.0,552.3943777053494,0.0,79.34881863720994,1285.835080760887,372.987,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.0,0.0,1197821.355418558,5000.0,0.0,2.517730496453901,0.0
2024-06-28 08:15:00,391.035,200.75,1000.0,6.1570894,3.55,1.0,0.0,552.3943777053494,0.0,98.34671337405206,1187.4883673868349,391.035,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.75,0.0,1198086.755418558,5000.0,0.0,2.652552926525529,0.0
2024-06-28 08:30:00,402.428,189.5,1000.0,6.1570894,3.55,1.0,0.0,552.3943777053494,0.0,110.33934495299934,1077.1490224338354,402.428,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,1198361.1554185578,5000.0,0.0,2.8100263852242744,0.0
2024-06-28 08:45:00,385.026,203.75,1000.0,6.1570894,3.55,1.0,0.0,552.3943777053494,0.0,92.0214502161573,985.1275722176781,385.026,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.75,0.0,1198624.1554185578,5000.0,0.0,2.6134969325153374,0.0
2024-06-28 09:00:00,384.898,195.0,1000.0,5.799668,3.55,1.0,0.0,552.3943777053494,0.0,91.886713374052,893.2408588436261,384.898,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.5,0.0,1198894.1554185578,5000.0,0.0,2.730769230769231,0.0
2024-06-28 09:15:00,376.65,197.75,1000.0,5.799668,3.55,1.0,0.0,552.3943777053494,0.0,83.20460811089406,810.0362507327321,376.65,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,1199161.9554185579,5000.0,0.0,2.692793931731985,0.0
2024-06-28 09:30:00,345.363,170.5,1000.0,5.799668,3.55,1.0,0.0,552.3943777053494,0.0,50.27092390036782,759.7653268323643,345.363,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.0,0.0,1199451.555418558,5000.0,0.0,3.12316715542522,0.0
2024-06-28 09:45:00,368.593,182.75,1000.0,5.799668,3.55,1.0,0.0,552.3943777053494,0.0,74.72355547931521,685.0417713530491,368.593,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,1199731.355418558,5000.0,0.0,2.913816689466484,0.0
2024-06-28 10:00:00,369.478,181.25,1000.0,4.1898266,3.55,1.0,71.87237770534944,552.3943777053494,0.0,0.0,685.0417713530491,369.478,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,1200012.355418558,5000.0,0.0,2.9379310344827587,0.0
2024-06-28 10:15:00,412.093,162.5,1000.0,4.1898266,3.55,1.0,114.48737770534945,552.3943777053494,0.0,0.0,685.0417713530491,412.093,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,1200308.355418558,5000.0,0.0,3.276923076923077,0.0
2024-06-28 10:30:00,448.918,169.5,1000.0,4.1898266,3.55,1.0,0.0,552.3943777053494,0.0,159.2761870582625,525.7655842947865,448.918,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,1200598.755418558,5000.0,0.0,3.1415929203539825,0.0
2024-06-28 10:45:00,481.178,173.5,1000.0,4.1898266,3.55,1.0,159.09507262530212,552.3943777053494,0.0,25.76558429478655,500.0,481.178,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.0,0.0,1200885.9554185579,5000.0,0.0,3.069164265129683,0.0
2024-06-28 11:00:00,448.63,164.0,1000.0,1.4316124,3.55,1.0,151.02437770534937,552.3943777053494,0.0,0.0,500.0,448.63,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,1201180.755418558,5000.0,0.0,3.2469512195121952,0.0
2024-06-28 11:15:00,436.087,215.0,1000.0,1.4316124,3.55,1.0,138.48137770534936,552.3943777053494,0.0,0.0,500.0,436.087,0.0,532.5,150.0,1.0,577.5,532.5,150.0,317.5,0.0,1201434.755418558,5000.0,0.0,2.4767441860465116,0.0
2024-06-28 11:30:00,459.748,194.25,1000.0,1.4316124,3.55,1.0,162.14237770534942,552.3943777053494,0.0,0.0,500.0,459.748,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.25,0.0,1201705.355418558,5000.0,0.0,2.741312741312741,0.0
2024-06-28 11:45:00,470.371,165.5,1000.0,1.4316124,3.55,1.0,0.0,379.629,0.0,0.0,500.0,470.371,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.0,0.0,1201998.955418558,5000.0,0.0,3.217522658610272,0.0
2024-06-28 12:00:00,456.248,166.5,1000.0,0.2003872,3.55,1.0,158.64237770534942,552.3943777053494,0.0,0.0,500.0,456.248,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.0,0.0,1202291.7554185581,5000.0,0.0,3.1981981981981984,0.0
2024-06-28 12:15:00,420.858,138.75,1000.0,0.2003872,3.55,1.0,0.0,429.14200000000005,0.0,0.0,500.0,420.858,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,1202606.7554185581,5000.0,0.0,3.8378378378378377,0.0
2024-06-28 12:30:00,394.796,188.0,1000.0,0.2003872,3.55,1.0,0.0,455.20399999999995,0.0,0.0,500.0,394.796,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.5,0.0,1202882.3554185582,5000.0,0.0,2.8324468085106385,0.0
2024-06-28 12:45:00,419.716,180.25,1000.0,0.2003872,3.55,1.0,122.11037770534938,552.3943777053494,0.0,0.0,500.0,419.716,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.25,0.0,1203164.1554185583,5000.0,0.0,2.954230235783634,0.0
2024-06-28 13:00:00,469.124,145.75,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,333.3996024154218,1354.1003975845783,469.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,1203473.5554185582,5000.0,0.0,3.653516295025729,0.0
2024-06-28 13:15:00,484.774,158.25,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,349.873286625948,2191.7271109586304,484.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,1203772.955418558,5000.0,0.0,3.3649289099526065,0.0
2024-06-28 13:30:00,430.668,148.5,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,292.91960241542176,3086.3075085432088,430.668,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.0,0.0,1204080.155418558,5000.0,0.0,3.585858585858586,0.0
2024-06-28 13:45:00,415.75,156.25,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,277.2164445206849,3996.5910640225234,415.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.25,0.0,1204381.155418558,5000.0,0.0,3.408,0.0
2024-06-28 14:00:00,414.98,158.25,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,276.40591820489544,4907.685145817628,414.98,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,1204680.555418558,5000.0,0.0,3.3649289099526065,0.0
2024-06-28 14:15:00,460.964,159.75,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,324.81012873121114,5770.375017086417,460.964,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,1204978.755418558,5000.0,0.0,3.3333333333333335,0.0
2024-06-28 14:30:00,500.484,142.5,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,366.4101287312111,6591.464888355205,500.484,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.0,0.0,1205290.755418558,5000.0,0.0,3.736842105263158,0.0
2024-06-28 14:45:00,474.157,142.0,1000.0,-0.0953766,3.55,1.0,552.3943777053494,0.0,1250.0,338.69749715226374,7440.267391202941,474.157,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.5,0.0,1205603.1554185578,5000.0,0.0,3.75,0.0
2024-06-28 15:00:00,432.131,166.0,1000.0,-0.004817,3.55,1.0,552.3943777053494,0.0,1250.0,294.4596024154217,8333.30778878752,432.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,1205896.3554185578,5000.0,0.0,3.2078313253012047,0.0
2024-06-28 15:15:00,420.065,148.5,1000.0,-0.004817,3.55,1.0,0.0,0.0,1250.0,863.2263157894738,8657.581472998047,420.065,0.0,532.5,150.0,1.0,577.5,532.5,150.0,384.0,0.0,1206203.5554185577,5000.0,0.0,3.585858585858586,0.0
2024-06-28 15:30:00,398.064,201.0,1000.0,-0.004817,3.55,1.0,552.3943777053494,429.21877705349345,1250.0,710.4088414190992,9134.672631578947,398.064,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.5,0.0,1206468.7554185577,5000.0,0.0,2.6492537313432836,0.0
2024-06-28 15:45:00,381.064,203.0,1000.0,-0.004817,3.55,1.0,0.0,0.0,1250.0,822.1726315789475,9500.0,381.064,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.5,0.0,1206732.3554185578,5000.0,0.0,2.623152709359606,0.0
2024-06-28 16:00:00,391.151,193.5,1000.0,1.9287268,3.55,1.0,0.0,552.3943777053494,1093.9546222946506,1250.0,9289.256891179917,391.151,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.0,0.0,1207003.5554185577,5000.0,0.0,2.751937984496124,0.0
2024-06-28 16:15:00,387.364,154.5,1000.0,1.9287268,3.55,1.0,0.0,552.3943777053494,1097.7416222946506,1250.0,9082.111432359836,387.364,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,1207305.9554185576,5000.0,0.0,3.4466019417475726,0.0
2024-06-28 16:30:00,370.535,134.0,1000.0,1.9287268,3.55,1.0,0.0,552.3943777053494,1114.5706222946505,1250.0,8890.953523539754,370.535,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.5,0.0,1207624.7554185577,5000.0,0.0,3.9738805970149254,0.0
2024-06-28 16:45:00,381.487,139.0,1000.0,1.9287268,3.55,1.0,0.0,552.3943777053494,1103.6186222946505,1250.0,8689.391214719672,381.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.5,0.0,1207939.5554185577,5000.0,0.0,3.8309352517985613,0.0
2024-06-28 17:00:00,378.435,157.75,1000.0,2.7996404,3.55,1.0,0.0,552.3943777053494,1106.6706222946507,1250.0,8490.728305899589,378.435,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,1208239.3554185578,5000.0,0.0,3.375594294770206,0.0
2024-06-28 17:15:00,376.573,146.75,1000.0,2.7996404,3.55,1.0,0.0,552.3943777053494,1108.5326222946508,1250.0,8293.834297079507,376.573,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,1208547.9554185579,5000.0,0.0,3.6286201022146507,0.0
2024-06-28 17:30:00,387.015,98.5,1000.0,2.7996404,3.55,1.0,0.0,552.3943777053494,1098.0906222946508,1250.0,8087.020388259425,387.015,0.0,532.5,150.0,1.0,577.5,532.5,150.0,434.0,0.0,1208895.1554185578,5000.0,0.0,5.406091370558376,0.0
2024-06-28 17:45:00,410.047,101.0,1000.0,2.7996404,3.55,1.0,0.0,552.3943777053494,1075.0586222946506,1250.0,7858.326079439343,410.047,0.0,532.5,150.0,1.0,577.5,532.5,150.0,431.5,0.0,1209240.3554185578,5000.0,0.0,5.272277227722772,0.0
2024-06-28 18:00:00,410.806,129.5,1000.0,5.3112242,3.55,1.0,0.0,552.3943777053494,1074.2996222946506,1250.0,7628.91072061926,410.806,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.0,0.0,1209562.7554185577,5000.0,0.0,4.111969111969112,0.0
2024-06-28 18:15:00,396.59,124.75,1000.0,5.3112242,3.55,1.0,0.0,552.3943777053494,1088.5156222946507,1250.0,7413.000561799178,396.59,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.75,0.0,1209888.9554185576,5000.0,0.0,4.268537074148297,0.0
2024-06-28 18:30:00,389.163,162.0,1000.0,5.3112242,3.55,1.0,0.0,552.3943777053494,1095.9426222946506,1250.0,7204.146052979097,389.163,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,1210185.3554185575,5000.0,0.0,3.287037037037037,0.0
2024-06-28 18:45:00,381.749,114.75,1000.0,5.3112242,3.55,1.0,0.0,552.3943777053494,1103.3566222946506,1250.0,7002.334844159015,381.749,0.0,532.5,150.0,1.0,577.5,532.5,150.0,417.75,0.0,1210519.5554185575,5000.0,0.0,4.640522875816994,0.0
2024-06-28 19:00:00,370.763,150.75,1000.0,6.0703834,3.55,1.0,0.0,552.3943777053494,1114.3426222946507,1250.0,6810.960335338933,370.763,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.75,0.0,1210824.9554185574,5000.0,0.0,3.5323383084577116,0.0
2024-06-28 19:15:00,349.932,150.25,1000.0,6.0703834,3.55,1.0,0.0,552.3943777053494,1135.1736222946506,1250.0,6639.375276518851,349.932,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,1211130.7554185574,5000.0,0.0,3.5440931780366056,0.0
2024-06-28 19:30:00,372.4,217.5,1000.0,6.0703834,3.55,1.0,0.0,552.3943777053494,1112.7056222946505,1250.0,6446.445617698769,372.4,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.0,0.0,1211382.7554185574,5000.0,0.0,2.4482758620689653,0.0
2024-06-28 19:45:00,377.057,178.75,1000.0,6.0703834,3.55,1.0,0.0,552.3943777053494,1108.0486222946506,1250.0,6249.091808878687,377.057,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.75,0.0,1211665.7554185574,5000.0,0.0,2.979020979020979,0.0
2024-06-28 20:00:00,361.298,228.25,1000.0,6.0607494,3.55,1.0,0.0,552.3943777053494,1123.8076222946506,1250.0,6066.709050058605,361.298,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.25,0.0,1211909.1554185573,5000.0,0.0,2.3329682365826945,0.0
2024-06-28 20:15:00,372.958,155.5,1000.0,6.0607494,3.55,1.0,0.0,552.3943777053494,0.0,79.31829232142049,5987.390757737184,372.958,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.0,0.0,1212210.7554185574,5000.0,0.0,3.42443729903537,0.0
2024-06-28 20:30:00,370.791,127.25,1000.0,6.0607494,3.55,1.0,0.0,552.3943777053494,1114.3146222946507,1250.0,5795.989648917102,370.791,0.0,532.5,150.0,1.0,577.5,532.5,150.0,405.25,0.0,1212534.9554185574,5000.0,0.0,4.18467583497053,0.0
2024-06-28 20:45:00,354.814,130.5,1000.0,6.0607494,3.55,1.0,0.0,552.3943777053494,0.0,60.21934495299942,5735.770303964103,354.814,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.0,0.0,1212856.5554185575,5000.0,0.0,4.080459770114943,0.0
2024-06-28 21:00:00,365.358,123.0,1000.0,5.9721166,3.55,1.0,0.0,552.3943777053494,1119.7476222946507,1250.0,5549.530545144021,365.358,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.5,0.0,1213184.1554185576,5000.0,0.0,4.329268292682927,0.0
2024-06-28 21:15:00,410.309,106.25,1000.0,5.9721166,3.55,1.0,0.0,552.3943777053494,1074.7966222946507,1250.0,5320.587336323939,410.309,0.0,532.5,150.0,1.0,577.5,532.5,150.0,426.25,0.0,1213525.1554185576,5000.0,0.0,5.011764705882353,0.0
2024-06-28 21:30:00,370.62,108.0,1000.0,5.9721166,3.55,1.0,0.0,552.3943777053494,1114.4856222946507,1250.0,5129.348677503857,370.62,0.0,532.5,150.0,1.0,577.5,532.5,150.0,424.5,0.0,1213864.7554185577,5000.0,0.0,4.930555555555555,0.0
2024-06-28 21:45:00,390.466,131.25,1000.0,5.9721166,3.55,1.0,0.0,552.3943777053494,0.0,97.74776600563094,5031.600911498226,390.466,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.25,0.0,1214185.7554185577,5000.0,0.0,4.057142857142857,0.0
2024-06-28 22:00:00,361.941,149.25,1000.0,5.9644094,3.55,1.0,0.0,552.3943777053494,0.0,67.72145021615727,4963.879461282069,361.941,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,1214492.3554185578,5000.0,0.0,3.5678391959798996,0.0
2024-06-28 22:15:00,373.715,152.25,1000.0,5.9644094,3.55,1.0,0.0,552.3943777053494,0.0,80.11513442668347,4883.764326855386,373.715,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,1214796.5554185577,5000.0,0.0,3.497536945812808,0.0
2024-06-28 22:30:00,368.723,144.0,1000.0,5.9644094,3.55,1.0,0.0,552.3943777053494,131.44065458532367,213.21898135860317,4795.41396735284,368.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.5,0.0,1215107.3554185578,5000.0,0.0,3.6979166666666665,0.0
2024-06-28 22:45:00,415.005,183.75,1000.0,5.9644094,3.55,1.0,0.0,552.3943777053494,1070.1006222946505,1250.0,4562.009558532758,415.005,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.75,0.0,1215386.3554185578,5000.0,0.0,2.8979591836734695,0.0
2024-06-28 23:00:00,396.655,159.75,1000.0,5.8006314,3.55,1.0,0.0,552.3943777053494,1088.4506222946507,1250.0,4346.037649712676,396.655,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,1215684.5554185577,5000.0,0.0,3.3333333333333335,0.0
2024-06-28 23:15:00,378.969,146.75,1000.0,5.8006314,3.55,1.0,0.0,552.3943777053494,0.0,85.64566074247308,4260.391988970203,378.969,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,1215993.1554185578,5000.0,0.0,3.6286201022146507,0.0
2024-06-28 23:30:00,375.734,158.25,1000.0,5.8006314,3.55,1.0,0.0,552.3943777053494,1109.3716222946507,1250.0,4064.2950301501205,375.734,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.25,0.0,1216292.5554185577,5000.0,0.0,3.3649289099526065,0.0
2024-06-28 23:45:00,325.639,139.25,1000.0,5.8006314,3.55,1.0,0.0,552.3943777053494,1159.4666222946505,1250.0,3915.7883213300383,325.639,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.25,0.0,1216607.1554185578,5000.0,0.0,3.8240574506283664,0.0
2024-06-29 00:00:00,339.649,157.75,1000.0,6.1339678,3.55,1.0,0.0,552.3943777053494,1145.4566222946507,1250.0,3753.972112509957,339.649,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.75,0.0,1216906.9554185579,5000.0,0.0,3.375594294770206,0.0
2024-06-29 00:15:00,340.875,176.5,1000.0,6.1339678,3.55,1.0,0.0,552.3943777053494,1144.2306222946506,1250.0,3590.991203689875,340.875,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,1217191.755418558,5000.0,0.0,3.0169971671388103,0.0
2024-06-29 00:30:00,311.278,179.5,1000.0,6.1339678,3.55,1.0,0.0,552.3943777053494,1173.8276222946506,1250.0,3456.1274448697936,311.278,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.0,0.0,1217474.1554185578,5000.0,0.0,2.966573816155989,0.0
2024-06-29 00:45:00,274.04,177.0,1000.0,6.1339678,3.55,1.0,0.0,552.3943777053494,1211.0656222946507,1250.0,3356.639786049712,274.04,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.5,0.0,1217758.5554185577,5000.0,0.0,3.0084745762711864,0.0
2024-06-29 01:00:00,236.544,152.0,1000.0,5.6609384,3.55,1.0,0.0,552.3943777053494,1248.5616222946508,1250.0,3292.77332722963,236.544,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,1218062.9554185576,5000.0,0.0,3.5032894736842106,0.0
2024-06-29 01:15:00,235.657,126.25,1000.0,5.6609384,3.55,1.0,0.0,552.3943777053494,1249.4486222946505,1250.0,3229.749518409548,235.657,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.25,0.0,1218387.9554185576,5000.0,0.0,4.217821782178218,0.0
2024-06-29 01:30:00,236.722,138.0,1000.0,5.6609384,3.55,1.0,0.0,552.3943777053494,60.88362229465065,0.0,3287.588959589466,236.722,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,1218703.5554185577,5000.0,0.0,3.858695652173913,0.0
2024-06-29 01:45:00,222.341,134.0,1000.0,5.6609384,3.55,1.0,0.0,552.3943777053494,1250.0,1236.5635554793153,3238.5254041101507,222.341,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.5,0.0,1219022.3554185578,5000.0,0.0,3.9738805970149254,0.0
2024-06-29 02:00:00,215.949,133.75,1000.0,4.330483,3.55,1.0,0.0,552.3943777053494,1250.0,1229.8351344266837,3196.1902696834672,215.949,0.0,532.5,150.0,1.0,577.5,532.5,150.0,398.75,0.0,1219341.3554185578,5000.0,0.0,3.9813084112149535,0.0
2024-06-29 02:15:00,256.158,144.0,1000.0,4.330483,3.55,1.0,0.0,552.3943777053494,1228.9476222946507,1250.0,3113.6905108633855,256.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.5,0.0,1219652.1554185578,5000.0,0.0,3.6979166666666665,0.0
2024-06-29 02:30:00,259.795,142.5,1000.0,4.330483,3.55,1.0,0.0,552.3943777053494,1225.3106222946506,1250.0,3027.735602043304,259.795,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.0,0.0,1219964.1554185578,5000.0,0.0,3.736842105263158,0.0
2024-06-29 02:45:00,268.128,144.0,1000.0,4.330483,3.55,1.0,0.0,552.3943777053494,1216.9776222946507,1250.0,2933.864343223222,268.128,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.5,0.0,1220274.9554185579,5000.0,0.0,3.6979166666666665,0.0
2024-06-29 03:00:00,241.224,139.5,1000.0,3.858417,3.55,1.0,0.0,552.3943777053494,1243.8816222946507,1250.0,2865.5518844031403,241.224,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.0,0.0,1220589.3554185578,5000.0,0.0,3.817204301075269,0.0
2024-06-29 03:15:00,232.723,126.5,1000.0,3.858417,3.55,1.0,0.0,552.3943777053494,1250.0,1247.4919765319466,2805.559907871194,232.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.0,0.0,1220914.1554185578,5000.0,0.0,4.209486166007905,0.0
2024-06-29 03:30:00,246.197,110.25,1000.0,3.858417,3.55,1.0,0.0,552.3943777053494,1238.9086222946505,1250.0,2732.523099051112,246.197,0.0,532.5,150.0,1.0,577.5,532.5,150.0,422.25,0.0,1221251.9554185579,5000.0,0.0,4.829931972789115,0.0
2024-06-29 03:45:00,268.206,121.75,1000.0,3.858417,3.55,1.0,0.0,552.3943777053494,1216.8996222946505,1250.0,2638.57774023103,268.206,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.75,0.0,1221580.555418558,5000.0,0.0,4.373716632443532,0.0
2024-06-29 04:00:00,223.337,135.75,1000.0,3.8372222,3.55,1.0,0.0,552.3943777053494,74.26862229465064,0.0,2709.132931410948,223.337,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.75,0.0,1221897.9554185579,5000.0,0.0,3.9226519337016574,0.0
2024-06-29 04:15:00,205.431,183.5,1000.0,3.8372222,3.55,1.0,0.0,552.3943777053494,92.17462229465059,0.0,2796.6988225908663,205.431,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.0,0.0,1222177.1554185578,5000.0,0.0,2.9019073569482288,0.0
2024-06-29 04:30:00,221.932,139.25,1000.0,3.8372222,3.55,1.0,0.0,552.3943777053494,75.67362229465061,0.0,2868.588763770784,221.932,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.25,0.0,1222491.755418558,5000.0,0.0,3.8240574506283664,0.0
2024-06-29 04:45:00,217.462,151.0,1000.0,3.8372222,3.55,1.0,0.0,552.3943777053494,1250.0,1231.427766005631,2824.6609977651533,217.462,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.5,0.0,1222796.9554185579,5000.0,0.0,3.5264900662251657,0.0
2024-06-29 05:00:00,214.445,176.75,1000.0,3.8497464,3.55,1.0,0.0,552.3943777053494,1250.0,1228.2519765319466,2783.9090212332067,214.445,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.75,0.0,1223081.555418558,5000.0,0.0,3.0127298444130126,0.0
2024-06-29 05:15:00,249.81,209.5,1000.0,3.8497464,3.55,1.0,0.0,552.3943777053494,1235.2956222946507,1250.0,2707.4398624131245,249.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.0,0.0,1223339.9554185579,5000.0,0.0,2.5417661097852027,0.0
2024-06-29 05:30:00,248.471,165.75,1000.0,3.8497464,3.55,1.0,0.0,552.3943777053494,1236.6346222946506,1250.0,2632.2427535930424,248.471,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.75,0.0,1223633.3554185578,5000.0,0.0,3.2126696832579187,0.0
2024-06-29 05:45:00,243.2,168.75,1000.0,3.8497464,3.55,1.0,0.0,552.3943777053494,54.405622294650584,0.0,2683.9280947729603,243.2,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,1223924.3554185578,5000.0,0.0,3.1555555555555554,0.0
2024-06-29 06:00:00,229.527,175.75,1000.0,3.8516732,3.55,1.0,0.0,552.3943777053494,1250.0,1244.127766005631,2627.3003287673296,229.527,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.75,0.0,1224209.7554185577,5000.0,0.0,3.0298719772403984,0.0
2024-06-29 06:15:00,247.516,205.75,1000.0,3.8516732,3.55,1.0,0.0,552.3943777053494,1237.5896222946506,1250.0,2553.0104699472477,247.516,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.75,0.0,1224471.1554185576,5000.0,0.0,2.5880923450789792,0.0
2024-06-29 06:30:00,253.559,220.5,1000.0,3.8516732,3.55,1.0,0.0,552.3943777053494,44.04662229465066,0.0,2594.8547619047617,253.559,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,1224720.7554185577,5000.0,0.0,2.4149659863945576,0.0
2024-06-29 06:45:00,261.267,217.25,1000.0,3.8516732,3.55,1.0,0.0,552.3943777053494,1223.8386222946506,1250.0,2507.5014523070836,261.267,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.25,0.0,1224972.9554185576,5000.0,0.0,2.4510932105868815,0.0
2024-06-29 07:00:00,279.836,193.75,1000.0,3.882502,3.55,1.0,0.0,552.3943777053494,17.769622294650617,0.0,2524.3825934870015,279.836,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,1225243.9554185576,5000.0,0.0,2.7483870967741937,0.0
2024-06-29 07:15:00,290.814,197.0,1000.0,3.882502,3.55,1.0,0.0,552.3943777053494,6.791622294650551,0.0,2530.8346346669196,290.814,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.5,0.0,1225512.3554185575,5000.0,0.0,2.703045685279188,0.0
2024-06-29 07:30:00,288.039,248.25,1000.0,3.882502,3.55,1.0,0.0,552.3943777053494,9.566622294650642,0.0,2539.9229258468376,288.039,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.25,0.0,1225739.7554185574,5000.0,0.0,2.1450151057401814,0.0
2024-06-29 07:45:00,297.374,182.5,1000.0,3.882502,3.55,1.0,0.0,552.3943777053494,1187.7316222946506,1250.0,2418.2679670267557,297.374,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.0,0.0,1226019.7554185574,5000.0,0.0,2.9178082191780823,0.0
2024-06-29 08:00:00,299.972,168.0,1000.0,3.8911726,3.55,1.0,0.0,552.3943777053494,0.0,2.4909239003677373,2415.777043126388,299.972,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.5,0.0,1226311.3554185575,5000.0,0.0,3.169642857142857,0.0
2024-06-29 08:15:00,322.412,168.75,1000.0,3.8911726,3.55,1.0,0.0,552.3943777053494,1162.6936222946506,1250.0,2270.3359843063063,322.412,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,1226602.3554185575,5000.0,0.0,3.1555555555555554,0.0
2024-06-29 08:30:00,330.097,158.0,1000.0,3.8911726,3.55,1.0,0.0,552.3943777053494,0.0,34.20145021615721,2236.134534090149,330.097,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,1226901.9554185576,5000.0,0.0,3.3702531645569622,0.0
2024-06-29 08:45:00,335.823,189.5,1000.0,3.8911726,3.55,1.0,0.0,552.3943777053494,1149.2826222946508,1250.0,2077.953025270067,335.823,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,1227176.3554185575,5000.0,0.0,2.8100263852242744,0.0
2024-06-29 09:00:00,322.718,166.0,1000.0,3.8121738,3.55,1.0,0.0,552.3943777053494,1162.3876222946506,1250.0,1932.2212664499848,322.718,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,1227469.5554185575,5000.0,0.0,3.2078313253012047,0.0
2024-06-29 09:15:00,316.071,150.0,1000.0,3.8121738,3.55,1.0,0.0,552.3943777053494,1169.0346222946507,1250.0,1792.804157629903,316.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.5,0.0,1227775.5554185575,5000.0,0.0,3.55,0.0
2024-06-29 09:30:00,329.976,174.25,1000.0,3.8121738,3.55,1.0,0.0,552.3943777053494,1155.1296222946505,1250.0,1640.1772988098212,329.976,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.25,0.0,1228062.1554185576,5000.0,0.0,3.0559540889526544,0.0
2024-06-29 09:45:00,328.23,167.0,1000.0,3.8121738,3.55,1.0,0.0,552.3943777053494,0.0,32.236187058262516,1607.9411117515588,328.23,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1228354.5554185575,5000.0,0.0,3.188622754491018,0.0
2024-06-29 10:00:00,318.146,183.5,1000.0,1.0009726,3.55,1.0,0.0,552.3943777053494,1166.9596222946507,1250.0,1466.5527529314768,318.146,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.0,0.0,1228633.7554185574,5000.0,0.0,2.9019073569482288,0.0
2024-06-29 10:15:00,377.708,141.25,1000.0,1.0009726,3.55,1.0,0.0,552.3943777053494,1107.3976222946505,1250.0,1268.5804941113945,377.708,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,1228946.7554185574,5000.0,0.0,3.769911504424779,0.0
2024-06-29 10:30:00,397.842,118.25,1000.0,1.0009726,3.55,1.0,0.0,552.3943777053494,1087.2636222946505,1250.0,1051.4809352913126,397.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.25,0.0,1229278.1554185573,5000.0,0.0,4.503171247357294,0.0
2024-06-29 10:45:00,428.257,113.5,1000.0,1.0009726,3.55,1.0,0.0,552.3943777053494,0.0,137.52776600563098,913.9531692856815,428.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.0,0.0,1229613.3554185573,5000.0,0.0,4.691629955947136,0.0
2024-06-29 11:00:00,415.25,136.5,1000.0,0.4662856,3.55,1.0,0.0,552.3943777053494,0.0,123.8361870582625,790.116982227419,415.25,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.0,0.0,1229930.1554185573,5000.0,0.0,3.901098901098901,0.0
2024-06-29 11:15:00,399.609,122.25,1000.0,0.4662856,3.55,1.0,0.0,552.3943777053494,0.0,107.37197653194663,682.7450056954724,399.609,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.25,0.0,1230258.3554185573,5000.0,0.0,4.355828220858895,0.0
2024-06-29 11:30:00,370.08,112.25,1000.0,0.4662856,3.55,1.0,0.0,552.3943777053494,0.0,76.28881863720979,606.4561870582626,370.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,420.25,0.0,1230594.5554185573,5000.0,0.0,4.743875278396437,0.0
2024-06-29 11:45:00,398.739,151.5,1000.0,0.4662856,3.55,1.0,0.0,552.3943777053494,0.0,106.45618705826253,500.0,398.739,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.0,0.0,1230899.3554185573,5000.0,0.0,3.514851485148515,0.0
2024-06-29 12:00:00,380.901,108.25,1000.0,-0.2418134,3.55,1.0,0.0,0.0,1250.0,822.001052631579,865.498947368421,380.901,0.0,532.5,150.0,1.0,577.5,532.5,150.0,424.25,0.0,1231238.7554185572,5000.0,0.0,4.919168591224018,0.0
2024-06-29 12:15:00,415.096,125.5,1000.0,-0.2418134,3.55,1.0,0.0,0.0,1250.0,857.9957894736842,1195.003157894737,415.096,0.0,532.5,150.0,1.0,577.5,532.5,150.0,407.0,0.0,1231564.3554185573,5000.0,0.0,4.243027888446215,0.0
2024-06-29 12:30:00,404.811,172.5,1000.0,-0.2418134,3.55,1.0,552.3943777053494,514.9297770534948,1250.0,807.7330519454163,1574.7701059493206,404.811,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.0,0.0,1231852.3554185573,5000.0,0.0,3.0869565217391304,0.0
2024-06-29 12:45:00,418.842,181.25,1000.0,-0.2418134,3.55,1.0,552.3943777053494,0.0,1250.0,280.4711813627901,2481.7989245865306,418.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.25,0.0,1232133.3554185573,5000.0,0.0,2.9379310344827587,0.0
2024-06-29 13:00:00,441.457,161.25,1000.0,-0.3872868,3.55,1.0,552.3943777053494,0.0,1250.0,304.2764445206849,3365.0224800658457,441.457,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,1232430.3554185573,5000.0,0.0,3.302325581395349,0.0
2024-06-29 13:15:00,477.211,124.5,1000.0,-0.3872868,3.55,1.0,552.3943777053494,0.0,1250.0,341.9122339943691,4210.6102460714765,477.211,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.0,0.0,1232756.7554185572,5000.0,0.0,4.27710843373494,0.0
2024-06-29 13:30:00,472.412,103.5,1000.0,-0.3872868,3.55,1.0,552.3943777053494,0.0,1250.0,336.8606550470007,5061.249591024476,472.412,0.0,532.5,150.0,1.0,577.5,532.5,150.0,429.0,0.0,1233099.9554185572,5000.0,0.0,5.144927536231884,0.0
2024-06-29 13:45:00,432.839,119.75,1000.0,-0.3872868,3.55,1.0,552.3943777053494,0.0,1250.0,295.2048655733164,5953.54472545116,432.839,0.0,532.5,150.0,1.0,577.5,532.5,150.0,412.75,0.0,1233430.155418557,5000.0,0.0,4.446764091858038,0.0
2024-06-29 14:00:00,390.903,145.75,1000.0,-0.2543376,3.55,1.0,552.3943777053494,0.0,1250.0,251.06170767857964,6889.983017772581,390.903,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.75,0.0,1233739.555418557,5000.0,0.0,3.653516295025729,0.0
2024-06-29 14:15:00,427.085,152.75,1000.0,-0.2543376,3.55,1.0,552.3943777053494,0.0,1250.0,289.14802346805334,7788.334994304528,427.085,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.75,0.0,1234043.355418557,5000.0,0.0,3.486088379705401,0.0
2024-06-29 14:30:00,463.849,128.5,1000.0,-0.2543376,3.55,1.0,552.3943777053494,0.0,1250.0,327.84697083647427,8647.988023468053,463.849,0.0,532.5,150.0,1.0,577.5,532.5,150.0,404.0,0.0,1234366.555418557,5000.0,0.0,4.143968871595331,0.0
2024-06-29 14:45:00,471.108,131.75,1000.0,-0.2543376,3.55,1.0,552.3943777053494,0.0,1250.0,335.48802346805326,9500.0,471.108,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.75,0.0,1234687.155418557,5000.0,0.0,4.041745730550285,0.0
2024-06-29 15:00:00,464.739,158.75,1000.0,0.491334,3.55,1.0,0.0,552.3943777053494,1020.3666222946506,1250.0,9219.348291179918,464.739,0.0,532.5,150.0,1.0,577.5,532.5,150.0,373.75,0.0,1234986.155418557,5000.0,0.0,3.354330708661417,0.0
2024-06-29 15:15:00,419.367,158.5,1000.0,0.491334,3.55,1.0,0.0,552.3943777053494,1065.7386222946507,1250.0,8981.799982359837,419.367,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.0,0.0,1235285.355418557,5000.0,0.0,3.359621451104101,0.0
2024-06-29 15:30:00,398.772,180.25,1000.0,0.491334,3.55,1.0,0.0,552.3943777053494,1086.3336222946507,1250.0,8763.816923539754,398.772,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.25,0.0,1235567.155418557,5000.0,0.0,2.954230235783634,0.0
2024-06-29 15:45:00,397.459,182.0,1000.0,0.491334,3.55,1.0,0.0,552.3943777053494,1087.6466222946506,1250.0,8547.081214719672,397.459,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.5,0.0,1235847.555418557,5000.0,0.0,2.9258241758241756,0.0
2024-06-29 16:00:00,362.462,190.25,1000.0,2.3343182,3.55,1.0,0.0,552.3943777053494,1122.6436222946506,1250.0,8363.59265589959,362.462,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.25,0.0,1236121.355418557,5000.0,0.0,2.7989487516425755,0.0
2024-06-29 16:15:00,350.875,168.5,1000.0,2.3343182,3.55,1.0,0.0,552.3943777053494,1134.2306222946506,1250.0,8191.111747079509,350.875,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.0,0.0,1236412.555418557,5000.0,0.0,3.1602373887240356,0.0
2024-06-29 16:30:00,371.843,186.5,1000.0,2.3343182,3.55,1.0,0.0,552.3943777053494,1113.2626222946506,1250.0,7998.711238259427,371.843,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,1236689.355418557,5000.0,0.0,2.8552278820375334,0.0
2024-06-29 16:45:00,376.196,160.5,1000.0,2.3343182,3.55,1.0,0.0,552.3943777053494,1108.9096222946507,1250.0,7802.175379439345,376.196,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.0,0.0,1236986.9554185572,5000.0,0.0,3.317757009345794,0.0
2024-06-29 17:00:00,389.919,150.25,1000.0,4.2765326,3.55,1.0,0.0,552.3943777053494,1095.1866222946508,1250.0,7592.602670619263,389.919,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,1237292.7554185572,5000.0,0.0,3.5440931780366056,0.0
2024-06-29 17:15:00,384.971,154.25,1000.0,4.2765326,3.55,1.0,0.0,552.3943777053494,1100.1346222946506,1250.0,7387.7305617991815,384.971,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.25,0.0,1237595.3554185573,5000.0,0.0,3.452188006482982,0.0
2024-06-29 17:30:00,389.45,198.75,1000.0,4.2765326,3.55,1.0,0.0,552.3943777053494,1095.6556222946506,1250.0,7178.603402979099,389.45,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.75,0.0,1237862.3554185573,5000.0,0.0,2.6792452830188678,0.0
2024-06-29 17:45:00,408.607,167.75,1000.0,4.2765326,3.55,1.0,0.0,552.3943777053494,1076.4986222946507,1250.0,6951.277094159017,408.607,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.75,0.0,1238154.1554185573,5000.0,0.0,3.174366616989568,0.0
2024-06-29 18:00:00,404.907,149.25,1000.0,4.161888,3.55,1.0,0.0,552.3943777053494,1080.1986222946507,1250.0,6727.465785338935,404.907,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.25,0.0,1238460.7554185574,5000.0,0.0,3.5678391959798996,0.0
2024-06-29 18:15:00,397.422,136.5,1000.0,4.161888,3.55,1.0,0.0,552.3943777053494,1087.6836222946506,1250.0,6510.7652265188535,397.422,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.0,0.0,1238777.5554185575,5000.0,0.0,3.901098901098901,0.0
2024-06-29 18:30:00,396.938,191.75,1000.0,4.161888,3.55,1.0,0.0,552.3943777053494,1088.1676222946505,1250.0,6294.524467698771,396.938,0.0,532.5,150.0,1.0,577.5,532.5,150.0,340.75,0.0,1239050.1554185576,5000.0,0.0,2.7770534550195567,0.0
2024-06-29 18:45:00,374.98,160.5,1000.0,4.161888,3.55,1.0,0.0,552.3943777053494,1110.1256222946506,1250.0,6099.143808878689,374.98,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.0,0.0,1239347.7554185577,5000.0,0.0,3.317757009345794,0.0
2024-06-29 19:00:00,372.839,165.25,1000.0,5.115654,3.55,1.0,0.0,552.3943777053494,1112.2666222946507,1250.0,5905.797100058608,372.839,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.25,0.0,1239641.5554185577,5000.0,0.0,3.222390317700454,0.0
2024-06-29 19:15:00,360.664,140.0,1000.0,5.115654,3.55,1.0,0.0,552.3943777053494,1124.4416222946506,1250.0,5724.016641238526,360.664,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.5,0.0,1239955.5554185577,5000.0,0.0,3.8035714285714284,0.0
2024-06-29 19:30:00,367.122,154.75,1000.0,5.115654,3.55,1.0,0.0,552.3943777053494,1117.9836222946506,1250.0,5536.101082418444,367.122,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.75,0.0,1240257.7554185577,5000.0,0.0,3.4410339256865914,0.0
2024-06-29 19:45:00,369.304,146.75,1000.0,5.115654,3.55,1.0,0.0,552.3943777053494,1115.8016222946505,1250.0,5346.112623598362,369.304,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.75,0.0,1240566.3554185578,5000.0,0.0,3.6286201022146507,0.0
2024-06-29 20:00:00,339.173,161.25,1000.0,5.8362772,3.55,1.0,0.0,552.3943777053494,1145.9326222946506,1250.0,5184.74861477828,339.173,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.25,0.0,1240863.3554185578,5000.0,0.0,3.302325581395349,0.0
2024-06-29 20:15:00,325.823,170.75,1000.0,5.8362772,3.55,1.0,0.0,552.3943777053494,1159.2826222946508,1250.0,5036.067105958198,325.823,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.75,0.0,1241152.7554185577,5000.0,0.0,3.1185944363103952,0.0
2024-06-29 20:30:00,340.378,142.75,1000.0,5.8362772,3.55,1.0,0.0,552.3943777053494,1144.7276222946507,1250.0,4873.558347138116,340.378,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.75,0.0,1241464.5554185577,5000.0,0.0,3.7302977232924692,0.0
2024-06-29 20:45:00,333.795,142.25,1000.0,5.8362772,3.55,1.0,0.0,552.3943777053494,1151.3106222946506,1250.0,4717.303438318034,333.795,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,1241776.7554185577,5000.0,0.0,3.743409490333919,0.0
2024-06-29 21:00:00,331.124,132.5,1000.0,5.9615192,3.55,1.0,0.0,552.3943777053494,1153.9816222946506,1250.0,4563.5859794979515,331.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.0,0.0,1242096.7554185577,5000.0,0.0,4.018867924528302,0.0
2024-06-29 21:15:00,373.551,124.0,1000.0,5.9615192,3.55,1.0,0.0,552.3943777053494,1111.5546222946507,1250.0,4369.56287067787,373.551,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.5,0.0,1242423.5554185577,5000.0,0.0,4.294354838709677,0.0
2024-06-29 21:30:00,395.1,136.0,1000.0,5.9615192,3.55,1.0,0.0,552.3943777053494,1090.0056222946507,1250.0,4155.068211857788,395.1,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,1242740.7554185577,5000.0,0.0,3.9154411764705883,0.0
2024-06-29 21:45:00,364.401,117.75,1000.0,5.9615192,3.55,1.0,0.0,552.3943777053494,1120.7046222946506,1250.0,3969.737603037706,364.401,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.75,0.0,1243072.5554185577,5000.0,0.0,4.522292993630574,0.0
2024-06-29 22:00:00,327.479,150.25,1000.0,5.896008,3.55,1.0,0.0,552.3943777053494,1157.6266222946506,1250.0,3819.4828942176237,327.479,0.0,532.5,150.0,1.0,577.5,532.5,150.0,382.25,0.0,1243378.3554185578,5000.0,0.0,3.5440931780366056,0.0
2024-06-29 22:15:00,339.266,140.25,1000.0,5.896008,3.55,1.0,0.0,552.3943777053494,1145.8396222946506,1250.0,3658.030535397542,339.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.25,0.0,1243692.1554185578,5000.0,0.0,3.7967914438502675,0.0
2024-06-29 22:30:00,355.026,139.25,1000.0,5.896008,3.55,1.0,0.0,552.3943777053494,1130.0796222946506,1250.0,3481.60617657746,355.026,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.25,0.0,1244006.755418558,5000.0,0.0,3.8240574506283664,0.0
2024-06-29 22:45:00,362.132,162.0,1000.0,5.896008,3.55,1.0,0.0,552.3943777053494,1122.9736222946506,1250.0,3298.4311177573777,362.132,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,1244303.1554185578,5000.0,0.0,3.287037037037037,0.0
2024-06-29 23:00:00,384.694,130.75,1000.0,5.7736562,3.55,1.0,0.0,552.3943777053494,1100.4116222946507,1250.0,3093.822158937296,384.694,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.75,0.0,1244624.5554185577,5000.0,0.0,4.072657743785851,0.0
2024-06-29 23:15:00,388.52,136.75,1000.0,5.7736562,3.55,1.0,0.0,552.3943777053494,1096.5856222946506,1250.0,2885.5785001172144,388.52,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.75,0.0,1244941.1554185578,5000.0,0.0,3.893967093235832,0.0
2024-06-29 23:30:00,357.821,141.75,1000.0,5.7736562,3.55,1.0,0.0,552.3943777053494,1127.2846222946507,1250.0,2706.4988912971326,357.821,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,1245253.755418558,5000.0,0.0,3.7566137566137567,0.0
2024-06-29 23:45:00,334.196,126.5,1000.0,5.7736562,3.55,1.0,0.0,552.3943777053494,1150.9096222946507,1250.0,2549.8630324770506,334.196,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.0,0.0,1245578.555418558,5000.0,0.0,4.209486166007905,0.0
2024-06-30 00:00:00,345.247,101.5,1000.0,4.8304876,3.55,1.0,0.0,552.3943777053494,1139.8586222946506,1250.0,2382.7287236569687,345.247,0.0,532.5,150.0,1.0,577.5,532.5,150.0,431.0,0.0,1245923.355418558,5000.0,0.0,5.246305418719212,0.0
2024-06-30 00:15:00,362.399,103.5,1000.0,4.8304876,3.55,1.0,0.0,552.3943777053494,1122.7066222946507,1250.0,2199.300014836887,362.399,0.0,532.5,150.0,1.0,577.5,532.5,150.0,429.0,0.0,1246266.555418558,5000.0,0.0,5.144927536231884,0.0
2024-06-30 00:30:00,318.292,106.75,1000.0,4.8304876,3.55,1.0,0.0,552.3943777053494,1166.8136222946507,1250.0,2057.772956016805,318.292,0.0,532.5,150.0,1.0,577.5,532.5,150.0,425.75,0.0,1246607.155418558,5000.0,0.0,4.9882903981264635,0.0
2024-06-30 00:45:00,284.349,107.5,1000.0,4.8304876,3.55,1.0,0.0,552.3943777053494,1200.7566222946507,1250.0,1948.491747196723,284.349,0.0,532.5,150.0,1.0,577.5,532.5,150.0,425.0,0.0,1246947.155418558,5000.0,0.0,4.953488372093023,0.0
