DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-06-30 01:00:00,260.746,137.5,1000.0,4.1339494,3.55,1.0,0.0,552.3943777053494,1224.3596222946505,1250.0,1861.633388376641,260.746,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.0,0.0,1247263.155418558,5000.0,0.0,3.8727272727272726,0.0
2024-06-30 01:15:00,226.385,168.75,1000.0,4.1339494,3.55,1.0,0.0,552.3943777053494,1250.0,1240.8203975845784,1808.3129907920627,226.385,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.75,0.0,1247554.155418558,5000.0,0.0,3.1555555555555554,0.0
2024-06-30 01:30:00,224.764,138.75,1000.0,4.1339494,3.55,1.0,0.0,552.3943777053494,1250.0,1239.1140817951045,1756.6989089969584,224.764,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.75,0.0,1247869.155418558,5000.0,0.0,3.8378378378378377,0.0
2024-06-30 01:45:00,208.174,129.0,1000.0,4.1339494,3.55,1.0,0.0,552.3943777053494,89.43162229465065,0.0,1841.6589501768765,208.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,403.5,0.0,1248191.955418558,5000.0,0.0,4.127906976744186,0.0
2024-06-30 02:00:00,201.83,119.25,1000.0,3.8526366,3.55,1.0,0.0,552.3943777053494,95.77562229465059,0.0,1932.6457913567945,201.83,0.0,532.5,150.0,1.0,577.5,532.5,150.0,413.25,0.0,1248522.5554185582,5000.0,0.0,4.465408805031447,0.0
2024-06-30 02:15:00,264.702,142.25,1000.0,3.8526366,3.55,1.0,0.0,552.3943777053494,1220.4036222946506,1250.0,1842.0292325367125,264.702,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,1248834.7554185581,5000.0,0.0,3.743409490333919,0.0
2024-06-30 02:30:00,280.577,123.25,1000.0,3.8526366,3.55,1.0,0.0,552.3943777053494,1204.5286222946506,1250.0,1736.3314237166305,280.577,0.0,532.5,150.0,1.0,577.5,532.5,150.0,409.25,0.0,1249162.155418558,5000.0,0.0,4.320486815415822,0.0
2024-06-30 02:45:00,252.248,116.25,1000.0,3.8526366,3.55,1.0,0.0,552.3943777053494,1232.8576222946506,1250.0,1657.5461648965486,252.248,0.0,532.5,150.0,1.0,577.5,532.5,150.0,416.25,0.0,1249495.155418558,5000.0,0.0,4.580645161290323,0.0
2024-06-30 03:00:00,246.606,153.5,1000.0,3.8449294,3.55,1.0,0.0,552.3943777053494,1238.4996222946506,1250.0,1584.1208060764666,246.606,0.0,532.5,150.0,1.0,577.5,532.5,150.0,379.0,0.0,1249798.355418558,5000.0,0.0,3.469055374592834,0.0
2024-06-30 03:15:00,234.408,146.5,1000.0,3.8449294,3.55,1.0,0.0,552.3943777053494,1250.0,1249.2656607424733,1522.3551453339933,234.408,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.0,0.0,1250107.155418558,5000.0,0.0,3.63481228668942,0.0
2024-06-30 03:30:00,235.92,149.5,1000.0,3.8449294,3.55,1.0,0.0,552.3943777053494,1249.1856222946506,1250.0,1459.0814865139112,235.92,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.0,0.0,1250413.555418558,5000.0,0.0,3.5618729096989967,0.0
2024-06-30 03:45:00,238.518,118.25,1000.0,3.8449294,3.55,1.0,0.0,552.3943777053494,1246.5876222946506,1250.0,1393.3397276938292,238.518,0.0,532.5,150.0,1.0,577.5,532.5,150.0,414.25,0.0,1250744.9554185579,5000.0,0.0,4.503171247357294,0.0
2024-06-30 04:00:00,247.061,115.75,1000.0,3.7601502,3.55,1.0,0.0,552.3943777053494,881.943731023851,875.1569565570531,1356.0293156094344,247.061,0.0,532.5,150.0,1.0,577.5,532.5,150.0,416.75,0.0,1251078.3554185578,5000.0,0.0,4.600431965442764,0.0
2024-06-30 04:15:00,232.904,95.25,1000.0,3.7601502,3.55,1.0,0.0,552.3943777053494,1250.0,1247.6825028477363,1295.8468127616982,232.904,0.0,532.5,150.0,1.0,577.5,532.5,150.0,437.25,0.0,1251428.1554185578,5000.0,0.0,5.590551181102362,0.0
2024-06-30 04:30:00,212.218,145.0,1000.0,3.7601502,3.55,1.0,0.0,552.3943777053494,1250.0,1225.907766005631,1257.4390467560672,212.218,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.5,0.0,1251738.1554185578,5000.0,0.0,3.6724137931034484,0.0
2024-06-30 04:45:00,197.147,174.0,1000.0,3.7601502,3.55,1.0,0.0,552.3943777053494,100.4586222946507,0.0,1352.8747379359854,197.147,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.5,0.0,1252024.9554185579,5000.0,0.0,3.060344827586207,0.0
2024-06-30 05:00:00,191.981,232.75,1000.0,3.8555268,3.55,1.0,0.0,552.3943777053494,105.62462229465064,0.0,1453.2181291159036,191.981,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.75,0.0,1252264.755418558,5000.0,0.0,2.287862513426423,0.0
2024-06-30 05:15:00,207.377,249.25,1000.0,3.8555268,3.55,1.0,0.0,552.3943777053494,90.22862229465068,0.0,1538.9353202958218,207.377,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.25,0.0,1252491.355418558,5000.0,0.0,2.1364092276830493,0.0
2024-06-30 05:30:00,210.411,193.75,1000.0,3.8555268,3.55,1.0,0.0,552.3943777053494,1250.0,1224.005660742473,1502.4296595533488,210.411,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,1252762.355418558,5000.0,0.0,2.7483870967741937,0.0
2024-06-30 05:45:00,222.068,205.25,1000.0,3.8555268,3.55,1.0,0.0,552.3943777053494,1250.0,1236.2761870582626,1453.6534724950861,222.068,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.25,0.0,1253024.155418558,5000.0,0.0,2.5943970767356883,0.0
2024-06-30 06:00:00,217.999,151.25,1000.0,2.5953996,3.55,1.0,0.0,552.3943777053494,1250.0,1231.9930291635258,1409.1604433315604,217.999,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.25,0.0,1253329.155418558,5000.0,0.0,3.520661157024793,0.0
2024-06-30 06:15:00,229.772,171.5,1000.0,2.5953996,3.55,1.0,0.0,552.3943777053494,1250.0,1244.385660742473,1352.2747825890874,229.772,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,1253617.955418558,5000.0,0.0,3.1049562682215743,0.0
2024-06-30 06:30:00,215.519,156.75,1000.0,2.5953996,3.55,1.0,0.0,552.3943777053494,1250.0,1229.3825028477363,1310.392279741351,215.519,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,1253918.5554185582,5000.0,0.0,3.397129186602871,0.0
2024-06-30 06:45:00,212.158,162.25,1000.0,2.5953996,3.55,1.0,0.0,552.3943777053494,85.44762229465061,0.0,1391.567520921269,212.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.25,0.0,1254214.7554185581,5000.0,0.0,3.2819722650231125,0.0
2024-06-30 07:00:00,234.299,168.25,1000.0,0.939315,3.55,1.0,0.0,552.3943777053494,1250.0,1249.1509239003678,1329.9165970209012,234.299,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.25,0.0,1254506.155418558,5000.0,0.0,3.164933135215453,0.0
2024-06-30 07:15:00,242.819,162.0,1000.0,0.939315,3.55,1.0,0.0,552.3943777053494,1242.2866222946507,1250.0,1260.088888888889,242.819,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.5,0.0,1254802.555418558,5000.0,0.0,3.287037037037037,0.0
2024-06-30 07:30:00,243.454,160.0,1000.0,0.939315,3.55,1.0,0.0,552.3943777053494,1241.6516222946507,1250.0,1189.6579293807376,243.454,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,1255100.555418558,5000.0,0.0,3.328125,0.0
2024-06-30 07:45:00,255.291,154.5,1000.0,0.939315,3.55,1.0,0.0,552.3943777053494,42.31462229465069,0.0,1229.8568205606557,255.291,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.0,0.0,1255402.9554185579,5000.0,0.0,3.4466019417475726,0.0
2024-06-30 08:00:00,274.888,160.75,1000.0,0.8930718,3.55,1.0,0.0,552.3943777053494,22.71762229465071,0.0,1251.438561740574,274.888,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.75,0.0,1255700.3554185578,5000.0,0.0,3.312597200622084,0.0
2024-06-30 08:15:00,270.329,167.0,1000.0,0.8930718,3.55,1.0,0.0,552.3943777053494,1214.7766222946507,1250.0,1155.4763529204918,270.329,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1255992.7554185577,5000.0,0.0,3.188622754491018,0.0
2024-06-30 08:30:00,282.425,193.75,1000.0,0.8930718,3.55,1.0,0.0,552.3943777053494,1202.6806222946507,1250.0,1048.0229441004099,282.425,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.75,0.0,1256263.7554185577,5000.0,0.0,2.7483870967741937,0.0
2024-06-30 08:45:00,273.3,156.75,1000.0,0.8930718,3.55,1.0,0.0,552.3943777053494,1211.8056222946507,1250.0,949.238285280328,273.3,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.75,0.0,1256564.3554185578,5000.0,0.0,3.397129186602871,0.0
2024-06-30 09:00:00,272.074,152.0,1000.0,0.910413,3.55,1.0,0.0,552.3943777053494,1213.0316222946506,1250.0,851.618326460246,272.074,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,1256868.7554185577,5000.0,0.0,3.5032894736842106,0.0
2024-06-30 09:15:00,295.187,167.0,1000.0,0.910413,3.55,1.0,0.0,552.3943777053494,1189.9186222946507,1250.0,732.041017640164,295.187,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.5,0.0,1257161.1554185576,5000.0,0.0,3.188622754491018,0.0
2024-06-30 09:30:00,296.637,157.5,1000.0,0.910413,3.55,1.0,0.0,552.3943777053494,1188.4686222946507,1250.0,611.086208820082,296.637,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.0,0.0,1257461.1554185576,5000.0,0.0,3.380952380952381,0.0
2024-06-30 09:45:00,286.249,138.0,1000.0,0.910413,3.55,1.0,0.0,552.3943777053494,1198.8566222946506,1250.0,500.0,286.249,0.0,532.5,150.0,1.0,577.5,532.5,150.0,394.5,0.0,1257776.7554185577,5000.0,0.0,3.858695652173913,0.0
2024-06-30 10:00:00,311.026,130.0,1000.0,-0.1310224,3.55,1.0,0.0,417.09899999999993,1250.0,1187.5,500.0,311.026,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.5,0.0,1258098.7554185577,5000.0,0.0,4.096153846153846,0.0
2024-06-30 10:15:00,391.625,141.75,1000.0,-0.1310224,3.55,1.0,334.64437770534937,552.3943777053494,1250.0,1062.5,625.0,391.625,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.75,0.0,1258411.3554185578,5000.0,0.0,3.7566137566137567,0.0
2024-06-30 10:30:00,397.789,137.0,1000.0,-0.1310224,3.55,1.0,0.0,389.711,1250.0,1250.0,562.5,397.789,0.0,532.5,150.0,1.0,577.5,532.5,150.0,395.5,0.0,1258727.7554185577,5000.0,0.0,3.886861313868613,0.0
2024-06-30 10:45:00,438.295,166.0,1000.0,-0.1310224,3.55,1.0,0.0,349.2049999999999,1250.0,1250.0,500.0,438.295,0.0,532.5,150.0,1.0,577.5,532.5,150.0,366.5,0.0,1259020.9554185576,5000.0,0.0,3.2078313253012047,0.0
2024-06-30 11:00:00,427.473,157.5,1000.0,-0.3391168,3.55,1.0,251.74237770534933,552.3943777053494,1250.0,1187.5,500.0,427.473,0.0,532.5,150.0,1.0,577.5,532.5,150.0,375.0,0.0,1259320.9554185576,5000.0,0.0,3.380952380952381,0.0
2024-06-30 11:15:00,376.329,143.5,1000.0,-0.3391168,3.55,1.0,319.3483777053493,552.3943777053494,1250.0,1062.5,625.0,376.329,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.0,0.0,1259632.1554185576,5000.0,0.0,3.710801393728223,0.0
2024-06-30 11:30:00,376.453,160.5,1000.0,-0.3391168,3.55,1.0,0.0,411.047,1250.0,1250.0,562.5,376.453,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.0,0.0,1259929.7554185577,5000.0,0.0,3.317757009345794,0.0
2024-06-30 11:45:00,393.103,161.75,1000.0,-0.3391168,3.55,1.0,0.0,394.39699999999993,1250.0,1250.0,500.0,393.103,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,1260226.3554185578,5000.0,0.0,3.2921174652241114,0.0
2024-06-30 12:00:00,390.043,181.75,1000.0,-0.4942242,3.55,1.0,0.0,0.0,1250.0,831.6242105263158,855.8757894736842,390.043,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.75,0.0,1260506.9554185579,5000.0,0.0,2.9298486932599723,0.0
2024-06-30 12:15:00,407.098,192.75,1000.0,-0.4942242,3.55,1.0,552.3943777053494,0.0,1250.0,268.1090760996322,1775.266713374052,407.098,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.75,0.0,1260778.755418558,5000.0,0.0,2.762645914396887,0.0
2024-06-30 12:30:00,412.663,190.5,1000.0,-0.4942242,3.55,1.0,0.0,374.837,1250.0,1250.0,1712.766713374052,412.663,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.0,0.0,1261052.355418558,5000.0,0.0,2.795275590551181,0.0
2024-06-30 12:45:00,430.174,172.5,1000.0,-0.4942242,3.55,1.0,199.6236006518552,0.0,1250.0,663.7372624717314,2236.5294509023206,430.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.0,0.0,1261340.355418558,5000.0,0.0,3.0869565217391304,0.0
2024-06-30 13:00:00,439.274,268.5,1000.0,-0.6560754,3.55,1.0,552.3943777053494,0.0,1250.0,301.97854978384277,3122.0509011184777,439.274,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.0,0.0,1261551.555418558,5000.0,0.0,1.9832402234636872,0.0
2024-06-30 13:15:00,442.536,195.25,1000.0,-0.6560754,3.55,1.0,552.3943777053494,0.0,1250.0,305.41223399436916,4004.1386671241085,442.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,1261821.355418558,5000.0,0.0,2.727272727272727,0.0
2024-06-30 13:30:00,434.885,202.25,1000.0,-0.6560754,3.55,1.0,552.3943777053494,0.0,1250.0,297.35854978384276,4894.280117340266,434.885,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,1262085.555418558,5000.0,0.0,2.6328800988875156,0.0
2024-06-30 13:45:00,379.955,173.5,1000.0,-0.6560754,3.55,1.0,552.3943777053494,0.0,1250.0,239.53749715226377,5842.242620188003,379.955,0.0,532.5,150.0,1.0,577.5,532.5,150.0,359.0,0.0,1262372.755418558,5000.0,0.0,3.069164265129683,0.0
2024-06-30 14:00:00,378.904,219.75,1000.0,-0.6445146,3.55,1.0,552.3943777053494,0.0,1250.0,238.43118136279014,6791.3114388252125,378.904,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.75,0.0,1262622.9554185579,5000.0,0.0,2.42320819112628,0.0
2024-06-30 14:15:00,431.284,195.0,1000.0,-0.6445146,3.55,1.0,552.3943777053494,0.0,1250.0,293.5680234680533,7685.243415357159,431.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.5,0.0,1262892.9554185579,5000.0,0.0,2.730769230769231,0.0
2024-06-30 14:30:00,438.948,170.25,1000.0,-0.6445146,3.55,1.0,552.3943777053494,0.0,1250.0,301.6353918891059,8571.108023468054,438.948,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.25,0.0,1263182.755418558,5000.0,0.0,3.1277533039647576,0.0
2024-06-30 14:45:00,398.072,141.25,1000.0,-0.6445146,3.55,1.0,552.3943777053494,0.0,1250.0,258.6080234680533,9500.0,398.072,0.0,532.5,150.0,1.0,577.5,532.5,150.0,391.25,0.0,1263495.755418558,5000.0,0.0,3.769911504424779,0.0
2024-06-30 15:00:00,384.508,146.5,1000.0,-0.452798,3.55,1.0,0.0,402.99199999999996,1250.0,1250.0,9437.5,384.508,0.0,532.5,150.0,1.0,577.5,532.5,150.0,386.0,0.0,1263804.555418558,5000.0,0.0,3.63481228668942,0.0
2024-06-30 15:15:00,381.604,135.25,1000.0,-0.452798,3.55,1.0,0.0,405.89599999999996,1250.0,1250.0,9375.0,381.604,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.25,0.0,1264122.355418558,5000.0,0.0,3.9371534195933457,0.0
2024-06-30 15:30:00,338.781,162.5,1000.0,-0.452798,3.55,1.0,0.0,448.71900000000005,1250.0,1250.0,9312.5,338.781,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.0,0.0,1264418.355418558,5000.0,0.0,3.276923076923077,0.0
2024-06-30 15:45:00,350.327,155.25,1000.0,-0.452798,3.55,1.0,0.0,199.673,1250.0,1000.0,9500.0,350.327,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.25,0.0,1264720.155418558,5000.0,0.0,3.429951690821256,0.0
2024-06-30 16:00:00,356.515,152.25,1000.0,-0.3583848,3.55,1.0,0.0,430.985,1250.0,1250.0,9437.5,356.515,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.25,0.0,1265024.355418558,5000.0,0.0,3.497536945812808,0.0
2024-06-30 16:15:00,348.285,160.75,1000.0,-0.3583848,3.55,1.0,0.0,439.2149999999999,1250.0,1250.0,9375.0,348.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,371.75,0.0,1265321.755418558,5000.0,0.0,3.312597200622084,0.0
2024-06-30 16:30:00,334.716,188.25,1000.0,-0.3583848,3.55,1.0,0.0,452.784,1250.0,1250.0,9312.5,334.716,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.25,0.0,1265597.1554185578,5000.0,0.0,2.8286852589641436,0.0
2024-06-30 16:45:00,336.844,155.0,1000.0,-0.3583848,3.55,1.0,0.0,213.15599999999995,1250.0,1000.0,9500.0,336.844,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.5,0.0,1265899.1554185578,5000.0,0.0,3.435483870967742,0.0
2024-06-30 17:00:00,350.41,122.5,1000.0,1.276505,3.55,1.0,0.0,499.5899999999999,0.0,0.0,9500.0,350.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.0,0.0,1266227.1554185578,5000.0,0.0,4.346938775510204,0.0
2024-06-30 17:15:00,362.441,143.0,1000.0,1.276505,3.55,1.0,0.0,487.55899999999997,0.0,0.0,9500.0,362.441,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.5,0.0,1266538.755418558,5000.0,0.0,3.7237762237762237,0.0
2024-06-30 17:30:00,343.246,163.25,1000.0,1.276505,3.55,1.0,0.0,506.754,0.0,0.0,9500.0,343.246,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.25,0.0,1266834.1554185578,5000.0,0.0,3.2618683001531394,0.0
2024-06-30 17:45:00,393.201,152.0,1000.0,1.276505,3.55,1.0,0.0,456.799,0.0,0.0,9500.0,393.201,0.0,532.5,150.0,1.0,577.5,532.5,150.0,380.5,0.0,1267138.5554185577,5000.0,0.0,3.5032894736842106,0.0
2024-06-30 18:00:00,415.788,130.25,1000.0,1.7948142,3.55,1.0,0.0,434.212,0.0,0.0,9500.0,415.788,0.0,532.5,150.0,1.0,577.5,532.5,150.0,402.25,0.0,1267460.3554185578,5000.0,0.0,4.088291746641075,0.0
2024-06-30 18:15:00,401.542,136.0,1000.0,1.7948142,3.55,1.0,0.0,448.4580000000001,0.0,0.0,9500.0,401.542,0.0,532.5,150.0,1.0,577.5,532.5,150.0,396.5,0.0,1267777.5554185577,5000.0,0.0,3.9154411764705883,0.0
2024-06-30 18:30:00,384.392,131.5,1000.0,1.7948142,3.55,1.0,86.78637770534942,552.3943777053494,0.0,0.0,9500.0,384.392,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.0,0.0,1268098.3554185578,5000.0,0.0,4.0494296577946765,0.0
2024-06-30 18:45:00,383.55,165.25,1000.0,1.7948142,3.55,1.0,0.0,466.45,0.0,0.0,9500.0,383.55,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.25,0.0,1268392.1554185578,5000.0,0.0,3.222390317700454,0.0
2024-06-30 19:00:00,380.212,206.25,1000.0,4.2023508,3.55,1.0,0.0,552.3943777053494,0.0,86.9540817951046,9413.045918204896,380.212,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.25,0.0,1268653.1554185578,5000.0,0.0,2.581818181818182,0.0
2024-06-30 19:15:00,362.597,176.0,1000.0,4.2023508,3.55,1.0,0.0,552.3943777053494,0.0,68.41197653194669,9344.63394167295,362.597,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,1268938.3554185578,5000.0,0.0,3.0255681818181817,0.0
2024-06-30 19:30:00,351.368,154.25,1000.0,4.2023508,3.55,1.0,0.0,552.3943777053494,0.0,56.59197653194664,9288.041965141003,351.368,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.25,0.0,1269240.9554185579,5000.0,0.0,3.452188006482982,0.0
2024-06-30 19:45:00,362.056,164.25,1000.0,4.2023508,3.55,1.0,0.0,552.3943777053494,0.0,67.84250284773623,9220.199462293267,362.056,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.25,0.0,1269535.555418558,5000.0,0.0,3.2420091324200913,0.0
2024-06-30 20:00:00,364.362,172.0,1000.0,5.2148842,3.55,1.0,0.0,552.3943777053494,0.0,70.2698712687889,9149.929591024478,364.362,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.5,0.0,1269823.9554185579,5000.0,0.0,3.0959302325581395,0.0
2024-06-30 20:15:00,328.882,189.5,1000.0,5.2148842,3.55,1.0,0.0,552.3943777053494,0.0,32.92250284773625,9117.007088176742,328.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,1270098.3554185578,5000.0,0.0,2.8100263852242744,0.0
2024-06-30 20:30:00,343.409,194.0,1000.0,5.2148842,3.55,1.0,0.0,552.3943777053494,0.0,48.2140817951046,9068.793006381638,343.409,0.0,532.5,150.0,1.0,577.5,532.5,150.0,338.5,0.0,1270369.1554185578,5000.0,0.0,2.7448453608247423,0.0
2024-06-30 20:45:00,337.906,154.75,1000.0,5.2148842,3.55,1.0,0.0,552.3943777053494,0.0,42.42145021615718,9026.37155616548,337.906,0.0,532.5,150.0,1.0,577.5,532.5,150.0,377.75,0.0,1270671.3554185578,5000.0,0.0,3.4410339256865914,0.0
2024-06-30 21:00:00,326.381,147.0,1000.0,5.751498,3.55,1.0,0.0,552.3943777053494,0.0,30.289871268788783,8996.081684896692,326.381,0.0,532.5,150.0,1.0,577.5,532.5,150.0,385.5,0.0,1270979.7554185577,5000.0,0.0,3.622448979591837,0.0
2024-06-30 21:15:00,378.416,180.0,1000.0,5.751498,3.55,1.0,0.0,552.3943777053494,0.0,85.06355547931507,8911.018129417376,378.416,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.5,0.0,1271261.7554185577,5000.0,0.0,2.9583333333333335,0.0
2024-06-30 21:30:00,387.181,160.25,1000.0,5.751498,3.55,1.0,0.0,552.3943777053494,0.0,94.28987126878886,8816.728258148587,387.181,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.25,0.0,1271559.5554185577,5000.0,0.0,3.3229329173166926,0.0
2024-06-30 21:45:00,353.787,179.5,1000.0,5.751498,3.55,1.0,0.0,552.3943777053494,0.0,59.13829232142043,8757.589965827166,353.787,0.0,532.5,150.0,1.0,577.5,532.5,150.0,353.0,0.0,1271841.9554185576,5000.0,0.0,2.966573816155989,0.0
2024-06-30 22:00:00,353.856,176.0,1000.0,5.6917672,3.55,1.0,0.0,552.3943777053494,0.0,59.21092390036775,8698.379041926799,353.856,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.5,0.0,1272127.1554185576,5000.0,0.0,3.0255681818181817,0.0
2024-06-30 22:15:00,365.98,163.75,1000.0,5.6917672,3.55,1.0,0.0,552.3943777053494,0.0,71.97302916352568,8626.406012763273,365.98,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.75,0.0,1272422.1554185576,5000.0,0.0,3.2519083969465647,0.0
2024-06-30 22:30:00,327.509,156.0,1000.0,5.6917672,3.55,1.0,0.0,552.3943777053494,0.0,31.477239689841458,8594.928773073432,327.509,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,1272723.3554185575,5000.0,0.0,3.4134615384615383,0.0
2024-06-30 22:45:00,357.899,169.0,1000.0,5.6917672,3.55,1.0,0.0,552.3943777053494,0.0,63.46671337405197,8531.462059699381,357.899,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,1273014.1554185576,5000.0,0.0,3.1508875739644973,0.0
2024-06-30 23:00:00,353.167,142.25,1000.0,5.5771226,3.55,1.0,0.0,552.3943777053494,0.0,58.48566074247294,8472.976398956907,353.167,0.0,532.5,150.0,1.0,577.5,532.5,150.0,390.25,0.0,1273326.3554185575,5000.0,0.0,3.743409490333919,0.0
2024-06-30 23:15:00,347.159,131.25,1000.0,5.5771226,3.55,1.0,0.0,552.3943777053494,0.0,52.16145021615723,8420.81494874075,347.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,401.25,0.0,1273647.3554185575,5000.0,0.0,4.057142857142857,0.0
2024-06-30 23:30:00,358.401,125.75,1000.0,5.5771226,3.55,1.0,0.0,552.3943777053494,0.0,63.99513442668362,8356.819814314067,358.401,0.0,532.5,150.0,1.0,577.5,532.5,150.0,406.75,0.0,1273972.7554185574,5000.0,0.0,4.2345924453280315,0.0
2024-06-30 23:45:00,319.571,124.0,1000.0,5.5771226,3.55,1.0,0.0,552.3943777053494,0.0,23.12145021615726,8333.69836409791,319.571,0.0,532.5,150.0,1.0,577.5,532.5,150.0,408.5,0.0,1274299.5554185575,5000.0,0.0,4.294354838709677,0.0
2024-07-01 00:00:00,331.834,96.75,1000.0,5.8996321,3.85,1.0,0.0,606.8907615688398,0.0,93.39448586193672,8240.303878235974,331.834,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.75,0.0,1274684.1554185576,5000.0,0.0,5.9689922480620154,0.0
2024-07-01 00:15:00,349.646,96.0,1000.0,5.8996321,3.85,1.0,0.0,606.8907615688398,0.0,112.14395954614714,8128.1599186898275,349.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.5,0.0,1275069.3554185575,5000.0,0.0,6.015625,0.0
2024-07-01 00:30:00,327.534,101.25,1000.0,5.8996321,3.85,1.0,0.0,606.8907615688398,0.0,88.86817007246296,8039.291748617365,327.534,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.25,0.0,1275450.3554185575,5000.0,0.0,5.703703703703703,0.0
2024-07-01 00:45:00,274.518,104.25,1000.0,5.8996321,3.85,1.0,0.0,606.8907615688398,0.0,33.061854282989316,8006.229894334376,274.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.25,0.0,1275828.9554185576,5000.0,0.0,5.539568345323741,0.0
2024-07-01 01:00:00,245.744,113.25,1000.0,5.3667371,3.85,1.0,0.0,606.8907615688398,0.0,2.7734332303577363,8003.456461104018,245.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.25,0.0,1276200.3554185575,5000.0,0.0,5.099337748344371,0.0
2024-07-01 01:15:00,235.167,107.5,1000.0,5.3667371,3.85,1.0,0.0,606.8907615688398,7.942238431160149,0.0,8011.001587301587,235.167,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.0,0.0,1276576.3554185575,5000.0,0.0,5.372093023255814,0.0
2024-07-01 01:30:00,215.518,95.0,1000.0,5.3667371,3.85,1.0,0.0,606.8907615688398,27.59123843116015,0.0,8037.213264123223,215.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,482.5,0.0,1276962.3554185575,5000.0,0.0,6.078947368421052,0.0
2024-07-01 01:45:00,191.13,106.0,1000.0,5.3667371,3.85,1.0,0.0,606.8907615688398,51.979238431160184,0.0,8086.593540632825,191.13,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.5,0.0,1277339.5554185575,5000.0,0.0,5.44811320754717,0.0
2024-07-01 02:00:00,197.275,152.25,1000.0,4.2118083,3.85,1.0,0.0,606.8907615688398,45.8342384311602,0.0,8130.136067142427,197.275,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,1277679.7554185574,5000.0,0.0,3.793103448275862,0.0
2024-07-01 02:15:00,246.672,116.25,1000.0,4.2118083,3.85,1.0,0.0,606.8907615688398,0.0,3.7502753356208913,8126.385791806806,246.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.25,0.0,1278048.7554185574,5000.0,0.0,4.967741935483871,0.0
2024-07-01 02:30:00,270.065,129.0,1000.0,4.2118083,3.85,1.0,0.0,606.8907615688398,0.0,28.374485861936712,8098.0113059448695,270.065,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,1278407.5554185575,5000.0,0.0,4.476744186046512,0.0
2024-07-01 02:45:00,283.552,142.5,1000.0,4.2118083,3.85,1.0,0.0,606.8907615688398,0.0,42.571327967199835,8055.4399779776695,283.552,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1278755.5554185575,5000.0,0.0,4.052631578947368,0.0
2024-07-01 03:00:00,263.55,144.0,1000.0,4.0325618,3.85,1.0,0.0,606.8907615688398,0.0,21.5165911250945,8033.923386852575,263.55,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,1279102.3554185575,5000.0,0.0,4.010416666666667,0.0
2024-07-01 03:15:00,238.267,129.75,1000.0,4.0325618,3.85,1.0,0.0,606.8907615688398,4.842238431160126,0.0,8038.523513362177,238.267,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1279460.5554185575,5000.0,0.0,4.4508670520231215,0.0
2024-07-01 03:30:00,283.71,152.0,1000.0,4.0325618,3.85,1.0,0.0,606.8907615688398,0.0,42.737643756673535,7995.785869605504,283.71,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1279800.9554185574,5000.0,0.0,3.799342105263158,0.0
2024-07-01 03:45:00,247.363,135.25,1000.0,4.0325618,3.85,1.0,0.0,606.8907615688398,0.0,4.477643756673555,7991.30822584883,247.363,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1280154.7554185574,5000.0,0.0,4.269870609981516,0.0
2024-07-01 04:00:00,261.991,169.25,1000.0,4.0267484,3.85,1.0,0.0,606.8907615688398,0.0,19.875538493515588,7971.432687355315,261.991,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,1280481.3554185575,5000.0,0.0,3.412112259970458,0.0
2024-07-01 04:15:00,247.443,126.0,1000.0,4.0267484,3.85,1.0,0.0,606.8907615688398,0.0,4.561854282989268,7966.870833072326,247.443,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,1280842.5554185575,5000.0,0.0,4.583333333333333,0.0
2024-07-01 04:30:00,227.747,190.0,1000.0,4.0267484,3.85,1.0,0.0,606.8907615688398,15.362238431160108,0.0,7981.464959581927,227.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.5,0.0,1281152.5554185575,5000.0,0.0,3.039473684210526,0.0
2024-07-01 04:45:00,235.846,225.0,1000.0,4.0267484,3.85,1.0,0.0,606.8907615688398,7.263238431160175,0.0,7988.36503609153,235.846,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.5,0.0,1281434.5554185575,5000.0,0.0,2.566666666666667,0.0
2024-07-01 05:00:00,245.232,163.75,1000.0,4.718543,3.85,1.0,0.0,606.8907615688398,0.0,2.2344858619366232,7986.130550229594,245.232,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,1281765.5554185575,5000.0,0.0,3.5267175572519083,0.0
2024-07-01 05:15:00,246.881,233.75,1000.0,4.718543,3.85,1.0,0.0,606.8907615688398,0.0,3.9702753356208347,7982.160274893973,246.881,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.75,0.0,1282040.5554185575,5000.0,0.0,2.4705882352941178,0.0
2024-07-01 05:30:00,250.425,184.25,1000.0,4.718543,3.85,1.0,0.0,606.8907615688398,0.0,7.70080165141029,7974.459473242563,250.425,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,1282355.1554185576,5000.0,0.0,3.1343283582089554,0.0
2024-07-01 05:45:00,265.203,209.75,1000.0,4.718543,3.85,1.0,0.0,606.8907615688398,0.0,23.256591125094523,7951.202882117468,265.203,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.75,0.0,1282649.3554185575,5000.0,0.0,2.7532777115613825,0.0
2024-07-01 06:00:00,271.655,189.25,1000.0,5.5682683,3.85,1.0,0.0,606.8907615688398,0.0,30.04817007246294,7921.154712045005,271.655,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.25,0.0,1282959.9554185576,5000.0,0.0,3.0515191545574636,0.0
2024-07-01 06:15:00,296.54,216.0,1000.0,5.5682683,3.85,1.0,0.0,606.8907615688398,0.0,56.242906914568195,7864.911805130437,296.54,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.5,0.0,1283249.1554185576,5000.0,0.0,2.673611111111111,0.0
2024-07-01 06:30:00,288.915,187.25,1000.0,5.5682683,3.85,1.0,0.0,606.8907615688398,0.0,48.21659112509451,7816.695214005342,288.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,1283561.3554185575,5000.0,0.0,3.0841121495327104,0.0
2024-07-01 06:45:00,287.411,209.0,1000.0,5.5682683,3.85,1.0,0.0,606.8907615688398,0.0,46.63343323035777,7770.061780774984,287.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.5,0.0,1283856.1554185576,5000.0,0.0,2.763157894736842,0.0
2024-07-01 07:00:00,329.725,220.0,1000.0,5.5207922,3.85,1.0,0.0,606.8907615688398,0.0,91.17448586193669,7678.887294913047,329.725,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.5,0.0,1284142.1554185576,5000.0,0.0,2.625,0.0
2024-07-01 07:15:00,354.971,232.5,1000.0,5.5207922,3.85,1.0,0.0,606.8907615688398,0.0,117.74922270404193,7561.138072209005,354.971,0.0,577.5,150.0,1.0,577.5,577.5,150.0,345.0,0.0,1284418.1554185576,5000.0,0.0,2.4838709677419355,0.0
2024-07-01 07:30:00,371.57,248.25,1000.0,5.5207922,3.85,1.0,0.0,606.8907615688398,0.0,135.22185428298923,7425.916217926016,371.57,0.0,577.5,150.0,1.0,577.5,577.5,150.0,329.25,0.0,1284681.5554185575,5000.0,0.0,2.326283987915408,0.0
2024-07-01 07:45:00,367.371,237.75,1000.0,5.5207922,3.85,1.0,0.0,606.8907615688398,0.0,130.80185428298927,7295.114363643026,367.371,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.75,0.0,1284953.3554185575,5000.0,0.0,2.4290220820189274,0.0
2024-07-01 08:00:00,369.441,222.5,1000.0,5.7203856,3.85,1.0,0.0,606.8907615688398,0.0,132.9808016514104,7162.133561991615,369.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.0,0.0,1285237.3554185575,5000.0,0.0,2.595505617977528,0.0
2024-07-01 08:15:00,378.251,206.5,1000.0,5.7203856,3.85,1.0,0.0,606.8907615688398,0.0,142.25448586193664,7019.879076129679,378.251,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,1285534.1554185576,5000.0,0.0,2.7966101694915255,0.0
2024-07-01 08:30:00,393.081,253.5,1000.0,5.7203856,3.85,1.0,0.0,606.8907615688398,0.0,157.86501217772616,6862.014063951952,393.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,324.0,0.0,1285793.3554185575,5000.0,0.0,2.2781065088757395,0.0
2024-07-01 08:45:00,400.664,212.25,1000.0,5.7203856,3.85,1.0,0.0,606.8907615688398,0.0,165.847117440884,6696.166946511068,400.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.25,0.0,1286085.5554185575,5000.0,0.0,2.7208480565371023,0.0
2024-07-01 09:00:00,391.995,231.5,1000.0,5.5023831,3.85,1.0,0.0,606.8907615688398,0.0,156.72185428298928,6539.4450922280785,391.995,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.0,0.0,1286362.3554185575,5000.0,0.0,2.4946004319654427,0.0
2024-07-01 09:15:00,401.46,190.25,1000.0,5.5023831,3.85,1.0,0.0,606.8907615688398,0.0,166.68501217772618,6372.760080050352,401.46,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1286672.1554185576,5000.0,0.0,3.035479632063075,0.0
2024-07-01 09:30:00,416.086,211.0,1000.0,5.5023831,3.85,1.0,0.0,606.8907615688398,0.0,182.08080165141035,6190.679278398942,416.086,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.5,0.0,1286965.3554185575,5000.0,0.0,2.7369668246445498,0.0
2024-07-01 09:45:00,416.361,230.75,1000.0,5.5023831,3.85,1.0,0.0,606.8907615688398,0.0,182.37027533562087,6008.309003063321,416.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.75,0.0,1287242.7554185574,5000.0,0.0,2.5027085590465874,0.0
2024-07-01 10:00:00,397.715,215.25,1000.0,5.144859,3.85,1.0,0.0,606.8907615688398,0.0,162.74290691456815,5845.566096148753,397.715,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.25,0.0,1287532.5554185575,5000.0,0.0,2.682926829268293,0.0
2024-07-01 10:15:00,431.755,202.25,1000.0,5.144859,3.85,1.0,0.0,606.8907615688398,0.0,198.57448586193667,5646.9916102868165,431.755,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.25,0.0,1287832.7554185574,5000.0,0.0,2.8553770086526575,0.0
2024-07-01 10:30:00,487.934,240.25,1000.0,5.144859,3.85,1.0,0.0,606.8907615688398,0.0,257.71027533562085,5389.281334951195,487.934,0.0,577.5,150.0,1.0,577.5,577.5,150.0,337.25,0.0,1288102.5554185575,5000.0,0.0,2.403746097814776,0.0
2024-07-01 10:45:00,532.579,251.5,1000.0,5.144859,3.85,1.0,0.0,606.8907615688398,0.0,304.7050121777261,5084.57632277347,532.579,0.0,577.5,150.0,1.0,577.5,577.5,150.0,326.0,0.0,1288363.3554185575,5000.0,0.0,2.2962226640159047,0.0
2024-07-01 11:00:00,510.494,170.25,1000.0,3.8426574,3.85,1.0,0.0,606.8907615688398,0.0,281.4576437566735,4803.118679016796,510.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,1288689.1554185576,5000.0,0.0,3.392070484581498,0.0
2024-07-01 11:15:00,527.671,179.75,1000.0,3.8426574,3.85,1.0,0.0,606.8907615688398,0.0,299.5386963882525,4503.579982628543,527.671,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,1289007.3554185575,5000.0,0.0,3.212795549374131,0.0
2024-07-01 11:30:00,507.318,205.0,1000.0,3.8426574,3.85,1.0,0.0,606.8907615688398,0.0,278.11448586193666,4225.4654967666065,507.318,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.5,0.0,1289305.3554185575,5000.0,0.0,2.817073170731707,0.0
2024-07-01 11:45:00,497.704,199.25,1000.0,3.8426574,3.85,1.0,0.0,606.8907615688398,0.0,267.99448586193665,3957.47101090467,497.704,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.25,0.0,1289607.9554185576,5000.0,0.0,2.8983688833124215,0.0
2024-07-01 12:00:00,490.226,171.25,1000.0,3.836844,3.85,1.0,0.0,606.8907615688398,0.0,260.12290691456826,3697.3481039901017,490.226,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,1289932.9554185576,5000.0,0.0,3.372262773722628,0.0
2024-07-01 12:15:00,480.317,173.5,1000.0,3.836844,3.85,1.0,0.0,606.8907615688398,0.0,249.69238059877878,3447.6557233913227,480.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,1290256.1554185576,5000.0,0.0,3.3285302593659942,0.0
2024-07-01 12:30:00,453.317,217.75,1000.0,3.836844,3.85,1.0,0.0,606.8907615688398,0.0,221.27132796719982,3226.384395424123,453.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.75,0.0,1290543.9554185576,5000.0,0.0,2.6521239954075777,0.0
2024-07-01 12:45:00,476.685,169.0,1000.0,3.836844,3.85,1.0,0.0,606.8907615688398,0.0,245.86922270404187,2980.515172720081,476.685,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1290870.7554185577,5000.0,0.0,3.4171597633136095,0.0
2024-07-01 13:00:00,499.419,178.5,1000.0,3.8310306,3.85,1.0,0.0,606.8907615688398,0.0,269.7997490198314,2710.7154237002496,499.419,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1291189.9554185576,5000.0,0.0,3.235294117647059,0.0
2024-07-01 13:15:00,510.332,169.5,1000.0,3.8310306,3.85,1.0,0.0,606.8907615688398,0.0,281.287117440884,2429.428306259366,510.332,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1291516.3554185575,5000.0,0.0,3.4070796460176993,0.0
2024-07-01 13:30:00,510.334,158.75,1000.0,3.8310306,3.85,1.0,0.0,606.8907615688398,0.0,281.28922270404195,2148.139083555324,510.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,1291851.3554185575,5000.0,0.0,3.6377952755905514,0.0
2024-07-01 13:45:00,450.792,167.0,1000.0,3.8310306,3.85,1.0,0.0,606.8907615688398,0.0,218.61343323035763,1929.5256503249661,450.792,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,1292179.7554185574,5000.0,0.0,3.4580838323353293,0.0
2024-07-01 14:00:00,451.242,176.0,1000.0,3.827155,3.85,1.0,0.0,606.8907615688398,0.0,219.087117440884,1710.4385328840822,451.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,1292500.9554185574,5000.0,0.0,3.28125,0.0
2024-07-01 14:15:00,513.891,175.75,1000.0,3.827155,3.85,1.0,0.0,606.8907615688398,0.0,285.0334332303577,1425.4050996537244,513.891,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,1292822.3554185573,5000.0,0.0,3.2859174964438123,0.0
2024-07-01 14:30:00,514.621,174.75,1000.0,3.827155,3.85,1.0,0.0,606.8907615688398,0.0,285.80185428298927,1139.603245370735,514.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,1293144.5554185573,5000.0,0.0,3.3047210300429186,0.0
2024-07-01 14:45:00,479.631,166.25,1000.0,3.827155,3.85,1.0,0.0,606.8907615688398,0.0,248.97027533562084,890.6329700351142,479.631,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,1293473.5554185573,5000.0,0.0,3.473684210526316,0.0
2024-07-01 15:00:00,433.201,192.75,1000.0,3.032657,3.85,1.0,0.0,416.799,0.0,0.0,890.6329700351142,433.201,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1293781.3554185573,5000.0,0.0,2.9961089494163424,0.0
2024-07-01 15:15:00,397.637,195.5,1000.0,3.032657,3.85,1.0,0.0,452.36300000000006,0.0,0.0,890.6329700351142,397.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1294086.9554185574,5000.0,0.0,2.9539641943734014,0.0
2024-07-01 15:30:00,436.462,204.25,1000.0,3.032657,3.85,1.0,0.0,413.538,0.0,0.0,890.6329700351142,436.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.25,0.0,1294385.5554185575,5000.0,0.0,2.827417380660955,0.0
2024-07-01 15:45:00,416.692,169.5,1000.0,3.032657,3.85,1.0,173.58276156883983,606.8907615688398,0.0,0.0,890.6329700351142,416.692,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1294711.9554185574,5000.0,0.0,3.4070796460176993,0.0
2024-07-01 16:00:00,391.163,216.75,1000.0,2.4677883,3.85,1.0,606.8907615688398,0.0,1065.72776156884,0.0,1903.0743435255122,391.163,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.75,0.0,1295000.5554185575,5000.0,0.0,2.6643598615916955,0.0
2024-07-01 16:15:00,392.82,192.75,1000.0,2.4677883,3.85,1.0,606.8907615688398,0.0,1064.0707615688398,0.0,2913.9415670159096,392.82,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1295308.3554185575,5000.0,0.0,2.9961089494163424,0.0
2024-07-01 16:30:00,389.893,172.25,1000.0,2.4677883,3.85,1.0,606.8907615688398,0.0,1066.99776156884,0.0,3927.5894405063073,389.893,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,1295632.5554185575,5000.0,0.0,3.352685050798258,0.0
2024-07-01 16:45:00,358.802,184.0,1000.0,2.4677883,3.85,1.0,606.8907615688398,0.0,1098.0887615688398,0.0,4970.773763996705,358.802,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,1295947.3554185575,5000.0,0.0,3.1385869565217392,0.0
2024-07-01 17:00:00,373.777,234.25,1000.0,2.8911976,3.85,1.0,606.8907615688398,0.0,1083.11376156884,0.0,5999.731837487103,373.777,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.25,0.0,1296221.9554185576,5000.0,0.0,2.4653148345784417,0.0
2024-07-01 17:15:00,373.857,200.25,1000.0,2.8911976,3.85,1.0,606.8907615688398,0.0,1083.03376156884,0.0,7028.613910977501,373.857,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.25,0.0,1296523.7554185577,5000.0,0.0,2.8838951310861423,0.0
2024-07-01 17:30:00,382.913,181.25,1000.0,2.8911976,3.85,1.0,0.0,0.0,467.087,0.0,7472.346560977501,382.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,1296840.7554185577,5000.0,0.0,3.1862068965517243,0.0
2024-07-01 17:45:00,402.642,131.0,1000.0,2.8911976,3.85,1.0,606.8907615688398,527.3182479908348,526.9305135780049,0.0,7972.930548876606,402.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1297197.9554185576,5000.0,0.0,4.408396946564886,0.0
2024-07-01 18:00:00,397.363,129.25,1000.0,4.146892,3.85,1.0,0.0,606.8907615688398,0.0,162.37238059877882,7810.5581682778275,397.363,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,1297556.5554185577,5000.0,0.0,4.468085106382978,0.0
2024-07-01 18:15:00,361.595,180.0,1000.0,4.146892,3.85,1.0,0.0,606.8907615688398,0.0,124.72185428298933,7685.836313994838,361.595,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,1297874.5554185577,5000.0,0.0,3.2083333333333335,0.0
2024-07-01 18:30:00,367.011,170.75,1000.0,4.146892,3.85,1.0,0.0,606.8907615688398,0.0,130.42290691456822,7555.413407080269,367.011,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1298199.9554185576,5000.0,0.0,3.382137628111274,0.0
2024-07-01 18:45:00,370.553,116.75,1000.0,4.146892,3.85,1.0,0.0,606.8907615688398,0.0,134.15132796719982,7421.262079113069,370.553,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1298568.5554185577,5000.0,0.0,4.946466809421842,0.0
2024-07-01 19:00:00,361.448,120.25,1000.0,4.8483756,3.85,1.0,0.0,606.8907615688398,0.0,124.567117440884,7296.694961672185,361.448,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,1298934.3554185578,5000.0,0.0,4.802494802494802,0.0
2024-07-01 19:15:00,382.29,143.5,1000.0,4.8483756,3.85,1.0,0.0,606.8907615688398,0.0,146.50606480930503,7150.18889686288,382.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,1299281.5554185577,5000.0,0.0,4.024390243902439,0.0
2024-07-01 19:30:00,392.863,155.5,1000.0,4.8483756,3.85,1.0,0.0,606.8907615688398,0.0,157.63553849351567,6992.553358369364,392.863,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,1299619.1554185578,5000.0,0.0,3.7138263665594855,0.0
2024-07-01 19:45:00,385.512,175.5,1000.0,4.8483756,3.85,1.0,0.0,606.8907615688398,0.0,149.89764375667343,6842.655714612691,385.512,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.0,0.0,1299940.755418558,5000.0,0.0,3.2905982905982905,0.0
2024-07-01 20:00:00,397.749,180.5,1000.0,5.1070719,3.85,1.0,0.0,606.8907615688398,0.0,162.77869638825248,6679.877018224438,397.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,1300258.355418558,5000.0,0.0,3.1994459833795013,0.0
2024-07-01 20:15:00,385.414,154.75,1000.0,5.1070719,3.85,1.0,0.0,606.8907615688398,0.0,149.79448586193664,6530.082532362501,385.414,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1300596.555418558,5000.0,0.0,3.731825525040388,0.0
2024-07-01 20:30:00,354.693,152.0,1000.0,5.1070719,3.85,1.0,0.0,606.8907615688398,0.0,117.45659112509453,6412.625941237407,354.693,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1300936.9554185579,5000.0,0.0,3.799342105263158,0.0
2024-07-01 20:45:00,356.781,169.25,1000.0,5.1070719,3.85,1.0,0.0,606.8907615688398,0.0,119.6544858619366,6292.97145537547,356.781,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,1301263.555418558,5000.0,0.0,3.412112259970458,0.0
2024-07-01 21:00:00,347.796,202.0,1000.0,5.2940696,3.85,1.0,0.0,606.8907615688398,0.0,110.1965911250946,6182.774864250376,347.796,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,1301563.9554185579,5000.0,0.0,2.858910891089109,0.0
2024-07-01 21:15:00,403.264,225.5,1000.0,5.2940696,3.85,1.0,0.0,606.8907615688398,0.0,168.58395954614718,6014.190904704228,403.264,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.0,0.0,1301845.555418558,5000.0,0.0,2.5609756097560976,0.0
2024-07-01 21:30:00,410.28,192.0,1000.0,5.2940696,3.85,1.0,0.0,606.8907615688398,0.0,175.9692227040419,5838.221682000186,410.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.5,0.0,1302153.9554185579,5000.0,0.0,3.0078125,0.0
2024-07-01 21:45:00,377.72,168.5,1000.0,5.2940696,3.85,1.0,0.0,606.8907615688398,0.0,141.69553849351564,5696.52614350667,377.72,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,1302481.1554185578,5000.0,0.0,3.427299703264095,0.0
2024-07-01 22:00:00,338.956,175.25,1000.0,5.2843806,3.85,1.0,0.0,606.8907615688398,0.0,100.89132796719983,5595.634815539471,338.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1302802.9554185579,5000.0,0.0,3.295292439372325,0.0
2024-07-01 22:15:00,354.276,165.75,1000.0,5.2843806,3.85,1.0,0.0,606.8907615688398,0.0,117.01764375667358,5478.617171782797,354.276,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1303132.3554185578,5000.0,0.0,3.484162895927602,0.0
2024-07-01 22:30:00,348.464,204.75,1000.0,5.2843806,3.85,1.0,0.0,606.8907615688398,0.0,110.89974901983133,5367.717422762966,348.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.75,0.0,1303430.5554185577,5000.0,0.0,2.8205128205128207,0.0
2024-07-01 22:45:00,355.288,149.25,1000.0,5.2843806,3.85,1.0,0.0,606.8907615688398,0.0,118.08290691456826,5249.634515848397,355.288,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,1303773.1554185578,5000.0,0.0,3.869346733668342,0.0
2024-07-01 23:00:00,374.893,132.75,1000.0,5.009213,3.85,1.0,0.0,606.8907615688398,0.0,138.71974901983143,5110.914766828566,374.893,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,1304128.9554185579,5000.0,0.0,4.350282485875706,0.0
2024-07-01 23:15:00,403.699,168.0,1000.0,5.009213,3.85,1.0,0.0,606.8907615688398,0.0,169.04185428298936,4941.872912545577,403.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1304456.555418558,5000.0,0.0,3.4375,0.0
2024-07-01 23:30:00,385.507,149.75,1000.0,5.009213,3.85,1.0,0.0,606.8907615688398,0.0,149.89238059877883,4791.980531946798,385.507,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1304798.755418558,5000.0,0.0,3.8564273789649417,0.0
2024-07-01 23:45:00,359.466,140.25,1000.0,5.009213,3.85,1.0,0.0,606.8907615688398,0.0,122.48080165141035,4669.499730295387,359.466,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1305148.555418558,5000.0,0.0,4.117647058823529,0.0
2024-07-02 00:00:00,352.25,114.25,1000.0,4.790318,3.85,1.0,0.0,606.8907615688398,0.0,114.88501217772614,4554.614718117661,352.25,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,1305519.155418558,5000.0,0.0,5.054704595185996,0.0
2024-07-02 00:15:00,362.843,110.5,1000.0,4.790318,3.85,1.0,0.0,606.8907615688398,0.0,126.03553849351569,4428.579179624146,362.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.0,0.0,1305892.7554185581,5000.0,0.0,5.226244343891403,0.0
2024-07-02 00:30:00,334.515,141.0,1000.0,4.790318,3.85,1.0,0.0,606.8907615688398,0.0,96.21659112509454,4332.362588499051,334.515,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1306241.955418558,5000.0,0.0,4.095744680851064,0.0
2024-07-02 00:45:00,274.42,121.75,1000.0,4.790318,3.85,1.0,0.0,606.8907615688398,0.0,32.95869638825252,4299.403892110798,274.42,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,1306606.5554185582,5000.0,0.0,4.743326488706366,0.0
2024-07-02 01:00:00,260.211,138.25,1000.0,4.6991662,3.85,1.0,0.0,606.8907615688398,0.0,18.0018542829893,4281.402037827808,260.211,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,1306957.955418558,5000.0,0.0,4.177215189873418,0.0
2024-07-02 01:15:00,250.228,157.25,1000.0,4.6991662,3.85,1.0,0.0,606.8907615688398,0.0,7.493433230357775,4273.908604597451,250.228,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1307294.155418558,5000.0,0.0,3.672496025437202,0.0
2024-07-02 01:30:00,251.047,145.5,1000.0,4.6991662,3.85,1.0,0.0,606.8907615688398,0.0,8.355538493515628,4265.553066103936,251.047,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1307639.7554185581,5000.0,0.0,3.9690721649484537,0.0
2024-07-02 01:45:00,241.497,133.0,1000.0,4.6991662,3.85,1.0,0.0,606.8907615688398,1.6122384311601081,0.0,4267.084692613537,241.497,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1307995.3554185582,5000.0,0.0,4.342105263157895,0.0
2024-07-02 02:00:00,226.566,150.75,1000.0,4.6603782,3.85,1.0,0.0,606.8907615688398,16.543238431160148,0.0,4282.80076912314,226.566,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,1308336.7554185581,5000.0,0.0,3.8308457711442787,0.0
2024-07-02 02:15:00,263.743,144.75,1000.0,4.6603782,3.85,1.0,0.0,606.8907615688398,0.0,21.719749019831326,4261.081020103308,263.743,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,1308682.955418558,5000.0,0.0,3.989637305699482,0.0
2024-07-02 02:30:00,276.462,145.5,1000.0,4.6603782,3.85,1.0,0.0,606.8907615688398,0.0,35.10817007246296,4225.972850030846,276.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1309028.5554185582,5000.0,0.0,3.9690721649484537,0.0
2024-07-02 02:45:00,278.868,130.5,1000.0,4.6603782,3.85,1.0,0.0,606.8907615688398,0.0,37.64080165141027,4188.332048379435,278.868,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,1309386.1554185583,5000.0,0.0,4.425287356321839,0.0
2024-07-02 03:00:00,256.855,109.0,1000.0,3.5665566,3.85,1.0,0.0,606.8907615688398,0.0,14.469222704041936,4173.862825675393,256.855,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,1309760.9554185583,5000.0,0.0,5.298165137614679,0.0
2024-07-02 03:15:00,227.121,117.0,1000.0,3.5665566,3.85,1.0,0.0,606.8907615688398,15.988238431160198,0.0,4189.051652184995,227.121,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,1310129.3554185582,5000.0,0.0,4.935897435897436,0.0
2024-07-02 03:30:00,263.872,143.0,1000.0,3.5665566,3.85,1.0,0.0,606.8907615688398,0.0,21.855538493515677,4167.19611369148,263.872,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,1310476.9554185583,5000.0,0.0,4.038461538461538,0.0
2024-07-02 03:45:00,264.09,121.5,1000.0,3.5665566,3.85,1.0,0.0,606.8907615688398,0.0,22.085012177726043,4145.111101513754,264.09,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.0,0.0,1310841.7554185584,5000.0,0.0,4.753086419753086,0.0
2024-07-02 04:00:00,260.573,132.25,1000.0,3.4220713,3.85,1.0,0.0,606.8907615688398,0.0,18.38290691456821,4126.728194599185,260.573,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1311197.9554185583,5000.0,0.0,4.366729678638942,0.0
2024-07-02 04:15:00,221.106,122.75,1000.0,3.4220713,3.85,1.0,0.0,606.8907615688398,22.003238431160185,0.0,4147.631271108788,221.106,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,1311561.7554185584,5000.0,0.0,4.704684317718941,0.0
2024-07-02 04:30:00,219.256,139.0,1000.0,3.4220713,3.85,1.0,0.0,606.8907615688398,23.853238431160207,0.0,4170.2918476183895,219.256,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.5,0.0,1311912.5554185584,5000.0,0.0,4.154676258992806,0.0
2024-07-02 04:45:00,226.72,193.5,1000.0,3.4220713,3.85,1.0,0.0,606.8907615688398,16.389238431160152,0.0,4185.8616241279915,226.72,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.0,0.0,1312219.7554185584,5000.0,0.0,2.9844961240310077,0.0
2024-07-02 05:00:00,218.837,195.5,1000.0,3.6644963,3.85,1.0,0.0,606.8907615688398,24.27223843116019,0.0,4208.920250637594,218.837,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1312525.3554185585,5000.0,0.0,2.9539641943734014,0.0
