DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-02 05:15:00,234.21,209.0,1000.0,3.6644963,3.85,1.0,0.0,606.8907615688398,8.899238431160143,0.0,4217.374527147196,234.21,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.5,0.0,1312820.1554185585,5000.0,0.0,2.763157894736842,0.0
2024-07-02 05:30:00,250.808,218.75,1000.0,3.6644963,3.85,1.0,0.0,606.8907615688398,0.0,8.103959546147173,4209.270567601049,250.808,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.75,0.0,1313107.1554185585,5000.0,0.0,2.64,0.0
2024-07-02 05:45:00,257.596,240.75,1000.0,3.6644963,3.85,1.0,0.0,606.8907615688398,0.0,15.249222704041921,4194.021344897007,257.596,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.75,0.0,1313376.5554185584,5000.0,0.0,2.398753894080997,0.0
2024-07-02 06:00:00,295.028,195.5,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,54.65132796719983,4139.370016929807,295.028,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1313682.1554185585,5000.0,0.0,2.9539641943734014,0.0
2024-07-02 06:15:00,306.526,241.75,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,66.75448586193673,4072.61553106787,306.526,0.0,577.5,150.0,1.0,577.5,577.5,150.0,335.75,0.0,1313950.7554185586,5000.0,0.0,2.388831437435367,0.0
2024-07-02 06:30:00,297.074,245.0,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,56.805012177726205,4015.810518890144,297.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,332.5,0.0,1314216.7554185586,5000.0,0.0,2.357142857142857,0.0
2024-07-02 06:45:00,296.753,287.0,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,56.46711744088395,3959.34340144926,296.753,0.0,577.5,150.0,1.0,577.5,577.5,150.0,290.5,0.0,1314449.1554185585,5000.0,0.0,2.0121951219512195,0.0
2024-07-02 07:00:00,323.153,240.25,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,84.25659112509457,3875.0868103241655,323.153,0.0,577.5,150.0,1.0,577.5,577.5,150.0,337.25,0.0,1314718.9554185586,5000.0,0.0,2.403746097814776,0.0
2024-07-02 07:15:00,321.186,243.25,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,82.186064809305,3792.9007455148603,321.186,0.0,577.5,150.0,1.0,577.5,577.5,150.0,334.25,0.0,1314986.3554185585,5000.0,0.0,2.3741007194244603,0.0
2024-07-02 07:30:00,349.734,236.0,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,112.23659112509448,3680.664154389766,349.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.5,0.0,1315259.5554185584,5000.0,0.0,2.4470338983050848,0.0
2024-07-02 07:45:00,355.076,195.75,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,117.85974901983141,3562.8044053699346,355.076,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.75,0.0,1315564.9554185583,5000.0,0.0,2.950191570881226,0.0
2024-07-02 08:00:00,387.744,281.5,1000.0,4.9173487,3.85,1.0,0.0,606.8907615688398,0.0,152.24711744088407,3410.5572879290503,387.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,296.0,0.0,1315801.7554185584,5000.0,0.0,2.0515097690941384,0.0
2024-07-02 08:15:00,408.565,269.75,1000.0,4.9173487,3.85,1.0,0.0,606.8907615688398,0.0,174.16395954614725,3236.393328382903,408.565,0.0,577.5,150.0,1.0,577.5,577.5,150.0,307.75,0.0,1316047.9554185583,5000.0,0.0,2.140871177015755,0.0
2024-07-02 08:30:00,390.348,231.75,1000.0,4.9173487,3.85,1.0,0.0,606.8907615688398,0.0,154.98817007246294,3081.4051583104397,390.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,345.75,0.0,1316324.5554185584,5000.0,0.0,2.4919093851132685,0.0
2024-07-02 08:45:00,379.581,262.75,1000.0,4.9173487,3.85,1.0,0.0,606.8907615688398,0.0,143.65448586193668,2937.750672448503,379.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,314.75,0.0,1316576.3554185585,5000.0,0.0,2.19790675547098,0.0
2024-07-02 09:00:00,395.369,259.25,1000.0,4.800015,3.85,1.0,0.0,606.8907615688398,0.0,160.27343323035774,2777.4772392181453,395.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,318.25,0.0,1316830.9554185586,5000.0,0.0,2.227579556412729,0.0
2024-07-02 09:15:00,395.871,255.75,1000.0,4.800015,3.85,1.0,0.0,606.8907615688398,0.0,160.80185428298927,2616.675384935156,395.871,0.0,577.5,150.0,1.0,577.5,577.5,150.0,321.75,0.0,1317088.3554185585,5000.0,0.0,2.2580645161290325,0.0
2024-07-02 09:30:00,397.981,224.25,1000.0,4.800015,3.85,1.0,0.0,606.8907615688398,0.0,163.02290691456824,2453.652478020588,397.981,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.25,0.0,1317370.9554185586,5000.0,0.0,2.5752508361204014,0.0
2024-07-02 09:45:00,401.498,249.5,1000.0,4.800015,3.85,1.0,0.0,606.8907615688398,0.0,166.72501217772617,2286.927465842862,401.498,0.0,577.5,150.0,1.0,577.5,577.5,150.0,328.0,0.0,1317633.3554185585,5000.0,0.0,2.314629258517034,0.0
2024-07-02 10:00:00,407.635,252.75,1000.0,3.8865576,3.85,1.0,0.0,606.8907615688398,0.0,173.18501217772612,2113.742453665136,407.635,0.0,577.5,150.0,1.0,577.5,577.5,150.0,324.75,0.0,1317893.1554185585,5000.0,0.0,2.28486646884273,0.0
2024-07-02 10:15:00,407.268,176.25,1000.0,3.8865576,3.85,1.0,0.0,606.8907615688398,0.0,172.7986963882525,1940.9437572768834,407.268,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,1318214.1554185585,5000.0,0.0,3.276595744680851,0.0
2024-07-02 10:30:00,470.835,188.75,1000.0,3.8865576,3.85,1.0,0.0,606.8907615688398,0.0,239.71132796719985,1701.2324293096835,470.835,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,1318525.1554185585,5000.0,0.0,3.0596026490066226,0.0
2024-07-02 10:45:00,492.169,192.25,1000.0,3.8865576,3.85,1.0,0.0,606.8907615688398,0.0,262.16817007246294,1439.0642592372205,492.169,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.25,0.0,1318833.3554185585,5000.0,0.0,3.003901170351105,0.0
2024-07-02 11:00:00,503.008,159.75,1000.0,3.6014658,3.85,1.0,0.0,606.8907615688398,0.0,273.57764375667347,1165.486615480547,503.008,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1319167.5554185584,5000.0,0.0,3.615023474178404,0.0
2024-07-02 11:15:00,471.399,170.0,1000.0,3.6014658,3.85,1.0,0.0,606.8907615688398,0.0,240.30501217772613,925.1816033028208,471.399,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,1319493.5554185584,5000.0,0.0,3.3970588235294117,0.0
2024-07-02 11:30:00,432.595,173.0,1000.0,3.6014658,3.85,1.0,0.0,606.8907615688398,0.0,199.4586963882525,725.7229069145683,432.595,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,1319817.1554185585,5000.0,0.0,3.338150289017341,0.0
2024-07-02 11:45:00,457.546,139.75,1000.0,3.6014658,3.85,1.0,0.0,606.8907615688398,0.0,225.72290691456828,500.0,457.546,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,1320167.3554185585,5000.0,0.0,4.132379248658318,0.0
2024-07-02 12:00:00,464.089,142.75,1000.0,2.8741908,3.85,1.0,0.0,385.91100000000006,0.0,0.0,500.0,464.089,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,1320515.1554185585,5000.0,0.0,4.045534150612959,0.0
2024-07-02 12:15:00,410.774,149.25,1000.0,2.8741908,3.85,1.0,0.0,439.226,0.0,0.0,500.0,410.774,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,1320857.7554185586,5000.0,0.0,3.869346733668342,0.0
2024-07-02 12:30:00,400.214,176.0,1000.0,2.8741908,3.85,1.0,157.10476190476192,606.8907615688398,0.0,0.0,500.0,400.214,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,1321178.9554185586,5000.0,0.0,3.28125,0.0
2024-07-02 12:45:00,403.323,150.5,1000.0,2.8741908,3.85,1.0,160.2137615688398,606.8907615688398,0.0,0.0,500.0,403.323,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1321520.5554185587,5000.0,0.0,3.8372093023255816,0.0
2024-07-02 13:00:00,409.791,155.0,1000.0,2.5357655,3.85,1.0,0.0,440.20900000000006,0.0,0.0,500.0,409.791,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1321858.5554185587,5000.0,0.0,3.725806451612903,0.0
2024-07-02 13:15:00,468.814,154.25,1000.0,2.5357655,3.85,1.0,0.0,381.1859999999999,0.0,0.0,500.0,468.814,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1322197.1554185587,5000.0,0.0,3.7439222042139386,0.0
2024-07-02 13:30:00,463.414,188.75,1000.0,2.5357655,3.85,1.0,0.0,386.586,0.0,0.0,500.0,463.414,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,1322508.1554185587,5000.0,0.0,3.0596026490066226,0.0
2024-07-02 13:45:00,443.145,168.75,1000.0,2.5357655,3.85,1.0,0.0,406.855,0.0,0.0,500.0,443.145,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.75,0.0,1322835.1554185587,5000.0,0.0,3.422222222222222,0.0
2024-07-02 14:00:00,414.401,171.75,1000.0,1.7755207,3.85,1.0,606.8907615688398,0.0,1042.4897615688396,0.0,1490.3652734903976,414.401,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1323159.7554185588,5000.0,0.0,3.3624454148471616,0.0
2024-07-02 14:15:00,473.591,175.25,1000.0,1.7755207,3.85,1.0,606.8907615688398,0.0,983.2997615688398,0.0,2424.5000469807956,473.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1323481.555418559,5000.0,0.0,3.295292439372325,0.0
2024-07-02 14:30:00,501.622,206.75,1000.0,1.7755207,3.85,1.0,606.8907615688398,0.0,955.2687615688399,0.0,3332.0053704711936,501.622,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.75,0.0,1323778.155418559,5000.0,0.0,2.79322853688029,0.0
2024-07-02 14:45:00,472.18,176.0,1000.0,1.7755207,3.85,1.0,606.8907615688398,0.0,984.7107615688398,0.0,4267.480593961592,472.18,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,1324099.355418559,5000.0,0.0,3.28125,0.0
2024-07-02 15:00:00,466.321,251.75,1000.0,1.0152759,3.85,1.0,606.8907615688398,0.0,990.5697615688398,0.0,5208.521867451989,466.321,0.0,577.5,150.0,1.0,577.5,577.5,150.0,325.75,0.0,1324359.955418559,5000.0,0.0,2.2939424031777556,0.0
2024-07-02 15:15:00,423.542,198.5,1000.0,1.0152759,3.85,1.0,606.8907615688398,0.0,1033.34876156884,0.0,6190.203190942388,423.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1324663.155418559,5000.0,0.0,2.9093198992443323,0.0
2024-07-02 15:30:00,407.431,233.0,1000.0,1.0152759,3.85,1.0,606.8907615688398,0.0,1049.45976156884,0.0,7187.189964432786,407.431,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.5,0.0,1324938.755418559,5000.0,0.0,2.4785407725321886,0.0
2024-07-02 15:45:00,377.381,181.0,1000.0,1.0152759,3.85,1.0,606.8907615688398,0.0,1079.5097615688398,0.0,8212.724237923183,377.381,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,1325255.955418559,5000.0,0.0,3.1906077348066297,0.0
2024-07-02 16:00:00,382.243,211.0,1000.0,1.9335818,3.85,1.0,0.0,0.0,467.75700000000006,0.0,8657.093387923183,382.243,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.5,0.0,1325549.155418559,5000.0,0.0,2.7369668246445498,0.0
2024-07-02 16:15:00,395.777,190.25,1000.0,1.9335818,3.85,1.0,0.0,439.4238820244047,14.799117975595246,0.0,8671.152549999999,395.777,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1325858.955418559,5000.0,0.0,3.035479632063075,0.0
2024-07-02 16:30:00,414.573,199.5,1000.0,1.9335818,3.85,1.0,0.0,0.0,435.427,0.0,9084.8082,414.573,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.0,0.0,1326161.355418559,5000.0,0.0,2.8947368421052633,0.0
2024-07-02 16:45:00,412.956,201.75,1000.0,1.9335818,3.85,1.0,0.0,0.0,437.044,0.0,9500.0,412.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1326461.955418559,5000.0,0.0,2.862453531598513,0.0
2024-07-02 17:00:00,391.044,200.75,1000.0,2.9653426,3.85,1.0,0.0,458.956,0.0,0.0,9500.0,391.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1326763.355418559,5000.0,0.0,2.8767123287671232,0.0
2024-07-02 17:15:00,397.03,150.75,1000.0,2.9653426,3.85,1.0,0.0,452.97,0.0,0.0,9500.0,397.03,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,1327104.7554185588,5000.0,0.0,3.8308457711442787,0.0
2024-07-02 17:30:00,408.082,157.75,1000.0,2.9653426,3.85,1.0,0.0,441.918,0.0,0.0,9500.0,408.082,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1327440.555418559,5000.0,0.0,3.6608557844690965,0.0
2024-07-02 17:45:00,438.976,147.75,1000.0,2.9653426,3.85,1.0,195.86676156883982,606.8907615688398,0.0,0.0,9500.0,438.976,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1327784.355418559,5000.0,0.0,3.9086294416243654,0.0
2024-07-02 18:00:00,441.511,141.25,1000.0,4.3617106,3.85,1.0,0.0,408.48900000000003,0.0,0.0,9500.0,441.511,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,1328133.355418559,5000.0,0.0,4.088495575221239,0.0
2024-07-02 18:15:00,425.732,159.75,1000.0,4.3617106,3.85,1.0,182.6227615688398,606.8907615688398,0.0,0.0,9500.0,425.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1328467.555418559,5000.0,0.0,3.615023474178404,0.0
2024-07-02 18:30:00,407.981,164.0,1000.0,4.3617106,3.85,1.0,0.0,442.019,0.0,0.0,9500.0,407.981,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1328798.355418559,5000.0,0.0,3.5213414634146343,0.0
2024-07-02 18:45:00,362.708,173.25,1000.0,4.3617106,3.85,1.0,0.0,487.2919999999999,0.0,0.0,9500.0,362.708,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1329121.7554185588,5000.0,0.0,3.3333333333333335,0.0
2024-07-02 19:00:00,392.261,211.0,1000.0,4.9512882,3.85,1.0,0.0,606.8907615688398,0.0,157.00185428298926,9342.99814571701,392.261,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.5,0.0,1329414.9554185588,5000.0,0.0,2.7369668246445498,0.0
2024-07-02 19:15:00,396.141,161.75,1000.0,4.9512882,3.85,1.0,0.0,606.8907615688398,0.0,161.08606480930516,9181.912080907705,396.141,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,1329747.555418559,5000.0,0.0,3.57032457496136,0.0
2024-07-02 19:30:00,370.216,187.5,1000.0,4.9512882,3.85,1.0,0.0,606.8907615688398,0.0,133.79659112509455,9048.11548978261,370.216,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.0,0.0,1330059.555418559,5000.0,0.0,3.08,0.0
2024-07-02 19:45:00,379.709,164.75,1000.0,4.9512882,3.85,1.0,0.0,606.8907615688398,0.0,143.78922270404198,8904.32626707857,379.709,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,1330389.7554185588,5000.0,0.0,3.505311077389985,0.0
2024-07-02 20:00:00,372.797,186.0,1000.0,4.8591667,3.85,1.0,0.0,606.8907615688398,0.0,136.51343323035775,8767.812833848213,372.797,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1330702.9554185588,5000.0,0.0,3.1048387096774195,0.0
2024-07-02 20:15:00,359.144,165.75,1000.0,4.8591667,3.85,1.0,0.0,606.8907615688398,0.0,122.1418542829893,8645.670979565224,359.144,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1331032.3554185587,5000.0,0.0,3.484162895927602,0.0
2024-07-02 20:30:00,364.673,146.75,1000.0,4.8591667,3.85,1.0,0.0,606.8907615688398,0.0,127.9618542829893,8517.709125282236,364.673,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1331376.9554185588,5000.0,0.0,3.9352640545144806,0.0
2024-07-02 20:45:00,366.494,161.0,1000.0,4.8591667,3.85,1.0,0.0,606.8907615688398,0.0,129.87869638825248,8387.830428893983,366.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,1331710.1554185587,5000.0,0.0,3.5869565217391304,0.0
2024-07-02 21:00:00,356.646,194.0,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,119.51238059877872,8268.318048295205,356.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,1332016.9554185588,5000.0,0.0,2.9768041237113403,0.0
2024-07-02 21:15:00,406.766,183.5,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,172.27027533562097,8096.047772959584,406.766,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,1332332.1554185587,5000.0,0.0,3.147138964577657,0.0
2024-07-02 21:30:00,420.793,186.0,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,187.03553849351562,7909.012234466069,420.793,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1332645.3554185587,5000.0,0.0,3.1048387096774195,0.0
2024-07-02 21:45:00,384.736,181.75,1000.0,4.916379,3.85,1.0,0.0,606.8907615688398,0.0,149.08080165141033,7759.931432814658,384.736,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.75,0.0,1332961.9554185588,5000.0,0.0,3.1774415405777168,0.0
2024-07-02 22:00:00,374.835,218.0,1000.0,4.8785607,3.85,1.0,0.0,606.8907615688398,0.0,138.65869638825248,7621.272736426406,374.835,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.5,0.0,1333249.555418559,5000.0,0.0,2.6490825688073394,0.0
2024-07-02 22:15:00,353.692,210.25,1000.0,4.8785607,3.85,1.0,0.0,606.8907615688398,0.0,116.40290691456825,7504.869829511837,353.692,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.25,0.0,1333543.355418559,5000.0,0.0,2.746730083234245,0.0
2024-07-02 22:30:00,353.683,205.5,1000.0,4.8785607,3.85,1.0,0.0,606.8907615688398,0.0,116.3934332303577,7388.4763962814795,353.683,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.0,0.0,1333840.955418559,5000.0,0.0,2.81021897810219,0.0
2024-07-02 22:45:00,387.459,179.75,1000.0,4.8785607,3.85,1.0,0.0,606.8907615688398,0.0,151.94711744088409,7236.529278840595,387.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,1334159.155418559,5000.0,0.0,3.212795549374131,0.0
2024-07-02 23:00:00,394.769,178.25,1000.0,4.6594085,3.85,1.0,0.0,606.8907615688398,0.0,159.6418542829893,7076.887424557605,394.769,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1334478.555418559,5000.0,0.0,3.2398316970546985,0.0
2024-07-02 23:15:00,381.263,155.5,1000.0,4.6594085,3.85,1.0,0.0,606.8907615688398,0.0,145.42501217772605,6931.462412379879,381.263,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,1334816.155418559,5000.0,0.0,3.7138263665594855,0.0
2024-07-02 23:30:00,368.219,142.5,1000.0,4.6594085,3.85,1.0,0.0,606.8907615688398,0.0,131.69448586193673,6799.767926517943,368.219,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1335164.155418559,5000.0,0.0,4.052631578947368,0.0
2024-07-02 23:45:00,329.678,160.0,1000.0,4.6594085,3.85,1.0,0.0,606.8907615688398,0.0,91.12501217772613,6708.642914340217,329.678,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,1335498.155418559,5000.0,0.0,3.609375,0.0
2024-07-03 00:00:00,345.402,136.0,1000.0,5.6276938,3.85,1.0,0.0,606.8907615688398,0.0,107.6765911250946,6600.966323215122,345.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,1335851.355418559,5000.0,0.0,4.2463235294117645,0.0
2024-07-03 00:15:00,351.9,132.5,1000.0,5.6276938,3.85,1.0,0.0,606.8907615688398,0.0,114.51659112509454,6486.449732090028,351.9,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,1336207.355418559,5000.0,0.0,4.3584905660377355,0.0
2024-07-03 00:30:00,332.103,151.25,1000.0,5.6276938,3.85,1.0,0.0,606.8907615688398,0.0,93.67764375667358,6392.772088333355,332.103,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1336548.355418559,5000.0,0.0,3.8181818181818183,0.0
2024-07-03 00:45:00,278.072,113.25,1000.0,5.6276938,3.85,1.0,0.0,606.8907615688398,0.0,36.80290691456824,6355.969181418786,278.072,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.25,0.0,1336919.7554185588,5000.0,0.0,5.099337748344371,0.0
2024-07-03 01:00:00,233.5,120.0,1000.0,5.325464,3.85,1.0,0.0,606.8907615688398,9.609238431160179,0.0,6365.0979579283885,233.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.5,0.0,1337285.7554185588,5000.0,0.0,4.8125,0.0
2024-07-03 01:15:00,245.135,113.75,1000.0,5.325464,3.85,1.0,0.0,606.8907615688398,0.0,2.132380598778749,6362.96557732961,245.135,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,1337656.7554185588,5000.0,0.0,5.076923076923077,0.0
2024-07-03 01:30:00,237.388,111.25,1000.0,5.325464,3.85,1.0,0.0,606.8907615688398,5.721238431160145,0.0,6368.4007538392125,237.388,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,1338029.7554185588,5000.0,0.0,5.191011235955056,0.0
2024-07-03 01:45:00,201.797,117.75,1000.0,5.325464,3.85,1.0,0.0,606.8907615688398,41.312238431160154,0.0,6407.647380348814,201.797,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,1338397.555418559,5000.0,0.0,4.904458598726115,0.0
2024-07-03 02:00:00,226.981,119.5,1000.0,4.6665836,3.85,1.0,0.0,606.8907615688398,16.128238431160185,0.0,6422.969206858416,226.981,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,1338763.9554185588,5000.0,0.0,4.832635983263598,0.0
2024-07-03 02:15:00,267.585,113.5,1000.0,4.6665836,3.85,1.0,0.0,606.8907615688398,0.0,25.76395954614722,6397.205247312269,267.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.0,0.0,1339135.1554185587,5000.0,0.0,5.0881057268722465,0.0
2024-07-03 02:30:00,272.591,112.25,1000.0,4.6665836,3.85,1.0,0.0,606.8907615688398,0.0,31.033433230357716,6366.171814081912,272.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.25,0.0,1339507.3554185587,5000.0,0.0,5.144766146993319,0.0
2024-07-03 02:45:00,271.383,118.0,1000.0,4.6665836,3.85,1.0,0.0,606.8907615688398,0.0,29.761854282989326,6336.4099597989225,271.383,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,1339874.9554185588,5000.0,0.0,4.8940677966101696,0.0
2024-07-03 03:00:00,251.349,145.0,1000.0,4.4722236,3.85,1.0,8.239761568839754,606.8907615688398,0.0,0.0,6336.4099597989225,251.349,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1340220.9554185588,5000.0,0.0,3.9827586206896552,0.0
2024-07-03 03:15:00,236.454,158.25,1000.0,4.4722236,3.85,1.0,0.0,606.8907615688398,6.655238431160228,0.0,6342.7324363085245,236.454,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.25,0.0,1340556.3554185587,5000.0,0.0,3.6492890995260665,0.0
2024-07-03 03:30:00,250.194,141.5,1000.0,4.4722236,3.85,1.0,7.084761568839781,606.8907615688398,0.0,0.0,6342.7324363085245,250.194,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,1340905.1554185587,5000.0,0.0,4.081272084805653,0.0
2024-07-03 03:45:00,271.275,124.25,1000.0,4.4722236,3.85,1.0,0.0,578.725,0.0,0.0,6342.7324363085245,271.275,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,1341267.7554185588,5000.0,0.0,4.647887323943662,0.0
2024-07-03 04:00:00,229.397,176.75,1000.0,4.1942888,3.85,1.0,0.0,0.0,620.6030000000001,0.0,6932.305286308525,229.397,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.75,0.0,1341588.355418559,5000.0,0.0,3.267326732673267,0.0
2024-07-03 04:15:00,230.582,154.75,1000.0,4.1942888,3.85,1.0,0.0,606.8907615688398,12.527238431160185,0.0,6944.206162818127,230.582,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1341926.555418559,5000.0,0.0,3.731825525040388,0.0
2024-07-03 04:30:00,224.066,163.75,1000.0,4.1942888,3.85,1.0,227.0219824571842,0.0,852.9559824571842,0.0,7754.514346152452,224.066,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,1342257.555418559,5000.0,0.0,3.5267175572519083,0.0
2024-07-03 04:45:00,220.551,170.0,1000.0,4.1942888,3.85,1.0,0.0,0.0,629.4490000000001,0.0,8352.490896152452,220.551,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,1342583.555418559,5000.0,0.0,3.3970588235294117,0.0
2024-07-03 05:00:00,241.252,200.75,1000.0,4.552883,3.85,1.0,0.0,606.8907615688398,1.8572384311602264,0.0,8354.255272662054,241.252,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1342884.9554185588,5000.0,0.0,2.8767123287671232,0.0
2024-07-03 05:15:00,255.961,275.5,1000.0,4.552883,3.85,1.0,12.851761568839834,606.8907615688398,0.0,0.0,8354.255272662054,255.961,0.0,577.5,150.0,1.0,577.5,577.5,150.0,302.0,0.0,1343126.555418559,5000.0,0.0,2.0961887477313974,0.0
2024-07-03 05:30:00,243.697,247.0,1000.0,4.552883,3.85,1.0,0.5877615688398237,606.8907615688398,0.0,0.0,8354.255272662054,243.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,330.5,0.0,1343390.9554185588,5000.0,0.0,2.338056680161943,0.0
2024-07-03 05:45:00,256.01,254.5,1000.0,4.552883,3.85,1.0,0.0,593.99,0.0,0.0,8354.255272662054,256.01,0.0,577.5,150.0,1.0,577.5,577.5,150.0,323.0,0.0,1343649.3554185587,5000.0,0.0,2.269155206286837,0.0
2024-07-03 06:00:00,271.903,213.5,1000.0,5.048501,3.85,1.0,0.0,606.8907615688398,0.0,30.30922270404194,8323.946049958013,271.903,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.0,0.0,1343940.5554185587,5000.0,0.0,2.7049180327868854,0.0
2024-07-03 06:15:00,298.359,313.0,1000.0,5.048501,3.85,1.0,0.0,606.8907615688398,0.0,58.157643756673416,8265.78840620134,298.359,0.0,577.5,150.0,1.0,577.5,577.5,150.0,264.5,0.0,1344152.1554185587,5000.0,0.0,1.8450479233226837,0.0
2024-07-03 06:30:00,305.359,274.75,1000.0,5.048501,3.85,1.0,0.0,606.8907615688398,0.0,65.526064809305,8200.262341392036,305.359,0.0,577.5,150.0,1.0,577.5,577.5,150.0,302.75,0.0,1344394.3554185587,5000.0,0.0,2.1019108280254777,0.0
2024-07-03 06:45:00,314.485,337.0,1000.0,5.048501,3.85,1.0,0.0,606.8907615688398,0.0,75.13238059877878,8125.129960793256,314.485,0.0,577.5,150.0,1.0,577.5,577.5,150.0,240.5,0.0,1344586.7554185586,5000.0,0.0,1.7136498516320475,0.0
2024-07-03 07:00:00,333.259,329.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,94.89448586193667,8030.235474931319,333.259,0.0,577.5,150.0,1.0,577.5,577.5,150.0,247.75,0.0,1344784.9554185586,5000.0,0.0,1.7513267626990143,0.0
2024-07-03 07:15:00,331.804,268.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,93.36290691456821,7936.872568016751,331.804,0.0,577.5,150.0,1.0,577.5,577.5,150.0,308.75,0.0,1345031.9554185586,5000.0,0.0,2.1488372093023256,0.0
2024-07-03 07:30:00,335.5,257.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,97.25343323035771,7839.619134786393,335.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,319.75,0.0,1345287.7554185586,5000.0,0.0,2.2405431619786613,0.0
2024-07-03 07:45:00,327.847,289.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,89.19764375667349,7750.42149102972,327.847,0.0,577.5,150.0,1.0,577.5,577.5,150.0,287.75,0.0,1345517.9554185586,5000.0,0.0,1.993097497842968,0.0
2024-07-03 08:00:00,362.057,295.5,1000.0,5.0154598,3.85,1.0,0.0,606.8907615688398,0.0,125.20817007246299,7625.213320957257,362.057,0.0,577.5,150.0,1.0,577.5,577.5,150.0,282.0,0.0,1345743.5554185587,5000.0,0.0,1.9543147208121827,0.0
2024-07-03 08:15:00,387.487,228.5,1000.0,5.0154598,3.85,1.0,0.0,606.8907615688398,0.0,151.97659112509464,7473.236729832162,387.487,0.0,577.5,150.0,1.0,577.5,577.5,150.0,349.0,0.0,1346022.7554185586,5000.0,0.0,2.527352297592998,0.0
2024-07-03 08:30:00,365.121,223.25,1000.0,5.0154598,3.85,1.0,0.0,606.8907615688398,0.0,128.43343323035768,7344.8032966018045,365.121,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.25,0.0,1346306.1554185585,5000.0,0.0,2.5867861142217246,0.0
2024-07-03 08:45:00,380.287,205.25,1000.0,5.0154598,3.85,1.0,0.0,606.8907615688398,0.0,144.39764375667355,7200.405652845131,380.287,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.25,0.0,1346603.9554185586,5000.0,0.0,2.8136419001218025,0.0
2024-07-03 09:00:00,388.36,250.5,1000.0,5.10195,3.85,1.0,0.0,606.8907615688398,0.0,152.89553849351563,7047.510114351616,388.36,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.0,0.0,1346865.5554185587,5000.0,0.0,2.305389221556886,0.0
2024-07-03 09:15:00,385.802,212.25,1000.0,5.10195,3.85,1.0,0.0,606.8907615688398,0.0,150.20290691456827,6897.3072074370475,385.802,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.25,0.0,1347157.7554185586,5000.0,0.0,2.7208480565371023,0.0
2024-07-03 09:30:00,398.213,211.0,1000.0,5.10195,3.85,1.0,0.0,606.8907615688398,0.0,163.267117440884,6734.040089996163,398.213,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.5,0.0,1347450.9554185586,5000.0,0.0,2.7369668246445498,0.0
2024-07-03 09:45:00,413.96,238.25,1000.0,5.10195,3.85,1.0,0.0,606.8907615688398,0.0,179.8429069145683,6554.197183081595,413.96,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.25,0.0,1347722.3554185585,5000.0,0.0,2.4239244491080796,0.0
2024-07-03 10:00:00,394.747,230.75,1000.0,4.8531692,3.85,1.0,0.0,606.8907615688398,0.0,159.61869638825252,6394.578486693342,394.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.75,0.0,1347999.7554185584,5000.0,0.0,2.5027085590465874,0.0
2024-07-03 10:15:00,449.016,232.5,1000.0,4.8531692,3.85,1.0,0.0,606.8907615688398,0.0,216.74395954614727,6177.834527147194,449.016,0.0,577.5,150.0,1.0,577.5,577.5,150.0,345.0,0.0,1348275.7554185584,5000.0,0.0,2.4838709677419355,0.0
2024-07-03 10:30:00,472.163,250.0,1000.0,4.8531692,3.85,1.0,0.0,606.8907615688398,0.0,241.10922270404194,5936.725304443153,472.163,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.5,0.0,1348537.7554185584,5000.0,0.0,2.31,0.0
2024-07-03 10:45:00,509.746,217.75,1000.0,4.8531692,3.85,1.0,0.0,606.8907615688398,0.0,280.67027533562083,5656.0550291075315,509.746,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.75,0.0,1348825.5554185584,5000.0,0.0,2.6521239954075777,0.0
2024-07-03 11:00:00,499.08,255.5,1000.0,4.7005966,3.85,1.0,0.0,606.8907615688398,0.0,269.44290691456825,5386.612122192963,499.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,322.0,0.0,1349083.1554185585,5000.0,0.0,2.26027397260274,0.0
2024-07-03 11:15:00,466.145,240.5,1000.0,4.7005966,3.85,1.0,0.0,606.8907615688398,0.0,234.77448586193665,5151.837636331027,466.145,0.0,577.5,150.0,1.0,577.5,577.5,150.0,337.0,0.0,1349352.7554185586,5000.0,0.0,2.401247401247401,0.0
2024-07-03 11:30:00,467.884,213.25,1000.0,4.7005966,3.85,1.0,0.0,606.8907615688398,0.0,236.60501217772617,4915.232624153301,467.884,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.25,0.0,1349644.1554185585,5000.0,0.0,2.7080890973036342,0.0
2024-07-03 11:45:00,473.2,188.5,1000.0,4.7005966,3.85,1.0,0.0,606.8907615688398,0.0,242.2008016514104,4673.031822501891,473.2,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.0,0.0,1349955.3554185585,5000.0,0.0,3.0636604774535807,0.0
2024-07-03 12:00:00,424.423,183.75,1000.0,4.5936986,3.85,1.0,0.0,425.577,0.0,0.0,4673.031822501891,424.423,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,1350270.3554185585,5000.0,0.0,3.142857142857143,0.0
2024-07-03 12:15:00,417.256,156.5,1000.0,4.5936986,3.85,1.0,0.0,432.744,0.0,0.0,4673.031822501891,417.256,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,1350607.1554185585,5000.0,0.0,3.6900958466453675,0.0
2024-07-03 12:30:00,410.478,178.5,1000.0,4.5936986,3.85,1.0,167.3687615688399,606.8907615688398,0.0,0.0,4673.031822501891,410.478,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1350926.3554185585,5000.0,0.0,3.235294117647059,0.0
2024-07-03 12:45:00,444.113,162.25,1000.0,4.5936986,3.85,1.0,0.0,405.88699999999994,0.0,0.0,4673.031822501891,444.113,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,1351258.5554185584,5000.0,0.0,3.559322033898305,0.0
2024-07-03 13:00:00,460.096,187.0,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,228.40711744088404,4444.624705061007,460.096,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.5,0.0,1351570.9554185583,5000.0,0.0,3.088235294117647,0.0
2024-07-03 13:15:00,472.348,189.0,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,241.30395954614715,4203.32074551486,472.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.5,0.0,1351881.7554185584,5000.0,0.0,3.0555555555555554,0.0
2024-07-03 13:30:00,459.994,162.0,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,228.29974901983144,3975.0209964950286,459.994,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1352214.1554185583,5000.0,0.0,3.564814814814815,0.0
2024-07-03 13:45:00,457.051,171.5,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,225.20185428298922,3749.8191422120394,457.051,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,1352538.9554185583,5000.0,0.0,3.36734693877551,0.0
2024-07-03 14:00:00,447.118,205.25,1000.0,4.703512,3.85,1.0,0.0,606.8907615688398,0.0,214.746064809305,3535.0730774027343,447.118,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.25,0.0,1352836.7554185584,5000.0,0.0,2.8136419001218025,0.0
2024-07-03 14:15:00,493.235,232.75,1000.0,4.703512,3.85,1.0,0.0,606.8907615688398,0.0,263.2902753356209,3271.782802067113,493.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.75,0.0,1353112.5554185584,5000.0,0.0,2.481203007518797,0.0
2024-07-03 14:30:00,515.551,203.0,1000.0,4.703512,3.85,1.0,0.0,606.8907615688398,0.0,286.7808016514104,2985.0020004157027,515.551,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.5,0.0,1353412.1554185585,5000.0,0.0,2.8448275862068964,0.0
2024-07-03 14:45:00,479.422,225.25,1000.0,4.703512,3.85,1.0,0.0,606.8907615688398,0.0,248.7502753356209,2736.251725080082,479.422,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.25,0.0,1353693.9554185586,5000.0,0.0,2.5638179800221974,0.0
2024-07-03 15:00:00,427.429,254.25,1000.0,5.092232,3.85,1.0,0.0,606.8907615688398,0.0,194.02080165141032,2542.2309234286718,427.429,0.0,577.5,150.0,1.0,577.5,577.5,150.0,323.25,0.0,1353952.5554185587,5000.0,0.0,2.271386430678466,0.0
2024-07-03 15:15:00,443.645,258.25,1000.0,5.092232,3.85,1.0,0.0,606.8907615688398,0.0,211.09027533562084,2331.140648093051,443.645,0.0,577.5,150.0,1.0,577.5,577.5,150.0,319.25,0.0,1354207.9554185586,5000.0,0.0,2.2362052274927398,0.0
2024-07-03 15:30:00,428.591,267.25,1000.0,5.092232,3.85,1.0,0.0,606.8907615688398,0.0,195.2439595461472,2135.8966885469035,428.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,310.25,0.0,1354456.1554185585,5000.0,0.0,2.1608980355472402,0.0
2024-07-03 15:45:00,400.689,273.75,1000.0,5.092232,3.85,1.0,0.0,606.8907615688398,0.0,165.8734332303578,1970.0232553165458,400.689,0.0,577.5,150.0,1.0,577.5,577.5,150.0,303.75,0.0,1354699.1554185585,5000.0,0.0,2.1095890410958904,0.0
2024-07-03 16:00:00,407.754,256.5,1000.0,4.7316942,3.85,1.0,0.0,606.8907615688398,0.0,173.3102753356209,1796.712979980925,407.754,0.0,577.5,150.0,1.0,577.5,577.5,150.0,321.0,0.0,1354955.9554185586,5000.0,0.0,2.2514619883040936,0.0
2024-07-03 16:15:00,420.408,199.75,1000.0,4.7316942,3.85,1.0,0.0,606.8907615688398,0.0,186.6302753356209,1610.0827046453041,420.408,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.75,0.0,1355258.1554185585,5000.0,0.0,2.891113892365457,0.0
2024-07-03 16:30:00,428.677,192.75,1000.0,4.7316942,3.85,1.0,0.0,606.8907615688398,0.0,195.33448586193668,1414.7482187833675,428.677,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1355565.9554185586,5000.0,0.0,2.9961089494163424,0.0
2024-07-03 16:45:00,411.879,213.25,1000.0,4.7316942,3.85,1.0,0.0,606.8907615688398,0.0,177.65238095238095,1237.0958381845887,411.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.25,0.0,1355857.3554185585,5000.0,0.0,2.7080890973036342,0.0
2024-07-03 17:00:00,418.393,206.5,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,184.50922270404195,1052.5866154805467,418.393,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,1356154.1554185585,5000.0,0.0,2.7966101694915255,0.0
2024-07-03 17:15:00,399.242,232.0,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,164.35027533562084,888.2363401449259,399.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,345.5,0.0,1356430.5554185584,5000.0,0.0,2.4892241379310347,0.0
2024-07-03 17:30:00,409.378,180.0,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,175.01974901983132,713.2165911250945,409.378,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,1356748.5554185584,5000.0,0.0,3.2083333333333335,0.0
2024-07-03 17:45:00,445.665,168.25,1000.0,4.6617246,3.85,1.0,0.0,606.8907615688398,0.0,213.2165911250945,500.0,445.665,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,1357075.9554185583,5000.0,0.0,3.4323922734026744,0.0
2024-07-03 18:00:00,453.699,192.5,1000.0,3.532493,3.85,1.0,606.8907615688398,0.0,1003.1917615688398,0.0,1453.0321734903978,453.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.0,0.0,1357383.9554185583,5000.0,0.0,3.0,0.0
2024-07-03 18:15:00,410.28,192.75,1000.0,3.532493,3.85,1.0,606.8907615688398,0.0,1046.6107615688397,0.0,2447.3123969807957,410.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1357691.7554185584,5000.0,0.0,2.9961089494163424,0.0
2024-07-03 18:30:00,402.615,200.75,1000.0,3.532493,3.85,1.0,251.36201855406216,0.0,698.7470185540622,0.0,3111.1220646071547,402.615,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1357993.1554185583,5000.0,0.0,2.8767123287671232,0.0
2024-07-03 18:45:00,419.572,188.25,1000.0,3.532493,3.85,1.0,0.0,0.0,430.428,0.0,3520.0286646071545,419.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,1358304.5554185582,5000.0,0.0,3.0677290836653386,0.0
2024-07-03 19:00:00,407.568,222.0,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,173.11448586193666,3346.9141787452177,407.568,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.5,0.0,1358588.955418558,5000.0,0.0,2.6013513513513513,0.0
2024-07-03 19:15:00,400.469,237.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,165.64185428298936,3181.2723244622284,400.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.75,0.0,1358860.7554185581,5000.0,0.0,2.4290220820189274,0.0
2024-07-03 19:30:00,391.301,218.5,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,155.99132796719974,3025.280996495029,391.301,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.0,0.0,1359147.955418558,5000.0,0.0,2.643020594965675,0.0
2024-07-03 19:45:00,380.083,286.5,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,144.18290691456832,2881.0980895804605,380.083,0.0,577.5,150.0,1.0,577.5,577.5,150.0,291.0,0.0,1359380.7554185581,5000.0,0.0,2.0157068062827226,0.0
2024-07-03 20:00:00,380.336,272.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,144.44922270404194,2736.6488668764187,380.336,0.0,577.5,150.0,1.0,577.5,577.5,150.0,304.75,0.0,1359624.5554185582,5000.0,0.0,2.1173235563703026,0.0
2024-07-03 20:15:00,385.139,257.0,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,149.50501217772614,2587.1438546986924,385.139,0.0,577.5,150.0,1.0,577.5,577.5,150.0,320.5,0.0,1359880.955418558,5000.0,0.0,2.247081712062257,0.0
2024-07-03 20:30:00,377.132,256.75,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,141.0765911250946,2446.0672635735978,377.132,0.0,577.5,150.0,1.0,577.5,577.5,150.0,320.75,0.0,1360137.5554185582,5000.0,0.0,2.249269717624148,0.0
2024-07-03 20:45:00,369.16,233.5,1000.0,4.9960238,3.85,1.0,0.0,606.8907615688398,0.0,132.6850121777262,2313.3822513958717,369.16,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.0,0.0,1360412.7554185581,5000.0,0.0,2.473233404710921,0.0
2024-07-03 21:00:00,372.215,258.25,1000.0,4.8677462,3.85,1.0,0.0,606.8907615688398,0.0,135.90080165141026,2177.4814497444613,372.215,0.0,577.5,150.0,1.0,577.5,577.5,150.0,319.25,0.0,1360668.155418558,5000.0,0.0,2.2362052274927398,0.0
2024-07-03 21:15:00,421.518,250.25,1000.0,4.8677462,3.85,1.0,0.0,606.8907615688398,0.0,187.7986963882525,1989.6827533562089,421.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.25,0.0,1360929.955418558,5000.0,0.0,2.3076923076923075,0.0
2024-07-03 21:30:00,422.42,237.5,1000.0,4.8677462,3.85,1.0,0.0,606.8907615688398,0.0,188.74817007246307,1800.9345832837457,422.42,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.0,0.0,1361201.955418558,5000.0,0.0,2.431578947368421,0.0
2024-07-03 21:45:00,389.65,212.75,1000.0,4.8677462,3.85,1.0,0.0,606.8907615688398,0.0,154.2534332303577,1646.6811500533881,389.65,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.75,0.0,1361493.7554185581,5000.0,0.0,2.7144535840188015,0.0
2024-07-03 22:00:00,380.64,229.75,1000.0,4.8667744,3.85,1.0,0.0,606.8907615688398,0.0,144.7692227040419,1501.9119273493461,380.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.75,0.0,1361771.955418558,5000.0,0.0,2.513601741022851,0.0
2024-07-03 22:15:00,372.551,206.0,1000.0,4.8667744,3.85,1.0,0.0,606.8907615688398,0.0,136.2544858619366,1365.6574414874094,372.551,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.5,0.0,1362069.155418558,5000.0,0.0,2.8033980582524274,0.0
2024-07-03 22:30:00,382.623,157.0,1000.0,4.8667744,3.85,1.0,0.0,606.8907615688398,0.0,146.8565911250946,1218.8008503623148,382.623,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,1362405.555418558,5000.0,0.0,3.678343949044586,0.0
2024-07-03 22:45:00,366.475,190.25,1000.0,4.8667744,3.85,1.0,0.0,606.8907615688398,0.0,129.85869638825247,1088.9421539740624,366.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1362715.355418558,5000.0,0.0,3.035479632063075,0.0
2024-07-03 23:00:00,378.117,185.75,1000.0,4.6850478,3.85,1.0,0.0,606.8907615688398,0.0,142.11343323035769,946.8287207437048,378.117,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,1363028.755418558,5000.0,0.0,3.1090174966352624,0.0
2024-07-03 23:15:00,405.654,179.75,1000.0,4.6850478,3.85,1.0,0.0,606.8907615688398,0.0,171.0997490198314,775.7289717238734,405.654,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,1363346.9554185579,5000.0,0.0,3.212795549374131,0.0
2024-07-03 23:30:00,400.247,143.25,1000.0,4.6850478,3.85,1.0,0.0,606.8907615688398,0.0,165.40817007246307,610.3208016514103,400.247,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1363694.3554185578,5000.0,0.0,4.031413612565445,0.0
2024-07-03 23:45:00,347.914,129.75,1000.0,4.6850478,3.85,1.0,0.0,606.8907615688398,0.0,110.32080165141033,500.0,347.914,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1364052.5554185577,5000.0,0.0,4.4508670520231215,0.0
2024-07-04 00:00:00,362.961,123.75,1000.0,3.6973185,3.85,1.0,0.0,487.039,0.0,0.0,500.0,362.961,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1364415.5554185577,5000.0,0.0,4.666666666666667,0.0
2024-07-04 00:15:00,368.168,120.0,1000.0,3.6973185,3.85,1.0,0.0,481.832,0.0,0.0,500.0,368.168,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.5,0.0,1364781.5554185577,5000.0,0.0,4.8125,0.0
2024-07-04 00:30:00,333.878,111.75,1000.0,3.6973185,3.85,1.0,0.0,516.1220000000001,0.0,0.0,500.0,333.878,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,1365154.1554185578,5000.0,0.0,5.167785234899329,0.0
2024-07-04 00:45:00,311.029,109.75,1000.0,3.6973185,3.85,1.0,0.0,538.971,0.0,0.0,500.0,311.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.75,0.0,1365528.3554185578,5000.0,0.0,5.261958997722096,0.0
2024-07-04 01:00:00,268.906,107.0,1000.0,3.9013755,3.85,1.0,0.0,581.094,0.0,0.0,500.0,268.906,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,1365904.7554185577,5000.0,0.0,5.397196261682243,0.0
2024-07-04 01:15:00,248.542,131.0,1000.0,3.9013755,3.85,1.0,5.432761568839851,606.8907615688398,0.0,0.0,500.0,248.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1366261.9554185576,5000.0,0.0,4.408396946564886,0.0
2024-07-04 01:30:00,225.229,107.75,1000.0,3.9013755,3.85,1.0,0.0,606.8907615688398,17.880238431160137,0.0,516.9862265096021,225.229,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,1366637.7554185577,5000.0,0.0,5.359628770301624,0.0
2024-07-04 01:45:00,255.068,122.5,1000.0,3.9013755,3.85,1.0,0.0,606.8907615688398,0.0,12.588170072462953,504.3980564371392,255.068,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,1367001.7554185577,5000.0,0.0,4.714285714285714,0.0
2024-07-04 02:00:00,241.615,121.25,1000.0,3.8809698,3.85,1.0,0.0,606.8907615688398,1.49423843116017,0.0,505.81758294674137,241.615,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,1367366.7554185577,5000.0,0.0,4.762886597938144,0.0
2024-07-04 02:15:00,261.051,123.75,1000.0,3.8809698,3.85,1.0,17.941761568839752,606.8907615688398,0.0,0.0,505.81758294674137,261.051,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1367729.7554185577,5000.0,0.0,4.666666666666667,0.0
2024-07-04 02:30:00,313.568,136.0,1000.0,3.8809698,3.85,1.0,0.0,536.432,0.0,0.0,505.81758294674137,313.568,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,1368082.9554185576,5000.0,0.0,4.2463235294117645,0.0
2024-07-04 02:45:00,285.163,153.75,1000.0,3.8809698,3.85,1.0,0.0,570.3637037994043,0.0,5.817582946741368,500.0,285.163,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,1368421.9554185576,5000.0,0.0,3.7560975609756095,0.0
2024-07-04 03:00:00,260.111,174.25,1000.0,3.4038651,3.85,1.0,0.0,589.889,0.0,0.0,500.0,260.111,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,1368744.5554185577,5000.0,0.0,3.3142037302725966,0.0
2024-07-04 03:15:00,272.161,149.25,1000.0,3.4038651,3.85,1.0,29.05176156883988,606.8907615688398,0.0,0.0,500.0,272.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,1369087.1554185578,5000.0,0.0,3.869346733668342,0.0
2024-07-04 03:30:00,257.426,187.0,1000.0,3.4038651,3.85,1.0,0.0,592.5740000000001,0.0,0.0,500.0,257.426,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.5,0.0,1369399.5554185577,5000.0,0.0,3.088235294117647,0.0
2024-07-04 03:45:00,257.144,187.75,1000.0,3.4038651,3.85,1.0,14.034761568839826,606.8907615688398,0.0,0.0,500.0,257.144,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,1369711.3554185578,5000.0,0.0,3.0758988015978694,0.0
2024-07-04 04:00:00,262.772,202.75,1000.0,3.2726856,3.85,1.0,0.0,587.2280000000001,0.0,0.0,500.0,262.772,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.75,0.0,1370011.1554185578,5000.0,0.0,2.848335388409371,0.0
2024-07-04 04:15:00,252.211,184.75,1000.0,3.2726856,3.85,1.0,9.101761568839834,606.8907615688398,0.0,0.0,500.0,252.211,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,1370325.3554185578,5000.0,0.0,3.1258457374830853,0.0
2024-07-04 04:30:00,239.766,231.0,1000.0,3.2726856,3.85,1.0,0.0,606.8907615688398,3.3432384311602164,0.0,503.1760765096022,239.766,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.5,0.0,1370602.5554185577,5000.0,0.0,2.5,0.0
2024-07-04 04:45:00,247.23,246.5,1000.0,3.2726856,3.85,1.0,0.0,605.7872726841221,0.0,3.176076509602183,500.0,247.23,0.0,577.5,150.0,1.0,577.5,577.5,150.0,331.0,0.0,1370867.3554185578,5000.0,0.0,2.342799188640974,0.0
2024-07-04 05:00:00,239.367,237.25,1000.0,2.7615714,3.85,1.0,0.0,606.8907615688398,3.7422384311602173,0.0,503.5551265096022,239.367,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.25,0.0,1371139.5554185577,5000.0,0.0,2.434141201264489,0.0
2024-07-04 05:15:00,229.325,258.25,1000.0,2.7615714,3.85,1.0,0.0,606.8907615688398,13.784238431160134,0.0,516.6501530192044,229.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,319.25,0.0,1371394.9554185576,5000.0,0.0,2.2362052274927398,0.0
2024-07-04 05:30:00,250.939,282.5,1000.0,2.7615714,3.85,1.0,490.88371574275186,0.0,1089.944715742752,0.0,1552.0976329748187,250.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,295.0,0.0,1371630.9554185576,5000.0,0.0,2.0442477876106193,0.0
2024-07-04 05:45:00,284.845,283.75,1000.0,2.7615714,3.85,1.0,606.8907615688398,606.8907615688398,565.155,0.0,2088.9948829748187,284.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,293.75,0.0,1371865.9554185576,5000.0,0.0,2.0352422907488985,0.0
2024-07-04 06:00:00,287.64,265.25,1000.0,2.9996379,3.85,1.0,0.0,562.36,0.0,0.0,2088.9948829748187,287.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,312.25,0.0,1372115.7554185577,5000.0,0.0,2.177191328934967,0.0
2024-07-04 06:15:00,307.668,263.25,1000.0,2.9996379,3.85,1.0,0.0,542.332,0.0,0.0,2088.9948829748187,307.668,0.0,577.5,150.0,1.0,577.5,577.5,150.0,314.25,0.0,1372367.1554185576,5000.0,0.0,2.1937321937321936,0.0
2024-07-04 06:30:00,295.27,307.75,1000.0,2.9996379,3.85,1.0,0.0,554.73,0.0,0.0,2088.9948829748187,295.27,0.0,577.5,150.0,1.0,577.5,577.5,150.0,269.75,0.0,1372582.9554185576,5000.0,0.0,1.876523151909017,0.0
2024-07-04 06:45:00,317.329,361.25,1000.0,2.9996379,3.85,1.0,0.0,532.671,0.0,0.0,2088.9948829748187,317.329,0.0,577.5,150.0,1.0,577.5,577.5,150.0,216.25,0.0,1372755.9554185576,5000.0,0.0,1.5986159169550174,0.0
2024-07-04 07:00:00,348.333,410.5,1000.0,3.6982902,3.85,1.0,0.0,606.8907615688398,0.0,110.76185428298938,1978.2330286918293,348.333,0.0,577.5,150.0,1.0,577.5,577.5,150.0,167.0,0.0,1372889.5554185577,5000.0,0.0,1.4068209500609012,0.0
2024-07-04 07:15:00,318.582,334.5,1000.0,3.6982902,3.85,1.0,0.0,606.8907615688398,0.0,79.44501217772613,1898.7880165141032,318.582,0.0,577.5,150.0,1.0,577.5,577.5,150.0,243.0,0.0,1373083.9554185576,5000.0,0.0,1.7264573991031391,0.0
2024-07-04 07:30:00,352.585,265.75,1000.0,3.6982902,3.85,1.0,0.0,606.8907615688398,0.0,115.23764375667353,1783.5503727574296,352.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,311.75,0.0,1373333.3554185575,5000.0,0.0,2.1730950141110066,0.0
2024-07-04 07:45:00,374.838,290.25,1000.0,3.6982902,3.85,1.0,0.0,606.8907615688398,0.0,138.66185428298925,1644.8885184744404,374.838,0.0,577.5,150.0,1.0,577.5,577.5,150.0,287.25,0.0,1373563.1554185576,5000.0,0.0,1.9896640826873384,0.0
2024-07-04 08:00:00,385.573,316.75,1000.0,3.9188661,3.85,1.0,0.0,606.8907615688398,0.0,149.96185428298926,1494.9266641914512,385.573,0.0,577.5,150.0,1.0,577.5,577.5,150.0,260.75,0.0,1373771.7554185577,5000.0,0.0,1.8232044198895028,0.0
2024-07-04 08:15:00,384.899,319.5,1000.0,3.9188661,3.85,1.0,0.0,606.8907615688398,0.0,149.25238095238095,1345.6742835926725,384.899,0.0,577.5,150.0,1.0,577.5,577.5,150.0,258.0,0.0,1373978.1554185576,5000.0,0.0,1.807511737089202,0.0
2024-07-04 08:30:00,373.49,339.0,1000.0,3.9188661,3.85,1.0,0.0,606.8907615688398,0.0,137.24290691456824,1208.4313766781042,373.49,0.0,577.5,150.0,1.0,577.5,577.5,150.0,238.5,0.0,1374168.9554185576,5000.0,0.0,1.7035398230088497,0.0
2024-07-04 08:45:00,391.168,285.5,1000.0,3.9188661,3.85,1.0,0.0,606.8907615688398,0.0,155.85132796719984,1052.5800487109045,391.168,0.0,577.5,150.0,1.0,577.5,577.5,150.0,292.0,0.0,1374402.5554185577,5000.0,0.0,2.0227670753064797,0.0
2024-07-04 09:00:00,390.591,263.75,1000.0,3.216327,3.85,1.0,0.0,606.8907615688398,0.0,155.2439595461472,897.3360891647573,390.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,313.75,0.0,1374653.5554185577,5000.0,0.0,2.18957345971564,0.0
2024-07-04 09:15:00,375.53,228.0,1000.0,3.216327,3.85,1.0,0.0,606.8907615688398,0.0,139.39027533562083,757.9458138291365,375.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,349.5,0.0,1374933.1554185578,5000.0,0.0,2.5328947368421053,0.0
2024-07-04 09:30:00,359.714,264.0,1000.0,3.216327,3.85,1.0,0.0,606.8907615688398,0.0,122.74185428298922,635.2039595461472,359.714,0.0,577.5,150.0,1.0,577.5,577.5,150.0,313.5,0.0,1375183.9554185579,5000.0,0.0,2.1875,0.0
2024-07-04 09:45:00,371.553,249.75,1000.0,3.216327,3.85,1.0,0.0,606.8907615688398,0.0,135.2039595461472,500.0,371.553,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.75,0.0,1375446.1554185578,5000.0,0.0,2.3123123123123124,0.0
2024-07-04 10:00:00,365.563,256.25,1000.0,1.3846725,3.85,1.0,0.0,484.437,0.0,0.0,500.0,365.563,0.0,577.5,150.0,1.0,577.5,577.5,150.0,321.25,0.0,1375703.1554185578,5000.0,0.0,2.2536585365853656,0.0
2024-07-04 10:15:00,412.534,237.0,1000.0,1.3846725,3.85,1.0,0.0,437.466,0.0,0.0,500.0,412.534,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.5,0.0,1375975.5554185577,5000.0,0.0,2.4367088607594938,0.0
