DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-04 10:30:00,445.581,214.25,1000.0,1.3846725,3.85,1.0,0.0,404.419,0.0,0.0,500.0,445.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.25,0.0,1376266.1554185578,5000.0,0.0,2.6954492415402567,0.0
2024-07-04 10:45:00,450.073,222.0,1000.0,1.3846725,3.85,1.0,0.0,399.927,0.0,0.0,500.0,450.073,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.5,0.0,1376550.5554185577,5000.0,0.0,2.6013513513513513,0.0
2024-07-04 11:00:00,445.061,179.25,1000.0,0.4819632,3.85,1.0,0.0,404.9390000000001,0.0,0.0,500.0,445.061,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,1376869.1554185578,5000.0,0.0,3.221757322175732,0.0
2024-07-04 11:15:00,450.361,200.5,1000.0,0.4819632,3.85,1.0,0.0,399.639,0.0,0.0,500.0,450.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,1377170.755418558,5000.0,0.0,2.880299251870324,0.0
2024-07-04 11:30:00,438.603,172.5,1000.0,0.4819632,3.85,1.0,0.0,411.39699999999993,0.0,0.0,500.0,438.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,1377494.755418558,5000.0,0.0,3.347826086956522,0.0
2024-07-04 11:45:00,449.219,167.25,1000.0,0.4819632,3.85,1.0,0.0,400.78099999999995,0.0,0.0,500.0,449.219,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1377822.9554185579,5000.0,0.0,3.4529147982062782,0.0
2024-07-04 12:00:00,414.901,166.75,1000.0,0.0612171,3.85,1.0,0.0,435.09899999999993,0.0,0.0,500.0,414.901,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,1378151.555418558,5000.0,0.0,3.4632683658170915,0.0
2024-07-04 12:15:00,406.393,208.75,1000.0,0.0612171,3.85,1.0,163.28376156883985,606.8907615688398,0.0,0.0,500.0,406.393,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.75,0.0,1378446.555418558,5000.0,0.0,2.7664670658682633,0.0
2024-07-04 12:30:00,406.786,177.5,1000.0,0.0612171,3.85,1.0,0.0,443.21399999999994,0.0,0.0,500.0,406.786,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.0,0.0,1378766.555418558,5000.0,0.0,3.2535211267605635,0.0
2024-07-04 12:45:00,409.47,149.75,1000.0,0.0612171,3.85,1.0,0.0,440.53,0.0,0.0,500.0,409.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1379108.755418558,5000.0,0.0,3.8564273789649417,0.0
2024-07-04 13:00:00,412.152,186.0,1000.0,-0.417831,3.85,1.0,606.8907615688398,0.0,1250.0,216.06446150648446,1471.4355384935157,412.152,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1379421.9554185579,5000.0,0.0,3.1048387096774195,0.0
2024-07-04 13:15:00,456.998,175.25,1000.0,-0.417831,3.85,1.0,606.8907615688398,0.0,1250.0,263.27077729595817,2395.6647611975577,456.998,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1379743.755418558,5000.0,0.0,3.295292439372325,0.0
2024-07-04 13:30:00,451.776,187.75,1000.0,-0.417831,3.85,1.0,606.8907615688398,0.0,1250.0,257.773935190695,3325.390826006863,451.776,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,1380055.555418558,5000.0,0.0,3.0758988015978694,0.0
2024-07-04 13:45:00,456.333,147.75,1000.0,-0.417831,3.85,1.0,606.8907615688398,0.0,1250.0,262.5707772959582,4250.320048710904,456.333,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1380399.355418558,5000.0,0.0,3.9086294416243654,0.0
2024-07-04 14:00:00,414.369,154.75,1000.0,-0.7861053,3.85,1.0,606.8907615688398,0.0,1250.0,218.39814571701075,5219.421902993893,414.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1380737.555418558,5000.0,0.0,3.731825525040388,0.0
2024-07-04 14:15:00,449.903,180.0,1000.0,-0.7861053,3.85,1.0,606.8907615688398,0.0,1250.0,255.80235624332653,6151.119546750567,449.903,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,1381055.555418558,5000.0,0.0,3.2083333333333335,0.0
2024-07-04 14:30:00,468.237,159.25,1000.0,-0.7861053,3.85,1.0,606.8907615688398,0.0,1250.0,275.10130361174765,7063.518243138819,468.237,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,1381390.155418558,5000.0,0.0,3.6263736263736264,0.0
2024-07-04 14:45:00,445.008,139.5,1000.0,-0.7861053,3.85,1.0,606.8907615688398,0.0,1250.0,250.6497246643792,8000.368518474441,445.008,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1381740.555418558,5000.0,0.0,4.139784946236559,0.0
2024-07-04 15:00:00,407.812,140.5,1000.0,-0.2030853,3.85,1.0,43.96590744928267,0.0,1250.0,804.0485184744393,8383.820000000002,407.812,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.0,0.0,1382090.155418558,5000.0,0.0,4.110320284697509,0.0
2024-07-04 15:15:00,396.244,178.5,1000.0,-0.2030853,3.85,1.0,0.0,0.0,1250.0,838.1515789473685,8733.168421052633,396.244,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1382409.355418558,5000.0,0.0,3.235294117647059,0.0
2024-07-04 15:30:00,360.567,177.0,1000.0,-0.2030853,3.85,1.0,0.0,0.0,1250.0,800.5968421052632,9120.071578947369,360.567,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,1382729.755418558,5000.0,0.0,3.26271186440678,0.0
2024-07-04 15:45:00,367.193,183.5,1000.0,-0.2030853,3.85,1.0,0.0,0.0,1250.0,807.5715789473685,9500.0,367.193,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,1383044.9554185579,5000.0,0.0,3.147138964577657,0.0
2024-07-04 16:00:00,360.507,185.0,1000.0,0.009717,3.85,1.0,0.0,606.8907615688398,1070.10223843116,1250.0,9266.597126509601,360.507,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,1383358.9554185579,5000.0,0.0,3.1216216216216215,0.0
2024-07-04 16:15:00,365.234,204.0,1000.0,0.009717,3.85,1.0,0.0,606.8907615688398,305.11372643495935,449.7247242145254,9106.730442408287,365.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.5,0.0,1383657.755418558,5000.0,0.0,2.8308823529411766,0.0
2024-07-04 16:30:00,391.617,213.25,1000.0,0.009717,3.85,1.0,0.0,606.8907615688398,1038.9922384311603,1250.0,8843.77306891789,391.617,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.25,0.0,1383949.1554185578,5000.0,0.0,2.7080890973036342,0.0
2024-07-04 16:45:00,382.118,151.25,1000.0,0.009717,3.85,1.0,0.0,606.8907615688398,1048.4912384311601,1250.0,8589.839745427491,382.118,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1384290.1554185578,5000.0,0.0,3.8181818181818183,0.0
2024-07-04 17:00:00,378.758,185.0,1000.0,0.4819632,3.85,1.0,0.0,606.8907615688398,0.0,142.788170072463,8447.051575355028,378.758,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,1384604.1554185578,5000.0,0.0,3.1216216216216215,0.0
2024-07-04 17:15:00,379.122,133.0,1000.0,0.4819632,3.85,1.0,0.0,606.8907615688398,1051.4872384311602,1250.0,8195.964451864631,379.122,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1384959.755418558,5000.0,0.0,4.342105263157895,0.0
2024-07-04 17:30:00,393.391,125.0,1000.0,0.4819632,3.85,1.0,0.0,606.8907615688398,1037.21823843116,1250.0,7931.321778374233,393.391,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.5,0.0,1385321.755418558,5000.0,0.0,4.62,0.0
2024-07-04 17:45:00,380.308,146.75,1000.0,0.4819632,3.85,1.0,0.0,606.8907615688398,1050.30123843116,1250.0,7679.107954883836,380.308,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1385666.355418558,5000.0,0.0,3.9352640545144806,0.0
2024-07-04 18:00:00,397.433,149.5,1000.0,3.4019217,3.85,1.0,0.0,606.8907615688398,0.0,162.44606480930508,7516.661890074531,397.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1386008.755418558,5000.0,0.0,3.862876254180602,0.0
2024-07-04 18:15:00,405.034,135.5,1000.0,3.4019217,3.85,1.0,0.0,606.8907615688398,0.0,170.44711744088403,7346.214772633647,405.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,1386362.355418558,5000.0,0.0,4.2619926199261995,0.0
2024-07-04 18:30:00,379.47,131.75,1000.0,3.4019217,3.85,1.0,0.0,606.8907615688398,0.0,143.53764375667353,7202.677128876973,379.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1386718.955418558,5000.0,0.0,4.383301707779887,0.0
2024-07-04 18:45:00,368.212,153.25,1000.0,3.4019217,3.85,1.0,0.0,606.8907615688398,0.0,131.687117440884,7070.990011436089,368.212,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.25,0.0,1387058.355418558,5000.0,0.0,3.768352365415987,0.0
2024-07-04 19:00:00,359.467,166.75,1000.0,3.5194974,3.85,1.0,0.0,606.8907615688398,0.0,122.48185428298927,6948.5081571531,359.467,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,1387386.955418558,5000.0,0.0,3.4632683658170915,0.0
2024-07-04 19:15:00,356.468,153.75,1000.0,3.5194974,3.85,1.0,0.0,606.8907615688398,0.0,119.32501217772621,6829.183144975374,356.468,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,1387725.955418558,5000.0,0.0,3.7560975609756095,0.0
2024-07-04 19:30:00,378.111,178.25,1000.0,3.5194974,3.85,1.0,0.0,606.8907615688398,0.0,142.10711744088402,6687.076027534489,378.111,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1388045.355418558,5000.0,0.0,3.2398316970546985,0.0
2024-07-04 19:45:00,363.846,187.25,1000.0,3.5194974,3.85,1.0,0.0,606.8907615688398,0.0,127.09132796719982,6559.98469956729,363.846,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,1388357.555418558,5000.0,0.0,3.0841121495327104,0.0
2024-07-04 20:00:00,342.304,185.75,1000.0,3.8391867,3.85,1.0,0.0,606.8907615688398,0.0,104.41553849351558,6455.569161073774,342.304,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,1388670.9554185579,5000.0,0.0,3.1090174966352624,0.0
2024-07-04 20:15:00,358.007,155.25,1000.0,3.8391867,3.85,1.0,0.0,606.8907615688398,0.0,120.9450121777262,6334.624148896048,358.007,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1389008.755418558,5000.0,0.0,3.7198067632850242,0.0
2024-07-04 20:30:00,368.548,185.25,1000.0,3.8391867,3.85,1.0,0.0,606.8907615688398,0.0,132.04080165141033,6202.5833472446375,368.548,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.25,0.0,1389322.555418558,5000.0,0.0,3.117408906882591,0.0
2024-07-04 20:45:00,358.501,157.25,1000.0,3.8391867,3.85,1.0,0.0,606.8907615688398,0.0,121.46501217772611,6081.118335066912,358.501,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1389658.755418558,5000.0,0.0,3.672496025437202,0.0
2024-07-04 21:00:00,336.009,183.0,1000.0,4.0014606,3.85,1.0,0.0,606.8907615688398,0.0,97.78922270404193,5983.32911236287,336.009,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,1389974.355418558,5000.0,0.0,3.1557377049180326,0.0
2024-07-04 21:15:00,405.349,171.5,1000.0,4.0014606,3.85,1.0,0.0,606.8907615688398,0.0,170.77869638825237,5812.550415974617,405.349,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,1390299.155418558,5000.0,0.0,3.36734693877551,0.0
2024-07-04 21:30:00,431.44,171.75,1000.0,4.0014606,3.85,1.0,0.0,606.8907615688398,0.0,198.2429069145683,5614.307509060049,431.44,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1390623.7554185581,5000.0,0.0,3.3624454148471616,0.0
2024-07-04 21:45:00,391.632,173.0,1000.0,4.0014606,3.85,1.0,0.0,606.8907615688398,0.0,156.33974901983146,5457.967760040217,391.632,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,1390947.3554185582,5000.0,0.0,3.338150289017341,0.0
2024-07-04 22:00:00,390.669,142.25,1000.0,4.0879419,3.85,1.0,0.0,606.8907615688398,1039.9402384311602,1250.0,5195.910986549819,390.669,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1391295.5554185582,5000.0,0.0,4.059753954305799,0.0
2024-07-04 22:15:00,371.11,211.25,1000.0,4.0879419,3.85,1.0,0.0,606.8907615688398,0.0,134.73764375667352,5061.173342793146,371.11,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.25,0.0,1391588.5554185582,5000.0,0.0,2.7337278106508878,0.0
2024-07-04 22:30:00,363.155,176.5,1000.0,4.0879419,3.85,1.0,0.0,606.8907615688398,0.0,126.36395954614716,4934.809383246999,363.155,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,1391909.3554185582,5000.0,0.0,3.271954674220963,0.0
2024-07-04 22:45:00,405.591,149.5,1000.0,4.0879419,3.85,1.0,0.0,606.8907615688398,0.0,171.03343323035773,4763.775950016641,405.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1392251.7554185581,5000.0,0.0,3.862876254180602,0.0
2024-07-04 23:00:00,374.494,138.0,1000.0,4.0898853,3.85,1.0,0.0,606.8907615688398,0.0,138.29974901983144,4625.47620099681,374.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1392603.3554185582,5000.0,0.0,4.184782608695652,0.0
2024-07-04 23:15:00,375.924,141.5,1000.0,4.0898853,3.85,1.0,0.0,606.8907615688398,0.0,139.8050121777261,4485.671188819084,375.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,1392952.1554185583,5000.0,0.0,4.081272084805653,0.0
2024-07-04 23:30:00,370.129,152.5,1000.0,4.0898853,3.85,1.0,0.0,606.8907615688398,0.0,133.70501217772616,4351.966176641357,370.129,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1393292.1554185583,5000.0,0.0,3.7868852459016393,0.0
2024-07-04 23:45:00,345.248,126.75,1000.0,4.0898853,3.85,1.0,0.0,606.8907615688398,0.0,107.5144858619367,4244.4516907794205,345.248,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,1393652.7554185584,5000.0,0.0,4.556213017751479,0.0
2024-07-05 00:00:00,345.583,117.75,1000.0,3.875459,3.85,1.0,0.0,606.8907615688398,0.0,107.86711744088412,4136.584573338537,345.583,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,1394020.5554185584,5000.0,0.0,4.904458598726115,0.0
2024-07-05 00:15:00,335.585,114.5,1000.0,3.875459,3.85,1.0,0.0,606.8907615688398,0.0,97.34290691456827,4039.241666423968,335.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.0,0.0,1394390.9554185583,5000.0,0.0,5.043668122270742,0.0
2024-07-05 00:30:00,315.644,106.0,1000.0,3.875459,3.85,1.0,0.0,606.8907615688398,0.0,76.35238095238095,3962.8892858251893,315.644,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.5,0.0,1394768.1554185583,5000.0,0.0,5.44811320754717,0.0
2024-07-05 00:45:00,275.928,106.0,1000.0,3.875459,3.85,1.0,0.0,606.8907615688398,0.0,34.54606480930507,3928.3432210158844,275.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.5,0.0,1395145.3554185582,5000.0,0.0,5.44811320754717,0.0
2024-07-05 01:00:00,247.73,124.0,1000.0,3.157385,3.85,1.0,0.0,606.8907615688398,0.0,4.863959546147199,3923.479261469737,247.73,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,1395508.1554185583,5000.0,0.0,4.657258064516129,0.0
2024-07-05 01:15:00,267.362,122.5,1000.0,3.157385,3.85,1.0,0.0,606.8907615688398,0.0,25.529222704042002,3897.9500387656954,267.362,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,1395872.1554185583,5000.0,0.0,4.714285714285714,0.0
2024-07-05 01:30:00,252.451,109.5,1000.0,3.157385,3.85,1.0,0.0,606.8907615688398,1178.15823843116,1250.0,3767.2003652752974,252.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.0,0.0,1396246.5554185582,5000.0,0.0,5.273972602739726,0.0
2024-07-05 01:45:00,210.628,144.25,1000.0,3.157385,3.85,1.0,0.0,606.8907615688398,32.48123843116025,0.0,3798.0575417848995,210.628,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.25,0.0,1396593.1554185583,5000.0,0.0,4.003466204506066,0.0
2024-07-05 02:00:00,220.384,112.75,1000.0,2.781807,3.85,1.0,0.0,606.8907615688398,22.725238431160165,0.0,3819.6465182945017,220.384,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,1396964.9554185583,5000.0,0.0,5.121951219512195,0.0
2024-07-05 02:15:00,261.776,121.25,1000.0,2.781807,3.85,1.0,0.0,606.8907615688398,1168.8332384311602,1250.0,3680.038095238095,261.776,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,1397329.9554185583,5000.0,0.0,4.762886597938144,0.0
2024-07-05 02:30:00,275.465,116.0,1000.0,2.781807,3.85,1.0,0.0,606.8907615688398,0.0,34.05869638825236,3645.979398415851,275.465,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.5,0.0,1397699.1554185583,5000.0,0.0,4.978448275862069,0.0
2024-07-05 02:45:00,285.816,123.75,1000.0,2.781807,3.85,1.0,0.0,606.8907615688398,0.0,44.95448586193669,3601.0249125539144,285.816,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1398062.1554185583,5000.0,0.0,4.666666666666667,0.0
2024-07-05 03:00:00,272.194,146.25,1000.0,2.3352,3.85,1.0,0.0,606.8907615688398,1158.41523843116,1250.0,3451.519389063516,272.194,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1398407.1554185583,5000.0,0.0,3.948717948717949,0.0
2024-07-05 03:15:00,259.761,169.0,1000.0,2.3352,3.85,1.0,0.0,606.8907615688398,0.0,17.528170072462935,3433.991218991053,259.761,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1398733.9554185583,5000.0,0.0,3.4171597633136095,0.0
2024-07-05 03:30:00,247.236,171.5,1000.0,2.3352,3.85,1.0,0.0,606.8907615688398,0.0,4.343959546147169,3429.6472594449056,247.236,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,1399058.7554185584,5000.0,0.0,3.36734693877551,0.0
2024-07-05 03:45:00,270.549,213.25,1000.0,2.3352,3.85,1.0,0.0,606.8907615688398,0.0,28.883959546147157,3400.7632998987583,270.549,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.25,0.0,1399350.1554185583,5000.0,0.0,2.7080890973036342,0.0
2024-07-05 04:00:00,250.564,218.75,1000.0,2.561909,3.85,1.0,0.0,606.8907615688398,0.0,7.847117440883985,3392.916182457874,250.564,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.75,0.0,1399637.1554185583,5000.0,0.0,2.64,0.0
2024-07-05 04:15:00,220.05,182.0,1000.0,2.561909,3.85,1.0,0.0,606.8907615688398,23.059238431160225,0.0,3414.8224589674765,220.05,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.5,0.0,1399953.5554185582,5000.0,0.0,3.173076923076923,0.0
2024-07-05 04:30:00,230.494,149.5,1000.0,2.561909,3.85,1.0,0.0,606.8907615688398,12.61523843116015,0.0,3426.8069354770787,230.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1400295.955418558,5000.0,0.0,3.862876254180602,0.0
2024-07-05 04:45:00,224.607,198.25,1000.0,2.561909,3.85,1.0,0.0,606.8907615688398,1206.00223843116,1250.0,3322.50906198668,224.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.25,0.0,1400599.355418558,5000.0,0.0,2.9129886506935687,0.0
2024-07-05 05:00:00,201.872,214.5,1000.0,2.97738,3.85,1.0,0.0,606.8907615688398,41.23723843116011,0.0,3361.6844384962824,201.872,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.0,0.0,1400889.755418558,5000.0,0.0,2.6923076923076925,0.0
2024-07-05 05:15:00,232.787,229.25,1000.0,2.97738,3.85,1.0,0.0,606.8907615688398,10.322238431160145,0.0,3371.4905650058845,232.787,0.0,577.5,150.0,1.0,577.5,577.5,150.0,348.25,0.0,1401168.355418558,5000.0,0.0,2.519083969465649,0.0
2024-07-05 05:30:00,239.313,230.25,1000.0,2.97738,3.85,1.0,0.0,606.8907615688398,3.796238431160191,0.0,3375.0969915154865,239.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.25,0.0,1401446.155418558,5000.0,0.0,2.50814332247557,0.0
2024-07-05 05:45:00,250.195,198.5,1000.0,2.97738,3.85,1.0,0.0,606.8907615688398,0.0,7.458696388252377,3367.638295127234,250.195,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1401749.355418558,5000.0,0.0,2.9093198992443323,0.0
2024-07-05 06:00:00,278.017,232.75,1000.0,3.802484,3.85,1.0,0.0,606.8907615688398,0.0,36.74501217772618,3330.893282949508,278.017,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.75,0.0,1402025.155418558,5000.0,0.0,2.481203007518797,0.0
2024-07-05 06:15:00,288.125,286.25,1000.0,3.802484,3.85,1.0,0.0,606.8907615688398,0.0,47.38501217772613,3283.508270771782,288.125,0.0,577.5,150.0,1.0,577.5,577.5,150.0,291.25,0.0,1402258.155418558,5000.0,0.0,2.017467248908297,0.0
2024-07-05 06:30:00,299.083,251.5,1000.0,3.802484,3.85,1.0,0.0,606.8907615688398,0.0,58.91974901983148,3224.5885217519503,299.083,0.0,577.5,150.0,1.0,577.5,577.5,150.0,326.0,0.0,1402518.955418558,5000.0,0.0,2.2962226640159047,0.0
2024-07-05 06:45:00,309.801,250.25,1000.0,3.802484,3.85,1.0,0.0,606.8907615688398,0.0,70.20185428298922,3154.386667468961,309.801,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.25,0.0,1402780.7554185581,5000.0,0.0,2.3076923076923075,0.0
2024-07-05 07:00:00,339.35,209.0,1000.0,4.260767,3.85,1.0,0.0,606.8907615688398,0.0,101.3060648093051,3053.080602659656,339.35,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.5,0.0,1403075.5554185582,5000.0,0.0,2.763157894736842,0.0
2024-07-05 07:15:00,342.821,238.0,1000.0,4.260767,3.85,1.0,0.0,606.8907615688398,0.0,104.95974901983142,2948.1208536398244,342.821,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.5,0.0,1403347.1554185583,5000.0,0.0,2.426470588235294,0.0
2024-07-05 07:30:00,346.64,297.25,1000.0,4.260767,3.85,1.0,0.0,606.8907615688398,0.0,108.97974901983139,2839.1411046199933,346.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,280.25,0.0,1403571.3554185582,5000.0,0.0,1.9428090832632465,0.0
2024-07-05 07:45:00,364.86,237.0,1000.0,4.260767,3.85,1.0,0.0,606.8907615688398,0.0,128.15869638825245,2710.982408231741,364.86,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.5,0.0,1403843.7554185581,5000.0,0.0,2.4367088607594938,0.0
2024-07-05 08:00:00,387.348,271.25,1000.0,4.022382,3.85,1.0,0.0,606.8907615688398,0.0,151.83027533562083,2559.1521328961203,387.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,306.25,0.0,1404088.7554185581,5000.0,0.0,2.129032258064516,0.0
2024-07-05 08:15:00,405.025,325.0,1000.0,4.022382,3.85,1.0,0.0,606.8907615688398,0.0,170.43764375667348,2388.714489139447,405.025,0.0,577.5,150.0,1.0,577.5,577.5,150.0,252.5,0.0,1404290.7554185581,5000.0,0.0,1.7769230769230768,0.0
2024-07-05 08:30:00,402.165,260.75,1000.0,4.022382,3.85,1.0,0.0,606.8907615688398,0.0,167.427117440884,2221.2873716985628,402.165,0.0,577.5,150.0,1.0,577.5,577.5,150.0,316.75,0.0,1404544.155418558,5000.0,0.0,2.214765100671141,0.0
2024-07-05 08:45:00,397.085,250.25,1000.0,4.022382,3.85,1.0,0.0,606.8907615688398,0.0,162.07974901983144,2059.2076226787312,397.085,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.25,0.0,1404805.955418558,5000.0,0.0,2.3076923076923075,0.0
2024-07-05 09:00:00,379.921,231.0,1000.0,2.736076,3.85,1.0,0.0,606.8907615688398,0.0,144.0123805987788,1915.1952420799525,379.921,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.5,0.0,1405083.155418558,5000.0,0.0,2.5,0.0
2024-07-05 09:15:00,390.608,223.75,1000.0,2.736076,3.85,1.0,0.0,606.8907615688398,0.0,155.26185428298925,1759.9333877969634,390.608,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.75,0.0,1405366.155418558,5000.0,0.0,2.5810055865921786,0.0
2024-07-05 09:30:00,381.754,246.5,1000.0,2.736076,3.85,1.0,0.0,606.8907615688398,0.0,145.9418542829893,1613.991533513974,381.754,0.0,577.5,150.0,1.0,577.5,577.5,150.0,331.0,0.0,1405630.955418558,5000.0,0.0,2.342799188640974,0.0
2024-07-05 09:45:00,363.691,250.25,1000.0,2.736076,3.85,1.0,0.0,606.8907615688398,0.0,126.928170072463,1487.063363441511,363.691,0.0,577.5,150.0,1.0,577.5,577.5,150.0,327.25,0.0,1405892.7554185581,5000.0,0.0,2.3076923076923075,0.0
2024-07-05 10:00:00,363.635,221.5,1000.0,0.577962,3.85,1.0,0.0,606.8907615688398,0.0,126.86922270404192,1360.194140737469,363.635,0.0,577.5,150.0,1.0,577.5,577.5,150.0,356.0,0.0,1406177.5554185582,5000.0,0.0,2.6072234762979685,0.0
2024-07-05 10:15:00,405.025,197.75,1000.0,0.577962,3.85,1.0,0.0,606.8907615688398,0.0,170.43764375667348,1189.7564969807956,405.025,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.75,0.0,1406481.3554185582,5000.0,0.0,2.920353982300885,0.0
2024-07-05 10:30:00,444.208,236.25,1000.0,0.577962,3.85,1.0,0.0,606.8907615688398,986.4012384311601,1250.0,876.8376734903978,444.208,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.25,0.0,1406754.3554185582,5000.0,0.0,2.4444444444444446,0.0
2024-07-05 10:45:00,511.491,198.5,1000.0,0.577962,3.85,1.0,0.0,606.8907615688398,919.1182384311602,1250.0,500.0,511.491,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1407057.5554185582,5000.0,0.0,2.9093198992443323,0.0
2024-07-05 11:00:00,483.939,173.5,1000.0,-0.002919,3.85,1.0,0.0,244.18599999999992,1250.0,1187.5,500.0,483.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,1407380.7554185581,5000.0,0.0,3.3285302593659942,0.0
2024-07-05 11:15:00,451.984,153.5,1000.0,-0.002919,3.85,1.0,390.12476156883974,606.8907615688398,1250.0,1125.0,562.5,451.984,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,1407719.955418558,5000.0,0.0,3.762214983713355,0.0
2024-07-05 11:30:00,411.267,148.0,1000.0,-0.002919,3.85,1.0,0.0,376.23299999999995,1250.0,1250.0,500.0,411.267,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,1408063.5554185582,5000.0,0.0,3.902027027027027,0.0
2024-07-05 11:45:00,413.176,192.75,1000.0,-0.002919,3.85,1.0,291.94176156883975,606.8907615688398,1250.0,1187.5,500.0,413.176,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1408371.3554185582,5000.0,0.0,2.9961089494163424,0.0
2024-07-05 12:00:00,425.024,165.25,1000.0,-0.196546,3.85,1.0,0.0,0.0,1250.0,868.4463157894737,819.0536842105264,425.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,1408701.1554185583,5000.0,0.0,3.4947049924357034,0.0
2024-07-05 12:15:00,432.541,173.25,1000.0,-0.196546,3.85,1.0,0.0,0.0,1250.0,876.358947368421,1130.1947368421056,432.541,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1409024.5554185582,5000.0,0.0,3.3333333333333335,0.0
2024-07-05 12:30:00,407.773,133.75,1000.0,-0.196546,3.85,1.0,0.0,0.0,1250.0,850.2873684210527,1467.407368421053,407.773,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,1409379.5554185582,5000.0,0.0,4.317757009345795,0.0
2024-07-05 12:45:00,418.796,158.0,1000.0,-0.196546,3.85,1.0,198.4439074492808,0.0,1250.0,653.0022026849676,2001.9051657360853,418.796,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.5,0.0,1409715.1554185583,5000.0,0.0,3.6550632911392404,0.0
2024-07-05 13:00:00,449.097,155.25,1000.0,-0.44758,3.85,1.0,606.8907615688398,0.0,1250.0,254.95393519069492,2934.4512305453904,449.097,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1410052.9554185583,5000.0,0.0,3.7198067632850242,0.0
2024-07-05 13:15:00,437.623,159.5,1000.0,-0.44758,3.85,1.0,606.8907615688398,0.0,1250.0,242.87604045385288,3879.0751900915375,437.623,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1410387.3554185582,5000.0,0.0,3.6206896551724137,0.0
2024-07-05 13:30:00,456.351,131.75,1000.0,-0.44758,3.85,1.0,606.8907615688398,0.0,1250.0,262.58972466437916,4803.9854654271585,456.351,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1410743.9554185583,5000.0,0.0,4.383301707779887,0.0
2024-07-05 13:45:00,431.362,177.75,1000.0,-0.44758,3.85,1.0,606.8907615688398,0.0,1250.0,236.28551413806343,5755.199951289095,431.362,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,1411063.7554185584,5000.0,0.0,3.2489451476793247,0.0
2024-07-05 14:00:00,394.383,178.25,1000.0,-0.364875,3.85,1.0,606.8907615688398,0.0,1250.0,197.36025098016867,6745.339700308927,394.383,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1411383.1554185583,5000.0,0.0,3.2398316970546985,0.0
2024-07-05 14:15:00,447.277,195.0,1000.0,-0.364875,3.85,1.0,606.8907615688398,0.0,1250.0,253.03814571701076,7679.801554591916,447.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,1411689.1554185583,5000.0,0.0,2.9615384615384617,0.0
2024-07-05 14:30:00,479.682,208.0,1000.0,-0.364875,3.85,1.0,606.8907615688398,0.0,1250.0,287.1486720328002,8580.152882559116,479.682,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.5,0.0,1411984.7554185584,5000.0,0.0,2.7764423076923075,0.0
2024-07-05 14:45:00,461.161,194.25,1000.0,-0.364875,3.85,1.0,606.8907615688398,0.0,1250.0,267.65288255911605,9500.0,461.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,1412291.3554185585,5000.0,0.0,2.972972972972973,0.0
2024-07-05 15:00:00,389.718,183.25,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,0.0,154.32501217772622,9345.674987822274,389.718,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1412606.7554185584,5000.0,0.0,3.151432469304229,0.0
2024-07-05 15:15:00,395.482,168.25,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,1035.12723843116,1250.0,9079.045864331876,395.482,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,1412934.1554185583,5000.0,0.0,3.4323922734026744,0.0
2024-07-05 15:30:00,373.525,163.75,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,0.0,137.27974901983137,8941.766115312044,373.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,1413265.1554185583,5000.0,0.0,3.5267175572519083,0.0
2024-07-05 15:45:00,367.832,160.25,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,0.0,131.28711744088403,8810.47899787116,367.832,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1413598.9554185583,5000.0,0.0,3.6037441497659906,0.0
2024-07-05 16:00:00,364.691,174.75,1000.0,0.489419,3.85,1.0,0.0,606.8907615688398,1065.9182384311603,1250.0,8573.101324380761,364.691,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,1413921.1554185583,5000.0,0.0,3.3047210300429186,0.0
2024-07-05 16:15:00,359.237,161.25,1000.0,0.489419,3.85,1.0,0.0,606.8907615688398,0.0,122.23974901983148,8450.86157536093,359.237,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,1414254.1554185583,5000.0,0.0,3.5813953488372094,0.0
2024-07-05 16:30:00,372.879,167.0,1000.0,0.489419,3.85,1.0,0.0,606.8907615688398,0.0,136.59974901983142,8314.261826341099,372.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,1414582.5554185582,5000.0,0.0,3.4580838323353293,0.0
2024-07-05 16:45:00,362.128,176.0,1000.0,0.489419,3.85,1.0,0.0,606.8907615688398,0.0,125.28290691456816,8188.97891942653,362.128,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,1414903.7554185581,5000.0,0.0,3.28125,0.0
2024-07-05 17:00:00,364.31,161.75,1000.0,2.914135,3.85,1.0,0.0,606.8907615688398,0.0,127.57974901983134,8061.399170406699,364.31,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,1415236.3554185582,5000.0,0.0,3.57032457496136,0.0
2024-07-05 17:15:00,381.963,171.25,1000.0,2.914135,3.85,1.0,0.0,606.8907615688398,0.0,146.16185428298925,7915.23731612371,381.963,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,1415561.3554185582,5000.0,0.0,3.372262773722628,0.0
2024-07-05 17:30:00,382.542,148.75,1000.0,2.914135,3.85,1.0,0.0,606.8907615688398,1048.0672384311601,1250.0,7660.901192633312,382.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,1415904.3554185582,5000.0,0.0,3.8823529411764706,0.0
2024-07-05 17:45:00,393.69,115.75,1000.0,2.914135,3.85,1.0,0.0,606.8907615688398,0.0,158.50606480930514,7502.395127824007,393.69,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,1416273.7554185581,5000.0,0.0,4.989200863930885,0.0
2024-07-05 18:00:00,410.031,120.25,1000.0,3.301389,3.85,1.0,0.0,606.8907615688398,1020.5782384311602,1250.0,7221.944454333609,410.031,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,1416639.5554185582,5000.0,0.0,4.802494802494802,0.0
2024-07-05 18:15:00,381.698,198.5,1000.0,3.301389,3.85,1.0,0.0,606.8907615688398,0.0,145.88290691456822,7076.061547419041,381.698,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1416942.7554185581,5000.0,0.0,2.9093198992443323,0.0
2024-07-05 18:30:00,350.372,186.0,1000.0,3.301389,3.85,1.0,0.0,606.8907615688398,1080.2372384311602,1250.0,6852.286923928643,350.372,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1417255.955418558,5000.0,0.0,3.1048387096774195,0.0
2024-07-05 18:45:00,365.547,146.5,1000.0,3.301389,3.85,1.0,0.0,606.8907615688398,1065.06223843116,1250.0,6614.096050438245,365.547,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,1417600.7554185581,5000.0,0.0,3.9419795221843,0.0
2024-07-05 19:00:00,383.777,153.75,1000.0,4.804674,3.85,1.0,0.0,606.8907615688398,0.0,148.07132796719986,6466.024722471045,383.777,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,1417939.7554185581,5000.0,0.0,3.7560975609756095,0.0
2024-07-05 19:15:00,374.545,129.5,1000.0,4.804674,3.85,1.0,0.0,606.8907615688398,410.9164806456678,570.8970970679028,6285.498282016526,374.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1418298.155418558,5000.0,0.0,4.45945945945946,0.0
2024-07-05 19:30:00,395.329,137.5,1000.0,4.804674,3.85,1.0,0.0,606.8907615688398,1035.2802384311603,1250.0,6019.014508526128,395.329,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1418650.155418558,5000.0,0.0,4.2,0.0
2024-07-05 19:45:00,358.501,144.0,1000.0,4.804674,3.85,1.0,0.0,606.8907615688398,1072.1082384311603,1250.0,5787.517335035731,358.501,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,1418996.955418558,5000.0,0.0,4.010416666666667,0.0
2024-07-05 20:00:00,353.004,143.5,1000.0,4.651913,3.85,1.0,0.0,606.8907615688398,0.0,115.67869638825246,5671.838638647479,353.004,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,1419344.155418558,5000.0,0.0,4.024390243902439,0.0
2024-07-05 20:15:00,358.686,140.25,1000.0,4.651913,3.85,1.0,0.0,606.8907615688398,1071.9232384311604,1250.0,5440.165715157081,358.686,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1419693.955418558,5000.0,0.0,4.117647058823529,0.0
2024-07-05 20:30:00,366.793,137.75,1000.0,4.651913,3.85,1.0,0.0,606.8907615688398,1063.81623843116,1250.0,5200.791141666683,366.793,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,1420045.7554185581,5000.0,0.0,4.192377495462795,0.0
2024-07-05 20:45:00,371.773,146.75,1000.0,4.651913,3.85,1.0,0.0,606.8907615688398,0.0,135.43553849351562,5065.355603173168,371.773,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1420390.3554185582,5000.0,0.0,3.9352640545144806,0.0
2024-07-05 21:00:00,354.087,129.25,1000.0,4.963273,3.85,1.0,0.0,606.8907615688398,0.0,116.81869638825243,4948.536906784915,354.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,1420748.9554185583,5000.0,0.0,4.468085106382978,0.0
2024-07-05 21:15:00,366.152,133.25,1000.0,4.963273,3.85,1.0,0.0,606.8907615688398,0.0,129.5186963882525,4819.018210396663,366.152,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1421104.3554185582,5000.0,0.0,4.333958724202627,0.0
2024-07-05 21:30:00,382.902,211.5,1000.0,4.963273,3.85,1.0,0.0,606.8907615688398,0.0,147.1502753356209,4671.867935061042,382.902,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.0,0.0,1421397.1554185583,5000.0,0.0,2.730496453900709,0.0
2024-07-05 21:45:00,380.921,182.0,1000.0,4.963273,3.85,1.0,0.0,606.8907615688398,0.0,145.06501217772617,4526.802922883316,380.921,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.5,0.0,1421713.5554185582,5000.0,0.0,3.173076923076923,0.0
2024-07-05 22:00:00,365.711,177.0,1000.0,4.9623,3.85,1.0,0.0,606.8907615688398,1064.8982384311603,1250.0,4288.456249392918,365.711,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,1422033.955418558,5000.0,0.0,3.26271186440678,0.0
2024-07-05 22:15:00,385.0,164.0,1000.0,4.9623,3.85,1.0,0.0,606.8907615688398,1045.60923843116,1250.0,4031.7850259025195,385.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1422364.7554185581,5000.0,0.0,3.5213414634146343,0.0
2024-07-05 22:30:00,372.489,162.0,1000.0,4.9623,3.85,1.0,0.0,606.8907615688398,0.0,136.18922270404195,3895.5958031984774,372.489,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1422697.155418558,5000.0,0.0,3.564814814814815,0.0
2024-07-05 22:45:00,373.995,218.5,1000.0,4.9623,3.85,1.0,0.0,606.8907615688398,1056.6142384311602,1250.0,3649.3793297080797,373.995,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.0,0.0,1422984.355418558,5000.0,0.0,2.643020594965675,0.0
2024-07-05 23:00:00,389.861,171.5,1000.0,4.673319,3.85,1.0,0.0,606.8907615688398,0.0,154.4755384935156,3494.903791214564,389.861,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,1423309.155418558,5000.0,0.0,3.36734693877551,0.0
2024-07-05 23:15:00,402.906,149.5,1000.0,4.673319,3.85,1.0,0.0,606.8907615688398,0.0,168.20711744088396,3326.6966737736802,402.906,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1423651.555418558,5000.0,0.0,3.862876254180602,0.0
2024-07-05 23:30:00,393.277,115.0,1000.0,4.673319,3.85,1.0,0.0,606.8907615688398,1037.33223843116,1250.0,3062.1623002832825,393.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.5,0.0,1424021.555418558,5000.0,0.0,5.021739130434782,0.0
2024-07-05 23:45:00,355.716,147.0,1000.0,4.673319,3.85,1.0,0.0,606.8907615688398,0.0,118.53343323035772,2943.6288670529248,355.716,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1424365.9554185579,5000.0,0.0,3.9285714285714284,0.0
2024-07-06 00:00:00,350.978,133.75,1000.0,4.094384,3.85,1.0,0.0,606.8907615688398,0.0,113.54606480930515,2830.0828022436194,350.978,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,1424720.9554185579,5000.0,0.0,4.317757009345795,0.0
2024-07-06 00:15:00,334.542,112.0,1000.0,4.094384,3.85,1.0,0.0,606.8907615688398,0.0,96.24501217772604,2733.8377900658934,334.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.5,0.0,1425093.3554185578,5000.0,0.0,5.15625,0.0
2024-07-06 00:30:00,324.912,129.5,1000.0,4.094384,3.85,1.0,0.0,606.8907615688398,1105.6972384311603,1250.0,2534.2501665754958,324.912,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1425451.7554185577,5000.0,0.0,4.45945945945946,0.0
2024-07-06 00:45:00,266.723,112.5,1000.0,4.094384,3.85,1.0,0.0,606.8907615688398,0.0,24.856591125094504,2509.3935754504014,266.723,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1425823.7554185577,5000.0,0.0,5.133333333333334,0.0
2024-07-06 01:00:00,274.456,117.0,1000.0,3.984435,3.85,1.0,0.0,606.8907615688398,0.0,32.99659112509457,2476.3969843253067,274.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,1426192.1554185576,5000.0,0.0,4.935897435897436,0.0
2024-07-06 01:15:00,253.211,90.0,1000.0,3.984435,3.85,1.0,0.0,606.8907615688398,1177.3982384311603,1250.0,2344.925310834909,253.211,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.5,0.0,1426582.1554185576,5000.0,0.0,6.416666666666667,0.0
2024-07-06 01:30:00,225.799,94.25,1000.0,3.984435,3.85,1.0,0.0,606.8907615688398,17.3102384311602,0.0,2361.3700373445113,225.799,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.25,0.0,1426968.7554185577,5000.0,0.0,6.127320954907161,0.0
2024-07-06 01:45:00,207.358,106.75,1000.0,3.984435,3.85,1.0,0.0,606.8907615688398,35.75123843116023,0.0,2395.3337138541133,207.358,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.75,0.0,1427345.3554185578,5000.0,0.0,5.409836065573771,0.0
2024-07-06 02:00:00,216.342,119.75,1000.0,3.883243,3.85,1.0,0.0,606.8907615688398,26.767238431160195,0.0,2420.7625903637154,216.342,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.75,0.0,1427711.5554185577,5000.0,0.0,4.822546972860125,0.0
2024-07-06 02:15:00,255.853,130.25,1000.0,3.883243,3.85,1.0,0.0,606.8907615688398,1174.75623843116,1250.0,2286.7810168733176,255.853,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,1428069.3554185578,5000.0,0.0,4.433781190019194,0.0
2024-07-06 02:30:00,292.634,128.0,1000.0,3.883243,3.85,1.0,0.0,606.8907615688398,1137.97523843116,1250.0,2117.8574933829195,292.634,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1428428.9554185579,5000.0,0.0,4.51171875,0.0
2024-07-06 02:45:00,290.848,135.25,1000.0,3.883243,3.85,1.0,0.0,606.8907615688398,1139.76123843116,1250.0,1950.630669892522,290.848,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1428782.755418558,5000.0,0.0,4.269870609981516,0.0
2024-07-06 03:00:00,250.624,118.0,1000.0,3.797619,3.85,1.0,0.0,606.8907615688398,0.0,7.91027533562089,1942.7203945569013,250.624,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,1429150.355418558,5000.0,0.0,4.8940677966101696,0.0
2024-07-06 03:15:00,234.118,115.5,1000.0,3.797619,3.85,1.0,0.0,606.8907615688398,1196.4912384311601,1250.0,1829.3870710665035,234.118,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,1429519.955418558,5000.0,0.0,5.0,0.0
2024-07-06 03:30:00,257.464,141.5,1000.0,3.797619,3.85,1.0,0.0,606.8907615688398,0.0,15.110275335620804,1814.2767957308827,257.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,1429868.7554185581,5000.0,0.0,4.081272084805653,0.0
2024-07-06 03:45:00,248.476,127.0,1000.0,3.797619,3.85,1.0,0.0,606.8907615688398,0.0,5.649222704041916,1808.6275730268408,248.476,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1430229.155418558,5000.0,0.0,4.547244094488189,0.0
2024-07-06 04:00:00,230.767,171.0,1000.0,3.605938,3.85,1.0,0.0,606.8907615688398,12.342238431160126,0.0,1820.352699536443,230.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1430554.355418558,5000.0,0.0,3.3771929824561404,0.0
2024-07-06 04:15:00,230.39,144.75,1000.0,3.605938,3.85,1.0,0.0,606.8907615688398,1200.2192384311602,1250.0,1710.5609760460452,230.39,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,1430900.555418558,5000.0,0.0,3.989637305699482,0.0
2024-07-06 04:30:00,208.097,127.75,1000.0,3.605938,3.85,1.0,0.0,606.8907615688398,35.0122384311602,0.0,1743.8226025556473,208.097,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1431260.355418558,5000.0,0.0,4.52054794520548,0.0
2024-07-06 04:45:00,199.445,161.75,1000.0,3.605938,3.85,1.0,0.0,606.8907615688398,43.66423843116024,0.0,1785.3036290652497,199.445,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,1431592.955418558,5000.0,0.0,3.57032457496136,0.0
2024-07-06 05:00:00,221.886,180.5,1000.0,2.805159,3.85,1.0,0.0,606.8907615688398,21.223238431160212,0.0,1805.4657055748519,221.886,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,1431910.5554185582,5000.0,0.0,3.1994459833795013,0.0
2024-07-06 05:15:00,234.22,204.5,1000.0,2.805159,3.85,1.0,0.0,606.8907615688398,1196.3892384311603,1250.0,1692.0354820844539,234.22,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.0,0.0,1432208.955418558,5000.0,0.0,2.823960880195599,0.0
2024-07-06 05:30:00,238.53,205.5,1000.0,2.805159,3.85,1.0,0.0,606.8907615688398,4.579238431160206,0.0,1696.3857585940561,238.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.0,0.0,1432506.5554185582,5000.0,0.0,2.81021897810219,0.0
2024-07-06 05:45:00,252.031,193.5,1000.0,2.805159,3.85,1.0,0.0,606.8907615688398,0.0,9.391327967199759,1686.9944306268565,252.031,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.0,0.0,1432813.7554185581,5000.0,0.0,2.9844961240310077,0.0
2024-07-06 06:00:00,256.679,194.25,1000.0,0.707371,3.85,1.0,0.0,606.8907615688398,1173.93023843116,1250.0,1552.2281571364585,256.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,1433120.3554185582,5000.0,0.0,2.972972972972973,0.0
2024-07-06 06:15:00,245.97,200.5,1000.0,0.707371,3.85,1.0,0.0,606.8907615688398,1184.6392384311603,1250.0,1427.6354336460608,245.97,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,1433421.9554185583,5000.0,0.0,2.880299251870324,0.0
2024-07-06 06:30:00,264.394,196.5,1000.0,0.707371,3.85,1.0,0.0,606.8907615688398,0.0,22.405012177726135,1405.2304214683347,264.394,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.0,0.0,1433726.7554185584,5000.0,0.0,2.9389312977099236,0.0
2024-07-06 06:45:00,289.742,181.0,1000.0,0.707371,3.85,1.0,0.0,606.8907615688398,0.0,49.087117440883986,1356.1433040274508,289.742,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,1434043.9554185583,5000.0,0.0,3.1906077348066297,0.0
2024-07-06 07:00:00,271.188,214.5,1000.0,0.146923,3.85,1.0,0.0,606.8907615688398,0.0,29.55659112509454,1326.5867129023563,271.188,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.0,0.0,1434334.3554185582,5000.0,0.0,2.6923076923076925,0.0
2024-07-06 07:15:00,285.93,184.5,1000.0,0.146923,3.85,1.0,0.0,606.8907615688398,0.0,45.07448586193672,1281.5122270404197,285.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.0,0.0,1434648.7554185581,5000.0,0.0,3.130081300813008,0.0
2024-07-06 07:30:00,275.795,166.75,1000.0,0.146923,3.85,1.0,0.0,606.8907615688398,0.0,34.40606480930515,1247.1061622311145,275.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,1434977.3554185582,5000.0,0.0,3.4632683658170915,0.0
2024-07-06 07:45:00,295.748,153.5,1000.0,0.146923,3.85,1.0,0.0,606.8907615688398,0.0,55.409222704041966,1191.6969395270726,295.748,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,1435316.5554185582,5000.0,0.0,3.762214983713355,0.0
2024-07-06 08:00:00,305.378,169.5,1000.0,0.161518,3.85,1.0,0.0,606.8907615688398,0.0,65.54606480930501,1126.1508747177675,305.378,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1435642.955418558,5000.0,0.0,3.4070796460176993,0.0
2024-07-06 08:15:00,311.729,183.0,1000.0,0.161518,3.85,1.0,0.0,606.8907615688398,0.0,72.23132796719986,1053.9195467505676,311.729,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,1435958.5554185582,5000.0,0.0,3.1557377049180326,0.0
2024-07-06 08:30:00,309.661,175.75,1000.0,0.161518,3.85,1.0,0.0,606.8907615688398,0.0,70.05448586193671,983.8650608886309,309.661,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,1436279.955418558,5000.0,0.0,3.2859174964438123,0.0
2024-07-06 08:45:00,361.827,197.5,1000.0,0.161518,3.85,1.0,0.0,606.8907615688398,0.0,124.96606480930508,858.8989960793258,361.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.0,0.0,1436583.955418558,5000.0,0.0,2.9240506329113924,0.0
2024-07-06 09:00:00,332.836,205.0,1000.0,0.007784,3.85,1.0,0.0,606.8907615688398,0.0,94.44922270404193,764.4497733752838,332.836,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.5,0.0,1436881.955418558,5000.0,0.0,2.817073170731707,0.0
2024-07-06 09:15:00,344.616,170.25,1000.0,0.007784,3.85,1.0,0.0,606.8907615688398,0.0,106.8492227040419,657.6005506712419,344.616,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,1437207.7554185581,5000.0,0.0,3.392070484581498,0.0
2024-07-06 09:30:00,331.391,170.0,1000.0,0.007784,3.85,1.0,0.0,606.8907615688398,0.0,92.92817007246306,564.6723805987788,331.391,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,1437533.7554185581,5000.0,0.0,3.3970588235294117,0.0
2024-07-06 09:45:00,304.548,195.5,1000.0,0.007784,3.85,1.0,0.0,606.8907615688398,0.0,64.67238059877876,500.0,304.548,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1437839.3554185582,5000.0,0.0,2.9539641943734014,0.0
2024-07-06 10:00:00,331.347,190.75,1000.0,-0.109949,3.85,1.0,0.0,396.778,1250.0,1187.5,500.0,331.347,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.75,0.0,1438148.7554185581,5000.0,0.0,3.0275229357798166,0.0
2024-07-06 10:15:00,365.437,163.5,1000.0,-0.109949,3.85,1.0,0.0,362.688,1250.0,1187.5,500.0,365.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,1438479.955418558,5000.0,0.0,3.532110091743119,0.0
2024-07-06 10:30:00,379.738,162.25,1000.0,-0.109949,3.85,1.0,317.8787615688399,606.8907615688398,1250.0,1125.0,562.5,379.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,1438812.155418558,5000.0,0.0,3.559322033898305,0.0
2024-07-06 10:45:00,418.084,147.75,1000.0,-0.109949,3.85,1.0,0.0,369.41599999999994,1250.0,1250.0,500.0,418.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1439155.955418558,5000.0,0.0,3.9086294416243654,0.0
2024-07-06 11:00:00,392.523,141.75,1000.0,-1.836051,3.85,1.0,0.0,335.602,1250.0,1187.5,500.0,392.523,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1439504.5554185582,5000.0,0.0,4.074074074074074,0.0
2024-07-06 11:15:00,403.741,131.75,1000.0,-1.836051,3.85,1.0,401.2567615688398,606.8907615688398,1250.0,1062.5,625.0,403.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1439861.1554185583,5000.0,0.0,4.383301707779887,0.0
2024-07-06 11:30:00,387.034,171.0,1000.0,-1.836051,3.85,1.0,206.4247615688398,606.8907615688398,1250.0,1250.0,562.5,387.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1440186.3554185582,5000.0,0.0,3.3771929824561404,0.0
2024-07-06 11:45:00,383.839,129.75,1000.0,-1.836051,3.85,1.0,0.0,403.66100000000006,1250.0,1250.0,500.0,383.839,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1440544.5554185582,5000.0,0.0,4.4508670520231215,0.0
2024-07-06 12:00:00,375.392,106.0,1000.0,-4.477746,3.85,1.0,432.2827615688399,606.8907615688398,1250.0,1000.0,687.5,375.392,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.5,0.0,1440921.7554185581,5000.0,0.0,5.44811320754717,0.0
2024-07-06 12:15:00,390.724,139.5,1000.0,-4.477746,3.85,1.0,0.0,396.77600000000007,1250.0,1250.0,625.0,390.724,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1441272.155418558,5000.0,0.0,4.139784946236559,0.0
2024-07-06 12:30:00,405.344,151.25,1000.0,-4.477746,3.85,1.0,0.0,382.15599999999995,1250.0,1250.0,562.5,405.344,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1441613.155418558,5000.0,0.0,3.8181818181818183,0.0
2024-07-06 12:45:00,412.227,125.25,1000.0,-4.477746,3.85,1.0,0.0,375.273,1250.0,1250.0,500.0,412.227,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,1441974.955418558,5000.0,0.0,4.610778443113772,0.0
2024-07-06 13:00:00,431.317,123.75,1000.0,-5.640481,3.85,1.0,606.8907615688398,0.0,1250.0,236.23814571701072,1451.2618542829894,431.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1442337.955418558,5000.0,0.0,4.666666666666667,0.0
2024-07-06 13:15:00,456.159,105.75,1000.0,-5.640481,3.85,1.0,606.8907615688398,0.0,1250.0,262.38761940122123,2376.374234881768,456.159,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.75,0.0,1442715.355418558,5000.0,0.0,5.460992907801418,0.0
2024-07-06 13:30:00,447.947,96.0,1000.0,-5.640481,3.85,1.0,606.8907615688398,0.0,1250.0,253.74340887490547,3310.1308260068627,447.947,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.5,0.0,1443100.555418558,5000.0,0.0,6.015625,0.0
2024-07-06 13:45:00,423.028,90.25,1000.0,-5.640481,3.85,1.0,606.8907615688398,0.0,1250.0,227.512882559116,4270.117943447746,423.028,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.25,0.0,1443490.355418558,5000.0,0.0,6.3988919667590025,0.0
2024-07-06 14:00:00,405.64,113.75,1000.0,-6.585264,3.85,1.0,606.8907615688398,0.0,1250.0,209.20972466437914,5248.408218783367,405.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,1443861.355418558,5000.0,0.0,5.076923076923077,0.0
2024-07-06 14:15:00,472.058,113.25,1000.0,-6.585264,3.85,1.0,606.8907615688398,0.0,1250.0,279.12340887490546,6156.784809908462,472.058,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.25,0.0,1444232.755418558,5000.0,0.0,5.099337748344371,0.0
2024-07-06 14:30:00,465.956,144.25,1000.0,-6.585264,3.85,1.0,606.8907615688398,0.0,1250.0,272.7002509801686,7071.5845589282935,465.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.25,0.0,1444579.355418558,5000.0,0.0,4.003466204506066,0.0
2024-07-06 14:45:00,454.347,108.5,1000.0,-6.585264,3.85,1.0,606.8907615688398,0.0,1250.0,260.4802509801686,7998.604307948126,454.347,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,1444954.555418558,5000.0,0.0,5.32258064516129,0.0
