DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-06 15:00:00,429.239,153.75,1000.0,-4.531261,3.85,1.0,0.0,358.26099999999997,1250.0,1250.0,7936.104307948126,429.239,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,1445293.555418558,5000.0,0.0,3.7560975609756095,0.0
2024-07-06 15:15:00,433.088,177.0,1000.0,-4.531261,3.85,1.0,606.8907615688398,0.0,1250.0,238.10235624332648,8885.5019517048,433.088,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,1445613.9554185579,5000.0,0.0,3.26271186440678,0.0
2024-07-06 15:30:00,407.615,184.5,1000.0,-4.531261,3.85,1.0,0.0,379.885,1250.0,1250.0,8823.0019517048,407.615,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.0,0.0,1445928.3554185578,5000.0,0.0,3.130081300813008,0.0
2024-07-06 15:45:00,396.463,159.25,1000.0,-4.531261,3.85,1.0,311.4861458804396,0.0,1250.0,510.5019517048004,9500.0,396.463,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,1446262.9554185579,5000.0,0.0,3.6263736263736264,0.0
2024-07-06 16:00:00,384.324,194.5,1000.0,-2.392607,3.85,1.0,0.0,403.17599999999993,1250.0,1250.0,9437.5,384.324,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.0,0.0,1446569.3554185578,5000.0,0.0,2.969151670951157,0.0
2024-07-06 16:15:00,333.778,203.0,1000.0,-2.392607,3.85,1.0,0.0,334.972,1250.0,1125.0,9500.0,333.778,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.5,0.0,1446868.9554185579,5000.0,0.0,2.8448275862068964,0.0
2024-07-06 16:30:00,356.083,158.5,1000.0,-2.392607,3.85,1.0,0.0,431.4169999999999,1250.0,1250.0,9437.5,356.083,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.0,0.0,1447204.1554185578,5000.0,0.0,3.643533123028391,0.0
2024-07-06 16:45:00,354.279,200.0,1000.0,-2.392607,3.85,1.0,0.0,314.471,1250.0,1125.0,9500.0,354.279,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.5,0.0,1447506.1554185578,5000.0,0.0,2.8875,0.0
2024-07-06 17:00:00,330.892,188.25,1000.0,-0.506933,3.85,1.0,0.0,456.60799999999995,1250.0,1250.0,9437.5,330.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,1447817.5554185577,5000.0,0.0,3.0677290836653386,0.0
2024-07-06 17:15:00,342.488,137.5,1000.0,-0.506933,3.85,1.0,0.0,445.01199999999994,1250.0,1250.0,9375.0,342.488,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1448169.5554185577,5000.0,0.0,4.2,0.0
2024-07-06 17:30:00,328.638,132.75,1000.0,-0.506933,3.85,1.0,0.0,458.8620000000001,1250.0,1250.0,9312.5,328.638,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,1448525.3554185578,5000.0,0.0,4.350282485875706,0.0
2024-07-06 17:45:00,360.616,169.5,1000.0,-0.506933,3.85,1.0,417.5067615688398,606.8907615688398,1250.0,1000.0,9500.0,360.616,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1448851.7554185577,5000.0,0.0,3.4070796460176993,0.0
2024-07-06 18:00:00,439.3,179.5,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,991.3092384311602,1250.0,9191.743776509602,439.3,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,1449170.1554185576,5000.0,0.0,3.2172701949860723,0.0
2024-07-06 18:15:00,401.514,156.75,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,1029.095238095238,1250.0,8919.384253019203,401.514,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,1449506.7554185577,5000.0,0.0,3.6842105263157894,0.0
2024-07-06 18:30:00,396.572,127.75,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,1034.03723843116,1250.0,8651.719629528805,396.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1449866.5554185577,5000.0,0.0,4.52054794520548,0.0
2024-07-06 18:45:00,390.947,112.5,1000.0,0.096327,3.85,1.0,0.0,606.8907615688398,1039.66223843116,1250.0,8389.398756038407,390.947,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1450238.5554185577,5000.0,0.0,5.133333333333334,0.0
2024-07-06 19:00:00,386.216,135.0,1000.0,1.156897,3.85,1.0,0.0,606.8907615688398,1044.3932384311602,1250.0,8131.5723325480085,386.216,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1450592.5554185577,5000.0,0.0,4.277777777777778,0.0
2024-07-06 19:15:00,389.764,163.5,1000.0,1.156897,3.85,1.0,0.0,606.8907615688398,1040.845238095238,1250.0,7870.37530905761,389.764,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,1450923.7554185577,5000.0,0.0,3.532110091743119,0.0
2024-07-06 19:30:00,371.746,168.0,1000.0,1.156897,3.85,1.0,0.0,606.8907615688398,1058.86323843116,1250.0,7626.295385567212,371.746,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1451251.3554185578,5000.0,0.0,3.4375,0.0
2024-07-06 19:45:00,358.408,135.5,1000.0,1.156897,3.85,1.0,0.0,606.8907615688398,1072.2012384311602,1250.0,7394.886562076814,358.408,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,1451604.9554185579,5000.0,0.0,4.2619926199261995,0.0
2024-07-06 20:00:00,337.852,176.5,1000.0,1.946,3.85,1.0,0.0,606.8907615688398,1092.7572384311602,1250.0,7183.005938586416,337.852,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,1451925.755418558,5000.0,0.0,3.271954674220963,0.0
2024-07-06 20:15:00,348.628,196.25,1000.0,1.946,3.85,1.0,0.0,606.8907615688398,1081.9812384311604,1250.0,6960.888115096019,348.628,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,1452230.755418558,5000.0,0.0,2.9426751592356686,0.0
2024-07-06 20:30:00,330.319,137.0,1000.0,1.946,3.85,1.0,0.0,606.8907615688398,1100.29023843116,1250.0,6756.163841605621,330.319,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1452583.1554185578,5000.0,0.0,4.2153284671532845,0.0
2024-07-06 20:45:00,326.915,120.5,1000.0,1.946,3.85,1.0,0.0,606.8907615688398,1103.69423843116,1250.0,6554.673368115224,326.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1452948.755418558,5000.0,0.0,4.79253112033195,0.0
2024-07-06 21:00:00,368.236,179.0,1000.0,1.947946,3.85,1.0,0.0,606.8907615688398,1062.3732384311602,1250.0,6313.927944624826,368.236,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.5,0.0,1453267.555418558,5000.0,0.0,3.2262569832402233,0.0
2024-07-06 21:15:00,392.788,161.75,1000.0,1.947946,3.85,1.0,0.0,606.8907615688398,1037.82123843116,1250.0,6049.858121134428,392.788,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,1453600.155418558,5000.0,0.0,3.57032457496136,0.0
2024-07-06 21:30:00,410.441,140.25,1000.0,1.947946,3.85,1.0,0.0,606.8907615688398,1020.1682384311601,1250.0,5769.01794764403,410.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1453949.955418558,5000.0,0.0,4.117647058823529,0.0
2024-07-06 21:45:00,387.546,134.5,1000.0,1.947946,3.85,1.0,0.0,606.8907615688398,1043.0632384311602,1250.0,5509.928024153632,387.546,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,1454304.355418558,5000.0,0.0,4.29368029739777,0.0
2024-07-06 22:00:00,388.314,146.75,1000.0,2.454879,3.85,1.0,0.0,606.8907615688398,1042.2952380952381,1250.0,5250.108500663234,388.314,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1454648.955418558,5000.0,0.0,3.9352640545144806,0.0
2024-07-06 22:15:00,392.277,114.75,1000.0,2.454879,3.85,1.0,0.0,606.8907615688398,1038.33223843116,1250.0,4986.5241271728355,392.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1455019.155418558,5000.0,0.0,5.032679738562091,0.0
2024-07-06 22:30:00,343.32,144.75,1000.0,2.454879,3.85,1.0,0.0,606.8907615688398,1087.2892384311604,1250.0,4769.448903682438,343.32,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,1455365.355418558,5000.0,0.0,3.989637305699482,0.0
2024-07-06 22:45:00,374.586,157.75,1000.0,2.454879,3.85,1.0,0.0,606.8907615688398,1056.0232384311603,1250.0,4522.670980192041,374.586,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1455701.155418558,5000.0,0.0,3.6608557844690965,0.0
2024-07-06 23:00:00,381.181,131.0,1000.0,2.013137,3.85,1.0,0.0,606.8907615688398,1049.42823843116,1250.0,4269.627806701643,381.181,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1456058.355418558,5000.0,0.0,4.408396946564886,0.0
2024-07-06 23:15:00,390.181,135.0,1000.0,2.013137,3.85,1.0,0.0,606.8907615688398,1040.42823843116,1250.0,4008.034633211245,390.181,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1456412.355418558,5000.0,0.0,4.277777777777778,0.0
2024-07-06 23:30:00,360.351,132.0,1000.0,2.013137,3.85,1.0,0.0,606.8907615688398,1070.25823843116,1250.0,3774.779959720847,360.351,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1456768.755418558,5000.0,0.0,4.375,0.0
2024-07-06 23:45:00,324.528,135.0,1000.0,2.013137,3.85,1.0,0.0,606.8907615688398,1106.0812384311603,1250.0,3575.557136230449,324.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1457122.755418558,5000.0,0.0,4.277777777777778,0.0
2024-07-07 00:00:00,342.901,114.0,1000.0,-0.052542,3.85,1.0,0.0,606.8907615688398,1087.7082384311602,1250.0,3358.8799627400513,342.901,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,1457493.555418558,5000.0,0.0,5.065789473684211,0.0
2024-07-07 00:15:00,359.639,138.75,1000.0,-0.052542,3.85,1.0,0.0,606.8907615688398,1070.97023843116,1250.0,3126.301689249653,359.639,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,1457844.555418558,5000.0,0.0,4.162162162162162,0.0
2024-07-07 00:30:00,310.628,146.25,1000.0,-0.052542,3.85,1.0,0.0,606.8907615688398,1119.9812384311604,1250.0,2940.2838657592556,310.628,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1458189.555418558,5000.0,0.0,3.948717948717949,0.0
2024-07-07 00:45:00,284.462,113.75,1000.0,-0.052542,3.85,1.0,0.0,606.8907615688398,1146.14723843116,1250.0,2779.1237422688573,284.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,1458560.555418558,5000.0,0.0,5.076923076923077,0.0
2024-07-07 01:00:00,256.67,100.25,1000.0,-0.085624,3.85,1.0,0.0,606.8907615688398,1173.93923843116,1250.0,2644.366018778459,256.67,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.25,0.0,1458942.355418558,5000.0,0.0,5.760598503740648,0.0
2024-07-07 01:15:00,240.144,94.5,1000.0,-0.085624,3.85,1.0,0.0,606.8907615688398,1190.4652384311603,1250.0,2525.307995288061,240.144,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.0,0.0,1459328.755418558,5000.0,0.0,6.111111111111111,0.0
2024-07-07 01:30:00,239.784,144.5,1000.0,-0.085624,3.85,1.0,0.0,606.8907615688398,1190.82523843116,1250.0,2406.591971797663,239.784,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1459675.1554185578,5000.0,0.0,3.9965397923875434,0.0
2024-07-07 01:45:00,234.284,160.0,1000.0,-0.085624,3.85,1.0,0.0,606.8907615688398,1196.32523843116,1250.0,2293.100948307265,234.284,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,1460009.1554185578,5000.0,0.0,3.609375,0.0
2024-07-07 02:00:00,210.972,107.25,1000.0,-0.231574,3.85,1.0,0.0,606.8907615688398,1219.6372384311603,1250.0,2201.756324816867,210.972,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,1460385.3554185578,5000.0,0.0,5.384615384615385,0.0
2024-07-07 02:15:00,250.298,106.0,1000.0,-0.231574,3.85,1.0,0.0,606.8907615688398,1180.3112384311603,1250.0,2073.0520013264695,250.298,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.5,0.0,1460762.5554185577,5000.0,0.0,5.44811320754717,0.0
2024-07-07 02:30:00,287.078,91.5,1000.0,-0.231574,3.85,1.0,0.0,606.8907615688398,1143.53123843116,1250.0,1909.4066778360716,287.078,0.0,577.5,150.0,1.0,577.5,577.5,150.0,486.0,0.0,1461151.3554185578,5000.0,0.0,6.311475409836065,0.0
2024-07-07 02:45:00,262.136,95.25,1000.0,-0.231574,3.85,1.0,0.0,606.8907615688398,1168.47323843116,1250.0,1769.4562543456736,262.136,0.0,577.5,150.0,1.0,577.5,577.5,150.0,482.25,0.0,1461537.1554185578,5000.0,0.0,6.062992125984252,0.0
2024-07-07 03:00:00,241.183,129.5,1000.0,-0.413525,3.85,1.0,60.573761568839814,606.8907615688398,1250.0,1250.0,1706.9562543456736,241.183,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1461895.5554185577,5000.0,0.0,4.45945945945946,0.0
2024-07-07 03:15:00,258.513,165.5,1000.0,-0.413525,3.85,1.0,0.0,528.9870000000001,1250.0,1250.0,1644.4562543456736,258.513,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,1462225.1554185578,5000.0,0.0,3.489425981873112,0.0
2024-07-07 03:30:00,253.642,180.0,1000.0,-0.413525,3.85,1.0,0.0,556.156069918411,1227.701930081589,1250.0,1560.7730879231833,253.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,1462543.1554185578,5000.0,0.0,3.2083333333333335,0.0
2024-07-07 03:45:00,238.143,138.0,1000.0,-0.413525,3.85,1.0,0.0,549.357,1250.0,1250.0,1498.2730879231833,238.143,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1462894.755418558,5000.0,0.0,4.184782608695652,0.0
2024-07-07 04:00:00,213.641,168.0,1000.0,-0.45731,3.85,1.0,0.0,573.859,1250.0,1250.0,1435.7730879231833,213.641,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1463222.355418558,5000.0,0.0,3.4375,0.0
2024-07-07 04:15:00,207.973,170.5,1000.0,-0.45731,3.85,1.0,27.363761568839777,606.8907615688398,1250.0,1250.0,1373.2730879231833,207.973,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.0,0.0,1463547.955418558,5000.0,0.0,3.3870967741935485,0.0
2024-07-07 04:30:00,198.516,133.0,1000.0,-0.45731,3.85,1.0,0.0,588.984,1250.0,1250.0,1310.7730879231833,198.516,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1463903.5554185582,5000.0,0.0,4.342105263157895,0.0
2024-07-07 04:45:00,205.43,188.5,1000.0,-0.45731,3.85,1.0,0.0,582.0699999999999,1250.0,1250.0,1248.2730879231833,205.43,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.0,0.0,1464214.7554185581,5000.0,0.0,3.0636604774535807,0.0
2024-07-07 05:00:00,215.348,186.75,1000.0,-0.390173,3.85,1.0,0.0,606.8907615688398,1215.26123843116,1250.0,1152.7712644327853,215.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,1464527.3554185582,5000.0,0.0,3.0923694779116464,0.0
2024-07-07 05:15:00,191.952,240.75,1000.0,-0.390173,3.85,1.0,0.0,606.8907615688398,1238.6572384311603,1250.0,1079.4956409423874,191.952,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.75,0.0,1464796.7554185581,5000.0,0.0,2.398753894080997,0.0
2024-07-07 05:30:00,200.385,217.75,1000.0,-0.390173,3.85,1.0,0.0,606.8907615688398,1230.2242384311603,1250.0,998.2086674519896,200.385,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.75,0.0,1465084.5554185582,5000.0,0.0,2.6521239954075777,0.0
2024-07-07 05:45:00,207.9,225.25,1000.0,-0.390173,3.85,1.0,0.0,606.8907615688398,1222.70923843116,1250.0,909.7824439615913,207.9,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.25,0.0,1465366.3554185582,5000.0,0.0,2.5638179800221974,0.0
2024-07-07 06:00:00,223.654,189.0,1000.0,-0.407687,3.85,1.0,0.0,606.8907615688398,1206.95523843116,1250.0,806.3899204711934,223.654,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.5,0.0,1465677.1554185583,5000.0,0.0,3.0555555555555554,0.0
2024-07-07 06:15:00,211.979,227.25,1000.0,-0.407687,3.85,1.0,0.0,606.8907615688398,1218.6302384311603,1250.0,714.0886469807956,211.979,0.0,577.5,150.0,1.0,577.5,577.5,150.0,350.25,0.0,1465957.3554185582,5000.0,0.0,2.541254125412541,0.0
2024-07-07 06:30:00,223.254,175.5,1000.0,-0.407687,3.85,1.0,0.0,606.8907615688398,1207.3552384311602,1250.0,611.0761234903978,223.254,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.0,0.0,1466278.9554185583,5000.0,0.0,3.2905982905982905,0.0
2024-07-07 06:45:00,231.742,164.75,1000.0,-0.407687,3.85,1.0,0.0,606.8907615688398,1198.8672384311603,1250.0,500.0,231.742,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,1466609.1554185583,5000.0,0.0,3.505311077389985,0.0
2024-07-07 07:00:00,217.569,159.0,1000.0,-0.619801,3.85,1.0,274.4597615688398,606.8907615688398,1250.0,1000.0,687.5,217.569,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.5,0.0,1466943.9554185583,5000.0,0.0,3.6320754716981134,0.0
2024-07-07 07:15:00,237.752,187.5,1000.0,-0.619801,3.85,1.0,0.0,549.748,1250.0,1250.0,625.0,237.752,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.0,0.0,1467255.9554185583,5000.0,0.0,3.08,0.0
2024-07-07 07:30:00,241.562,167.25,1000.0,-0.619801,3.85,1.0,0.0,545.938,1250.0,1250.0,562.5,241.562,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1467584.1554185583,5000.0,0.0,3.4529147982062782,0.0
2024-07-07 07:45:00,248.183,190.5,1000.0,-0.619801,3.85,1.0,67.57376156883981,606.8907615688398,1250.0,1250.0,500.0,248.183,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,1467893.7554185584,5000.0,0.0,3.031496062992126,0.0
2024-07-07 08:00:00,283.826,178.75,1000.0,-1.22598,3.85,1.0,408.7455885270245,0.0,1250.0,289.55832786629,1397.94167213371,283.826,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,1468212.7554185584,5000.0,0.0,3.230769230769231,0.0
2024-07-07 08:15:00,274.841,190.5,1000.0,-1.22598,3.85,1.0,0.0,0.0,1250.0,710.3589473684211,1875.082724765289,274.841,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,1468522.3554185585,5000.0,0.0,3.031496062992126,0.0
2024-07-07 08:30:00,278.117,200.75,1000.0,-1.22598,3.85,1.0,0.0,509.38300000000004,1250.0,1250.0,1812.582724765289,278.117,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1468823.7554185584,5000.0,0.0,2.8767123287671232,0.0
2024-07-07 08:45:00,307.08,202.0,1000.0,-1.22598,3.85,1.0,606.8907615688398,606.8907615688398,1250.0,744.2947368421053,2255.7879879231837,307.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,1469124.1554185583,5000.0,0.0,2.858910891089109,0.0
2024-07-07 09:00:00,286.479,223.0,1000.0,-1.000244,3.85,1.0,0.0,606.8907615688398,1144.1302384311603,1250.0,2092.711714432786,286.479,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,1469407.7554185584,5000.0,0.0,2.5896860986547083,0.0
2024-07-07 09:15:00,323.316,235.0,1000.0,-1.000244,3.85,1.0,0.0,606.8907615688398,1107.2932384311603,1250.0,1894.640290942388,323.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,342.5,0.0,1469681.7554185584,5000.0,0.0,2.4574468085106385,0.0
2024-07-07 09:30:00,328.159,233.25,1000.0,-1.000244,3.85,1.0,0.0,606.8907615688398,1102.45023843116,1250.0,1691.9680174519901,328.159,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.25,0.0,1469957.1554185583,5000.0,0.0,2.4758842443729905,0.0
2024-07-07 09:45:00,312.3,207.75,1000.0,-1.000244,3.85,1.0,0.0,606.8907615688398,1118.3092384311603,1250.0,1504.3617939615922,312.3,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.75,0.0,1470252.9554185583,5000.0,0.0,2.779783393501805,0.0
2024-07-07 10:00:00,290.978,194.5,1000.0,-1.034299,3.85,1.0,0.0,606.8907615688398,1139.63123843116,1250.0,1337.011470471194,290.978,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.0,0.0,1470559.3554185582,5000.0,0.0,2.969151670951157,0.0
2024-07-07 10:15:00,364.319,167.5,1000.0,-1.034299,3.85,1.0,0.0,606.8907615688398,1066.29023843116,1250.0,1099.987196980796,364.319,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1470887.3554185582,5000.0,0.0,3.4477611940298507,0.0
2024-07-07 10:30:00,417.879,214.75,1000.0,-1.034299,3.85,1.0,0.0,606.8907615688398,1012.7302384311603,1250.0,812.0809234903979,417.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.75,0.0,1471177.5554185582,5000.0,0.0,2.689173457508731,0.0
2024-07-07 10:45:00,443.326,172.25,1000.0,-1.034299,3.85,1.0,0.0,606.8907615688398,987.2832384311602,1250.0,500.0,443.326,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,1471501.7554185581,5000.0,0.0,3.352685050798258,0.0
2024-07-07 11:00:00,425.124,202.25,1000.0,-1.244467,3.85,1.0,303.88976156883984,606.8907615688398,1250.0,1187.5,500.0,425.124,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.25,0.0,1471801.955418558,5000.0,0.0,2.8553770086526575,0.0
2024-07-07 11:15:00,377.193,195.25,1000.0,-1.244467,3.85,1.0,374.7087615688398,606.8907615688398,1250.0,1062.5,625.0,377.193,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,1472107.7554185581,5000.0,0.0,2.9577464788732395,0.0
2024-07-07 11:30:00,338.633,176.0,1000.0,-1.244467,3.85,1.0,0.0,448.86699999999996,1250.0,1250.0,562.5,338.633,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,1472428.955418558,5000.0,0.0,3.28125,0.0
2024-07-07 11:45:00,365.615,130.25,1000.0,-1.244467,3.85,1.0,0.0,421.885,1250.0,1250.0,500.0,365.615,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,1472786.7554185581,5000.0,0.0,4.433781190019194,0.0
2024-07-07 12:00:00,373.928,167.5,1000.0,-1.584044,3.85,1.0,0.0,354.197,1250.0,1187.5,500.0,373.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1473114.7554185581,5000.0,0.0,3.4477611940298507,0.0
2024-07-07 12:15:00,400.028,153.5,1000.0,-1.584044,3.85,1.0,338.16876156883984,606.8907615688398,1250.0,1125.0,562.5,400.028,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,1473453.955418558,5000.0,0.0,3.762214983713355,0.0
2024-07-07 12:30:00,390.442,162.0,1000.0,-1.584044,3.85,1.0,0.0,397.058,1250.0,1250.0,500.0,390.442,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1473786.355418558,5000.0,0.0,3.564814814814815,0.0
2024-07-07 12:45:00,405.675,160.25,1000.0,-1.584044,3.85,1.0,284.4407615688398,606.8907615688398,1250.0,1187.5,500.0,405.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1474120.155418558,5000.0,0.0,3.6037441497659906,0.0
2024-07-07 13:00:00,420.012,160.5,1000.0,-1.753346,3.85,1.0,298.77776156883976,606.8907615688398,1250.0,1187.5,500.0,420.012,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.0,0.0,1474453.7554185581,5000.0,0.0,3.5981308411214954,0.0
2024-07-07 13:15:00,421.806,195.25,1000.0,-1.753346,3.85,1.0,268.1149074492814,0.0,1250.0,582.8327290007564,1104.6672709992436,421.806,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,1474759.5554185582,5000.0,0.0,2.9577464788732395,0.0
2024-07-07 13:30:00,400.319,139.5,1000.0,-1.753346,3.85,1.0,0.0,0.0,1250.0,842.4410526315789,1449.7262183676648,400.319,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1475109.955418558,5000.0,0.0,4.139784946236559,0.0
2024-07-07 13:45:00,355.371,134.0,1000.0,-1.753346,3.85,1.0,0.0,432.129,1250.0,1250.0,1387.2262183676648,355.371,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.5,0.0,1475464.7554185581,5000.0,0.0,4.309701492537314,0.0
2024-07-07 14:00:00,330.837,121.25,1000.0,-2.054976,3.85,1.0,606.8907615688398,0.0,1250.0,130.46972466437913,2444.2564937032857,330.837,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,1475829.7554185581,5000.0,0.0,4.762886597938144,0.0
2024-07-07 14:15:00,408.959,148.0,1000.0,-2.054976,3.85,1.0,606.8907615688398,0.0,1250.0,212.70340887490553,3419.05308482838,408.959,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,1476173.3554185582,5000.0,0.0,3.902027027027027,0.0
2024-07-07 14:30:00,447.476,134.75,1000.0,-2.054976,3.85,1.0,606.8907615688398,0.0,1250.0,253.24761904761905,4353.305465427159,447.476,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.75,0.0,1476527.5554185582,5000.0,0.0,4.285714285714286,0.0
2024-07-07 14:45:00,399.76,145.75,1000.0,-2.054976,3.85,1.0,606.8907615688398,0.0,1250.0,203.0202509801686,5337.785214446991,399.76,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,1476872.955418558,5000.0,0.0,3.9622641509433962,0.0
2024-07-07 15:00:00,373.271,140.25,1000.0,-1.840916,3.85,1.0,606.8907615688398,0.0,1250.0,175.13709308543173,6350.148121361559,373.271,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1477222.7554185581,5000.0,0.0,4.117647058823529,0.0
2024-07-07 15:15:00,360.628,157.25,1000.0,-1.840916,3.85,1.0,606.8907615688398,0.0,1250.0,161.8286720328001,7375.819449328759,360.628,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1477558.955418558,5000.0,0.0,3.672496025437202,0.0
2024-07-07 15:30:00,336.179,184.75,1000.0,-1.840916,3.85,1.0,606.8907615688398,0.0,1250.0,136.09288255911596,8427.226566769643,336.179,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,1477873.155418558,5000.0,0.0,3.1258457374830853,0.0
2024-07-07 15:45:00,315.881,174.0,1000.0,-1.840916,3.85,1.0,606.8907615688398,0.0,1250.0,114.72656676964228,9500.0,315.881,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1478195.955418558,5000.0,0.0,3.3189655172413794,0.0
2024-07-07 16:00:00,345.235,183.75,1000.0,-0.281197,3.85,1.0,0.0,442.265,1250.0,1250.0,9437.5,345.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,1478510.955418558,5000.0,0.0,3.142857142857143,0.0
2024-07-07 16:15:00,342.5,148.25,1000.0,-0.281197,3.85,1.0,280.6407615688398,606.8907615688398,1250.0,1125.0,9500.0,342.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1478854.355418558,5000.0,0.0,3.8954468802698146,0.0
2024-07-07 16:30:00,314.986,164.5,1000.0,-0.281197,3.85,1.0,193.7517615688398,606.8907615688398,1250.0,1187.5,9500.0,314.986,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,1479184.755418558,5000.0,0.0,3.5106382978723403,0.0
2024-07-07 16:45:00,317.531,196.75,1000.0,-0.281197,3.85,1.0,0.0,410.59400000000005,1250.0,1187.5,9500.0,317.531,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.75,0.0,1479489.355418558,5000.0,0.0,2.935196950444727,0.0
2024-07-07 17:00:00,324.696,167.25,1000.0,0.579908,3.85,1.0,0.0,525.304,0.0,0.0,9500.0,324.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1479817.555418558,5000.0,0.0,3.4529147982062782,0.0
2024-07-07 17:15:00,363.638,143.75,1000.0,0.579908,3.85,1.0,120.52876156883974,606.8907615688398,0.0,0.0,9500.0,363.638,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1480164.555418558,5000.0,0.0,4.017391304347826,0.0
2024-07-07 17:30:00,370.165,149.75,1000.0,0.579908,3.85,1.0,127.05576156883978,606.8907615688398,0.0,0.0,9500.0,370.165,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1480506.755418558,5000.0,0.0,3.8564273789649417,0.0
2024-07-07 17:45:00,378.928,134.75,1000.0,0.579908,3.85,1.0,135.81876156883982,606.8907615688398,0.0,0.0,9500.0,378.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.75,0.0,1480860.9554185579,5000.0,0.0,4.285714285714286,0.0
2024-07-07 18:00:00,391.02,174.5,1000.0,1.987839,3.85,1.0,0.0,458.98,0.0,0.0,9500.0,391.02,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,1481183.3554185578,5000.0,0.0,3.30945558739255,0.0
2024-07-07 18:15:00,368.652,168.0,1000.0,1.987839,3.85,1.0,0.0,481.34799999999996,0.0,0.0,9500.0,368.652,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1481510.9554185579,5000.0,0.0,3.4375,0.0
2024-07-07 18:30:00,392.936,124.5,1000.0,1.987839,3.85,1.0,149.82676156883974,606.8907615688398,0.0,0.0,9500.0,392.936,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,1481873.3554185578,5000.0,0.0,4.63855421686747,0.0
2024-07-07 18:45:00,383.862,171.75,1000.0,1.987839,3.85,1.0,0.0,466.1379999999999,0.0,0.0,9500.0,383.862,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1482197.9554185579,5000.0,0.0,3.3624454148471616,0.0
2024-07-07 19:00:00,374.18,141.75,1000.0,3.241063,3.85,1.0,0.0,606.8907615688398,0.0,137.96922270404198,9362.030777295959,374.18,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1482546.555418558,5000.0,0.0,4.074074074074074,0.0
2024-07-07 19:15:00,358.148,145.25,1000.0,3.241063,3.85,1.0,0.0,606.8907615688398,0.0,121.09343323035773,9240.937344065602,358.148,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,1482892.355418558,5000.0,0.0,3.9759036144578315,0.0
2024-07-07 19:30:00,351.481,152.0,1000.0,3.241063,3.85,1.0,0.0,606.8907615688398,0.0,114.0755384935156,9126.861805572085,351.481,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1483232.755418558,5000.0,0.0,3.799342105263158,0.0
2024-07-07 19:45:00,362.0,155.25,1000.0,3.241063,3.85,1.0,0.0,606.8907615688398,0.0,125.14817007246297,9001.713635499622,362.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1483570.555418558,5000.0,0.0,3.7198067632850242,0.0
2024-07-07 20:00:00,355.427,181.25,1000.0,4.739483,3.85,1.0,0.0,606.8907615688398,0.0,118.22922270404194,8883.48441279558,355.427,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,1483887.555418558,5000.0,0.0,3.1862068965517243,0.0
2024-07-07 20:15:00,351.409,149.75,1000.0,4.739483,3.85,1.0,0.0,606.8907615688398,0.0,113.99974901983138,8769.48466377575,351.409,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1484229.755418558,5000.0,0.0,3.8564273789649417,0.0
2024-07-07 20:30:00,332.871,142.0,1000.0,4.739483,3.85,1.0,0.0,606.8907615688398,0.0,94.48606480930506,8674.998598966444,332.871,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1484578.1554185578,5000.0,0.0,4.066901408450704,0.0
2024-07-07 20:45:00,325.658,206.5,1000.0,4.739483,3.85,1.0,0.0,606.8907615688398,0.0,86.89343323035773,8588.105165736086,325.658,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,1484874.9554185579,5000.0,0.0,2.7966101694915255,0.0
2024-07-07 21:00:00,313.911,129.0,1000.0,4.970084,3.85,1.0,0.0,606.8907615688398,0.0,74.52817007246304,8513.576995663623,313.911,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,1485233.755418558,5000.0,0.0,4.476744186046512,0.0
2024-07-07 21:15:00,351.334,143.75,1000.0,4.970084,3.85,1.0,0.0,606.8907615688398,0.0,113.9208016514104,8399.656194012212,351.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1485580.755418558,5000.0,0.0,4.017391304347826,0.0
2024-07-07 21:30:00,382.12,157.25,1000.0,4.970084,3.85,1.0,0.0,606.8907615688398,0.0,146.32711744088402,8253.329076571328,382.12,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1485916.9554185579,5000.0,0.0,3.672496025437202,0.0
2024-07-07 21:45:00,365.769,152.25,1000.0,4.970084,3.85,1.0,0.0,606.8907615688398,0.0,129.1155384935156,8124.213538077813,365.769,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,1486257.1554185578,5000.0,0.0,3.793103448275862,0.0
2024-07-07 22:00:00,350.783,152.5,1000.0,4.984679,3.85,1.0,0.0,606.8907615688398,0.0,113.34080165141036,8010.872736426402,350.783,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1486597.1554185578,5000.0,0.0,3.7868852459016393,0.0
2024-07-07 22:15:00,355.316,181.25,1000.0,4.984679,3.85,1.0,0.0,606.8907615688398,0.0,118.1123805987788,7892.760355827623,355.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,1486914.1554185578,5000.0,0.0,3.1862068965517243,0.0
2024-07-07 22:30:00,350.38,144.75,1000.0,4.984679,3.85,1.0,0.0,606.8907615688398,0.0,112.91659112509456,7779.8437647025285,350.38,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,1487260.3554185578,5000.0,0.0,3.989637305699482,0.0
2024-07-07 22:45:00,371.352,154.5,1000.0,4.984679,3.85,1.0,0.0,606.8907615688398,0.0,134.99238059877874,7644.851384103749,371.352,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,1487598.7554185577,5000.0,0.0,3.737864077669903,0.0
2024-07-07 23:00:00,358.744,170.75,1000.0,4.783268,3.85,1.0,0.0,606.8907615688398,0.0,121.72080165141037,7523.130582452339,358.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1487924.1554185576,5000.0,0.0,3.382137628111274,0.0
2024-07-07 23:15:00,359.338,175.25,1000.0,4.783268,3.85,1.0,0.0,606.8907615688398,0.0,122.34606480930505,7400.784517643034,359.338,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1488245.9554185576,5000.0,0.0,3.295292439372325,0.0
2024-07-07 23:30:00,349.957,129.75,1000.0,4.783268,3.85,1.0,0.0,606.8907615688398,0.0,112.47132796719981,7288.313189675834,349.957,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1488604.1554185576,5000.0,0.0,4.4508670520231215,0.0
2024-07-07 23:45:00,336.261,123.0,1000.0,4.783268,3.85,1.0,0.0,606.8907615688398,0.0,98.05448586193663,7190.258703813897,336.261,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,1488967.7554185577,5000.0,0.0,4.695121951219512,0.0
2024-07-08 00:00:00,323.734,119.5,1000.0,5.7498831,3.85,1.0,0.0,606.8907615688398,0.0,84.86817007246289,7105.390533741434,323.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,1489334.1554185576,5000.0,0.0,4.832635983263598,0.0
2024-07-08 00:15:00,340.236,109.0,1000.0,5.7498831,3.85,1.0,0.0,606.8907615688398,0.0,102.23869638825244,7003.151837353182,340.236,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,1489708.9554185576,5000.0,0.0,5.298165137614679,0.0
2024-07-08 00:30:00,318.379,114.5,1000.0,5.7498831,3.85,1.0,0.0,606.8907615688398,0.0,79.23132796719983,6923.920509385982,318.379,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.0,0.0,1490079.3554185575,5000.0,0.0,5.043668122270742,0.0
2024-07-08 00:45:00,295.379,134.5,1000.0,5.7498831,3.85,1.0,0.0,606.8907615688398,0.0,55.02080165141036,6868.899707734571,295.379,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,1490433.7554185574,5000.0,0.0,4.29368029739777,0.0
2024-07-08 01:00:00,251.304,116.0,1000.0,5.5245879,3.85,1.0,0.0,606.8907615688398,0.0,8.626064809305047,6860.273642925266,251.304,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.5,0.0,1490802.9554185574,5000.0,0.0,4.978448275862069,0.0
2024-07-08 01:15:00,219.711,99.75,1000.0,5.5245879,3.85,1.0,0.0,606.8907615688398,23.398238431160166,0.0,6882.501969434868,219.711,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.75,0.0,1491185.1554185573,5000.0,0.0,5.7894736842105265,0.0
2024-07-08 01:30:00,224.417,109.75,1000.0,5.5245879,3.85,1.0,0.0,606.8907615688398,18.69223843116015,0.0,6900.259595944471,224.417,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.75,0.0,1491559.3554185573,5000.0,0.0,5.261958997722096,0.0
2024-07-08 01:45:00,214.178,132.0,1000.0,5.5245879,3.85,1.0,0.0,606.8907615688398,28.931238431160182,0.0,6927.744272454072,214.178,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1491915.7554185572,5000.0,0.0,4.375,0.0
2024-07-08 02:00:00,200.306,103.25,1000.0,5.059431,3.85,1.0,0.0,606.8907615688398,42.80323843116014,0.0,6968.407348963675,200.306,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.25,0.0,1492295.155418557,5000.0,0.0,5.593220338983051,0.0
2024-07-08 02:15:00,248.183,122.75,1000.0,5.059431,3.85,1.0,0.0,606.8907615688398,0.0,5.34080165141033,6963.066547312264,248.183,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,1492658.9554185572,5000.0,0.0,4.704684317718941,0.0
2024-07-08 02:30:00,300.913,118.5,1000.0,5.059431,3.85,1.0,0.0,606.8907615688398,0.0,60.84606480930509,6902.220482502959,300.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.0,0.0,1493026.155418557,5000.0,0.0,4.8734177215189876,0.0
2024-07-08 02:45:00,268.925,126.75,1000.0,5.059431,3.85,1.0,0.0,606.8907615688398,0.0,27.174485861936606,6875.045996641023,268.925,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,1493386.7554185572,5000.0,0.0,4.556213017751479,0.0
2024-07-08 03:00:00,235.725,137.5,1000.0,4.7632455,3.85,1.0,0.0,606.8907615688398,7.384238431160156,0.0,6882.061023150624,235.725,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1493738.7554185572,5000.0,0.0,4.2,0.0
2024-07-08 03:15:00,240.182,141.0,1000.0,4.7632455,3.85,1.0,0.0,606.8907615688398,2.9272384311601627,0.0,6884.841899660227,240.182,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1494087.9554185572,5000.0,0.0,4.095744680851064,0.0
2024-07-08 03:30:00,255.342,124.75,1000.0,4.7632455,3.85,1.0,0.0,606.8907615688398,0.0,12.876591125094533,6871.965308535132,255.342,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,1494450.155418557,5000.0,0.0,4.629258517034068,0.0
2024-07-08 03:45:00,266.946,150.0,1000.0,4.7632455,3.85,1.0,0.0,606.8907615688398,0.0,25.09132796719984,6846.873980567932,266.946,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,1494792.155418557,5000.0,0.0,3.85,0.0
2024-07-08 04:00:00,244.815,182.25,1000.0,4.729257,3.85,1.0,0.0,606.8907615688398,0.0,1.7955384935156584,6845.078442074417,244.815,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,1495108.355418557,5000.0,0.0,3.168724279835391,0.0
2024-07-08 04:15:00,252.199,173.5,1000.0,4.729257,3.85,1.0,0.0,606.8907615688398,0.0,9.568170072463042,6835.510272001954,252.199,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,1495431.555418557,5000.0,0.0,3.3285302593659942,0.0
2024-07-08 04:30:00,236.848,194.75,1000.0,4.729257,3.85,1.0,0.0,606.8907615688398,6.261238431160223,0.0,6841.4584485115565,236.848,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,1495737.755418557,5000.0,0.0,2.9653401797175865,0.0
2024-07-08 04:45:00,219.884,207.75,1000.0,4.729257,3.85,1.0,0.0,606.8907615688398,23.225238431160165,0.0,6863.522425021159,219.884,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.75,0.0,1496033.555418557,5000.0,0.0,2.779783393501805,0.0
2024-07-08 05:00:00,235.636,160.5,1000.0,5.2526799,3.85,1.0,0.0,606.8907615688398,7.473238431160212,0.0,6870.622001530761,235.636,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.0,0.0,1496367.155418557,5000.0,0.0,3.5981308411214954,0.0
2024-07-08 05:15:00,219.685,201.75,1000.0,5.2526799,3.85,1.0,0.0,606.8907615688398,23.424238431160234,0.0,6892.875028040363,219.685,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1496667.7554185572,5000.0,0.0,2.862453531598513,0.0
2024-07-08 05:30:00,237.405,206.5,1000.0,5.2526799,3.85,1.0,0.0,606.8907615688398,5.704238431160206,0.0,6898.294054549965,237.405,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,1496964.5554185573,5000.0,0.0,2.7966101694915255,0.0
2024-07-08 05:45:00,259.302,224.0,1000.0,5.2526799,3.85,1.0,0.0,606.8907615688398,0.0,17.04501217772615,6881.249042372239,259.302,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.5,0.0,1497247.3554185573,5000.0,0.0,2.578125,0.0
2024-07-08 06:00:00,286.985,255.5,1000.0,5.3614431,3.85,1.0,0.0,606.8907615688398,0.0,46.18501217772614,6835.064030194513,286.985,0.0,577.5,150.0,1.0,577.5,577.5,150.0,322.0,0.0,1497504.9554185574,5000.0,0.0,2.26027397260274,0.0
2024-07-08 06:15:00,287.303,186.75,1000.0,5.3614431,3.85,1.0,0.0,606.8907615688398,0.0,46.51974901983139,6788.544281174682,287.303,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,1497817.5554185575,5000.0,0.0,3.0923694779116464,0.0
2024-07-08 06:30:00,269.008,216.5,1000.0,5.3614431,3.85,1.0,0.0,606.8907615688398,0.0,27.261854282989326,6761.282426891692,269.008,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.0,0.0,1498106.3554185575,5000.0,0.0,2.66743648960739,0.0
2024-07-08 06:45:00,297.497,220.0,1000.0,5.3614431,3.85,1.0,0.0,606.8907615688398,0.0,57.25027533562094,6704.032151556071,297.497,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.5,0.0,1498392.3554185575,5000.0,0.0,2.625,0.0
2024-07-08 07:00:00,315.154,220.75,1000.0,5.5945071,3.85,1.0,0.0,606.8907615688398,0.0,75.83659112509454,6628.195560430976,315.154,0.0,577.5,150.0,1.0,577.5,577.5,150.0,356.75,0.0,1498677.7554185574,5000.0,0.0,2.6160815402038504,0.0
2024-07-08 07:15:00,339.131,237.0,1000.0,5.5945071,3.85,1.0,0.0,606.8907615688398,0.0,101.07553849351558,6527.1200219374605,339.131,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.5,0.0,1498950.1554185573,5000.0,0.0,2.4367088607594938,0.0
2024-07-08 07:30:00,338.012,246.25,1000.0,5.5945071,3.85,1.0,0.0,606.8907615688398,0.0,99.89764375667345,6427.222378180787,338.012,0.0,577.5,150.0,1.0,577.5,577.5,150.0,331.25,0.0,1499215.1554185573,5000.0,0.0,2.3451776649746194,0.0
2024-07-08 07:45:00,354.858,222.75,1000.0,5.5945071,3.85,1.0,0.0,606.8907615688398,0.0,117.63027533562081,6309.592102845167,354.858,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.75,0.0,1499498.9554185574,5000.0,0.0,2.5925925925925926,0.0
2024-07-08 08:00:00,367.106,260.75,1000.0,5.5488654,3.85,1.0,0.0,606.8907615688398,0.0,130.52290691456824,6179.069195930599,367.106,0.0,577.5,150.0,1.0,577.5,577.5,150.0,316.75,0.0,1499752.3554185573,5000.0,0.0,2.214765100671141,0.0
2024-07-08 08:15:00,375.098,245.5,1000.0,5.5488654,3.85,1.0,0.0,606.8907615688398,0.0,138.93553849351557,6040.1336574370835,375.098,0.0,577.5,150.0,1.0,577.5,577.5,150.0,332.0,0.0,1500017.9554185574,5000.0,0.0,2.3523421588594706,0.0
2024-07-08 08:30:00,383.018,248.25,1000.0,5.5488654,3.85,1.0,0.0,606.8907615688398,0.0,147.2723805987788,5892.861276838305,383.018,0.0,577.5,150.0,1.0,577.5,577.5,150.0,329.25,0.0,1500281.3554185573,5000.0,0.0,2.326283987915408,0.0
2024-07-08 08:45:00,400.504,276.75,1000.0,5.5488654,3.85,1.0,0.0,606.8907615688398,0.0,165.67869638825246,5727.182580450052,400.504,0.0,577.5,150.0,1.0,577.5,577.5,150.0,300.75,0.0,1500521.9554185574,5000.0,0.0,2.086720867208672,0.0
2024-07-08 09:00:00,353.99,249.25,1000.0,5.3497899,3.85,1.0,0.0,606.8907615688398,0.0,116.71659112509457,5610.465989324957,353.99,0.0,577.5,150.0,1.0,577.5,577.5,150.0,328.25,0.0,1500784.5554185575,5000.0,0.0,2.316950852557673,0.0
2024-07-08 09:15:00,357.076,243.5,1000.0,5.3497899,3.85,1.0,0.0,606.8907615688398,0.0,119.96501217772615,5490.500977147231,357.076,0.0,577.5,150.0,1.0,577.5,577.5,150.0,334.0,0.0,1501051.7554185574,5000.0,0.0,2.371663244353183,0.0
2024-07-08 09:30:00,362.687,208.75,1000.0,5.3497899,3.85,1.0,0.0,606.8907615688398,0.0,125.87132796719983,5364.629649180031,362.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.75,0.0,1501346.7554185574,5000.0,0.0,2.7664670658682633,0.0
2024-07-08 09:45:00,377.53,226.75,1000.0,5.3497899,3.85,1.0,0.0,606.8907615688398,0.0,141.49553849351557,5223.134110686516,377.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,350.75,0.0,1501627.3554185575,5000.0,0.0,2.5468577728776185,0.0
2024-07-08 10:00:00,374.53,202.25,1000.0,4.2786666,3.85,1.0,0.0,606.8907615688398,0.0,138.3376437566735,5084.796466929843,374.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.25,0.0,1501927.5554185575,5000.0,0.0,2.8553770086526575,0.0
2024-07-08 10:15:00,418.851,163.0,1000.0,4.2786666,3.85,1.0,0.0,606.8907615688398,0.0,184.99132796719982,4899.805138962643,418.851,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,1502259.1554185576,5000.0,0.0,3.542944785276074,0.0
2024-07-08 10:30:00,437.435,193.75,1000.0,4.2786666,3.85,1.0,0.0,606.8907615688398,0.0,204.55343323035765,4695.251705732285,437.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.75,0.0,1502566.1554185576,5000.0,0.0,2.9806451612903224,0.0
2024-07-08 10:45:00,462.287,170.0,1000.0,4.2786666,3.85,1.0,0.0,606.8907615688398,0.0,230.71343323035777,4464.538272501927,462.287,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,1502892.1554185576,5000.0,0.0,3.3970588235294117,0.0
2024-07-08 11:00:00,452.78,197.5,1000.0,3.4444917,3.85,1.0,0.0,606.8907615688398,0.0,220.70606480930505,4243.832207692622,452.78,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.0,0.0,1503196.1554185576,5000.0,0.0,2.9240506329113924,0.0
2024-07-08 11:15:00,444.245,146.5,1000.0,3.4444917,3.85,1.0,0.0,606.8907615688398,0.0,211.7218542829893,4032.1103534096333,444.245,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,1503540.9554185576,5000.0,0.0,3.9419795221843,0.0
2024-07-08 11:30:00,423.479,165.75,1000.0,3.4444917,3.85,1.0,0.0,606.8907615688398,0.0,189.8629069145683,3842.247446495065,423.479,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1503870.3554185575,5000.0,0.0,3.484162895927602,0.0
2024-07-08 11:45:00,458.328,167.5,1000.0,3.4444917,3.85,1.0,0.0,606.8907615688398,0.0,226.54606480930505,3615.70138168576,458.328,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1504198.3554185575,5000.0,0.0,3.4477611940298507,0.0
2024-07-08 12:00:00,442.986,165.0,1000.0,2.1296223,3.85,1.0,0.0,407.014,0.0,0.0,3615.70138168576,442.986,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,1504528.3554185575,5000.0,0.0,3.5,0.0
2024-07-08 12:15:00,405.917,202.75,1000.0,2.1296223,3.85,1.0,162.80776156883974,606.8907615688398,0.0,0.0,3615.70138168576,405.917,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.75,0.0,1504828.1554185576,5000.0,0.0,2.848335388409371,0.0
2024-07-08 12:30:00,395.909,196.0,1000.0,2.1296223,3.85,1.0,0.0,454.091,0.0,0.0,3615.70138168576,395.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.5,0.0,1505133.3554185575,5000.0,0.0,2.9464285714285716,0.0
2024-07-08 12:45:00,406.898,178.25,1000.0,2.1296223,3.85,1.0,163.78876156883985,606.8907615688398,0.0,0.0,3615.70138168576,406.898,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1505452.7554185574,5000.0,0.0,3.2398316970546985,0.0
2024-07-08 13:00:00,427.818,160.25,1000.0,1.9480266,3.85,1.0,606.8907615688398,606.8907615688398,422.182,0.0,4016.7742816857603,427.818,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1505786.5554185575,5000.0,0.0,3.6037441497659906,0.0
2024-07-08 13:15:00,443.722,153.5,1000.0,1.9480266,3.85,1.0,606.8907615688398,606.8907615688398,406.278,0.0,4402.73838168576,443.722,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,1506125.7554185574,5000.0,0.0,3.762214983713355,0.0
2024-07-08 13:30:00,451.67,162.25,1000.0,1.9480266,3.85,1.0,0.0,398.3299999999999,0.0,0.0,4402.73838168576,451.67,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,1506457.9554185574,5000.0,0.0,3.559322033898305,0.0
2024-07-08 13:45:00,453.603,146.0,1000.0,1.9480266,3.85,1.0,0.0,142.26886521783408,254.12813478216586,0.0,4644.160109728818,453.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,1506803.1554185573,5000.0,0.0,3.9554794520547945,0.0
2024-07-08 14:00:00,426.891,151.75,1000.0,1.9470555,3.85,1.0,606.8907615688398,0.0,1029.9997615688399,0.0,5622.659883219216,426.891,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,1507143.7554185574,5000.0,0.0,3.8056013179571666,0.0
2024-07-08 14:15:00,466.76,169.75,1000.0,1.9470555,3.85,1.0,606.8907615688398,0.0,990.1307615688398,0.0,6563.284106709613,466.76,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1507469.9554185574,5000.0,0.0,3.402061855670103,0.0
2024-07-08 14:30:00,481.137,145.25,1000.0,1.9470555,3.85,1.0,606.8907615688398,0.0,975.7537615688399,0.0,7490.2501802000115,481.137,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,1507815.7554185574,5000.0,0.0,3.9759036144578315,0.0
2024-07-08 14:45:00,442.497,167.75,1000.0,1.9470555,3.85,1.0,606.8907615688398,0.0,1014.3937615688397,0.0,8453.92425369041,442.497,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,1508143.5554185575,5000.0,0.0,3.442622950819672,0.0
2024-07-08 15:00:00,406.019,175.5,1000.0,3.0084678,3.85,1.0,0.0,606.8907615688398,0.0,171.4839595461472,8282.440294144262,406.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.0,0.0,1508465.1554185576,5000.0,0.0,3.2905982905982905,0.0
2024-07-08 15:15:00,397.959,195.75,1000.0,3.0084678,3.85,1.0,0.0,606.8907615688398,0.0,162.99974901983146,8119.440545124431,397.959,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.75,0.0,1508770.5554185575,5000.0,0.0,2.950191570881226,0.0
2024-07-08 15:30:00,352.572,172.5,1000.0,3.0084678,3.85,1.0,0.0,606.8907615688398,0.0,115.22395954614719,8004.216585578284,352.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,1509094.5554185575,5000.0,0.0,3.347826086956522,0.0
2024-07-08 15:45:00,344.455,165.0,1000.0,3.0084678,3.85,1.0,0.0,606.8907615688398,0.0,106.67974901983132,7897.536836558453,344.455,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,1509424.5554185575,5000.0,0.0,3.5,0.0
2024-07-08 16:00:00,354.764,190.75,1000.0,3.7911744,3.85,1.0,0.0,606.8907615688398,0.0,117.53132796719983,7780.005508591253,354.764,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.75,0.0,1509733.9554185574,5000.0,0.0,3.0275229357798166,0.0
2024-07-08 16:15:00,353.942,175.5,1000.0,3.7911744,3.85,1.0,0.0,606.8907615688398,0.0,116.66606480930508,7663.339443781948,353.942,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.0,0.0,1510055.5554185575,5000.0,0.0,3.2905982905982905,0.0
2024-07-08 16:30:00,342.158,136.25,1000.0,3.7911744,3.85,1.0,0.0,606.8907615688398,0.0,104.2618542829893,7559.077589498958,342.158,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,1510408.5554185575,5000.0,0.0,4.238532110091743,0.0
2024-07-08 16:45:00,352.746,142.0,1000.0,3.7911744,3.85,1.0,0.0,606.8907615688398,0.0,115.40711744088401,7443.670472058075,352.746,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1510756.9554185574,5000.0,0.0,4.066901408450704,0.0
2024-07-08 17:00:00,355.219,149.0,1000.0,3.8834289,3.85,1.0,0.0,606.8907615688398,0.0,118.01027533562092,7325.660196722453,355.219,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,1511099.7554185574,5000.0,0.0,3.8758389261744965,0.0
2024-07-08 17:15:00,355.816,172.0,1000.0,3.8834289,3.85,1.0,0.0,606.8907615688398,0.0,118.63869638825248,7207.021500334201,355.816,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,1511424.1554185573,5000.0,0.0,3.3575581395348837,0.0
2024-07-08 17:30:00,366.108,218.5,1000.0,3.8834289,3.85,1.0,0.0,606.8907615688398,0.0,129.4723805987787,7077.549119735422,366.108,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.0,0.0,1511711.3554185573,5000.0,0.0,2.643020594965675,0.0
2024-07-08 17:45:00,359.229,140.25,1000.0,3.8834289,3.85,1.0,0.0,606.8907615688398,0.0,122.23132796719986,6955.317791768222,359.229,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1512061.1554185573,5000.0,0.0,4.117647058823529,0.0
2024-07-08 18:00:00,362.301,132.0,1000.0,5.8139757,3.85,1.0,0.0,606.8907615688398,0.0,125.46501217772607,6829.8527795904965,362.301,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1512417.5554185573,5000.0,0.0,4.375,0.0
2024-07-08 18:15:00,365.591,121.5,1000.0,5.8139757,3.85,1.0,0.0,606.8907615688398,0.0,128.928170072463,6700.924609518033,365.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.0,0.0,1512782.3554185573,5000.0,0.0,4.753086419753086,0.0
2024-07-08 18:30:00,366.466,135.5,1000.0,5.8139757,3.85,1.0,0.0,606.8907615688398,0.0,129.84922270404192,6571.075386813992,366.466,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,1513135.9554185574,5000.0,0.0,4.2619926199261995,0.0
2024-07-08 18:45:00,357.697,150.75,1000.0,5.8139757,3.85,1.0,0.0,606.8907615688398,0.0,120.61869638825245,6450.456690425739,357.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,1513477.3554185573,5000.0,0.0,3.8308457711442787,0.0
2024-07-08 19:00:00,361.735,191.75,1000.0,6.7462317,3.85,1.0,0.0,606.8907615688398,0.0,124.86922270404193,6325.587467721697,361.735,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.75,0.0,1513785.9554185574,5000.0,0.0,3.0117340286831813,0.0
2024-07-08 19:15:00,356.904,154.5,1000.0,6.7462317,3.85,1.0,0.0,606.8907615688398,0.0,119.78395954614719,6205.80350817555,356.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,1514124.3554185573,5000.0,0.0,3.737864077669903,0.0
2024-07-08 19:30:00,344.18,145.0,1000.0,6.7462317,3.85,1.0,0.0,606.8907615688398,0.0,106.39027533562094,6099.413232839929,344.18,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1514470.3554185573,5000.0,0.0,3.9827586206896552,0.0
