DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-08 19:45:00,335.415,139.25,1000.0,6.7462317,3.85,1.0,0.0,606.8907615688398,0.0,97.16395954614714,6002.249273293782,335.415,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,1514820.9554185574,5000.0,0.0,4.14721723518851,0.0
2024-07-08 20:00:00,363.692,136.25,1000.0,5.3672697,3.85,1.0,0.0,606.8907615688398,0.0,126.92922270404193,5875.320050589739,363.692,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,1515173.9554185574,5000.0,0.0,4.238532110091743,0.0
2024-07-08 20:15:00,359.334,175.75,1000.0,5.3672697,3.85,1.0,0.0,606.8907615688398,0.0,122.34185428298936,5752.97819630675,359.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,1515495.3554185573,5000.0,0.0,3.2859174964438123,0.0
2024-07-08 20:30:00,331.266,142.5,1000.0,5.3672697,3.85,1.0,0.0,606.8907615688398,0.0,92.79659112509464,5660.181605181655,331.266,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1515843.3554185573,5000.0,0.0,4.052631578947368,0.0
2024-07-08 20:45:00,329.005,166.5,1000.0,5.3672697,3.85,1.0,0.0,606.8907615688398,0.0,90.41659112509454,5569.76501405656,329.005,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.0,0.0,1516172.1554185573,5000.0,0.0,3.4684684684684686,0.0
2024-07-08 21:00:00,335.538,168.5,1000.0,5.3546454,3.85,1.0,0.0,606.8907615688398,0.0,97.29343323035772,5472.471580826203,335.538,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,1516499.3554185573,5000.0,0.0,3.427299703264095,0.0
2024-07-08 21:15:00,357.352,144.5,1000.0,5.3546454,3.85,1.0,0.0,606.8907615688398,0.0,120.25553849351559,5352.216042332687,357.352,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1516845.7554185572,5000.0,0.0,3.9965397923875434,0.0
2024-07-08 21:30:00,385.919,151.0,1000.0,5.3546454,3.85,1.0,0.0,606.8907615688398,0.0,150.32606480930505,5201.889977523382,385.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,1517186.9554185572,5000.0,0.0,3.8245033112582782,0.0
2024-07-08 21:45:00,382.317,185.0,1000.0,5.3546454,3.85,1.0,0.0,606.8907615688398,0.0,146.53448586193667,5055.355491661446,382.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,1517500.9554185572,5000.0,0.0,3.1216216216216215,0.0
2024-07-08 22:00:00,366.86,133.25,1000.0,5.253651,3.85,1.0,0.0,606.8907615688398,0.0,130.2639595461472,4925.091532115299,366.86,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1517856.355418557,5000.0,0.0,4.333958724202627,0.0
2024-07-08 22:15:00,347.143,141.75,1000.0,5.253651,3.85,1.0,0.0,606.8907615688398,0.0,109.50922270404195,4815.582309411257,347.143,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1518204.9554185572,5000.0,0.0,4.074074074074074,0.0
2024-07-08 22:30:00,337.002,155.0,1000.0,5.253651,3.85,1.0,0.0,606.8907615688398,0.0,98.83448586193661,4716.74782354932,337.002,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1518542.9554185572,5000.0,0.0,3.725806451612903,0.0
2024-07-08 22:45:00,370.592,177.75,1000.0,5.253651,3.85,1.0,0.0,606.8907615688398,0.0,134.19238059877875,4582.555442950541,370.592,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,1518862.7554185572,5000.0,0.0,3.2489451476793247,0.0
2024-07-08 23:00:00,362.724,157.75,1000.0,5.0846796,3.85,1.0,0.0,606.8907615688398,0.0,125.9102753356208,4456.64516761492,362.724,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1519198.5554185573,5000.0,0.0,3.6608557844690965,0.0
2024-07-08 23:15:00,391.637,140.75,1000.0,5.0846796,3.85,1.0,0.0,606.8907615688398,0.0,156.34501217772606,4300.300155437194,391.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,1519547.9554185572,5000.0,0.0,4.103019538188277,0.0
2024-07-08 23:30:00,378.272,133.5,1000.0,5.0846796,3.85,1.0,0.0,606.8907615688398,0.0,142.27659112509448,4158.0235643121,378.272,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,1519903.155418557,5000.0,0.0,4.325842696629214,0.0
2024-07-08 23:45:00,355.614,143.25,1000.0,5.0846796,3.85,1.0,0.0,606.8907615688398,0.0,118.42606480930512,4039.5974995027946,355.614,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1520250.555418557,5000.0,0.0,4.031413612565445,0.0
2024-07-09 00:00:00,327.909,120.5,1000.0,4.6316528,3.85,1.0,0.0,606.8907615688398,0.0,89.26290691456823,3950.3345925882263,327.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1520616.155418557,5000.0,0.0,4.79253112033195,0.0
2024-07-09 00:15:00,341.166,116.25,1000.0,4.6316528,3.85,1.0,0.0,606.8907615688398,0.0,103.21764375667344,3847.1169488315527,341.166,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.25,0.0,1520985.155418557,5000.0,0.0,4.967741935483871,0.0
2024-07-09 00:30:00,301.467,118.0,1000.0,4.6316528,3.85,1.0,0.0,606.8907615688398,0.0,61.429222704041905,3785.687726127511,301.467,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,1521352.7554185572,5000.0,0.0,4.8940677966101696,0.0
2024-07-09 00:45:00,277.082,115.25,1000.0,4.6316528,3.85,1.0,0.0,606.8907615688398,0.0,35.76080165141033,3749.9269244761003,277.082,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,1521722.5554185573,5000.0,0.0,5.010845986984815,0.0
2024-07-09 01:00:00,248.024,124.75,1000.0,4.593776,3.85,1.0,0.0,606.8907615688398,0.0,5.173433230357707,3744.7534912457427,248.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,1522084.7554185572,5000.0,0.0,4.629258517034068,0.0
2024-07-09 01:15:00,252.733,126.0,1000.0,4.593776,3.85,1.0,0.0,606.8907615688398,0.0,10.130275335620809,3734.623215910122,252.733,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,1522445.9554185572,5000.0,0.0,4.583333333333333,0.0
2024-07-09 01:30:00,229.011,133.0,1000.0,4.593776,3.85,1.0,0.0,606.8907615688398,14.098238431160212,0.0,3748.016542419724,229.011,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1522801.5554185573,5000.0,0.0,4.342105263157895,0.0
2024-07-09 01:45:00,214.611,110.25,1000.0,4.593776,3.85,1.0,0.0,606.8907615688398,28.49823843116019,0.0,3775.0898689293263,214.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,1523175.3554185573,5000.0,0.0,5.238095238095238,0.0
2024-07-09 02:00:00,209.585,108.0,1000.0,4.46752,3.85,1.0,0.0,606.8907615688398,33.52423843116014,0.0,3806.9378954389285,209.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.5,0.0,1523550.9554185574,5000.0,0.0,5.347222222222222,0.0
2024-07-09 02:15:00,262.202,112.75,1000.0,4.46752,3.85,1.0,0.0,606.8907615688398,0.0,20.097643756673495,3786.8402516822553,262.202,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,1523922.7554185574,5000.0,0.0,5.121951219512195,0.0
2024-07-09 02:30:00,290.392,123.5,1000.0,4.46752,3.85,1.0,0.0,606.8907615688398,0.0,49.771327967199866,3737.0689237150555,290.392,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,1524285.9554185574,5000.0,0.0,4.676113360323886,0.0
2024-07-09 02:45:00,265.767,114.75,1000.0,4.46752,3.85,1.0,0.0,606.8907615688398,0.0,23.85027533562092,3713.2186483794344,265.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1524656.1554185573,5000.0,0.0,5.032679738562091,0.0
2024-07-09 03:00:00,264.624,128.0,1000.0,4.1829584,3.85,1.0,0.0,606.8907615688398,0.0,22.64711744088405,3690.5715309385505,264.624,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1525015.7554185574,5000.0,0.0,4.51171875,0.0
2024-07-09 03:15:00,229.527,118.75,1000.0,4.1829584,3.85,1.0,0.0,606.8907615688398,13.582238431160135,0.0,3703.474657448153,229.527,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.75,0.0,1525382.7554185574,5000.0,0.0,4.863157894736842,0.0
2024-07-09 03:30:00,241.467,119.0,1000.0,4.1829584,3.85,1.0,0.0,606.8907615688398,1.6422384311601945,0.0,3705.034783957755,241.467,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.5,0.0,1525749.5554185575,5000.0,0.0,4.852941176470588,0.0
2024-07-09 03:45:00,255.064,120.5,1000.0,4.1829584,3.85,1.0,0.0,606.8907615688398,0.0,12.583959546147144,3692.4508244116078,255.064,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1526115.1554185576,5000.0,0.0,4.79253112033195,0.0
2024-07-09 04:00:00,227.488,120.75,1000.0,4.1577072,3.85,1.0,0.0,606.8907615688398,15.621238431160123,0.0,3707.29100092121,227.488,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,1526480.5554185575,5000.0,0.0,4.782608695652174,0.0
2024-07-09 04:15:00,224.275,127.75,1000.0,4.1577072,3.85,1.0,0.0,606.8907615688398,18.834238431160202,0.0,3725.1835274308123,224.275,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1526840.3554185575,5000.0,0.0,4.52054794520548,0.0
2024-07-09 04:30:00,210.869,148.25,1000.0,4.1577072,3.85,1.0,0.0,606.8907615688398,32.24023843116015,0.0,3755.8117539404143,210.869,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1527183.7554185574,5000.0,0.0,3.8954468802698146,0.0
2024-07-09 04:45:00,221.652,180.75,1000.0,4.1577072,3.85,1.0,0.0,606.8907615688398,21.457238431160135,0.0,3776.1961304500164,221.652,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.75,0.0,1527501.1554185573,5000.0,0.0,3.195020746887967,0.0
2024-07-09 05:00:00,244.819,167.5,1000.0,4.4510096,3.85,1.0,0.0,606.8907615688398,0.0,1.7997490198313484,3774.396381430185,244.819,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1527829.1554185573,5000.0,0.0,3.4477611940298507,0.0
2024-07-09 05:15:00,245.293,214.0,1000.0,4.4510096,3.85,1.0,0.0,606.8907615688398,0.0,2.29869638825245,3772.0976850419324,245.293,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.5,0.0,1528119.9554185574,5000.0,0.0,2.6985981308411215,0.0
2024-07-09 05:30:00,265.24,225.75,1000.0,4.4510096,3.85,1.0,0.0,606.8907615688398,0.0,23.29553849351561,3748.8021465484167,265.24,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.75,0.0,1528401.3554185573,5000.0,0.0,2.558139534883721,0.0
2024-07-09 05:45:00,260.151,219.5,1000.0,4.4510096,3.85,1.0,0.0,606.8907615688398,0.0,17.938696388252513,3730.863450160164,260.151,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.0,0.0,1528687.7554185572,5000.0,0.0,2.630979498861048,0.0
2024-07-09 06:00:00,256.077,164.75,1000.0,5.2163152,3.85,1.0,0.0,606.8907615688398,0.0,13.650275335620863,3717.2131748245433,256.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,1529017.9554185572,5000.0,0.0,3.505311077389985,0.0
2024-07-09 06:15:00,261.234,214.75,1000.0,5.2163152,3.85,1.0,0.0,606.8907615688398,0.0,19.078696388252364,3698.134478436291,261.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.75,0.0,1529308.155418557,5000.0,0.0,2.689173457508731,0.0
2024-07-09 06:30:00,276.093,226.75,1000.0,5.2163152,3.85,1.0,0.0,606.8907615688398,0.0,34.71974901983147,3663.4147294164595,276.093,0.0,577.5,150.0,1.0,577.5,577.5,150.0,350.75,0.0,1529588.7554185572,5000.0,0.0,2.5468577728776185,0.0
2024-07-09 06:45:00,312.129,234.25,1000.0,5.2163152,3.85,1.0,0.0,606.8907615688398,0.0,72.65238095238095,3590.762348817681,312.129,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.25,0.0,1529863.3554185573,5000.0,0.0,2.4653148345784417,0.0
2024-07-09 07:00:00,321.985,213.25,1000.0,5.3717072,3.85,1.0,0.0,606.8907615688398,0.0,83.02711744088404,3507.735231376797,321.985,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.25,0.0,1530154.7554185572,5000.0,0.0,2.7080890973036342,0.0
2024-07-09 07:15:00,342.494,201.75,1000.0,5.3717072,3.85,1.0,0.0,606.8907615688398,0.0,104.61553849351563,3403.1196928832815,342.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1530455.3554185573,5000.0,0.0,2.862453531598513,0.0
2024-07-09 07:30:00,340.645,212.0,1000.0,5.3717072,3.85,1.0,0.0,606.8907615688398,0.0,102.6692227040419,3300.4504701792393,340.645,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.5,0.0,1530747.7554185572,5000.0,0.0,2.724056603773585,0.0
2024-07-09 07:45:00,356.322,212.0,1000.0,5.3717072,3.85,1.0,0.0,606.8907615688398,0.0,119.17132796719982,3181.2791422120395,356.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.5,0.0,1531040.155418557,5000.0,0.0,2.724056603773585,0.0
2024-07-09 08:00:00,373.52,234.5,1000.0,5.3046944,3.85,1.0,0.0,606.8907615688398,0.0,137.27448586193665,3044.004656350103,373.52,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.0,0.0,1531314.555418557,5000.0,0.0,2.462686567164179,0.0
2024-07-09 08:15:00,383.446,198.25,1000.0,5.3046944,3.85,1.0,0.0,606.8907615688398,0.0,147.72290691456826,2896.2817494355345,383.446,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.25,0.0,1531617.955418557,5000.0,0.0,2.9129886506935687,0.0
2024-07-09 08:30:00,397.756,195.0,1000.0,5.3046944,3.85,1.0,0.0,606.8907615688398,0.0,162.78606480930506,2733.4956846262294,397.756,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,1531923.955418557,5000.0,0.0,2.9615384615384617,0.0
2024-07-09 08:45:00,383.564,208.75,1000.0,5.3046944,3.85,1.0,0.0,606.8907615688398,0.0,147.84711744088412,2585.648567185345,383.564,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.75,0.0,1532218.955418557,5000.0,0.0,2.7664670658682633,0.0
2024-07-09 09:00:00,373.021,197.25,1000.0,4.8190944,3.85,1.0,0.0,606.8907615688398,0.0,136.74922270404187,2448.899344481303,373.021,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.25,0.0,1532523.1554185569,5000.0,0.0,2.9277566539923954,0.0
2024-07-09 09:15:00,361.25,202.25,1000.0,4.8190944,3.85,1.0,0.0,606.8907615688398,0.0,124.35869638825245,2324.5406480930505,361.25,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.25,0.0,1532823.3554185568,5000.0,0.0,2.8553770086526575,0.0
2024-07-09 09:30:00,364.199,249.0,1000.0,4.8190944,3.85,1.0,0.0,606.8907615688398,0.0,127.46290691456831,2197.077741178482,364.199,0.0,577.5,150.0,1.0,577.5,577.5,150.0,328.5,0.0,1533086.1554185569,5000.0,0.0,2.319277108433735,0.0
2024-07-09 09:45:00,349.557,202.0,1000.0,4.8190944,3.85,1.0,0.0,606.8907615688398,0.0,112.05027533562088,2085.027465842861,349.557,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,1533386.5554185568,5000.0,0.0,2.858910891089109,0.0
2024-07-09 10:00:00,391.659,156.75,1000.0,4.6879824,3.85,1.0,0.0,606.8907615688398,0.0,156.36817007246296,1928.6592957703983,391.659,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,1533723.1554185569,5000.0,0.0,3.6842105263157894,0.0
2024-07-09 10:15:00,438.34,149.5,1000.0,4.6879824,3.85,1.0,0.0,606.8907615688398,0.0,205.506064809305,1723.1532309610934,438.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1534065.5554185568,5000.0,0.0,3.862876254180602,0.0
2024-07-09 10:30:00,446.697,140.0,1000.0,4.6879824,3.85,1.0,0.0,606.8907615688398,0.0,214.30290691456824,1508.8503240465252,446.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,1534415.5554185568,5000.0,0.0,4.125,0.0
2024-07-09 10:45:00,475.249,151.0,1000.0,4.6879824,3.85,1.0,0.0,606.8907615688398,0.0,244.35764375667353,1264.4926802898517,475.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,1534756.7554185567,5000.0,0.0,3.8245033112582782,0.0
2024-07-09 11:00:00,463.256,137.25,1000.0,3.442904,3.85,1.0,0.0,606.8907615688398,0.0,231.7334332303577,1032.759247059494,463.256,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,1535108.9554185567,5000.0,0.0,4.2076502732240435,0.0
2024-07-09 11:15:00,392.792,149.0,1000.0,3.442904,3.85,1.0,0.0,606.8907615688398,0.0,157.56080165141026,875.1984454080839,392.792,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,1535451.7554185567,5000.0,0.0,3.8758389261744965,0.0
2024-07-09 11:30:00,414.371,145.25,1000.0,3.442904,3.85,1.0,0.0,606.8907615688398,0.0,180.2755384935156,694.9229069145683,414.371,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,1535797.5554185568,5000.0,0.0,3.9759036144578315,0.0
2024-07-09 11:45:00,428.286,167.0,1000.0,3.442904,3.85,1.0,0.0,606.8907615688398,0.0,194.9229069145683,500.0,428.286,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,1536125.9554185567,5000.0,0.0,3.4580838323353293,0.0
2024-07-09 12:00:00,409.5,156.5,1000.0,2.102648,3.85,1.0,0.0,440.5,0.0,0.0,500.0,409.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,1536462.7554185567,5000.0,0.0,3.6900958466453675,0.0
2024-07-09 12:15:00,397.464,156.5,1000.0,2.102648,3.85,1.0,0.0,452.53600000000006,0.0,0.0,500.0,397.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,1536799.5554185568,5000.0,0.0,3.6900958466453675,0.0
2024-07-09 12:30:00,372.54,187.75,1000.0,2.102648,3.85,1.0,0.0,477.46000000000004,0.0,0.0,500.0,372.54,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,1537111.3554185568,5000.0,0.0,3.0758988015978694,0.0
2024-07-09 12:45:00,389.956,148.0,1000.0,2.102648,3.85,1.0,0.0,460.044,0.0,0.0,500.0,389.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,1537454.955418557,5000.0,0.0,3.902027027027027,0.0
2024-07-09 13:00:00,404.502,136.0,1000.0,1.2635312,3.85,1.0,606.8907615688398,0.0,1052.38876156884,0.0,1499.769323490398,404.502,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,1537808.1554185569,5000.0,0.0,4.2463235294117645,0.0
2024-07-09 13:15:00,453.0,156.75,1000.0,1.2635312,3.85,1.0,606.8907615688398,0.0,1003.8907615688398,0.0,2453.465546980796,453.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,1538144.755418557,5000.0,0.0,3.6842105263157894,0.0
2024-07-09 13:30:00,440.195,165.0,1000.0,1.2635312,3.85,1.0,606.8907615688398,0.0,1016.6957615688399,0.0,3419.326520471194,440.195,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,1538474.755418557,5000.0,0.0,3.5,0.0
2024-07-09 13:45:00,403.559,164.5,1000.0,1.2635312,3.85,1.0,606.8907615688398,0.0,1053.3317615688397,0.0,4419.991693961591,403.559,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,1538805.1554185569,5000.0,0.0,3.5106382978723403,0.0
2024-07-09 14:00:00,402.626,137.5,1000.0,0.7080048,3.85,1.0,606.8907615688398,0.0,1054.2647615688397,0.0,5421.543217451989,402.626,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1539157.1554185569,5000.0,0.0,4.2,0.0
2024-07-09 14:15:00,456.147,122.0,1000.0,0.7080048,3.85,1.0,606.8907615688398,0.0,1000.7437615688399,0.0,6372.249790942387,456.147,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1539521.5554185568,5000.0,0.0,4.733606557377049,0.0
2024-07-09 14:30:00,458.06,137.5,1000.0,0.7080048,3.85,1.0,606.8907615688398,0.0,998.8307615688399,0.0,7321.139014432785,458.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1539873.5554185568,5000.0,0.0,4.2,0.0
2024-07-09 14:45:00,466.325,178.5,1000.0,0.7080048,3.85,1.0,606.8907615688398,0.0,990.5657615688398,0.0,8262.176487923183,466.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1540192.7554185567,5000.0,0.0,3.235294117647059,0.0
2024-07-09 15:00:00,419.07,155.0,1000.0,1.5772288,3.85,1.0,0.0,0.0,430.93000000000006,0.0,8671.559987923183,419.07,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1540530.7554185567,5000.0,0.0,3.725806451612903,0.0
2024-07-09 15:15:00,386.668,187.0,1000.0,1.5772288,3.85,1.0,0.0,92.53688202440247,370.7951179755975,0.0,9023.81535,386.668,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.5,0.0,1540843.1554185566,5000.0,0.0,3.088235294117647,0.0
2024-07-09 15:30:00,364.289,169.5,1000.0,1.5772288,3.85,1.0,0.0,485.711,0.0,0.0,9023.81535,364.289,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1541169.5554185566,5000.0,0.0,3.4070796460176993,0.0
2024-07-09 15:45:00,348.753,142.5,1000.0,1.5772288,3.85,1.0,0.0,0.0,501.24700000000007,0.0,9500.0,348.753,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1541517.5554185566,5000.0,0.0,4.052631578947368,0.0
2024-07-09 16:00:00,362.493,133.5,1000.0,4.1159456,3.85,1.0,119.38376156883976,606.8907615688398,0.0,0.0,9500.0,362.493,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,1541872.7554185565,5000.0,0.0,4.325842696629214,0.0
2024-07-09 16:15:00,360.357,174.0,1000.0,4.1159456,3.85,1.0,0.0,489.64300000000003,0.0,0.0,9500.0,360.357,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1542195.5554185566,5000.0,0.0,3.3189655172413794,0.0
2024-07-09 16:30:00,384.216,210.75,1000.0,4.1159456,3.85,1.0,0.0,465.784,0.0,0.0,9500.0,384.216,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.75,0.0,1542488.9554185565,5000.0,0.0,2.7402135231316724,0.0
2024-07-09 16:45:00,383.93,174.25,1000.0,4.1159456,3.85,1.0,0.0,466.06999999999994,0.0,0.0,9500.0,383.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,1542811.5554185566,5000.0,0.0,3.3142037302725966,0.0
2024-07-09 17:00:00,387.231,120.25,1000.0,4.6267968,3.85,1.0,0.0,606.8907615688398,0.0,151.70711744088402,9348.292882559115,387.231,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,1543177.3554185566,5000.0,0.0,4.802494802494802,0.0
2024-07-09 17:15:00,381.269,141.0,1000.0,4.6267968,3.85,1.0,0.0,606.8907615688398,0.0,145.43132796719982,9202.861554591915,381.269,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1543526.5554185566,5000.0,0.0,4.095744680851064,0.0
2024-07-09 17:30:00,363.109,187.25,1000.0,4.6267968,3.85,1.0,0.0,606.8907615688398,0.0,126.31553849351553,9076.546016098398,363.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,1543838.7554185565,5000.0,0.0,3.0841121495327104,0.0
2024-07-09 17:45:00,385.291,187.75,1000.0,4.6267968,3.85,1.0,0.0,606.8907615688398,0.0,149.66501217772608,8926.881003920673,385.291,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,1544150.5554185566,5000.0,0.0,3.0758988015978694,0.0
2024-07-09 18:00:00,413.718,126.5,1000.0,5.5844,3.85,1.0,0.0,606.8907615688398,0.0,179.58817007246304,8747.29283384821,413.718,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,1544511.3554185566,5000.0,0.0,4.565217391304348,0.0
2024-07-09 18:15:00,395.484,159.25,1000.0,5.5844,3.85,1.0,0.0,606.8907615688398,0.0,160.39448586193657,8586.898347986275,395.484,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,1544845.9554185567,5000.0,0.0,3.6263736263736264,0.0
2024-07-09 18:30:00,366.442,153.0,1000.0,5.5844,3.85,1.0,0.0,606.8907615688398,0.0,129.8239595461472,8457.074388440127,366.442,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.5,0.0,1545185.5554185568,5000.0,0.0,3.7745098039215685,0.0
2024-07-09 18:45:00,388.936,123.0,1000.0,5.5844,3.85,1.0,0.0,606.8907615688398,0.0,153.5018542829892,8303.572534157138,388.936,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,1545549.1554185569,5000.0,0.0,4.695121951219512,0.0
2024-07-09 19:00:00,367.879,151.25,1000.0,5.7213392,3.85,1.0,0.0,606.8907615688398,0.0,131.33659112509457,8172.235943032043,367.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1545890.1554185569,5000.0,0.0,3.8181818181818183,0.0
2024-07-09 19:15:00,367.965,116.75,1000.0,5.7213392,3.85,1.0,0.0,606.8907615688398,0.0,131.42711744088393,8040.808825591159,367.965,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1546258.755418557,5000.0,0.0,4.946466809421842,0.0
2024-07-09 19:30:00,353.232,123.25,1000.0,5.7213392,3.85,1.0,0.0,606.8907615688398,0.0,115.91869638825241,7924.890129202907,353.232,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.25,0.0,1546622.1554185569,5000.0,0.0,4.685598377281948,0.0
2024-07-09 19:45:00,360.777,135.75,1000.0,5.7213392,3.85,1.0,0.0,606.8907615688398,0.0,123.86080165141038,7801.029327551496,360.777,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,1546975.5554185568,5000.0,0.0,4.254143646408839,0.0
2024-07-09 20:00:00,380.018,157.25,1000.0,5.7660144,3.85,1.0,0.0,606.8907615688398,0.0,144.11448586193669,7656.91484168956,380.018,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1547311.7554185567,5000.0,0.0,3.672496025437202,0.0
2024-07-09 20:15:00,356.587,175.0,1000.0,5.7660144,3.85,1.0,0.0,606.8907615688398,0.0,119.45027533562086,7537.464566353939,356.587,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,1547633.7554185567,5000.0,0.0,3.3,0.0
2024-07-09 20:30:00,353.262,140.25,1000.0,5.7660144,3.85,1.0,0.0,606.8907615688398,0.0,115.95027533562082,7421.514291018318,353.262,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1547983.5554185568,5000.0,0.0,4.117647058823529,0.0
2024-07-09 20:45:00,347.679,153.0,1000.0,5.7660144,3.85,1.0,0.0,606.8907615688398,0.0,110.07343323035768,7311.44085778796,347.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.5,0.0,1548323.1554185569,5000.0,0.0,3.7745098039215685,0.0
2024-07-09 21:00:00,334.037,141.75,1000.0,5.7621296,3.85,1.0,0.0,606.8907615688398,0.0,95.71343323035775,7215.727424557603,334.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1548671.755418557,5000.0,0.0,4.074074074074074,0.0
2024-07-09 21:15:00,391.767,164.0,1000.0,5.7621296,3.85,1.0,0.0,606.8907615688398,0.0,156.48185428298936,7059.245570274614,391.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1549002.555418557,5000.0,0.0,3.5213414634146343,0.0
2024-07-09 21:30:00,421.465,138.75,1000.0,5.7621296,3.85,1.0,0.0,606.8907615688398,0.0,187.74290691456815,6871.5026633600455,421.465,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,1549353.555418557,5000.0,0.0,4.162162162162162,0.0
2024-07-09 21:45:00,402.521,166.5,1000.0,5.7621296,3.85,1.0,0.0,606.8907615688398,0.0,167.80185428298924,6703.700809077056,402.521,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.0,0.0,1549682.355418557,5000.0,0.0,3.4684684684684686,0.0
2024-07-09 22:00:00,372.882,179.25,1000.0,5.6630672,3.85,1.0,0.0,606.8907615688398,0.0,136.6029069145683,6567.097902162488,372.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,1550000.9554185572,5000.0,0.0,3.221757322175732,0.0
2024-07-09 22:15:00,375.063,172.25,1000.0,5.6630672,3.85,1.0,0.0,606.8907615688398,0.0,138.89869638825243,6428.199206349206,375.063,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,1550325.155418557,5000.0,0.0,3.352685050798258,0.0
2024-07-09 22:30:00,373.337,161.75,1000.0,5.6630672,3.85,1.0,0.0,606.8907615688398,0.0,137.08185428298927,6291.117351491246,373.337,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,1550657.7554185572,5000.0,0.0,3.57032457496136,0.0
2024-07-09 22:45:00,386.965,151.5,1000.0,5.6630672,3.85,1.0,0.0,606.8907615688398,0.0,151.42711744088393,6139.690234050362,386.965,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1550998.5554185573,5000.0,0.0,3.8118811881188117,0.0
2024-07-09 23:00:00,389.375,135.25,1000.0,5.399872,3.85,1.0,0.0,606.8907615688398,0.0,153.96395954614718,5985.726274504215,389.375,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1551352.3554185573,5000.0,0.0,4.269870609981516,0.0
2024-07-09 23:15:00,420.289,151.5,1000.0,5.399872,3.85,1.0,0.0,606.8907615688398,0.0,186.50501217772612,5799.2212623264895,420.289,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1551693.1554185573,5000.0,0.0,3.8118811881188117,0.0
2024-07-09 23:30:00,397.114,183.25,1000.0,5.399872,3.85,1.0,0.0,606.8907615688398,0.0,162.1102753356209,5637.110986990869,397.114,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1552008.5554185573,5000.0,0.0,3.151432469304229,0.0
2024-07-09 23:45:00,353.973,152.5,1000.0,5.399872,3.85,1.0,0.0,606.8907615688398,0.0,116.6986963882524,5520.412290602616,353.973,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1552348.5554185573,5000.0,0.0,3.7868852459016393,0.0
2024-07-10 00:00:00,344.147,123.0,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,106.35553849351554,5414.056752109101,344.147,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,1552712.1554185573,5000.0,0.0,4.695121951219512,0.0
2024-07-10 00:15:00,350.739,112.75,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,113.29448586193669,5300.762266247164,350.739,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,1553083.9554185574,5000.0,0.0,5.121951219512195,0.0
2024-07-10 00:30:00,327.977,102.0,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,89.33448586193663,5211.427780385227,327.977,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.5,0.0,1553464.3554185573,5000.0,0.0,5.661764705882353,0.0
2024-07-10 00:45:00,289.456,99.5,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,48.786064809305095,5162.641715575923,289.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.0,0.0,1553846.7554185572,5000.0,0.0,5.8040201005025125,0.0
2024-07-10 01:00:00,271.452,99.75,1000.0,5.0248464,3.85,1.0,0.0,606.8907615688398,0.0,29.834485861936653,5132.807229713986,271.452,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.75,0.0,1554228.9554185572,5000.0,0.0,5.7894736842105265,0.0
2024-07-10 01:15:00,244.98,117.25,1000.0,5.0248464,3.85,1.0,0.0,606.8907615688398,0.0,1.9692227040419361,5130.838007009944,244.98,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,1554597.155418557,5000.0,0.0,4.925373134328358,0.0
2024-07-10 01:30:00,232.429,132.5,1000.0,5.0248464,3.85,1.0,0.0,606.8907615688398,10.680238431160205,0.0,5140.984233519546,232.429,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,1554953.155418557,5000.0,0.0,4.3584905660377355,0.0
2024-07-10 01:45:00,207.482,112.5,1000.0,5.0248464,3.85,1.0,0.0,606.8907615688398,35.62723843116021,0.0,5174.830110029148,207.482,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1555325.155418557,5000.0,0.0,5.133333333333334,0.0
2024-07-10 02:00:00,213.172,85.0,1000.0,4.3977129,3.85,1.0,0.0,606.8907615688398,29.937238431160154,0.0,5203.27048653875,213.172,0.0,577.5,150.0,1.0,577.5,577.5,150.0,492.5,0.0,1555719.155418557,5000.0,0.0,6.794117647058823,0.0
2024-07-10 02:15:00,269.024,93.5,1000.0,4.3977129,3.85,1.0,0.0,606.8907615688398,0.0,27.278696388252445,5175.991790150498,269.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,484.0,0.0,1556106.355418557,5000.0,0.0,6.176470588235294,0.0
2024-07-10 02:30:00,304.843,104.5,1000.0,4.3977129,3.85,1.0,0.0,606.8907615688398,0.0,64.98290691456832,5111.00888323593,304.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.0,0.0,1556484.755418557,5000.0,0.0,5.526315789473684,0.0
2024-07-10 02:45:00,283.545,131.75,1000.0,4.3977129,3.85,1.0,0.0,606.8907615688398,0.0,42.56395954614726,5068.444923689783,283.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1556841.355418557,5000.0,0.0,4.383301707779887,0.0
2024-07-10 03:00:00,254.107,131.0,1000.0,4.248951,3.85,1.0,0.0,606.8907615688398,0.0,11.576591125094518,5056.868332564688,254.107,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1557198.555418557,5000.0,0.0,4.408396946564886,0.0
2024-07-10 03:15:00,248.874,124.5,1000.0,4.248951,3.85,1.0,0.0,606.8907615688398,0.0,6.068170072462995,5050.800162492225,248.874,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,1557560.955418557,5000.0,0.0,4.63855421686747,0.0
2024-07-10 03:30:00,247.842,116.0,1000.0,4.248951,3.85,1.0,0.0,606.8907615688398,0.0,4.98185428298927,5045.818308209236,247.842,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.5,0.0,1557930.1554185569,5000.0,0.0,4.978448275862069,0.0
2024-07-10 03:45:00,261.559,119.75,1000.0,4.248951,3.85,1.0,0.0,606.8907615688398,0.0,19.420801651410308,5026.397506557826,261.559,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.75,0.0,1558296.3554185568,5000.0,0.0,4.822546972860125,0.0
2024-07-10 04:00:00,226.446,152.5,1000.0,3.9640671,3.85,1.0,0.0,606.8907615688398,16.663238431160153,0.0,5042.227583067428,226.446,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1558636.3554185568,5000.0,0.0,3.7868852459016393,0.0
2024-07-10 04:15:00,220.594,146.0,1000.0,3.9640671,3.85,1.0,0.0,606.8907615688398,22.515238431160128,0.0,5063.61705957703,220.594,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,1558981.5554185568,5000.0,0.0,3.9554794520547945,0.0
2024-07-10 04:30:00,219.001,154.5,1000.0,3.9640671,3.85,1.0,0.0,606.8907615688398,24.108238431160203,0.0,5086.519886086632,219.001,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,1559319.9554185567,5000.0,0.0,3.737864077669903,0.0
2024-07-10 04:45:00,231.452,162.5,1000.0,3.9640671,3.85,1.0,0.0,606.8907615688398,11.65723843116018,0.0,5097.594262596234,231.452,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,1559651.9554185567,5000.0,0.0,3.5538461538461537,0.0
2024-07-10 05:00:00,232.236,186.75,1000.0,4.365627,3.85,1.0,0.0,606.8907615688398,10.873238431160189,0.0,5107.923839105836,232.236,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,1559964.5554185568,5000.0,0.0,3.0923694779116464,0.0
2024-07-10 05:15:00,213.905,209.75,1000.0,4.365627,3.85,1.0,0.0,606.8907615688398,29.204238431160206,0.0,5135.667865615438,213.905,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.75,0.0,1560258.7554185567,5000.0,0.0,2.7532777115613825,0.0
2024-07-10 05:30:00,235.812,203.75,1000.0,4.365627,3.85,1.0,0.0,606.8907615688398,7.297238431160167,0.0,5142.6002421250405,235.812,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.75,0.0,1560557.7554185567,5000.0,0.0,2.834355828220859,0.0
2024-07-10 05:45:00,245.414,201.5,1000.0,4.365627,3.85,1.0,0.0,606.8907615688398,0.0,2.4260648093050614,5140.1741773157355,245.414,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.0,0.0,1560858.5554185568,5000.0,0.0,2.866004962779156,0.0
2024-07-10 06:00:00,260.048,201.25,1000.0,4.7487132,3.85,1.0,0.0,606.8907615688398,0.0,17.83027533562087,5122.343901980114,260.048,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.25,0.0,1561159.5554185568,5000.0,0.0,2.869565217391304,0.0
2024-07-10 06:15:00,272.113,194.0,1000.0,4.7487132,3.85,1.0,0.0,606.8907615688398,0.0,30.530275335620924,5091.8136266444935,272.113,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,1561466.3554185568,5000.0,0.0,2.9768041237113403,0.0
2024-07-10 06:30:00,281.141,221.75,1000.0,4.7487132,3.85,1.0,0.0,606.8907615688398,0.0,40.03343323035779,5051.780193414135,281.141,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.75,0.0,1561750.955418557,5000.0,0.0,2.604284103720406,0.0
2024-07-10 06:45:00,282.751,239.75,1000.0,4.7487132,3.85,1.0,0.0,606.8907615688398,0.0,41.728170072462945,5010.052023341672,282.751,0.0,577.5,150.0,1.0,577.5,577.5,150.0,337.75,0.0,1562021.1554185569,5000.0,0.0,2.408759124087591,0.0
2024-07-10 07:00:00,288.25,199.5,1000.0,5.474049,3.85,1.0,0.0,606.8907615688398,0.0,47.51659112509455,4962.535432216578,288.25,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.0,0.0,1562323.5554185568,5000.0,0.0,2.8947368421052633,0.0
2024-07-10 07:15:00,293.66,170.75,1000.0,5.474049,3.85,1.0,0.0,606.8907615688398,0.0,53.2113279671999,4909.324104249377,293.66,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1562648.9554185567,5000.0,0.0,3.382137628111274,0.0
2024-07-10 07:30:00,319.593,146.75,1000.0,5.474049,3.85,1.0,0.0,606.8907615688398,0.0,80.509222704042,4828.814881545335,319.593,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1562993.5554185568,5000.0,0.0,3.9352640545144806,0.0
2024-07-10 07:45:00,342.61,151.5,1000.0,5.474049,3.85,1.0,0.0,606.8907615688398,0.0,104.73764375667352,4724.0772377886615,342.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1563334.3554185568,5000.0,0.0,3.8118811881188117,0.0
2024-07-10 08:00:00,351.354,176.5,1000.0,5.4730767,3.85,1.0,0.0,606.8907615688398,0.0,113.94185428298934,4610.1353835056725,351.354,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,1563655.1554185569,5000.0,0.0,3.271954674220963,0.0
2024-07-10 08:15:00,346.105,190.25,1000.0,5.4730767,3.85,1.0,0.0,606.8907615688398,0.0,108.41659112509457,4501.718792380578,346.105,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1563964.955418557,5000.0,0.0,3.035479632063075,0.0
2024-07-10 08:30:00,359.437,187.5,1000.0,5.4730767,3.85,1.0,0.0,606.8907615688398,0.0,122.45027533562089,4379.268517044957,359.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.0,0.0,1564276.955418557,5000.0,0.0,3.08,0.0
2024-07-10 08:45:00,338.366,169.75,1000.0,5.4730767,3.85,1.0,0.0,606.8907615688398,0.0,100.27027533562085,4278.998241709336,338.366,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1564603.1554185569,5000.0,0.0,3.402061855670103,0.0
2024-07-10 09:00:00,359.048,178.0,1000.0,5.9524206,3.85,1.0,0.0,606.8907615688398,0.0,122.04080165141035,4156.957440057926,359.048,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,1564922.755418557,5000.0,0.0,3.24438202247191,0.0
2024-07-10 09:15:00,356.477,167.75,1000.0,5.9524206,3.85,1.0,0.0,606.8907615688398,0.0,119.33448586193663,4037.622954195989,356.477,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,1565250.555418557,5000.0,0.0,3.442622950819672,0.0
2024-07-10 09:30:00,352.886,165.0,1000.0,5.9524206,3.85,1.0,0.0,606.8907615688398,0.0,115.55448586193663,3922.068468334053,352.886,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,1565580.555418557,5000.0,0.0,3.5,0.0
2024-07-10 09:45:00,353.764,154.0,1000.0,5.9524206,3.85,1.0,0.0,606.8907615688398,0.0,116.47869638825246,3805.5897719458003,353.764,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.5,0.0,1565919.355418557,5000.0,0.0,3.75,0.0
2024-07-10 10:00:00,379.075,166.0,1000.0,5.0569323,3.85,1.0,0.0,606.8907615688398,0.0,143.12185428298935,3662.467917662811,379.075,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.5,0.0,1566248.555418557,5000.0,0.0,3.4789156626506026,0.0
2024-07-10 10:15:00,444.708,179.25,1000.0,5.0569323,3.85,1.0,0.0,606.8907615688398,0.0,212.20922270404202,3450.258694958769,444.708,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,1566567.155418557,5000.0,0.0,3.221757322175732,0.0
2024-07-10 10:30:00,472.857,159.0,1000.0,5.0569323,3.85,1.0,0.0,606.8907615688398,0.0,241.83974901983137,3208.4189459389377,472.857,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.5,0.0,1566901.9554185572,5000.0,0.0,3.6320754716981134,0.0
2024-07-10 10:45:00,502.587,143.25,1000.0,5.0569323,3.85,1.0,0.0,606.8907615688398,0.0,273.13448586193664,2935.284460077001,502.587,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1567249.355418557,5000.0,0.0,4.031413612565445,0.0
2024-07-10 11:00:00,476.324,157.0,1000.0,4.7817714,3.85,1.0,0.0,606.8907615688398,0.0,245.489222704042,2689.795238095238,476.324,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,1567585.755418557,5000.0,0.0,3.678343949044586,0.0
2024-07-10 11:15:00,448.793,183.0,1000.0,4.7817714,3.85,1.0,0.0,606.8907615688398,0.0,216.50922270404195,2473.2860146689172,448.793,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,1567901.355418557,5000.0,0.0,3.1557377049180326,0.0
2024-07-10 11:30:00,461.874,191.25,1000.0,4.7817714,3.85,1.0,0.0,606.8907615688398,0.0,230.27869638825248,2243.0073182806645,461.874,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.25,0.0,1568210.355418557,5000.0,0.0,3.019607843137255,0.0
2024-07-10 11:45:00,476.441,191.0,1000.0,4.7817714,3.85,1.0,0.0,606.8907615688398,0.0,245.6123805987788,1997.3949376818857,476.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,1568519.555418557,5000.0,0.0,3.0235602094240837,0.0
2024-07-10 12:00:00,432.652,132.25,1000.0,4.103106,3.85,1.0,0.0,417.34799999999996,0.0,0.0,1997.3949376818857,432.652,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1568875.755418557,5000.0,0.0,4.366729678638942,0.0
2024-07-10 12:15:00,411.71,168.0,1000.0,4.103106,3.85,1.0,0.0,438.28999999999996,0.0,0.0,1997.3949376818857,411.71,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1569203.355418557,5000.0,0.0,3.4375,0.0
2024-07-10 12:30:00,399.134,167.75,1000.0,4.103106,3.85,1.0,0.0,450.866,0.0,0.0,1997.3949376818857,399.134,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,1569531.155418557,5000.0,0.0,3.442622950819672,0.0
2024-07-10 12:45:00,407.973,201.75,1000.0,4.103106,3.85,1.0,0.0,442.02700000000004,0.0,0.0,1997.3949376818857,407.973,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1569831.7554185572,5000.0,0.0,2.862453531598513,0.0
2024-07-10 13:00:00,437.843,209.0,1000.0,3.8269728,3.85,1.0,606.8907615688398,0.0,1019.0477615688397,0.0,2965.4903111722833,437.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.5,0.0,1570126.5554185573,5000.0,0.0,2.763157894736842,0.0
2024-07-10 13:15:00,464.196,160.0,1000.0,3.8269728,3.85,1.0,606.8907615688398,22.537079584283333,970.1576819845565,0.0,3887.140109057612,464.196,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,1570460.5554185573,5000.0,0.0,3.609375,0.0
2024-07-10 13:30:00,473.887,187.25,1000.0,3.8269728,3.85,1.0,606.8907615688398,0.0,983.0037615688399,0.0,4820.99368254801,473.887,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,1570772.7554185572,5000.0,0.0,3.0841121495327104,0.0
2024-07-10 13:45:00,454.835,157.25,1000.0,3.8269728,3.85,1.0,606.8907615688398,0.0,1002.0557615688398,0.0,5772.946656038408,454.835,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1571108.9554185572,5000.0,0.0,3.672496025437202,0.0
2024-07-10 14:00:00,436.143,147.5,1000.0,3.6801555,3.85,1.0,606.8907615688398,0.0,1020.7477615688398,0.0,6742.657029528806,436.143,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,1571452.9554185572,5000.0,0.0,3.9152542372881354,0.0
2024-07-10 14:15:00,497.112,180.5,1000.0,3.6801555,3.85,1.0,606.8907615688398,0.0,959.7787615688399,0.0,7654.446853019203,497.112,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,1571770.5554185573,5000.0,0.0,3.1994459833795013,0.0
2024-07-10 14:30:00,501.72,143.5,1000.0,3.6801555,3.85,1.0,606.8907615688398,0.0,955.1707615688398,0.0,8561.859076509601,501.72,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,1572117.7554185572,5000.0,0.0,4.024390243902439,0.0
2024-07-10 14:45:00,469.374,141.0,1000.0,3.6801555,3.85,1.0,606.8907615688398,0.0,987.5167615688398,0.0,9500.0,469.374,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1572466.9554185572,5000.0,0.0,4.095744680851064,0.0
2024-07-10 15:00:00,420.535,157.0,1000.0,3.879477,3.85,1.0,177.4257615688399,606.8907615688398,0.0,0.0,9500.0,420.535,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,1572803.355418557,5000.0,0.0,3.678343949044586,0.0
2024-07-10 15:15:00,385.95,143.25,1000.0,3.879477,3.85,1.0,142.84076156883987,606.8907615688398,0.0,0.0,9500.0,385.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1573150.755418557,5000.0,0.0,4.031413612565445,0.0
2024-07-10 15:30:00,387.235,183.25,1000.0,3.879477,3.85,1.0,0.0,462.765,0.0,0.0,9500.0,387.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1573466.1554185569,5000.0,0.0,3.151432469304229,0.0
2024-07-10 15:45:00,372.747,190.25,1000.0,3.879477,3.85,1.0,0.0,477.25299999999993,0.0,0.0,9500.0,372.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1573775.955418557,5000.0,0.0,3.035479632063075,0.0
2024-07-10 16:00:00,337.088,173.25,1000.0,3.9640671,3.85,1.0,0.0,512.912,0.0,0.0,9500.0,337.088,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1574099.3554185568,5000.0,0.0,3.3333333333333335,0.0
2024-07-10 16:15:00,383.649,179.75,1000.0,3.9640671,3.85,1.0,0.0,466.351,0.0,0.0,9500.0,383.649,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,1574417.5554185568,5000.0,0.0,3.212795549374131,0.0
2024-07-10 16:30:00,410.498,177.5,1000.0,3.9640671,3.85,1.0,0.0,439.50199999999995,0.0,0.0,9500.0,410.498,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.0,0.0,1574737.5554185568,5000.0,0.0,3.2535211267605635,0.0
2024-07-10 16:45:00,377.896,188.25,1000.0,3.9640671,3.85,1.0,0.0,472.10400000000004,0.0,0.0,9500.0,377.896,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,1575048.9554185567,5000.0,0.0,3.0677290836653386,0.0
2024-07-10 17:00:00,357.241,195.0,1000.0,4.3665993,3.85,1.0,114.1317615688398,606.8907615688398,0.0,0.0,9500.0,357.241,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,1575354.9554185567,5000.0,0.0,2.9615384615384617,0.0
2024-07-10 17:15:00,377.131,147.0,1000.0,4.3665993,3.85,1.0,0.0,472.869,0.0,0.0,9500.0,377.131,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1575699.3554185566,5000.0,0.0,3.9285714285714284,0.0
2024-07-10 17:30:00,361.137,146.0,1000.0,4.3665993,3.85,1.0,0.0,488.86300000000006,0.0,0.0,9500.0,361.137,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,1576044.5554185566,5000.0,0.0,3.9554794520547945,0.0
2024-07-10 17:45:00,374.684,152.0,1000.0,4.3665993,3.85,1.0,0.0,475.31600000000003,0.0,0.0,9500.0,374.684,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1576384.9554185565,5000.0,0.0,3.799342105263158,0.0
2024-07-10 18:00:00,416.254,178.0,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,182.25764375667353,9317.742356243327,416.254,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,1576704.5554185566,5000.0,0.0,3.24438202247191,0.0
2024-07-10 18:15:00,430.677,191.0,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,197.43974901983142,9120.302607223495,430.677,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,1577013.7554185565,5000.0,0.0,3.0235602094240837,0.0
2024-07-10 18:30:00,423.795,156.75,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,190.1955384935157,8930.10706872998,423.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,1577350.3554185566,5000.0,0.0,3.6842105263157894,0.0
2024-07-10 18:45:00,425.16,147.5,1000.0,5.299035,3.85,1.0,0.0,606.8907615688398,0.0,191.63238059877887,8738.4746881312,425.16,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,1577694.3554185566,5000.0,0.0,3.9152542372881354,0.0
2024-07-10 19:00:00,411.595,183.5,1000.0,5.3097303,3.85,1.0,0.0,606.8907615688398,0.0,177.35343323035775,8561.121254900843,411.595,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,1578009.5554185566,5000.0,0.0,3.147138964577657,0.0
2024-07-10 19:15:00,382.035,189.25,1000.0,5.3097303,3.85,1.0,0.0,606.8907615688398,0.0,146.23764375667358,8414.88361114417,382.035,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.25,0.0,1578320.1554185566,5000.0,0.0,3.0515191545574636,0.0
2024-07-10 19:30:00,366.453,127.25,1000.0,5.3097303,3.85,1.0,0.0,606.8907615688398,0.0,129.83553849351557,8285.048072650656,366.453,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,1578680.3554185566,5000.0,0.0,4.538310412573674,0.0
2024-07-10 19:45:00,364.682,135.5,1000.0,5.3097303,3.85,1.0,0.0,606.8907615688398,0.0,127.97132796719984,8157.076744683456,364.682,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,1579033.9554185567,5000.0,0.0,4.2619926199261995,0.0
2024-07-10 20:00:00,376.67,149.0,1000.0,4.9178934,3.85,1.0,0.0,606.8907615688398,0.0,140.59027533562096,8016.486469347835,376.67,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,1579376.7554185567,5000.0,0.0,3.8758389261744965,0.0
2024-07-10 20:15:00,350.766,151.0,1000.0,4.9178934,3.85,1.0,0.0,606.8907615688398,0.0,113.32290691456832,7903.163562433267,350.766,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,1579717.9554185567,5000.0,0.0,3.8245033112582782,0.0
2024-07-10 20:30:00,355.514,123.75,1000.0,4.9178934,3.85,1.0,0.0,606.8907615688398,0.0,118.32080165141035,7784.842760781857,355.514,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1580080.9554185567,5000.0,0.0,4.666666666666667,0.0
2024-07-10 20:45:00,345.833,135.0,1000.0,4.9178934,3.85,1.0,0.0,606.8907615688398,0.0,108.13027533562095,7676.712485446235,345.833,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1580434.9554185567,5000.0,0.0,4.277777777777778,0.0
2024-07-10 21:00:00,346.964,142.0,1000.0,4.9140042,3.85,1.0,0.0,606.8907615688398,0.0,109.32080165141028,7567.391683794825,346.964,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1580783.3554185566,5000.0,0.0,4.066901408450704,0.0
2024-07-10 21:15:00,381.632,152.5,1000.0,4.9140042,3.85,1.0,0.0,606.8907615688398,0.0,145.8134332303578,7421.578250564467,381.632,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1581123.3554185566,5000.0,0.0,3.7868852459016393,0.0
2024-07-10 21:30:00,389.147,174.5,1000.0,4.9140042,3.85,1.0,0.0,606.8907615688398,0.0,153.7239595461471,7267.8542910183205,389.147,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,1581445.7554185565,5000.0,0.0,3.30945558739255,0.0
2024-07-10 21:45:00,384.712,141.5,1000.0,4.9140042,3.85,1.0,0.0,606.8907615688398,0.0,149.0555384935156,7118.7987525248045,384.712,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,1581794.5554185566,5000.0,0.0,4.081272084805653,0.0
2024-07-10 22:00:00,365.162,155.25,1000.0,4.9091427,3.85,1.0,0.0,606.8907615688398,0.0,128.4765911250946,6990.32216139971,365.162,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1582132.3554185566,5000.0,0.0,3.7198067632850242,0.0
2024-07-10 22:15:00,354.075,155.25,1000.0,4.9091427,3.85,1.0,0.0,606.8907615688398,0.0,116.80606480930513,6873.516096590405,354.075,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1582470.1554185566,5000.0,0.0,3.7198067632850242,0.0
2024-07-10 22:30:00,375.599,167.5,1000.0,4.9091427,3.85,1.0,0.0,606.8907615688398,0.0,139.46290691456818,6734.053189675837,375.599,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1582798.1554185566,5000.0,0.0,3.4477611940298507,0.0
2024-07-10 22:45:00,393.171,129.0,1000.0,4.9091427,3.85,1.0,0.0,606.8907615688398,0.0,157.95974901983146,6576.093440656005,393.171,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,1583156.9554185567,5000.0,0.0,4.476744186046512,0.0
2024-07-10 23:00:00,366.401,119.5,1000.0,4.7846883,3.85,1.0,0.0,606.8907615688398,0.0,129.78080165141043,6446.312639004595,366.401,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,1583523.3554185566,5000.0,0.0,4.832635983263598,0.0
2024-07-10 23:15:00,395.199,136.75,1000.0,4.7846883,3.85,1.0,0.0,606.8907615688398,0.0,160.09448586193673,6286.218153142659,395.199,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,1583875.9554185567,5000.0,0.0,4.223034734917733,0.0
2024-07-10 23:30:00,378.515,128.0,1000.0,4.7846883,3.85,1.0,0.0,606.8907615688398,0.0,142.53238059877876,6143.6857725438795,378.515,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1584235.5554185568,5000.0,0.0,4.51171875,0.0
2024-07-10 23:45:00,332.013,157.75,1000.0,4.7846883,3.85,1.0,0.0,606.8907615688398,0.0,93.58290691456816,6050.102865629311,332.013,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1584571.3554185568,5000.0,0.0,3.6608557844690965,0.0
2024-07-11 00:00:00,318.472,149.75,1000.0,5.8601239,3.85,1.0,0.0,606.8907615688398,0.0,79.3292227040419,5970.773642925269,318.472,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1584913.5554185568,5000.0,0.0,3.8564273789649417,0.0
2024-07-11 00:15:00,345.665,138.25,1000.0,5.8601239,3.85,1.0,0.0,606.8907615688398,0.0,107.95343323035767,5862.820209694912,345.665,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,1585264.9554185567,5000.0,0.0,4.177215189873418,0.0
