DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-11 00:30:00,329.045,114.5,1000.0,5.8601239,3.85,1.0,0.0,606.8907615688398,0.0,90.45869638825252,5772.36151330666,329.045,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.0,0.0,1585635.3554185566,5000.0,0.0,5.043668122270742,0.0
2024-07-11 00:45:00,275.606,146.75,1000.0,5.8601239,3.85,1.0,0.0,606.8907615688398,0.0,34.20711744088402,5738.154395865776,275.606,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1585979.9554185567,5000.0,0.0,3.9352640545144806,0.0
2024-07-11 01:00:00,245.0,136.0,1000.0,5.5910515,3.85,1.0,0.0,606.8907615688398,0.0,1.9902753356208642,5736.164120530155,245.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,1586333.1554185566,5000.0,0.0,4.2463235294117645,0.0
2024-07-11 01:15:00,227.855,115.5,1000.0,5.5910515,3.85,1.0,0.0,606.8907615688398,15.25423843116016,0.0,5750.655647039757,227.855,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,1586702.7554185567,5000.0,0.0,5.0,0.0
2024-07-11 01:30:00,230.466,112.0,1000.0,5.5910515,3.85,1.0,0.0,606.8907615688398,12.64323843116017,0.0,5762.66672354936,230.466,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.5,0.0,1587075.1554185566,5000.0,0.0,5.15625,0.0
2024-07-11 01:45:00,211.93,136.75,1000.0,5.5910515,3.85,1.0,0.0,606.8907615688398,31.179238431160115,0.0,5792.287000058962,211.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,1587427.7554185567,5000.0,0.0,4.223034734917733,0.0
2024-07-11 02:00:00,218.068,125.25,1000.0,5.7343618,3.85,1.0,0.0,606.8907615688398,25.041238431160195,0.0,5816.076176568564,218.068,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,1587789.5554185568,5000.0,0.0,4.610778443113772,0.0
2024-07-11 02:15:00,270.175,126.25,1000.0,5.7343618,3.85,1.0,0.0,606.8907615688398,0.0,28.49027533562082,5787.585901232943,270.175,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.25,0.0,1588150.5554185568,5000.0,0.0,4.574257425742574,0.0
2024-07-11 02:30:00,306.005,126.0,1000.0,5.7343618,3.85,1.0,0.0,606.8907615688398,0.0,66.20606480930508,5721.379836423638,306.005,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,1588511.7554185567,5000.0,0.0,4.583333333333333,0.0
2024-07-11 02:45:00,276.352,133.25,1000.0,5.7343618,3.85,1.0,0.0,606.8907615688398,0.0,34.99238059877874,5686.387455824859,276.352,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1588867.1554185566,5000.0,0.0,4.333958724202627,0.0
2024-07-11 03:00:00,250.69,132.5,1000.0,5.2459369,3.85,1.0,0.0,606.8907615688398,0.0,7.9797490198314485,5678.407706805027,250.69,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,1589223.1554185566,5000.0,0.0,4.3584905660377355,0.0
2024-07-11 03:15:00,250.366,126.5,1000.0,5.2459369,3.85,1.0,0.0,606.8907615688398,0.0,7.638696388252428,5670.769010416775,250.366,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,1589583.9554185567,5000.0,0.0,4.565217391304348,0.0
2024-07-11 03:30:00,260.687,120.75,1000.0,5.2459369,3.85,1.0,0.0,606.8907615688398,0.0,18.502906914568246,5652.2661035022065,260.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,1589949.3554185566,5000.0,0.0,4.782608695652174,0.0
2024-07-11 03:45:00,265.611,129.0,1000.0,5.2459369,3.85,1.0,0.0,606.8907615688398,0.0,23.686064809305066,5628.580038692901,265.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,1590308.1554185566,5000.0,0.0,4.476744186046512,0.0
2024-07-11 04:00:00,235.918,137.25,1000.0,5.1728194,3.85,1.0,0.0,606.8907615688398,7.191238431160173,0.0,5635.411715202504,235.918,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,1590660.3554185566,5000.0,0.0,4.2076502732240435,0.0
2024-07-11 04:15:00,217.446,135.25,1000.0,5.1728194,3.85,1.0,0.0,606.8907615688398,25.663238431160153,0.0,5659.791791712106,217.446,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1591014.1554185566,5000.0,0.0,4.269870609981516,0.0
2024-07-11 04:30:00,234.071,218.25,1000.0,5.1728194,3.85,1.0,0.0,606.8907615688398,9.038238431160153,0.0,5668.378118221708,234.071,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.25,0.0,1591301.5554185566,5000.0,0.0,2.6460481099656357,0.0
2024-07-11 04:45:00,244.109,196.25,1000.0,5.1728194,3.85,1.0,0.0,606.8907615688398,0.0,1.0523809523809524,5667.325737622929,244.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,1591606.5554185566,5000.0,0.0,2.9426751592356686,0.0
2024-07-11 05:00:00,229.403,165.25,1000.0,5.079229,3.85,1.0,0.0,606.8907615688398,13.706238431160159,0.0,5680.346664132531,229.403,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,1591936.3554185566,5000.0,0.0,3.4947049924357034,0.0
2024-07-11 05:15:00,225.033,207.5,1000.0,5.079229,3.85,1.0,0.0,606.8907615688398,18.076238431160164,0.0,5697.519090642133,225.033,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.0,0.0,1592232.3554185566,5000.0,0.0,2.783132530120482,0.0
2024-07-11 05:30:00,254.723,228.75,1000.0,5.079229,3.85,1.0,0.0,606.8907615688398,0.0,12.225012177726082,5685.294078464407,254.723,0.0,577.5,150.0,1.0,577.5,577.5,150.0,348.75,0.0,1592511.3554185566,5000.0,0.0,2.5245901639344264,0.0
2024-07-11 05:45:00,260.753,230.5,1000.0,5.079229,3.85,1.0,0.0,606.8907615688398,0.0,18.572380598778686,5666.721697865628,260.753,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.0,0.0,1592788.9554185567,5000.0,0.0,2.5054229934924077,0.0
2024-07-11 06:00:00,248.412,200.5,1000.0,5.6592945,3.85,1.0,0.0,606.8907615688398,0.0,5.581854282989322,5661.139843582639,248.412,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,1593090.5554185568,5000.0,0.0,2.880299251870324,0.0
2024-07-11 06:15:00,259.41,183.5,1000.0,5.6592945,3.85,1.0,0.0,606.8907615688398,0.0,17.15869638825253,5643.981147194386,259.41,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,1593405.7554185567,5000.0,0.0,3.147138964577657,0.0
2024-07-11 06:30:00,286.534,205.25,1000.0,5.6592945,3.85,1.0,0.0,606.8907615688398,0.0,45.71027533562086,5598.270871858765,286.534,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.25,0.0,1593703.5554185568,5000.0,0.0,2.8136419001218025,0.0
2024-07-11 06:45:00,292.367,236.25,1000.0,5.6592945,3.85,1.0,0.0,606.8907615688398,0.0,51.85027533562083,5546.420596523144,292.367,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.25,0.0,1593976.5554185568,5000.0,0.0,2.4444444444444446,0.0
2024-07-11 07:00:00,283.767,223.5,1000.0,6.3699966,3.85,1.0,0.0,606.8907615688398,0.0,42.79764375667355,5503.622952766471,283.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.0,0.0,1594259.7554185567,5000.0,0.0,2.5838926174496644,0.0
2024-07-11 07:15:00,319.964,181.0,1000.0,6.3699966,3.85,1.0,0.0,606.8907615688398,0.0,80.89974901983133,5422.723203746639,319.964,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,1594576.9554185567,5000.0,0.0,3.1906077348066297,0.0
2024-07-11 07:30:00,337.323,198.0,1000.0,6.3699966,3.85,1.0,0.0,606.8907615688398,0.0,99.17238059877874,5323.550823147861,337.323,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.5,0.0,1594880.5554185568,5000.0,0.0,2.9166666666666665,0.0
2024-07-11 07:45:00,348.915,197.0,1000.0,6.3699966,3.85,1.0,0.0,606.8907615688398,0.0,111.37448586193662,5212.176337285924,348.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.5,0.0,1595184.9554185567,5000.0,0.0,2.931472081218274,0.0
2024-07-11 08:00:00,346.575,223.0,1000.0,5.859149,3.85,1.0,0.0,606.8907615688398,0.0,108.91132796719987,5103.265009318724,346.575,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,1595468.5554185568,5000.0,0.0,2.5896860986547083,0.0
2024-07-11 08:15:00,376.104,183.75,1000.0,5.859149,3.85,1.0,0.0,606.8907615688398,0.0,139.9944858619367,4963.2705234567875,376.104,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,1595783.5554185568,5000.0,0.0,3.142857142857143,0.0
2024-07-11 08:30:00,376.028,168.5,1000.0,5.859149,3.85,1.0,0.0,606.8907615688398,0.0,139.91448586193667,4823.356037594851,376.028,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,1596110.7554185567,5000.0,0.0,3.427299703264095,0.0
2024-07-11 08:45:00,374.803,143.5,1000.0,5.859149,3.85,1.0,0.0,606.8907615688398,0.0,138.62501217772612,4684.731025417125,374.803,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,1596457.9554185567,5000.0,0.0,4.024390243902439,0.0
2024-07-11 09:00:00,381.174,188.0,1000.0,6.0336561,3.85,1.0,0.0,606.8907615688398,0.0,145.3313279671998,4539.399697449925,381.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,1596769.5554185568,5000.0,0.0,3.0718085106382977,0.0
2024-07-11 09:15:00,373.85,219.0,1000.0,6.0336561,3.85,1.0,0.0,606.8907615688398,0.0,137.62185428298932,4401.777843166936,373.85,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.5,0.0,1597056.3554185568,5000.0,0.0,2.636986301369863,0.0
2024-07-11 09:30:00,368.702,185.25,1000.0,6.0336561,3.85,1.0,0.0,606.8907615688398,0.0,132.20290691456825,4269.5749362523675,368.702,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.25,0.0,1597370.1554185569,5000.0,0.0,3.117408906882591,0.0
2024-07-11 09:45:00,370.621,157.75,1000.0,6.0336561,3.85,1.0,0.0,606.8907615688398,0.0,134.22290691456823,4135.3520293378,370.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1597705.955418557,5000.0,0.0,3.6608557844690965,0.0
2024-07-11 10:00:00,379.767,183.25,1000.0,6.2793309,3.85,1.0,0.0,606.8907615688398,0.0,143.85027533562092,3991.5017540021786,379.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1598021.3554185568,5000.0,0.0,3.151432469304229,0.0
2024-07-11 10:15:00,432.595,174.25,1000.0,6.2793309,3.85,1.0,0.0,606.8907615688398,0.0,199.4586963882525,3792.043057613926,432.595,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,1598343.955418557,5000.0,0.0,3.3142037302725966,0.0
2024-07-11 10:30:00,446.973,177.25,1000.0,6.2793309,3.85,1.0,0.0,606.8907615688398,0.0,214.59343323035768,3577.4496243835683,446.973,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.25,0.0,1598664.1554185569,5000.0,0.0,3.258110014104372,0.0
2024-07-11 10:45:00,475.616,170.5,1000.0,6.2793309,3.85,1.0,0.0,606.8907615688398,0.0,244.74395954614718,3332.705664837421,475.616,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.0,0.0,1598989.755418557,5000.0,0.0,3.3870967741935485,0.0
2024-07-11 11:00:00,452.369,189.75,1000.0,5.927392,3.85,1.0,0.0,606.8907615688398,0.0,220.27343323035774,3112.4322316070634,452.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,1599299.955418557,5000.0,0.0,3.0434782608695654,0.0
2024-07-11 11:15:00,428.573,166.25,1000.0,5.927392,3.85,1.0,0.0,606.8907615688398,0.0,195.22501217772611,2917.2072194293373,428.573,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,1599628.955418557,5000.0,0.0,3.473684210526316,0.0
2024-07-11 11:30:00,414.174,149.5,1000.0,5.927392,3.85,1.0,0.0,606.8907615688398,0.0,180.06817007246295,2737.1390493568742,414.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1599971.3554185568,5000.0,0.0,3.862876254180602,0.0
2024-07-11 11:45:00,426.023,141.0,1000.0,5.927392,3.85,1.0,0.0,606.8907615688398,0.0,192.54080165141036,2544.598247705464,426.023,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1600320.5554185568,5000.0,0.0,4.095744680851064,0.0
2024-07-11 12:00:00,438.734,127.0,1000.0,4.67952,3.85,1.0,195.62476156883974,606.8907615688398,0.0,0.0,2544.598247705464,438.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1600680.9554185567,5000.0,0.0,4.547244094488189,0.0
2024-07-11 12:15:00,430.916,145.75,1000.0,4.67952,3.85,1.0,92.17573963992311,606.8907615688398,0.0,100.66423360938597,2443.934014096078,430.916,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,1601026.3554185566,5000.0,0.0,3.9622641509433962,0.0
2024-07-11 12:30:00,404.525,132.0,1000.0,4.67952,3.85,1.0,0.0,606.8907615688398,0.0,169.91132796719978,2274.0226861288784,404.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1601382.7554185565,5000.0,0.0,4.375,0.0
2024-07-11 12:45:00,397.174,173.0,1000.0,4.67952,3.85,1.0,0.0,606.8907615688398,0.0,162.1734332303577,2111.8492528985207,397.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,1601706.3554185566,5000.0,0.0,3.338150289017341,0.0
2024-07-11 13:00:00,427.563,148.25,1000.0,4.2876102,3.85,1.0,0.0,422.437,0.0,0.0,2111.8492528985207,427.563,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1602049.7554185565,5000.0,0.0,3.8954468802698146,0.0
2024-07-11 13:15:00,451.676,159.75,1000.0,4.2876102,3.85,1.0,0.0,398.32400000000007,0.0,0.0,2111.8492528985207,451.676,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1602383.9554185565,5000.0,0.0,3.615023474178404,0.0
2024-07-11 13:30:00,433.421,142.25,1000.0,4.2876102,3.85,1.0,0.0,416.57899999999995,0.0,0.0,2111.8492528985207,433.421,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1602732.1554185564,5000.0,0.0,4.059753954305799,0.0
2024-07-11 13:45:00,430.182,182.5,1000.0,4.2876102,3.85,1.0,0.0,419.818,0.0,0.0,2111.8492528985207,430.182,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,1603048.1554185564,5000.0,0.0,3.164383561643836,0.0
2024-07-11 14:00:00,437.652,157.75,1000.0,4.0448601,3.85,1.0,606.8907615688398,0.0,1019.2387615688398,0.0,3080.1260763889186,437.652,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1603383.9554185565,5000.0,0.0,3.6608557844690965,0.0
2024-07-11 14:15:00,481.189,185.75,1000.0,4.0448601,3.85,1.0,606.8907615688398,0.0,975.7017615688397,0.0,4007.042749879316,481.189,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,1603697.3554185564,5000.0,0.0,3.1090174966352624,0.0
2024-07-11 14:30:00,492.065,157.0,1000.0,4.0448601,3.85,1.0,606.8907615688398,0.0,964.8257615688399,0.0,4923.627223369714,492.065,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,1604033.7554185563,5000.0,0.0,3.678343949044586,0.0
2024-07-11 14:45:00,483.342,148.25,1000.0,4.0448601,3.85,1.0,606.8907615688398,0.0,973.5487615688398,0.0,5848.498546860112,483.342,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1604377.1554185562,5000.0,0.0,3.8954468802698146,0.0
2024-07-11 15:00:00,435.102,138.5,1000.0,4.2320409,3.85,1.0,191.9927615688398,606.8907615688398,0.0,0.0,5848.498546860112,435.102,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,1604728.3554185561,5000.0,0.0,4.169675090252707,0.0
2024-07-11 15:15:00,401.923,182.25,1000.0,4.2320409,3.85,1.0,158.81376156883982,606.8907615688398,0.0,0.0,5848.498546860112,401.923,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,1605044.555418556,5000.0,0.0,3.168724279835391,0.0
2024-07-11 15:30:00,384.743,169.5,1000.0,4.2320409,3.85,1.0,0.0,465.25700000000006,0.0,0.0,5848.498546860112,384.743,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1605370.955418556,5000.0,0.0,3.4070796460176993,0.0
2024-07-11 15:45:00,375.675,240.25,1000.0,4.2320409,3.85,1.0,0.0,474.32500000000005,0.0,0.0,5848.498546860112,375.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,337.25,0.0,1605640.755418556,5000.0,0.0,2.403746097814776,0.0
2024-07-11 16:00:00,356.441,174.5,1000.0,5.049982,3.85,1.0,0.0,606.8907615688398,0.0,119.29659112509458,5729.201955735017,356.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,1605963.155418556,5000.0,0.0,3.30945558739255,0.0
2024-07-11 16:15:00,398.946,181.25,1000.0,5.049982,3.85,1.0,0.0,606.8907615688398,0.0,164.03869638825248,5565.163259346764,398.946,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,1606280.155418556,5000.0,0.0,3.1862068965517243,0.0
2024-07-11 16:30:00,405.083,221.75,1000.0,5.049982,3.85,1.0,0.0,606.8907615688398,0.0,170.49869638825254,5394.664562958511,405.083,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.75,0.0,1606564.755418556,5000.0,0.0,2.604284103720406,0.0
2024-07-11 16:45:00,375.529,272.75,1000.0,5.049982,3.85,1.0,0.0,606.8907615688398,0.0,139.3892227040419,5255.2753402544695,375.529,0.0,577.5,150.0,1.0,577.5,577.5,150.0,304.75,0.0,1606808.555418556,5000.0,0.0,2.1173235563703026,0.0
2024-07-11 17:00:00,401.889,236.75,1000.0,5.8679231,3.85,1.0,0.0,606.8907615688398,0.0,167.13659112509455,5088.138749129375,401.889,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.75,0.0,1607081.1554185562,5000.0,0.0,2.4392819429778245,0.0
2024-07-11 17:15:00,398.817,216.5,1000.0,5.8679231,3.85,1.0,0.0,606.8907615688398,0.0,163.90290691456823,4924.235842214807,398.817,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.0,0.0,1607369.9554185562,5000.0,0.0,2.66743648960739,0.0
2024-07-11 17:30:00,401.194,216.5,1000.0,5.8679231,3.85,1.0,0.0,606.8907615688398,0.0,166.4050121777261,4757.830830037081,401.194,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.0,0.0,1607658.7554185563,5000.0,0.0,2.66743648960739,0.0
2024-07-11 17:45:00,406.26,198.25,1000.0,5.8679231,3.85,1.0,0.0,606.8907615688398,0.0,171.7376437566735,4586.093186280407,406.26,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.25,0.0,1607962.1554185562,5000.0,0.0,2.9129886506935687,0.0
2024-07-11 18:00:00,423.645,202.0,1000.0,5.9751621,3.85,1.0,0.0,606.8907615688398,0.0,190.03764375667348,4396.0555425237335,423.645,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,1608262.555418556,5000.0,0.0,2.858910891089109,0.0
2024-07-11 18:15:00,439.204,159.5,1000.0,5.9751621,3.85,1.0,0.0,606.8907615688398,0.0,206.41553849351556,4189.640004030218,439.204,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1608596.955418556,5000.0,0.0,3.6206896551724137,0.0
2024-07-11 18:30:00,448.938,184.75,1000.0,5.9751621,3.85,1.0,0.0,606.8907615688398,0.0,216.66185428298928,3972.9781497472286,448.938,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,1608911.155418556,5000.0,0.0,3.1258457374830853,0.0
2024-07-11 18:45:00,435.315,187.25,1000.0,5.9751621,3.85,1.0,0.0,606.8907615688398,0.0,202.32185428298936,3770.656295464239,435.315,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,1609223.355418556,5000.0,0.0,3.0841121495327104,0.0
2024-07-11 19:00:00,415.844,166.0,1000.0,6.1067736,3.85,1.0,0.0,606.8907615688398,0.0,181.82606480930514,3588.830230654934,415.844,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.5,0.0,1609552.5554185559,5000.0,0.0,3.4789156626506026,0.0
2024-07-11 19:15:00,406.621,200.75,1000.0,6.1067736,3.85,1.0,0.0,606.8907615688398,0.0,172.1176437566735,3416.7125868982603,406.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1609853.9554185558,5000.0,0.0,2.8767123287671232,0.0
2024-07-11 19:30:00,390.392,194.25,1000.0,6.1067736,3.85,1.0,0.0,606.8907615688398,0.0,155.03448586193673,3261.6781010363234,390.392,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,1610160.5554185559,5000.0,0.0,2.972972972972973,0.0
2024-07-11 19:45:00,370.879,162.0,1000.0,6.1067736,3.85,1.0,0.0,606.8907615688398,0.0,134.49448586193668,3127.183615174387,370.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1610492.9554185558,5000.0,0.0,3.564814814814815,0.0
2024-07-11 20:00:00,365.445,169.75,1000.0,5.9897856,3.85,1.0,0.0,606.8907615688398,0.0,128.7744858619366,2998.40912931245,365.445,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1610819.1554185557,5000.0,0.0,3.402061855670103,0.0
2024-07-11 20:15:00,371.611,159.5,1000.0,5.9897856,3.85,1.0,0.0,606.8907615688398,0.0,135.26501217772613,2863.144117134724,371.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1611153.5554185556,5000.0,0.0,3.6206896551724137,0.0
2024-07-11 20:30:00,369.148,154.75,1000.0,5.9897856,3.85,1.0,0.0,606.8907615688398,0.0,132.6723805987788,2730.471736535945,369.148,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1611491.7554185556,5000.0,0.0,3.731825525040388,0.0
2024-07-11 20:45:00,360.346,179.5,1000.0,5.9897856,3.85,1.0,0.0,606.8907615688398,0.0,123.40711744088404,2607.064619095061,360.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,1611810.1554185555,5000.0,0.0,3.2172701949860723,0.0
2024-07-11 21:00:00,357.763,148.75,1000.0,6.1584433,3.85,1.0,0.0,606.8907615688398,0.0,120.6881700724629,2486.376449022598,357.763,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,1612153.1554185555,5000.0,0.0,3.8823529411764706,0.0
2024-07-11 21:15:00,415.451,167.25,1000.0,6.1584433,3.85,1.0,0.0,606.8907615688398,0.0,181.41238059877878,2304.9640684238193,415.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1612481.3554185554,5000.0,0.0,3.4529147982062782,0.0
2024-07-11 21:30:00,411.564,162.5,1000.0,6.1584433,3.85,1.0,0.0,606.8907615688398,0.0,177.32080165141042,2127.643266772409,411.564,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,1612813.3554185554,5000.0,0.0,3.5538461538461537,0.0
2024-07-11 21:45:00,393.894,193.25,1000.0,6.1584433,3.85,1.0,0.0,606.8907615688398,0.0,158.72080165141034,1968.9224651209986,393.894,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.25,0.0,1613120.7554185553,5000.0,0.0,2.988357050452781,0.0
2024-07-11 22:00:00,374.815,139.75,1000.0,6.1096983,3.85,1.0,0.0,606.8907615688398,0.0,138.63764375667355,1830.2848213643251,374.815,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,1613470.9554185553,5000.0,0.0,4.132379248658318,0.0
2024-07-11 22:15:00,359.53,135.0,1000.0,6.1096983,3.85,1.0,0.0,606.8907615688398,0.0,122.54817007246295,1707.7366512918622,359.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1613824.9554185553,5000.0,0.0,4.277777777777778,0.0
2024-07-11 22:30:00,359.618,132.75,1000.0,6.1096983,3.85,1.0,0.0,606.8907615688398,0.0,122.64080165141029,1585.095849640452,359.618,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,1614180.7554185553,5000.0,0.0,4.350282485875706,0.0
2024-07-11 22:45:00,369.666,149.5,1000.0,6.1096983,3.85,1.0,0.0,606.8907615688398,0.0,133.21764375667343,1451.8782058837785,369.666,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1614523.1554185553,5000.0,0.0,3.862876254180602,0.0
2024-07-11 23:00:00,393.5,132.75,1000.0,5.5393818,3.85,1.0,0.0,606.8907615688398,0.0,158.30606480930507,1293.5721410744734,393.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,1614878.9554185553,5000.0,0.0,4.350282485875706,0.0
2024-07-11 23:15:00,397.401,124.5,1000.0,5.5393818,3.85,1.0,0.0,606.8907615688398,0.0,162.41238059877884,1131.1597604756946,397.401,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,1615241.3554185552,5000.0,0.0,4.63855421686747,0.0
2024-07-11 23:30:00,387.621,144.5,1000.0,5.5393818,3.85,1.0,0.0,606.8907615688398,0.0,152.1176437566735,979.0421167190211,387.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1615587.755418555,5000.0,0.0,3.9965397923875434,0.0
2024-07-11 23:45:00,338.801,146.25,1000.0,5.5393818,3.85,1.0,0.0,606.8907615688398,0.0,100.7281700724629,878.3139466465582,338.801,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1615932.755418555,5000.0,0.0,3.948717948717949,0.0
2024-07-12 00:00:00,348.019,129.5,1000.0,5.9222772,3.85,1.0,0.0,606.8907615688398,0.0,110.43132796719982,767.8826186793584,348.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1616291.155418555,5000.0,0.0,4.45945945945946,0.0
2024-07-12 00:15:00,360.242,126.25,1000.0,5.9222772,3.85,1.0,0.0,606.8907615688398,0.0,123.29764375667347,644.584974922685,360.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.25,0.0,1616652.155418555,5000.0,0.0,4.574257425742574,0.0
2024-07-12 00:30:00,310.089,132.25,1000.0,5.9222772,3.85,1.0,0.0,606.8907615688398,0.0,70.50501217772607,574.079962744959,310.089,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1617008.355418555,5000.0,0.0,4.366729678638942,0.0
2024-07-12 00:45:00,291.921,141.0,1000.0,5.9222772,3.85,1.0,0.0,606.8907615688398,0.0,51.380801651410394,522.6991610935486,291.921,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1617357.555418555,5000.0,0.0,4.095744680851064,0.0
2024-07-12 01:00:00,260.034,130.25,1000.0,5.497308,3.85,1.0,0.0,606.8907615688398,0.0,17.815538493515593,504.88362260003294,260.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,1617715.355418555,5000.0,0.0,4.433781190019194,0.0
2024-07-12 01:15:00,230.348,133.5,1000.0,5.497308,3.85,1.0,0.0,606.8907615688398,12.761238431160223,0.0,517.0067991096352,230.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,1618070.555418555,5000.0,0.0,4.325842696629214,0.0
2024-07-12 01:30:00,221.112,150.5,1000.0,5.497308,3.85,1.0,0.0,606.8907615688398,21.997238431160213,0.0,537.9041756192373,221.112,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1618412.155418555,5000.0,0.0,3.8372093023255816,0.0
2024-07-12 01:45:00,217.356,151.5,1000.0,5.497308,3.85,1.0,0.0,606.8907615688398,25.753238431160185,0.0,562.3697521288395,217.356,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1618752.955418555,5000.0,0.0,3.8118811881188117,0.0
2024-07-12 02:00:00,219.507,134.25,1000.0,4.863753,3.85,1.0,0.0,606.8907615688398,23.602238431160117,0.0,584.7918786384416,219.507,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,1619107.5554185552,5000.0,0.0,4.301675977653631,0.0
2024-07-12 02:15:00,273.189,132.5,1000.0,4.863753,3.85,1.0,0.0,606.8907615688398,0.0,31.662906914568318,553.1289717238733,273.189,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,1619463.5554185552,5000.0,0.0,4.3584905660377355,0.0
2024-07-12 02:30:00,279.174,169.25,1000.0,4.863753,3.85,1.0,0.0,606.8907615688398,0.0,37.96290691456821,515.1660648093051,279.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,1619790.1554185553,5000.0,0.0,3.412112259970458,0.0
2024-07-12 02:45:00,257.517,160.5,1000.0,4.863753,3.85,1.0,0.0,606.8907615688398,0.0,15.166064809305132,500.0,257.517,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.0,0.0,1620123.7554185553,5000.0,0.0,3.5981308411214954,0.0
2024-07-12 03:00:00,223.475,148.25,1000.0,4.2925788,3.85,1.0,0.0,606.8907615688398,19.634238431160156,0.0,518.6525265096021,223.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1620467.1554185553,5000.0,0.0,3.8954468802698146,0.0
2024-07-12 03:15:00,229.116,168.0,1000.0,4.2925788,3.85,1.0,0.0,606.8907615688398,13.993238431160194,0.0,531.9461030192043,229.116,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1620794.7554185553,5000.0,0.0,3.4375,0.0
2024-07-12 03:30:00,253.354,184.0,1000.0,4.2925788,3.85,1.0,10.244761568839863,606.8907615688398,0.0,0.0,531.9461030192043,253.354,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,1621109.5554185554,5000.0,0.0,3.1385869565217392,0.0
2024-07-12 03:45:00,239.117,209.0,1000.0,4.2925788,3.85,1.0,0.0,606.8907615688398,3.9922384311602173,0.0,535.7387295288065,239.117,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.5,0.0,1621404.3554185554,5000.0,0.0,2.763157894736842,0.0
2024-07-12 04:00:00,235.574,216.0,1000.0,3.9982194,3.85,1.0,606.8907615688398,0.0,1221.3167615688399,0.0,1695.9896530192043,235.574,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.5,0.0,1621693.5554185554,5000.0,0.0,2.673611111111111,0.0
2024-07-12 04:15:00,232.15,194.75,1000.0,3.9982194,3.85,1.0,606.8907615688398,0.0,1224.7407615688398,0.0,2859.493376509602,232.15,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,1621999.7554185553,5000.0,0.0,2.9653401797175865,0.0
2024-07-12 04:30:00,233.759,214.0,1000.0,3.9982194,3.85,1.0,606.8907615688398,0.0,1223.13176156884,0.0,4021.4685499999996,233.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.5,0.0,1622290.5554185554,5000.0,0.0,2.6985981308411215,0.0
2024-07-12 04:45:00,226.197,198.0,1000.0,3.9982194,3.85,1.0,606.8907615688398,0.0,1230.6937615688398,0.0,5190.627623490397,226.197,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.5,0.0,1622594.1554185555,5000.0,0.0,2.9166666666666665,0.0
2024-07-12 05:00:00,250.618,212.5,1000.0,4.006017,3.85,1.0,606.8907615688398,0.0,1206.27276156884,0.0,6336.586746980795,250.618,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.0,0.0,1622886.1554185555,5000.0,0.0,2.7176470588235295,0.0
2024-07-12 05:15:00,255.469,225.75,1000.0,4.006017,3.85,1.0,606.8907615688398,0.0,1201.4217615688399,0.0,7477.937420471193,255.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.75,0.0,1623167.5554185554,5000.0,0.0,2.558139534883721,0.0
2024-07-12 05:30:00,247.041,253.0,1000.0,4.006017,3.85,1.0,606.8907615688398,266.72959731788217,943.1201642509577,0.0,8373.901576509603,247.041,0.0,577.5,150.0,1.0,577.5,577.5,150.0,324.5,0.0,1623427.1554185555,5000.0,0.0,2.282608695652174,0.0
2024-07-12 05:45:00,271.524,226.5,1000.0,4.006017,3.85,1.0,606.8907615688398,0.0,1185.3667615688398,0.0,9500.0,271.524,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.0,0.0,1623707.9554185555,5000.0,0.0,2.5496688741721854,0.0
2024-07-12 06:00:00,259.531,185.0,1000.0,4.688307,3.85,1.0,0.0,606.8907615688398,0.0,17.28606480930502,9482.713935190695,259.531,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,1624021.9554185555,5000.0,0.0,3.1216216216216215,0.0
2024-07-12 06:15:00,269.603,207.25,1000.0,4.688307,3.85,1.0,0.0,606.8907615688398,0.0,27.88817007246304,9454.825765118232,269.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.25,0.0,1624318.1554185555,5000.0,0.0,2.7864897466827503,0.0
2024-07-12 06:30:00,265.957,180.5,1000.0,4.688307,3.85,1.0,0.0,606.8907615688398,0.0,24.05027533562086,9430.77548978261,265.957,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,1624635.7554185556,5000.0,0.0,3.1994459833795013,0.0
2024-07-12 06:45:00,287.661,171.75,1000.0,4.688307,3.85,1.0,0.0,606.8907615688398,0.0,46.89659112509461,9383.878898657516,287.661,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1624960.3554185557,5000.0,0.0,3.3624454148471616,0.0
2024-07-12 07:00:00,304.521,186.0,1000.0,5.8686687,3.85,1.0,0.0,606.8907615688398,0.0,64.64395954614714,9319.23493911137,304.521,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1625273.5554185556,5000.0,0.0,3.1048387096774195,0.0
2024-07-12 07:15:00,298.024,200.75,1000.0,5.8686687,3.85,1.0,0.0,606.8907615688398,0.0,57.805012177726134,9261.429926933642,298.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1625574.9554185555,5000.0,0.0,2.8767123287671232,0.0
2024-07-12 07:30:00,343.188,213.5,1000.0,5.8686687,3.85,1.0,0.0,606.8907615688398,0.0,105.34606480930506,9156.083862124338,343.188,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.0,0.0,1625866.1554185555,5000.0,0.0,2.7049180327868854,0.0
2024-07-12 07:45:00,364.409,235.5,1000.0,5.8686687,3.85,1.0,0.0,606.8907615688398,0.0,127.68395954614718,9028.39990257819,364.409,0.0,577.5,150.0,1.0,577.5,577.5,150.0,342.0,0.0,1626139.7554185556,5000.0,0.0,2.4522292993630574,0.0
2024-07-12 08:00:00,379.395,236.25,1000.0,7.21278,3.85,1.0,0.0,606.8907615688398,0.0,143.45869638825243,8884.941206189938,379.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.25,0.0,1626412.7554185556,5000.0,0.0,2.4444444444444446,0.0
2024-07-12 08:15:00,395.746,301.25,1000.0,7.21278,3.85,1.0,0.0,606.8907615688398,0.0,160.67027533562086,8724.270930854318,395.746,0.0,577.5,150.0,1.0,577.5,577.5,150.0,276.25,0.0,1626633.7554185556,5000.0,0.0,1.9170124481327802,0.0
2024-07-12 08:30:00,394.184,257.0,1000.0,7.21278,3.85,1.0,0.0,606.8907615688398,0.0,159.02606480930504,8565.244866045014,394.184,0.0,577.5,150.0,1.0,577.5,577.5,150.0,320.5,0.0,1626890.1554185555,5000.0,0.0,2.247081712062257,0.0
2024-07-12 08:45:00,376.026,195.5,1000.0,7.21278,3.85,1.0,0.0,606.8907615688398,0.0,139.91238059877884,8425.332485446235,376.026,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1627195.7554185556,5000.0,0.0,2.9539641943734014,0.0
2024-07-12 09:00:00,367.147,200.5,1000.0,6.8151024,3.85,1.0,0.0,606.8907615688398,0.0,130.566064809305,8294.76642063693,367.147,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,1627497.3554185557,5000.0,0.0,2.880299251870324,0.0
2024-07-12 09:15:00,376.129,212.0,1000.0,6.8151024,3.85,1.0,0.0,606.8907615688398,0.0,140.02080165141035,8154.745618985519,376.129,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.5,0.0,1627789.7554185556,5000.0,0.0,2.724056603773585,0.0
2024-07-12 09:30:00,398.699,237.5,1000.0,6.8151024,3.85,1.0,0.0,606.8907615688398,0.0,163.7786963882525,7990.966922597267,398.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.0,0.0,1628061.7554185556,5000.0,0.0,2.431578947368421,0.0
2024-07-12 09:45:00,387.924,212.75,1000.0,6.8151024,3.85,1.0,0.0,606.8907615688398,0.0,152.43659112509454,7838.530331472172,387.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.75,0.0,1628353.5554185556,5000.0,0.0,2.7144535840188015,0.0
2024-07-12 10:00:00,393.335,209.25,1000.0,5.8608711,3.85,1.0,0.0,606.8907615688398,0.0,158.1323805987788,7680.397950873394,393.335,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.25,0.0,1628648.1554185557,5000.0,0.0,2.759856630824373,0.0
2024-07-12 10:15:00,472.907,194.25,1000.0,5.8608711,3.85,1.0,0.0,606.8907615688398,0.0,241.8923805987787,7438.505570274615,472.907,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,1628954.7554185558,5000.0,0.0,2.972972972972973,0.0
2024-07-12 10:30:00,517.303,204.25,1000.0,5.8608711,3.85,1.0,0.0,606.8907615688398,0.0,288.62501217772615,7149.880558096889,517.303,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.25,0.0,1629253.355418556,5000.0,0.0,2.827417380660955,0.0
2024-07-12 10:45:00,546.667,191.75,1000.0,5.8608711,3.85,1.0,0.0,606.8907615688398,0.0,319.5344858619367,6830.346072234953,546.667,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.75,0.0,1629561.955418556,5000.0,0.0,3.0117340286831813,0.0
2024-07-12 11:00:00,527.747,166.5,1000.0,5.7263625,3.85,1.0,0.0,606.8907615688398,0.0,299.61869638825243,6530.7273758467,527.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.0,0.0,1629890.755418556,5000.0,0.0,3.4684684684684686,0.0
2024-07-12 11:15:00,475.015,174.0,1000.0,5.7263625,3.85,1.0,0.0,606.8907615688398,0.0,244.1113279671998,6286.6160478795,475.015,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1630213.555418556,5000.0,0.0,3.3189655172413794,0.0
2024-07-12 11:30:00,453.211,162.75,1000.0,5.7263625,3.85,1.0,0.0,606.8907615688398,0.0,221.15974901983142,6065.456298859669,453.211,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,1630545.3554185561,5000.0,0.0,3.5483870967741935,0.0
2024-07-12 11:45:00,454.597,137.25,1000.0,5.7263625,3.85,1.0,0.0,606.8907615688398,0.0,222.61869638825243,5842.837602471416,454.597,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,1630897.555418556,5000.0,0.0,4.2076502732240435,0.0
2024-07-12 12:00:00,469.729,199.0,1000.0,5.1941763,3.85,1.0,0.0,606.8907615688398,0.0,238.54711744088408,5604.290485030532,469.729,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.5,0.0,1631200.3554185561,5000.0,0.0,2.9020100502512562,0.0
2024-07-12 12:15:00,476.646,167.75,1000.0,5.1941763,3.85,1.0,0.0,606.8907615688398,0.0,245.82817007246294,5358.462314958069,476.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,1631528.1554185562,5000.0,0.0,3.442622950819672,0.0
2024-07-12 12:30:00,435.096,154.25,1000.0,5.1941763,3.85,1.0,0.0,606.8907615688398,0.0,202.09132796719982,5156.37098699087,435.096,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1631866.7554185563,5000.0,0.0,3.7439222042139386,0.0
2024-07-12 12:45:00,480.064,176.5,1000.0,5.1941763,3.85,1.0,0.0,606.8907615688398,0.0,249.42606480930516,4906.944922181565,480.064,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,1632187.5554185563,5000.0,0.0,3.271954674220963,0.0
2024-07-12 13:00:00,492.346,180.25,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,262.35448586193667,4644.590436319628,492.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.25,0.0,1632505.3554185564,5000.0,0.0,3.203883495145631,0.0
2024-07-12 13:15:00,517.888,128.0,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,289.2408016514104,4355.349634668218,517.888,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1632864.9554185565,5000.0,0.0,4.51171875,0.0
2024-07-12 13:30:00,478.148,138.0,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,247.40922270404195,4107.940411964176,478.148,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1633216.5554185566,5000.0,0.0,4.184782608695652,0.0
2024-07-12 13:45:00,461.702,148.0,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,230.0976437566735,3877.8427682075026,461.702,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,1633560.1554185566,5000.0,0.0,3.902027027027027,0.0
2024-07-12 14:00:00,439.654,145.0,1000.0,4.1122593,3.85,1.0,0.0,410.346,0.0,0.0,3877.8427682075026,439.654,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1633906.1554185566,5000.0,0.0,3.9827586206896552,0.0
2024-07-12 14:15:00,508.597,151.75,1000.0,4.1122593,3.85,1.0,0.0,341.403,0.0,0.0,3877.8427682075026,508.597,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,1634246.7554185567,5000.0,0.0,3.8056013179571666,0.0
2024-07-12 14:30:00,542.313,167.25,1000.0,4.1122593,3.85,1.0,0.0,307.687,0.0,0.0,3877.8427682075026,542.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1634574.9554185567,5000.0,0.0,3.4529147982062782,0.0
2024-07-12 14:45:00,490.892,145.5,1000.0,4.1122593,3.85,1.0,0.0,359.108,0.0,0.0,3877.8427682075026,490.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1634920.5554185568,5000.0,0.0,3.9690721649484537,0.0
2024-07-12 15:00:00,427.879,178.0,1000.0,4.0995882,3.85,1.0,0.0,422.121,0.0,0.0,3877.8427682075026,427.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,1635240.1554185569,5000.0,0.0,3.24438202247191,0.0
2024-07-12 15:15:00,385.323,194.25,1000.0,4.0995882,3.85,1.0,0.0,464.677,0.0,0.0,3877.8427682075026,385.323,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,1635546.755418557,5000.0,0.0,2.972972972972973,0.0
2024-07-12 15:30:00,390.939,211.25,1000.0,4.0995882,3.85,1.0,147.8297615688399,606.8907615688398,0.0,0.0,3877.8427682075026,390.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.25,0.0,1635839.755418557,5000.0,0.0,2.7337278106508878,0.0
2024-07-12 15:45:00,407.841,212.5,1000.0,4.0995882,3.85,1.0,0.0,442.159,0.0,0.0,3877.8427682075026,407.841,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.0,0.0,1636131.755418557,5000.0,0.0,2.7176470588235295,0.0
2024-07-12 16:00:00,401.21,228.5,1000.0,4.0323339,3.85,1.0,527.7242035879206,606.8907615688398,369.6234420190807,0.0,4228.985038125629,401.21,0.0,577.5,150.0,1.0,577.5,577.5,150.0,349.0,0.0,1636410.955418557,5000.0,0.0,2.527352297592998,0.0
2024-07-12 16:15:00,383.067,196.75,1000.0,4.0323339,3.85,1.0,0.0,466.933,0.0,0.0,4228.985038125629,383.067,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.75,0.0,1636715.555418557,5000.0,0.0,2.935196950444727,0.0
2024-07-12 16:30:00,385.361,164.75,1000.0,4.0323339,3.85,1.0,0.0,464.639,0.0,0.0,4228.985038125629,385.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,1637045.755418557,5000.0,0.0,3.505311077389985,0.0
2024-07-12 16:45:00,382.789,169.25,1000.0,4.0323339,3.85,1.0,0.0,0.0,467.211,0.0,4672.835488125629,382.789,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,1637372.355418557,5000.0,0.0,3.412112259970458,0.0
2024-07-12 17:00:00,391.087,143.25,1000.0,4.1376015,3.85,1.0,0.0,458.913,0.0,0.0,4672.835488125629,391.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1637719.755418557,5000.0,0.0,4.031413612565445,0.0
2024-07-12 17:15:00,421.267,147.25,1000.0,4.1376015,3.85,1.0,0.0,428.73299999999995,0.0,0.0,4672.835488125629,421.267,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,1638063.955418557,5000.0,0.0,3.9219015280135823,0.0
2024-07-12 17:30:00,419.886,152.0,1000.0,4.1376015,3.85,1.0,0.0,430.11400000000003,0.0,0.0,4672.835488125629,419.886,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1638404.3554185568,5000.0,0.0,3.799342105263158,0.0
2024-07-12 17:45:00,430.637,174.25,1000.0,4.1376015,3.85,1.0,0.0,419.36300000000006,0.0,0.0,4672.835488125629,430.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,1638726.955418557,5000.0,0.0,3.3142037302725966,0.0
2024-07-12 18:00:00,396.56,225.75,1000.0,5.2682535,3.85,1.0,0.0,606.8907615688398,0.0,161.52711744088398,4511.308370684746,396.56,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.75,0.0,1639008.3554185568,5000.0,0.0,2.558139534883721,0.0
2024-07-12 18:15:00,429.294,240.75,1000.0,5.2682535,3.85,1.0,0.0,606.8907615688398,0.0,195.98395954614716,4315.324411138598,429.294,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.75,0.0,1639277.7554185567,5000.0,0.0,2.398753894080997,0.0
2024-07-12 18:30:00,446.579,159.5,1000.0,5.2682535,3.85,1.0,0.0,606.8907615688398,0.0,214.1786963882524,4101.145714750346,446.579,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1639612.1554185566,5000.0,0.0,3.6206896551724137,0.0
2024-07-12 18:45:00,435.869,189.75,1000.0,5.2682535,3.85,1.0,0.0,606.8907615688398,0.0,202.90501217772618,3898.2407025726197,435.869,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,1639922.3554185566,5000.0,0.0,3.0434782608695654,0.0
2024-07-12 19:00:00,394.576,190.25,1000.0,5.8589217,3.85,1.0,0.0,606.8907615688398,0.0,159.43869638825248,3738.802006184367,394.576,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1640232.1554185566,5000.0,0.0,3.035479632063075,0.0
2024-07-12 19:15:00,397.088,226.0,1000.0,5.8589217,3.85,1.0,0.0,606.8907615688398,0.0,162.0829069145682,3576.719099269799,397.088,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.5,0.0,1640513.3554185566,5000.0,0.0,2.5553097345132745,0.0
2024-07-12 19:30:00,396.319,172.5,1000.0,5.8589217,3.85,1.0,0.0,606.8907615688398,0.0,161.27343323035768,3415.445666039441,396.319,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,1640837.3554185566,5000.0,0.0,3.347826086956522,0.0
2024-07-12 19:45:00,393.341,200.75,1000.0,5.8589217,3.85,1.0,0.0,606.8907615688398,0.0,158.13869638825247,3257.306969651189,393.341,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1641138.7554185565,5000.0,0.0,2.8767123287671232,0.0
2024-07-12 20:00:00,390.753,178.75,1000.0,5.682501,3.85,1.0,0.0,606.8907615688398,0.0,155.41448586193658,3101.8924837892523,390.753,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,1641457.7554185565,5000.0,0.0,3.230769230769231,0.0
2024-07-12 20:15:00,387.887,194.0,1000.0,5.682501,3.85,1.0,0.0,606.8907615688398,0.0,152.39764375667343,2949.494840032579,387.887,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,1641764.5554185566,5000.0,0.0,2.9768041237113403,0.0
2024-07-12 20:30:00,371.13,174.25,1000.0,5.682501,3.85,1.0,0.0,606.8907615688398,0.0,134.75869638825245,2814.7361436443266,371.13,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,1642087.1554185566,5000.0,0.0,3.3142037302725966,0.0
2024-07-12 20:45:00,370.239,179.5,1000.0,5.682501,3.85,1.0,0.0,606.8907615688398,0.0,133.8208016514104,2680.915341992916,370.239,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,1642405.5554185566,5000.0,0.0,3.2172701949860723,0.0
2024-07-12 21:00:00,363.132,176.75,1000.0,5.4125091,3.85,1.0,0.0,606.8907615688398,0.0,126.33974901983146,2554.575592973085,363.132,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.75,0.0,1642726.1554185566,5000.0,0.0,3.267326732673267,0.0
2024-07-12 21:15:00,415.246,218.25,1000.0,5.4125091,3.85,1.0,0.0,606.8907615688398,0.0,181.19659112509453,2373.3790018479904,415.246,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.25,0.0,1643013.5554185566,5000.0,0.0,2.6460481099656357,0.0
2024-07-12 21:30:00,395.726,177.75,1000.0,5.4125091,3.85,1.0,0.0,606.8907615688398,0.0,160.64922270404193,2212.7297791439482,395.726,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,1643333.3554185566,5000.0,0.0,3.2489451476793247,0.0
2024-07-12 21:45:00,381.795,173.25,1000.0,5.4125091,3.85,1.0,0.0,606.8907615688398,0.0,145.98501217772622,2066.744766966222,381.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1643656.7554185565,5000.0,0.0,3.3333333333333335,0.0
2024-07-12 22:00:00,366.308,138.0,1000.0,5.8628205,3.85,1.0,0.0,606.8907615688398,0.0,129.68290691456824,1937.0618600516536,366.308,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1644008.3554185566,5000.0,0.0,4.184782608695652,0.0
2024-07-12 22:15:00,370.183,137.5,1000.0,5.8628205,3.85,1.0,0.0,606.8907615688398,0.0,133.76185428298928,1803.3000057686643,370.183,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1644360.3554185566,5000.0,0.0,4.2,0.0
2024-07-12 22:30:00,360.325,127.0,1000.0,5.8628205,3.85,1.0,0.0,606.8907615688398,0.0,123.38501217772618,1679.9149935909381,360.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1644720.7554185565,5000.0,0.0,4.547244094488189,0.0
2024-07-12 22:45:00,393.408,162.0,1000.0,5.8628205,3.85,1.0,0.0,606.8907615688398,0.0,158.20922270404193,1521.7057708868963,393.408,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1645053.1554185564,5000.0,0.0,3.564814814814815,0.0
2024-07-12 23:00:00,375.052,128.5,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,138.88711744088405,1382.8186534460121,375.052,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,1645412.3554185564,5000.0,0.0,4.494163424124514,0.0
2024-07-12 23:15:00,400.217,155.5,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,165.37659112509454,1217.4420623209176,400.217,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,1645749.9554185565,5000.0,0.0,3.7138263665594855,0.0
2024-07-12 23:30:00,391.233,141.25,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,155.91974901983133,1061.5223133010861,391.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,1646098.9554185565,5000.0,0.0,4.088495575221239,0.0
2024-07-12 23:45:00,346.275,133.75,1000.0,4.737042,3.85,1.0,0.0,606.8907615688398,0.0,108.59553849351558,952.9267748075706,346.275,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,1646453.9554185565,5000.0,0.0,4.317757009345795,0.0
2024-07-13 00:00:00,364.417,157.0,1000.0,5.1181497,3.85,1.0,0.0,606.8907615688398,0.0,127.69238059877868,825.234394208792,364.417,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,1646790.3554185564,5000.0,0.0,3.678343949044586,0.0
2024-07-13 00:15:00,357.031,134.25,1000.0,5.1181497,3.85,1.0,0.0,606.8907615688398,0.0,119.91764375667344,705.3167504521185,357.031,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,1647144.9554185565,5000.0,0.0,4.301675977653631,0.0
2024-07-13 00:30:00,327.353,132.0,1000.0,5.1181497,3.85,1.0,0.0,606.8907615688398,0.0,88.67764375667358,616.639106695445,327.353,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1647501.3554185564,5000.0,0.0,4.375,0.0
2024-07-13 00:45:00,279.819,123.0,1000.0,5.1181497,3.85,1.0,0.0,606.8907615688398,0.0,38.64185428298924,577.9972524124557,279.819,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,1647864.9554185565,5000.0,0.0,4.695121951219512,0.0
2024-07-13 01:00:00,261.225,138.5,1000.0,4.8228156,3.85,1.0,0.0,606.8907615688398,0.0,19.06922270404194,558.9280297084138,261.225,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,1648216.1554185564,5000.0,0.0,4.169675090252707,0.0
2024-07-13 01:15:00,254.203,148.25,1000.0,4.8228156,3.85,1.0,0.0,606.8907615688398,0.0,11.67764375667347,547.2503859517403,254.203,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1648559.5554185563,5000.0,0.0,3.8954468802698146,0.0
2024-07-13 01:30:00,234.447,145.25,1000.0,4.8228156,3.85,1.0,0.0,606.8907615688398,8.662238431160176,0.0,555.4795124613424,234.447,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,1648905.3554185564,5000.0,0.0,3.9759036144578315,0.0
2024-07-13 01:45:00,220.03,143.25,1000.0,4.8228156,3.85,1.0,0.0,606.8907615688398,23.079238431160206,0.0,577.4047889709447,220.03,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1649252.7554185563,5000.0,0.0,4.031413612565445,0.0
2024-07-13 02:00:00,218.981,141.75,1000.0,4.7087757,3.85,1.0,0.0,606.8907615688398,24.128238431160185,0.0,600.3266154805468,218.981,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1649601.3554185564,5000.0,0.0,4.074074074074074,0.0
2024-07-13 02:15:00,258.462,139.5,1000.0,4.7087757,3.85,1.0,0.0,606.8907615688398,0.0,16.160801651410328,584.1658138291365,258.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1649951.7554185563,5000.0,0.0,4.139784946236559,0.0
2024-07-13 02:30:00,286.193,137.75,1000.0,4.7087757,3.85,1.0,0.0,606.8907615688398,0.0,45.35132796719979,538.8144858619366,286.193,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,1650303.5554185563,5000.0,0.0,4.192377495462795,0.0
2024-07-13 02:45:00,279.983,169.75,1000.0,4.7087757,3.85,1.0,0.0,606.8907615688398,0.0,38.8144858619366,500.0,279.983,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1650629.7554185563,5000.0,0.0,3.402061855670103,0.0
2024-07-13 03:00:00,254.609,153.75,1000.0,4.1005629,3.85,1.0,0.0,595.391,0.0,0.0,500.0,254.609,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,1650968.7554185563,5000.0,0.0,3.7560975609756095,0.0
2024-07-13 03:15:00,251.068,146.75,1000.0,4.1005629,3.85,1.0,0.0,598.932,0.0,0.0,500.0,251.068,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1651313.3554185564,5000.0,0.0,3.9352640545144806,0.0
2024-07-13 03:30:00,254.028,135.25,1000.0,4.1005629,3.85,1.0,10.918761568839841,606.8907615688398,0.0,0.0,500.0,254.028,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1651667.1554185564,5000.0,0.0,4.269870609981516,0.0
2024-07-13 03:45:00,246.299,108.25,1000.0,4.1005629,3.85,1.0,3.189761568839799,606.8907615688398,0.0,0.0,500.0,246.299,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.25,0.0,1652042.5554185563,5000.0,0.0,5.33487297921478,0.0
2024-07-13 04:00:00,231.432,151.75,1000.0,3.7184805,3.85,1.0,0.0,606.8907615688398,11.677238431160163,0.0,511.09337650960214,231.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,1652383.1554185564,5000.0,0.0,3.8056013179571666,0.0
2024-07-13 04:15:00,218.561,125.5,1000.0,3.7184805,3.85,1.0,0.0,606.8907615688398,24.548238431160144,0.0,534.4142030192043,218.561,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,1652744.7554185565,5000.0,0.0,4.601593625498008,0.0
2024-07-13 04:30:00,211.975,144.5,1000.0,3.7184805,3.85,1.0,0.0,606.8907615688398,31.134238431160156,0.0,563.9917295288064,211.975,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1653091.1554185564,5000.0,0.0,3.9965397923875434,0.0
