DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-13 04:45:00,216.261,183.75,1000.0,3.7184805,3.85,1.0,0.0,606.8907615688398,26.848238431160212,0.0,589.4975560384087,216.261,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,1653406.1554185564,5000.0,0.0,3.142857142857143,0.0
2024-07-13 05:00:00,231.779,183.0,1000.0,2.9981772,3.85,1.0,0.0,606.8907615688398,11.330238431160183,0.0,600.2612825480109,231.779,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,1653721.7554185565,5000.0,0.0,3.1557377049180326,0.0
2024-07-13 05:15:00,234.898,235.75,1000.0,2.9981772,3.85,1.0,0.0,606.8907615688398,8.211238431160155,0.0,608.061959057613,234.898,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.75,0.0,1653995.1554185564,5000.0,0.0,2.449628844114528,0.0
2024-07-13 05:30:00,231.119,236.0,1000.0,2.9981772,3.85,1.0,0.0,606.8907615688398,11.99023843116015,0.0,619.4526855672151,231.119,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.5,0.0,1654268.3554185564,5000.0,0.0,2.4470338983050848,0.0
2024-07-13 05:45:00,229.821,294.25,1000.0,2.9981772,3.85,1.0,185.37330313323218,606.8907615688398,198.6615415643923,0.0,808.1811500533878,229.821,0.0,577.5,150.0,1.0,577.5,577.5,150.0,283.25,0.0,1654494.9554185565,5000.0,0.0,1.9626168224299065,0.0
2024-07-13 06:00:00,252.156,200.75,1000.0,3.8052288,3.85,1.0,0.0,606.8907615688398,0.0,9.52290691456818,798.6582431388197,252.156,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1654796.3554185564,5000.0,0.0,2.8767123287671232,0.0
2024-07-13 06:15:00,263.642,226.25,1000.0,3.8052288,3.85,1.0,0.0,606.8907615688398,0.0,21.613433230357764,777.044809908462,263.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.25,0.0,1655077.3554185564,5000.0,0.0,2.552486187845304,0.0
2024-07-13 06:30:00,264.127,195.0,1000.0,3.8052288,3.85,1.0,0.0,606.8907615688398,0.0,22.12395954614713,754.9208503623148,264.127,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,1655383.3554185564,5000.0,0.0,2.9615384615384617,0.0
2024-07-13 06:45:00,285.323,226.75,1000.0,3.8052288,3.85,1.0,0.0,606.8907615688398,0.0,44.43553849351558,710.4853118687993,285.323,0.0,577.5,150.0,1.0,577.5,577.5,150.0,350.75,0.0,1655663.9554185565,5000.0,0.0,2.5468577728776185,0.0
2024-07-13 07:00:00,296.539,236.25,1000.0,3.8091276,3.85,1.0,0.0,606.8907615688398,0.0,56.24185428298927,654.24345758581,296.539,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.25,0.0,1655936.9554185565,5000.0,0.0,2.4444444444444446,0.0
2024-07-13 07:15:00,285.447,210.75,1000.0,3.8091276,3.85,1.0,0.0,606.8907615688398,0.0,44.56606480930508,609.6773927765049,285.447,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.75,0.0,1656230.3554185564,5000.0,0.0,2.7402135231316724,0.0
2024-07-13 07:30:00,275.98,143.75,1000.0,3.8091276,3.85,1.0,0.0,606.8907615688398,0.0,34.60080165141036,575.0765911250945,275.98,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1656577.3554185564,5000.0,0.0,4.017391304347826,0.0
2024-07-13 07:45:00,314.432,175.5,1000.0,3.8091276,3.85,1.0,0.0,606.8907615688398,0.0,75.07659112509457,500.0,314.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.0,0.0,1656898.9554185565,5000.0,0.0,3.2905982905982905,0.0
2024-07-13 08:00:00,321.204,185.5,1000.0,2.9816073,3.85,1.0,0.0,528.796,0.0,0.0,500.0,321.204,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.0,0.0,1657212.5554185566,5000.0,0.0,3.1132075471698113,0.0
2024-07-13 08:15:00,334.174,231.25,1000.0,2.9816073,3.85,1.0,0.0,515.826,0.0,0.0,500.0,334.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.25,0.0,1657489.5554185566,5000.0,0.0,2.497297297297297,0.0
2024-07-13 08:30:00,324.545,223.75,1000.0,2.9816073,3.85,1.0,81.4357615688399,606.8907615688398,0.0,0.0,500.0,324.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.75,0.0,1657772.5554185566,5000.0,0.0,2.5810055865921786,0.0
2024-07-13 08:45:00,343.717,210.5,1000.0,2.9816073,3.85,1.0,0.0,506.283,0.0,0.0,500.0,343.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.0,0.0,1658066.1554185566,5000.0,0.0,2.7434679334916865,0.0
2024-07-13 09:00:00,351.782,238.0,1000.0,1.2125268,3.85,1.0,108.67276156883975,606.8907615688398,0.0,0.0,500.0,351.782,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.5,0.0,1658337.7554185567,5000.0,0.0,2.426470588235294,0.0
2024-07-13 09:15:00,366.251,248.75,1000.0,1.2125268,3.85,1.0,0.0,483.749,0.0,0.0,500.0,366.251,0.0,577.5,150.0,1.0,577.5,577.5,150.0,328.75,0.0,1658600.7554185567,5000.0,0.0,2.321608040201005,0.0
2024-07-13 09:30:00,361.191,186.75,1000.0,1.2125268,3.85,1.0,0.0,488.80899999999997,0.0,0.0,500.0,361.191,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,1658913.3554185568,5000.0,0.0,3.0923694779116464,0.0
2024-07-13 09:45:00,381.392,208.5,1000.0,1.2125268,3.85,1.0,0.0,468.60799999999995,0.0,0.0,500.0,381.392,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.0,0.0,1659208.5554185568,5000.0,0.0,2.7697841726618706,0.0
2024-07-13 10:00:00,370.697,224.5,1000.0,0.2222316,3.85,1.0,0.0,479.303,0.0,0.0,500.0,370.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.0,0.0,1659490.9554185567,5000.0,0.0,2.5723830734966593,0.0
2024-07-13 10:15:00,415.874,196.0,1000.0,0.2222316,3.85,1.0,172.76476156883984,606.8907615688398,0.0,0.0,500.0,415.874,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.5,0.0,1659796.1554185566,5000.0,0.0,2.9464285714285716,0.0
2024-07-13 10:30:00,443.328,241.5,1000.0,0.2222316,3.85,1.0,200.2187615688398,606.8907615688398,0.0,0.0,500.0,443.328,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.0,0.0,1660064.9554185567,5000.0,0.0,2.391304347826087,0.0
2024-07-13 10:45:00,471.883,218.0,1000.0,0.2222316,3.85,1.0,0.0,378.11699999999996,0.0,0.0,500.0,471.883,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.5,0.0,1660352.5554185568,5000.0,0.0,2.6490825688073394,0.0
2024-07-13 11:00:00,447.36,163.0,1000.0,-0.233928,3.85,1.0,504.25076156883983,606.8907615688398,1250.0,1000.0,687.5,447.36,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,1660684.1554185569,5000.0,0.0,3.542944785276074,0.0
2024-07-13 11:15:00,418.729,188.25,1000.0,-0.233928,3.85,1.0,0.0,368.77099999999996,1250.0,1250.0,625.0,418.729,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,1660995.5554185568,5000.0,0.0,3.0677290836653386,0.0
2024-07-13 11:30:00,435.542,149.75,1000.0,-0.233928,3.85,1.0,0.0,351.9580000000001,1250.0,1250.0,562.5,435.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1661337.7554185567,5000.0,0.0,3.8564273789649417,0.0
2024-07-13 11:45:00,432.019,143.75,1000.0,-0.233928,3.85,1.0,0.0,355.481,1250.0,1250.0,500.0,432.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1661684.7554185567,5000.0,0.0,4.017391304347826,0.0
2024-07-13 12:00:00,422.301,170.75,1000.0,-0.3840318,3.85,1.0,479.19176156883975,606.8907615688398,1250.0,1000.0,687.5,422.301,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1662010.1554185566,5000.0,0.0,3.382137628111274,0.0
2024-07-13 12:15:00,436.527,137.0,1000.0,-0.3840318,3.85,1.0,0.0,350.97299999999996,1250.0,1250.0,625.0,436.527,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1662362.5554185566,5000.0,0.0,4.2153284671532845,0.0
2024-07-13 12:30:00,434.732,136.75,1000.0,-0.3840318,3.85,1.0,0.0,352.76800000000003,1250.0,1250.0,562.5,434.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,1662715.1554185566,5000.0,0.0,4.223034734917733,0.0
2024-07-13 12:45:00,429.887,150.5,1000.0,-0.3840318,3.85,1.0,0.0,357.61300000000006,1250.0,1250.0,500.0,429.887,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1663056.7554185567,5000.0,0.0,3.8372093023255816,0.0
2024-07-13 13:00:00,420.205,129.5,1000.0,-1.393821,3.85,1.0,606.8907615688398,0.0,1250.0,224.54130361174748,1462.9586963882525,420.205,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1663415.1554185566,5000.0,0.0,4.45945945945946,0.0
2024-07-13 13:15:00,442.339,244.25,1000.0,-1.393821,3.85,1.0,606.8907615688398,0.0,1250.0,247.84025098016855,2402.618445408084,442.339,0.0,577.5,150.0,1.0,577.5,577.5,150.0,333.25,0.0,1663681.7554185567,5000.0,0.0,2.3643807574206757,0.0
2024-07-13 13:30:00,449.413,187.0,1000.0,-1.393821,3.85,1.0,606.8907615688398,0.0,1250.0,255.28656676964232,3334.8318786384416,449.413,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.5,0.0,1663994.1554185566,5000.0,0.0,3.088235294117647,0.0
2024-07-13 13:45:00,406.19,218.5,1000.0,-1.393821,3.85,1.0,606.8907615688398,0.0,1250.0,209.78867203280026,4312.543206605641,406.19,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.0,0.0,1664281.3554185566,5000.0,0.0,2.643020594965675,0.0
2024-07-13 14:00:00,416.223,172.0,1000.0,-2.1989232,3.85,1.0,606.8907615688398,0.0,1250.0,220.3497246643791,5279.693481941262,416.223,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,1664605.7554185565,5000.0,0.0,3.3575581395348837,0.0
2024-07-13 14:15:00,460.356,168.0,1000.0,-2.1989232,3.85,1.0,606.8907615688398,0.0,1250.0,266.80551413806336,6200.387967803198,460.356,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1664933.3554185566,5000.0,0.0,3.4375,0.0
2024-07-13 14:30:00,485.151,185.25,1000.0,-2.1989232,3.85,1.0,606.8907615688398,0.0,1250.0,292.90551413806344,7094.982453665135,485.151,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.25,0.0,1665247.1554185566,5000.0,0.0,3.117408906882591,0.0
2024-07-13 14:45:00,456.053,141.0,1000.0,-2.1989232,3.85,1.0,606.8907615688398,0.0,1250.0,262.27604045385283,8020.206413211283,456.053,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1665596.3554185566,5000.0,0.0,4.095744680851064,0.0
2024-07-13 15:00:00,429.505,127.75,1000.0,-1.2222738,3.85,1.0,0.0,0.0,1250.0,873.1631578947369,8334.543255316546,429.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1665956.1554185566,5000.0,0.0,4.52054794520548,0.0
2024-07-13 15:15:00,399.115,163.5,1000.0,-1.2222738,3.85,1.0,0.0,388.385,1250.0,1250.0,8272.043255316546,399.115,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,1666287.3554185566,5000.0,0.0,3.532110091743119,0.0
2024-07-13 15:30:00,387.88,161.5,1000.0,-1.2222738,3.85,1.0,0.0,0.0,1250.0,829.3473684210527,8630.195886895493,387.88,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,1666620.1554185566,5000.0,0.0,3.5758513931888545,0.0
2024-07-13 15:45:00,351.178,186.75,1000.0,-1.2222738,3.85,1.0,449.3669074492812,0.0,1250.0,317.69588689549346,9500.0,351.178,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,1666932.7554185567,5000.0,0.0,3.0923694779116464,0.0
2024-07-13 16:00:00,360.893,188.75,1000.0,-0.516591,3.85,1.0,0.0,426.60699999999997,1250.0,1250.0,9437.5,360.893,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,1667243.7554185567,5000.0,0.0,3.0596026490066226,0.0
2024-07-13 16:15:00,341.084,184.25,1000.0,-0.516591,3.85,1.0,0.0,327.66599999999994,1250.0,1125.0,9500.0,341.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,1667558.3554185568,5000.0,0.0,3.1343283582089554,0.0
2024-07-13 16:30:00,333.696,168.0,1000.0,-0.516591,3.85,1.0,0.0,453.804,1250.0,1250.0,9437.5,333.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1667885.955418557,5000.0,0.0,3.4375,0.0
2024-07-13 16:45:00,330.225,174.75,1000.0,-0.516591,3.85,1.0,0.0,338.525,1250.0,1125.0,9500.0,330.225,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,1668208.1554185569,5000.0,0.0,3.3047210300429186,0.0
2024-07-13 17:00:00,340.388,210.0,1000.0,0.5243886,3.85,1.0,0.0,606.8907615688398,1090.2212384311601,1250.0,9285.710176509601,340.388,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.5,0.0,1668502.1554185569,5000.0,0.0,2.75,0.0
2024-07-13 17:15:00,357.732,183.25,1000.0,0.5243886,3.85,1.0,0.0,606.8907615688398,1072.87723843116,1250.0,9054.943553019204,357.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1668817.5554185568,5000.0,0.0,3.151432469304229,0.0
2024-07-13 17:30:00,360.543,175.75,1000.0,0.5243886,3.85,1.0,0.0,606.8907615688398,1070.06623843116,1250.0,8821.506479528805,360.543,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,1669138.9554185567,5000.0,0.0,3.2859174964438123,0.0
2024-07-13 17:45:00,372.626,118.25,1000.0,0.5243886,3.85,1.0,0.0,606.8907615688398,0.0,136.33343323035768,8685.173046298447,372.626,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,1669506.3554185566,5000.0,0.0,4.883720930232558,0.0
2024-07-13 18:00:00,402.63,135.0,1000.0,2.9250747,3.85,1.0,0.0,606.8907615688398,1027.97923843116,1250.0,8411.753322808048,402.63,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1669860.3554185566,5000.0,0.0,4.277777777777778,0.0
2024-07-13 18:15:00,383.744,129.75,1000.0,2.9250747,3.85,1.0,0.0,606.8907615688398,1046.86523843116,1250.0,8156.27529931765,383.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1670218.5554185566,5000.0,0.0,4.4508670520231215,0.0
2024-07-13 18:30:00,356.303,141.5,1000.0,2.9250747,3.85,1.0,0.0,606.8907615688398,1074.3062384311602,1250.0,7926.8662258272525,356.303,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,1670567.3554185566,5000.0,0.0,4.081272084805653,0.0
2024-07-13 18:45:00,358.99,182.5,1000.0,2.9250747,3.85,1.0,0.0,606.8907615688398,0.0,121.9797490198314,7804.886476807421,358.99,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,1670883.3554185566,5000.0,0.0,3.164383561643836,0.0
2024-07-13 19:00:00,364.335,170.25,1000.0,4.961223,3.85,1.0,0.0,606.8907615688398,1066.27423843116,1250.0,7567.847003317023,364.335,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,1671209.1554185566,5000.0,0.0,3.392070484581498,0.0
2024-07-13 19:15:00,359.533,132.25,1000.0,4.961223,3.85,1.0,0.0,606.8907615688398,1071.0762384311602,1250.0,7335.3694298266255,359.533,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1671565.3554185566,5000.0,0.0,4.366729678638942,0.0
2024-07-13 19:30:00,345.187,189.0,1000.0,4.961223,3.85,1.0,0.0,606.8907615688398,1085.4222384311602,1250.0,7116.520556336228,345.187,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.5,0.0,1671876.1554185566,5000.0,0.0,3.0555555555555554,0.0
2024-07-13 19:45:00,357.233,198.0,1000.0,4.961223,3.85,1.0,0.0,606.8907615688398,1073.3762384311603,1250.0,6886.22798284583,357.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.5,0.0,1672179.7554185567,5000.0,0.0,2.9166666666666665,0.0
2024-07-13 20:00:00,346.524,169.75,1000.0,5.1766317,3.85,1.0,0.0,606.8907615688398,1084.0852384311602,1250.0,6666.1089593554325,346.524,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1672505.9554185567,5000.0,0.0,3.402061855670103,0.0
2024-07-13 20:15:00,365.839,164.0,1000.0,5.1766317,3.85,1.0,0.0,606.8907615688398,1064.7702384311601,1250.0,6427.640685865034,365.839,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1672836.7554185567,5000.0,0.0,3.5213414634146343,0.0
2024-07-13 20:30:00,360.23,146.75,1000.0,5.1766317,3.85,1.0,0.0,606.8907615688398,1070.37923843116,1250.0,6194.500962374636,360.23,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1673181.3554185568,5000.0,0.0,3.9352640545144806,0.0
2024-07-13 20:45:00,342.391,146.25,1000.0,5.1766317,3.85,1.0,0.0,606.8907615688398,0.0,104.5071174408841,6089.993844933752,342.391,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1673526.3554185568,5000.0,0.0,3.948717948717949,0.0
2024-07-13 21:00:00,324.504,168.25,1000.0,5.3403813,3.85,1.0,0.0,606.8907615688398,0.0,85.67869638825246,6004.3151485455,324.504,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,1673853.7554185567,5000.0,0.0,3.4323922734026744,0.0
2024-07-13 21:15:00,376.761,151.25,1000.0,5.3403813,3.85,1.0,0.0,606.8907615688398,1053.84823843116,1250.0,5755.470975055102,376.761,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1674194.7554185567,5000.0,0.0,3.8181818181818183,0.0
2024-07-13 21:30:00,378.56,131.0,1000.0,5.3403813,3.85,1.0,0.0,606.8907615688398,0.0,142.57974901983133,5612.891226035271,378.56,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1674551.9554185567,5000.0,0.0,4.408396946564886,0.0
2024-07-13 21:45:00,385.296,164.5,1000.0,5.3403813,3.85,1.0,0.0,606.8907615688398,1045.3132384311602,1250.0,5355.938802544873,385.296,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,1674882.3554185566,5000.0,0.0,3.5106382978723403,0.0
2024-07-13 22:00:00,357.314,194.75,1000.0,5.4573453,3.85,1.0,0.0,606.8907615688398,0.0,120.2155384935157,5235.723264051358,357.314,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,1675188.5554185566,5000.0,0.0,2.9653401797175865,0.0
2024-07-13 22:15:00,363.797,187.5,1000.0,5.4573453,3.85,1.0,0.0,606.8907615688398,1066.81223843116,1250.0,4999.19489056096,363.797,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.0,0.0,1675500.5554185566,5000.0,0.0,3.08,0.0
2024-07-13 22:30:00,376.82,154.75,1000.0,5.4573453,3.85,1.0,0.0,606.8907615688398,1053.7892384311604,1250.0,4750.294667070562,376.82,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1675838.7554185565,5000.0,0.0,3.731825525040388,0.0
2024-07-13 22:45:00,406.152,166.75,1000.0,5.4573453,3.85,1.0,0.0,606.8907615688398,1024.45723843116,1250.0,4473.529043580164,406.152,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,1676167.3554185566,5000.0,0.0,3.4632683658170915,0.0
2024-07-13 23:00:00,385.386,167.25,1000.0,5.2789752,3.85,1.0,0.0,606.8907615688398,0.0,149.7650121777261,4323.764031402438,385.386,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1676495.5554185566,5000.0,0.0,3.4529147982062782,0.0
2024-07-13 23:15:00,402.527,145.5,1000.0,5.2789752,3.85,1.0,0.0,606.8907615688398,0.0,167.808170072463,4155.955861329975,402.527,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1676841.1554185566,5000.0,0.0,3.9690721649484537,0.0
2024-07-13 23:30:00,394.238,126.75,1000.0,5.2789752,3.85,1.0,0.0,606.8907615688398,0.0,159.0829069145683,3996.8729544154066,394.238,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,1677201.7554185567,5000.0,0.0,4.556213017751479,0.0
2024-07-13 23:45:00,358.549,171.25,1000.0,5.2789752,3.85,1.0,0.0,606.8907615688398,1072.06023843116,1250.0,3765.330180925009,358.549,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,1677526.7554185567,5000.0,0.0,3.372262773722628,0.0
2024-07-14 00:00:00,341.851,169.0,1000.0,5.9807592,3.85,1.0,0.0,606.8907615688398,0.0,103.93869638825245,3661.3914845367563,341.851,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1677853.5554185568,5000.0,0.0,3.4171597633136095,0.0
2024-07-14 00:15:00,364.004,161.5,1000.0,5.9807592,3.85,1.0,0.0,606.8907615688398,0.0,127.25764375667352,3534.1338407800827,364.004,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,1678186.3554185568,5000.0,0.0,3.5758513931888545,0.0
2024-07-14 00:30:00,344.393,138.5,1000.0,5.9807592,3.85,1.0,0.0,606.8907615688398,0.0,106.61448586193669,3427.519354918146,344.393,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,1678537.5554185568,5000.0,0.0,4.169675090252707,0.0
2024-07-14 00:45:00,300.191,125.25,1000.0,5.9807592,3.85,1.0,0.0,606.8907615688398,1130.4182384311603,1250.0,3251.416681427748,300.191,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,1678899.3554185568,5000.0,0.0,4.610778443113772,0.0
2024-07-14 01:00:00,263.749,110.75,1000.0,5.3247861,3.85,1.0,0.0,606.8907615688398,0.0,21.7260648093051,3229.6906166184426,263.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.75,0.0,1679272.7554185567,5000.0,0.0,5.214446952595937,0.0
2024-07-14 01:15:00,264.782,122.5,1000.0,5.3247861,3.85,1.0,0.0,606.8907615688398,1165.8272384311604,1250.0,3087.226493128045,264.782,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,1679636.7554185567,5000.0,0.0,4.714285714285714,0.0
2024-07-14 01:30:00,242.861,133.0,1000.0,5.3247861,3.85,1.0,0.0,606.8907615688398,1187.7482384311602,1250.0,2965.587319637647,242.861,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1679992.3554185568,5000.0,0.0,4.342105263157895,0.0
2024-07-14 01:45:00,242.312,143.75,1000.0,5.3247861,3.85,1.0,0.0,606.8907615688398,1188.2972384311602,1250.0,2844.469696147249,242.312,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1680339.3554185568,5000.0,0.0,4.017391304347826,0.0
2024-07-14 02:00:00,217.914,123.25,1000.0,4.6619901,3.85,1.0,0.0,606.8907615688398,25.195238095238096,0.0,2868.4051726568514,217.914,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.25,0.0,1680702.7554185567,5000.0,0.0,4.685598377281948,0.0
2024-07-14 02:15:00,257.59,115.0,1000.0,4.6619901,3.85,1.0,0.0,606.8907615688398,1173.0192384311604,1250.0,2732.7734491664537,257.59,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.5,0.0,1681072.7554185567,5000.0,0.0,5.021739130434782,0.0
2024-07-14 02:30:00,292.035,108.25,1000.0,4.6619901,3.85,1.0,0.0,606.8907615688398,0.0,51.50080165141043,2681.2726475150434,292.035,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.25,0.0,1681448.1554185566,5000.0,0.0,5.33487297921478,0.0
2024-07-14 02:45:00,284.702,121.25,1000.0,4.6619901,3.85,1.0,0.0,606.8907615688398,0.0,43.781854282989286,2637.4907932320543,284.702,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,1681813.1554185566,5000.0,0.0,4.762886597938144,0.0
2024-07-14 03:00:00,249.771,140.25,1000.0,4.2662619,3.85,1.0,0.0,606.8907615688398,1180.8382384311603,1250.0,2509.2871197416566,249.771,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1682162.9554185567,5000.0,0.0,4.117647058823529,0.0
2024-07-14 03:15:00,224.435,191.0,1000.0,4.2662619,3.85,1.0,0.0,606.8907615688398,1206.1742384311601,1250.0,2405.1526462512584,224.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,1682472.1554185566,5000.0,0.0,3.0235602094240837,0.0
2024-07-14 03:30:00,248.189,173.25,1000.0,4.2662619,3.85,1.0,0.0,606.8907615688398,0.0,5.347117440883985,2399.805528810374,248.189,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1682795.5554185566,5000.0,0.0,3.3333333333333335,0.0
2024-07-14 03:45:00,261.454,171.5,1000.0,4.2662619,3.85,1.0,0.0,606.8907615688398,0.0,19.310275335620812,2380.4952534747536,261.454,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,1683120.3554185566,5000.0,0.0,3.36734693877551,0.0
2024-07-14 04:00:00,260.165,186.0,1000.0,3.8559132,3.85,1.0,0.0,606.8907615688398,1170.44423843116,1250.0,2242.4172799843554,260.165,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1683433.5554185566,5000.0,0.0,3.1048387096774195,0.0
2024-07-14 04:15:00,219.432,151.5,1000.0,3.8559132,3.85,1.0,0.0,606.8907615688398,1211.1772384311603,1250.0,2143.0356564939575,219.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1683774.3554185566,5000.0,0.0,3.8118811881188117,0.0
2024-07-14 04:30:00,215.839,173.0,1000.0,3.8559132,3.85,1.0,0.0,606.8907615688398,1214.7702384311601,1250.0,2047.0673830035596,215.839,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,1684097.9554185567,5000.0,0.0,3.338150289017341,0.0
2024-07-14 04:45:00,221.456,192.75,1000.0,3.8559132,3.85,1.0,0.0,606.8907615688398,1209.15323843116,1250.0,1945.7629595131614,221.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1684405.7554185567,5000.0,0.0,2.9961089494163424,0.0
2024-07-14 05:00:00,210.842,178.5,1000.0,3.1414581,3.85,1.0,0.0,606.8907615688398,1219.76723843116,1250.0,1854.5418360227634,210.842,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1684724.9554185567,5000.0,0.0,3.235294117647059,0.0
2024-07-14 05:15:00,204.397,199.0,1000.0,3.1414581,3.85,1.0,0.0,606.8907615688398,38.712238431160245,0.0,1891.3184625323656,204.397,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.5,0.0,1685027.7554185567,5000.0,0.0,2.9020100502512562,0.0
2024-07-14 05:30:00,221.074,201.75,1000.0,3.1414581,3.85,1.0,0.0,606.8907615688398,1209.53523843116,1250.0,1790.3769390419675,221.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1685328.3554185568,5000.0,0.0,2.862453531598513,0.0
2024-07-14 05:45:00,229.941,213.0,1000.0,3.1414581,3.85,1.0,0.0,606.8907615688398,1200.6682384311603,1250.0,1681.0117655515696,229.941,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.5,0.0,1685619.955418557,5000.0,0.0,2.711267605633803,0.0
2024-07-14 06:00:00,246.043,236.0,1000.0,2.6492346,3.85,1.0,0.0,606.8907615688398,1184.56623843116,1250.0,1556.3496920611715,246.043,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.5,0.0,1685893.1554185569,5000.0,0.0,2.4470338983050848,0.0
2024-07-14 06:15:00,240.636,198.25,1000.0,2.6492346,3.85,1.0,0.0,606.8907615688398,1189.97323843116,1250.0,1436.8242685707735,240.636,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.25,0.0,1686196.5554185568,5000.0,0.0,2.9129886506935687,0.0
2024-07-14 06:30:00,245.703,231.0,1000.0,2.6492346,3.85,1.0,0.0,606.8907615688398,1184.90623843116,1250.0,1312.4851950803754,245.703,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.5,0.0,1686473.7554185567,5000.0,0.0,2.5,0.0
2024-07-14 06:45:00,236.898,257.75,1000.0,2.6492346,3.85,1.0,0.0,606.8907615688398,1193.71123843116,1250.0,1196.5108715899773,236.898,0.0,577.5,150.0,1.0,577.5,577.5,150.0,319.75,0.0,1686729.5554185568,5000.0,0.0,2.2405431619786613,0.0
2024-07-14 07:00:00,247.046,237.75,1000.0,1.3967451,3.85,1.0,0.0,606.8907615688398,0.0,4.143959546147232,1192.36691204383,247.046,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.75,0.0,1687001.3554185568,5000.0,0.0,2.4290220820189274,0.0
2024-07-14 07:15:00,237.722,204.0,1000.0,1.3967451,3.85,1.0,0.0,606.8907615688398,5.387238431160199,0.0,1197.4847885534323,237.722,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.5,0.0,1687300.1554185569,5000.0,0.0,2.8308823529411766,0.0
2024-07-14 07:30:00,250.648,167.25,1000.0,1.3967451,3.85,1.0,0.0,606.8907615688398,1179.96123843116,1250.0,1068.4479650630342,250.648,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1687628.3554185568,5000.0,0.0,3.4529147982062782,0.0
2024-07-14 07:45:00,253.238,171.75,1000.0,1.3967451,3.85,1.0,0.0,606.8907615688398,0.0,10.661854282989346,1057.7861107800447,253.238,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1687952.955418557,5000.0,0.0,3.3624454148471616,0.0
2024-07-14 08:00:00,270.705,196.75,1000.0,0.5565537,3.85,1.0,0.0,606.8907615688398,1159.9042384311601,1250.0,909.6951372896467,270.705,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.75,0.0,1688257.555418557,5000.0,0.0,2.935196950444727,0.0
2024-07-14 08:15:00,277.53,205.25,1000.0,0.5565537,3.85,1.0,0.0,606.8907615688398,1153.0792384311603,1250.0,755.120413799249,277.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.25,0.0,1688555.355418557,5000.0,0.0,2.8136419001218025,0.0
2024-07-14 08:30:00,302.11,179.0,1000.0,0.5565537,3.85,1.0,0.0,606.8907615688398,1128.49923843116,1250.0,577.194690308851,302.11,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.5,0.0,1688874.155418557,5000.0,0.0,3.2262569832402233,0.0
2024-07-14 08:45:00,290.176,175.25,1000.0,0.5565537,3.85,1.0,0.0,606.8907615688398,269.4173766622432,333.1411981379821,500.0,290.176,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1689195.9554185572,5000.0,0.0,3.295292439372325,0.0
2024-07-14 09:00:00,273.337,209.5,1000.0,-0.5926176,3.85,1.0,0.0,454.788,1250.0,1187.5,500.0,273.337,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.0,0.0,1689490.355418557,5000.0,0.0,2.756563245823389,0.0
2024-07-14 09:15:00,285.698,206.5,1000.0,-0.5926176,3.85,1.0,283.2137615688398,606.8907615688398,1250.0,1062.5,625.0,285.698,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,1689787.155418557,5000.0,0.0,2.7966101694915255,0.0
2024-07-14 09:30:00,288.514,174.75,1000.0,-0.5926176,3.85,1.0,0.0,498.986,1250.0,1250.0,562.5,288.514,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,1690109.355418557,5000.0,0.0,3.3047210300429186,0.0
2024-07-14 09:45:00,276.367,179.0,1000.0,-0.5926176,3.85,1.0,0.0,511.13300000000004,1250.0,1250.0,500.0,276.367,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.5,0.0,1690428.155418557,5000.0,0.0,3.2262569832402233,0.0
2024-07-14 10:00:00,273.958,200.25,1000.0,-3.0205953,3.85,1.0,330.8487615688399,606.8907615688398,1250.0,1000.0,687.5,273.958,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.25,0.0,1690729.9554185572,5000.0,0.0,2.8838951310861423,0.0
2024-07-14 10:15:00,341.801,196.5,1000.0,-3.0205953,3.85,1.0,0.0,445.69900000000007,1250.0,1250.0,625.0,341.801,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.0,0.0,1691034.7554185572,5000.0,0.0,2.9389312977099236,0.0
2024-07-14 10:30:00,368.734,191.0,1000.0,-3.0205953,3.85,1.0,0.0,418.7660000000001,1250.0,1250.0,562.5,368.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,1691343.9554185572,5000.0,0.0,3.0235602094240837,0.0
2024-07-14 10:45:00,402.024,183.25,1000.0,-3.0205953,3.85,1.0,0.0,385.476,1250.0,1250.0,500.0,402.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1691659.355418557,5000.0,0.0,3.151432469304229,0.0
2024-07-14 11:00:00,382.827,144.5,1000.0,-4.6346985,3.85,1.0,0.0,345.298,1250.0,1187.5,500.0,382.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1692005.755418557,5000.0,0.0,3.9965397923875434,0.0
2024-07-14 11:15:00,354.53,149.25,1000.0,-4.6346985,3.85,1.0,0.0,373.595,1250.0,1187.5,500.0,354.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,1692348.355418557,5000.0,0.0,3.869346733668342,0.0
2024-07-14 11:30:00,335.221,176.25,1000.0,-4.6346985,3.85,1.0,273.3617615688398,606.8907615688398,1250.0,1125.0,562.5,335.221,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,1692669.355418557,5000.0,0.0,3.276595744680851,0.0
2024-07-14 11:45:00,354.348,210.75,1000.0,-4.6346985,3.85,1.0,0.0,433.15200000000004,1250.0,1250.0,500.0,354.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.75,0.0,1692962.755418557,5000.0,0.0,2.7402135231316724,0.0
2024-07-14 12:00:00,332.607,169.25,1000.0,-41.6693997,3.85,1.0,606.8907615688398,0.0,1250.0,132.33288255911594,1555.167117440884,332.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,1693289.355418557,5000.0,0.0,3.412112259970458,0.0
2024-07-14 12:15:00,325.183,131.0,1000.0,-41.6693997,3.85,1.0,606.8907615688398,0.0,1250.0,124.51814571701071,2618.1489717238733,325.183,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1693646.555418557,5000.0,0.0,4.408396946564886,0.0
2024-07-14 12:30:00,330.11,103.0,1000.0,-41.6693997,3.85,1.0,606.8907615688398,0.0,1250.0,129.70446150648442,3675.944510217389,330.11,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.5,0.0,1694026.155418557,5000.0,0.0,5.606796116504855,0.0
2024-07-14 12:45:00,353.116,85.5,1000.0,-41.6693997,3.85,1.0,606.8907615688398,0.0,1250.0,153.92130361174756,4709.5232066056415,353.116,0.0,577.5,150.0,1.0,577.5,577.5,150.0,492.0,0.0,1694419.7554185572,5000.0,0.0,6.754385964912281,0.0
2024-07-14 13:00:00,378.244,114.25,1000.0,-8.0480979,3.85,1.0,606.8907615688398,0.0,1250.0,180.37182992753708,5716.6513766781045,378.244,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,1694790.3554185573,5000.0,0.0,5.054704595185996,0.0
2024-07-14 13:15:00,399.718,114.25,1000.0,-8.0480979,3.85,1.0,606.8907615688398,0.0,1250.0,202.9760404538529,6701.175336224252,399.718,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,1695160.9554185574,5000.0,0.0,5.054704595185996,0.0
2024-07-14 13:30:00,410.677,132.5,1000.0,-8.0480979,3.85,1.0,606.8907615688398,0.0,1250.0,214.51182992753706,7674.163506296714,410.677,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,1695516.9554185574,5000.0,0.0,4.3584905660377355,0.0
2024-07-14 13:45:00,379.192,141.25,1000.0,-8.0480979,3.85,1.0,606.8907615688398,0.0,1250.0,181.36972466437916,8680.293781632336,379.192,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,1695865.9554185574,5000.0,0.0,4.088495575221239,0.0
2024-07-14 14:00:00,337.211,118.25,1000.0,-6.6221118,3.85,1.0,402.30166901812106,606.8907615688398,1250.0,991.3685184744409,8876.425263157895,337.211,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,1696233.3554185573,5000.0,0.0,4.883720930232558,0.0
2024-07-14 14:15:00,407.109,115.5,1000.0,-6.6221118,3.85,1.0,226.49976156883974,606.8907615688398,1250.0,1250.0,8813.925263157895,407.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,1696602.9554185574,5000.0,0.0,5.0,0.0
2024-07-14 14:30:00,422.106,132.25,1000.0,-6.6221118,3.85,1.0,0.0,0.0,1250.0,865.3747368421053,9136.05052631579,422.106,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1696959.1554185573,5000.0,0.0,4.366729678638942,0.0
2024-07-14 14:45:00,382.373,153.25,1000.0,-6.6221118,3.85,1.0,0.0,0.0,1250.0,823.5505263157895,9500.0,382.373,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.25,0.0,1697298.5554185573,5000.0,0.0,3.768352365415987,0.0
2024-07-14 15:00:00,347.506,133.5,1000.0,-4.6113057,3.85,1.0,0.0,439.994,1250.0,1250.0,9437.5,347.506,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,1697653.7554185572,5000.0,0.0,4.325842696629214,0.0
2024-07-14 15:15:00,331.708,119.0,1000.0,-4.6113057,3.85,1.0,0.0,337.0419999999999,1250.0,1125.0,9500.0,331.708,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.5,0.0,1698020.5554185573,5000.0,0.0,4.852941176470588,0.0
2024-07-14 15:30:00,317.108,168.0,1000.0,-4.6113057,3.85,1.0,0.0,470.39200000000005,1250.0,1250.0,9437.5,317.108,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1698348.1554185573,5000.0,0.0,3.4375,0.0
2024-07-14 15:45:00,289.432,155.0,1000.0,-4.6113057,3.85,1.0,0.0,379.318,1250.0,1125.0,9500.0,289.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1698686.1554185573,5000.0,0.0,3.725806451612903,0.0
2024-07-14 16:00:00,300.376,159.75,1000.0,-0.7612407,3.85,1.0,179.1417615688398,606.8907615688398,1250.0,1187.5,9500.0,300.376,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1699020.3554185573,5000.0,0.0,3.615023474178404,0.0
2024-07-14 16:15:00,297.437,151.5,1000.0,-0.7612407,3.85,1.0,0.0,430.688,1250.0,1187.5,9500.0,297.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1699361.1554185573,5000.0,0.0,3.8118811881188117,0.0
2024-07-14 16:30:00,309.93,141.0,1000.0,-0.7612407,3.85,1.0,0.0,418.19499999999994,1250.0,1187.5,9500.0,309.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1699710.3554185573,5000.0,0.0,4.095744680851064,0.0
2024-07-14 16:45:00,313.783,117.5,1000.0,-0.7612407,3.85,1.0,0.0,414.342,1250.0,1187.5,9500.0,313.783,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.0,0.0,1700078.3554185573,5000.0,0.0,4.914893617021277,0.0
2024-07-14 17:00:00,338.218,145.75,1000.0,0.4922235,3.85,1.0,0.0,606.8907615688398,0.0,100.11448586193674,9399.885514138063,338.218,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,1700423.7554185572,5000.0,0.0,3.9622641509433962,0.0
2024-07-14 17:15:00,345.694,155.5,1000.0,0.4922235,3.85,1.0,0.0,606.8907615688398,0.0,107.98395954614715,9291.901554591916,345.694,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,1700761.3554185573,5000.0,0.0,3.7138263665594855,0.0
2024-07-14 17:30:00,342.034,140.25,1000.0,0.4922235,3.85,1.0,0.0,606.8907615688398,0.0,104.13132796719981,9187.770226624716,342.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1701111.1554185573,5000.0,0.0,4.117647058823529,0.0
2024-07-14 17:45:00,359.084,108.5,1000.0,0.4922235,3.85,1.0,0.0,606.8907615688398,0.0,122.07869638825251,9065.691530236463,359.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,1701486.3554185573,5000.0,0.0,5.32258064516129,0.0
2024-07-14 18:00:00,364.813,138.5,1000.0,3.8295963,3.85,1.0,0.0,606.8907615688398,0.0,128.1092227040419,8937.58230753242,364.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,1701837.5554185573,5000.0,0.0,4.169675090252707,0.0
2024-07-14 18:15:00,371.533,142.5,1000.0,3.8295963,3.85,1.0,0.0,606.8907615688398,0.0,135.18290691456826,8802.399400617853,371.533,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1702185.5554185573,5000.0,0.0,4.052631578947368,0.0
2024-07-14 18:30:00,362.407,134.5,1000.0,3.8295963,3.85,1.0,0.0,606.8907615688398,0.0,125.57659112509448,8676.822809492758,362.407,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,1702539.9554185572,5000.0,0.0,4.29368029739777,0.0
2024-07-14 18:45:00,379.088,114.0,1000.0,3.8295963,3.85,1.0,0.0,606.8907615688398,0.0,143.13553849351558,8533.687270999242,379.088,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,1702910.7554185572,5000.0,0.0,5.065789473684211,0.0
2024-07-14 19:00:00,366.209,186.25,1000.0,5.3618247,3.85,1.0,0.0,606.8907615688398,0.0,129.57869638825252,8404.10857461099,366.209,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.25,0.0,1703223.7554185572,5000.0,0.0,3.1006711409395975,0.0
2024-07-14 19:15:00,356.331,139.25,1000.0,5.3618247,3.85,1.0,0.0,606.8907615688398,0.0,119.18080165141036,8284.92777295958,356.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,1703574.3554185573,5000.0,0.0,4.14721723518851,0.0
2024-07-14 19:30:00,348.363,142.25,1000.0,5.3618247,3.85,1.0,0.0,606.8907615688398,0.0,110.79343323035778,8174.134339729222,348.363,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1703922.5554185573,5000.0,0.0,4.059753954305799,0.0
2024-07-14 19:45:00,361.113,120.0,1000.0,5.3618247,3.85,1.0,0.0,606.8907615688398,0.0,124.21448586193672,8049.919853867285,361.113,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.5,0.0,1704288.5554185573,5000.0,0.0,4.8125,0.0
2024-07-14 20:00:00,364.294,142.5,1000.0,6.1376859,3.85,1.0,0.0,606.8907615688398,0.0,127.56290691456822,7922.356946952717,364.294,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1704636.5554185573,5000.0,0.0,4.052631578947368,0.0
2024-07-14 20:15:00,359.469,140.0,1000.0,6.1376859,3.85,1.0,0.0,606.8907615688398,0.0,122.48395954614723,7799.87298740657,359.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,1704986.5554185573,5000.0,0.0,4.125,0.0
2024-07-14 20:30:00,337.203,133.0,1000.0,6.1376859,3.85,1.0,0.0,606.8907615688398,0.0,99.04606480930505,7700.826922597265,337.203,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1705342.1554185573,5000.0,0.0,4.342105263157895,0.0
2024-07-14 20:45:00,355.678,156.0,1000.0,6.1376859,3.85,1.0,0.0,606.8907615688398,0.0,118.49343323035771,7582.333489366908,355.678,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,1705679.3554185573,5000.0,0.0,3.701923076923077,0.0
2024-07-14 21:00:00,348.091,157.75,1000.0,6.150357,3.85,1.0,0.0,606.8907615688398,0.0,110.50711744088403,7471.826371926024,348.091,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1706015.1554185573,5000.0,0.0,3.6608557844690965,0.0
2024-07-14 21:15:00,398.075,134.25,1000.0,6.150357,3.85,1.0,0.0,606.8907615688398,0.0,163.12185428298935,7308.704517643035,398.075,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,1706369.7554185574,5000.0,0.0,4.301675977653631,0.0
2024-07-14 21:30:00,398.896,178.25,1000.0,6.150357,3.85,1.0,0.0,606.8907615688398,0.0,163.98606480930505,7144.718452833729,398.896,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1706689.1554185573,5000.0,0.0,3.2398316970546985,0.0
2024-07-14 21:45:00,344.29,149.75,1000.0,6.150357,3.85,1.0,0.0,606.8907615688398,0.0,106.50606480930504,7038.212388024424,344.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1707031.3554185573,5000.0,0.0,3.8564273789649417,0.0
2024-07-14 22:00:00,355.924,174.75,1000.0,6.5782503,3.85,1.0,0.0,606.8907615688398,0.0,118.75238095238095,6919.460007425646,355.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,1707353.5554185573,5000.0,0.0,3.3047210300429186,0.0
2024-07-14 22:15:00,358.161,152.5,1000.0,6.5782503,3.85,1.0,0.0,606.8907615688398,0.0,121.1071174408841,6798.3528899847615,358.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1707693.5554185573,5000.0,0.0,3.7868852459016393,0.0
2024-07-14 22:30:00,347.184,159.75,1000.0,6.5782503,3.85,1.0,0.0,606.8907615688398,0.0,109.55238095238096,6688.800509385983,347.184,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1708027.7554185572,5000.0,0.0,3.615023474178404,0.0
2024-07-14 22:45:00,355.571,167.0,1000.0,6.5782503,3.85,1.0,0.0,606.8907615688398,0.0,118.38080165141037,6570.4197077345725,355.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,1708356.155418557,5000.0,0.0,3.4580838323353293,0.0
2024-07-14 23:00:00,369.622,154.25,1000.0,6.2176113,3.85,1.0,0.0,606.8907615688398,0.0,133.1713279671999,6437.248379767372,369.622,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1708694.7554185572,5000.0,0.0,3.7439222042139386,0.0
2024-07-14 23:15:00,384.265,135.0,1000.0,6.2176113,3.85,1.0,0.0,606.8907615688398,0.0,148.58501217772613,6288.663367589646,384.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1709048.7554185572,5000.0,0.0,4.277777777777778,0.0
2024-07-14 23:30:00,372.136,137.75,1000.0,6.2176113,3.85,1.0,0.0,606.8907615688398,0.0,135.81764375667348,6152.845723832973,372.136,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,1709400.5554185573,5000.0,0.0,4.192377495462795,0.0
2024-07-14 23:45:00,318.736,123.75,1000.0,6.2176113,3.85,1.0,0.0,606.8907615688398,0.0,79.60711744088401,6073.2386063920885,318.736,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1709763.5554185573,5000.0,0.0,4.666666666666667,0.0
2024-07-15 00:00:00,328.591,124.5,1000.0,5.201366,3.85,1.0,0.0,606.8907615688398,0.0,89.98080165141035,5983.257804740678,328.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,1710125.9554185572,5000.0,0.0,4.63855421686747,0.0
2024-07-15 00:15:00,337.616,131.5,1000.0,5.201366,3.85,1.0,0.0,606.8907615688398,0.0,99.48080165141033,5883.777003089267,337.616,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,1710482.7554185572,5000.0,0.0,4.391634980988593,0.0
2024-07-15 00:30:00,304.593,130.5,1000.0,5.201366,3.85,1.0,0.0,606.8907615688398,0.0,64.71974901983147,5819.057254069436,304.593,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,1710840.3554185573,5000.0,0.0,4.425287356321839,0.0
2024-07-15 00:45:00,267.288,114.75,1000.0,5.201366,3.85,1.0,0.0,606.8907615688398,0.0,25.451327967199823,5793.605926102236,267.288,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1711210.5554185573,5000.0,0.0,5.032679738562091,0.0
2024-07-15 01:00:00,264.492,112.5,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,0.0,22.50817007246293,5771.097756029772,264.492,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1711582.5554185573,5000.0,0.0,5.133333333333334,0.0
2024-07-15 01:15:00,232.817,107.5,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,10.292238431160172,0.0,5780.875382539374,232.817,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.0,0.0,1711958.5554185573,5000.0,0.0,5.372093023255814,0.0
2024-07-15 01:30:00,221.087,77.75,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,22.02223843116019,0.0,5801.796509048976,221.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,499.75,0.0,1712358.3554185573,5000.0,0.0,7.427652733118971,0.0
2024-07-15 01:45:00,202.629,74.75,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,40.48023843116016,0.0,5840.252735558578,202.629,0.0,577.5,150.0,1.0,577.5,577.5,150.0,502.75,0.0,1712760.5554185573,5000.0,0.0,7.725752508361204,0.0
2024-07-15 02:00:00,205.397,103.5,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,37.712238431160245,0.0,5876.079362068181,205.397,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.0,0.0,1713139.7554185572,5000.0,0.0,5.579710144927536,0.0
2024-07-15 02:15:00,239.221,89.75,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,3.8882384311601754,0.0,5879.773188577783,239.221,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.75,0.0,1713529.9554185572,5000.0,0.0,6.4345403899721445,0.0
2024-07-15 02:30:00,280.915,106.5,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,0.0,39.795538493515565,5839.977650084267,280.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.0,0.0,1713906.7554185572,5000.0,0.0,5.422535211267606,0.0
2024-07-15 02:45:00,257.356,123.75,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,0.0,14.996591125094543,5824.9810589591725,257.356,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1714269.7554185572,5000.0,0.0,4.666666666666667,0.0
2024-07-15 03:00:00,259.856,139.0,1000.0,4.978952,3.85,1.0,0.0,606.8907615688398,0.0,17.628170072462964,5807.3528888867095,259.856,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.5,0.0,1714620.5554185573,5000.0,0.0,4.154676258992806,0.0
2024-07-15 03:15:00,252.075,141.75,1000.0,4.978952,3.85,1.0,0.0,606.8907615688398,0.0,9.437643756673545,5797.915245130036,252.075,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1714969.1554185573,5000.0,0.0,4.074074074074074,0.0
2024-07-15 03:30:00,253.015,167.5,1000.0,4.978952,3.85,1.0,0.0,606.8907615688398,0.0,10.427117440884007,5787.488127689152,253.015,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1715297.1554185573,5000.0,0.0,3.4477611940298507,0.0
2024-07-15 03:45:00,250.5,174.0,1000.0,4.978952,3.85,1.0,0.0,606.8907615688398,0.0,7.7797490198313906,5779.70837866932,250.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1715619.9554185574,5000.0,0.0,3.3189655172413794,0.0
2024-07-15 04:00:00,248.773,133.25,1000.0,4.430721,3.85,1.0,0.0,606.8907615688398,0.0,5.961854282989312,5773.746524386331,248.773,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1715975.3554185573,5000.0,0.0,4.333958724202627,0.0
2024-07-15 04:15:00,255.695,155.25,1000.0,4.430721,3.85,1.0,0.0,606.8907615688398,0.0,13.248170072462903,5760.498354313868,255.695,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1716313.1554185573,5000.0,0.0,3.7198067632850242,0.0
2024-07-15 04:30:00,236.402,168.5,1000.0,4.430721,3.85,1.0,0.0,606.8907615688398,6.707238431160135,0.0,5766.87023082347,236.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,1716640.3554185573,5000.0,0.0,3.427299703264095,0.0
2024-07-15 04:45:00,227.004,188.5,1000.0,4.430721,3.85,1.0,0.0,606.8907615688398,16.10523843116016,0.0,5782.170207333072,227.004,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.0,0.0,1716951.5554185573,5000.0,0.0,3.0636604774535807,0.0
2024-07-15 05:00:00,242.546,172.5,1000.0,4.8784755,3.85,1.0,0.0,606.8907615688398,0.56323843116013,0.0,5782.705283842673,242.546,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,1717275.5554185573,5000.0,0.0,3.347826086956522,0.0
2024-07-15 05:15:00,253.521,167.25,1000.0,4.8784755,3.85,1.0,0.0,606.8907615688398,0.0,10.959749019831348,5771.745534822842,253.521,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1717603.7554185572,5000.0,0.0,3.4529147982062782,0.0
2024-07-15 05:30:00,243.831,244.25,1000.0,4.8784755,3.85,1.0,0.0,606.8907615688398,0.0,0.7597490198314086,5770.985785803011,243.831,0.0,577.5,150.0,1.0,577.5,577.5,150.0,333.25,0.0,1717870.3554185573,5000.0,0.0,2.3643807574206757,0.0
2024-07-15 05:45:00,255.687,244.75,1000.0,4.8784755,3.85,1.0,0.0,606.8907615688398,0.0,13.239749019831404,5757.746036783179,255.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,332.75,0.0,1718136.5554185573,5000.0,0.0,2.359550561797753,0.0
2024-07-15 06:00:00,280.186,241.5,1000.0,5.24819,3.85,1.0,0.0,606.8907615688398,0.0,39.02817007246289,5718.717866710716,280.186,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.0,0.0,1718405.3554185573,5000.0,0.0,2.391304347826087,0.0
2024-07-15 06:15:00,278.232,233.5,1000.0,5.24819,3.85,1.0,0.0,606.8907615688398,0.0,36.971327967199784,5681.746538743517,278.232,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.0,0.0,1718680.5554185573,5000.0,0.0,2.473233404710921,0.0
2024-07-15 06:30:00,267.161,215.5,1000.0,5.24819,3.85,1.0,0.0,606.8907615688398,0.0,25.317643756673558,5656.428894986843,267.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.0,0.0,1718970.1554185573,5000.0,0.0,2.679814385150812,0.0
2024-07-15 06:45:00,303.954,201.75,1000.0,5.24819,3.85,1.0,0.0,606.8907615688398,0.0,64.04711744088398,5592.381777545959,303.954,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1719270.7554185574,5000.0,0.0,2.862453531598513,0.0
2024-07-15 07:00:00,309.85,175.0,1000.0,5.199415,3.85,1.0,0.0,606.8907615688398,0.0,70.25343323035773,5522.128344315602,309.85,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,1719592.7554185574,5000.0,0.0,3.3,0.0
2024-07-15 07:15:00,314.316,203.0,1000.0,5.199415,3.85,1.0,0.0,606.8907615688398,0.0,74.95448586193669,5447.173858453665,314.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.5,0.0,1719892.3554185575,5000.0,0.0,2.8448275862068964,0.0
2024-07-15 07:30:00,311.602,183.25,1000.0,5.199415,3.85,1.0,0.0,606.8907615688398,0.0,72.09764375667348,5375.076214696992,311.602,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1720207.7554185574,5000.0,0.0,3.151432469304229,0.0
2024-07-15 07:45:00,339.484,195.25,1000.0,5.199415,3.85,1.0,0.0,606.8907615688398,0.0,101.44711744088394,5273.629097256108,339.484,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,1720513.5554185575,5000.0,0.0,2.9577464788732395,0.0
2024-07-15 08:00:00,332.115,194.5,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,0.0,93.69027533562088,5179.9388219204875,332.115,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.0,0.0,1720819.9554185574,5000.0,0.0,2.969151670951157,0.0
2024-07-15 08:15:00,380.906,164.5,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,0.0,145.04922270404188,5034.889599216445,380.906,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,1721150.3554185573,5000.0,0.0,3.5106382978723403,0.0
2024-07-15 08:30:00,392.528,166.75,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,0.0,157.28290691456826,4877.606692301877,392.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,1721478.9554185574,5000.0,0.0,3.4632683658170915,0.0
2024-07-15 08:45:00,372.96,224.5,1000.0,5.13113,3.85,1.0,0.0,606.8907615688398,0.0,136.68501217772618,4740.921680124151,372.96,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.0,0.0,1721761.3554185573,5000.0,0.0,2.5723830734966593,0.0
2024-07-15 09:00:00,370.947,223.0,1000.0,4.42877,3.85,1.0,0.0,606.8907615688398,0.0,134.5660648093051,4606.355615314846,370.947,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,1722044.9554185574,5000.0,0.0,2.5896860986547083,0.0
2024-07-15 09:15:00,358.084,188.25,1000.0,4.42877,3.85,1.0,0.0,606.8907615688398,0.0,121.02606480930514,4485.32955050554,358.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,1722356.3554185573,5000.0,0.0,3.0677290836653386,0.0
