DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-15 09:30:00,353.875,170.75,1000.0,4.42877,3.85,1.0,0.0,606.8907615688398,0.0,116.5955384935156,4368.734012012024,353.875,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1722681.7554185572,5000.0,0.0,3.382137628111274,0.0
2024-07-15 09:45:00,349.738,202.5,1000.0,4.42877,3.85,1.0,0.0,606.8907615688398,0.0,112.24080165141041,4256.493210360614,349.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.0,0.0,1722981.7554185572,5000.0,0.0,2.8518518518518516,0.0
2024-07-15 10:00:00,367.638,150.75,1000.0,4.003452,3.85,1.0,0.0,606.8907615688398,0.0,131.08290691456816,4125.410303446046,367.638,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,1723323.155418557,5000.0,0.0,3.8308457711442787,0.0
2024-07-15 10:15:00,449.809,160.75,1000.0,4.003452,3.85,1.0,0.0,606.8907615688398,0.0,217.5786963882524,3907.8316070577935,449.809,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,1723656.555418557,5000.0,0.0,3.5925349922239502,0.0
2024-07-15 10:30:00,470.458,146.25,1000.0,4.003452,3.85,1.0,0.0,606.8907615688398,0.0,239.31448586193676,3668.517121195857,470.458,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1724001.555418557,5000.0,0.0,3.948717948717949,0.0
2024-07-15 10:45:00,478.627,160.5,1000.0,4.003452,3.85,1.0,0.0,606.8907615688398,0.0,247.91343323035767,3420.6036879654994,478.627,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.0,0.0,1724335.155418557,5000.0,0.0,3.5981308411214954,0.0
2024-07-15 11:00:00,469.594,125.75,1000.0,2.3412,3.85,1.0,0.0,606.8907615688398,0.0,238.40501217772618,3182.198675787773,469.594,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,1724696.555418557,5000.0,0.0,4.592445328031809,0.0
2024-07-15 11:15:00,455.392,155.25,1000.0,2.3412,3.85,1.0,0.0,606.8907615688398,0.0,223.45553849351566,2958.7431372942574,455.392,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,1725034.355418557,5000.0,0.0,3.7198067632850242,0.0
2024-07-15 11:30:00,448.877,183.25,1000.0,2.3412,3.85,1.0,0.0,606.8907615688398,0.0,216.59764375667345,2742.145493537584,448.877,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1725349.755418557,5000.0,0.0,3.151432469304229,0.0
2024-07-15 11:45:00,440.863,162.75,1000.0,2.3412,3.85,1.0,0.0,606.8907615688398,0.0,208.16185428298937,2533.983639254595,440.863,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,1725681.555418557,5000.0,0.0,3.5483870967741935,0.0
2024-07-15 12:00:00,437.856,178.5,1000.0,0.7169925,3.85,1.0,0.0,606.8907615688398,0.0,204.99659112509454,2328.9870481295,437.856,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1726000.755418557,5000.0,0.0,3.235294117647059,0.0
2024-07-15 12:15:00,416.699,150.75,1000.0,0.7169925,3.85,1.0,0.0,606.8907615688398,0.0,182.72606480930514,2146.260983320195,416.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,1726342.1554185569,5000.0,0.0,3.8308457711442787,0.0
2024-07-15 12:30:00,388.758,136.25,1000.0,0.7169925,3.85,1.0,0.0,606.8907615688398,0.0,153.3144858619367,1992.9464974582584,388.758,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,1726695.1554185569,5000.0,0.0,4.238532110091743,0.0
2024-07-15 12:45:00,415.282,124.0,1000.0,0.7169925,3.85,1.0,0.0,606.8907615688398,0.0,181.23448586193658,1811.7120115963219,415.282,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,1727057.955418557,5000.0,0.0,4.657258064516129,0.0
2024-07-15 13:00:00,421.918,126.25,1000.0,0.3209395,3.85,1.0,606.8907615688398,0.0,1034.9727615688398,0.0,2794.93613508672,421.918,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.25,0.0,1727418.955418557,5000.0,0.0,4.574257425742574,0.0
2024-07-15 13:15:00,453.313,178.75,1000.0,0.3209395,3.85,1.0,606.8907615688398,0.0,1003.5777615688398,0.0,3748.3350085771176,453.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,1727737.955418557,5000.0,0.0,3.230769230769231,0.0
2024-07-15 13:30:00,436.975,165.5,1000.0,0.3209395,3.85,1.0,606.8907615688398,0.0,1019.9157615688398,0.0,4717.254982067516,436.975,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,1728067.555418557,5000.0,0.0,3.489425981873112,0.0
2024-07-15 13:45:00,420.831,144.75,1000.0,0.3209395,3.85,1.0,606.8907615688398,0.0,1036.0597615688398,0.0,5701.511755557914,420.831,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,1728413.755418557,5000.0,0.0,3.989637305699482,0.0
2024-07-15 14:00:00,404.506,126.5,1000.0,0.388249,3.85,1.0,606.8907615688398,0.0,1052.3847615688398,0.0,6701.277279048311,404.506,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,1728774.555418557,5000.0,0.0,4.565217391304348,0.0
2024-07-15 14:15:00,450.232,131.25,1000.0,0.388249,3.85,1.0,606.8907615688398,0.0,1006.6587615688399,0.0,7657.603102538709,450.232,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.25,0.0,1729131.555418557,5000.0,0.0,4.4,0.0
2024-07-15 14:30:00,465.732,138.0,1000.0,0.388249,3.85,1.0,606.8907615688398,0.0,991.1587615688399,0.0,8599.203926029108,465.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1729483.155418557,5000.0,0.0,4.184782608695652,0.0
2024-07-15 14:45:00,436.958,144.0,1000.0,0.388249,3.85,1.0,606.8907615688398,71.72636791526872,948.206393653571,0.0,9500.0,436.958,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,1729829.9554185572,5000.0,0.0,4.010416666666667,0.0
2024-07-15 15:00:00,419.235,174.25,1000.0,1.820283,3.85,1.0,0.0,606.8907615688398,0.0,185.39553849351563,9314.604461506484,419.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,1730152.5554185573,5000.0,0.0,3.3142037302725966,0.0
2024-07-15 15:15:00,379.03,168.0,1000.0,1.820283,3.85,1.0,0.0,606.8907615688398,0.0,143.07448586193664,9171.529975644547,379.03,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1730480.1554185573,5000.0,0.0,3.4375,0.0
2024-07-15 15:30:00,380.295,139.0,1000.0,1.820283,3.85,1.0,0.0,606.8907615688398,0.0,144.40606480930515,9027.123910835242,380.295,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.5,0.0,1730830.9554185574,5000.0,0.0,4.154676258992806,0.0
2024-07-15 15:45:00,352.101,179.25,1000.0,1.820283,3.85,1.0,0.0,606.8907615688398,0.0,114.72817007246297,8912.395740762779,352.101,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,1731149.5554185575,5000.0,0.0,3.221757322175732,0.0
2024-07-15 16:00:00,330.704,201.0,1000.0,3.2220765,3.85,1.0,0.0,606.8907615688398,0.0,92.20501217772608,8820.190728585052,330.704,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.5,0.0,1731450.7554185574,5000.0,0.0,2.873134328358209,0.0
2024-07-15 16:15:00,340.657,166.25,1000.0,3.2220765,3.85,1.0,0.0,606.8907615688398,0.0,102.6818542829892,8717.508874302062,340.657,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,1731779.7554185574,5000.0,0.0,3.473684210526316,0.0
2024-07-15 16:30:00,361.142,147.75,1000.0,3.2220765,3.85,1.0,0.0,606.8907615688398,0.0,124.2450121777262,8593.263862124337,361.142,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1732123.5554185575,5000.0,0.0,3.9086294416243654,0.0
2024-07-15 16:45:00,379.492,194.25,1000.0,3.2220765,3.85,1.0,0.0,606.8907615688398,0.0,143.56080165141032,8449.703060472926,379.492,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,1732430.1554185576,5000.0,0.0,2.972972972972973,0.0
2024-07-15 17:00:00,387.572,157.75,1000.0,3.6844635,3.85,1.0,0.0,606.8907615688398,0.0,152.0660648093051,8297.63699566362,387.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1732765.9554185576,5000.0,0.0,3.6608557844690965,0.0
2024-07-15 17:15:00,359.467,165.75,1000.0,3.6844635,3.85,1.0,0.0,606.8907615688398,0.0,122.48185428298927,8175.155141380632,359.467,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1733095.3554185575,5000.0,0.0,3.484162895927602,0.0
2024-07-15 17:30:00,356.557,137.0,1000.0,3.6844635,3.85,1.0,0.0,606.8907615688398,0.0,119.41869638825247,8055.73644499238,356.557,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1733447.7554185574,5000.0,0.0,4.2153284671532845,0.0
2024-07-15 17:45:00,378.505,114.75,1000.0,3.6844635,3.85,1.0,0.0,606.8907615688398,0.0,142.5218542829893,7913.214590709391,378.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1733817.9554185574,5000.0,0.0,5.032679738562091,0.0
2024-07-15 18:00:00,400.421,127.0,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,0.0,165.59132796719987,7747.623262742191,400.421,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1734178.3554185573,5000.0,0.0,4.547244094488189,0.0
2024-07-15 18:15:00,401.17,124.25,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,0.0,166.37974901983148,7581.24351372236,401.17,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,1734540.9554185574,5000.0,0.0,4.647887323943662,0.0
2024-07-15 18:30:00,374.687,130.75,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,0.0,138.50290691456826,7442.740606807792,374.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,1734898.3554185573,5000.0,0.0,4.416826003824092,0.0
2024-07-15 18:45:00,361.326,124.25,1000.0,5.1321055,3.85,1.0,0.0,606.8907615688398,0.0,124.43869638825247,7318.301910419539,361.326,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,1735260.9554185574,5000.0,0.0,4.647887323943662,0.0
2024-07-15 19:00:00,370.851,149.25,1000.0,5.2042925,3.85,1.0,0.0,606.8907615688398,0.0,134.46501217772612,7183.836898241813,370.851,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,1735603.5554185575,5000.0,0.0,3.869346733668342,0.0
2024-07-15 19:15:00,385.124,144.5,1000.0,5.2042925,3.85,1.0,0.0,606.8907615688398,0.0,149.48922270404194,7034.3476755377715,385.124,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1735949.9554185574,5000.0,0.0,3.9965397923875434,0.0
2024-07-15 19:30:00,376.029,139.0,1000.0,5.2042925,3.85,1.0,0.0,606.8907615688398,0.0,139.9155384935156,6894.432137044256,376.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.5,0.0,1736300.7554185574,5000.0,0.0,4.154676258992806,0.0
2024-07-15 19:45:00,394.853,152.75,1000.0,5.2042925,3.85,1.0,0.0,606.8907615688398,0.0,159.73027533562095,6734.701861708635,394.853,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,1736640.5554185575,5000.0,0.0,3.7806873977086743,0.0
2024-07-15 20:00:00,382.972,111.25,1000.0,5.226729,3.85,1.0,0.0,606.8907615688398,0.0,147.22395954614717,6587.477902162488,382.972,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,1737013.5554185575,5000.0,0.0,5.191011235955056,0.0
2024-07-15 20:15:00,375.291,150.25,1000.0,5.226729,3.85,1.0,0.0,606.8907615688398,0.0,139.13869638825238,6448.339205774236,375.291,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,1737355.3554185575,5000.0,0.0,3.843594009983361,0.0
2024-07-15 20:30:00,368.928,113.0,1000.0,5.226729,3.85,1.0,0.0,606.8907615688398,0.0,132.44080165141034,6315.898404122825,368.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.5,0.0,1737726.9554185576,5000.0,0.0,5.110619469026549,0.0
2024-07-15 20:45:00,371.403,132.25,1000.0,5.226729,3.85,1.0,0.0,606.8907615688398,0.0,135.0460648093051,6180.85233931352,371.403,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1738083.1554185576,5000.0,0.0,4.366729678638942,0.0
2024-07-15 21:00:00,366.691,179.75,1000.0,5.5613255,3.85,1.0,0.0,606.8907615688398,0.0,130.0860648093051,6050.766274504215,366.691,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,1738401.3554185575,5000.0,0.0,3.212795549374131,0.0
2024-07-15 21:15:00,402.741,188.5,1000.0,5.5613255,3.85,1.0,0.0,606.8907615688398,0.0,168.0334332303577,5882.732841273858,402.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.0,0.0,1738712.5554185575,5000.0,0.0,3.0636604774535807,0.0
2024-07-15 21:30:00,418.724,142.0,1000.0,5.5613255,3.85,1.0,0.0,606.8907615688398,0.0,184.85764375667344,5697.8751975171845,418.724,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1739060.9554185574,5000.0,0.0,4.066901408450704,0.0
2024-07-15 21:45:00,387.337,150.0,1000.0,5.5613255,3.85,1.0,0.0,606.8907615688398,0.0,151.81869638825245,5546.056501128932,387.337,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,1739402.9554185574,5000.0,0.0,3.85,0.0
2024-07-15 22:00:00,368.06,174.0,1000.0,4.8775,3.85,1.0,0.0,606.8907615688398,0.0,131.52711744088398,5414.529383688048,368.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1739725.7554185574,5000.0,0.0,3.3189655172413794,0.0
2024-07-15 22:15:00,337.485,193.75,1000.0,4.8775,3.85,1.0,0.0,606.8907615688398,0.0,99.34290691456825,5315.18647677348,337.485,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.75,0.0,1740032.7554185574,5000.0,0.0,2.9806451612903224,0.0
2024-07-15 22:30:00,347.772,131.25,1000.0,4.8775,3.85,1.0,0.0,606.8907615688398,0.0,110.17132796719974,5205.01514880628,347.772,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.25,0.0,1740389.7554185574,5000.0,0.0,4.4,0.0
2024-07-15 22:45:00,376.385,107.75,1000.0,4.8775,3.85,1.0,0.0,606.8907615688398,0.0,140.29027533562086,5064.724873470659,376.385,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,1740765.5554185575,5000.0,0.0,5.359628770301624,0.0
2024-07-15 23:00:00,374.581,165.25,1000.0,4.276592,3.85,1.0,0.0,606.8907615688398,0.0,138.39132796719983,4926.333545503459,374.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,1741095.3554185575,5000.0,0.0,3.4947049924357034,0.0
2024-07-15 23:15:00,372.56,148.25,1000.0,4.276592,3.85,1.0,0.0,606.8907615688398,0.0,136.26395954614713,4790.0695859573125,372.56,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1741438.7554185574,5000.0,0.0,3.8954468802698146,0.0
2024-07-15 23:30:00,381.053,127.5,1000.0,4.276592,3.85,1.0,0.0,606.8907615688398,0.0,145.2039595461472,4644.865626411165,381.053,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,1741798.7554185574,5000.0,0.0,4.529411764705882,0.0
2024-07-15 23:45:00,334.785,128.75,1000.0,4.276592,3.85,1.0,0.0,606.8907615688398,0.0,96.50080165141043,4548.364824759755,334.785,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,1742157.7554185574,5000.0,0.0,4.485436893203883,0.0
2024-07-16 00:00:00,336.074,116.75,1000.0,4.821934,3.85,1.0,0.0,606.8907615688398,0.0,97.85764375667357,4450.507181003081,336.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1742526.3554185575,5000.0,0.0,4.946466809421842,0.0
2024-07-16 00:15:00,327.229,117.5,1000.0,4.821934,3.85,1.0,0.0,606.8907615688398,0.0,88.54711744088407,4361.960063562197,327.229,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.0,0.0,1742894.3554185575,5000.0,0.0,4.914893617021277,0.0
2024-07-16 00:30:00,320.046,115.75,1000.0,4.821934,3.85,1.0,0.0,606.8907615688398,0.0,80.98606480930513,4280.973998752892,320.046,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,1743263.7554185574,5000.0,0.0,4.989200863930885,0.0
2024-07-16 00:45:00,274.566,97.25,1000.0,4.821934,3.85,1.0,0.0,606.8907615688398,0.0,33.11238059877879,4247.861618154113,274.566,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.25,0.0,1743647.9554185574,5000.0,0.0,5.938303341902314,0.0
2024-07-16 01:00:00,267.582,96.0,1000.0,4.177708,3.85,1.0,0.0,606.8907615688398,0.0,25.760801651410333,4222.100816502702,267.582,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.5,0.0,1744033.1554185573,5000.0,0.0,6.015625,0.0
2024-07-16 01:15:00,256.518,98.5,1000.0,4.177708,3.85,1.0,0.0,606.8907615688398,0.0,14.114485861936686,4207.986330640766,256.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.0,0.0,1744416.3554185573,5000.0,0.0,5.862944162436548,0.0
2024-07-16 01:30:00,227.277,133.25,1000.0,4.177708,3.85,1.0,0.0,606.8907615688398,15.832238431160135,0.0,4223.026957150368,227.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1744771.7554185572,5000.0,0.0,4.333958724202627,0.0
2024-07-16 01:45:00,220.035,124.0,1000.0,4.177708,3.85,1.0,0.0,606.8907615688398,23.07423843116021,0.0,4244.94748365997,220.035,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,1745134.5554185573,5000.0,0.0,4.657258064516129,0.0
2024-07-16 02:00:00,208.759,81.75,1000.0,3.3324054,3.85,1.0,0.0,606.8907615688398,34.350238431160165,0.0,4277.580210169573,208.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,495.75,0.0,1745531.1554185573,5000.0,0.0,7.064220183486238,0.0
2024-07-16 02:15:00,257.198,90.25,1000.0,3.3324054,3.85,1.0,0.0,606.8907615688398,0.0,14.830275335620843,4262.749934833952,257.198,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.25,0.0,1745920.9554185574,5000.0,0.0,6.3988919667590025,0.0
2024-07-16 02:30:00,274.907,95.25,1000.0,3.3324054,3.85,1.0,0.0,606.8907615688398,0.0,33.471327967199734,4229.278606866752,274.907,0.0,577.5,150.0,1.0,577.5,577.5,150.0,482.25,0.0,1746306.7554185574,5000.0,0.0,6.062992125984252,0.0
2024-07-16 02:45:00,261.701,87.25,1000.0,3.3324054,3.85,1.0,0.0,606.8907615688398,0.0,19.570275335620888,4209.708331531131,261.701,0.0,577.5,150.0,1.0,577.5,577.5,150.0,490.25,0.0,1746698.9554185574,5000.0,0.0,6.6189111747851,0.0
2024-07-16 03:00:00,249.371,103.0,1000.0,2.53786,3.85,1.0,0.0,606.8907615688398,0.0,6.591327967199792,4203.117003563932,249.371,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.5,0.0,1747078.5554185575,5000.0,0.0,5.606796116504855,0.0
2024-07-16 03:15:00,253.689,122.0,1000.0,2.53786,3.85,1.0,0.0,606.8907615688398,0.0,11.136591125094512,4191.980412438837,253.689,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1747442.9554185574,5000.0,0.0,4.733606557377049,0.0
2024-07-16 03:30:00,256.185,139.5,1000.0,2.53786,3.85,1.0,0.0,606.8907615688398,0.0,13.763959546147124,4178.2164528926905,256.185,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1747793.3554185573,5000.0,0.0,4.139784946236559,0.0
2024-07-16 03:45:00,260.895,113.5,1000.0,2.53786,3.85,1.0,0.0,606.8907615688398,0.0,18.721854282989266,4159.494598609701,260.895,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.0,0.0,1748164.5554185573,5000.0,0.0,5.0881057268722465,0.0
2024-07-16 04:00:00,239.765,123.5,1000.0,2.3162853,3.85,1.0,0.0,606.8907615688398,3.3442384311601927,0.0,4162.671625119303,239.765,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,1748527.7554185572,5000.0,0.0,4.676113360323886,0.0
2024-07-16 04:15:00,228.781,142.0,1000.0,2.3162853,3.85,1.0,0.0,606.8907615688398,14.32823843116023,0.0,4176.283451628905,228.781,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1748876.155418557,5000.0,0.0,4.066901408450704,0.0
2024-07-16 04:30:00,220.668,120.25,1000.0,2.3162853,3.85,1.0,0.0,606.8907615688398,22.441238431160173,0.0,4197.6026281385075,220.668,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,1749241.9554185572,5000.0,0.0,4.802494802494802,0.0
2024-07-16 04:45:00,227.08,104.5,1000.0,2.3162853,3.85,1.0,0.0,606.8907615688398,16.029238431160138,0.0,4212.83040464811,227.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.0,0.0,1749620.355418557,5000.0,0.0,5.526315789473684,0.0
2024-07-16 05:00:00,226.759,130.5,1000.0,3.0093163,3.85,1.0,0.0,606.8907615688398,16.350238431160165,0.0,4228.363131157712,226.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,1749977.9554185572,5000.0,0.0,4.425287356321839,0.0
2024-07-16 05:15:00,230.655,200.25,1000.0,3.0093163,3.85,1.0,0.0,606.8907615688398,12.454238431160206,0.0,4240.1946576673145,230.655,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.25,0.0,1750279.7554185572,5000.0,0.0,2.8838951310861423,0.0
2024-07-16 05:30:00,220.734,196.75,1000.0,3.0093163,3.85,1.0,0.0,606.8907615688398,22.37523843116014,0.0,4261.451134176917,220.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.75,0.0,1750584.3554185573,5000.0,0.0,2.935196950444727,0.0
2024-07-16 05:45:00,264.024,232.75,1000.0,3.0093163,3.85,1.0,0.0,606.8907615688398,0.0,22.015538493515603,4239.435595683401,264.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.75,0.0,1750860.1554185573,5000.0,0.0,2.481203007518797,0.0
2024-07-16 06:00:00,282.405,176.75,1000.0,3.2260105,3.85,1.0,0.0,606.8907615688398,0.0,41.36395954614715,4198.071636137253,282.405,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.75,0.0,1751180.7554185574,5000.0,0.0,3.267326732673267,0.0
2024-07-16 06:15:00,293.636,233.75,1000.0,3.2260105,3.85,1.0,0.0,606.8907615688398,0.0,53.186064809305044,4144.885571327948,293.636,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.75,0.0,1751455.7554185574,5000.0,0.0,2.4705882352941178,0.0
2024-07-16 06:30:00,273.456,227.0,1000.0,3.2260105,3.85,1.0,0.0,606.8907615688398,0.0,31.943959546147198,4112.941611781801,273.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,350.5,0.0,1751736.1554185573,5000.0,0.0,2.5440528634361232,0.0
2024-07-16 06:45:00,300.544,216.75,1000.0,3.2260105,3.85,1.0,0.0,606.8907615688398,0.0,60.457643756673484,4052.4839680251275,300.544,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.75,0.0,1752024.7554185574,5000.0,0.0,2.6643598615916955,0.0
2024-07-16 07:00:00,310.036,192.75,1000.0,4.8180296,3.85,1.0,0.0,606.8907615688398,0.0,70.44922270404199,3982.0347453210857,310.036,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1752332.5554185575,5000.0,0.0,2.9961089494163424,0.0
2024-07-16 07:15:00,327.0,190.25,1000.0,4.8180296,3.85,1.0,0.0,606.8907615688398,0.0,88.30606480930508,3893.7286805117806,327.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,1752642.3554185575,5000.0,0.0,3.035479632063075,0.0
2024-07-16 07:30:00,333.549,169.5,1000.0,4.8180296,3.85,1.0,0.0,606.8907615688398,0.0,95.19974901983137,3798.528931491949,333.549,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1752968.7554185574,5000.0,0.0,3.4070796460176993,0.0
2024-07-16 07:45:00,347.984,142.5,1000.0,4.8180296,3.85,1.0,0.0,606.8907615688398,0.0,110.39448586193657,3688.1344456300126,347.984,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1753316.7554185574,5000.0,0.0,4.052631578947368,0.0
2024-07-16 08:00:00,379.897,165.75,1000.0,4.9107591,3.85,1.0,0.0,606.8907615688398,0.0,143.98711744088396,3544.1473281891285,379.897,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1753646.1554185573,5000.0,0.0,3.484162895927602,0.0
2024-07-16 08:15:00,397.017,207.25,1000.0,4.9107591,3.85,1.0,0.0,606.8907615688398,0.0,162.00817007246303,3382.1391581166654,397.017,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.25,0.0,1753942.3554185573,5000.0,0.0,2.7864897466827503,0.0
2024-07-16 08:30:00,410.598,164.25,1000.0,4.9107591,3.85,1.0,0.0,606.8907615688398,0.0,176.30395954614715,3205.835198570518,410.598,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,1754272.9554185574,5000.0,0.0,3.5159817351598175,0.0
2024-07-16 08:45:00,429.95,185.5,1000.0,4.9107591,3.85,1.0,0.0,606.8907615688398,0.0,196.67448586193672,3009.1607127085813,429.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.0,0.0,1754586.5554185575,5000.0,0.0,3.1132075471698113,0.0
2024-07-16 09:00:00,398.833,162.25,1000.0,4.2665331,3.85,1.0,0.0,606.8907615688398,0.0,163.9197490198315,2845.2409636887496,398.833,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,1754918.7554185574,5000.0,0.0,3.559322033898305,0.0
2024-07-16 09:15:00,399.847,159.0,1000.0,4.2665331,3.85,1.0,0.0,606.8907615688398,0.0,164.98711744088402,2680.2538462478656,399.847,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.5,0.0,1755253.5554185575,5000.0,0.0,3.6320754716981134,0.0
2024-07-16 09:30:00,413.445,155.5,1000.0,4.2665331,3.85,1.0,0.0,606.8907615688398,0.0,179.30080165141027,2500.953044596455,413.445,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,1755591.1554185576,5000.0,0.0,3.7138263665594855,0.0
2024-07-16 09:45:00,415.097,201.75,1000.0,4.2665331,3.85,1.0,0.0,606.8907615688398,0.0,181.0397490198314,2319.9132955766236,415.097,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,1755891.7554185577,5000.0,0.0,2.862453531598513,0.0
2024-07-16 10:00:00,393.008,182.5,1000.0,2.4285368,3.85,1.0,0.0,606.8907615688398,0.0,157.788170072463,2162.1251255041607,393.008,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,1756207.7554185577,5000.0,0.0,3.164383561643836,0.0
2024-07-16 10:15:00,430.61,171.0,1000.0,2.4285368,3.85,1.0,0.0,606.8907615688398,0.0,197.36922270404193,1964.7559028001187,430.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1756532.9554185576,5000.0,0.0,3.3771929824561404,0.0
2024-07-16 10:30:00,462.788,194.5,1000.0,2.4285368,3.85,1.0,0.0,606.8907615688398,0.0,231.24080165141035,1733.5151011487085,462.788,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.0,0.0,1756839.3554185575,5000.0,0.0,2.969151670951157,0.0
2024-07-16 10:45:00,499.281,162.0,1000.0,2.4285368,3.85,1.0,0.0,606.8907615688398,0.0,269.6544858619367,1463.860615286772,499.281,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1757171.7554185574,5000.0,0.0,3.564814814814815,0.0
2024-07-16 11:00:00,504.325,161.25,1000.0,1.122515,3.85,1.0,0.0,606.8907615688398,0.0,274.9639595461472,1188.8966557406247,504.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,1757504.7554185574,5000.0,0.0,3.5813953488372094,0.0
2024-07-16 11:15:00,472.393,152.75,1000.0,1.122515,3.85,1.0,19.853461752926023,606.8907615688398,0.0,220.45294717464617,968.4437085659786,472.393,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,1757844.5554185575,5000.0,0.0,3.7806873977086743,0.0
2024-07-16 11:30:00,473.618,128.5,1000.0,1.122515,3.85,1.0,0.0,606.8907615688398,0.0,242.64080165141027,725.8029069145683,473.618,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,1758203.7554185574,5000.0,0.0,4.494163424124514,0.0
2024-07-16 11:45:00,457.622,132.0,1000.0,1.122515,3.85,1.0,0.0,606.8907615688398,0.0,225.80290691456833,500.0,457.622,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1758560.1554185573,5000.0,0.0,4.375,0.0
2024-07-16 12:00:00,445.924,165.75,1000.0,0.2118137,3.85,1.0,202.8147615688398,606.8907615688398,0.0,0.0,500.0,445.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1758889.5554185573,5000.0,0.0,3.484162895927602,0.0
2024-07-16 12:15:00,413.329,122.75,1000.0,0.2118137,3.85,1.0,170.21976156883977,606.8907615688398,0.0,0.0,500.0,413.329,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,1759253.3554185573,5000.0,0.0,4.704684317718941,0.0
2024-07-16 12:30:00,404.592,128.25,1000.0,0.2118137,3.85,1.0,161.4827615688398,606.8907615688398,0.0,0.0,500.0,404.592,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,1759612.7554185572,5000.0,0.0,4.502923976608187,0.0
2024-07-16 12:45:00,416.897,147.0,1000.0,0.2118137,3.85,1.0,0.0,433.10300000000007,0.0,0.0,500.0,416.897,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1759957.155418557,5000.0,0.0,3.9285714285714284,0.0
2024-07-16 13:00:00,432.342,120.75,1000.0,-0.2567143,3.85,1.0,606.8907615688398,0.0,1250.0,237.31709308543176,1450.1829069145683,432.342,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,1760322.555418557,5000.0,0.0,4.782608695652174,0.0
2024-07-16 13:15:00,444.703,101.25,1000.0,-0.2567143,3.85,1.0,606.8907615688398,0.0,1250.0,250.32867203280017,2387.354234881768,444.703,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.25,0.0,1760703.555418557,5000.0,0.0,5.703703703703703,0.0
2024-07-16 13:30:00,474.166,161.25,1000.0,-0.2567143,3.85,1.0,606.8907615688398,0.0,1250.0,281.34235624332644,3293.511878638442,474.166,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,1761036.555418557,5000.0,0.0,3.5813953488372094,0.0
2024-07-16 13:45:00,470.891,112.5,1000.0,-0.2567143,3.85,1.0,606.8907615688398,0.0,1250.0,277.89498782227395,4203.116890816168,470.891,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1761408.555418557,5000.0,0.0,5.133333333333334,0.0
2024-07-16 14:00:00,425.249,143.25,1000.0,-0.0468528,3.85,1.0,190.71290744928194,0.0,1250.0,667.9327290007559,4722.684161815412,425.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1761755.955418557,5000.0,0.0,4.031413612565445,0.0
2024-07-16 14:15:00,474.658,161.5,1000.0,-0.0468528,3.85,1.0,0.0,0.0,1250.0,920.6926315789474,4989.491530236464,474.658,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,1762088.755418557,5000.0,0.0,3.5758513931888545,0.0
2024-07-16 14:30:00,504.892,169.0,1000.0,-0.0468528,3.85,1.0,0.0,0.0,1250.0,952.5178947368422,5224.473635499622,504.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1762415.555418557,5000.0,0.0,3.4171597633136095,0.0
2024-07-16 14:45:00,448.554,156.0,1000.0,-0.0468528,3.85,1.0,0.0,0.0,1250.0,893.2147368421053,5518.758898657517,448.554,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,1762752.755418557,5000.0,0.0,3.701923076923077,0.0
2024-07-16 15:00:00,409.497,178.5,1000.0,-0.1044427,3.85,1.0,606.8907615688398,0.0,1250.0,213.26972466437923,6492.989173993138,409.497,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,1763071.955418557,5000.0,0.0,3.235294117647059,0.0
2024-07-16 15:15:00,381.805,178.75,1000.0,-0.1044427,3.85,1.0,606.8907615688398,0.0,1250.0,184.1202509801687,7496.368923012969,381.805,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,1763390.955418557,5000.0,0.0,3.230769230769231,0.0
2024-07-16 15:30:00,388.26,165.75,1000.0,-0.1044427,3.85,1.0,606.8907615688398,0.0,1250.0,190.91498782227387,8492.953935190695,388.26,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1763720.3554185568,5000.0,0.0,3.484162895927602,0.0
2024-07-16 15:45:00,378.322,168.75,1000.0,-0.1044427,3.85,1.0,606.8907615688398,0.0,1250.0,180.45393519069495,9500.0,378.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.75,0.0,1764047.3554185568,5000.0,0.0,3.422222222222222,0.0
2024-07-16 16:00:00,396.528,184.75,1000.0,0.3875117,3.85,1.0,0.0,453.472,0.0,0.0,9500.0,396.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,1764361.5554185568,5000.0,0.0,3.1258457374830853,0.0
2024-07-16 16:15:00,409.072,222.75,1000.0,0.3875117,3.85,1.0,0.0,440.928,0.0,0.0,9500.0,409.072,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.75,0.0,1764645.3554185568,5000.0,0.0,2.5925925925925926,0.0
2024-07-16 16:30:00,383.081,176.75,1000.0,0.3875117,3.85,1.0,0.0,466.919,0.0,0.0,9500.0,383.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.75,0.0,1764965.955418557,5000.0,0.0,3.267326732673267,0.0
2024-07-16 16:45:00,381.984,204.25,1000.0,0.3875117,3.85,1.0,0.0,468.0160000000001,0.0,0.0,9500.0,381.984,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.25,0.0,1765264.555418557,5000.0,0.0,2.827417380660955,0.0
2024-07-16 17:00:00,387.131,155.0,1000.0,2.2557671,3.85,1.0,0.0,606.8907615688398,0.0,151.60185428298925,9348.39814571701,387.131,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1765602.555418557,5000.0,0.0,3.725806451612903,0.0
2024-07-16 17:15:00,413.289,160.25,1000.0,2.2557671,3.85,1.0,0.0,606.8907615688398,0.0,179.13659112509455,9169.261554591916,413.289,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1765936.355418557,5000.0,0.0,3.6037441497659906,0.0
2024-07-16 17:30:00,422.188,126.5,1000.0,2.2557671,3.85,1.0,0.0,606.8907615688398,0.0,188.50395954614717,8980.757595045769,422.188,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,1766297.155418557,5000.0,0.0,4.565217391304348,0.0
2024-07-16 17:45:00,408.812,123.25,1000.0,2.2557671,3.85,1.0,0.0,606.8907615688398,0.0,174.4239595461472,8806.33363549962,408.812,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.25,0.0,1766660.555418557,5000.0,0.0,4.685598377281948,0.0
2024-07-16 18:00:00,430.293,170.0,1000.0,4.8629302,3.85,1.0,0.0,606.8907615688398,0.0,197.03553849351562,8609.298097006105,430.293,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,1766986.555418557,5000.0,0.0,3.3970588235294117,0.0
2024-07-16 18:15:00,416.39,171.0,1000.0,4.8629302,3.85,1.0,0.0,606.8907615688398,0.0,182.40080165141032,8426.897295354695,416.39,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1767311.755418557,5000.0,0.0,3.3771929824561404,0.0
2024-07-16 18:30:00,407.262,129.75,1000.0,4.8629302,3.85,1.0,0.0,606.8907615688398,0.0,172.79238059877872,8254.104914755915,407.262,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1767669.955418557,5000.0,0.0,4.4508670520231215,0.0
2024-07-16 18:45:00,391.123,131.75,1000.0,4.8629302,3.85,1.0,0.0,606.8907615688398,0.0,155.80395954614724,8098.300955209768,391.123,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1768026.555418557,5000.0,0.0,4.383301707779887,0.0
2024-07-16 19:00:00,390.625,122.0,1000.0,5.2553224,3.85,1.0,0.0,606.8907615688398,0.0,155.2797490198314,7943.0212061899365,390.625,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1768390.955418557,5000.0,0.0,4.733606557377049,0.0
2024-07-16 19:15:00,381.312,121.25,1000.0,5.2553224,3.85,1.0,0.0,606.8907615688398,0.0,145.47659112509456,7797.544615064842,381.312,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,1768755.955418557,5000.0,0.0,4.762886597938144,0.0
2024-07-16 19:30:00,386.519,133.25,1000.0,5.2553224,3.85,1.0,0.0,606.8907615688398,0.0,150.95764375667352,7646.586971308168,386.519,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1769111.3554185568,5000.0,0.0,4.333958724202627,0.0
2024-07-16 19:45:00,376.21,103.0,1000.0,5.2553224,3.85,1.0,0.0,606.8907615688398,0.0,140.1060648093051,7506.480906498863,376.21,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.5,0.0,1769490.955418557,5000.0,0.0,5.606796116504855,0.0
2024-07-16 20:00:00,380.814,140.25,1000.0,5.2299438,3.85,1.0,0.0,606.8907615688398,0.0,144.95238095238096,7361.528525900084,380.814,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1769840.755418557,5000.0,0.0,4.117647058823529,0.0
2024-07-16 20:15:00,379.796,159.5,1000.0,5.2299438,3.85,1.0,0.0,606.8907615688398,0.0,143.8808016514104,7217.6477242486735,379.796,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1770175.1554185569,5000.0,0.0,3.6206896551724137,0.0
2024-07-16 20:30:00,391.08,157.75,1000.0,5.2299438,3.85,1.0,0.0,606.8907615688398,0.0,155.75869638825236,7061.889027860421,391.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,1770510.955418557,5000.0,0.0,3.6608557844690965,0.0
2024-07-16 20:45:00,381.571,126.0,1000.0,5.2299438,3.85,1.0,0.0,606.8907615688398,0.0,145.74922270404196,6916.139805156379,381.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,1770872.1554185569,5000.0,0.0,4.583333333333333,0.0
2024-07-16 21:00:00,362.433,153.5,1000.0,5.2104218,3.85,1.0,0.0,606.8907615688398,0.0,125.60395954614718,6790.535845610232,362.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,1771211.3554185568,5000.0,0.0,3.762214983713355,0.0
2024-07-16 21:15:00,399.058,144.0,1000.0,5.2104218,3.85,1.0,0.0,606.8907615688398,0.0,164.15659112509454,6626.379254485138,399.058,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,1771558.1554185569,5000.0,0.0,4.010416666666667,0.0
2024-07-16 21:30:00,397.245,152.0,1000.0,5.2104218,3.85,1.0,0.0,606.8907615688398,0.0,162.24817007246298,6464.131084412675,397.245,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1771898.5554185568,5000.0,0.0,3.799342105263158,0.0
2024-07-16 21:45:00,403.589,169.0,1000.0,5.2104218,3.85,1.0,0.0,606.8907615688398,0.0,168.92606480930502,6295.20501960337,403.589,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1772225.3554185568,5000.0,0.0,3.4171597633136095,0.0
2024-07-16 22:00:00,382.351,149.25,1000.0,5.1459992,3.85,1.0,0.0,606.8907615688398,0.0,146.57027533562086,6148.634744267749,382.351,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,1772567.955418557,5000.0,0.0,3.869346733668342,0.0
2024-07-16 22:15:00,369.535,183.0,1000.0,5.1459992,3.85,1.0,0.0,606.8907615688398,0.0,133.0797490198315,6015.554995247918,369.535,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,1772883.555418557,5000.0,0.0,3.1557377049180326,0.0
2024-07-16 22:30:00,355.272,186.25,1000.0,5.1459992,3.85,1.0,0.0,606.8907615688398,0.0,118.066064809305,5897.488930438612,355.272,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.25,0.0,1773196.555418557,5000.0,0.0,3.1006711409395975,0.0
2024-07-16 22:45:00,407.569,148.25,1000.0,5.1459992,3.85,1.0,0.0,606.8907615688398,0.0,173.11553849351557,5724.373391945097,407.569,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1773539.955418557,5000.0,0.0,3.8954468802698146,0.0
2024-07-16 23:00:00,392.703,149.5,1000.0,4.929305,3.85,1.0,0.0,606.8907615688398,0.0,157.467117440884,5566.906274504213,392.703,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,1773882.3554185568,5000.0,0.0,3.862876254180602,0.0
2024-07-16 23:15:00,396.417,145.75,1000.0,4.929305,3.85,1.0,0.0,606.8907615688398,0.0,161.37659112509448,5405.529683379118,396.417,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,1774227.7554185567,5000.0,0.0,3.9622641509433962,0.0
2024-07-16 23:30:00,377.01,128.0,1000.0,4.929305,3.85,1.0,0.0,606.8907615688398,0.0,140.94817007246297,5264.581513306655,377.01,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1774587.3554185568,5000.0,0.0,4.51171875,0.0
2024-07-16 23:45:00,335.281,131.5,1000.0,4.929305,3.85,1.0,0.0,606.8907615688398,0.0,97.02290691456818,5167.558606392087,335.281,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,1774944.1554185569,5000.0,0.0,4.391634980988593,0.0
2024-07-17 00:00:00,341.376,133.0,1000.0,5.6112777,3.85,1.0,0.0,606.8907615688398,0.0,103.43869638825242,5064.119910003835,341.376,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1775299.755418557,5000.0,0.0,4.342105263157895,0.0
2024-07-17 00:15:00,347.118,129.75,1000.0,5.6112777,3.85,1.0,0.0,606.8907615688398,0.0,109.48290691456818,4954.637003089267,347.118,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1775657.955418557,5000.0,0.0,4.4508670520231215,0.0
2024-07-17 00:30:00,327.095,122.0,1000.0,5.6112777,3.85,1.0,0.0,606.8907615688398,0.0,88.40606480930511,4866.230938279961,327.095,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1776022.3554185568,5000.0,0.0,4.733606557377049,0.0
2024-07-17 00:45:00,276.949,122.5,1000.0,5.6112777,3.85,1.0,0.0,606.8907615688398,0.0,35.62080165141041,4830.610136628551,276.949,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,1776386.3554185568,5000.0,0.0,4.714285714285714,0.0
2024-07-17 01:00:00,259.817,162.25,1000.0,5.4116019,3.85,1.0,0.0,606.8907615688398,0.0,17.58711744088403,4813.023019187667,259.817,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,1776718.5554185568,5000.0,0.0,3.559322033898305,0.0
2024-07-17 01:15:00,255.513,124.75,1000.0,5.4116019,3.85,1.0,0.0,606.8907615688398,0.0,13.056591125094585,4799.966428062573,255.513,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,1777080.7554185567,5000.0,0.0,4.629258517034068,0.0
2024-07-17 01:30:00,247.415,122.0,1000.0,5.4116019,3.85,1.0,0.0,606.8907615688398,0.0,4.532380598778721,4795.434047463794,247.415,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1777445.1554185566,5000.0,0.0,4.733606557377049,0.0
2024-07-17 01:45:00,232.664,100.5,1000.0,5.4116019,3.85,1.0,0.0,606.8907615688398,10.445238095238095,0.0,4805.357023973396,232.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.0,0.0,1777826.7554185567,5000.0,0.0,5.746268656716418,0.0
2024-07-17 02:00:00,205.493,115.75,1000.0,5.3127333,3.85,1.0,0.0,606.8907615688398,37.61623843116024,0.0,4841.092450482998,205.493,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,1778196.1554185566,5000.0,0.0,4.989200863930885,0.0
2024-07-17 02:15:00,252.382,106.75,1000.0,5.3127333,3.85,1.0,0.0,606.8907615688398,0.0,9.760801651410404,4831.331648831588,252.382,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.75,0.0,1778572.7554185567,5000.0,0.0,5.409836065573771,0.0
2024-07-17 02:30:00,288.765,116.75,1000.0,5.3127333,3.85,1.0,0.0,606.8907615688398,0.0,48.05869638825243,4783.272952443335,288.765,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1778941.3554185568,5000.0,0.0,4.946466809421842,0.0
2024-07-17 02:45:00,268.451,96.75,1000.0,5.3127333,3.85,1.0,0.0,606.8907615688398,0.0,26.675538493515624,4756.597413949819,268.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.75,0.0,1779325.955418557,5000.0,0.0,5.9689922480620154,0.0
2024-07-17 03:00:00,238.465,103.0,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,4.644238431160147,0.0,4761.009440459422,238.465,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.5,0.0,1779705.555418557,5000.0,0.0,5.606796116504855,0.0
2024-07-17 03:15:00,245.634,98.75,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,0.0,2.657643756673511,4758.351796702748,245.634,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.75,0.0,1780088.555418557,5000.0,0.0,5.848101265822785,0.0
2024-07-17 03:30:00,261.361,107.75,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,0.0,19.21238059877875,4739.13941610397,261.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,1780464.355418557,5000.0,0.0,5.359628770301624,0.0
2024-07-17 03:45:00,252.104,133.0,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,0.0,9.468170072463014,4729.671246031507,252.104,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,1780819.9554185572,5000.0,0.0,4.342105263157895,0.0
2024-07-17 04:00:00,241.435,165.5,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,1.6742384311602336,0.0,4731.261772541109,241.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,1781149.5554185573,5000.0,0.0,3.489425981873112,0.0
2024-07-17 04:15:00,248.28,127.0,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,0.0,5.442906914568204,4725.818865626541,248.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1781509.9554185572,5000.0,0.0,4.547244094488189,0.0
2024-07-17 04:30:00,228.848,147.75,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,14.261238431160223,0.0,4739.367042136143,228.848,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1781853.7554185572,5000.0,0.0,3.9086294416243654,0.0
2024-07-17 04:45:00,219.685,177.75,1000.0,4.933737,3.85,1.0,0.0,606.8907615688398,23.424238431160234,0.0,4761.620068645745,219.685,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,1782173.5554185573,5000.0,0.0,3.2489451476793247,0.0
2024-07-17 05:00:00,216.111,152.5,1000.0,5.0452065,3.85,1.0,0.0,606.8907615688398,26.99823843116019,0.0,4787.268395155347,216.111,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1782513.5554185573,5000.0,0.0,3.7868852459016393,0.0
2024-07-17 05:15:00,223.803,233.0,1000.0,5.0452065,3.85,1.0,0.0,606.8907615688398,19.306238431160182,0.0,4805.60932166495,223.803,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.5,0.0,1782789.1554185573,5000.0,0.0,2.4785407725321886,0.0
2024-07-17 05:30:00,237.098,188.0,1000.0,5.0452065,3.85,1.0,0.0,606.8907615688398,6.011238431160223,0.0,4811.319998174552,237.098,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,1783100.7554185574,5000.0,0.0,3.0718085106382977,0.0
2024-07-17 05:45:00,243.686,176.75,1000.0,5.0452065,3.85,1.0,0.0,606.8907615688398,0.0,0.6071174408840594,4810.712880733668,243.686,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.75,0.0,1783421.3554185575,5000.0,0.0,3.267326732673267,0.0
2024-07-17 06:00:00,261.069,189.75,1000.0,5.1683076,3.85,1.0,0.0,606.8907615688398,0.0,18.905012177726086,4791.807868555941,261.069,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,1783731.5554185575,5000.0,0.0,3.0434782608695654,0.0
2024-07-17 06:15:00,277.301,193.25,1000.0,5.1683076,3.85,1.0,0.0,606.8907615688398,0.0,35.99132796719974,4755.816540588741,277.301,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.25,0.0,1784038.9554185574,5000.0,0.0,2.988357050452781,0.0
2024-07-17 06:30:00,297.973,234.0,1000.0,5.1683076,3.85,1.0,0.0,606.8907615688398,0.0,57.75132796719977,4698.065212621542,297.973,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.5,0.0,1784313.7554185574,5000.0,0.0,2.467948717948718,0.0
2024-07-17 06:45:00,329.157,224.25,1000.0,5.1683076,3.85,1.0,0.0,606.8907615688398,0.0,90.57659112509448,4607.488621496447,329.157,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.25,0.0,1784596.3554185575,5000.0,0.0,2.5752508361204014,0.0
2024-07-17 07:00:00,338.913,198.5,1000.0,6.8907537,3.85,1.0,0.0,606.8907615688398,0.0,100.84606480930509,4506.642556687142,338.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1784899.5554185575,5000.0,0.0,2.9093198992443323,0.0
2024-07-17 07:15:00,344.737,165.25,1000.0,6.8907537,3.85,1.0,0.0,606.8907615688398,0.0,106.97659112509464,4399.665965562048,344.737,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,1785229.3554185575,5000.0,0.0,3.4947049924357034,0.0
2024-07-17 07:30:00,346.302,159.75,1000.0,6.8907537,3.85,1.0,0.0,606.8907615688398,0.0,108.6239595461472,4291.0420060159,346.302,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1785563.5554185575,5000.0,0.0,3.615023474178404,0.0
2024-07-17 07:45:00,363.863,152.0,1000.0,6.8907537,3.85,1.0,0.0,606.8907615688398,0.0,127.10922270404198,4163.932783311859,363.863,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,1785903.9554185574,5000.0,0.0,3.799342105263158,0.0
2024-07-17 08:00:00,359.081,190.0,1000.0,7.9027029,3.85,1.0,0.0,606.8907615688398,0.0,122.07553849351562,4041.857244818343,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.5,0.0,1786213.9554185574,5000.0,0.0,3.039473684210526,0.0
2024-07-17 08:15:00,352.109,168.5,1000.0,7.9027029,3.85,1.0,0.0,606.8907615688398,0.0,114.73659112509448,3927.1206536932486,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,1786541.1554185573,5000.0,0.0,3.427299703264095,0.0
2024-07-17 08:30:00,364.009,183.25,1000.0,7.9027029,3.85,1.0,0.0,606.8907615688398,0.0,127.26290691456825,3799.8577467786804,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,1786856.5554185573,5000.0,0.0,3.151432469304229,0.0
2024-07-17 08:45:00,380.66,155.0,1000.0,7.9027029,3.85,1.0,0.0,606.8907615688398,0.0,144.79027533562095,3655.0674714430593,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1787194.5554185573,5000.0,0.0,3.725806451612903,0.0
2024-07-17 09:00:00,379.395,142.25,1000.0,5.3670141,3.85,1.0,0.0,606.8907615688398,0.0,143.45869638825243,3511.6087750548068,379.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1787542.7554185572,5000.0,0.0,4.059753954305799,0.0
2024-07-17 09:15:00,386.486,170.25,1000.0,5.3670141,3.85,1.0,0.0,606.8907615688398,0.0,150.92290691456822,3360.6858681402387,386.486,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,1787868.5554185573,5000.0,0.0,3.392070484581498,0.0
2024-07-17 09:30:00,379.91,178.0,1000.0,5.3670141,3.85,1.0,0.0,606.8907615688398,0.0,144.00080165141043,3216.6850664888284,379.91,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,1788188.1554185573,5000.0,0.0,3.24438202247191,0.0
2024-07-17 09:45:00,393.727,183.5,1000.0,5.3670141,3.85,1.0,0.0,606.8907615688398,0.0,158.5450121777261,3058.140054311102,393.727,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,1788503.3554185573,5000.0,0.0,3.147138964577657,0.0
2024-07-17 10:00:00,390.069,203.25,1000.0,4.303692,3.85,1.0,0.0,606.8907615688398,0.0,154.6944858619366,2903.4455684491654,390.069,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.25,0.0,1788802.7554185572,5000.0,0.0,2.841328413284133,0.0
2024-07-17 10:15:00,427.812,195.5,1000.0,4.303692,3.85,1.0,0.0,606.8907615688398,0.0,194.4239595461472,2709.021608903018,427.812,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1789108.3554185573,5000.0,0.0,2.9539641943734014,0.0
2024-07-17 10:30:00,465.212,197.75,1000.0,4.303692,3.85,1.0,0.0,606.8907615688398,0.0,233.79238059877875,2475.2292283042393,465.212,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.75,0.0,1789412.1554185573,5000.0,0.0,2.920353982300885,0.0
2024-07-17 10:45:00,501.735,181.5,1000.0,4.303692,3.85,1.0,0.0,606.8907615688398,0.0,272.23764375667355,2202.9915845475657,501.735,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.0,0.0,1789728.9554185574,5000.0,0.0,3.1818181818181817,0.0
2024-07-17 11:00:00,507.984,197.5,1000.0,3.537945,3.85,1.0,0.0,606.8907615688398,0.0,278.8155384935156,1924.1760460540502,507.984,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.0,0.0,1790032.9554185574,5000.0,0.0,2.9240506329113924,0.0
2024-07-17 11:15:00,457.808,200.5,1000.0,3.537945,3.85,1.0,0.0,606.8907615688398,0.0,225.99869638825245,1698.1773496657977,457.808,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,1790334.5554185575,5000.0,0.0,2.880299251870324,0.0
2024-07-17 11:30:00,448.175,193.25,1000.0,3.537945,3.85,1.0,0.0,606.8907615688398,0.0,215.8586963882524,1482.3186532775453,448.175,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.25,0.0,1790641.9554185574,5000.0,0.0,2.988357050452781,0.0
2024-07-17 11:45:00,434.933,235.75,1000.0,3.537945,3.85,1.0,0.0,606.8907615688398,0.0,201.9197490198314,1280.3989042577139,434.933,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.75,0.0,1790915.3554185573,5000.0,0.0,2.449628844114528,0.0
2024-07-17 12:00:00,441.661,187.75,1000.0,2.1896487,3.85,1.0,0.0,606.8907615688398,0.0,209.00185428298937,1071.3970499747245,441.661,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,1791227.1554185573,5000.0,0.0,3.0758988015978694,0.0
2024-07-17 12:15:00,449.297,158.0,1000.0,2.1896487,3.85,1.0,36.1260872305312,606.8907615688398,0.0,179.012288777167,892.3847611975575,449.297,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.5,0.0,1791562.7554185574,5000.0,0.0,3.6550632911392404,0.0
2024-07-17 12:30:00,422.749,192.25,1000.0,2.1896487,3.85,1.0,0.0,606.8907615688398,0.0,189.09448586193668,703.2902753356209,422.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.25,0.0,1791870.9554185574,5000.0,0.0,3.003901170351105,0.0
2024-07-17 12:45:00,436.235,171.0,1000.0,2.1896487,3.85,1.0,0.0,606.8907615688398,0.0,203.2902753356209,500.0,436.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1792196.1554185573,5000.0,0.0,3.3771929824561404,0.0
2024-07-17 13:00:00,438.869,136.5,1000.0,1.9376307,3.85,1.0,606.8907615688398,606.8907615688398,411.131,0.0,890.57445,438.869,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.0,0.0,1792548.9554185574,5000.0,0.0,4.230769230769231,0.0
2024-07-17 13:15:00,459.952,136.75,1000.0,1.9376307,3.85,1.0,0.0,390.048,0.0,0.0,890.57445,459.952,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,1792901.5554185575,5000.0,0.0,4.223034734917733,0.0
2024-07-17 13:30:00,486.535,136.25,1000.0,1.9376307,3.85,1.0,0.0,363.4649999999999,0.0,0.0,890.57445,486.535,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,1793254.5554185575,5000.0,0.0,4.238532110091743,0.0
