DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-17 13:45:00,462.914,176.25,1000.0,1.9376307,3.85,1.0,606.8907615688398,53.01564359324311,940.9611179755967,0.0,1784.4875120768168,462.914,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,1793575.5554185575,5000.0,0.0,3.276595744680851,0.0
2024-07-17 14:00:00,451.574,216.0,1000.0,1.7127531,3.85,1.0,606.8907615688398,0.0,1005.3167615688398,0.0,2739.5384355672145,451.574,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.5,0.0,1793864.7554185574,5000.0,0.0,2.673611111111111,0.0
2024-07-17 14:15:00,477.919,184.75,1000.0,1.7127531,3.85,1.0,606.8907615688398,0.0,978.9717615688398,0.0,3669.5616090576123,477.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,1794178.9554185574,5000.0,0.0,3.1258457374830853,0.0
2024-07-17 14:30:00,505.478,184.5,1000.0,1.7127531,3.85,1.0,606.8907615688398,0.0,951.4127615688399,0.0,4573.40373254801,505.478,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.0,0.0,1794493.3554185573,5000.0,0.0,3.130081300813008,0.0
2024-07-17 14:45:00,466.617,183.0,1000.0,1.7127531,3.85,1.0,606.8907615688398,0.0,990.2737615688399,0.0,5514.163806038408,466.617,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,1794808.9554185574,5000.0,0.0,3.1557377049180326,0.0
2024-07-17 15:00:00,431.433,169.75,1000.0,1.6070994,3.85,1.0,606.8907615688398,0.0,1025.45776156884,0.0,6488.348679528806,431.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1795135.1554185573,5000.0,0.0,3.402061855670103,0.0
2024-07-17 15:15:00,385.198,196.0,1000.0,1.6070994,3.85,1.0,606.8907615688398,0.0,1071.6927615688398,0.0,7506.456803019204,385.198,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.5,0.0,1795440.3554185573,5000.0,0.0,2.9464285714285716,0.0
2024-07-17 15:30:00,405.659,205.75,1000.0,1.6070994,3.85,1.0,606.8907615688398,0.0,1051.2317615688398,0.0,8505.126976509602,405.659,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.75,0.0,1795737.7554185572,5000.0,0.0,2.806804374240583,0.0
2024-07-17 15:45:00,409.656,147.25,1000.0,1.6070994,3.85,1.0,606.8907615688398,0.0,1047.23476156884,0.0,9500.0,409.656,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,1796081.9554185572,5000.0,0.0,3.9219015280135823,0.0
2024-07-17 16:00:00,397.729,136.75,1000.0,3.3314841,3.85,1.0,0.0,452.27099999999996,0.0,0.0,9500.0,397.729,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,1796434.5554185573,5000.0,0.0,4.223034734917733,0.0
2024-07-17 16:15:00,375.664,144.5,1000.0,3.3314841,3.85,1.0,0.0,474.336,0.0,0.0,9500.0,375.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1796780.9554185572,5000.0,0.0,3.9965397923875434,0.0
2024-07-17 16:30:00,385.316,141.25,1000.0,3.3314841,3.85,1.0,0.0,464.68399999999997,0.0,0.0,9500.0,385.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,1797129.9554185572,5000.0,0.0,4.088495575221239,0.0
2024-07-17 16:45:00,388.918,114.25,1000.0,3.3314841,3.85,1.0,0.0,461.082,0.0,0.0,9500.0,388.918,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,1797500.5554185573,5000.0,0.0,5.054704595185996,0.0
2024-07-17 17:00:00,386.567,109.5,1000.0,5.0326056,3.85,1.0,0.0,606.8907615688398,0.0,151.00817007246297,9348.991829927538,386.567,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.0,0.0,1797874.9554185572,5000.0,0.0,5.273972602739726,0.0
2024-07-17 17:15:00,384.812,115.75,1000.0,5.0326056,3.85,1.0,0.0,606.8907615688398,0.0,149.16080165141037,9199.831028276127,384.812,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,1798244.355418557,5000.0,0.0,4.989200863930885,0.0
2024-07-17 17:30:00,381.482,120.75,1000.0,5.0326056,3.85,1.0,0.0,606.8907615688398,0.0,145.65553849351556,9054.17548978261,381.482,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,1798609.755418557,5000.0,0.0,4.782608695652174,0.0
2024-07-17 17:45:00,407.52,129.5,1000.0,5.0326056,3.85,1.0,0.0,606.8907615688398,0.0,173.06395954614717,8881.111530236463,407.52,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1798968.1554185569,5000.0,0.0,4.45945945945946,0.0
2024-07-17 18:00:00,413.083,135.0,1000.0,5.4552204,3.85,1.0,0.0,606.8907615688398,0.0,178.9197490198315,8702.191781216632,413.083,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1799322.1554185569,5000.0,0.0,4.277777777777778,0.0
2024-07-17 18:15:00,395.39,135.75,1000.0,5.4552204,3.85,1.0,0.0,606.8907615688398,0.0,160.2955384935156,8541.896242723116,395.39,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,1799675.5554185568,5000.0,0.0,4.254143646408839,0.0
2024-07-17 18:30:00,386.647,141.75,1000.0,5.4552204,3.85,1.0,0.0,606.8907615688398,0.0,151.0923805987787,8390.803862124338,386.647,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1800024.1554185569,5000.0,0.0,4.074074074074074,0.0
2024-07-17 18:45:00,363.577,154.25,1000.0,5.4552204,3.85,1.0,0.0,606.8907615688398,0.0,126.80817007246297,8263.995692051874,363.577,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1800362.755418557,5000.0,0.0,3.7439222042139386,0.0
2024-07-17 19:00:00,350.304,116.75,1000.0,4.9347063,3.85,1.0,0.0,606.8907615688398,0.0,112.83659112509453,8151.1591009267795,350.304,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1800731.355418557,5000.0,0.0,4.946466809421842,0.0
2024-07-17 19:15:00,348.347,105.0,1000.0,4.9347063,3.85,1.0,0.0,606.8907615688398,0.0,110.77659112509453,8040.382509801685,348.347,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.5,0.0,1801109.355418557,5000.0,0.0,5.5,0.0
2024-07-17 19:30:00,357.06,142.0,1000.0,4.9347063,3.85,1.0,0.0,606.8907615688398,0.0,119.94817007246291,7920.434339729222,357.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1801457.755418557,5000.0,0.0,4.066901408450704,0.0
2024-07-17 19:45:00,354.387,155.5,1000.0,4.9347063,3.85,1.0,0.0,606.8907615688398,0.0,117.1344858619366,7803.2998538672855,354.387,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,1801795.355418557,5000.0,0.0,3.7138263665594855,0.0
2024-07-17 20:00:00,358.249,138.0,1000.0,5.0713776,3.85,1.0,0.0,606.8907615688398,0.0,121.19974901983142,7682.100104847454,358.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1802146.9554185572,5000.0,0.0,4.184782608695652,0.0
2024-07-17 20:15:00,350.563,139.75,1000.0,5.0713776,3.85,1.0,0.0,606.8907615688398,0.0,113.10922270404191,7568.990882143412,350.563,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,1802497.155418557,5000.0,0.0,4.132379248658318,0.0
2024-07-17 20:30:00,338.268,121.5,1000.0,5.0713776,3.85,1.0,0.0,606.8907615688398,0.0,100.16711744088406,7468.823764702528,338.268,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.0,0.0,1802861.9554185572,5000.0,0.0,4.753086419753086,0.0
2024-07-17 20:45:00,340.71,143.25,1000.0,5.0713776,3.85,1.0,0.0,606.8907615688398,0.0,102.73764375667353,7366.086120945854,340.71,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1803209.355418557,5000.0,0.0,4.031413612565445,0.0
2024-07-17 21:00:00,328.018,163.25,1000.0,5.263299,3.85,1.0,0.0,606.8907615688398,0.0,89.37764375667354,7276.7084771891805,328.018,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.25,0.0,1803540.755418557,5000.0,0.0,3.537519142419602,0.0
2024-07-17 21:15:00,376.779,150.5,1000.0,5.263299,3.85,1.0,0.0,606.8907615688398,0.0,140.70501217772613,7136.003465011454,376.779,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1803882.355418557,5000.0,0.0,3.8372093023255816,0.0
2024-07-17 21:30:00,383.084,132.5,1000.0,5.263299,3.85,1.0,0.0,606.8907615688398,0.0,147.34185428298935,6988.661610728464,383.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,1804238.355418557,5000.0,0.0,4.3584905660377355,0.0
2024-07-17 21:45:00,393.181,183.75,1000.0,5.263299,3.85,1.0,0.0,606.8907615688398,0.0,157.97027533562093,6830.691335392844,393.181,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,1804553.355418557,5000.0,0.0,3.142857142857143,0.0
2024-07-17 22:00:00,380.276,188.25,1000.0,6.5708847,3.85,1.0,0.0,606.8907615688398,0.0,144.38606480930514,6686.305270583539,380.276,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,1804864.755418557,5000.0,0.0,3.0677290836653386,0.0
2024-07-17 22:15:00,372.545,167.25,1000.0,6.5708847,3.85,1.0,0.0,606.8907615688398,0.0,136.24817007246304,6550.057100511076,372.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,1805192.955418557,5000.0,0.0,3.4529147982062782,0.0
2024-07-17 22:30:00,353.185,150.25,1000.0,6.5708847,3.85,1.0,0.0,606.8907615688398,0.0,115.86922270404186,6434.187877807034,353.185,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,1805534.755418557,5000.0,0.0,3.843594009983361,0.0
2024-07-17 22:45:00,398.337,152.5,1000.0,6.5708847,3.85,1.0,0.0,606.8907615688398,0.0,163.3976437566735,6270.790234050361,398.337,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,1805874.755418557,5000.0,0.0,3.7868852459016393,0.0
2024-07-17 23:00:00,400.122,152.25,1000.0,5.4872073,3.85,1.0,0.0,606.8907615688398,0.0,165.27659112509463,6105.513642925266,400.122,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,1806214.955418557,5000.0,0.0,3.793103448275862,0.0
2024-07-17 23:15:00,417.541,145.0,1000.0,5.4872073,3.85,1.0,0.0,606.8907615688398,0.0,183.6123805987787,5921.901262326487,417.541,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1806560.955418557,5000.0,0.0,3.9827586206896552,0.0
2024-07-17 23:30:00,387.356,136.0,1000.0,5.4872073,3.85,1.0,0.0,606.8907615688398,0.0,151.83869638825246,5770.062565938235,387.356,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,1806914.1554185569,5000.0,0.0,4.2463235294117645,0.0
2024-07-17 23:45:00,356.34,114.75,1000.0,5.4872073,3.85,1.0,0.0,606.8907615688398,0.0,119.19027533562078,5650.872290602614,356.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1807284.3554185568,5000.0,0.0,5.032679738562091,0.0
2024-07-18 00:00:00,343.008,128.0,1000.0,7.7270004,3.85,1.0,0.0,606.8907615688398,0.0,105.1565911250946,5545.71569947752,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1807643.955418557,5000.0,0.0,4.51171875,0.0
2024-07-18 00:15:00,350.697,158.75,1000.0,7.7270004,3.85,1.0,0.0,606.8907615688398,0.0,113.25027533562087,5432.465424141898,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,1807978.955418557,5000.0,0.0,3.6377952755905514,0.0
2024-07-18 00:30:00,324.616,179.5,1000.0,7.7270004,3.85,1.0,0.0,606.8907615688398,0.0,85.79659112509454,5346.668833016804,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,1808297.3554185568,5000.0,0.0,3.2172701949860723,0.0
2024-07-18 00:45:00,275.251,111.0,1000.0,7.7270004,3.85,1.0,0.0,606.8907615688398,0.0,33.833433230357684,5312.835399786446,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,1808670.5554185568,5000.0,0.0,5.202702702702703,0.0
2024-07-18 01:00:00,261.918,119.25,1000.0,7.6110084,3.85,1.0,0.0,606.8907615688398,0.0,19.798696388252452,5293.036703398194,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.25,0.0,1809037.1554185569,5000.0,0.0,4.8427672955974845,0.0
2024-07-18 01:15:00,235.134,147.25,1000.0,7.6110084,3.85,1.0,0.0,606.8907615688398,7.9752384311601645,0.0,5300.613179907796,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,1809381.3554185568,5000.0,0.0,3.9219015280135823,0.0
2024-07-18 01:30:00,249.148,123.5,1000.0,7.6110084,3.85,1.0,0.0,606.8907615688398,0.0,6.356591125094575,5294.256588782701,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,1809744.5554185568,5000.0,0.0,4.676113360323886,0.0
2024-07-18 01:45:00,240.592,101.0,1000.0,7.6110084,3.85,1.0,0.0,606.8907615688398,2.5172384311601945,0.0,5296.6479652923035,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.5,0.0,1810125.7554185567,5000.0,0.0,5.717821782178218,0.0
2024-07-18 02:00:00,242.252,106.75,1000.0,5.70294,3.85,1.0,0.0,606.8907615688398,0.8572384311602264,0.0,5297.4623418019055,242.252,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.75,0.0,1810502.3554185568,5000.0,0.0,5.409836065573771,0.0
2024-07-18 02:15:00,270.055,137.5,1000.0,5.70294,3.85,1.0,0.0,606.8907615688398,0.0,28.36395954614725,5269.098382255758,270.055,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1810854.3554185568,5000.0,0.0,4.2,0.0
2024-07-18 02:30:00,289.077,162.0,1000.0,5.70294,3.85,1.0,0.0,606.8907615688398,0.0,48.38711744088402,5220.711264814874,289.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1811186.7554185567,5000.0,0.0,3.564814814814815,0.0
2024-07-18 02:45:00,272.752,143.0,1000.0,5.70294,3.85,1.0,0.0,606.8907615688398,0.0,31.202906914568185,5189.508357900306,272.752,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,1811534.3554185568,5000.0,0.0,4.038461538461538,0.0
2024-07-18 03:00:00,237.871,131.5,1000.0,5.567616,3.85,1.0,0.0,606.8907615688398,5.238238431160198,0.0,5194.484684409908,237.871,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,1811891.1554185569,5000.0,0.0,4.391634980988593,0.0
2024-07-18 03:15:00,244.747,112.0,1000.0,5.567616,3.85,1.0,0.0,606.8907615688398,0.0,1.7239595461472548,5192.760724863761,244.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.5,0.0,1812263.5554185568,5000.0,0.0,5.15625,0.0
2024-07-18 03:30:00,251.89,117.75,1000.0,5.567616,3.85,1.0,0.0,606.8907615688398,0.0,9.242906914568218,5183.517817949193,251.89,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,1812631.3554185568,5000.0,0.0,4.904458598726115,0.0
2024-07-18 03:45:00,256.394,110.5,1000.0,5.567616,3.85,1.0,0.0,606.8907615688398,0.0,13.983959546147187,5169.533858403046,256.394,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.0,0.0,1813004.955418557,5000.0,0.0,5.226244343891403,0.0
2024-07-18 04:00:00,230.273,146.25,1000.0,5.6246454,3.85,1.0,0.0,606.8907615688398,12.836238431160155,0.0,5181.728284912648,230.273,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1813349.955418557,5000.0,0.0,3.948717948717949,0.0
2024-07-18 04:15:00,225.405,121.0,1000.0,5.6246454,3.85,1.0,0.0,606.8907615688398,17.704238431160206,0.0,5198.54731142225,225.405,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.5,0.0,1813715.1554185569,5000.0,0.0,4.7727272727272725,0.0
2024-07-18 04:30:00,233.699,186.5,1000.0,5.6246454,3.85,1.0,0.0,606.8907615688398,9.41023843116011,0.0,5207.487037931852,233.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.0,0.0,1814027.955418557,5000.0,0.0,3.096514745308311,0.0
2024-07-18 04:45:00,246.433,200.75,1000.0,5.6246454,3.85,1.0,0.0,606.8907615688398,0.0,3.498696388252436,5203.9883415436,246.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,1814329.3554185568,5000.0,0.0,2.8767123287671232,0.0
2024-07-18 05:00:00,248.493,145.5,1000.0,6.297399,3.85,1.0,0.0,606.8907615688398,0.0,5.667117440883957,5198.321224102716,248.493,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1814674.955418557,5000.0,0.0,3.9690721649484537,0.0
2024-07-18 05:15:00,223.607,196.25,1000.0,6.297399,3.85,1.0,0.0,606.8907615688398,19.502238431160208,0.0,5216.848350612318,223.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,1814979.955418557,5000.0,0.0,2.9426751592356686,0.0
2024-07-18 05:30:00,241.833,201.5,1000.0,6.297399,3.85,1.0,0.0,606.8907615688398,1.276238431160209,0.0,5218.06077712192,241.833,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.0,0.0,1815280.755418557,5000.0,0.0,2.866004962779156,0.0
2024-07-18 05:45:00,260.134,193.5,1000.0,6.297399,3.85,1.0,0.0,606.8907615688398,0.0,17.920801651410354,5200.13997547051,260.134,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.0,0.0,1815587.955418557,5000.0,0.0,2.9844961240310077,0.0
2024-07-18 06:00:00,255.437,191.75,1000.0,7.611975,3.85,1.0,0.0,606.8907615688398,0.0,12.976591125094561,5187.163384345416,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.75,0.0,1815896.555418557,5000.0,0.0,3.0117340286831813,0.0
2024-07-18 06:15:00,275.783,182.25,1000.0,7.611975,3.85,1.0,0.0,606.8907615688398,0.0,34.39343323035772,5152.769951115058,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,1816212.755418557,5000.0,0.0,3.168724279835391,0.0
2024-07-18 06:30:00,288.748,190.75,1000.0,7.611975,3.85,1.0,0.0,606.8907615688398,0.0,48.04080165141039,5104.729149463647,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.75,0.0,1816522.1554185569,5000.0,0.0,3.0275229357798166,0.0
2024-07-18 06:45:00,304.32,171.75,1000.0,7.611975,3.85,1.0,0.0,606.8907615688398,0.0,64.43238059877869,5040.296768864869,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1816846.755418557,5000.0,0.0,3.3624454148471616,0.0
2024-07-18 07:00:00,331.044,150.0,1000.0,7.4205882,3.85,1.0,0.0,606.8907615688398,0.0,92.56290691456822,4947.733861950301,331.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,1817188.755418557,5000.0,0.0,3.85,0.0
2024-07-18 07:15:00,318.584,187.25,1000.0,7.4205882,3.85,1.0,0.0,606.8907615688398,0.0,79.44711744088409,4868.286744509416,318.584,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,1817500.955418557,5000.0,0.0,3.0841121495327104,0.0
2024-07-18 07:30:00,328.213,167.0,1000.0,7.4205882,3.85,1.0,0.0,606.8907615688398,0.0,89.5829069145682,4778.703837594848,328.213,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,1817829.3554185568,5000.0,0.0,3.4580838323353293,0.0
2024-07-18 07:45:00,332.587,171.0,1000.0,7.4205882,3.85,1.0,0.0,606.8907615688398,0.0,94.18711744088401,4684.516720153963,332.587,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1818154.5554185568,5000.0,0.0,3.3771929824561404,0.0
2024-07-18 08:00:00,360.567,198.5,1000.0,6.3002988,3.85,1.0,0.0,606.8907615688398,0.0,123.6397490198314,4560.876971134132,360.567,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1818457.7554185567,5000.0,0.0,2.9093198992443323,0.0
2024-07-18 08:15:00,359.466,180.5,1000.0,6.3002988,3.85,1.0,0.0,606.8907615688398,0.0,122.48080165141035,4438.396169482721,359.466,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,1818775.3554185568,5000.0,0.0,3.1994459833795013,0.0
2024-07-18 08:30:00,386.827,206.5,1000.0,6.3002988,3.85,1.0,0.0,606.8907615688398,0.0,151.2818542829893,4287.114315199732,386.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,1819072.1554185569,5000.0,0.0,2.7966101694915255,0.0
2024-07-18 08:45:00,381.522,200.25,1000.0,6.3002988,3.85,1.0,0.0,606.8907615688398,0.0,145.69764375667344,4141.4166714430585,381.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.25,0.0,1819373.955418557,5000.0,0.0,2.8838951310861423,0.0
2024-07-18 09:00:00,365.622,188.0,1000.0,7.5307806,3.85,1.0,0.0,606.8907615688398,0.0,128.9608016514104,4012.455869791648,365.622,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,1819685.555418557,5000.0,0.0,3.0718085106382977,0.0
2024-07-18 09:15:00,388.999,202.75,1000.0,7.5307806,3.85,1.0,0.0,606.8907615688398,0.0,153.568170072463,3858.887699719185,388.999,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.75,0.0,1819985.355418557,5000.0,0.0,2.848335388409371,0.0
2024-07-18 09:30:00,389.049,224.0,1000.0,7.5307806,3.85,1.0,0.0,606.8907615688398,0.0,153.62080165141032,3705.266898067775,389.049,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.5,0.0,1820268.155418557,5000.0,0.0,2.578125,0.0
2024-07-18 09:45:00,391.304,174.0,1000.0,7.5307806,3.85,1.0,0.0,606.8907615688398,0.0,155.99448586193662,3549.2724122058385,391.304,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1820590.9554185572,5000.0,0.0,3.3189655172413794,0.0
2024-07-18 10:00:00,382.942,154.5,1000.0,6.1611084,3.85,1.0,0.0,606.8907615688398,0.0,147.19238059877878,3402.0800316070595,382.942,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,1820929.355418557,5000.0,0.0,3.737864077669903,0.0
2024-07-18 10:15:00,417.548,157.25,1000.0,6.1611084,3.85,1.0,0.0,606.8907615688398,0.0,183.6197490198314,3218.460282587228,417.548,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1821265.555418557,5000.0,0.0,3.672496025437202,0.0
2024-07-18 10:30:00,445.758,181.75,1000.0,6.1611084,3.85,1.0,0.0,606.8907615688398,0.0,213.3144858619367,3005.1457967252913,445.758,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.75,0.0,1821582.155418557,5000.0,0.0,3.1774415405777168,0.0
2024-07-18 10:45:00,498.086,141.0,1000.0,6.1611084,3.85,1.0,0.0,606.8907615688398,0.0,268.3965911250946,2736.7492063492064,498.086,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,1821931.355418557,5000.0,0.0,4.095744680851064,0.0
2024-07-18 11:00:00,481.331,147.5,1000.0,5.0833494,3.85,1.0,0.0,606.8907615688398,0.0,250.75974901983142,2485.989456580365,481.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,1822275.355418557,5000.0,0.0,3.9152542372881354,0.0
2024-07-18 11:15:00,434.492,173.25,1000.0,5.0833494,3.85,1.0,0.0,606.8907615688398,0.0,201.45553849351558,2284.5339180868496,434.492,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1822598.755418557,5000.0,0.0,3.3333333333333335,0.0
2024-07-18 11:30:00,431.974,157.0,1000.0,5.0833494,3.85,1.0,0.0,606.8907615688398,0.0,198.80501217772607,2085.7289059091236,431.974,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,1822935.1554185569,5000.0,0.0,3.678343949044586,0.0
2024-07-18 11:45:00,446.038,162.5,1000.0,5.0833494,3.85,1.0,0.0,606.8907615688398,0.0,213.60922270404194,1872.1196832050816,446.038,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,1823267.1554185569,5000.0,0.0,3.5538461538461537,0.0
2024-07-18 12:00:00,451.9,201.25,1000.0,4.7421396,3.85,1.0,12.67412757763816,606.8907615688398,0.0,206.43856209600176,1665.6811211090799,451.9,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.25,0.0,1823568.1554185569,5000.0,0.0,2.869565217391304,0.0
2024-07-18 12:15:00,417.382,155.0,1000.0,4.7421396,3.85,1.0,0.0,606.8907615688398,0.0,183.4450121777262,1482.2361089313536,417.382,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,1823906.1554185569,5000.0,0.0,3.725806451612903,0.0
2024-07-18 12:30:00,399.734,134.25,1000.0,4.7421396,3.85,1.0,156.62476156883974,606.8907615688398,0.0,0.0,1482.2361089313536,399.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,1824260.755418557,5000.0,0.0,4.301675977653631,0.0
2024-07-18 12:45:00,419.617,131.0,1000.0,4.7421396,3.85,1.0,176.50776156883978,606.8907615688398,0.0,0.0,1482.2361089313536,419.617,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1824617.955418557,5000.0,0.0,4.408396946564886,0.0
2024-07-18 13:00:00,435.241,139.75,1000.0,4.1989104,3.85,1.0,606.8907615688398,0.0,1021.6497615688398,0.0,2452.8033824217514,435.241,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,1824968.1554185569,5000.0,0.0,4.132379248658318,0.0
2024-07-18 13:15:00,430.805,147.75,1000.0,4.1989104,3.85,1.0,606.8907615688398,0.0,1026.0857615688396,0.0,3427.584855912149,430.805,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1825311.955418557,5000.0,0.0,3.9086294416243654,0.0
2024-07-18 13:30:00,460.884,140.0,1000.0,4.1989104,3.85,1.0,606.8907615688398,0.0,996.0067615688398,0.0,4373.791279402547,460.884,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,1825661.955418557,5000.0,0.0,4.125,0.0
2024-07-18 13:45:00,438.006,156.75,1000.0,4.1989104,3.85,1.0,606.8907615688398,0.0,1018.8847615688398,0.0,5341.731802892945,438.006,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,1825998.555418557,5000.0,0.0,3.6842105263157894,0.0
2024-07-18 14:00:00,413.437,134.5,1000.0,4.2105096,3.85,1.0,606.8907615688398,0.0,1043.4537615688398,0.0,6333.012876383343,413.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,1826352.955418557,5000.0,0.0,4.29368029739777,0.0
2024-07-18 14:15:00,450.629,145.5,1000.0,4.2105096,3.85,1.0,606.8907615688398,0.0,1006.2617615688398,0.0,7288.96154987374,450.629,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1826698.555418557,5000.0,0.0,3.9690721649484537,0.0
2024-07-18 14:30:00,482.367,155.75,1000.0,4.2105096,3.85,1.0,606.8907615688398,0.0,974.5237615688399,0.0,8214.759123364138,482.367,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,1827035.955418557,5000.0,0.0,3.707865168539326,0.0
2024-07-18 14:45:00,456.322,154.25,1000.0,4.2105096,3.85,1.0,606.8907615688398,0.0,1000.5687615688398,0.0,9165.299446854535,456.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1827374.555418557,5000.0,0.0,3.7439222042139386,0.0
2024-07-18 15:00:00,411.689,146.25,1000.0,4.9190274,3.85,1.0,0.0,606.8907615688398,0.0,177.45238095238096,8987.847066255756,411.689,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1827719.555418557,5000.0,0.0,3.948717948717949,0.0
2024-07-18 15:15:00,390.683,177.75,1000.0,4.9190274,3.85,1.0,0.0,606.8907615688398,0.0,155.34080165141035,8832.506264604346,390.683,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,1828039.355418557,5000.0,0.0,3.2489451476793247,0.0
2024-07-18 15:30:00,365.531,199.25,1000.0,4.9190274,3.85,1.0,0.0,606.8907615688398,0.0,128.86501217772607,8703.64125242662,365.531,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.25,0.0,1828341.9554185572,5000.0,0.0,2.8983688833124215,0.0
2024-07-18 15:45:00,364.47,202.5,1000.0,4.9190274,3.85,1.0,0.0,606.8907615688398,0.0,127.748170072463,8575.893082354156,364.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.0,0.0,1828641.9554185572,5000.0,0.0,2.8518518518518516,0.0
2024-07-18 16:00:00,351.03,208.5,1000.0,6.3012654,3.85,1.0,0.0,606.8907615688398,0.0,113.60080165141031,8462.292280702746,351.03,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.0,0.0,1828937.155418557,5000.0,0.0,2.7697841726618706,0.0
2024-07-18 16:15:00,346.738,202.75,1000.0,6.3012654,3.85,1.0,0.0,606.8907615688398,0.0,109.0829069145683,8353.209373788179,346.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.75,0.0,1829236.9554185572,5000.0,0.0,2.848335388409371,0.0
2024-07-18 16:30:00,370.296,173.75,1000.0,6.3012654,3.85,1.0,0.0,606.8907615688398,0.0,133.8808016514104,8219.328571428572,370.296,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.75,0.0,1829559.9554185572,5000.0,0.0,3.323741007194245,0.0
2024-07-18 16:45:00,366.439,169.0,1000.0,6.3012654,3.85,1.0,0.0,606.8907615688398,0.0,129.82080165141042,8089.507770485358,366.439,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1829886.7554185572,5000.0,0.0,3.4171597633136095,0.0
2024-07-18 17:00:00,373.462,148.75,1000.0,7.6081086,3.85,1.0,0.0,606.8907615688398,0.0,137.2134332303577,7952.294337255001,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,1830229.7554185572,5000.0,0.0,3.8823529411764706,0.0
2024-07-18 17:15:00,396.98,175.75,1000.0,7.6081086,3.85,1.0,0.0,606.8907615688398,0.0,161.96922270404195,7790.3251145509585,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,1830551.155418557,5000.0,0.0,3.2859174964438123,0.0
2024-07-18 17:30:00,391.933,137.0,1000.0,7.6081086,3.85,1.0,0.0,606.8907615688398,0.0,156.65659112509454,7633.668523425864,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1830903.555418557,5000.0,0.0,4.2153284671532845,0.0
2024-07-18 17:45:00,386.503,123.5,1000.0,7.6081086,3.85,1.0,0.0,606.8907615688398,0.0,150.94080165141028,7482.727721774454,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,1831266.755418557,5000.0,0.0,4.676113360323886,0.0
2024-07-18 18:00:00,385.288,129.25,1000.0,8.8308576,3.85,1.0,0.0,606.8907615688398,0.0,149.6618542829893,7333.065867491465,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,1831625.355418557,5000.0,0.0,4.468085106382978,0.0
2024-07-18 18:15:00,380.668,133.25,1000.0,8.8308576,3.85,1.0,0.0,606.8907615688398,0.0,144.79869638825247,7188.267171103213,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1831980.755418557,5000.0,0.0,4.333958724202627,0.0
2024-07-18 18:30:00,364.428,134.25,1000.0,8.8308576,3.85,1.0,0.0,606.8907615688398,0.0,127.70395954614719,7060.563211557065,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,1832335.355418557,5000.0,0.0,4.301675977653631,0.0
2024-07-18 18:45:00,358.279,103.5,1000.0,8.8308576,3.85,1.0,0.0,606.8907615688398,0.0,121.23132796719982,6939.331883589865,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.0,0.0,1832714.555418557,5000.0,0.0,5.579710144927536,0.0
2024-07-18 19:00:00,344.136,108.75,1000.0,5.1577776,3.85,1.0,0.0,606.8907615688398,0.0,106.34395954614715,6832.9879240437185,344.136,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.75,0.0,1833089.555418557,5000.0,0.0,5.310344827586207,0.0
2024-07-18 19:15:00,365.736,116.75,1000.0,5.1577776,3.85,1.0,0.0,606.8907615688398,0.0,129.08080165141033,6703.907122392308,365.736,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1833458.155418557,5000.0,0.0,4.946466809421842,0.0
2024-07-18 19:30:00,355.847,150.5,1000.0,5.1577776,3.85,1.0,0.0,606.8907615688398,0.0,118.6713279671998,6585.235794425109,355.847,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1833799.7554185572,5000.0,0.0,3.8372093023255816,0.0
2024-07-18 19:45:00,355.179,151.75,1000.0,5.1577776,3.85,1.0,0.0,606.8907615688398,0.0,117.96817007246295,6467.267624352646,355.179,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,1834140.3554185573,5000.0,0.0,3.8056013179571666,0.0
2024-07-18 20:00:00,327.501,124.25,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,88.83343323035768,6378.434191122288,327.501,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,1834502.9554185574,5000.0,0.0,4.647887323943662,0.0
2024-07-18 20:15:00,348.116,157.25,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,110.5334332303577,6267.900757891931,348.116,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1834839.1554185573,5000.0,0.0,3.672496025437202,0.0
2024-07-18 20:30:00,350.724,129.5,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,113.27869638825237,6154.622061503678,350.724,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1835197.5554185573,5000.0,0.0,4.45945945945946,0.0
2024-07-18 20:45:00,347.316,123.5,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,109.69132796719985,6044.930733536478,347.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,1835560.7554185572,5000.0,0.0,4.676113360323886,0.0
2024-07-18 21:00:00,327.334,111.25,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,88.65764375667356,5956.273089779805,327.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,1835933.7554185572,5000.0,0.0,5.191011235955056,0.0
2024-07-18 21:15:00,394.311,160.75,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,159.1597490198313,5797.113340759974,394.311,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,1836267.155418557,5000.0,0.0,3.5925349922239502,0.0
2024-07-18 21:30:00,403.185,137.0,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,168.50080165141028,5628.612539108563,403.185,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1836619.555418557,5000.0,0.0,4.2153284671532845,0.0
2024-07-18 21:45:00,393.163,153.5,1000.0,5.21964,3.85,1.0,0.0,606.8907615688398,0.0,157.95132796719983,5470.661211141363,393.163,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,1836958.755418557,5000.0,0.0,3.762214983713355,0.0
2024-07-18 22:00:00,386.252,127.75,1000.0,5.1413454,3.85,1.0,0.0,606.8907615688398,0.0,150.67659112509452,5319.984620016269,386.252,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1837318.555418557,5000.0,0.0,4.52054794520548,0.0
2024-07-18 22:15:00,385.936,190.5,1000.0,5.1413454,3.85,1.0,0.0,606.8907615688398,0.0,150.34395954614712,5169.640660470122,385.936,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,1837628.155418557,5000.0,0.0,3.031496062992126,0.0
2024-07-18 22:30:00,367.091,188.5,1000.0,5.1413454,3.85,1.0,0.0,606.8907615688398,0.0,130.50711744088403,5039.133543029238,367.091,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.0,0.0,1837939.355418557,5000.0,0.0,3.0636604774535807,0.0
2024-07-18 22:45:00,387.313,139.5,1000.0,5.1413454,3.85,1.0,0.0,606.8907615688398,0.0,151.7934332303577,4887.340109798881,387.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1838289.755418557,5000.0,0.0,4.139784946236559,0.0
2024-07-18 23:00:00,385.263,118.75,1000.0,5.0176206,3.85,1.0,0.0,606.8907615688398,0.0,149.63553849351553,4737.704571305365,385.263,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.75,0.0,1838656.755418557,5000.0,0.0,4.863157894736842,0.0
2024-07-18 23:15:00,398.072,92.5,1000.0,5.0176206,3.85,1.0,0.0,606.8907615688398,0.0,163.11869638825246,4574.585874917112,398.072,0.0,577.5,150.0,1.0,577.5,577.5,150.0,485.0,0.0,1839044.755418557,5000.0,0.0,6.243243243243243,0.0
2024-07-18 23:30:00,389.741,125.25,1000.0,5.0176206,3.85,1.0,0.0,606.8907615688398,0.0,154.34922270404192,4420.236652213071,389.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,1839406.555418557,5000.0,0.0,4.610778443113772,0.0
2024-07-18 23:45:00,354.667,151.5,1000.0,5.0176206,3.85,1.0,0.0,606.8907615688398,0.0,117.42922270404183,4302.807429509029,354.667,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1839747.355418557,5000.0,0.0,3.8118811881188117,0.0
2024-07-19 00:00:00,369.377,137.0,1000.0,5.1704856,3.85,1.0,0.0,606.8907615688398,0.0,132.91343323035767,4169.893996278672,369.377,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1840099.755418557,5000.0,0.0,4.2153284671532845,0.0
2024-07-19 00:15:00,355.397,144.5,1000.0,5.1704856,3.85,1.0,0.0,606.8907615688398,0.0,118.19764375667343,4051.6963525219985,355.397,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1840446.1554185569,5000.0,0.0,3.9965397923875434,0.0
2024-07-19 00:30:00,337.303,106.5,1000.0,5.1704856,3.85,1.0,0.0,606.8907615688398,0.0,99.15132796719982,3952.5450245547986,337.303,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.0,0.0,1840822.955418557,5000.0,0.0,5.422535211267606,0.0
2024-07-19 00:45:00,285.362,87.75,1000.0,5.1704856,3.85,1.0,0.0,606.8907615688398,0.0,44.476591125094636,3908.068433429704,285.362,0.0,577.5,150.0,1.0,577.5,577.5,150.0,489.75,0.0,1841214.755418557,5000.0,0.0,6.581196581196581,0.0
2024-07-19 01:00:00,260.743,88.75,1000.0,5.0949192,3.85,1.0,0.0,606.8907615688398,0.0,18.56185428298922,3889.5065791467146,260.743,0.0,577.5,150.0,1.0,577.5,577.5,150.0,488.75,0.0,1841605.755418557,5000.0,0.0,6.507042253521127,0.0
2024-07-19 01:15:00,244.473,86.0,1000.0,5.0949192,3.85,1.0,0.0,606.8907615688398,0.0,1.435538493515555,3888.071040653199,244.473,0.0,577.5,150.0,1.0,577.5,577.5,150.0,491.5,0.0,1841998.955418557,5000.0,0.0,6.715116279069767,0.0
2024-07-19 01:30:00,242.014,105.25,1000.0,5.0949192,3.85,1.0,0.0,606.8907615688398,1.0952380952380953,0.0,3889.111517162801,242.014,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.25,0.0,1842376.755418557,5000.0,0.0,5.486935866983373,0.0
2024-07-19 01:45:00,226.271,99.5,1000.0,5.0949192,3.85,1.0,0.0,606.8907615688398,16.83823843116022,0.0,3905.1078436724033,226.271,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.0,0.0,1842759.1554185569,5000.0,0.0,5.8040201005025125,0.0
2024-07-19 02:00:00,218.672,107.0,1000.0,5.0600424,3.85,1.0,0.0,606.8907615688398,24.437238431160154,0.0,3928.3232201820056,218.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,1843135.5554185568,5000.0,0.0,5.397196261682243,0.0
2024-07-19 02:15:00,252.857,107.0,1000.0,5.0600424,3.85,1.0,0.0,606.8907615688398,0.0,10.260801651410308,3918.062418530595,252.857,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,1843511.9554185567,5000.0,0.0,5.397196261682243,0.0
2024-07-19 02:30:00,290.961,93.5,1000.0,5.0600424,3.85,1.0,0.0,606.8907615688398,0.0,50.37027533562088,3867.692143194974,290.961,0.0,577.5,150.0,1.0,577.5,577.5,150.0,484.0,0.0,1843899.1554185566,5000.0,0.0,6.176470588235294,0.0
2024-07-19 02:45:00,290.692,78.0,1000.0,5.0600424,3.85,1.0,0.0,606.8907615688398,0.0,50.08711744088403,3817.60502575409,290.692,0.0,577.5,150.0,1.0,577.5,577.5,150.0,499.5,0.0,1844298.7554185567,5000.0,0.0,7.403846153846154,0.0
2024-07-19 03:00:00,272.327,92.5,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,30.7555384935156,3786.8494872605743,272.327,0.0,577.5,150.0,1.0,577.5,577.5,150.0,485.0,0.0,1844686.7554185567,5000.0,0.0,6.243243243243243,0.0
2024-07-19 03:15:00,251.435,105.0,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,8.763959546147122,3778.0855277144274,251.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.5,0.0,1845064.7554185567,5000.0,0.0,5.5,0.0
2024-07-19 03:30:00,251.197,125.0,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,8.513433230357709,3769.5720944840696,251.197,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.5,0.0,1845426.7554185567,5000.0,0.0,4.62,0.0
2024-07-19 03:45:00,266.389,129.25,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,24.50501217772614,3745.0670823063433,266.389,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,1845785.3554185568,5000.0,0.0,4.468085106382978,0.0
2024-07-19 04:00:00,246.249,141.5,1000.0,4.936036,3.85,1.0,0.0,606.8907615688398,0.0,3.3050121777261525,3741.7620701286173,246.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,1846134.1554185569,5000.0,0.0,4.081272084805653,0.0
2024-07-19 04:15:00,237.715,108.75,1000.0,4.936036,3.85,1.0,0.0,606.8907615688398,5.394238431160147,0.0,3746.8865966382195,237.715,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.75,0.0,1846509.1554185569,5000.0,0.0,5.310344827586207,0.0
2024-07-19 04:30:00,222.732,151.25,1000.0,4.936036,3.85,1.0,0.0,606.8907615688398,20.377238431160208,0.0,3766.244973147822,222.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1846850.1554185569,5000.0,0.0,3.8181818181818183,0.0
2024-07-19 04:45:00,230.82,161.5,1000.0,4.936036,3.85,1.0,0.0,606.8907615688398,12.289238431160243,0.0,3777.9197496574243,230.82,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,1847182.955418557,5000.0,0.0,3.5758513931888545,0.0
2024-07-19 05:00:00,240.715,207.5,1000.0,4.945724,3.85,1.0,0.0,606.8907615688398,2.3942384311601472,0.0,3780.1942761670266,240.715,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.0,0.0,1847478.955418557,5000.0,0.0,2.783132530120482,0.0
2024-07-19 05:15:00,253.141,220.0,1000.0,4.945724,3.85,1.0,0.0,606.8907615688398,0.0,10.55974901983135,3769.634527147195,253.141,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.5,0.0,1847764.955418557,5000.0,0.0,2.625,0.0
2024-07-19 05:30:00,244.59,252.0,1000.0,4.945724,3.85,1.0,0.0,606.8907615688398,0.0,1.5586963882524767,3768.0758307589426,244.59,0.0,577.5,150.0,1.0,577.5,577.5,150.0,325.5,0.0,1848025.3554185568,5000.0,0.0,2.2916666666666665,0.0
2024-07-19 05:45:00,248.056,195.5,1000.0,4.945724,3.85,1.0,0.0,606.8907615688398,0.0,5.207117440884065,3762.868713318059,248.056,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1848330.955418557,5000.0,0.0,2.9539641943734014,0.0
2024-07-19 06:00:00,253.149,215.75,1000.0,5.1724232,3.85,1.0,0.0,606.8907615688398,0.0,10.568170072462971,3752.3005432455957,253.149,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.75,0.0,1848620.3554185568,5000.0,0.0,2.6767091541135573,0.0
2024-07-19 06:15:00,286.042,258.75,1000.0,5.1724232,3.85,1.0,0.0,606.8907615688398,0.0,45.192380598778676,3707.108162646817,286.042,0.0,577.5,150.0,1.0,577.5,577.5,150.0,318.75,0.0,1848875.3554185568,5000.0,0.0,2.2318840579710146,0.0
2024-07-19 06:30:00,287.596,207.25,1000.0,5.1724232,3.85,1.0,0.0,606.8907615688398,0.0,46.828170072462974,3660.2799925743543,287.596,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.25,0.0,1849171.5554185568,5000.0,0.0,2.7864897466827503,0.0
2024-07-19 06:45:00,288.785,208.75,1000.0,5.1724232,3.85,1.0,0.0,606.8907615688398,0.0,48.07974901983148,3612.200243554523,288.785,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.75,0.0,1849466.5554185568,5000.0,0.0,2.7664670658682633,0.0
2024-07-19 07:00:00,317.594,172.75,1000.0,5.3884656,3.85,1.0,0.0,606.8907615688398,0.0,78.40501217772618,3533.7952313767964,317.594,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,1849790.3554185568,5000.0,0.0,3.3429811866859622,0.0
2024-07-19 07:15:00,329.166,143.75,1000.0,5.3884656,3.85,1.0,0.0,606.8907615688398,0.0,90.58606480930501,3443.2091665674916,329.166,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1850137.3554185568,5000.0,0.0,4.017391304347826,0.0
2024-07-19 07:30:00,338.161,156.75,1000.0,5.3884656,3.85,1.0,0.0,606.8907615688398,0.0,100.05448586193673,3343.1546807055547,338.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,1850473.955418557,5000.0,0.0,3.6842105263157894,0.0
2024-07-19 07:45:00,333.63,151.25,1000.0,5.3884656,3.85,1.0,0.0,606.8907615688398,0.0,95.28501217772613,3247.8696685278287,333.63,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1850814.955418557,5000.0,0.0,3.8181818181818183,0.0
2024-07-19 08:00:00,366.136,200.0,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,129.50185428298926,3118.3678142448393,366.136,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.5,0.0,1851116.955418557,5000.0,0.0,2.8875,0.0
2024-07-19 08:15:00,367.011,170.75,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,130.42290691456822,2987.9449073302712,367.011,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1851442.3554185568,5000.0,0.0,3.382137628111274,0.0
2024-07-19 08:30:00,373.327,150.5,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,137.0713279671998,2850.8735793630713,373.327,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1851783.955418557,5000.0,0.0,3.8372093023255816,0.0
2024-07-19 08:45:00,354.464,171.0,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,117.21553849351554,2733.658040869556,354.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1852109.1554185569,5000.0,0.0,3.3771929824561404,0.0
2024-07-19 09:00:00,377.318,154.25,1000.0,5.1433592,3.85,1.0,0.0,606.8907615688398,0.0,141.27238059877874,2592.385660270777,377.318,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1852447.755418557,5000.0,0.0,3.7439222042139386,0.0
2024-07-19 09:15:00,383.457,139.5,1000.0,5.1433592,3.85,1.0,0.0,606.8907615688398,0.0,147.73448586193666,2444.6511744088402,383.457,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,1852798.1554185569,5000.0,0.0,4.139784946236559,0.0
2024-07-19 09:30:00,378.35,165.75,1000.0,5.1433592,3.85,1.0,0.0,606.8907615688398,0.0,142.35869638825247,2302.2924780205876,378.35,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1853127.5554185568,5000.0,0.0,3.484162895927602,0.0
2024-07-19 09:45:00,382.304,154.75,1000.0,5.1433592,3.85,1.0,0.0,606.8907615688398,0.0,146.52080165141032,2155.7716763691774,382.304,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1853465.7554185567,5000.0,0.0,3.731825525040388,0.0
2024-07-19 10:00:00,377.037,195.5,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,140.9765911250946,2014.7950852440829,377.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,1853771.3554185568,5000.0,0.0,2.9539641943734014,0.0
2024-07-19 10:15:00,415.568,143.25,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,181.5355384935156,1833.2595467505673,415.568,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1854118.7554185567,5000.0,0.0,4.031413612565445,0.0
2024-07-19 10:30:00,444.026,115.0,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,211.49132796719988,1621.7682187833675,444.026,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.5,0.0,1854488.7554185567,5000.0,0.0,5.021739130434782,0.0
2024-07-19 10:45:00,486.899,178.25,1000.0,4.94088,3.85,1.0,0.0,606.8907615688398,0.0,256.6208016514104,1365.1474171319571,486.899,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1854808.1554185566,5000.0,0.0,3.2398316970546985,0.0
2024-07-19 11:00:00,478.644,157.5,1000.0,4.8943776,3.85,1.0,0.0,606.8907615688398,0.0,247.93132796719982,1117.2160891647572,478.644,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,1855144.1554185566,5000.0,0.0,3.6666666666666665,0.0
2024-07-19 11:15:00,463.749,143.75,1000.0,4.8943776,3.85,1.0,0.0,606.8907615688398,0.0,232.25238095238095,884.9637085659785,463.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,1855491.1554185566,5000.0,0.0,4.017391304347826,0.0
2024-07-19 11:30:00,419.857,136.75,1000.0,4.8943776,3.85,1.0,0.0,606.8907615688398,0.0,186.05027533562085,698.9134332303577,419.857,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,1855843.7554185567,5000.0,0.0,4.223034734917733,0.0
2024-07-19 11:45:00,432.077,165.5,1000.0,4.8943776,3.85,1.0,0.0,606.8907615688398,0.0,198.91343323035773,500.0,432.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,1856173.3554185568,5000.0,0.0,3.489425981873112,0.0
2024-07-19 12:00:00,460.213,140.75,1000.0,3.7676632,3.85,1.0,0.0,389.78700000000003,0.0,0.0,500.0,460.213,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,1856522.7554185567,5000.0,0.0,4.103019538188277,0.0
2024-07-19 12:15:00,443.395,143.0,1000.0,3.7676632,3.85,1.0,0.0,406.605,0.0,0.0,500.0,443.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,1856870.3554185568,5000.0,0.0,4.038461538461538,0.0
2024-07-19 12:30:00,399.561,152.25,1000.0,3.7676632,3.85,1.0,0.0,450.4390000000001,0.0,0.0,500.0,399.561,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,1857210.5554185568,5000.0,0.0,3.793103448275862,0.0
2024-07-19 12:45:00,420.544,181.75,1000.0,3.7676632,3.85,1.0,0.0,429.456,0.0,0.0,500.0,420.544,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.75,0.0,1857527.1554185569,5000.0,0.0,3.1774415405777168,0.0
2024-07-19 13:00:00,451.356,165.75,1000.0,3.5496832,3.85,1.0,606.8907615688398,0.0,1005.5347615688398,0.0,1455.2580234903978,451.356,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1857856.5554185568,5000.0,0.0,3.484162895927602,0.0
2024-07-19 13:15:00,456.14,132.0,1000.0,3.5496832,3.85,1.0,606.8907615688398,0.0,1000.7507615688398,0.0,2405.9712469807955,456.14,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,1858212.9554185567,5000.0,0.0,4.375,0.0
2024-07-19 13:30:00,460.21,164.25,1000.0,3.5496832,3.85,1.0,606.8907615688398,0.0,996.6807615688398,0.0,3352.8179704711933,460.21,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,1858543.5554185568,5000.0,0.0,3.5159817351598175,0.0
2024-07-19 13:45:00,430.414,124.5,1000.0,3.5496832,3.85,1.0,606.8907615688398,0.0,1026.4767615688397,0.0,4327.970893961591,430.414,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,1858905.9554185567,5000.0,0.0,4.63855421686747,0.0
2024-07-19 14:00:00,422.507,138.25,1000.0,3.6417192,3.85,1.0,600.7757882232734,0.0,1028.2687882232733,0.0,5304.826242773701,422.507,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,1859257.3554185566,5000.0,0.0,4.177215189873418,0.0
2024-07-19 14:15:00,503.472,175.25,1000.0,3.6417192,3.85,1.0,0.0,0.0,346.528,0.0,5634.027842773701,503.472,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1859579.1554185566,5000.0,0.0,3.295292439372325,0.0
2024-07-19 14:30:00,540.834,180.0,1000.0,3.6417192,3.85,1.0,606.8907615688398,0.0,916.0567615688399,0.0,6504.281766264099,540.834,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,1859897.1554185566,5000.0,0.0,3.2083333333333335,0.0
2024-07-19 14:45:00,501.425,149.0,1000.0,3.6417192,3.85,1.0,606.8907615688398,606.8907615688398,348.575,0.0,6835.428016264099,501.425,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,1860239.9554185567,5000.0,0.0,3.8758389261744965,0.0
2024-07-19 15:00:00,419.247,156.0,1000.0,3.92364,3.85,1.0,0.0,430.75299999999993,0.0,0.0,6835.428016264099,419.247,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,1860577.1554185566,5000.0,0.0,3.701923076923077,0.0
2024-07-19 15:15:00,418.603,160.25,1000.0,3.92364,3.85,1.0,0.0,431.39699999999993,0.0,0.0,6835.428016264099,418.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1860910.9554185567,5000.0,0.0,3.6037441497659906,0.0
2024-07-19 15:30:00,403.001,160.25,1000.0,3.92364,3.85,1.0,159.8917615688398,606.8907615688398,0.0,0.0,6835.428016264099,403.001,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1861244.7554185567,5000.0,0.0,3.6037441497659906,0.0
2024-07-19 15:45:00,378.419,177.0,1000.0,3.92364,3.85,1.0,0.0,471.581,0.0,0.0,6835.428016264099,378.419,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,1861565.1554185566,5000.0,0.0,3.26271186440678,0.0
2024-07-19 16:00:00,382.51,174.5,1000.0,4.7655272,3.85,1.0,0.0,606.8907615688398,0.0,146.7376437566735,6688.690372507425,382.51,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,1861887.5554185566,5000.0,0.0,3.30945558739255,0.0
2024-07-19 16:15:00,416.949,135.0,1000.0,4.7655272,3.85,1.0,0.0,606.8907615688398,0.0,182.989222704042,6505.7011498033835,416.949,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1862241.5554185566,5000.0,0.0,4.277777777777778,0.0
2024-07-19 16:30:00,389.969,142.0,1000.0,4.7655272,3.85,1.0,0.0,606.8907615688398,0.0,154.589222704042,6351.111927099341,389.969,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1862589.9554185565,5000.0,0.0,4.066901408450704,0.0
2024-07-19 16:45:00,406.388,135.25,1000.0,4.7655272,3.85,1.0,0.0,606.8907615688398,0.0,171.87238059877868,6179.239546500563,406.388,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1862943.7554185565,5000.0,0.0,4.269870609981516,0.0
2024-07-19 17:00:00,404.246,125.5,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,169.6176437566735,6009.621902743889,404.246,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,1863305.3554185566,5000.0,0.0,4.601593625498008,0.0
2024-07-19 17:15:00,408.877,131.0,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,174.4923805987787,5835.12952214511,408.877,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,1863662.5554185566,5000.0,0.0,4.408396946564886,0.0
2024-07-19 17:30:00,423.497,135.5,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,189.88185428298937,5645.247667862121,423.497,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,1864016.1554185566,5000.0,0.0,4.2619926199261995,0.0
2024-07-19 17:45:00,415.474,108.25,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,181.43659112509448,5463.811076737026,415.474,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.25,0.0,1864391.5554185566,5000.0,0.0,5.33487297921478,0.0
2024-07-19 18:00:00,439.164,107.0,1000.0,5.338088,3.85,1.0,0.0,606.8907615688398,0.0,206.3734332303577,5257.437643506669,439.164,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,1864767.9554185565,5000.0,0.0,5.397196261682243,0.0
