DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-19 18:15:00,422.552,113.75,1000.0,5.338088,3.85,1.0,0.0,606.8907615688398,0.0,188.88711744088405,5068.550526065785,422.552,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,1865138.9554185565,5000.0,0.0,5.076923076923077,0.0
2024-07-19 18:30:00,410.289,133.75,1000.0,5.338088,3.85,1.0,0.0,606.8907615688398,0.0,175.97869638825244,4892.571829677532,410.289,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,1865493.9554185565,5000.0,0.0,4.317757009345795,0.0
2024-07-19 18:45:00,419.417,114.0,1000.0,5.338088,3.85,1.0,0.0,606.8907615688398,0.0,185.58711744088393,4706.984712236648,419.417,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,1865864.7554185565,5000.0,0.0,5.065789473684211,0.0
2024-07-19 19:00:00,417.939,118.5,1000.0,5.5211912,3.85,1.0,0.0,606.8907615688398,0.0,184.0313279671999,4522.953384269448,417.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.0,0.0,1866231.9554185565,5000.0,0.0,4.8734177215189876,0.0
2024-07-19 19:15:00,412.298,160.0,1000.0,5.5211912,3.85,1.0,0.0,606.8907615688398,0.0,178.0934332303577,4344.85995103909,412.298,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,1866565.9554185565,5000.0,0.0,3.609375,0.0
2024-07-19 19:30:00,404.944,127.25,1000.0,5.5211912,3.85,1.0,0.0,606.8907615688398,0.0,170.35238095238094,4174.507570440312,404.944,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,1866926.1554185564,5000.0,0.0,4.538310412573674,0.0
2024-07-19 19:45:00,406.602,147.5,1000.0,5.5211912,3.85,1.0,0.0,606.8907615688398,0.0,172.09764375667348,4002.409926683638,406.602,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,1867270.1554185564,5000.0,0.0,3.9152542372881354,0.0
2024-07-19 20:00:00,397.613,142.25,1000.0,5.5337856,3.85,1.0,0.0,606.8907615688398,0.0,162.63553849351567,3839.7743881901224,397.613,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1867618.3554185564,5000.0,0.0,4.059753954305799,0.0
2024-07-19 20:15:00,381.124,142.0,1000.0,5.5337856,3.85,1.0,0.0,606.8907615688398,0.0,145.27869638825248,3694.4956918018697,381.124,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1867966.7554185563,5000.0,0.0,4.066901408450704,0.0
2024-07-19 20:30:00,353.779,180.0,1000.0,5.5337856,3.85,1.0,0.0,606.8907615688398,0.0,116.49448586193665,3578.0012059399332,353.779,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,1868284.7554185563,5000.0,0.0,3.2083333333333335,0.0
2024-07-19 20:45:00,369.037,139.0,1000.0,5.5337856,3.85,1.0,0.0,606.8907615688398,0.0,132.55553849351566,3445.4456674464177,369.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.5,0.0,1868635.5554185563,5000.0,0.0,4.154676258992806,0.0
2024-07-19 21:00:00,360.525,120.5,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,123.59553849351558,3321.850128952902,360.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1869001.1554185564,5000.0,0.0,4.79253112033195,0.0
2024-07-19 21:15:00,410.603,135.25,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,176.30922270404199,3145.54090624886,410.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,1869354.9554185565,5000.0,0.0,4.269870609981516,0.0
2024-07-19 21:30:00,410.781,160.0,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,176.4965911250945,2969.0443151237655,410.781,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,1869688.9554185565,5000.0,0.0,3.609375,0.0
2024-07-19 21:45:00,405.285,180.75,1000.0,5.3439008,3.85,1.0,0.0,606.8907615688398,0.0,170.7113279671999,2798.3329871565657,405.285,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.75,0.0,1870006.3554185564,5000.0,0.0,3.195020746887967,0.0
2024-07-19 22:00:00,368.913,151.25,1000.0,5.3351816,3.85,1.0,0.0,606.8907615688398,0.0,132.42501217772613,2665.9079749788393,368.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1870347.3554185564,5000.0,0.0,3.8181818181818183,0.0
2024-07-19 22:15:00,360.095,157.25,1000.0,5.3351816,3.85,1.0,0.0,606.8907615688398,0.0,123.14290691456827,2542.765068064271,360.095,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1870683.5554185563,5000.0,0.0,3.672496025437202,0.0
2024-07-19 22:30:00,374.499,132.75,1000.0,5.3351816,3.85,1.0,0.0,606.8907615688398,0.0,138.30501217772616,2404.460055886545,374.499,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,1871039.3554185564,5000.0,0.0,4.350282485875706,0.0
2024-07-19 22:45:00,392.325,108.25,1000.0,5.3351816,3.85,1.0,0.0,606.8907615688398,0.0,157.06922270404198,2247.3908331825032,392.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.25,0.0,1871414.7554185563,5000.0,0.0,5.33487297921478,0.0
2024-07-19 23:00:00,379.871,122.0,1000.0,5.2838352,3.85,1.0,0.0,606.8907615688398,0.0,143.95974901983138,2103.431084162672,379.871,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1871779.1554185562,5000.0,0.0,4.733606557377049,0.0
2024-07-19 23:15:00,390.789,128.25,1000.0,5.2838352,3.85,1.0,0.0,606.8907615688398,0.0,155.45238095238096,1947.978703563893,390.789,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,1872138.555418556,5000.0,0.0,4.502923976608187,0.0
2024-07-19 23:30:00,400.632,96.0,1000.0,5.2838352,3.85,1.0,0.0,606.8907615688398,0.0,165.8134332303578,1782.1652703335353,400.632,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.5,0.0,1872523.755418556,5000.0,0.0,6.015625,0.0
2024-07-19 23:45:00,366.786,101.25,1000.0,5.2838352,3.85,1.0,0.0,606.8907615688398,0.0,130.18606480930515,1651.97920552423,366.786,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.25,0.0,1872904.755418556,5000.0,0.0,5.703703703703703,0.0
2024-07-20 00:00:00,358.459,111.25,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,121.4208016514104,1530.5584038728198,358.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,1873277.755418556,5000.0,0.0,5.191011235955056,0.0
2024-07-20 00:15:00,367.412,113.0,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,130.84501217772618,1399.7133916950936,367.412,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.5,0.0,1873649.3554185561,5000.0,0.0,5.110619469026549,0.0
2024-07-20 00:30:00,334.061,101.75,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,95.73869638825236,1303.9746953068413,334.061,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.75,0.0,1874029.9554185562,5000.0,0.0,5.675675675675675,0.0
2024-07-20 00:45:00,296.713,138.5,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,56.425012177726096,1247.5496831291152,296.713,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,1874381.1554185562,5000.0,0.0,4.169675090252707,0.0
2024-07-20 01:00:00,256.81,94.25,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,14.421854282989228,1233.127828846126,256.81,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.25,0.0,1874767.7554185563,5000.0,0.0,6.127320954907161,0.0
2024-07-20 01:15:00,251.034,97.75,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,8.341854282989276,1224.7859745631367,251.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.75,0.0,1875151.5554185563,5000.0,0.0,5.907928388746803,0.0
2024-07-20 01:30:00,244.003,116.5,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,0.0,0.9408016514102632,1223.8451729117264,244.003,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.0,0.0,1875520.3554185564,5000.0,0.0,4.957081545064377,0.0
2024-07-20 01:45:00,224.928,91.75,1000.0,4.8430312,3.85,1.0,0.0,606.8907615688398,18.181238431160182,0.0,1241.1173494213285,224.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,485.75,0.0,1875908.9554185565,5000.0,0.0,6.294277929155314,0.0
2024-07-20 02:00:00,231.886,106.25,1000.0,4.863376,3.85,1.0,0.0,606.8907615688398,11.223238431160212,0.0,1251.7794259309308,231.886,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.25,0.0,1876285.9554185565,5000.0,0.0,5.435294117647059,0.0
2024-07-20 02:15:00,267.463,128.5,1000.0,4.863376,3.85,1.0,0.0,606.8907615688398,0.0,25.635538493515565,1226.1438874374153,267.463,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,1876645.1554185564,5000.0,0.0,4.494163424124514,0.0
2024-07-20 02:30:00,296.243,177.25,1000.0,4.863376,3.85,1.0,0.0,606.8907615688398,0.0,55.9302753356208,1170.2136121017945,296.243,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.25,0.0,1876965.3554185564,5000.0,0.0,3.258110014104372,0.0
2024-07-20 02:45:00,274.649,134.0,1000.0,4.863376,3.85,1.0,0.0,606.8907615688398,0.0,33.199749019831394,1137.013863081963,274.649,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.5,0.0,1877320.1554185564,5000.0,0.0,4.309701492537314,0.0
2024-07-20 03:00:00,264.315,140.25,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,22.321854282989342,1114.6920087989738,264.315,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1877669.9554185565,5000.0,0.0,4.117647058823529,0.0
2024-07-20 03:15:00,242.594,142.75,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.5152384311601281,0.0,1115.181485308576,242.594,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,1878017.7554185565,5000.0,0.0,4.045534150612959,0.0
2024-07-20 03:30:00,249.83,168.0,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,7.074485861936697,1108.1069994466393,249.83,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1878345.3554185566,5000.0,0.0,3.4375,0.0
2024-07-20 03:45:00,266.897,170.5,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,25.039749019831323,1083.067250426808,266.897,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.0,0.0,1878670.9554185567,5000.0,0.0,3.3870967741935485,0.0
2024-07-20 04:00:00,243.309,194.0,1000.0,3.7918832,3.85,1.0,0.19976156883979002,606.8907615688398,0.0,0.0,1083.067250426808,243.309,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,1878977.7554185567,5000.0,0.0,2.9768041237113403,0.0
2024-07-20 04:15:00,231.74,130.25,1000.0,3.7918832,3.85,1.0,0.0,606.8907615688398,11.36923843116017,0.0,1093.8680269364102,231.74,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,1879335.5554185568,5000.0,0.0,4.433781190019194,0.0
2024-07-20 04:30:00,220.957,157.25,1000.0,3.7918832,3.85,1.0,0.0,606.8907615688398,22.152238431160185,0.0,1114.9126534460124,220.957,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,1879671.7554185567,5000.0,0.0,3.672496025437202,0.0
2024-07-20 04:45:00,228.264,219.75,1000.0,3.7918832,3.85,1.0,0.0,606.8907615688398,14.845238095238095,0.0,1129.0156299556145,228.264,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.75,0.0,1879957.9554185567,5000.0,0.0,2.627986348122867,0.0
2024-07-20 05:00:00,233.875,186.0,1000.0,3.792852,3.85,1.0,0.0,606.8907615688398,9.234238431160179,0.0,1137.7881564652166,233.875,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1880271.1554185566,5000.0,0.0,3.1048387096774195,0.0
2024-07-20 05:15:00,224.639,178.75,1000.0,3.792852,3.85,1.0,0.0,606.8907615688398,18.47023843116017,0.0,1155.3348829748188,224.639,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,1880590.1554185566,5000.0,0.0,3.230769230769231,0.0
2024-07-20 05:30:00,246.966,212.5,1000.0,3.792852,3.85,1.0,0.0,603.034,0.0,0.0,1155.3348829748188,246.966,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.0,0.0,1880882.1554185566,5000.0,0.0,2.7176470588235295,0.0
2024-07-20 05:45:00,254.761,212.25,1000.0,3.792852,3.85,1.0,0.0,595.239,0.0,0.0,1155.3348829748188,254.761,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.25,0.0,1881174.3554185566,5000.0,0.0,2.7208480565371023,0.0
2024-07-20 06:00:00,247.4,168.0,1000.0,4.136776,3.85,1.0,0.0,606.8907615688398,0.0,4.516591125094525,1150.8182918497243,247.4,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,1881501.9554185567,5000.0,0.0,3.4375,0.0
2024-07-20 06:15:00,249.983,159.5,1000.0,4.136776,3.85,1.0,0.0,606.8907615688398,0.0,7.235538493515546,1143.5827533562087,249.983,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1881836.3554185566,5000.0,0.0,3.6206896551724137,0.0
2024-07-20 06:30:00,249.335,188.0,1000.0,4.136776,3.85,1.0,0.0,606.8907615688398,0.0,6.5534332303577445,1137.029320125851,249.335,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,1882147.9554185567,5000.0,0.0,3.0718085106382977,0.0
2024-07-20 06:45:00,267.727,207.0,1000.0,4.136776,3.85,1.0,0.0,606.8907615688398,0.0,25.913433230357683,1111.1158868954933,267.727,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.5,0.0,1882444.3554185566,5000.0,0.0,2.789855072463768,0.0
2024-07-20 07:00:00,275.128,197.75,1000.0,4.2995344,3.85,1.0,0.0,606.8907615688398,0.0,33.703959546147104,1077.4119273493461,275.128,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.75,0.0,1882748.1554185566,5000.0,0.0,2.920353982300885,0.0
2024-07-20 07:15:00,298.265,174.0,1000.0,4.2995344,3.85,1.0,0.0,606.8907615688398,0.0,58.05869638825243,1019.3532309610938,298.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1883070.9554185567,5000.0,0.0,3.3189655172413794,0.0
2024-07-20 07:30:00,311.245,148.25,1000.0,4.2995344,3.85,1.0,0.0,606.8907615688398,0.0,71.7218542829893,947.6313766781045,311.245,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1883414.3554185566,5000.0,0.0,3.8954468802698146,0.0
2024-07-20 07:45:00,294.745,156.0,1000.0,4.2995344,3.85,1.0,0.0,606.8907615688398,0.0,54.353433230357716,893.2779434477468,294.745,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,1883751.5554185566,5000.0,0.0,3.701923076923077,0.0
2024-07-20 08:00:00,322.864,179.75,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,83.95238095238095,809.3255628489679,322.864,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,1884069.7554185565,5000.0,0.0,3.212795549374131,0.0
2024-07-20 08:15:00,328.854,183.75,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,90.25764375667354,719.0679190922943,328.854,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,1884384.7554185565,5000.0,0.0,3.142857142857143,0.0
2024-07-20 08:30:00,349.331,171.25,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,111.81238059877879,607.2555384935156,349.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,1884709.7554185565,5000.0,0.0,3.372262773722628,0.0
2024-07-20 08:45:00,345.002,195.75,1000.0,4.2956592,3.85,1.0,0.0,606.8907615688398,0.0,107.25553849351556,500.0,345.002,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.75,0.0,1885015.1554185564,5000.0,0.0,2.950191570881226,0.0
2024-07-20 09:00:00,359.34,178.25,1000.0,3.9837056,3.85,1.0,0.0,490.6600000000001,0.0,0.0,500.0,359.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1885334.5554185563,5000.0,0.0,3.2398316970546985,0.0
2024-07-20 09:15:00,351.504,142.25,1000.0,3.9837056,3.85,1.0,0.0,498.496,0.0,0.0,500.0,351.504,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1885682.7554185563,5000.0,0.0,4.059753954305799,0.0
2024-07-20 09:30:00,309.621,159.75,1000.0,3.9837056,3.85,1.0,0.0,540.379,0.0,0.0,500.0,309.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1886016.9554185562,5000.0,0.0,3.615023474178404,0.0
2024-07-20 09:45:00,315.063,201.0,1000.0,3.9837056,3.85,1.0,0.0,534.937,0.0,0.0,500.0,315.063,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.5,0.0,1886318.1554185562,5000.0,0.0,2.873134328358209,0.0
2024-07-20 10:00:00,326.77,214.0,1000.0,2.7668928,3.85,1.0,0.0,523.23,0.0,0.0,500.0,326.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.5,0.0,1886608.9554185562,5000.0,0.0,2.6985981308411215,0.0
2024-07-20 10:15:00,359.982,181.0,1000.0,2.7668928,3.85,1.0,0.0,490.01800000000003,0.0,0.0,500.0,359.982,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,1886926.1554185562,5000.0,0.0,3.1906077348066297,0.0
2024-07-20 10:30:00,401.391,155.75,1000.0,2.7668928,3.85,1.0,0.0,448.6089999999999,0.0,0.0,500.0,401.391,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,1887263.555418556,5000.0,0.0,3.707865168539326,0.0
2024-07-20 10:45:00,432.798,181.5,1000.0,2.7668928,3.85,1.0,0.0,417.202,0.0,0.0,500.0,432.798,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.0,0.0,1887580.3554185561,5000.0,0.0,3.1818181818181817,0.0
2024-07-20 11:00:00,420.519,146.75,1000.0,2.1303912,3.85,1.0,177.40976156883983,606.8907615688398,0.0,0.0,500.0,420.519,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1887924.9554185562,5000.0,0.0,3.9352640545144806,0.0
2024-07-20 11:15:00,409.788,137.0,1000.0,2.1303912,3.85,1.0,166.67876156883983,606.8907615688398,0.0,0.0,500.0,409.788,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,1888277.3554185561,5000.0,0.0,4.2153284671532845,0.0
2024-07-20 11:30:00,386.544,99.25,1000.0,2.1303912,3.85,1.0,143.4347615688398,606.8907615688398,0.0,0.0,500.0,386.544,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.25,0.0,1888659.9554185562,5000.0,0.0,5.818639798488665,0.0
2024-07-20 11:45:00,379.047,89.5,1000.0,2.1303912,3.85,1.0,0.0,470.953,0.0,0.0,500.0,379.047,0.0,577.5,150.0,1.0,577.5,577.5,150.0,488.0,0.0,1889050.3554185561,5000.0,0.0,6.4525139664804465,0.0
2024-07-20 12:00:00,386.261,131.5,1000.0,0.9455488,3.85,1.0,143.1517615688398,606.8907615688398,0.0,0.0,500.0,386.261,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,1889407.1554185562,5000.0,0.0,4.391634980988593,0.0
2024-07-20 12:15:00,397.731,114.0,1000.0,0.9455488,3.85,1.0,0.0,452.269,0.0,0.0,500.0,397.731,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,1889777.9554185562,5000.0,0.0,5.065789473684211,0.0
2024-07-20 12:30:00,410.615,102.75,1000.0,0.9455488,3.85,1.0,0.0,439.385,0.0,0.0,500.0,410.615,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.75,0.0,1890157.7554185563,5000.0,0.0,5.62043795620438,0.0
2024-07-20 12:45:00,398.989,99.0,1000.0,0.9455488,3.85,1.0,0.0,451.01099999999997,0.0,0.0,500.0,398.989,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.5,0.0,1890540.5554185563,5000.0,0.0,5.833333333333333,0.0
2024-07-20 13:00:00,423.39,112.5,1000.0,0.5464032,3.85,1.0,606.8907615688398,0.0,1033.5007615688398,0.0,1481.8257234903976,423.39,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1890912.5554185563,5000.0,0.0,5.133333333333334,0.0
2024-07-20 13:15:00,440.282,98.25,1000.0,0.5464032,3.85,1.0,606.8907615688398,0.0,1016.6087615688399,0.0,2447.6040469807954,440.282,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.25,0.0,1891295.9554185562,5000.0,0.0,5.877862595419847,0.0
2024-07-20 13:30:00,387.916,96.25,1000.0,0.5464032,3.85,1.0,606.8907615688398,0.0,1068.9747615688398,0.0,3463.130070471193,387.916,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.25,0.0,1891680.9554185562,5000.0,0.0,6.0,0.0
2024-07-20 13:45:00,388.707,82.0,1000.0,0.5464032,3.85,1.0,606.8907615688398,0.0,1068.1837615688398,0.0,4477.90464396159,388.707,0.0,577.5,150.0,1.0,577.5,577.5,150.0,495.5,0.0,1892077.3554185561,5000.0,0.0,7.0426829268292686,0.0
2024-07-20 14:00:00,350.104,79.75,1000.0,0.8593256,3.85,1.0,0.0,0.0,499.89599999999996,0.0,4952.805843961591,350.104,0.0,577.5,150.0,1.0,577.5,577.5,150.0,497.75,0.0,1892475.555418556,5000.0,0.0,7.241379310344827,0.0
2024-07-20 14:15:00,410.246,116.0,1000.0,0.8593256,3.85,1.0,0.0,388.0123698904273,51.741630109572725,0.0,5001.960392565685,410.246,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.5,0.0,1892844.755418556,5000.0,0.0,4.978448275862069,0.0
2024-07-20 14:30:00,449.435,112.5,1000.0,0.8593256,3.85,1.0,0.0,0.0,400.56500000000005,0.0,5382.497142565685,449.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1893216.755418556,5000.0,0.0,5.133333333333334,0.0
2024-07-20 14:45:00,419.919,114.75,1000.0,0.8593256,3.85,1.0,0.0,0.0,430.081,0.0,5791.074092565685,419.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1893586.955418556,5000.0,0.0,5.032679738562091,0.0
2024-07-20 15:00:00,392.459,127.0,1000.0,1.521016,3.85,1.0,0.0,606.8907615688398,0.0,157.21027533562093,5633.863817230063,392.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1893947.355418556,5000.0,0.0,4.547244094488189,0.0
2024-07-20 15:15:00,353.45,126.25,1000.0,1.521016,3.85,1.0,0.0,606.8907615688398,0.0,116.14817007246302,5517.7156471576,353.45,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.25,0.0,1894308.355418556,5000.0,0.0,4.574257425742574,0.0
2024-07-20 15:30:00,359.495,158.0,1000.0,1.521016,3.85,1.0,0.0,606.8907615688398,0.0,122.51132796719982,5395.2043191904,359.495,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.5,0.0,1894643.955418556,5000.0,0.0,3.6550632911392404,0.0
2024-07-20 15:45:00,350.529,140.75,1000.0,1.521016,3.85,1.0,0.0,606.8907615688398,0.0,113.07343323035771,5282.130885960043,350.529,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,1894993.355418556,5000.0,0.0,4.103019538188277,0.0
2024-07-20 16:00:00,324.791,164.0,1000.0,2.5450376,3.85,1.0,0.0,606.8907615688398,0.0,85.98080165141027,5196.150084308632,324.791,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1895324.155418556,5000.0,0.0,3.5213414634146343,0.0
2024-07-20 16:15:00,332.4,191.0,1000.0,2.5450376,3.85,1.0,0.0,606.8907615688398,0.0,93.99027533562085,5102.159808973011,332.4,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,1895633.355418556,5000.0,0.0,3.0235602094240837,0.0
2024-07-20 16:30:00,336.775,167.5,1000.0,2.5450376,3.85,1.0,0.0,606.8907615688398,0.0,98.59553849351558,5003.5642704794955,336.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,1895961.355418556,5000.0,0.0,3.4477611940298507,0.0
2024-07-20 16:45:00,327.869,164.5,1000.0,2.5450376,3.85,1.0,0.0,606.8907615688398,0.0,89.22080165141037,4914.343468828085,327.869,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,1896291.7554185558,5000.0,0.0,3.5106382978723403,0.0
2024-07-20 17:00:00,334.424,149.0,1000.0,4.0989928,3.85,1.0,0.0,606.8907615688398,0.0,96.12080165141032,4818.222667176675,334.424,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,1896634.5554185559,5000.0,0.0,3.8758389261744965,0.0
2024-07-20 17:15:00,326.066,125.75,1000.0,4.0989928,3.85,1.0,0.0,606.8907615688398,0.0,87.32290691456826,4730.899760262107,326.066,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,1896995.9554185558,5000.0,0.0,4.592445328031809,0.0
2024-07-20 17:30:00,324.571,115.25,1000.0,4.0989928,3.85,1.0,0.0,606.8907615688398,0.0,85.74922270404196,4645.150537558065,324.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,1897365.7554185558,5000.0,0.0,5.010845986984815,0.0
2024-07-20 17:45:00,342.795,129.25,1000.0,4.0989928,3.85,1.0,0.0,606.8907615688398,0.0,104.93238059877883,4540.218156959286,342.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,1897724.355418556,5000.0,0.0,4.468085106382978,0.0
2024-07-20 18:00:00,359.957,117.0,1000.0,4.5640168,3.85,1.0,0.0,606.8907615688398,0.0,122.9976437566735,4417.220513202612,359.957,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,1898092.7554185558,5000.0,0.0,4.935897435897436,0.0
2024-07-20 18:15:00,361.679,130.75,1000.0,4.5640168,3.85,1.0,0.0,606.8907615688398,0.0,124.81027533562084,4292.410237866991,361.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,1898450.1554185557,5000.0,0.0,4.416826003824092,0.0
2024-07-20 18:30:00,352.405,110.25,1000.0,4.5640168,3.85,1.0,0.0,606.8907615688398,0.0,115.04817007246295,4177.362067794528,352.405,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,1898823.9554185558,5000.0,0.0,5.238095238095238,0.0
2024-07-20 18:45:00,377.77,153.0,1000.0,4.5640168,3.85,1.0,0.0,606.8907615688398,0.0,141.74817007246295,4035.613897722065,377.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.5,0.0,1899163.5554185559,5000.0,0.0,3.7745098039215685,0.0
2024-07-20 19:00:00,380.661,160.75,1000.0,5.0862,3.85,1.0,0.0,606.8907615688398,0.0,144.7913279671999,3890.822569754865,380.661,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,1899496.9554185558,5000.0,0.0,3.5925349922239502,0.0
2024-07-20 19:15:00,360.035,130.5,1000.0,5.0862,3.85,1.0,0.0,606.8907615688398,0.0,123.07974901983148,3767.7428207350335,360.035,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,1899854.5554185559,5000.0,0.0,4.425287356321839,0.0
2024-07-20 19:30:00,382.067,162.0,1000.0,5.0862,3.85,1.0,0.0,606.8907615688398,0.0,146.27132796719982,3621.4714927678338,382.067,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,1900186.9554185558,5000.0,0.0,3.564814814814815,0.0
2024-07-20 19:45:00,369.654,90.25,1000.0,5.0862,3.85,1.0,0.0,606.8907615688398,0.0,133.20501217772613,3488.2664805901077,369.654,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.25,0.0,1900576.7554185558,5000.0,0.0,6.3988919667590025,0.0
2024-07-20 20:00:00,356.227,148.5,1000.0,4.616332,3.85,1.0,0.0,606.8907615688398,0.0,119.07132796719979,3369.1951526229077,356.227,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,1900919.9554185558,5000.0,0.0,3.888888888888889,0.0
2024-07-20 20:15:00,351.946,165.0,1000.0,4.616332,3.85,1.0,0.0,606.8907615688398,0.0,114.56501217772616,3254.6301404451815,351.946,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,1901249.9554185558,5000.0,0.0,3.5,0.0
2024-07-20 20:30:00,347.137,129.5,1000.0,4.616332,3.85,1.0,0.0,606.8907615688398,0.0,109.50290691456817,3145.1272335306135,347.137,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1901608.3554185557,5000.0,0.0,4.45945945945946,0.0
2024-07-20 20:45:00,337.206,127.25,1000.0,4.616332,3.85,1.0,0.0,606.8907615688398,0.0,99.04922270404194,3046.0780108265717,337.206,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,1901968.5554185556,5000.0,0.0,4.538310412573674,0.0
2024-07-20 21:00:00,356.443,172.5,1000.0,4.766496,3.85,1.0,0.0,606.8907615688398,0.0,119.29869638825244,2926.7793144383195,356.443,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,1902292.5554185556,5000.0,0.0,3.347826086956522,0.0
2024-07-20 21:15:00,418.103,127.75,1000.0,4.766496,3.85,1.0,0.0,606.8907615688398,0.0,184.20395954614725,2742.575354892172,418.103,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1902652.3554185557,5000.0,0.0,4.52054794520548,0.0
2024-07-20 21:30:00,401.067,147.0,1000.0,4.766496,3.85,1.0,0.0,606.8907615688398,0.0,166.27132796719982,2576.3040269249723,401.067,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1902996.7554185556,5000.0,0.0,3.9285714285714284,0.0
2024-07-20 21:45:00,392.341,124.0,1000.0,4.766496,3.85,1.0,0.0,606.8907615688398,0.0,157.0860648093051,2419.217962115667,392.341,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,1903359.5554185556,5000.0,0.0,4.657258064516129,0.0
2024-07-20 22:00:00,384.424,125.75,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,148.75238095238095,2270.465581516888,384.424,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,1903720.9554185555,5000.0,0.0,4.592445328031809,0.0
2024-07-20 22:15:00,376.206,114.0,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,140.1018542829893,2130.3637272338988,376.206,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,1904091.7554185556,5000.0,0.0,5.065789473684211,0.0
2024-07-20 22:30:00,363.915,142.5,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,127.16395954614715,2003.1997676877515,363.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1904439.7554185556,5000.0,0.0,4.052631578947368,0.0
2024-07-20 22:45:00,392.637,130.25,1000.0,4.7480888,3.85,1.0,0.0,606.8907615688398,0.0,157.39764375667343,1845.802123931078,392.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,1904797.5554185556,5000.0,0.0,4.433781190019194,0.0
2024-07-20 23:00:00,387.403,138.0,1000.0,4.74712,3.85,1.0,0.0,606.8907615688398,0.0,151.888170072463,1693.913953858615,387.403,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,1905149.1554185557,5000.0,0.0,4.184782608695652,0.0
2024-07-20 23:15:00,397.231,147.25,1000.0,4.74712,3.85,1.0,0.0,606.8907615688398,0.0,162.23343323035772,1531.6805206282572,397.231,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,1905493.3554185557,5000.0,0.0,3.9219015280135823,0.0
2024-07-20 23:30:00,372.94,153.75,1000.0,4.74712,3.85,1.0,0.0,606.8907615688398,0.0,136.66395954614725,1395.01656108211,372.94,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,1905832.3554185557,5000.0,0.0,3.7560975609756095,0.0
2024-07-20 23:45:00,347.829,117.0,1000.0,4.74712,3.85,1.0,0.0,606.8907615688398,0.0,110.23132796719976,1284.7852331149102,347.829,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,1906200.7554185556,5000.0,0.0,4.935897435897436,0.0
2024-07-21 00:00:00,344.52,100.0,1000.0,5.0658552,3.85,1.0,0.0,606.8907615688398,0.0,106.74817007246295,1178.0370630424472,344.52,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.5,0.0,1906582.7554185556,5000.0,0.0,5.775,0.0
2024-07-21 00:15:00,344.909,126.5,1000.0,5.0658552,3.85,1.0,0.0,606.8907615688398,0.0,107.1576437566735,1070.8794192857738,344.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,1906943.5554185556,5000.0,0.0,4.565217391304348,0.0
2024-07-21 00:30:00,338.28,147.5,1000.0,5.0658552,3.85,1.0,0.0,606.8907615688398,0.0,100.17974901983136,970.6996702659424,338.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,1907287.5554185556,5000.0,0.0,3.9152542372881354,0.0
2024-07-21 00:45:00,309.679,128.0,1000.0,5.0658552,3.85,1.0,0.0,606.8907615688398,0.0,70.07343323035768,900.6262370355847,309.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1907647.1554185557,5000.0,0.0,4.51171875,0.0
2024-07-21 01:00:00,260.545,115.5,1000.0,4.9806008,3.85,1.0,0.0,606.8907615688398,0.0,18.353433230357783,882.2728038052269,260.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,1908016.7554185558,5000.0,0.0,5.0,0.0
2024-07-21 01:15:00,249.462,122.0,1000.0,4.9806008,3.85,1.0,0.0,606.8907615688398,0.0,6.687117440884011,875.5856863643429,249.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,1908381.1554185557,5000.0,0.0,4.733606557377049,0.0
2024-07-21 01:30:00,230.991,92.75,1000.0,4.9806008,3.85,1.0,0.0,606.8907615688398,12.118238431160194,0.0,887.0980128739451,230.991,0.0,577.5,150.0,1.0,577.5,577.5,150.0,484.75,0.0,1908768.9554185558,5000.0,0.0,6.226415094339623,0.0
2024-07-21 01:45:00,215.159,86.0,1000.0,4.9806008,3.85,1.0,0.0,606.8907615688398,27.950238431160187,0.0,913.6507393835473,215.159,0.0,577.5,150.0,1.0,577.5,577.5,150.0,491.5,0.0,1909162.1554185557,5000.0,0.0,6.715116279069767,0.0
2024-07-21 02:00:00,213.904,93.0,1000.0,4.979632,3.85,1.0,0.0,606.8907615688398,29.205238431160183,0.0,941.3957158931495,213.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,484.5,0.0,1909549.7554185558,5000.0,0.0,6.209677419354839,0.0
2024-07-21 02:15:00,267.221,93.75,1000.0,4.979632,3.85,1.0,0.0,606.8907615688398,0.0,25.380801651410344,916.0149142417391,267.221,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.75,0.0,1909936.7554185558,5000.0,0.0,6.16,0.0
2024-07-21 02:30:00,295.629,115.25,1000.0,4.979632,3.85,1.0,0.0,606.8907615688398,0.0,55.2839595461472,860.7309546955919,295.629,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,1910306.5554185559,5000.0,0.0,5.010845986984815,0.0
2024-07-21 02:45:00,261.265,125.25,1000.0,4.979632,3.85,1.0,0.0,606.8907615688398,0.0,19.1113279671998,841.6196267283921,261.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,1910668.355418556,5000.0,0.0,4.610778443113772,0.0
2024-07-21 03:00:00,254.625,127.75,1000.0,4.3508808,3.85,1.0,0.0,606.8907615688398,0.0,12.121854282989286,829.4977724454028,254.625,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,1911028.155418556,5000.0,0.0,4.52054794520548,0.0
2024-07-21 03:15:00,258.823,111.0,1000.0,4.3508808,3.85,1.0,0.0,606.8907615688398,0.0,16.540801651410316,812.9569707939925,258.823,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,1911401.355418556,5000.0,0.0,5.202702702702703,0.0
2024-07-21 03:30:00,275.725,88.0,1000.0,4.3508808,3.85,1.0,0.0,606.8907615688398,0.0,34.332380598778784,778.6245901952137,275.725,0.0,577.5,150.0,1.0,577.5,577.5,150.0,489.5,0.0,1911792.955418556,5000.0,0.0,6.5625,0.0
2024-07-21 03:45:00,244.706,85.25,1000.0,4.3508808,3.85,1.0,0.0,606.8907615688398,0.0,1.680801651410356,776.9437885438034,244.706,0.0,577.5,150.0,1.0,577.5,577.5,150.0,492.25,0.0,1912186.755418556,5000.0,0.0,6.774193548387097,0.0
2024-07-21 04:00:00,237.752,117.25,1000.0,4.1842472,3.85,1.0,0.0,606.8907615688398,5.357238431160226,0.0,782.0331650534056,237.752,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,1912554.955418556,5000.0,0.0,4.925373134328358,0.0
2024-07-21 04:15:00,230.948,124.75,1000.0,4.1842472,3.85,1.0,0.0,606.8907615688398,12.1612384311602,0.0,793.5863415630077,230.948,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,1912917.155418556,5000.0,0.0,4.629258517034068,0.0
2024-07-21 04:30:00,213.738,129.0,1000.0,4.1842472,3.85,1.0,0.0,606.8907615688398,29.371238431160123,0.0,821.4890180726098,213.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,1913275.955418556,5000.0,0.0,4.476744186046512,0.0
2024-07-21 04:45:00,215.218,131.75,1000.0,4.1842472,3.85,1.0,0.0,606.8907615688398,27.891238431160218,0.0,847.9856945822121,215.218,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1913632.555418556,5000.0,0.0,4.383301707779887,0.0
2024-07-21 05:00:00,203.72,143.5,1000.0,4.0379584,3.85,1.0,0.0,606.8907615688398,39.38923843116015,0.0,885.4054710918142,203.72,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,1913979.755418556,5000.0,0.0,4.024390243902439,0.0
2024-07-21 05:15:00,214.234,173.25,1000.0,4.0379584,3.85,1.0,0.0,606.8907615688398,28.87523843116014,0.0,912.8369476014163,214.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1914303.155418556,5000.0,0.0,3.3333333333333335,0.0
2024-07-21 05:30:00,207.494,135.0,1000.0,4.0379584,3.85,1.0,0.0,606.8907615688398,35.61523843116015,0.0,946.6714241110185,207.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1914657.155418556,5000.0,0.0,4.277777777777778,0.0
2024-07-21 05:45:00,224.717,175.25,1000.0,4.0379584,3.85,1.0,0.0,606.8907615688398,18.392238431160195,0.0,964.1440506206206,224.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1914978.955418556,5000.0,0.0,3.295292439372325,0.0
2024-07-21 06:00:00,234.624,195.25,1000.0,4.14162,3.85,1.0,0.0,606.8907615688398,8.485238431160155,0.0,972.2050271302228,234.624,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,1915284.755418556,5000.0,0.0,2.9577464788732395,0.0
2024-07-21 06:15:00,238.686,140.25,1000.0,4.14162,3.85,1.0,0.0,606.8907615688398,4.423238431160144,0.0,976.407103639825,238.686,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,1915634.555418556,5000.0,0.0,4.117647058823529,0.0
2024-07-21 06:30:00,247.397,124.25,1000.0,4.14162,3.85,1.0,0.0,606.8907615688398,0.0,4.513433230357638,971.8936704094673,247.397,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,1915997.1554185562,5000.0,0.0,4.647887323943662,0.0
2024-07-21 06:45:00,229.508,130.5,1000.0,4.14162,3.85,1.0,0.0,606.8907615688398,13.60123843116014,0.0,984.8148469190694,229.508,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,1916354.7554185563,5000.0,0.0,4.425287356321839,0.0
2024-07-21 07:00:00,231.366,152.25,1000.0,4.0418336,3.85,1.0,0.0,606.8907615688398,11.743238431160194,0.0,995.9709234286715,231.366,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,1916694.9554185562,5000.0,0.0,3.793103448275862,0.0
2024-07-21 07:15:00,254.955,127.25,1000.0,4.0418336,3.85,1.0,0.0,606.8907615688398,0.0,12.469222704041961,983.5017007246296,254.955,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,1917055.1554185562,5000.0,0.0,4.538310412573674,0.0
2024-07-21 07:30:00,261.408,122.75,1000.0,4.0418336,3.85,1.0,0.0,606.8907615688398,0.0,19.2618542829893,964.2398464416403,261.408,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,1917418.9554185562,5000.0,0.0,4.704684317718941,0.0
2024-07-21 07:45:00,258.924,144.75,1000.0,4.0418336,3.85,1.0,0.0,606.8907615688398,0.0,16.647117440884,947.5927290007563,258.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,1917765.1554185562,5000.0,0.0,3.989637305699482,0.0
2024-07-21 08:00:00,257.712,127.5,1000.0,3.1059728,3.85,1.0,0.0,606.8907615688398,0.0,15.3713279671998,932.2214010335565,257.712,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,1918125.1554185562,5000.0,0.0,4.529411764705882,0.0
2024-07-21 08:15:00,284.697,129.25,1000.0,3.1059728,3.85,1.0,0.0,606.8907615688398,0.0,43.776591125094555,888.4448099084619,284.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,1918483.7554185563,5000.0,0.0,4.468085106382978,0.0
2024-07-21 08:30:00,291.878,124.25,1000.0,3.1059728,3.85,1.0,0.0,606.8907615688398,0.0,51.33553849351553,837.1092714149464,291.878,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,1918846.3554185564,5000.0,0.0,4.647887323943662,0.0
2024-07-21 08:45:00,304.37,107.0,1000.0,3.1059728,3.85,1.0,0.0,606.8907615688398,0.0,64.48501217772613,772.6242592372203,304.37,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,1919222.7554185563,5000.0,0.0,5.397196261682243,0.0
2024-07-21 09:00:00,309.24,164.5,1000.0,1.3185368,3.85,1.0,0.0,606.8907615688398,0.0,69.61132796719983,703.0129312700204,309.24,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,1919553.1554185562,5000.0,0.0,3.5106382978723403,0.0
2024-07-21 09:15:00,314.793,194.0,1000.0,1.3185368,3.85,1.0,0.0,606.8907615688398,0.0,75.45659112509456,627.5563401449259,314.793,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,1919859.9554185562,5000.0,0.0,2.9768041237113403,0.0
2024-07-21 09:30:00,299.371,164.0,1000.0,1.3185368,3.85,1.0,0.0,606.8907615688398,0.0,59.22290691456821,568.3334332303577,299.371,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1920190.7554185563,5000.0,0.0,3.5213414634146343,0.0
2024-07-21 09:45:00,308.026,118.25,1000.0,1.3185368,3.85,1.0,0.0,606.8907615688398,0.0,68.33343323035778,500.0,308.026,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,1920558.1554185562,5000.0,0.0,4.883720930232558,0.0
2024-07-21 10:00:00,315.395,114.75,1000.0,0.4340224,3.85,1.0,0.0,534.605,0.0,0.0,500.0,315.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.75,0.0,1920928.3554185561,5000.0,0.0,5.032679738562091,0.0
2024-07-21 10:15:00,377.974,130.75,1000.0,0.4340224,3.85,1.0,0.0,472.02600000000007,0.0,0.0,500.0,377.974,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,1921285.755418556,5000.0,0.0,4.416826003824092,0.0
2024-07-21 10:30:00,382.019,181.5,1000.0,0.4340224,3.85,1.0,0.0,467.981,0.0,0.0,500.0,382.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.0,0.0,1921602.555418556,5000.0,0.0,3.1818181818181817,0.0
2024-07-21 10:45:00,427.189,120.0,1000.0,0.4340224,3.85,1.0,0.0,422.8109999999999,0.0,0.0,500.0,427.189,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.5,0.0,1921968.555418556,5000.0,0.0,4.8125,0.0
2024-07-21 11:00:00,419.787,101.25,1000.0,0.4233656,3.85,1.0,0.0,430.21299999999997,0.0,0.0,500.0,419.787,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.25,0.0,1922349.555418556,5000.0,0.0,5.703703703703703,0.0
2024-07-21 11:15:00,389.758,123.75,1000.0,0.4233656,3.85,1.0,0.0,460.24199999999996,0.0,0.0,500.0,389.758,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1922712.555418556,5000.0,0.0,4.666666666666667,0.0
2024-07-21 11:30:00,401.881,106.5,1000.0,0.4233656,3.85,1.0,0.0,448.119,0.0,0.0,500.0,401.881,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.0,0.0,1923089.3554185561,5000.0,0.0,5.422535211267606,0.0
2024-07-21 11:45:00,368.651,158.5,1000.0,0.4233656,3.85,1.0,0.0,481.34899999999993,0.0,0.0,500.0,368.651,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.0,0.0,1923424.555418556,5000.0,0.0,3.643533123028391,0.0
2024-07-21 12:00:00,340.754,145.0,1000.0,0.0988176,3.85,1.0,0.0,509.246,0.0,0.0,500.0,340.754,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1923770.555418556,5000.0,0.0,3.9827586206896552,0.0
2024-07-21 12:15:00,368.694,147.0,1000.0,0.0988176,3.85,1.0,0.0,236.600882024402,244.70511797559803,0.0,732.4698620768181,368.694,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1924114.955418556,5000.0,0.0,3.9285714285714284,0.0
2024-07-21 12:30:00,384.795,123.75,1000.0,0.0988176,3.85,1.0,0.0,0.0,465.2049999999999,0.0,1174.414612076818,384.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,1924477.955418556,5000.0,0.0,4.666666666666667,0.0
2024-07-21 12:45:00,394.656,125.5,1000.0,0.0988176,3.85,1.0,0.0,0.0,455.34400000000005,0.0,1606.991412076818,394.656,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,1924839.555418556,5000.0,0.0,4.601593625498008,0.0
2024-07-21 13:00:00,401.2,111.5,1000.0,0.0038752,3.85,1.0,606.8907615688398,0.0,1055.6907615688397,0.0,2609.8976355672157,401.2,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,1925212.3554185561,5000.0,0.0,5.179372197309417,0.0
2024-07-21 13:15:00,420.34,112.5,1000.0,0.0038752,3.85,1.0,606.8907615688398,0.0,1036.5507615688398,0.0,3594.6208590576134,420.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,1925584.3554185561,5000.0,0.0,5.133333333333334,0.0
2024-07-21 13:30:00,402.482,131.5,1000.0,0.0038752,3.85,1.0,606.8907615688398,0.0,1054.40876156884,0.0,4596.309182548011,402.482,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,1925941.1554185562,5000.0,0.0,4.391634980988593,0.0
2024-07-21 13:45:00,414.25,120.5,1000.0,0.0038752,3.85,1.0,606.8907615688398,0.0,1042.64076156884,0.0,5586.817906038409,414.25,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1926306.7554185563,5000.0,0.0,4.79253112033195,0.0
2024-07-21 14:00:00,402.009,142.25,1000.0,-0.0804104,3.85,1.0,606.8907615688398,0.0,1054.88176156884,0.0,6588.955579528807,402.009,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,1926654.9554185562,5000.0,0.0,4.059753954305799,0.0
2024-07-21 14:15:00,432.332,150.25,1000.0,-0.0804104,3.85,1.0,606.8907615688398,0.0,1024.5587615688398,0.0,7562.286403019205,432.332,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,1926996.7554185563,5000.0,0.0,3.843594009983361,0.0
2024-07-21 14:30:00,453.291,118.0,1000.0,-0.0804104,3.85,1.0,606.8907615688398,0.0,1003.5997615688399,0.0,8515.706176509602,453.291,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,1927364.3554185564,5000.0,0.0,4.8940677966101696,0.0
2024-07-21 14:45:00,420.792,118.25,1000.0,-0.0804104,3.85,1.0,606.8907615688398,0.0,1036.09876156884,0.0,9500.0,420.792,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,1927731.7554185563,5000.0,0.0,4.883720930232558,0.0
2024-07-21 15:00:00,406.868,138.75,1000.0,0.3177664,3.85,1.0,0.0,443.13200000000006,0.0,0.0,9500.0,406.868,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,1928082.7554185563,5000.0,0.0,4.162162162162162,0.0
2024-07-21 15:15:00,382.889,154.5,1000.0,0.3177664,3.85,1.0,0.0,467.111,0.0,0.0,9500.0,382.889,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,1928421.1554185562,5000.0,0.0,3.737864077669903,0.0
2024-07-21 15:30:00,349.704,188.75,1000.0,0.3177664,3.85,1.0,0.0,500.29600000000005,0.0,0.0,9500.0,349.704,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,1928732.1554185562,5000.0,0.0,3.0596026490066226,0.0
2024-07-21 15:45:00,348.249,185.5,1000.0,0.3177664,3.85,1.0,0.0,501.751,0.0,0.0,9500.0,348.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.0,0.0,1929045.7554185563,5000.0,0.0,3.1132075471698113,0.0
2024-07-21 16:00:00,324.48,182.5,1000.0,1.1325272,3.85,1.0,0.0,525.52,0.0,0.0,9500.0,324.48,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,1929361.7554185563,5000.0,0.0,3.164383561643836,0.0
2024-07-21 16:15:00,330.869,166.75,1000.0,1.1325272,3.85,1.0,0.0,519.131,0.0,0.0,9500.0,330.869,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,1929690.3554185564,5000.0,0.0,3.4632683658170915,0.0
2024-07-21 16:30:00,333.489,220.5,1000.0,1.1325272,3.85,1.0,0.0,516.511,0.0,0.0,9500.0,333.489,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.0,0.0,1929975.9554185565,5000.0,0.0,2.619047619047619,0.0
2024-07-21 16:45:00,352.04,145.0,1000.0,1.1325272,3.85,1.0,0.0,497.96000000000004,0.0,0.0,9500.0,352.04,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1930321.9554185565,5000.0,0.0,3.9827586206896552,0.0
2024-07-21 17:00:00,350.39,160.75,1000.0,3.6824088,3.85,1.0,0.0,606.8907615688398,0.0,112.92711744088402,9387.072882559116,350.39,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,1930655.3554185564,5000.0,0.0,3.5925349922239502,0.0
2024-07-21 17:15:00,368.562,143.0,1000.0,3.6824088,3.85,1.0,0.0,606.8907615688398,0.0,132.05553849351563,9255.0173440656,368.562,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,1931002.9554185565,5000.0,0.0,4.038461538461538,0.0
2024-07-21 17:30:00,366.18,99.25,1000.0,3.6824088,3.85,1.0,0.0,606.8907615688398,0.0,129.54817007246305,9125.469173993137,366.18,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.25,0.0,1931385.5554185566,5000.0,0.0,5.818639798488665,0.0
2024-07-21 17:45:00,342.901,101.5,1000.0,3.6824088,3.85,1.0,0.0,606.8907615688398,0.0,105.04395954614725,9020.42521444699,342.901,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.0,0.0,1931766.3554185566,5000.0,0.0,5.689655172413793,0.0
2024-07-21 18:00:00,381.785,115.25,1000.0,3.792852,3.85,1.0,0.0,606.8907615688398,0.0,145.97448586193676,8874.450728585054,381.785,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,1932136.1554185566,5000.0,0.0,5.010845986984815,0.0
2024-07-21 18:15:00,380.824,147.75,1000.0,3.792852,3.85,1.0,0.0,606.8907615688398,0.0,144.96290691456832,8729.487821670486,380.824,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,1932479.9554185567,5000.0,0.0,3.9086294416243654,0.0
2024-07-21 18:30:00,371.401,125.5,1000.0,3.792852,3.85,1.0,0.0,606.8907615688398,0.0,135.04395954614725,8594.443862124339,371.401,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,1932841.5554185568,5000.0,0.0,4.601593625498008,0.0
2024-07-21 18:45:00,389.909,124.0,1000.0,3.792852,3.85,1.0,0.0,606.8907615688398,0.0,154.52606480930507,8439.917797315034,389.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,1933204.3554185568,5000.0,0.0,4.657258064516129,0.0
2024-07-21 19:00:00,393.692,158.75,1000.0,4.277252,3.85,1.0,0.0,606.8907615688398,0.0,158.50817007246297,8281.409627242572,393.692,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,1933539.3554185568,5000.0,0.0,3.6377952755905514,0.0
2024-07-21 19:15:00,396.26,143.0,1000.0,4.277252,3.85,1.0,0.0,606.8907615688398,0.0,161.21132796719982,8120.198299275373,396.26,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,1933886.955418557,5000.0,0.0,4.038461538461538,0.0
2024-07-21 19:30:00,382.085,111.75,1000.0,4.277252,3.85,1.0,0.0,606.8907615688398,0.0,146.29027533562092,7973.908023939752,382.085,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,1934259.555418557,5000.0,0.0,5.167785234899329,0.0
2024-07-21 19:45:00,384.29,119.25,1000.0,4.277252,3.85,1.0,0.0,606.8907615688398,0.0,148.61132796719977,7825.296695972552,384.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.25,0.0,1934626.155418557,5000.0,0.0,4.8427672955974845,0.0
2024-07-21 20:00:00,379.01,170.0,1000.0,4.9612248,3.85,1.0,0.0,606.8907615688398,0.0,143.0534332303577,7682.243262742194,379.01,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,1934952.155418557,5000.0,0.0,3.3970588235294117,0.0
2024-07-21 20:15:00,371.402,120.75,1000.0,4.9612248,3.85,1.0,0.0,606.8907615688398,0.0,135.0450121777262,7547.198250564468,371.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,1935317.555418557,5000.0,0.0,4.782608695652174,0.0
2024-07-21 20:30:00,375.639,130.0,1000.0,4.9612248,3.85,1.0,0.0,606.8907615688398,0.0,139.50501217772614,7407.693238386742,375.639,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.5,0.0,1935675.555418557,5000.0,0.0,4.4423076923076925,0.0
2024-07-21 20:45:00,368.844,120.75,1000.0,4.9612248,3.85,1.0,0.0,606.8907615688398,0.0,132.35238095238094,7275.340857787964,368.844,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,1936040.955418557,5000.0,0.0,4.782608695652174,0.0
2024-07-21 21:00:00,345.912,120.5,1000.0,5.0755432,3.85,1.0,0.0,606.8907615688398,0.0,108.21343323035775,7167.127424557606,345.912,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1936406.555418557,5000.0,0.0,4.79253112033195,0.0
2024-07-21 21:15:00,412.364,124.75,1000.0,5.0755432,3.85,1.0,0.0,606.8907615688398,0.0,178.16290691456828,6988.964517643038,412.364,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,1936768.755418557,5000.0,0.0,4.629258517034068,0.0
2024-07-21 21:30:00,410.646,146.25,1000.0,5.0755432,3.85,1.0,0.0,606.8907615688398,0.0,176.3544858619366,6812.6100317811015,410.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,1937113.755418557,5000.0,0.0,3.948717948717949,0.0
2024-07-21 21:45:00,388.882,116.75,1000.0,5.0755432,3.85,1.0,0.0,606.8907615688398,0.0,153.4450121777262,6659.165019603375,388.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,1937482.355418557,5000.0,0.0,4.946466809421842,0.0
2024-07-21 22:00:00,350.664,126.25,1000.0,5.1065448,3.85,1.0,0.0,606.8907615688398,0.0,113.2155384935156,6545.949481109859,350.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.25,0.0,1937843.355418557,5000.0,0.0,4.574257425742574,0.0
2024-07-21 22:15:00,359.937,118.25,1000.0,5.1065448,3.85,1.0,0.0,606.8907615688398,0.0,122.97659112509457,6422.972889984765,359.937,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,1938210.755418557,5000.0,0.0,4.883720930232558,0.0
2024-07-21 22:30:00,363.129,156.25,1000.0,5.1065448,3.85,1.0,0.0,606.8907615688398,0.0,126.33659112509457,6296.63629885967,363.129,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,1938547.755418557,5000.0,0.0,3.696,0.0
2024-07-21 22:45:00,374.817,169.75,1000.0,5.1065448,3.85,1.0,0.0,606.8907615688398,0.0,138.6397490198314,6157.996549839839,374.817,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,1938873.955418557,5000.0,0.0,3.402061855670103,0.0
2024-07-21 23:00:00,367.685,148.25,1000.0,5.076512,3.85,1.0,0.0,606.8907615688398,0.0,131.1323805987787,6026.86416924106,367.685,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,1939217.3554185568,5000.0,0.0,3.8954468802698146,0.0
2024-07-21 23:15:00,372.178,131.75,1000.0,5.076512,3.85,1.0,0.0,606.8907615688398,0.0,135.8618542829893,5891.002314958071,372.178,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,1939573.955418557,5000.0,0.0,4.383301707779887,0.0
