DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-21 23:30:00,354.866,133.25,1000.0,5.076512,3.85,1.0,0.0,606.8907615688398,0.0,117.63869638825243,5773.363618569819,354.866,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,1939929.3554185568,5000.0,0.0,4.333958724202627,0.0
2024-07-21 23:45:00,338.686,118.25,1000.0,5.076512,3.85,1.0,0.0,606.8907615688398,0.0,100.60711744088394,5672.756501128935,338.686,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,1940296.7554185567,5000.0,0.0,4.883720930232558,0.0
2024-07-22 00:00:00,362.526,129.5,1000.0,5.1517417,3.85,1.0,0.0,606.8907615688398,0.0,125.70185428298936,5547.054646845946,362.526,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1940655.1554185566,5000.0,0.0,4.45945945945946,0.0
2024-07-22 00:15:00,363.401,117.25,1000.0,5.1517417,3.85,1.0,0.0,606.8907615688398,0.0,126.6229069145683,5420.431739931378,363.401,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,1941023.3554185566,5000.0,0.0,4.925373134328358,0.0
2024-07-22 00:30:00,309.13,111.75,1000.0,5.1517417,3.85,1.0,0.0,606.8907615688398,0.0,69.4955384935156,5350.936201437862,309.13,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,1941395.9554185567,5000.0,0.0,5.167785234899329,0.0
2024-07-22 00:45:00,282.115,94.0,1000.0,5.1517417,3.85,1.0,0.0,606.8907615688398,0.0,41.05869638825246,5309.87750504961,282.115,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.5,0.0,1941782.7554185567,5000.0,0.0,6.1436170212765955,0.0
2024-07-22 01:00:00,254.041,96.25,1000.0,4.313266,3.85,1.0,0.0,606.8907615688398,0.0,11.50711744088396,5298.370387608726,254.041,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.25,0.0,1942167.7554185567,5000.0,0.0,6.0,0.0
2024-07-22 01:15:00,240.002,94.5,1000.0,4.313266,3.85,1.0,0.0,606.8907615688398,3.1072384311602264,0.0,5301.322264118327,240.002,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.0,0.0,1942554.1554185566,5000.0,0.0,6.111111111111111,0.0
2024-07-22 01:30:00,222.331,110.25,1000.0,4.313266,3.85,1.0,0.0,606.8907615688398,20.778238431160162,0.0,5321.06159062793,222.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,1942927.9554185567,5000.0,0.0,5.238095238095238,0.0
2024-07-22 01:45:00,217.478,97.0,1000.0,4.313266,3.85,1.0,0.0,606.8907615688398,25.631238431160114,0.0,5345.411267137532,217.478,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.5,0.0,1943312.3554185566,5000.0,0.0,5.953608247422681,0.0
2024-07-22 02:00:00,200.438,103.5,1000.0,4.0859975,3.85,1.0,0.0,606.8907615688398,42.67123843116019,0.0,5385.948943647135,200.438,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.0,0.0,1943691.5554185566,5000.0,0.0,5.579710144927536,0.0
2024-07-22 02:15:00,250.36,110.5,1000.0,4.0859975,3.85,1.0,0.0,606.8907615688398,0.0,7.632380598778774,5378.316563048356,250.36,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.0,0.0,1944065.1554185566,5000.0,0.0,5.226244343891403,0.0
2024-07-22 02:30:00,282.352,120.5,1000.0,4.0859975,3.85,1.0,0.0,606.8907615688398,0.0,41.30817007246294,5337.008392975893,282.352,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,1944430.7554185567,5000.0,0.0,4.79253112033195,0.0
2024-07-22 02:45:00,279.156,122.25,1000.0,4.0859975,3.85,1.0,0.0,606.8907615688398,0.0,37.94395954614713,5299.064433429746,279.156,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,1944794.9554185567,5000.0,0.0,4.723926380368098,0.0
2024-07-22 03:00:00,242.665,145.0,1000.0,3.8500251,3.85,1.0,0.0,606.8907615688398,0.44423843116021544,0.0,5299.486459939348,242.665,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1945140.9554185567,5000.0,0.0,3.9827586206896552,0.0
2024-07-22 03:15:00,257.697,137.5,1000.0,3.8500251,3.85,1.0,0.0,606.8907615688398,0.0,15.355538493515605,5284.130921445832,257.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1945492.9554185567,5000.0,0.0,4.2,0.0
2024-07-22 03:30:00,258.389,137.5,1000.0,3.8500251,3.85,1.0,0.0,606.8907615688398,0.0,16.08395954614719,5268.046961899685,258.389,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,1945844.9554185567,5000.0,0.0,4.2,0.0
2024-07-22 03:45:00,248.418,146.75,1000.0,3.8500251,3.85,1.0,0.0,606.8907615688398,0.0,5.588170072462977,5262.458791827222,248.418,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1946189.5554185568,5000.0,0.0,3.9352640545144806,0.0
2024-07-22 04:00:00,243.879,176.25,1000.0,3.8152095,3.85,1.0,0.0,606.8907615688398,0.0,0.8102753356208843,5261.648516491601,243.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,1946510.5554185568,5000.0,0.0,3.276595744680851,0.0
2024-07-22 04:15:00,231.433,147.0,1000.0,3.8152095,3.85,1.0,0.0,606.8907615688398,11.676238431160186,0.0,5272.740943001203,231.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1946854.9554185567,5000.0,0.0,3.9285714285714284,0.0
2024-07-22 04:30:00,212.184,147.0,1000.0,3.8152095,3.85,1.0,0.0,606.8907615688398,30.92523843116021,0.0,5302.119919510806,212.184,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,1947199.3554185566,5000.0,0.0,3.9285714285714284,0.0
2024-07-22 04:45:00,217.662,200.25,1000.0,3.8152095,3.85,1.0,0.0,606.8907615688398,25.447238431160145,0.0,5326.294796020407,217.662,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.25,0.0,1947501.1554185566,5000.0,0.0,2.8838951310861423,0.0
2024-07-22 05:00:00,220.352,174.5,1000.0,4.2629768,3.85,1.0,0.0,606.8907615688398,22.757238431160204,0.0,5347.91417253001,220.352,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,1947823.5554185566,5000.0,0.0,3.30945558739255,0.0
2024-07-22 05:15:00,221.315,195.75,1000.0,4.2629768,3.85,1.0,0.0,606.8907615688398,21.794238431160124,0.0,5368.618699039612,221.315,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.75,0.0,1948128.9554185565,5000.0,0.0,2.950191570881226,0.0
2024-07-22 05:30:00,241.294,162.75,1000.0,4.2629768,3.85,1.0,0.0,606.8907615688398,1.8152384311601963,0.0,5370.343175549214,241.294,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,1948460.7554185565,5000.0,0.0,3.5483870967741935,0.0
2024-07-22 05:45:00,268.911,209.25,1000.0,4.2629768,3.85,1.0,0.0,606.8907615688398,0.0,27.15974901983145,5343.183426529382,268.911,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.25,0.0,1948755.3554185566,5000.0,0.0,2.759856630824373,0.0
2024-07-22 06:00:00,293.191,206.75,1000.0,5.2078335,3.85,1.0,0.0,606.8907615688398,0.0,52.71764375667353,5290.465782772709,293.191,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.75,0.0,1949051.9554185567,5000.0,0.0,2.79322853688029,0.0
2024-07-22 06:15:00,305.179,184.75,1000.0,5.2078335,3.85,1.0,0.0,606.8907615688398,0.0,65.33659112509453,5225.129191647614,305.179,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,1949366.1554185566,5000.0,0.0,3.1258457374830853,0.0
2024-07-22 06:30:00,306.101,165.5,1000.0,5.2078335,3.85,1.0,0.0,606.8907615688398,0.0,66.30711744088403,5158.82207420673,306.101,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,1949695.7554185567,5000.0,0.0,3.489425981873112,0.0
2024-07-22 06:45:00,300.026,186.0,1000.0,5.2078335,3.85,1.0,0.0,606.8907615688398,0.0,59.91238059877883,5098.90969360795,300.026,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1950008.9554185567,5000.0,0.0,3.1048387096774195,0.0
2024-07-22 07:00:00,301.758,173.25,1000.0,5.067604,3.85,1.0,0.0,606.8907615688398,0.0,61.73553849351564,5037.174155114435,301.758,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,1950332.3554185566,5000.0,0.0,3.3333333333333335,0.0
2024-07-22 07:15:00,317.475,185.5,1000.0,5.067604,3.85,1.0,0.0,606.8907615688398,0.0,78.27974901983141,4958.894406094603,317.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.0,0.0,1950645.9554185567,5000.0,0.0,3.1132075471698113,0.0
2024-07-22 07:30:00,342.127,159.25,1000.0,5.067604,3.85,1.0,0.0,606.8907615688398,0.0,104.22922270404187,4854.665183390562,342.127,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,1950980.5554185568,5000.0,0.0,3.6263736263736264,0.0
2024-07-22 07:45:00,344.015,171.0,1000.0,5.067604,3.85,1.0,0.0,606.8907615688398,0.0,106.21659112509454,4748.448592265467,344.015,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1951305.7554185567,5000.0,0.0,3.3771929824561404,0.0
2024-07-22 08:00:00,363.086,149.75,1000.0,5.1633469,3.85,1.0,0.0,606.8907615688398,0.0,126.29132796719983,4622.157264298266,363.086,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,1951647.9554185567,5000.0,0.0,3.8564273789649417,0.0
2024-07-22 08:15:00,376.233,170.25,1000.0,5.1633469,3.85,1.0,0.0,606.8907615688398,0.0,140.1302753356208,4482.026988962645,376.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,1951973.7554185567,5000.0,0.0,3.392070484581498,0.0
2024-07-22 08:30:00,366.464,177.25,1000.0,5.1633469,3.85,1.0,0.0,606.8907615688398,0.0,129.84711744088398,4352.179871521761,366.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.25,0.0,1952293.9554185567,5000.0,0.0,3.258110014104372,0.0
2024-07-22 08:45:00,386.524,171.25,1000.0,5.1633469,3.85,1.0,0.0,606.8907615688398,0.0,150.96290691456824,4201.2169646071925,386.524,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,1952618.9554185567,5000.0,0.0,3.372262773722628,0.0
2024-07-22 09:00:00,405.465,185.0,1000.0,5.241682,3.85,1.0,0.0,606.8907615688398,0.0,170.90080165141026,4030.316162955782,405.465,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,1952932.9554185567,5000.0,0.0,3.1216216216216215,0.0
2024-07-22 09:15:00,384.775,207.5,1000.0,5.241682,3.85,1.0,0.0,606.8907615688398,0.0,149.12185428298926,3881.194308672793,384.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.0,0.0,1953228.9554185567,5000.0,0.0,2.783132530120482,0.0
2024-07-22 09:30:00,367.077,167.75,1000.0,5.241682,3.85,1.0,0.0,606.8907615688398,0.0,130.49238059877877,3750.701928074014,367.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,1953556.7554185567,5000.0,0.0,3.442622950819672,0.0
2024-07-22 09:45:00,370.927,169.5,1000.0,5.241682,3.85,1.0,0.0,606.8907615688398,0.0,134.54501217772616,3616.156915896288,370.927,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,1953883.1554185566,5000.0,0.0,3.4070796460176993,0.0
2024-07-22 10:00:00,367.267,190.5,1000.0,5.0298871,3.85,1.0,0.0,606.8907615688398,0.0,130.6923805987788,3485.464535297509,367.267,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,1954192.7554185567,5000.0,0.0,3.031496062992126,0.0
2024-07-22 10:15:00,414.741,198.5,1000.0,5.0298871,3.85,1.0,0.0,606.8907615688398,0.0,180.6650121777261,3304.799523119783,414.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,1954495.9554185567,5000.0,0.0,2.9093198992443323,0.0
2024-07-22 10:30:00,469.869,175.25,1000.0,5.0298871,3.85,1.0,0.0,606.8907615688398,0.0,238.6944858619367,3066.105037257846,469.869,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,1954817.7554185567,5000.0,0.0,3.295292439372325,0.0
2024-07-22 10:45:00,511.016,191.0,1000.0,5.0298871,3.85,1.0,0.0,606.8907615688398,0.0,282.00711744088403,2784.097919816962,511.016,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,1955126.9554185567,5000.0,0.0,3.0235602094240837,0.0
2024-07-22 11:00:00,488.809,159.5,1000.0,4.8403355,3.85,1.0,0.0,606.8907615688398,0.0,258.63132796719987,2525.466591849762,488.809,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,1955461.3554185566,5000.0,0.0,3.6206896551724137,0.0
2024-07-22 11:15:00,478.454,170.75,1000.0,4.8403355,3.85,1.0,0.0,606.8907615688398,0.0,247.73132796719977,2277.7352638825623,478.454,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,1955786.7554185565,5000.0,0.0,3.382137628111274,0.0
2024-07-22 11:30:00,455.568,154.5,1000.0,4.8403355,3.85,1.0,0.0,606.8907615688398,0.0,223.64080165141033,2054.094462231152,455.568,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,1956125.1554185564,5000.0,0.0,3.737864077669903,0.0
2024-07-22 11:45:00,482.317,165.5,1000.0,4.8403355,3.85,1.0,0.0,606.8907615688398,0.0,251.79764375667352,1802.2968184744786,482.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,1956454.7554185565,5000.0,0.0,3.489425981873112,0.0
2024-07-22 12:00:00,485.556,215.5,1000.0,4.1962469,3.85,1.0,0.0,606.8907615688398,0.0,255.20711744088408,1547.0897010335946,485.556,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.0,0.0,1956744.3554185566,5000.0,0.0,2.679814385150812,0.0
2024-07-22 12:15:00,464.394,192.75,1000.0,4.1962469,3.85,1.0,0.0,606.8907615688398,0.0,232.93132796719982,1314.1583730663947,464.394,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,1957052.1554185566,5000.0,0.0,2.9961089494163424,0.0
2024-07-22 12:30:00,426.29,165.0,1000.0,4.1962469,3.85,1.0,0.0,606.8907615688398,0.0,192.82185428298925,1121.3365187834054,426.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,1957382.1554185566,5000.0,0.0,3.5,0.0
2024-07-22 12:45:00,456.204,129.5,1000.0,4.1962469,3.85,1.0,0.0,606.8907615688398,0.0,224.31027533562082,897.0262434477845,456.204,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,1957740.5554185566,5000.0,0.0,4.45945945945946,0.0
2024-07-22 13:00:00,470.601,147.5,1000.0,3.1556473,3.85,1.0,0.0,0.0,379.399,0.0,1257.4552934477845,470.601,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,1958084.5554185566,5000.0,0.0,3.9152542372881354,0.0
2024-07-22 13:15:00,489.29,169.0,1000.0,3.1556473,3.85,1.0,0.0,360.71,0.0,0.0,1257.4552934477845,489.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,1958411.3554185566,5000.0,0.0,3.4171597633136095,0.0
2024-07-22 13:30:00,509.966,156.25,1000.0,3.1556473,3.85,1.0,0.0,0.0,340.034,0.0,1580.4875934477845,509.966,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,1958748.3554185566,5000.0,0.0,3.696,0.0
2024-07-22 13:45:00,492.312,145.5,1000.0,3.1556473,3.85,1.0,574.9755180204543,606.8907615688398,325.7727564516144,0.0,1889.9717120768182,492.312,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,1959093.9554185567,5000.0,0.0,3.9690721649484537,0.0
2024-07-22 14:00:00,436.369,151.25,1000.0,2.1363239,3.85,1.0,606.8907615688398,0.0,1020.5217615688398,0.0,2859.467385567216,436.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,1959434.9554185567,5000.0,0.0,3.8181818181818183,0.0
2024-07-22 14:15:00,514.222,140.0,1000.0,2.1363239,3.85,1.0,606.8907615688398,0.0,942.6687615688398,0.0,3755.0027090576136,514.222,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,1959784.9554185567,5000.0,0.0,4.125,0.0
2024-07-22 14:30:00,547.227,136.5,1000.0,2.1363239,3.85,1.0,606.8907615688398,0.0,909.6637615688398,0.0,4619.183282548011,547.227,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.0,0.0,1960137.7554185567,5000.0,0.0,4.230769230769231,0.0
2024-07-22 14:45:00,499.747,150.5,1000.0,2.1363239,3.85,1.0,606.8907615688398,0.0,957.1437615688399,0.0,5528.4698560384095,499.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,1960479.3554185568,5000.0,0.0,3.8372093023255816,0.0
2024-07-22 15:00:00,441.85,168.5,1000.0,1.8152467,3.85,1.0,606.8907615688398,0.0,1015.0407615688398,0.0,6492.758579528807,441.85,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,1960806.5554185568,5000.0,0.0,3.427299703264095,0.0
2024-07-22 15:15:00,429.051,159.75,1000.0,1.8152467,3.85,1.0,606.8907615688398,0.0,1027.83976156884,0.0,7469.2063530192045,429.051,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,1961140.7554185567,5000.0,0.0,3.615023474178404,0.0
2024-07-22 15:30:00,392.63,180.25,1000.0,1.8152467,3.85,1.0,606.8907615688398,0.0,1064.2607615688398,0.0,8480.254076509602,392.63,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.25,0.0,1961458.5554185568,5000.0,0.0,3.203883495145631,0.0
2024-07-22 15:45:00,383.474,173.5,1000.0,1.8152467,3.85,1.0,606.8907615688398,0.0,1073.4167615688398,0.0,9500.0,383.474,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,1961781.7554185567,5000.0,0.0,3.3285302593659942,0.0
2024-07-22 16:00:00,378.621,152.25,1000.0,3.3906526,3.85,1.0,0.0,471.379,0.0,0.0,9500.0,378.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,1962121.9554185567,5000.0,0.0,3.793103448275862,0.0
2024-07-22 16:15:00,380.44,179.25,1000.0,3.3906526,3.85,1.0,137.33076156883988,606.8907615688398,0.0,0.0,9500.0,380.44,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,1962440.5554185568,5000.0,0.0,3.221757322175732,0.0
2024-07-22 16:30:00,377.929,166.5,1000.0,3.3906526,3.85,1.0,0.0,472.071,0.0,0.0,9500.0,377.929,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.0,0.0,1962769.3554185568,5000.0,0.0,3.4684684684684686,0.0
2024-07-22 16:45:00,386.618,163.75,1000.0,3.3906526,3.85,1.0,0.0,463.38200000000006,0.0,0.0,9500.0,386.618,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,1963100.3554185568,5000.0,0.0,3.5267175572519083,0.0
2024-07-22 17:00:00,399.807,148.5,1000.0,3.8113411,3.85,1.0,0.0,450.193,0.0,0.0,9500.0,399.807,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,1963443.5554185568,5000.0,0.0,3.888888888888889,0.0
2024-07-22 17:15:00,398.458,165.75,1000.0,3.8113411,3.85,1.0,0.0,451.5419999999999,0.0,0.0,9500.0,398.458,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1963772.9554185567,5000.0,0.0,3.484162895927602,0.0
2024-07-22 17:30:00,394.696,144.5,1000.0,3.8113411,3.85,1.0,0.0,455.304,0.0,0.0,9500.0,394.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,1964119.3554185566,5000.0,0.0,3.9965397923875434,0.0
2024-07-22 17:45:00,381.044,126.5,1000.0,3.8113411,3.85,1.0,0.0,468.956,0.0,0.0,9500.0,381.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,1964480.1554185566,5000.0,0.0,4.565217391304348,0.0
2024-07-22 18:00:00,390.943,150.25,1000.0,5.0511633,3.85,1.0,0.0,606.8907615688398,0.0,155.61448586193666,9344.385514138063,390.943,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,1964821.9554185567,5000.0,0.0,3.843594009983361,0.0
2024-07-22 18:15:00,382.331,161.5,1000.0,5.0511633,3.85,1.0,0.0,606.8907615688398,0.0,146.54922270404194,9197.836291434021,382.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,1965154.7554185567,5000.0,0.0,3.5758513931888545,0.0
2024-07-22 18:30:00,375.787,141.75,1000.0,5.0511633,3.85,1.0,0.0,606.8907615688398,0.0,139.66080165141037,9058.17548978261,375.787,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,1965503.3554185568,5000.0,0.0,4.074074074074074,0.0
2024-07-22 18:45:00,393.738,144.0,1000.0,5.0511633,3.85,1.0,0.0,606.8907615688398,0.0,158.55659112509463,8899.618898657516,393.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,1965850.1554185569,5000.0,0.0,4.010416666666667,0.0
2024-07-22 19:00:00,385.709,127.5,1000.0,5.0811434,3.85,1.0,0.0,606.8907615688398,0.0,150.1050121777262,8749.51388647979,385.709,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,1966210.1554185569,5000.0,0.0,4.529411764705882,0.0
2024-07-22 19:15:00,381.481,133.5,1000.0,5.0811434,3.85,1.0,0.0,606.8907615688398,0.0,145.65448586193665,8603.859400617854,381.481,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,1966565.3554185568,5000.0,0.0,4.325842696629214,0.0
2024-07-22 19:30:00,395.045,172.0,1000.0,5.0811434,3.85,1.0,0.0,606.8907615688398,0.0,159.93238059877885,8443.927020019075,395.045,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,1966889.7554185567,5000.0,0.0,3.3575581395348837,0.0
2024-07-22 19:45:00,404.314,132.25,1000.0,5.0811434,3.85,1.0,0.0,606.8907615688398,0.0,169.689222704042,8274.237797315032,404.314,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,1967245.9554185567,5000.0,0.0,4.366729678638942,0.0
2024-07-22 20:00:00,383.824,112.75,1000.0,5.0821105,3.85,1.0,0.0,606.8907615688398,0.0,148.12080165141043,8126.116995663622,383.824,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,1967617.7554185567,5000.0,0.0,5.121951219512195,0.0
2024-07-22 20:15:00,373.672,124.5,1000.0,5.0821105,3.85,1.0,0.0,606.8907615688398,0.0,137.43448586193668,7988.682509801685,373.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,1967980.1554185566,5000.0,0.0,4.63855421686747,0.0
2024-07-22 20:30:00,348.996,154.0,1000.0,5.0821105,3.85,1.0,0.0,606.8907615688398,0.0,111.45974901983138,7877.222760781854,348.996,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.5,0.0,1968318.9554185567,5000.0,0.0,3.75,0.0
2024-07-22 20:45:00,343.604,164.75,1000.0,5.0821105,3.85,1.0,0.0,606.8907615688398,0.0,105.78395954614723,7771.438801235707,343.604,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,1968649.1554185566,5000.0,0.0,3.505311077389985,0.0
2024-07-22 21:00:00,331.943,114.0,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,93.5092227040419,7677.929578531664,331.943,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,1969019.9554185567,5000.0,0.0,5.065789473684211,0.0
2024-07-22 21:15:00,390.719,142.0,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,155.3786963882525,7522.550882143412,390.719,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,1969368.3554185566,5000.0,0.0,4.066901408450704,0.0
2024-07-22 21:30:00,399.15,185.75,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,164.2534332303577,7358.297448913055,399.15,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,1969681.7554185565,5000.0,0.0,3.1090174966352624,0.0
2024-07-22 21:45:00,371.973,119.5,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,135.64606480930505,7222.6513841037495,371.973,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,1970048.1554185564,5000.0,0.0,4.832635983263598,0.0
2024-07-22 22:00:00,374.02,114.25,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,137.80080165141032,7084.850582452339,374.02,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,1970418.7554185565,5000.0,0.0,5.054704595185996,0.0
2024-07-22 22:15:00,379.483,101.25,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,143.55132796719977,6941.2992544851395,379.483,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.25,0.0,1970799.7554185565,5000.0,0.0,5.703703703703703,0.0
2024-07-22 22:30:00,359.695,121.75,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,122.72185428298923,6818.57740020215,359.695,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,1971164.3554185566,5000.0,0.0,4.743326488706366,0.0
2024-07-22 22:45:00,398.003,174.0,1000.0,5.0685711,3.85,1.0,0.0,606.8907615688398,0.0,163.046064809305,6655.531335392845,398.003,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,1971487.1554185566,5000.0,0.0,3.3189655172413794,0.0
2024-07-22 23:00:00,380.2,151.5,1000.0,4.9505849,3.85,1.0,0.0,606.8907615688398,0.0,144.30606480930513,6511.22527058354,380.2,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,1971827.9554185567,5000.0,0.0,3.8118811881188117,0.0
2024-07-22 23:15:00,367.962,143.25,1000.0,4.9505849,3.85,1.0,0.0,606.8907615688398,0.0,131.4239595461472,6379.801311037393,367.962,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,1972175.3554185566,5000.0,0.0,4.031413612565445,0.0
2024-07-22 23:30:00,374.215,79.25,1000.0,4.9505849,3.85,1.0,0.0,606.8907615688398,0.0,138.006064809305,6241.795246228088,374.215,0.0,577.5,150.0,1.0,577.5,577.5,150.0,498.25,0.0,1972573.9554185567,5000.0,0.0,7.287066246056782,0.0
2024-07-22 23:45:00,338.92,82.5,1000.0,4.9505849,3.85,1.0,0.0,606.8907615688398,0.0,100.8534332303578,6140.94181299773,338.92,0.0,577.5,150.0,1.0,577.5,577.5,150.0,495.0,0.0,1972969.9554185567,5000.0,0.0,7.0,0.0
2024-07-23 00:00:00,343.029,101.0,1000.0,5.1425472,3.85,1.0,0.0,606.8907615688398,0.0,105.17869638825245,6035.763116609478,343.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.5,0.0,1973351.1554185566,5000.0,0.0,5.717821782178218,0.0
2024-07-23 00:15:00,337.292,116.5,1000.0,5.1425472,3.85,1.0,0.0,606.8907615688398,0.0,99.13974901983131,5936.6233675896465,337.292,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.0,0.0,1973719.9554185567,5000.0,0.0,4.957081545064377,0.0
2024-07-23 00:30:00,320.011,104.5,1000.0,5.1425472,3.85,1.0,0.0,606.8907615688398,0.0,80.94922270404189,5855.674144885605,320.011,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.0,0.0,1974098.3554185566,5000.0,0.0,5.526315789473684,0.0
2024-07-23 00:45:00,291.843,89.75,1000.0,5.1425472,3.85,1.0,0.0,606.8907615688398,0.0,51.29869638825252,5804.375448497352,291.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.75,0.0,1974488.5554185566,5000.0,0.0,6.4345403899721445,0.0
2024-07-23 01:00:00,252.385,107.75,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,0.0,9.76395954614717,5794.6114889512055,252.385,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,1974864.3554185566,5000.0,0.0,5.359628770301624,0.0
2024-07-23 01:15:00,248.95,119.25,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,0.0,6.148170072463017,5788.463318878743,248.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.25,0.0,1975230.9554185567,5000.0,0.0,4.8427672955974845,0.0
2024-07-23 01:30:00,233.796,137.75,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,9.31323843116013,0.0,5797.310895388345,233.796,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,1975582.7554185567,5000.0,0.0,4.192377495462795,0.0
2024-07-23 01:45:00,225.323,146.75,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,17.7862384311602,0.0,5814.207821897947,225.323,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,1975927.3554185568,5000.0,0.0,3.9352640545144806,0.0
2024-07-23 02:00:00,239.86,128.5,1000.0,4.308045,3.85,1.0,0.0,606.8907615688398,3.2492384311601654,0.0,5817.294598407549,239.86,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,1976286.5554185568,5000.0,0.0,4.494163424124514,0.0
2024-07-23 02:15:00,275.786,122.75,1000.0,4.308045,3.85,1.0,0.0,606.8907615688398,0.0,34.39659112509461,5782.898007282454,275.786,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,1976650.3554185568,5000.0,0.0,4.704684317718941,0.0
2024-07-23 02:30:00,297.091,111.25,1000.0,4.308045,3.85,1.0,0.0,606.8907615688398,0.0,56.82290691456824,5726.075100367886,297.091,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,1977023.3554185568,5000.0,0.0,5.191011235955056,0.0
2024-07-23 02:45:00,270.379,100.25,1000.0,4.308045,3.85,1.0,0.0,606.8907615688398,0.0,28.70501217772615,5697.37008819016,270.379,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.25,0.0,1977405.1554185569,5000.0,0.0,5.760598503740648,0.0
2024-07-23 03:00:00,249.015,134.25,1000.0,4.1095845,3.85,1.0,0.0,600.985,0.0,0.0,5697.37008819016,249.015,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,1977759.755418557,5000.0,0.0,4.301675977653631,0.0
2024-07-23 03:15:00,269.03,129.75,1000.0,4.1095845,3.85,1.0,0.0,580.97,0.0,0.0,5697.37008819016,269.03,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,1978117.955418557,5000.0,0.0,4.4508670520231215,0.0
2024-07-23 03:30:00,262.425,116.25,1000.0,4.1095845,3.85,1.0,19.315761568839775,606.8907615688398,0.0,0.0,5697.37008819016,262.425,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.25,0.0,1978486.955418557,5000.0,0.0,4.967741935483871,0.0
2024-07-23 03:45:00,249.555,116.5,1000.0,4.1095845,3.85,1.0,6.445761568839885,606.8907615688398,0.0,0.0,5697.37008819016,249.555,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.0,0.0,1978855.755418557,5000.0,0.0,4.957081545064377,0.0
2024-07-23 04:00:00,238.971,142.5,1000.0,4.0185831,3.85,1.0,0.0,606.8907615688398,4.138238431160175,0.0,5701.301414699762,238.971,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,1979203.755418557,5000.0,0.0,4.052631578947368,0.0
2024-07-23 04:15:00,217.622,162.75,1000.0,4.0185831,3.85,1.0,0.0,606.8907615688398,25.487238431160108,0.0,5725.514291209364,217.622,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,1979535.555418557,5000.0,0.0,3.5483870967741935,0.0
2024-07-23 04:30:00,237.353,178.0,1000.0,4.0185831,3.85,1.0,0.0,606.8907615688398,5.756238431160114,0.0,5730.982717718966,237.353,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,1979855.155418557,5000.0,0.0,3.24438202247191,0.0
2024-07-23 04:45:00,249.126,210.0,1000.0,4.0185831,3.85,1.0,6.016761568839797,606.8907615688398,0.0,0.0,5730.982717718966,249.126,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.5,0.0,1980149.155418557,5000.0,0.0,2.75,0.0
2024-07-23 05:00:00,235.739,178.25,1000.0,4.1802558,3.85,1.0,0.0,606.8907615688398,7.370238431160146,0.0,5737.9844442285685,235.739,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,1980468.555418557,5000.0,0.0,3.2398316970546985,0.0
2024-07-23 05:15:00,239.816,235.25,1000.0,4.1802558,3.85,1.0,0.0,606.8907615688398,3.293238431160148,0.0,5741.11302073817,239.816,0.0,577.5,150.0,1.0,577.5,577.5,150.0,342.25,0.0,1980742.355418557,5000.0,0.0,2.4548352816153027,0.0
2024-07-23 05:30:00,250.322,193.5,1000.0,4.1802558,3.85,1.0,0.0,606.8907615688398,0.0,7.592380598778762,5733.520640139392,250.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.0,0.0,1981049.555418557,5000.0,0.0,2.9844961240310077,0.0
2024-07-23 05:45:00,249.778,154.0,1000.0,4.1802558,3.85,1.0,0.0,606.8907615688398,0.0,7.019749019831412,5726.50089111956,249.778,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.5,0.0,1981388.355418557,5000.0,0.0,3.75,0.0
2024-07-23 06:00:00,265.218,145.0,1000.0,4.7524029,3.85,1.0,0.0,606.8907615688398,0.0,23.272380598778838,5703.228510520781,265.218,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,1981734.355418557,5000.0,0.0,3.9827586206896552,0.0
2024-07-23 06:15:00,293.675,134.5,1000.0,4.7524029,3.85,1.0,0.0,606.8907615688398,0.0,53.22711744088398,5650.001393079897,293.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,1982088.755418557,5000.0,0.0,4.29368029739777,0.0
2024-07-23 06:30:00,295.389,143.0,1000.0,4.7524029,3.85,1.0,0.0,606.8907615688398,0.0,55.03132796719982,5594.970065112697,295.389,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,1982436.355418557,5000.0,0.0,4.038461538461538,0.0
2024-07-23 06:45:00,295.904,183.5,1000.0,4.7524029,3.85,1.0,0.0,606.8907615688398,0.0,55.57343323035771,5539.3966318823395,295.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,1982751.555418557,5000.0,0.0,3.147138964577657,0.0
2024-07-23 07:00:00,329.829,160.25,1000.0,5.1338343,3.85,1.0,0.0,606.8907615688398,0.0,91.28395954614713,5448.112672336192,329.829,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1983085.355418557,5000.0,0.0,3.6037441497659906,0.0
2024-07-23 07:15:00,336.763,202.0,1000.0,5.1338343,3.85,1.0,0.0,606.8907615688398,0.0,98.58290691456816,5349.529765421624,336.763,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,1983385.755418557,5000.0,0.0,2.858910891089109,0.0
2024-07-23 07:30:00,353.396,164.0,1000.0,5.1338343,3.85,1.0,0.0,606.8907615688398,0.0,116.09132796719977,5233.438437454424,353.396,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,1983716.555418557,5000.0,0.0,3.5213414634146343,0.0
2024-07-23 07:45:00,376.239,128.0,1000.0,5.1338343,3.85,1.0,0.0,606.8907615688398,0.0,140.13659112509458,5093.30184632933,376.239,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1984076.155418557,5000.0,0.0,4.51171875,0.0
2024-07-23 08:00:00,374.074,171.75,1000.0,5.3255181,3.85,1.0,0.0,606.8907615688398,0.0,137.85764375667358,4955.444202572657,374.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1984400.7554185572,5000.0,0.0,3.3624454148471616,0.0
2024-07-23 08:15:00,358.706,189.5,1000.0,5.3255181,3.85,1.0,0.0,606.8907615688398,0.0,121.68080165141036,4833.763400921246,358.706,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.0,0.0,1984711.155418557,5000.0,0.0,3.0474934036939314,0.0
2024-07-23 08:30:00,369.641,186.0,1000.0,5.3255181,3.85,1.0,0.0,606.8907615688398,0.0,133.1913279671999,4700.572072954046,369.641,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,1985024.355418557,5000.0,0.0,3.1048387096774195,0.0
2024-07-23 08:45:00,378.607,172.25,1000.0,5.3255181,3.85,1.0,0.0,606.8907615688398,0.0,142.6292227040419,4557.942850250004,378.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,1985348.555418557,5000.0,0.0,3.352685050798258,0.0
2024-07-23 09:00:00,374.528,192.5,1000.0,5.1725583,3.85,1.0,0.0,606.8907615688398,0.0,138.33553849351563,4419.607311756488,374.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.0,0.0,1985656.555418557,5000.0,0.0,3.0,0.0
2024-07-23 09:15:00,378.373,208.0,1000.0,5.1725583,3.85,1.0,0.0,606.8907615688398,0.0,142.38290691456828,4277.22440484192,378.373,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.5,0.0,1985952.155418557,5000.0,0.0,2.7764423076923075,0.0
2024-07-23 09:30:00,372.456,233.75,1000.0,5.1725583,3.85,1.0,0.0,606.8907615688398,0.0,136.15448586193668,4141.069918979983,372.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.75,0.0,1986227.155418557,5000.0,0.0,2.4705882352941178,0.0
2024-07-23 09:45:00,375.373,241.0,1000.0,5.1725583,3.85,1.0,0.0,606.8907615688398,0.0,139.22501217772617,4001.8449068022574,375.373,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.5,0.0,1986496.355418557,5000.0,0.0,2.396265560165975,0.0
2024-07-23 10:00:00,391.446,248.0,1000.0,4.2944916,3.85,1.0,0.0,606.8907615688398,0.0,156.14395954614722,3845.7009472561103,391.446,0.0,577.5,150.0,1.0,577.5,577.5,150.0,329.5,0.0,1986759.9554185572,5000.0,0.0,2.3286290322580645,0.0
2024-07-23 10:15:00,428.303,168.75,1000.0,4.2944916,3.85,1.0,0.0,606.8907615688398,0.0,194.94080165141034,3650.7601456047,428.303,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.75,0.0,1987086.9554185572,5000.0,0.0,3.422222222222222,0.0
2024-07-23 10:30:00,441.359,189.75,1000.0,4.2944916,3.85,1.0,0.0,606.8907615688398,0.0,208.68395954614712,3442.076186058553,441.359,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,1987397.155418557,5000.0,0.0,3.0434782608695654,0.0
2024-07-23 10:45:00,473.935,211.0,1000.0,4.2944916,3.85,1.0,0.0,606.8907615688398,0.0,242.9744858619366,3199.1017001966165,473.935,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.5,0.0,1987690.355418557,5000.0,0.0,2.7369668246445498,0.0
2024-07-23 11:00:00,449.683,192.0,1000.0,4.1608938,3.85,1.0,0.0,606.8907615688398,0.0,217.44606480930508,2981.6556353873116,449.683,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.5,0.0,1987998.755418557,5000.0,0.0,3.0078125,0.0
2024-07-23 11:15:00,439.374,154.25,1000.0,4.1608938,3.85,1.0,196.26476156883984,606.8907615688398,0.0,0.0,2981.6556353873116,439.374,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,1988337.355418557,5000.0,0.0,3.7439222042139386,0.0
2024-07-23 11:30:00,414.976,165.75,1000.0,4.1608938,3.85,1.0,0.0,606.8907615688398,0.0,180.91238059877875,2800.743254788533,414.976,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1988666.755418557,5000.0,0.0,3.484162895927602,0.0
2024-07-23 11:45:00,435.765,138.75,1000.0,4.1608938,3.85,1.0,5.036914895864015,606.8907615688398,0.0,197.49352281365873,2603.249731974874,435.765,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,1989017.755418557,5000.0,0.0,4.162162162162162,0.0
2024-07-23 12:00:00,429.453,118.0,1000.0,3.9846996,3.85,1.0,0.0,420.547,0.0,0.0,2603.249731974874,429.453,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,1989385.355418557,5000.0,0.0,4.8940677966101696,0.0
2024-07-23 12:15:00,432.679,128.0,1000.0,3.9846996,3.85,1.0,0.0,417.321,0.0,0.0,2603.249731974874,432.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,1989744.9554185572,5000.0,0.0,4.51171875,0.0
2024-07-23 12:30:00,385.413,122.25,1000.0,3.9846996,3.85,1.0,0.0,464.587,0.0,0.0,2603.249731974874,385.413,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,1990109.155418557,5000.0,0.0,4.723926380368098,0.0
2024-07-23 12:45:00,394.95,107.25,1000.0,3.9846996,3.85,1.0,0.0,455.05,0.0,0.0,2603.249731974874,394.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,1990485.355418557,5000.0,0.0,5.384615384615385,0.0
2024-07-23 13:00:00,434.864,115.75,1000.0,3.8181864,3.85,1.0,0.0,415.13599999999997,0.0,0.0,2603.249731974874,434.864,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,1990854.755418557,5000.0,0.0,4.989200863930885,0.0
2024-07-23 13:15:00,464.531,110.25,1000.0,3.8181864,3.85,1.0,221.42176156883977,606.8907615688398,0.0,0.0,2603.249731974874,464.531,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,1991228.555418557,5000.0,0.0,5.238095238095238,0.0
2024-07-23 13:30:00,450.102,124.0,1000.0,3.8181864,3.85,1.0,0.0,399.898,0.0,0.0,2603.249731974874,450.102,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,1991591.355418557,5000.0,0.0,4.657258064516129,0.0
2024-07-23 13:45:00,430.024,144.0,1000.0,3.8181864,3.85,1.0,0.0,419.976,0.0,0.0,2603.249731974874,430.024,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,1991938.155418557,5000.0,0.0,4.010416666666667,0.0
2024-07-23 14:00:00,408.066,129.0,1000.0,3.6148854,3.85,1.0,606.8907615688398,0.0,1048.8247615688397,0.0,3599.6332554652718,408.066,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,1992296.9554185572,5000.0,0.0,4.476744186046512,0.0
2024-07-23 14:15:00,450.505,123.5,1000.0,3.6148854,3.85,1.0,606.8907615688398,0.0,1006.3857615688398,0.0,4555.699728955669,450.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,1992660.155418557,5000.0,0.0,4.676113360323886,0.0
2024-07-23 14:30:00,456.387,125.25,1000.0,3.6148854,3.85,1.0,606.8907615688398,0.0,1000.5037615688399,0.0,5506.178302446067,456.387,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,1993021.9554185572,5000.0,0.0,4.610778443113772,0.0
2024-07-23 14:45:00,441.522,119.25,1000.0,3.6148854,3.85,1.0,606.8907615688398,0.0,1015.3687615688399,0.0,6470.778625936465,441.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.25,0.0,1993388.5554185573,5000.0,0.0,4.8427672955974845,0.0
2024-07-23 15:00:00,394.497,124.75,1000.0,3.8617509,3.85,1.0,0.0,455.50299999999993,0.0,0.0,6470.778625936465,394.497,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,1993750.7554185572,5000.0,0.0,4.629258517034068,0.0
2024-07-23 15:15:00,394.192,135.0,1000.0,3.8617509,3.85,1.0,0.0,455.808,0.0,0.0,6470.778625936465,394.192,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,1994104.7554185572,5000.0,0.0,4.277777777777778,0.0
2024-07-23 15:30:00,397.33,171.75,1000.0,3.8617509,3.85,1.0,154.22076156883975,606.8907615688398,0.0,0.0,6470.778625936465,397.33,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,1994429.3554185573,5000.0,0.0,3.3624454148471616,0.0
2024-07-23 15:45:00,378.27,176.0,1000.0,3.8617509,3.85,1.0,135.1607615688398,606.8907615688398,0.0,0.0,6470.778625936465,378.27,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,1994750.5554185573,5000.0,0.0,3.28125,0.0
2024-07-23 16:00:00,377.159,184.0,1000.0,4.0408494,3.85,1.0,0.0,472.841,0.0,0.0,6470.778625936465,377.159,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,1995065.3554185573,5000.0,0.0,3.1385869565217392,0.0
2024-07-23 16:15:00,360.094,166.25,1000.0,4.0408494,3.85,1.0,116.98476156883987,606.8907615688398,0.0,0.0,6470.778625936465,360.094,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,1995394.3554185573,5000.0,0.0,3.473684210526316,0.0
2024-07-23 16:30:00,354.876,364.5,1000.0,4.0408494,3.85,1.0,0.0,495.124,0.0,0.0,6470.778625936465,354.876,0.0,577.5,150.0,1.0,577.5,577.5,150.0,213.0,0.0,1995564.7554185572,5000.0,0.0,1.5843621399176955,0.0
2024-07-23 16:45:00,380.79,241.5,1000.0,4.0408494,3.85,1.0,0.0,469.21000000000004,0.0,0.0,6470.778625936465,380.79,0.0,577.5,150.0,1.0,577.5,577.5,150.0,336.0,0.0,1995833.5554185573,5000.0,0.0,2.391304347826087,0.0
2024-07-23 17:00:00,384.253,171.0,1000.0,3.9740505,3.85,1.0,141.14376156883975,606.8907615688398,0.0,0.0,6470.778625936465,384.253,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,1996158.7554185572,5000.0,0.0,3.3771929824561404,0.0
2024-07-23 17:15:00,373.602,182.5,1000.0,3.9740505,3.85,1.0,0.0,476.398,0.0,0.0,6470.778625936465,373.602,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,1996474.7554185572,5000.0,0.0,3.164383561643836,0.0
2024-07-23 17:30:00,375.402,163.25,1000.0,3.9740505,3.85,1.0,0.0,474.59799999999996,0.0,0.0,6470.778625936465,375.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.25,0.0,1996806.155418557,5000.0,0.0,3.537519142419602,0.0
2024-07-23 17:45:00,396.578,154.75,1000.0,3.9740505,3.85,1.0,0.0,453.422,0.0,0.0,6470.778625936465,396.578,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,1997144.355418557,5000.0,0.0,3.731825525040388,0.0
2024-07-23 18:00:00,410.892,127.0,1000.0,4.985715,3.85,1.0,0.0,606.8907615688398,0.0,176.61343323035777,6294.165192706107,410.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,1997504.755418557,5000.0,0.0,4.547244094488189,0.0
2024-07-23 18:15:00,414.77,160.25,1000.0,4.985715,3.85,1.0,0.0,606.8907615688398,0.0,180.69553849351558,6113.469654212591,414.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,1997838.555418557,5000.0,0.0,3.6037441497659906,0.0
2024-07-23 18:30:00,407.283,165.75,1000.0,4.985715,3.85,1.0,0.0,606.8907615688398,0.0,172.81448586193667,5940.655168350654,407.283,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,1998167.955418557,5000.0,0.0,3.484162895927602,0.0
2024-07-23 18:45:00,378.968,167.0,1000.0,4.985715,3.85,1.0,0.0,606.8907615688398,0.0,143.009222704042,5797.645945646612,378.968,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,1998496.3554185568,5000.0,0.0,3.4580838323353293,0.0
2024-07-23 19:00:00,378.525,177.75,1000.0,5.2529106,3.85,1.0,0.0,606.8907615688398,0.0,142.54290691456822,5655.103038732043,378.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,1998816.1554185569,5000.0,0.0,3.2489451476793247,0.0
2024-07-23 19:15:00,372.912,207.75,1000.0,5.2529106,3.85,1.0,0.0,606.8907615688398,0.0,136.6344858619367,5518.468552870107,372.912,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.75,0.0,1999111.955418557,5000.0,0.0,2.779783393501805,0.0
2024-07-23 19:30:00,368.775,163.5,1000.0,5.2529106,3.85,1.0,0.0,606.8907615688398,0.0,132.27974901983137,5386.188803850275,368.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,1999443.1554185569,5000.0,0.0,3.532110091743119,0.0
2024-07-23 19:45:00,371.442,182.0,1000.0,5.2529106,3.85,1.0,0.0,606.8907615688398,0.0,135.08711744088404,5251.101686409391,371.442,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.5,0.0,1999759.5554185568,5000.0,0.0,3.173076923076923,0.0
2024-07-23 20:00:00,390.49,156.25,1000.0,5.169654,3.85,1.0,0.0,606.8907615688398,0.0,155.13764375667353,5095.964042652718,390.49,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2000096.5554185568,5000.0,0.0,3.696,0.0
2024-07-23 20:15:00,370.915,169.25,1000.0,5.169654,3.85,1.0,0.0,606.8907615688398,0.0,134.53238059877873,4961.431662053938,370.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2000423.1554185569,5000.0,0.0,3.412112259970458,0.0
2024-07-23 20:30:00,384.382,140.5,1000.0,5.169654,3.85,1.0,0.0,606.8907615688398,0.0,148.70817007246305,4812.7234919814755,384.382,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.0,0.0,2000772.755418557,5000.0,0.0,4.110320284697509,0.0
2024-07-23 20:45:00,391.697,131.0,1000.0,5.169654,3.85,1.0,0.0,606.8907615688398,0.0,156.40817007246298,4656.315321909013,391.697,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,2001129.955418557,5000.0,0.0,4.408396946564886,0.0
2024-07-23 21:00:00,372.27,122.75,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,0.0,135.95869638825243,4520.356625520761,372.27,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,2001493.755418557,5000.0,0.0,4.704684317718941,0.0
2024-07-23 21:15:00,411.96,130.5,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,0.0,177.73764375667355,4342.618981764087,411.96,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2001851.355418557,5000.0,0.0,4.425287356321839,0.0
2024-07-23 21:30:00,424.821,130.5,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,0.0,191.27553849351563,4151.343443270572,424.821,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2002208.9554185572,5000.0,0.0,4.425287356321839,0.0
2024-07-23 21:45:00,410.515,120.25,1000.0,5.072844,3.85,1.0,0.0,606.8907615688398,0.0,176.21659112509454,3975.126852145477,410.515,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,2002574.7554185572,5000.0,0.0,4.802494802494802,0.0
2024-07-23 22:00:00,386.822,117.0,1000.0,5.1377067,3.85,1.0,0.0,606.8907615688398,0.0,151.27659112509457,3823.8502610203827,386.822,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,2002943.155418557,5000.0,0.0,4.935897435897436,0.0
2024-07-23 22:15:00,375.269,133.25,1000.0,5.1377067,3.85,1.0,0.0,606.8907615688398,0.0,139.1155384935156,3684.7347225268672,375.269,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2003298.555418557,5000.0,0.0,4.333958724202627,0.0
2024-07-23 22:30:00,349.631,157.5,1000.0,5.1377067,3.85,1.0,0.0,606.8907615688398,0.0,112.12817007246295,3572.606552454404,349.631,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,2003634.555418557,5000.0,0.0,3.6666666666666665,0.0
2024-07-23 22:45:00,368.156,135.5,1000.0,5.1377067,3.85,1.0,0.0,606.8907615688398,0.0,131.62817007246292,3440.978382381941,368.156,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2003988.155418557,5000.0,0.0,4.2619926199261995,0.0
2024-07-23 23:00:00,369.813,111.5,1000.0,5.0854293,3.85,1.0,0.0,606.8907615688398,0.0,133.37238059877876,3307.6060017831624,369.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2004360.9554185572,5000.0,0.0,5.179372197309417,0.0
2024-07-23 23:15:00,397.575,113.0,1000.0,5.0854293,3.85,1.0,0.0,606.8907615688398,0.0,162.59553849351565,3145.010463289647,397.575,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.5,0.0,2004732.5554185573,5000.0,0.0,5.110619469026549,0.0
2024-07-23 23:30:00,371.897,107.5,1000.0,5.0854293,3.85,1.0,0.0,606.8907615688398,0.0,135.566064809305,3009.444398480342,371.897,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.0,0.0,2005108.5554185573,5000.0,0.0,5.372093023255814,0.0
2024-07-23 23:45:00,331.314,130.5,1000.0,5.0854293,3.85,1.0,0.0,606.8907615688398,0.0,92.8471174408841,2916.597281039458,331.314,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2005466.1554185573,5000.0,0.0,4.425287356321839,0.0
2024-07-24 00:00:00,338.333,125.75,1000.0,7.3960473,3.85,1.0,0.0,606.8907615688398,0.0,100.23553849351569,2816.361742545942,338.333,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,2005827.5554185573,5000.0,0.0,4.592445328031809,0.0
2024-07-24 00:15:00,331.528,146.0,1000.0,7.3960473,3.85,1.0,0.0,606.8907615688398,0.0,93.07238059877878,2723.2893619471633,331.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,2006172.7554185572,5000.0,0.0,3.9554794520547945,0.0
2024-07-24 00:30:00,325.17,118.5,1000.0,7.3960473,3.85,1.0,0.0,606.8907615688398,0.0,86.37974901983146,2636.909612927332,325.17,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.0,0.0,2006539.9554185572,5000.0,0.0,4.8734177215189876,0.0
2024-07-24 00:45:00,278.882,125.25,1000.0,7.3960473,3.85,1.0,0.0,606.8907615688398,0.0,37.65553849351567,2599.2540744338166,278.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,2006901.7554185572,5000.0,0.0,4.610778443113772,0.0
2024-07-24 01:00:00,261.713,137.75,1000.0,6.6965121,3.85,1.0,0.0,606.8907615688398,0.0,19.5829069145682,2579.6711675192482,261.713,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2007253.5554185573,5000.0,0.0,4.192377495462795,0.0
2024-07-24 01:15:00,227.69,146.25,1000.0,6.6965121,3.85,1.0,0.0,606.8907615688398,15.419238431160124,0.0,2594.3194440288503,227.69,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2007598.5554185573,5000.0,0.0,3.948717948717949,0.0
2024-07-24 01:30:00,237.047,139.75,1000.0,6.6965121,3.85,1.0,0.0,606.8907615688398,6.062238431160154,0.0,2600.0785714285716,237.047,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,2007948.7554185572,5000.0,0.0,4.132379248658318,0.0
2024-07-24 01:45:00,226.1,137.25,1000.0,6.6965121,3.85,1.0,0.0,606.8907615688398,17.009238431160156,0.0,2616.2373470480543,226.1,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,2008300.9554185572,5000.0,0.0,4.2076502732240435,0.0
2024-07-24 02:00:00,204.026,123.0,1000.0,6.3967113,3.85,1.0,0.0,606.8907615688398,39.08323843116011,0.0,2653.3664235576566,204.026,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,2008664.5554185573,5000.0,0.0,4.695121951219512,0.0
2024-07-24 02:15:00,247.074,117.25,1000.0,6.3967113,3.85,1.0,0.0,606.8907615688398,0.0,4.173433230357779,2649.192990327299,247.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2009032.7554185572,5000.0,0.0,4.925373134328358,0.0
2024-07-24 02:30:00,298.238,104.0,1000.0,6.3967113,3.85,1.0,0.0,606.8907615688398,0.0,58.03027533562093,2591.162714991678,298.238,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.5,0.0,2009411.5554185573,5000.0,0.0,5.552884615384615,0.0
2024-07-24 02:45:00,279.233,117.25,1000.0,6.3967113,3.85,1.0,0.0,606.8907615688398,0.0,38.025012177726076,2553.137702813952,279.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2009779.7554185572,5000.0,0.0,4.925373134328358,0.0
2024-07-24 03:00:00,261.849,133.0,1000.0,5.9988987,3.85,1.0,0.0,606.8907615688398,0.0,19.726064809305004,2533.4116380046466,261.849,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2010135.3554185573,5000.0,0.0,4.342105263157895,0.0
2024-07-24 03:15:00,231.693,113.75,1000.0,5.9988987,3.85,1.0,0.0,606.8907615688398,11.416238431160195,0.0,2544.2570645142487,231.693,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,2010506.3554185573,5000.0,0.0,5.076923076923077,0.0
2024-07-24 03:30:00,231.767,105.75,1000.0,5.9988987,3.85,1.0,0.0,606.8907615688398,11.342238431160126,0.0,2555.032191023851,231.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.75,0.0,2010883.7554185572,5000.0,0.0,5.460992907801418,0.0
2024-07-24 03:45:00,242.152,104.75,1000.0,5.9988987,3.85,1.0,0.0,606.8907615688398,0.9572384311601354,0.0,2555.941567533453,242.152,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.75,0.0,2011261.9554185572,5000.0,0.0,5.513126491646778,0.0
2024-07-24 04:00:00,223.721,223.0,1000.0,5.8874343,3.85,1.0,0.0,606.8907615688398,19.388238431160175,0.0,2574.3603940430553,223.721,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,2011545.5554185573,5000.0,0.0,2.5896860986547083,0.0
