DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-24 04:15:00,217.369,206.25,1000.0,5.8874343,3.85,1.0,0.0,606.8907615688398,25.74023843116015,0.0,2598.8136205526575,217.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.25,0.0,2011842.5554185573,5000.0,0.0,2.8,0.0
2024-07-24 04:30:00,204.262,111.0,1000.0,5.8874343,3.85,1.0,0.0,606.8907615688398,38.847238431160235,0.0,2635.7184970622598,204.262,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,2012215.7554185572,5000.0,0.0,5.202702702702703,0.0
2024-07-24 04:45:00,216.717,170.75,1000.0,5.8874343,3.85,1.0,0.0,606.8907615688398,26.392238431160195,0.0,2660.791123571862,216.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,2012541.155418557,5000.0,0.0,3.382137628111274,0.0
2024-07-24 05:00:00,212.846,173.25,1000.0,6.2785206,3.85,1.0,0.0,606.8907615688398,30.263238431160175,0.0,2689.541200081464,212.846,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,2012864.555418557,5000.0,0.0,3.3333333333333335,0.0
2024-07-24 05:15:00,206.874,183.5,1000.0,6.2785206,3.85,1.0,0.0,606.8907615688398,36.235238431160155,0.0,2723.964676591066,206.874,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,2013179.755418557,5000.0,0.0,3.147138964577657,0.0
2024-07-24 05:30:00,233.215,191.5,1000.0,6.2785206,3.85,1.0,0.0,606.8907615688398,9.894238431160147,0.0,2733.3642031006684,233.215,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.0,0.0,2013488.555418557,5000.0,0.0,3.0156657963446474,0.0
2024-07-24 05:45:00,245.25,168.25,1000.0,6.2785206,3.85,1.0,0.0,606.8907615688398,0.0,2.2534332303577065,2731.110769870311,245.25,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,2013815.955418557,5000.0,0.0,3.4323922734026744,0.0
2024-07-24 06:00:00,260.536,148.0,1000.0,7.4834892,3.85,1.0,0.0,606.8907615688398,0.0,18.343959546147243,2712.7668103241635,260.536,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2014159.555418557,5000.0,0.0,3.902027027027027,0.0
2024-07-24 06:15:00,281.759,136.75,1000.0,7.4834892,3.85,1.0,0.0,606.8907615688398,0.0,40.6839595461472,2672.0828507780166,281.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2014512.155418557,5000.0,0.0,4.223034734917733,0.0
2024-07-24 06:30:00,282.32,155.75,1000.0,7.4834892,3.85,1.0,0.0,606.8907615688398,0.0,41.27448586193659,2630.80836491608,282.32,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,2014849.555418557,5000.0,0.0,3.707865168539326,0.0
2024-07-24 06:45:00,273.766,163.75,1000.0,7.4834892,3.85,1.0,0.0,606.8907615688398,0.0,32.270275335620944,2598.5380895804587,273.766,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,2015180.555418557,5000.0,0.0,3.5267175572519083,0.0
2024-07-24 07:00:00,315.454,184.5,1000.0,8.8710288,3.85,1.0,0.0,606.8907615688398,0.0,76.15238095238095,2522.38570898168,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.0,0.0,2015494.955418557,5000.0,0.0,3.130081300813008,0.0
2024-07-24 07:15:00,324.637,151.75,1000.0,8.8710288,3.85,1.0,0.0,606.8907615688398,0.0,85.81869638825239,2436.567012593428,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2015835.555418557,5000.0,0.0,3.8056013179571666,0.0
2024-07-24 07:30:00,334.578,224.75,1000.0,8.8710288,3.85,1.0,0.0,606.8907615688398,0.0,96.28290691456822,2340.2841056788598,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.75,0.0,2016117.755418557,5000.0,0.0,2.5695216907675196,0.0
2024-07-24 07:45:00,337.629,193.5,1000.0,8.8710288,3.85,1.0,0.0,606.8907615688398,0.0,99.49448586193668,2240.7896198169233,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.0,0.0,2016424.955418557,5000.0,0.0,2.9844961240310077,0.0
2024-07-24 08:00:00,347.907,182.75,1000.0,8.4511155,3.85,1.0,0.0,606.8907615688398,0.0,110.31343323035763,2130.4761865865657,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.75,0.0,2016740.755418557,5000.0,0.0,3.1600547195622437,0.0
2024-07-24 08:15:00,359.348,218.5,1000.0,8.4511155,3.85,1.0,0.0,606.8907615688398,0.0,122.35659112509451,2008.1195954614714,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.0,0.0,2017027.955418557,5000.0,0.0,2.643020594965675,0.0
2024-07-24 08:30:00,368.136,244.5,1000.0,8.4511155,3.85,1.0,0.0,606.8907615688398,0.0,131.607117440884,1876.5124780205874,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,333.0,0.0,2017294.3554185568,5000.0,0.0,2.361963190184049,0.0
2024-07-24 08:45:00,384.395,221.5,1000.0,8.4511155,3.85,1.0,0.0,606.8907615688398,0.0,148.72185428298928,1727.7906237375983,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,356.0,0.0,2017579.1554185569,5000.0,0.0,2.6072234762979685,0.0
2024-07-24 09:00:00,367.841,186.25,1000.0,6.4639743,3.85,1.0,0.0,606.8907615688398,0.0,131.29659112509455,1596.4940326125036,367.841,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.25,0.0,2017892.1554185569,5000.0,0.0,3.1006711409395975,0.0
2024-07-24 09:15:00,374.109,185.25,1000.0,6.4639743,3.85,1.0,0.0,606.8907615688398,0.0,137.89448586193657,1458.599546750567,374.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.25,0.0,2018205.955418557,5000.0,0.0,3.117408906882591,0.0
2024-07-24 09:30:00,372.464,187.75,1000.0,6.4639743,3.85,1.0,0.0,606.8907615688398,0.0,136.16290691456817,1322.436639835999,372.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,2018517.755418557,5000.0,0.0,3.0758988015978694,0.0
2024-07-24 09:45:00,333.795,161.75,1000.0,6.4639743,3.85,1.0,0.0,606.8907615688398,0.0,95.45869638825252,1226.9779434477464,333.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,2018850.355418557,5000.0,0.0,3.57032457496136,0.0
2024-07-24 10:00:00,352.925,180.75,1000.0,4.8045,3.85,1.0,0.0,606.8907615688398,0.0,115.59553849351556,1111.3824049542309,352.925,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.75,0.0,2019167.755418557,5000.0,0.0,3.195020746887967,0.0
2024-07-24 10:15:00,398.511,159.25,1000.0,4.8045,3.85,1.0,0.0,606.8907615688398,0.0,163.5808016514103,947.8016033028207,398.511,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,2019502.355418557,5000.0,0.0,3.6263736263736264,0.0
2024-07-24 10:30:00,436.168,150.75,1000.0,4.8045,3.85,1.0,0.0,606.8907615688398,0.0,203.2197490198314,744.5818542829893,436.168,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,2019843.755418557,5000.0,0.0,3.8308457711442787,0.0
2024-07-24 10:45:00,475.462,148.75,1000.0,4.8045,3.85,1.0,0.0,606.8907615688398,0.0,244.5818542829893,500.0,475.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,2020186.755418557,5000.0,0.0,3.8823529411764706,0.0
2024-07-24 11:00:00,465.639,145.75,1000.0,3.2891607,3.85,1.0,0.0,384.361,0.0,0.0,500.0,465.639,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,2020532.1554185569,5000.0,0.0,3.9622641509433962,0.0
2024-07-24 11:15:00,425.11,147.75,1000.0,3.2891607,3.85,1.0,0.0,424.89,0.0,0.0,500.0,425.11,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2020875.955418557,5000.0,0.0,3.9086294416243654,0.0
2024-07-24 11:30:00,421.795,211.5,1000.0,3.2891607,3.85,1.0,0.0,428.2049999999999,0.0,0.0,500.0,421.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.0,0.0,2021168.755418557,5000.0,0.0,2.730496453900709,0.0
2024-07-24 11:45:00,410.035,230.0,1000.0,3.2891607,3.85,1.0,0.0,439.9649999999999,0.0,0.0,500.0,410.035,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.5,0.0,2021446.755418557,5000.0,0.0,2.510869565217391,0.0
2024-07-24 12:00:00,421.338,175.75,1000.0,-0.0048045,3.85,1.0,0.0,247.41200000000003,1250.0,1125.0,562.5,421.338,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,2021768.1554185569,5000.0,0.0,3.2859174964438123,0.0
2024-07-24 12:15:00,435.814,172.5,1000.0,-0.0048045,3.85,1.0,0.0,351.6859999999999,1250.0,1250.0,500.0,435.814,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,2022092.1554185569,5000.0,0.0,3.347826086956522,0.0
2024-07-24 12:30:00,405.07,174.25,1000.0,-0.0048045,3.85,1.0,0.0,323.05500000000006,1250.0,1187.5,500.0,405.07,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2022414.755418557,5000.0,0.0,3.3142037302725966,0.0
2024-07-24 12:45:00,426.253,123.5,1000.0,-0.0048045,3.85,1.0,0.0,301.87200000000007,1250.0,1187.5,500.0,426.253,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,2022777.955418557,5000.0,0.0,4.676113360323886,0.0
2024-07-24 13:00:00,387.255,125.25,1000.0,-0.3180579,3.85,1.0,606.8907615688398,0.0,1250.0,189.85709308543179,1497.6429069145681,387.255,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,2023139.755418557,5000.0,0.0,4.610778443113772,0.0
2024-07-24 13:15:00,445.553,147.5,1000.0,-0.3180579,3.85,1.0,606.8907615688398,0.0,1250.0,251.22340887490546,2433.9194980396624,445.553,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2023483.755418557,5000.0,0.0,3.9152542372881354,0.0
2024-07-24 13:30:00,454.962,139.75,1000.0,-0.3180579,3.85,1.0,606.8907615688398,0.0,1250.0,261.12761940122124,3360.291878638441,454.962,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,2023833.955418557,5000.0,0.0,4.132379248658318,0.0
2024-07-24 13:45:00,404.436,133.25,1000.0,-0.3180579,3.85,1.0,606.8907615688398,0.0,1250.0,207.94235624332643,4339.849522395115,404.436,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2024189.3554185568,5000.0,0.0,4.333958724202627,0.0
2024-07-24 14:00:00,397.235,161.0,1000.0,-0.4189524,3.85,1.0,606.8907615688398,0.0,1250.0,200.36235624332653,5326.987166151788,397.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2024522.5554185568,5000.0,0.0,3.5869565217391304,0.0
2024-07-24 14:15:00,447.85,153.0,1000.0,-0.4189524,3.85,1.0,606.8907615688398,0.0,1250.0,253.6413036117476,6260.845862540041,447.85,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.5,0.0,2024862.1554185569,5000.0,0.0,3.7745098039215685,0.0
2024-07-24 14:30:00,467.931,160.75,1000.0,-0.4189524,3.85,1.0,606.8907615688398,0.0,1250.0,274.7791983485897,7173.566664191451,467.931,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2025195.5554185568,5000.0,0.0,3.5925349922239502,0.0
2024-07-24 14:45:00,452.068,154.25,1000.0,-0.4189524,3.85,1.0,606.8907615688398,0.0,1250.0,258.08130361174756,8102.9853605797025,452.068,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2025534.1554185569,5000.0,0.0,3.7439222042139386,0.0
2024-07-24 15:00:00,428.259,117.75,1000.0,-0.2392641,3.85,1.0,0.0,0.0,1250.0,871.8515789473685,8418.633781632334,428.259,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2025901.955418557,5000.0,0.0,4.904458598726115,0.0
2024-07-24 15:15:00,395.64,151.25,1000.0,-0.2392641,3.85,1.0,0.0,0.0,1250.0,837.5157894736842,8768.61799215865,395.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,2026242.955418557,5000.0,0.0,3.8181818181818183,0.0
2024-07-24 15:30:00,345.478,174.5,1000.0,-0.2392641,3.85,1.0,0.0,0.0,1250.0,784.7136842105264,9171.404307948123,345.478,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,2026565.3554185568,5000.0,0.0,3.30945558739255,0.0
2024-07-24 15:45:00,362.814,149.0,1000.0,-0.2392641,3.85,1.0,0.0,53.14509255071721,1250.0,858.9043079481235,9500.0,362.814,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2026908.1554185569,5000.0,0.0,3.8758389261744965,0.0
2024-07-24 16:00:00,356.418,164.25,1000.0,0.9647436,3.85,1.0,0.0,493.582,0.0,0.0,9500.0,356.418,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2027238.755418557,5000.0,0.0,3.5159817351598175,0.0
2024-07-24 16:15:00,352.285,143.25,1000.0,0.9647436,3.85,1.0,0.0,497.7149999999999,0.0,0.0,9500.0,352.285,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2027586.1554185569,5000.0,0.0,4.031413612565445,0.0
2024-07-24 16:30:00,362.93,202.0,1000.0,0.9647436,3.85,1.0,0.0,487.06999999999994,0.0,0.0,9500.0,362.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,2027886.5554185568,5000.0,0.0,2.858910891089109,0.0
2024-07-24 16:45:00,358.346,236.0,1000.0,0.9647436,3.85,1.0,0.0,491.654,0.0,0.0,9500.0,358.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.5,0.0,2028159.7554185567,5000.0,0.0,2.4470338983050848,0.0
2024-07-24 17:00:00,365.958,192.25,1000.0,4.3384635,3.85,1.0,0.0,606.8907615688398,0.0,129.31448586193676,9370.685514138064,365.958,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.25,0.0,2028467.9554185567,5000.0,0.0,3.003901170351105,0.0
2024-07-24 17:15:00,373.363,191.0,1000.0,4.3384635,3.85,1.0,0.0,606.8907615688398,0.0,137.10922270404197,9233.576291434021,373.363,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,2028777.1554185566,5000.0,0.0,3.0235602094240837,0.0
2024-07-24 17:30:00,381.782,191.0,1000.0,4.3384635,3.85,1.0,0.0,606.8907615688398,0.0,145.97132796719973,9087.604963466822,381.782,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,2029086.3554185566,5000.0,0.0,3.0235602094240837,0.0
2024-07-24 17:45:00,391.692,180.0,1000.0,4.3384635,3.85,1.0,0.0,606.8907615688398,0.0,156.40290691456823,8931.202056552253,391.692,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,2029404.3554185566,5000.0,0.0,3.2083333333333335,0.0
2024-07-24 18:00:00,428.717,204.0,1000.0,6.0805752,3.85,1.0,0.0,606.8907615688398,0.0,195.37659112509454,8735.825465427159,428.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.5,0.0,2029703.1554185566,5000.0,0.0,2.8308823529411766,0.0
2024-07-24 18:15:00,407.308,156.0,1000.0,6.0805752,3.85,1.0,0.0,606.8907615688398,0.0,172.84080165141035,8562.98466377575,407.308,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,2030040.3554185566,5000.0,0.0,3.701923076923077,0.0
2024-07-24 18:30:00,385.698,163.75,1000.0,6.0805752,3.85,1.0,0.0,606.8907615688398,0.0,150.0934332303577,8412.891230545392,385.698,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,2030371.3554185566,5000.0,0.0,3.5267175572519083,0.0
2024-07-24 18:45:00,385.34,166.75,1000.0,6.0805752,3.85,1.0,0.0,606.8907615688398,0.0,149.71659112509448,8263.174639420298,385.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,2030699.9554185567,5000.0,0.0,3.4632683658170915,0.0
2024-07-24 19:00:00,377.993,149.25,1000.0,5.3195424,3.85,1.0,0.0,606.8907615688398,0.0,141.98290691456816,8121.19173250573,377.993,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,2031042.5554185568,5000.0,0.0,3.869346733668342,0.0
2024-07-24 19:15:00,359.117,135.0,1000.0,5.3195424,3.85,1.0,0.0,606.8907615688398,0.0,122.11343323035767,7999.078299275373,359.117,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2031396.5554185568,5000.0,0.0,4.277777777777778,0.0
2024-07-24 19:30:00,360.468,210.0,1000.0,5.3195424,3.85,1.0,0.0,606.8907615688398,0.0,123.53553849351569,7875.542760781857,360.468,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.5,0.0,2031690.5554185568,5000.0,0.0,2.75,0.0
2024-07-24 19:45:00,351.362,172.5,1000.0,5.3195424,3.85,1.0,0.0,606.8907615688398,0.0,113.95027533562096,7761.592485446236,351.362,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,2032014.5554185568,5000.0,0.0,3.347826086956522,0.0
2024-07-24 20:00:00,357.403,167.75,1000.0,6.899262,3.85,1.0,0.0,606.8907615688398,0.0,120.30922270404194,7641.283262742195,357.403,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,2032342.3554185568,5000.0,0.0,3.442622950819672,0.0
2024-07-24 20:15:00,354.154,145.5,1000.0,6.899262,3.85,1.0,0.0,606.8907615688398,0.0,116.88922270404191,7524.3940400381525,354.154,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,2032687.955418557,5000.0,0.0,3.9690721649484537,0.0
2024-07-24 20:30:00,362.545,148.75,1000.0,6.899262,3.85,1.0,0.0,606.8907615688398,0.0,125.72185428298937,7398.672185755163,362.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,2033030.955418557,5000.0,0.0,3.8823529411764706,0.0
2024-07-24 20:45:00,345.949,163.5,1000.0,6.899262,3.85,1.0,0.0,606.8907615688398,0.0,108.25238095238095,7290.419805156384,345.949,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,2033362.1554185569,5000.0,0.0,3.532110091743119,0.0
2024-07-24 21:00:00,352.976,135.5,1000.0,7.1884929,3.85,1.0,0.0,606.8907615688398,0.0,115.64922270404192,7174.770582452343,352.976,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2033715.755418557,5000.0,0.0,4.2619926199261995,0.0
2024-07-24 21:15:00,379.034,130.0,1000.0,7.1884929,3.85,1.0,0.0,606.8907615688398,0.0,143.07869638825244,7031.69188606409,379.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.5,0.0,2034073.755418557,5000.0,0.0,4.4423076923076925,0.0
2024-07-24 21:30:00,388.986,177.0,1000.0,7.1884929,3.85,1.0,0.0,606.8907615688398,0.0,153.55448586193666,6878.137400202153,388.986,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,2034394.1554185569,5000.0,0.0,3.26271186440678,0.0
2024-07-24 21:45:00,366.581,164.5,1000.0,7.1884929,3.85,1.0,0.0,606.8907615688398,0.0,129.9702753356209,6748.1671248665325,366.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,2034724.5554185568,5000.0,0.0,3.5106382978723403,0.0
2024-07-24 22:00:00,337.935,187.25,1000.0,9.5234799,3.85,1.0,0.0,606.8907615688398,0.0,99.81659112509449,6648.350533741438,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,2035036.7554185567,5000.0,0.0,3.0841121495327104,0.0
2024-07-24 22:15:00,338.118,162.0,1000.0,9.5234799,3.85,1.0,0.0,606.8907615688398,0.0,100.00922270404186,6548.341311037396,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2035369.1554185566,5000.0,0.0,3.564814814814815,0.0
2024-07-24 22:30:00,336.417,143.0,1000.0,9.5234799,3.85,1.0,0.0,606.8907615688398,0.0,98.21869638825235,6450.1226146491435,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,2035716.7554185567,5000.0,0.0,4.038461538461538,0.0
2024-07-24 22:45:00,357.445,152.5,1000.0,9.5234799,3.85,1.0,0.0,606.8907615688398,0.0,120.35343323035765,6329.769181418786,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,2036056.7554185567,5000.0,0.0,3.7868852459016393,0.0
2024-07-24 23:00:00,347.634,168.0,1000.0,8.1628455,3.85,1.0,0.0,606.8907615688398,0.0,110.0260648093051,6219.74311660948,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,2036384.3554185568,5000.0,0.0,3.4375,0.0
2024-07-24 23:15:00,390.11,125.5,1000.0,8.1628455,3.85,1.0,0.0,606.8907615688398,0.0,154.73764375667352,6065.005472852807,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,2036745.955418557,5000.0,0.0,4.601593625498008,0.0
2024-07-24 23:30:00,383.281,157.75,1000.0,8.1628455,3.85,1.0,0.0,606.8907615688398,0.0,147.54922270404188,5917.456250148764,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,2037081.755418557,5000.0,0.0,3.6608557844690965,0.0
2024-07-24 23:45:00,337.931,115.75,1000.0,8.1628455,3.85,1.0,0.0,606.8907615688398,0.0,99.8123805987788,5817.6438695499855,0.0,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,2037451.1554185569,5000.0,0.0,4.989200863930885,0.0
2024-07-25 00:00:00,317.214,97.75,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,78.00501217772607,5739.63885737226,317.214,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.75,0.0,2037834.955418557,5000.0,0.0,5.907928388746803,0.0
2024-07-25 00:15:00,342.35,108.5,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,104.46395954614721,5635.174897826112,342.35,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,2038210.1554185569,5000.0,0.0,5.32258064516129,0.0
2024-07-25 00:30:00,317.338,121.25,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,78.13553849351557,5557.039359332596,317.338,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,2038575.1554185569,5000.0,0.0,4.762886597938144,0.0
2024-07-25 00:45:00,272.856,109.0,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,31.312380598778756,5525.726978733817,272.856,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,2038949.955418557,5000.0,0.0,5.298165137614679,0.0
2024-07-25 01:00:00,242.909,112.0,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,0.20023843116018725,0.0,5525.91720524342,242.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.5,0.0,2039322.3554185568,5000.0,0.0,5.15625,0.0
2024-07-25 01:15:00,234.396,129.75,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,8.713238431160221,0.0,5534.194781753022,234.396,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2039680.5554185568,5000.0,0.0,4.4508670520231215,0.0
2024-07-25 01:30:00,226.919,152.75,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,16.190238431160196,0.0,5549.575508262624,226.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,2040020.3554185568,5000.0,0.0,3.7806873977086743,0.0
2024-07-25 01:45:00,215.495,133.5,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,27.614238431160175,0.0,5575.809034772226,215.495,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2040375.5554185568,5000.0,0.0,4.325842696629214,0.0
2024-07-25 02:00:00,212.017,124.0,1000.0,5.215098,3.85,1.0,0.0,606.8907615688398,31.092238431160126,0.0,5605.346661281828,212.017,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,2040738.3554185568,5000.0,0.0,4.657258064516129,0.0
2024-07-25 02:15:00,261.214,125.75,1000.0,5.215098,3.85,1.0,0.0,606.8907615688398,0.0,19.057643756673436,5586.289017525155,261.214,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,2041099.7554185567,5000.0,0.0,4.592445328031809,0.0
2024-07-25 02:30:00,300.422,132.25,1000.0,5.215098,3.85,1.0,0.0,606.8907615688398,0.0,60.329222704041946,5525.959794821113,300.422,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2041455.9554185567,5000.0,0.0,4.366729678638942,0.0
2024-07-25 02:45:00,282.717,140.75,1000.0,5.215098,3.85,1.0,0.0,606.8907615688398,0.0,41.69238059877875,5484.267414222334,282.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2041805.3554185566,5000.0,0.0,4.103019538188277,0.0
2024-07-25 03:00:00,244.675,137.5,1000.0,4.9967694,3.85,1.0,0.0,606.8907615688398,0.0,1.6481700724629216,5482.6192441498715,244.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,2042157.3554185566,5000.0,0.0,4.2,0.0
2024-07-25 03:15:00,234.096,152.25,1000.0,4.9967694,3.85,1.0,0.0,606.8907615688398,9.013238431160175,0.0,5491.1818206594735,234.096,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,2042497.5554185566,5000.0,0.0,3.793103448275862,0.0
2024-07-25 03:30:00,255.067,126.5,1000.0,4.9967694,3.85,1.0,0.0,606.8907615688398,0.0,12.58711744088403,5478.5947032185895,255.067,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,2042858.3554185566,5000.0,0.0,4.565217391304348,0.0
2024-07-25 03:45:00,254.575,146.0,1000.0,4.9967694,3.85,1.0,0.0,606.8907615688398,0.0,12.069222704041966,5466.525480514548,254.575,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,2043203.5554185566,5000.0,0.0,3.9554794520547945,0.0
2024-07-25 04:00:00,240.511,155.75,1000.0,4.8175302,3.85,1.0,0.0,606.8907615688398,2.598238431160212,0.0,5468.99380702415,240.511,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,2043540.9554185565,5000.0,0.0,3.707865168539326,0.0
2024-07-25 04:15:00,216.611,139.5,1000.0,4.8175302,3.85,1.0,0.0,606.8907615688398,26.49823843116019,0.0,5494.167133533751,216.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,2043891.3554185564,5000.0,0.0,4.139784946236559,0.0
2024-07-25 04:30:00,224.184,167.5,1000.0,4.8175302,3.85,1.0,0.0,606.8907615688398,18.92523843116021,0.0,5512.1461100433535,224.184,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,2044219.3554185564,5000.0,0.0,3.4477611940298507,0.0
2024-07-25 04:45:00,221.886,200.0,1000.0,4.8175302,3.85,1.0,0.0,606.8907615688398,21.223238431160212,0.0,5532.308186552956,221.886,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.5,0.0,2044521.3554185564,5000.0,0.0,2.8875,0.0
2024-07-25 05:00:00,222.182,191.0,1000.0,5.2437,3.85,1.0,0.0,606.8907615688398,20.927238431160163,0.0,5552.189063062558,222.182,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.5,0.0,2044830.5554185563,5000.0,0.0,3.0235602094240837,0.0
2024-07-25 05:15:00,234.266,274.5,1000.0,5.2437,3.85,1.0,0.0,606.8907615688398,8.843238431160216,0.0,5560.590139572159,234.266,0.0,577.5,150.0,1.0,577.5,577.5,150.0,303.0,0.0,2045072.9554185562,5000.0,0.0,2.1038251366120218,0.0
2024-07-25 05:30:00,242.47,254.0,1000.0,5.2437,3.85,1.0,0.0,606.8907615688398,0.6392384311601518,0.0,5561.197416081762,242.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,323.5,0.0,2045331.7554185563,5000.0,0.0,2.2736220472440944,0.0
2024-07-25 05:45:00,263.359,243.0,1000.0,5.2437,3.85,1.0,0.0,606.8907615688398,0.0,21.315538493515522,5539.881877588246,263.359,0.0,577.5,150.0,1.0,577.5,577.5,150.0,334.5,0.0,2045599.3554185564,5000.0,0.0,2.376543209876543,0.0
2024-07-25 06:00:00,275.919,193.25,1000.0,5.4810966,3.85,1.0,0.0,606.8907615688398,0.0,34.53659112509453,5505.345286463152,275.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.25,0.0,2045906.7554185563,5000.0,0.0,2.988357050452781,0.0
2024-07-25 06:15:00,288.882,217.0,1000.0,5.4810966,3.85,1.0,0.0,606.8907615688398,0.0,48.181854282989356,5457.163432180162,288.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.5,0.0,2046195.1554185562,5000.0,0.0,2.661290322580645,0.0
2024-07-25 06:30:00,275.523,218.0,1000.0,5.4810966,3.85,1.0,0.0,606.8907615688398,0.0,34.11974901983142,5423.043683160331,275.523,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.5,0.0,2046482.7554185563,5000.0,0.0,2.6490825688073394,0.0
2024-07-25 06:45:00,291.534,249.0,1000.0,5.4810966,3.85,1.0,0.0,606.8907615688398,0.0,50.9734332303577,5372.070249929973,291.534,0.0,577.5,150.0,1.0,577.5,577.5,150.0,328.5,0.0,2046745.5554185563,5000.0,0.0,2.319277108433735,0.0
2024-07-25 07:00:00,313.867,203.75,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,74.48185428298925,5297.588395646984,313.867,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.75,0.0,2047044.5554185563,5000.0,0.0,2.834355828220859,0.0
2024-07-25 07:15:00,318.073,175.0,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,78.9092227040419,5218.679172942942,318.073,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2047366.5554185563,5000.0,0.0,3.3,0.0
2024-07-25 07:30:00,309.285,170.0,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,69.65869638825254,5149.02047655469,309.285,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,2047692.5554185563,5000.0,0.0,3.3970588235294117,0.0
2024-07-25 07:45:00,342.647,185.75,1000.0,5.072088,3.85,1.0,0.0,606.8907615688398,0.0,104.77659112509448,5044.243885429595,342.647,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2048005.9554185562,5000.0,0.0,3.1090174966352624,0.0
2024-07-25 08:00:00,390.609,175.0,1000.0,5.0730414,3.85,1.0,0.0,606.8907615688398,0.0,155.26290691456816,4888.980978515027,390.609,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2048327.9554185562,5000.0,0.0,3.3,0.0
2024-07-25 08:15:00,405.976,194.75,1000.0,5.0730414,3.85,1.0,0.0,606.8907615688398,0.0,171.43869638825245,4717.542282126775,405.976,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,2048634.1554185562,5000.0,0.0,2.9653401797175865,0.0
2024-07-25 08:30:00,371.77,234.25,1000.0,5.0730414,3.85,1.0,0.0,606.8907615688398,0.0,135.43238059877874,4582.109901527996,371.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.25,0.0,2048908.7554185563,5000.0,0.0,2.4653148345784417,0.0
2024-07-25 08:45:00,366.131,221.75,1000.0,5.0730414,3.85,1.0,0.0,606.8907615688398,0.0,129.4965911250945,4452.613310402901,366.131,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.75,0.0,2049193.3554185564,5000.0,0.0,2.604284103720406,0.0
2024-07-25 09:00:00,356.398,209.75,1000.0,4.585854,3.85,1.0,0.0,606.8907615688398,0.0,119.25132796719984,4333.361982435701,356.398,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.75,0.0,2049487.5554185563,5000.0,0.0,2.7532777115613825,0.0
2024-07-25 09:15:00,373.429,197.75,1000.0,4.585854,3.85,1.0,0.0,606.8907615688398,0.0,137.17869638825243,4196.183286047449,373.429,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.75,0.0,2049791.3554185564,5000.0,0.0,2.920353982300885,0.0
2024-07-25 09:30:00,368.139,233.75,1000.0,4.585854,3.85,1.0,0.0,606.8907615688398,0.0,131.61027533562088,4064.573010711828,368.139,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.75,0.0,2050066.3554185564,5000.0,0.0,2.4705882352941178,0.0
2024-07-25 09:45:00,379.584,206.5,1000.0,4.585854,3.85,1.0,0.0,606.8907615688398,0.0,143.65764375667356,3920.9153669551542,379.584,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,2050363.1554185564,5000.0,0.0,2.7966101694915255,0.0
2024-07-25 10:00:00,356.817,214.0,1000.0,5.138826,3.85,1.0,0.0,606.8907615688398,0.0,119.69238059877877,3801.2229863563753,356.817,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.5,0.0,2050653.9554185565,5000.0,0.0,2.6985981308411215,0.0
2024-07-25 10:15:00,420.007,197.0,1000.0,5.138826,3.85,1.0,0.0,606.8907615688398,0.0,186.20817007246305,3615.0148162839123,420.007,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.5,0.0,2050958.3554185564,5000.0,0.0,2.931472081218274,0.0
2024-07-25 10:30:00,457.423,179.75,1000.0,5.138826,3.85,1.0,0.0,606.8907615688398,0.0,225.59343323035773,3389.4213830535546,457.423,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,2051276.5554185563,5000.0,0.0,3.212795549374131,0.0
2024-07-25 10:45:00,493.093,161.25,1000.0,5.138826,3.85,1.0,0.0,606.8907615688398,0.0,263.14080165141036,3126.280581402144,493.093,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,2051609.5554185563,5000.0,0.0,3.5813953488372094,0.0
2024-07-25 11:00:00,471.912,184.25,1000.0,3.4351002,3.85,1.0,0.0,606.8907615688398,0.0,240.84501217772618,2885.435569224418,471.912,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2051924.1554185564,5000.0,0.0,3.1343283582089554,0.0
2024-07-25 11:15:00,442.149,199.75,1000.0,3.4351002,3.85,1.0,0.0,606.8907615688398,0.0,209.5155384935156,2675.9200307309025,442.149,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.75,0.0,2052226.3554185564,5000.0,0.0,2.891113892365457,0.0
2024-07-25 11:30:00,398.114,165.0,1000.0,3.4351002,3.85,1.0,0.0,606.8907615688398,0.0,163.16290691456828,2512.757123816334,398.114,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,2052556.3554185564,5000.0,0.0,3.5,0.0
2024-07-25 11:45:00,427.165,194.5,1000.0,3.4351002,3.85,1.0,0.0,606.8907615688398,0.0,193.7429069145682,2319.014216901766,427.165,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.0,0.0,2052862.7554185563,5000.0,0.0,2.969151670951157,0.0
2024-07-25 12:00:00,414.397,208.25,1000.0,2.688588,3.85,1.0,0.0,606.8907615688398,0.0,180.30290691456818,2138.7113099871976,414.397,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.25,0.0,2053158.1554185562,5000.0,0.0,2.773109243697479,0.0
2024-07-25 12:15:00,416.772,239.75,1000.0,2.688588,3.85,1.0,0.0,606.8907615688398,0.0,182.80290691456818,1955.9084030726294,416.772,0.0,577.5,150.0,1.0,577.5,577.5,150.0,337.75,0.0,2053428.3554185561,5000.0,0.0,2.408759124087591,0.0
2024-07-25 12:30:00,386.392,164.0,1000.0,2.688588,3.85,1.0,143.28276156883987,606.8907615688398,0.0,0.0,1955.9084030726294,386.392,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2053759.1554185562,5000.0,0.0,3.5213414634146343,0.0
2024-07-25 12:45:00,431.167,147.0,1000.0,2.688588,3.85,1.0,95.12459012281886,606.8907615688398,0.0,97.82439099581143,1858.084012076818,431.167,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2054103.555418556,5000.0,0.0,3.9285714285714284,0.0
2024-07-25 13:00:00,445.532,141.25,1000.0,2.2986474,3.85,1.0,606.8907615688398,0.0,1011.3587615688399,0.0,2818.874835567216,445.532,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2054452.555418556,5000.0,0.0,4.088495575221239,0.0
2024-07-25 13:15:00,477.029,174.25,1000.0,2.2986474,3.85,1.0,606.8907615688398,0.0,979.8617615688398,0.0,3749.7435090576137,477.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2054775.1554185562,5000.0,0.0,3.3142037302725966,0.0
2024-07-25 13:30:00,461.174,148.5,1000.0,2.2986474,3.85,1.0,606.8907615688398,0.0,995.7167615688398,0.0,4695.674432548011,461.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2055118.3554185561,5000.0,0.0,3.888888888888889,0.0
2024-07-25 13:45:00,438.845,168.5,1000.0,2.2986474,3.85,1.0,606.8907615688398,0.0,1018.0457615688398,0.0,5662.817906038409,438.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,2055445.555418556,5000.0,0.0,3.427299703264095,0.0
2024-07-25 14:00:00,408.914,197.0,1000.0,2.3282028,3.85,1.0,606.8907615688398,0.0,1047.9767615688397,0.0,6658.395829528807,408.914,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.5,0.0,2055749.955418556,5000.0,0.0,2.931472081218274,0.0
2024-07-25 14:15:00,448.004,185.0,1000.0,2.3282028,3.85,1.0,606.8907615688398,0.0,1008.8867615688398,0.0,7616.838253019205,448.004,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,2056063.955418556,5000.0,0.0,3.1216216216216215,0.0
2024-07-25 14:30:00,486.242,189.75,1000.0,2.3282028,3.85,1.0,606.8907615688398,0.0,970.6487615688399,0.0,8538.954576509603,486.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,2056374.155418556,5000.0,0.0,3.0434782608695654,0.0
2024-07-25 14:45:00,445.264,205.0,1000.0,2.3282028,3.85,1.0,606.8907615688398,0.0,1011.6267615688398,0.0,9500.0,445.264,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.5,0.0,2056672.155418556,5000.0,0.0,2.817073170731707,0.0
2024-07-25 15:00:00,406.394,179.25,1000.0,3.5485548,3.85,1.0,0.0,443.606,0.0,0.0,9500.0,406.394,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,2056990.755418556,5000.0,0.0,3.221757322175732,0.0
2024-07-25 15:15:00,366.167,199.0,1000.0,3.5485548,3.85,1.0,123.05776156883974,606.8907615688398,0.0,0.0,9500.0,366.167,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.5,0.0,2057293.555418556,5000.0,0.0,2.9020100502512562,0.0
2024-07-25 15:30:00,360.58,230.0,1000.0,3.5485548,3.85,1.0,0.0,489.4200000000001,0.0,0.0,9500.0,360.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.5,0.0,2057571.555418556,5000.0,0.0,2.510869565217391,0.0
2024-07-25 15:45:00,364.938,203.0,1000.0,3.5485548,3.85,1.0,0.0,485.062,0.0,0.0,9500.0,364.938,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.5,0.0,2057871.1554185562,5000.0,0.0,2.8448275862068964,0.0
2024-07-25 16:00:00,359.086,204.5,1000.0,4.5868074,3.85,1.0,0.0,606.8907615688398,0.0,122.08080165140927,9377.91919834859,359.086,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.0,0.0,2058169.555418556,5000.0,0.0,2.823960880195599,0.0
2024-07-25 16:15:00,362.744,180.75,1000.0,4.5868074,3.85,1.0,0.0,606.8907615688398,0.0,125.93132796719985,9251.987870381392,362.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.75,0.0,2058486.955418556,5000.0,0.0,3.195020746887967,0.0
2024-07-25 16:30:00,366.541,161.5,1000.0,4.5868074,3.85,1.0,0.0,606.8907615688398,0.0,129.9281700724629,9122.059700308928,366.541,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,2058819.755418556,5000.0,0.0,3.5758513931888545,0.0
2024-07-25 16:45:00,366.512,180.5,1000.0,4.5868074,3.85,1.0,0.0,606.8907615688398,0.0,129.89764375667343,8992.162056552255,366.512,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,2059137.3554185561,5000.0,0.0,3.1994459833795013,0.0
2024-07-25 17:00:00,370.408,201.75,1000.0,5.1779154,3.85,1.0,0.0,606.8907615688398,0.0,133.99869638825245,8858.163360164002,370.408,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,2059437.9554185562,5000.0,0.0,2.862453531598513,0.0
2024-07-25 17:15:00,396.983,173.5,1000.0,5.1779154,3.85,1.0,0.0,606.8907615688398,0.0,161.9723805987787,8696.190979565225,396.983,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,2059761.1554185562,5000.0,0.0,3.3285302593659942,0.0
2024-07-25 17:30:00,379.164,178.0,1000.0,5.1779154,3.85,1.0,0.0,606.8907615688398,0.0,143.2155384935156,8552.975441071709,379.164,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,2060080.7554185563,5000.0,0.0,3.24438202247191,0.0
2024-07-25 17:45:00,378.635,145.75,1000.0,5.1779154,3.85,1.0,0.0,606.8907615688398,0.0,142.65869638825245,8410.316744683456,378.635,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,2060426.1554185562,5000.0,0.0,3.9622641509433962,0.0
2024-07-25 18:00:00,393.177,151.0,1000.0,5.281836,3.85,1.0,0.0,606.8907615688398,0.0,157.9660648093051,8252.350679874151,393.177,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2060767.3554185561,5000.0,0.0,3.8245033112582782,0.0
2024-07-25 18:15:00,386.684,147.5,1000.0,5.281836,3.85,1.0,0.0,606.8907615688398,0.0,151.13132796719978,8101.21935190695,386.684,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2061111.3554185561,5000.0,0.0,3.9152542372881354,0.0
2024-07-25 18:30:00,389.936,203.0,1000.0,5.281836,3.85,1.0,0.0,606.8907615688398,0.0,154.55448586193657,7946.664866045012,389.936,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.5,0.0,2061410.9554185562,5000.0,0.0,2.8448275862068964,0.0
2024-07-25 18:45:00,387.816,108.5,1000.0,5.281836,3.85,1.0,0.0,606.8907615688398,0.0,152.32290691456828,7794.341959130445,387.816,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,2061786.1554185562,5000.0,0.0,5.32258064516129,0.0
2024-07-25 19:00:00,374.366,116.5,1000.0,5.0882958,3.85,1.0,0.0,606.8907615688398,0.0,138.1650121777261,7656.176946952717,374.366,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.0,0.0,2062154.9554185562,5000.0,0.0,4.957081545064377,0.0
2024-07-25 19:15:00,361.288,147.75,1000.0,5.0882958,3.85,1.0,0.0,606.8907615688398,0.0,124.39869638825246,7531.778250564463,361.288,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2062498.7554185563,5000.0,0.0,3.9086294416243654,0.0
2024-07-25 19:30:00,362.232,113.75,1000.0,5.0882958,3.85,1.0,0.0,606.8907615688398,0.0,125.39238059877873,7406.385869965685,362.232,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,2062869.7554185563,5000.0,0.0,5.076923076923077,0.0
2024-07-25 19:45:00,365.379,145.0,1000.0,5.0882958,3.85,1.0,0.0,606.8907615688398,0.0,128.70501217772616,7277.680857787957,365.379,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2063215.7554185563,5000.0,0.0,3.9827586206896552,0.0
2024-07-25 20:00:00,357.772,192.0,1000.0,5.1207114,3.85,1.0,0.0,606.8907615688398,0.0,120.69764375667343,7156.983214031285,357.772,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.5,0.0,2063524.1554185562,5000.0,0.0,3.0078125,0.0
2024-07-25 20:15:00,356.303,149.0,1000.0,5.1207114,3.85,1.0,0.0,606.8907615688398,0.0,119.15132796719982,7037.831886064085,356.303,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2063866.9554185562,5000.0,0.0,3.8758389261744965,0.0
2024-07-25 20:30:00,354.398,132.25,1000.0,5.1207114,3.85,1.0,0.0,606.8907615688398,0.0,117.1460648093051,6920.6858212547795,354.398,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2064223.1554185562,5000.0,0.0,4.366729678638942,0.0
2024-07-25 20:45:00,355.928,113.25,1000.0,5.1207114,3.85,1.0,0.0,606.8907615688398,0.0,118.75659112509454,6801.929230129685,355.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.25,0.0,2064594.555418556,5000.0,0.0,5.099337748344371,0.0
2024-07-25 21:00:00,364.29,146.25,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,0.0,127.55869638825241,6674.370533741432,364.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2064939.555418556,5000.0,0.0,3.948717948717949,0.0
2024-07-25 21:15:00,406.257,126.0,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,0.0,171.73448586193672,6502.636047879496,406.257,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2065300.755418556,5000.0,0.0,4.583333333333333,0.0
2024-07-25 21:30:00,415.356,124.75,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,0.0,181.31238059877876,6321.323667280717,415.356,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,2065662.955418556,5000.0,0.0,4.629258517034068,0.0
2024-07-25 21:45:00,401.581,152.25,1000.0,5.1493134,3.85,1.0,0.0,606.8907615688398,0.0,166.8123805987788,6154.511286681938,401.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,2066003.155418556,5000.0,0.0,3.793103448275862,0.0
2024-07-25 22:00:00,392.006,152.0,1000.0,5.253234,3.85,1.0,0.0,606.8907615688398,0.0,156.7334332303577,5997.77785345158,392.006,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2066343.5554185559,5000.0,0.0,3.799342105263158,0.0
2024-07-25 22:15:00,371.656,140.75,1000.0,5.253234,3.85,1.0,0.0,606.8907615688398,0.0,135.3123805987787,5862.465472852802,371.656,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2066692.9554185558,5000.0,0.0,4.103019538188277,0.0
2024-07-25 22:30:00,359.253,185.0,1000.0,5.253234,3.85,1.0,0.0,606.8907615688398,0.0,122.25659112509447,5740.208881727707,359.253,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,2067006.9554185558,5000.0,0.0,3.1216216216216215,0.0
2024-07-25 22:45:00,378.29,218.0,1000.0,5.253234,3.85,1.0,0.0,606.8907615688398,0.0,142.29553849351558,5597.913343234192,378.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.5,0.0,2067294.5554185559,5000.0,0.0,2.6490825688073394,0.0
2024-07-25 23:00:00,395.5,139.25,1000.0,5.1111774,3.85,1.0,0.0,606.8907615688398,0.0,160.4113279671998,5437.502015266993,395.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,2067645.155418556,5000.0,0.0,4.14721723518851,0.0
2024-07-25 23:15:00,408.857,152.75,1000.0,5.1111774,3.85,1.0,0.0,606.8907615688398,0.0,174.47132796719978,5263.0306872997935,408.857,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,2067984.955418556,5000.0,0.0,3.7806873977086743,0.0
2024-07-25 23:30:00,393.021,140.0,1000.0,5.1111774,3.85,1.0,0.0,606.8907615688398,0.0,157.80185428298924,5105.228833016805,393.021,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2068334.955418556,5000.0,0.0,4.125,0.0
2024-07-25 23:45:00,342.04,134.75,1000.0,5.1111774,3.85,1.0,0.0,606.8907615688398,0.0,104.13764375667347,5001.091189260131,342.04,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.75,0.0,2068689.155418556,5000.0,0.0,4.285714285714286,0.0
2024-07-26 00:00:00,342.092,133.5,1000.0,5.3189136,3.85,1.0,0.0,606.8907615688398,0.0,104.19238059877875,4896.89880866135,342.092,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2069044.355418556,5000.0,0.0,4.325842696629214,0.0
2024-07-26 00:15:00,362.909,133.25,1000.0,5.3189136,3.85,1.0,0.0,606.8907615688398,0.0,126.10501217772612,4770.793796483624,362.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2069399.7554185558,5000.0,0.0,4.333958724202627,0.0
2024-07-26 00:30:00,333.986,148.25,1000.0,5.3189136,3.85,1.0,0.0,606.8907615688398,0.0,95.65974901983138,4675.134047463791,333.986,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,2069743.1554185557,5000.0,0.0,3.8954468802698146,0.0
2024-07-26 00:45:00,280.568,137.0,1000.0,5.3189136,3.85,1.0,0.0,606.8907615688398,0.0,39.43027533562085,4635.703772128169,280.568,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,2070095.5554185556,5000.0,0.0,4.2153284671532845,0.0
2024-07-26 01:00:00,267.696,142.5,1000.0,4.787406,3.85,1.0,0.0,606.8907615688398,0.0,25.880801651410366,4609.822970476758,267.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2070443.5554185556,5000.0,0.0,4.052631578947368,0.0
2024-07-26 01:15:00,239.186,132.5,1000.0,4.787406,3.85,1.0,0.0,606.8907615688398,3.9232384311601436,0.0,4613.550046986362,239.186,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.0,0.0,2070799.5554185556,5000.0,0.0,4.3584905660377355,0.0
2024-07-26 01:30:00,245.161,121.75,1000.0,4.787406,3.85,1.0,0.0,606.8907615688398,0.0,2.1597490198314517,4611.390297966525,245.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,2071164.1554185557,5000.0,0.0,4.743326488706366,0.0
2024-07-26 01:45:00,223.637,128.0,1000.0,4.787406,3.85,1.0,0.0,606.8907615688398,19.472238431160235,0.0,4629.888924476127,223.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,2071523.7554185558,5000.0,0.0,4.51171875,0.0
2024-07-26 02:00:00,234.488,119.5,1000.0,4.6070388,3.85,1.0,0.0,606.8907615688398,8.621238431160123,0.0,4638.079100985728,234.488,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,2071890.1554185557,5000.0,0.0,4.832635983263598,0.0
2024-07-26 02:15:00,275.153,120.5,1000.0,4.6070388,3.85,1.0,0.0,606.8907615688398,0.0,33.73027533562089,4604.348825650108,275.153,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2072255.7554185558,5000.0,0.0,4.79253112033195,0.0
2024-07-26 02:30:00,288.049,154.75,1000.0,4.6070388,3.85,1.0,0.0,606.8907615688398,0.0,47.305012177726105,4557.043813472377,288.049,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.75,0.0,2072593.9554185558,5000.0,0.0,3.731825525040388,0.0
2024-07-26 02:45:00,263.049,149.5,1000.0,4.6070388,3.85,1.0,0.0,606.8907615688398,0.0,20.989222704041893,4536.054590768337,263.049,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2072936.3554185557,5000.0,0.0,3.862876254180602,0.0
2024-07-26 03:00:00,240.518,172.0,1000.0,4.7528676,3.85,1.0,0.0,606.8907615688398,2.59123843116015,0.0,4538.516267277937,240.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2073260.7554185556,5000.0,0.0,3.3575581395348837,0.0
2024-07-26 03:15:00,239.007,154.25,1000.0,4.7528676,3.85,1.0,0.0,606.8907615688398,4.102238431160117,0.0,4542.413393787538,239.007,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2073599.3554185557,5000.0,0.0,3.7439222042139386,0.0
2024-07-26 03:30:00,249.666,144.25,1000.0,4.7528676,3.85,1.0,0.0,606.8907615688398,0.0,6.901854282989222,4535.511539504547,249.666,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.25,0.0,2073945.9554185558,5000.0,0.0,4.003466204506066,0.0
2024-07-26 03:45:00,247.809,132.0,1000.0,4.7528676,3.85,1.0,0.0,606.8907615688398,0.0,4.947117440883989,4530.5644220636605,247.809,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,2074302.3554185557,5000.0,0.0,4.375,0.0
2024-07-26 04:00:00,228.769,153.5,1000.0,4.672278,3.85,1.0,0.0,606.8907615688398,14.340238431160174,0.0,4544.187648573261,228.769,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,2074641.5554185556,5000.0,0.0,3.762214983713355,0.0
2024-07-26 04:15:00,218.91,183.25,1000.0,4.672278,3.85,1.0,0.0,606.8907615688398,24.19923843116021,0.0,4567.176925082858,218.91,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,2074956.9554185555,5000.0,0.0,3.151432469304229,0.0
2024-07-26 04:30:00,220.41,171.75,1000.0,4.672278,3.85,1.0,0.0,606.8907615688398,22.69923843116021,0.0,4588.741201592464,220.41,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,2075281.5554185556,5000.0,0.0,3.3624454148471616,0.0
2024-07-26 04:45:00,234.705,174.75,1000.0,4.672278,3.85,1.0,0.0,606.8907615688398,8.404238431160138,0.0,4596.7252281020665,234.705,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,2075603.7554185556,5000.0,0.0,3.3047210300429186,0.0
2024-07-26 05:00:00,248.767,194.75,1000.0,4.6127952,3.85,1.0,0.0,606.8907615688398,0.0,5.955538493515657,4590.7696896085545,248.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,2075909.9554185555,5000.0,0.0,2.9653401797175865,0.0
2024-07-26 05:15:00,248.799,232.0,1000.0,4.6127952,3.85,1.0,0.0,606.8907615688398,0.0,5.989222704041894,4584.780466904507,248.799,0.0,577.5,150.0,1.0,577.5,577.5,150.0,345.5,0.0,2076186.3554185554,5000.0,0.0,2.4892241379310347,0.0
2024-07-26 05:30:00,241.603,216.75,1000.0,4.6127952,3.85,1.0,0.0,606.8907615688398,1.5062384311601136,0.0,4586.211393414109,241.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.75,0.0,2076474.9554185555,5000.0,0.0,2.6643598615916955,0.0
2024-07-26 05:45:00,239.235,237.5,1000.0,4.6127952,3.85,1.0,0.0,606.8907615688398,3.8742384311601654,0.0,4589.891919923713,239.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.0,0.0,2076746.9554185555,5000.0,0.0,2.431578947368421,0.0
2024-07-26 06:00:00,245.453,234.0,1000.0,5.3783964,3.85,1.0,0.0,606.8907615688398,0.0,2.4671174408839955,4587.424802482827,245.453,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.5,0.0,2077021.7554185556,5000.0,0.0,2.467948717948718,0.0
2024-07-26 06:15:00,290.344,210.25,1000.0,5.3783964,3.85,1.0,0.0,606.8907615688398,0.0,49.72080165141039,4537.704000831414,290.344,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.25,0.0,2077315.5554185556,5000.0,0.0,2.746730083234245,0.0
2024-07-26 06:30:00,283.014,232.5,1000.0,5.3783964,3.85,1.0,0.0,606.8907615688398,0.0,42.00501217772614,4495.698988653683,283.014,0.0,577.5,150.0,1.0,577.5,577.5,150.0,345.0,0.0,2077591.5554185556,5000.0,0.0,2.4838709677419355,0.0
2024-07-26 06:45:00,292.454,218.75,1000.0,5.3783964,3.85,1.0,0.0,606.8907615688398,0.0,51.94185428298923,4443.757134370695,292.454,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.75,0.0,2077878.5554185556,5000.0,0.0,2.64,0.0
2024-07-26 07:00:00,331.654,198.25,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,93.20501217772613,4350.552122192967,331.654,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.25,0.0,2078181.9554185555,5000.0,0.0,2.9129886506935687,0.0
2024-07-26 07:15:00,347.483,171.5,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,109.86711744088397,4240.685004752078,347.483,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,2078506.7554185556,5000.0,0.0,3.36734693877551,0.0
2024-07-26 07:30:00,354.619,201.0,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,117.37869638825248,4123.3063083638335,354.619,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.5,0.0,2078807.9554185555,5000.0,0.0,2.873134328358209,0.0
2024-07-26 07:45:00,355.995,233.75,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,118.82711744088404,4004.479190922946,355.995,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.75,0.0,2079082.9554185555,5000.0,0.0,2.4705882352941178,0.0
2024-07-26 08:00:00,357.789,197.5,1000.0,5.506956,3.85,1.0,0.0,606.8907615688398,0.0,120.7155384935156,3883.7636524294285,357.789,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.0,0.0,2079386.9554185555,5000.0,0.0,2.9240506329113924,0.0
2024-07-26 08:15:00,374.395,163.0,1000.0,5.506956,3.85,1.0,0.0,606.8907615688398,0.0,138.19553849351558,3745.568113935916,374.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2079718.5554185556,5000.0,0.0,3.542944785276074,0.0
2024-07-26 08:30:00,383.838,175.25,1000.0,5.506956,3.85,1.0,0.0,606.8907615688398,0.0,148.13553849351558,3597.432575442399,383.838,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2080040.3554185557,5000.0,0.0,3.295292439372325,0.0
