DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-26 08:45:00,384.736,190.5,1000.0,5.506956,3.85,1.0,0.0,606.8907615688398,0.0,149.08080165141033,3448.351773790987,384.736,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,2080349.9554185558,5000.0,0.0,3.031496062992126,0.0
2024-07-26 09:00:00,390.317,190.25,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,154.9555384935156,3293.3962352974695,390.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,2080659.7554185558,5000.0,0.0,3.035479632063075,0.0
2024-07-26 09:15:00,381.256,201.5,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,145.41764375667347,3147.9785915407965,381.256,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.0,0.0,2080960.5554185559,5000.0,0.0,2.866004962779156,0.0
2024-07-26 09:30:00,372.058,229.0,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,135.7355384935156,3012.243053047281,372.058,0.0,577.5,150.0,1.0,577.5,577.5,150.0,348.5,0.0,2081239.355418556,5000.0,0.0,2.521834061135371,0.0
2024-07-26 09:45:00,374.369,205.25,1000.0,5.5079154,3.85,1.0,0.0,606.8907615688398,0.0,138.168170072463,2874.0748829748195,374.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.25,0.0,2081537.155418556,5000.0,0.0,2.8136419001218025,0.0
2024-07-26 10:00:00,372.052,228.25,1000.0,5.2459992,3.85,1.0,0.0,606.8907615688398,0.0,135.72922270404194,2738.345660270778,372.052,0.0,577.5,150.0,1.0,577.5,577.5,150.0,349.25,0.0,2081816.5554185559,5000.0,0.0,2.5301204819277108,0.0
2024-07-26 10:15:00,417.353,191.5,1000.0,5.2459992,3.85,1.0,0.0,606.8907615688398,0.0,183.41448586193673,2554.9311744088413,417.353,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.0,0.0,2082125.355418556,5000.0,0.0,3.0156657963446474,0.0
2024-07-26 10:30:00,448.767,175.0,1000.0,5.2459992,3.85,1.0,0.0,606.8907615688398,0.0,216.48185428298936,2338.449320125852,448.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2082447.355418556,5000.0,0.0,3.3,0.0
2024-07-26 10:45:00,487.833,197.5,1000.0,5.2459992,3.85,1.0,0.0,606.8907615688398,0.0,257.6039595461473,2080.845360579705,487.833,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.0,0.0,2082751.355418556,5000.0,0.0,2.9240506329113924,0.0
2024-07-26 11:00:00,487.959,199.5,1000.0,4.9102092,3.85,1.0,0.0,606.8907615688398,0.0,257.7365911250946,1823.1087694546102,487.959,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.0,0.0,2083053.7554185558,5000.0,0.0,2.8947368421052633,0.0
2024-07-26 11:15:00,434.807,195.0,1000.0,4.9102092,3.85,1.0,0.0,606.8907615688398,0.0,201.78711744088406,1621.3216520137262,434.807,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,2083359.7554185558,5000.0,0.0,2.9615384615384617,0.0
2024-07-26 11:30:00,444.774,178.25,1000.0,4.9102092,3.85,1.0,0.0,606.8907615688398,0.0,212.27869638825246,1409.0429556254735,444.774,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2083679.1554185557,5000.0,0.0,3.2398316970546985,0.0
2024-07-26 11:45:00,427.854,220.0,1000.0,4.9102092,3.85,1.0,0.0,606.8907615688398,0.0,194.468170072463,1214.5747855530099,427.854,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.5,0.0,2083965.1554185557,5000.0,0.0,2.625,0.0
2024-07-26 12:00:00,427.887,216.0,1000.0,4.7567052,3.85,1.0,0.0,606.8907615688398,0.0,194.50290691456817,1020.0718786384418,427.887,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.5,0.0,2084254.3554185557,5000.0,0.0,2.673611111111111,0.0
2024-07-26 12:15:00,419.055,257.25,1000.0,4.7567052,3.85,1.0,0.0,606.8907615688398,0.0,185.20606480930516,834.8658138291366,419.055,0.0,577.5,150.0,1.0,577.5,577.5,150.0,320.25,0.0,2084510.5554185556,5000.0,0.0,2.2448979591836733,0.0
2024-07-26 12:30:00,379.93,216.75,1000.0,4.7567052,3.85,1.0,0.0,606.8907615688398,0.0,144.02185428298935,690.8439595461473,379.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.75,0.0,2084799.1554185557,5000.0,0.0,2.6643598615916955,0.0
2024-07-26 12:45:00,424.411,194.75,1000.0,4.7567052,3.85,1.0,0.0,606.8907615688398,0.0,190.8439595461473,500.0,424.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,2085105.3554185557,5000.0,0.0,2.9653401797175865,0.0
2024-07-26 13:00:00,411.808,201.0,1000.0,3.4500024,3.85,1.0,0.0,0.0,438.192,0.0,916.2824,411.808,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.5,0.0,2085406.5554185556,5000.0,0.0,2.873134328358209,0.0
2024-07-26 13:15:00,456.845,185.75,1000.0,3.4500024,3.85,1.0,606.8907615688398,0.0,1000.0457615688398,0.0,1866.325873490398,456.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2085719.9554185555,5000.0,0.0,3.1090174966352624,0.0
2024-07-26 13:30:00,438.265,204.25,1000.0,3.4500024,3.85,1.0,236.3322491567135,0.0,648.0672491567135,0.0,2481.989760189276,438.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.25,0.0,2086018.5554185556,5000.0,0.0,2.827417380660955,0.0
2024-07-26 13:45:00,408.688,171.25,1000.0,3.4500024,3.85,1.0,0.0,0.0,441.312,0.0,2901.236160189276,408.688,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,2086343.5554185556,5000.0,0.0,3.372262773722628,0.0
2024-07-26 14:00:00,403.587,147.0,1000.0,3.3780474,3.85,1.0,606.8907615688398,0.0,1053.30376156884,0.0,3901.8747336796737,403.587,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2086687.9554185555,5000.0,0.0,3.9285714285714284,0.0
2024-07-26 14:15:00,457.129,156.5,1000.0,3.3780474,3.85,1.0,606.8907615688398,0.0,999.7617615688398,0.0,4851.648407170072,457.129,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2087024.7554185556,5000.0,0.0,3.6900958466453675,0.0
2024-07-26 14:30:00,475.8,168.5,1000.0,3.3780474,3.85,1.0,606.8907615688398,0.0,981.0907615688399,0.0,5783.684630660469,475.8,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,2087351.9554185555,5000.0,0.0,3.427299703264095,0.0
2024-07-26 14:45:00,450.526,180.5,1000.0,3.3780474,3.85,1.0,606.8907615688398,0.0,1006.3647615688398,0.0,6739.731154150867,450.526,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,2087669.5554185556,5000.0,0.0,3.1994459833795013,0.0
2024-07-26 15:00:00,405.797,198.5,1000.0,3.4509618,3.85,1.0,0.0,444.203,0.0,0.0,6739.731154150867,405.797,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.0,0.0,2087972.7554185556,5000.0,0.0,2.9093198992443323,0.0
2024-07-26 15:15:00,387.821,229.75,1000.0,3.4509618,3.85,1.0,144.71176156883985,606.8907615688398,0.0,0.0,6739.731154150867,387.821,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.75,0.0,2088250.9554185555,5000.0,0.0,2.513601741022851,0.0
2024-07-26 15:30:00,372.536,189.75,1000.0,3.4509618,3.85,1.0,0.0,477.46399999999994,0.0,0.0,6739.731154150867,372.536,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,2088561.1554185555,5000.0,0.0,3.0434782608695654,0.0
2024-07-26 15:45:00,362.447,186.25,1000.0,3.4509618,3.85,1.0,0.0,487.553,0.0,0.0,6739.731154150867,362.447,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.25,0.0,2088874.1554185555,5000.0,0.0,3.1006711409395975,0.0
2024-07-26 16:00:00,387.458,195.5,1000.0,4.878549,3.85,1.0,0.0,606.8907615688398,0.0,151.94606480930517,6587.785089341562,387.458,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,2089179.7554185556,5000.0,0.0,2.9539641943734014,0.0
2024-07-26 16:15:00,365.95,215.0,1000.0,4.878549,3.85,1.0,0.0,606.8907615688398,0.0,129.30606480930513,6458.4790245322565,365.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.5,0.0,2089469.7554185556,5000.0,0.0,2.686046511627907,0.0
2024-07-26 16:30:00,358.177,174.25,1000.0,4.878549,3.85,1.0,0.0,606.8907615688398,0.0,121.1239595461472,6337.355064986109,358.177,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2089792.3554185557,5000.0,0.0,3.3142037302725966,0.0
2024-07-26 16:45:00,389.8,163.5,1000.0,4.878549,3.85,1.0,0.0,606.8907615688398,0.0,154.41132796719978,6182.943737018909,389.8,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,2090123.5554185556,5000.0,0.0,3.532110091743119,0.0
2024-07-26 17:00:00,387.205,176.5,1000.0,5.3227512,3.85,1.0,0.0,606.8907615688398,0.0,151.67974901983132,6031.2639879990775,387.205,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2090444.3554185557,5000.0,0.0,3.271954674220963,0.0
2024-07-26 17:15:00,410.241,222.25,1000.0,5.3227512,3.85,1.0,0.0,606.8907615688398,0.0,175.92817007246296,5855.335817926614,410.241,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.25,0.0,2090728.5554185556,5000.0,0.0,2.5984251968503935,0.0
2024-07-26 17:30:00,387.055,157.75,1000.0,5.3227512,3.85,1.0,0.0,606.8907615688398,0.0,151.52185428298935,5703.813963643625,387.055,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,2091064.3554185557,5000.0,0.0,3.6608557844690965,0.0
2024-07-26 17:45:00,406.939,135.0,1000.0,5.3227512,3.85,1.0,0.0,606.8907615688398,0.0,172.45238095238096,5531.361583044846,406.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2091418.3554185557,5000.0,0.0,4.277777777777778,0.0
2024-07-26 18:00:00,387.825,131.0,1000.0,5.3975844,3.85,1.0,0.0,606.8907615688398,0.0,152.33238059877883,5379.029202446068,387.825,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,2091775.5554185556,5000.0,0.0,4.408396946564886,0.0
2024-07-26 18:15:00,402.233,143.75,1000.0,5.3975844,3.85,1.0,0.0,606.8907615688398,0.0,167.4986963882524,5211.530506057816,402.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,2092122.5554185556,5000.0,0.0,4.017391304347826,0.0
2024-07-26 18:30:00,374.31,136.75,1000.0,5.3975844,3.85,1.0,0.0,606.8907615688398,0.0,138.10606480930502,5073.42444124851,374.31,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2092475.1554185557,5000.0,0.0,4.223034734917733,0.0
2024-07-26 18:45:00,391.58,151.75,1000.0,5.3975844,3.85,1.0,0.0,606.8907615688398,0.0,156.28501217772606,4917.139429070784,391.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2092815.7554185558,5000.0,0.0,3.8056013179571666,0.0
2024-07-26 19:00:00,399.272,188.0,1000.0,5.1798006,3.85,1.0,0.0,606.8907615688398,0.0,164.38185428298922,4752.7575747877945,399.272,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,2093127.355418556,5000.0,0.0,3.0718085106382977,0.0
2024-07-26 19:15:00,373.081,174.0,1000.0,5.1798006,3.85,1.0,0.0,606.8907615688398,0.0,136.8123805987788,4615.945194189016,373.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,2093450.155418556,5000.0,0.0,3.3189655172413794,0.0
2024-07-26 19:30:00,388.39,138.75,1000.0,5.1798006,3.85,1.0,0.0,606.8907615688398,0.0,152.92711744088402,4463.0180767481315,388.39,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,2093801.155418556,5000.0,0.0,4.162162162162162,0.0
2024-07-26 19:45:00,367.71,125.25,1000.0,5.1798006,3.85,1.0,0.0,606.8907615688398,0.0,131.15869638825248,4331.859380359879,367.71,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,2094162.955418556,5000.0,0.0,4.610778443113772,0.0
2024-07-26 20:00:00,365.571,136.0,1000.0,5.2057044,3.85,1.0,0.0,606.8907615688398,0.0,128.90711744088406,4202.952262918995,365.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2094516.155418556,5000.0,0.0,4.2463235294117645,0.0
2024-07-26 20:15:00,367.581,169.0,1000.0,5.2057044,3.85,1.0,0.0,606.8907615688398,0.0,131.02290691456827,4071.9293560044266,367.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,2094842.955418556,5000.0,0.0,3.4171597633136095,0.0
2024-07-26 20:30:00,352.669,131.75,1000.0,5.2057044,3.85,1.0,0.0,606.8907615688398,0.0,115.32606480930507,3956.6032911951215,352.669,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,2095199.555418556,5000.0,0.0,4.383301707779887,0.0
2024-07-26 20:45:00,349.522,134.75,1000.0,5.2057044,3.85,1.0,0.0,606.8907615688398,0.0,112.01343323035765,3844.5898579647637,349.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.75,0.0,2095553.755418556,5000.0,0.0,4.285714285714286,0.0
2024-07-26 21:00:00,358.409,140.0,1000.0,5.2767,3.85,1.0,0.0,606.8907615688398,0.0,121.36817007246297,3723.221687892301,358.409,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2095903.755418556,5000.0,0.0,4.125,0.0
2024-07-26 21:15:00,382.818,156.5,1000.0,5.2767,3.85,1.0,0.0,606.8907615688398,0.0,147.0618542829893,3576.1598336093116,382.818,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2096240.555418556,5000.0,0.0,3.6900958466453675,0.0
2024-07-26 21:30:00,384.351,149.0,1000.0,5.2767,3.85,1.0,0.0,606.8907615688398,0.0,148.6755384935156,3427.484295115796,384.351,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2096583.3554185561,5000.0,0.0,3.8758389261744965,0.0
2024-07-26 21:45:00,379.805,146.0,1000.0,5.2767,3.85,1.0,0.0,606.8907615688398,0.0,143.89027533562094,3283.594019780175,379.805,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,2096928.555418556,5000.0,0.0,3.9554794520547945,0.0
2024-07-26 22:00:00,361.011,143.0,1000.0,5.291091,3.85,1.0,0.0,606.8907615688398,0.0,124.107117440884,3159.486902339291,361.011,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,2097276.155418556,5000.0,0.0,4.038461538461538,0.0
2024-07-26 22:15:00,370.015,151.0,1000.0,5.291091,3.85,1.0,0.0,606.8907615688398,0.0,133.58501217772613,3025.901890161565,370.015,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2097617.3554185564,5000.0,0.0,3.8245033112582782,0.0
2024-07-26 22:30:00,365.265,159.5,1000.0,5.291091,3.85,1.0,0.0,606.8907615688398,0.0,128.58501217772613,2897.316877983839,365.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2097951.7554185563,5000.0,0.0,3.6206896551724137,0.0
2024-07-26 22:45:00,381.636,160.25,1000.0,5.291091,3.85,1.0,0.0,606.8907615688398,0.0,145.81764375667348,2751.4992342271653,381.636,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2098285.555418556,5000.0,0.0,3.6037441497659906,0.0
2024-07-26 23:00:00,370.344,121.25,1000.0,5.1682878,3.85,1.0,0.0,606.8907615688398,0.0,133.93132796719988,2617.5679062599656,370.344,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,2098650.555418556,5000.0,0.0,4.762886597938144,0.0
2024-07-26 23:15:00,374.942,130.0,1000.0,5.1682878,3.85,1.0,0.0,606.8907615688398,0.0,138.77132796719982,2478.796578292766,374.942,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.5,0.0,2099008.555418556,5000.0,0.0,4.4423076923076925,0.0
2024-07-26 23:30:00,352.278,139.5,1000.0,5.1682878,3.85,1.0,0.0,606.8907615688398,0.0,114.91448586193668,2363.8820924308293,352.278,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,2099358.955418556,5000.0,0.0,4.139784946236559,0.0
2024-07-26 23:45:00,330.606,134.5,1000.0,5.1682878,3.85,1.0,0.0,606.8907615688398,0.0,92.10185428298928,2271.78023814784,330.606,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,2099713.355418556,5000.0,0.0,4.29368029739777,0.0
2024-07-27 00:00:00,343.077,111.0,1000.0,5.51655,3.85,1.0,0.0,606.8907615688398,0.0,105.22922270404192,2166.551015443798,343.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,2100086.555418556,5000.0,0.0,5.202702702702703,0.0
2024-07-27 00:15:00,353.653,130.75,1000.0,5.51655,3.85,1.0,0.0,606.8907615688398,0.0,116.36185428298931,2050.1891611608085,353.653,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2100443.955418556,5000.0,0.0,4.416826003824092,0.0
2024-07-27 00:30:00,312.626,136.0,1000.0,5.51655,3.85,1.0,0.0,606.8907615688398,0.0,73.17553849351557,1977.0136226672928,312.626,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2100797.155418556,5000.0,0.0,4.2463235294117645,0.0
2024-07-27 00:45:00,274.09,128.25,1000.0,5.51655,3.85,1.0,0.0,606.8907615688398,0.0,32.61132796719973,1944.402294700093,274.09,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2101156.555418556,5000.0,0.0,4.502923976608187,0.0
2024-07-27 01:00:00,253.845,130.5,1000.0,5.4388386,3.85,1.0,0.0,606.8907615688398,0.0,11.300801651410367,1933.1014930486826,253.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2101514.155418556,5000.0,0.0,4.425287356321839,0.0
2024-07-27 01:15:00,269.173,147.5,1000.0,5.4388386,3.85,1.0,0.0,606.8907615688398,0.0,27.435538493515605,1905.665954555167,269.173,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2101858.155418556,5000.0,0.0,3.9152542372881354,0.0
2024-07-27 01:30:00,220.152,132.25,1000.0,5.4388386,3.85,1.0,0.0,606.8907615688398,22.957238431160135,0.0,1927.475331064769,220.152,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2102214.3554185564,5000.0,0.0,4.366729678638942,0.0
2024-07-27 01:45:00,216.18,122.75,1000.0,5.4388386,3.85,1.0,0.0,606.8907615688398,26.929238431160115,0.0,1953.0581075743712,216.18,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,2102578.155418556,5000.0,0.0,4.704684317718941,0.0
2024-07-27 02:00:00,210.306,116.5,1000.0,5.377437,3.85,1.0,0.0,606.8907615688398,32.80323843116014,0.0,1984.2211840839734,210.306,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.0,0.0,2102946.955418556,5000.0,0.0,4.957081545064377,0.0
2024-07-27 02:15:00,251.227,115.25,1000.0,5.377437,3.85,1.0,0.0,606.8907615688398,0.0,8.545012177726102,1975.6761719062474,251.227,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,2103316.755418556,5000.0,0.0,5.010845986984815,0.0
2024-07-27 02:30:00,269.266,133.5,1000.0,5.377437,3.85,1.0,0.0,606.8907615688398,0.0,27.533433230357787,1948.1427386758896,269.266,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2103671.955418556,5000.0,0.0,4.325842696629214,0.0
2024-07-27 02:45:00,252.305,131.25,1000.0,5.377437,3.85,1.0,0.0,606.8907615688398,0.0,9.679749019831458,1938.4629896560582,252.305,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.25,0.0,2104028.955418556,5000.0,0.0,4.4,0.0
2024-07-27 03:00:00,246.279,135.0,1000.0,4.8037158,3.85,1.0,0.0,606.8907615688398,0.0,3.336591125094545,1935.1263985309636,246.279,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2104382.955418556,5000.0,0.0,4.277777777777778,0.0
2024-07-27 03:15:00,231.437,116.75,1000.0,4.8037158,3.85,1.0,0.0,606.8907615688398,11.672238431160167,0.0,1946.2150250405657,231.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,2104751.555418556,5000.0,0.0,4.946466809421842,0.0
2024-07-27 03:30:00,244.772,109.5,1000.0,4.8037158,3.85,1.0,0.0,606.8907615688398,0.0,1.7502753356207954,1944.464749704945,244.772,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.0,0.0,2105125.955418556,5000.0,0.0,5.273972602739726,0.0
2024-07-27 03:45:00,243.171,158.75,1000.0,4.8037158,3.85,1.0,0.0,606.8907615688398,0.0,0.06501217772617901,1944.3997375272188,243.171,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,2105460.955418556,5000.0,0.0,3.6377952755905514,0.0
2024-07-27 04:00:00,230.433,161.75,1000.0,4.7144916,3.85,1.0,0.0,606.8907615688398,12.676238431160186,0.0,1956.442164036821,230.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,2105793.555418556,5000.0,0.0,3.57032457496136,0.0
2024-07-27 04:15:00,211.368,143.0,1000.0,4.7144916,3.85,1.0,0.0,606.8907615688398,31.74123843116024,0.0,1986.596340546423,211.368,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,2106141.155418556,5000.0,0.0,4.038461538461538,0.0
2024-07-27 04:30:00,209.819,182.25,1000.0,4.7144916,3.85,1.0,0.0,606.8907615688398,33.29023843116022,0.0,2018.2220670560253,209.819,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,2106457.3554185564,5000.0,0.0,3.168724279835391,0.0
2024-07-27 04:45:00,207.642,176.25,1000.0,4.7144916,3.85,1.0,0.0,606.8907615688398,35.467238431160126,0.0,2051.9159435656275,207.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2106778.3554185564,5000.0,0.0,3.276595744680851,0.0
2024-07-27 05:00:00,218.029,143.75,1000.0,4.7096946,3.85,1.0,0.0,606.8907615688398,25.080238431160183,0.0,2075.7421700752298,218.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,2107125.3554185564,5000.0,0.0,4.017391304347826,0.0
2024-07-27 05:15:00,238.58,181.0,1000.0,4.7096946,3.85,1.0,0.0,606.8907615688398,4.529238431160138,0.0,2080.044946584832,238.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,2107442.5554185566,5000.0,0.0,3.1906077348066297,0.0
2024-07-27 05:30:00,227.718,176.25,1000.0,4.7096946,3.85,1.0,0.0,606.8907615688398,15.391238431160218,0.0,2094.6666230944343,227.718,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2107763.5554185566,5000.0,0.0,3.276595744680851,0.0
2024-07-27 05:45:00,236.121,226.0,1000.0,4.7096946,3.85,1.0,0.0,606.8907615688398,6.988238431160198,0.0,2101.3054496040363,236.121,0.0,577.5,150.0,1.0,577.5,577.5,150.0,351.5,0.0,2108044.7554185567,5000.0,0.0,2.5553097345132745,0.0
2024-07-27 06:00:00,234.638,218.75,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,8.471238431160145,0.0,2109.3531261136386,234.638,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.75,0.0,2108331.7554185567,5000.0,0.0,2.64,0.0
2024-07-27 06:15:00,249.526,230.0,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,6.7544858619367245,2102.598640251702,249.526,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.5,0.0,2108609.7554185567,5000.0,0.0,2.510869565217391,0.0
2024-07-27 06:30:00,263.465,224.0,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,21.427117440883936,2081.171522810818,263.465,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.5,0.0,2108892.5554185566,5000.0,0.0,2.578125,0.0
2024-07-27 06:45:00,254.582,185.75,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,12.076591125094541,2069.094931685723,254.582,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2109205.9554185565,5000.0,0.0,3.1090174966352624,0.0
2024-07-27 07:00:00,259.441,178.0,1000.0,4.7173698,3.85,1.0,0.0,606.8907615688398,0.0,17.191327967199843,2051.9036037185233,259.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,2109525.5554185566,5000.0,0.0,3.24438202247191,0.0
2024-07-27 07:15:00,261.149,175.75,1000.0,4.7173698,3.85,1.0,0.0,606.8907615688398,0.0,18.989222704041918,2032.9143810144815,261.149,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,2109846.9554185565,5000.0,0.0,3.2859174964438123,0.0
2024-07-27 07:30:00,278.355,183.75,1000.0,4.7173698,3.85,1.0,0.0,606.8907615688398,0.0,37.10080165141036,1995.813579363071,278.355,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,2110161.9554185565,5000.0,0.0,3.142857142857143,0.0
2024-07-27 07:45:00,310.307,162.0,1000.0,4.7173698,3.85,1.0,0.0,606.8907615688398,0.0,70.73448586193668,1925.0790935011344,310.307,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2110494.3554185564,5000.0,0.0,3.564814814814815,0.0
2024-07-27 08:00:00,322.426,181.5,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,83.49132796719974,1841.5877655339345,322.426,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.0,0.0,2110811.155418556,5000.0,0.0,3.1818181818181817,0.0
2024-07-27 08:15:00,335.922,182.75,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,97.69764375667353,1743.890121777261,335.922,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.75,0.0,2111126.955418556,5000.0,0.0,3.1600547195622437,0.0
2024-07-27 08:30:00,333.83,187.25,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,95.49553849351553,1648.3945832837453,333.83,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,2111439.155418556,5000.0,0.0,3.0841121495327104,0.0
2024-07-27 08:45:00,350.456,184.0,1000.0,4.720248,3.85,1.0,0.0,606.8907615688398,0.0,112.99659112509457,1535.3979921586508,350.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,2111753.955418556,5000.0,0.0,3.1385869565217392,0.0
2024-07-27 09:00:00,334.444,169.75,1000.0,4.65309,3.85,1.0,0.0,606.8907615688398,0.0,96.14185428298924,1439.2561378756616,334.444,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,2112080.155418556,5000.0,0.0,3.402061855670103,0.0
2024-07-27 09:15:00,327.174,172.25,1000.0,4.65309,3.85,1.0,0.0,606.8907615688398,0.0,88.4892227040419,1350.7669151716198,327.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,2112404.3554185564,5000.0,0.0,3.352685050798258,0.0
2024-07-27 09:30:00,332.469,170.0,1000.0,4.65309,3.85,1.0,0.0,606.8907615688398,0.0,94.06290691456829,1256.7040082570516,332.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,2112730.3554185564,5000.0,0.0,3.3970588235294117,0.0
2024-07-27 09:45:00,343.234,171.25,1000.0,4.65309,3.85,1.0,0.0,606.8907615688398,0.0,105.39448586193657,1151.309522395115,343.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,2113055.3554185564,5000.0,0.0,3.372262773722628,0.0
2024-07-27 10:00:00,337.059,164.25,1000.0,3.8798136,3.85,1.0,0.0,606.8907615688398,0.0,98.89448586193663,1052.4150365331784,337.059,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2113385.9554185565,5000.0,0.0,3.5159817351598175,0.0
2024-07-27 10:15:00,386.234,176.5,1000.0,3.8798136,3.85,1.0,0.0,606.8907615688398,0.0,150.65764375667342,901.757392776505,386.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2113706.7554185563,5000.0,0.0,3.271954674220963,0.0
2024-07-27 10:30:00,429.15,146.75,1000.0,3.8798136,3.85,1.0,0.0,606.8907615688398,0.0,195.83238059877874,705.9250121777262,429.15,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,2114051.3554185564,5000.0,0.0,3.9352640545144806,0.0
2024-07-27 10:45:00,438.738,156.0,1000.0,3.8798136,3.85,1.0,0.0,606.8907615688398,0.0,205.9250121777262,500.0,438.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,2114388.5554185566,5000.0,0.0,3.701923076923077,0.0
2024-07-27 11:00:00,433.15,145.0,1000.0,3.5171604,3.85,1.0,0.0,416.85,0.0,0.0,500.0,433.15,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2114734.5554185566,5000.0,0.0,3.9827586206896552,0.0
2024-07-27 11:15:00,419.367,127.75,1000.0,3.5171604,3.85,1.0,176.25776156883978,606.8907615688398,0.0,0.0,500.0,419.367,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,2115094.3554185564,5000.0,0.0,4.52054794520548,0.0
2024-07-27 11:30:00,354.045,133.75,1000.0,3.5171604,3.85,1.0,0.0,495.9549999999999,0.0,0.0,500.0,354.045,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2115449.3554185564,5000.0,0.0,4.317757009345795,0.0
2024-07-27 11:45:00,371.163,121.75,1000.0,3.5171604,3.85,1.0,0.0,478.837,0.0,0.0,500.0,371.163,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,2115813.9554185565,5000.0,0.0,4.743326488706366,0.0
2024-07-27 12:00:00,351.921,161.5,1000.0,3.0240288,3.85,1.0,0.0,498.07899999999995,0.0,0.0,500.0,351.921,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,2116146.7554185563,5000.0,0.0,3.5758513931888545,0.0
2024-07-27 12:15:00,376.724,166.75,1000.0,3.0240288,3.85,1.0,0.0,473.27600000000007,0.0,0.0,500.0,376.724,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,2116475.3554185564,5000.0,0.0,3.4632683658170915,0.0
2024-07-27 12:30:00,377.258,141.25,1000.0,3.0240288,3.85,1.0,0.0,472.74199999999996,0.0,0.0,500.0,377.258,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2116824.3554185564,5000.0,0.0,4.088495575221239,0.0
2024-07-27 12:45:00,385.983,147.25,1000.0,3.0240288,3.85,1.0,0.0,464.01700000000005,0.0,0.0,500.0,385.983,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,2117168.5554185566,5000.0,0.0,3.9219015280135823,0.0
2024-07-27 13:00:00,422.937,112.25,1000.0,2.0924514,3.85,1.0,0.0,0.0,427.063,0.0,905.70985,422.937,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.25,0.0,2117540.7554185567,5000.0,0.0,5.144766146993319,0.0
2024-07-27 13:15:00,420.995,142.5,1000.0,2.0924514,3.85,1.0,0.0,0.0,429.005,0.0,1313.2646,420.995,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2117888.7554185567,5000.0,0.0,4.052631578947368,0.0
2024-07-27 13:30:00,425.94,131.75,1000.0,2.0924514,3.85,1.0,0.0,0.0,424.05999999999995,0.0,1716.1216,425.94,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,2118245.355418557,5000.0,0.0,4.383301707779887,0.0
2024-07-27 13:45:00,413.93,139.75,1000.0,2.0924514,3.85,1.0,0.0,372.67219551096883,63.397804489031124,0.0,1776.3495142645795,413.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,2118595.555418557,5000.0,0.0,4.132379248658318,0.0
2024-07-27 14:00:00,375.208,118.5,1000.0,1.6818282,3.85,1.0,606.8907615688398,0.0,1081.6827615688399,0.0,2803.9481377549773,375.208,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.0,0.0,2118962.755418557,5000.0,0.0,4.8734177215189876,0.0
2024-07-27 14:15:00,448.651,162.25,1000.0,1.6818282,3.85,1.0,606.8907615688398,0.0,1008.2397615688398,0.0,3761.775911245375,448.651,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2119294.9554185574,5000.0,0.0,3.559322033898305,0.0
2024-07-27 14:30:00,455.43,160.25,1000.0,1.6818282,3.85,1.0,606.8907615688398,0.0,1001.4607615688398,0.0,4713.163634735773,455.43,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2119628.755418557,5000.0,0.0,3.6037441497659906,0.0
2024-07-27 14:45:00,422.076,121.75,1000.0,1.6818282,3.85,1.0,606.8907615688398,0.0,1034.81476156884,0.0,5696.23765822617,422.076,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,2119993.3554185573,5000.0,0.0,4.743326488706366,0.0
2024-07-27 15:00:00,393.781,111.75,1000.0,3.5603334,3.85,1.0,0.0,606.8907615688398,0.0,158.60185428298925,5537.635803943182,393.781,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2120365.9554185574,5000.0,0.0,5.167785234899329,0.0
2024-07-27 15:15:00,362.952,143.25,1000.0,3.5603334,3.85,1.0,0.0,606.8907615688398,0.0,126.15027533562086,5411.485528607561,362.952,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2120713.3554185573,5000.0,0.0,4.031413612565445,0.0
2024-07-27 15:30:00,362.277,172.75,1000.0,3.5603334,3.85,1.0,0.0,606.8907615688398,0.0,125.43974901983144,5286.045779587729,362.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2121037.155418557,5000.0,0.0,3.3429811866859622,0.0
2024-07-27 15:45:00,373.158,165.25,1000.0,3.5603334,3.85,1.0,0.0,606.8907615688398,0.0,136.89343323035772,5149.152346357371,373.158,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2121366.955418557,5000.0,0.0,3.4947049924357034,0.0
2024-07-27 16:00:00,357.566,132.75,1000.0,4.4698446,3.85,1.0,0.0,606.8907615688398,0.0,120.48080165141037,5028.6715447059605,357.566,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2121722.7554185567,5000.0,0.0,4.350282485875706,0.0
2024-07-27 16:15:00,356.532,167.25,1000.0,4.4698446,3.85,1.0,0.0,606.8907615688398,0.0,119.39238059877869,4909.279164107182,356.532,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2122050.955418557,5000.0,0.0,3.4529147982062782,0.0
2024-07-27 16:30:00,334.511,120.75,1000.0,4.4698446,3.85,1.0,0.0,606.8907615688398,0.0,96.21238059877872,4813.066783508403,334.511,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,2122416.355418557,5000.0,0.0,4.782608695652174,0.0
2024-07-27 16:45:00,340.029,135.5,1000.0,4.4698446,3.85,1.0,0.0,606.8907615688398,0.0,102.02080165141034,4711.0459818569925,340.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2122769.955418557,5000.0,0.0,4.2619926199261995,0.0
2024-07-27 17:00:00,359.481,156.25,1000.0,4.518774,3.85,1.0,0.0,606.8907615688398,0.0,122.49659112509455,4588.549390731898,359.481,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2123106.955418557,5000.0,0.0,3.696,0.0
2024-07-27 17:15:00,363.169,156.25,1000.0,4.518774,3.85,1.0,0.0,606.8907615688398,0.0,126.37869638825244,4462.170694343646,363.169,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2123443.955418557,5000.0,0.0,3.696,0.0
2024-07-27 17:30:00,349.551,117.0,1000.0,4.518774,3.85,1.0,0.0,606.8907615688398,0.0,112.04395954614711,4350.126734797499,349.551,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,2123812.355418557,5000.0,0.0,4.935897435897436,0.0
2024-07-27 17:45:00,335.858,129.5,1000.0,4.518774,3.85,1.0,0.0,606.8907615688398,0.0,97.63027533562081,4252.496459461878,335.858,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2124170.7554185567,5000.0,0.0,4.45945945945946,0.0
2024-07-27 18:00:00,347.782,147.75,1000.0,4.768218,3.85,1.0,0.0,606.8907615688398,0.0,110.1818542829892,4142.314605178889,347.782,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2124514.5554185566,5000.0,0.0,3.9086294416243654,0.0
2024-07-27 18:15:00,364.467,166.0,1000.0,4.768218,3.85,1.0,0.0,606.8907615688398,0.0,127.74501217772611,4014.5695930011625,364.467,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.5,0.0,2124843.7554185567,5000.0,0.0,3.4789156626506026,0.0
2024-07-27 18:30:00,367.221,138.0,1000.0,4.768218,3.85,1.0,0.0,606.8907615688398,0.0,130.6439595461472,3883.9256334550155,367.221,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,2125195.355418557,5000.0,0.0,4.184782608695652,0.0
2024-07-27 18:45:00,395.663,117.25,1000.0,4.768218,3.85,1.0,0.0,606.8907615688398,0.0,160.58290691456824,3723.342726540447,395.663,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2125563.555418557,5000.0,0.0,4.925373134328358,0.0
2024-07-27 19:00:00,380.334,90.0,1000.0,5.4436356,3.85,1.0,0.0,606.8907615688398,0.0,144.44711744088409,3578.895609099563,380.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.5,0.0,2125953.555418557,5000.0,0.0,6.416666666666667,0.0
2024-07-27 19:15:00,377.732,98.5,1000.0,5.4436356,3.85,1.0,0.0,606.8907615688398,0.0,141.70817007246293,3437.1874390271,377.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.0,0.0,2126336.755418557,5000.0,0.0,5.862944162436548,0.0
2024-07-27 19:30:00,385.672,108.0,1000.0,5.4436356,3.85,1.0,0.0,606.8907615688398,0.0,150.06606480930512,3287.1213742177947,385.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.5,0.0,2126712.3554185573,5000.0,0.0,5.347222222222222,0.0
2024-07-27 19:45:00,379.471,157.5,1000.0,5.4436356,3.85,1.0,0.0,606.8907615688398,0.0,143.53869638825245,3143.5826778295423,379.471,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,2127048.3554185573,5000.0,0.0,3.6666666666666665,0.0
2024-07-27 20:00:00,389.492,130.25,1000.0,5.5683576,3.85,1.0,0.0,606.8907615688398,0.0,154.087117440884,2989.4955603886583,389.492,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,2127406.155418557,5000.0,0.0,4.433781190019194,0.0
2024-07-27 20:15:00,358.154,147.25,1000.0,5.5683576,3.85,1.0,0.0,606.8907615688398,0.0,121.09974901983139,2868.395811368827,358.154,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,2127750.3554185573,5000.0,0.0,3.9219015280135823,0.0
2024-07-27 20:30:00,344.851,131.75,1000.0,5.5683576,3.85,1.0,0.0,606.8907615688398,0.0,107.09659112509455,2761.299220243732,344.851,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,2128106.9554185574,5000.0,0.0,4.383301707779887,0.0
2024-07-27 20:45:00,348.383,130.75,1000.0,5.5683576,3.85,1.0,0.0,606.8907615688398,0.0,110.8144858619367,2650.4847343817955,348.383,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2128464.3554185573,5000.0,0.0,4.416826003824092,0.0
2024-07-27 21:00:00,355.454,171.75,1000.0,5.521347,3.85,1.0,0.0,606.8907615688398,0.0,118.25764375667345,2532.227090625122,355.454,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,2128788.9554185574,5000.0,0.0,3.3624454148471616,0.0
2024-07-27 21:15:00,397.472,149.75,1000.0,5.521347,3.85,1.0,0.0,606.8907615688398,0.0,162.48711744088402,2369.739973184238,397.472,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,2129131.1554185576,5000.0,0.0,3.8564273789649417,0.0
2024-07-27 21:30:00,403.349,188.75,1000.0,5.521347,3.85,1.0,0.0,606.8907615688398,0.0,168.67343323035763,2201.0665399538802,403.349,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,2129442.1554185576,5000.0,0.0,3.0596026490066226,0.0
2024-07-27 21:45:00,387.793,161.0,1000.0,5.521347,3.85,1.0,0.0,606.8907615688398,0.0,152.29869638825247,2048.7678435656276,387.793,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2129775.3554185578,5000.0,0.0,3.5869565217391304,0.0
2024-07-27 22:00:00,362.722,165.75,1000.0,6.6284946,3.85,1.0,0.0,606.8907615688398,0.0,125.90817007246295,1922.8596734931646,362.722,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.75,0.0,2130104.7554185577,5000.0,0.0,3.484162895927602,0.0
2024-07-27 22:15:00,370.525,156.5,1000.0,6.6284946,3.85,1.0,0.0,606.8907615688398,0.0,134.12185428298926,1788.7378192101753,370.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2130441.5554185575,5000.0,0.0,3.6900958466453675,0.0
2024-07-27 22:30:00,365.032,172.5,1000.0,6.6284946,3.85,1.0,0.0,606.8907615688398,0.0,128.33974901983132,1660.398070190344,365.032,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,2130765.5554185575,5000.0,0.0,3.347826086956522,0.0
2024-07-27 22:45:00,405.332,142.0,1000.0,6.6284946,3.85,1.0,0.0,606.8907615688398,0.0,170.76080165141033,1489.6372685389338,405.332,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,2131113.9554185574,5000.0,0.0,4.066901408450704,0.0
2024-07-27 23:00:00,393.233,149.5,1000.0,5.5520478,3.85,1.0,0.0,606.8907615688398,0.0,158.02501217772607,1331.6122563612078,393.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2131456.3554185573,5000.0,0.0,3.862876254180602,0.0
2024-07-27 23:15:00,415.868,158.75,1000.0,5.5520478,3.85,1.0,0.0,606.8907615688398,0.0,181.85132796719975,1149.760928394008,415.868,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,2131791.3554185573,5000.0,0.0,3.6377952755905514,0.0
2024-07-27 23:30:00,389.483,125.75,1000.0,5.5520478,3.85,1.0,0.0,606.8907615688398,0.0,154.07764375667344,995.6832846373345,389.483,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,2132152.755418557,5000.0,0.0,4.592445328031809,0.0
2024-07-27 23:45:00,343.482,133.5,1000.0,5.5520478,3.85,1.0,0.0,606.8907615688398,0.0,105.65553849351558,890.027746143819,343.482,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2132507.9554185574,5000.0,0.0,4.325842696629214,0.0
2024-07-28 00:00:00,347.842,156.0,1000.0,4.7192886,3.85,1.0,0.0,606.8907615688398,0.0,110.24501217772611,779.7827339660928,347.842,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,2132845.1554185576,5000.0,0.0,3.701923076923077,0.0
2024-07-28 00:15:00,349.333,135.0,1000.0,4.7192886,3.85,1.0,0.0,606.8907615688398,0.0,111.81448586193675,667.968248104156,349.333,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2133199.1554185576,5000.0,0.0,4.277777777777778,0.0
2024-07-28 00:30:00,302.997,101.75,1000.0,4.7192886,3.85,1.0,0.0,606.8907615688398,0.0,63.03974901983147,604.9284990843246,302.997,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.75,0.0,2133579.7554185577,5000.0,0.0,5.675675675675675,0.0
2024-07-28 00:45:00,288.195,90.75,1000.0,4.7192886,3.85,1.0,0.0,606.8907615688398,0.0,47.45869638825238,557.4698026960722,288.195,0.0,577.5,150.0,1.0,577.5,577.5,150.0,486.75,0.0,2133969.1554185576,5000.0,0.0,6.363636363636363,0.0
2024-07-28 01:00:00,255.946,117.5,1000.0,4.384458,3.85,1.0,0.0,606.8907615688398,0.0,13.512380598778787,543.9574220972934,255.946,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.0,0.0,2134337.1554185576,5000.0,0.0,4.914893617021277,0.0
2024-07-28 01:15:00,227.044,107.25,1000.0,4.384458,3.85,1.0,0.0,606.8907615688398,16.065238431160196,0.0,559.2193986068955,227.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,2134713.3554185578,5000.0,0.0,5.384615384615385,0.0
2024-07-28 01:30:00,220.372,103.75,1000.0,4.384458,3.85,1.0,0.0,606.8907615688398,22.737238431160108,0.0,580.8197751164977,220.372,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.75,0.0,2135092.3554185578,5000.0,0.0,5.566265060240964,0.0
2024-07-28 01:45:00,233.223,107.25,1000.0,4.384458,3.85,1.0,0.0,606.8907615688398,9.886238431160223,0.0,590.2117016260999,233.223,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,2135468.555418558,5000.0,0.0,5.384615384615385,0.0
2024-07-28 02:00:00,203.676,126.75,1000.0,4.1292576,3.85,1.0,0.0,606.8907615688398,39.43323843116025,0.0,627.673278135702,203.676,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,2135829.155418558,5000.0,0.0,4.556213017751479,0.0
2024-07-28 02:15:00,252.735,110.0,1000.0,4.1292576,3.85,1.0,0.0,606.8907615688398,0.0,10.132380598778774,617.5408975369232,252.735,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.5,0.0,2136203.155418558,5000.0,0.0,5.25,0.0
2024-07-28 02:30:00,312.729,124.0,1000.0,4.1292576,3.85,1.0,0.0,606.8907615688398,0.0,73.28395954614723,544.256937990776,312.729,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,2136565.955418558,5000.0,0.0,4.657258064516129,0.0
2024-07-28 02:45:00,280.553,114.25,1000.0,4.1292576,3.85,1.0,0.0,606.8907615688398,0.0,39.414485861936654,504.8424521288394,280.553,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,2136936.555418558,5000.0,0.0,5.054704595185996,0.0
2024-07-28 03:00:00,244.87,119.5,1000.0,4.403646,3.85,1.0,0.0,606.8907615688398,0.0,1.853433230357711,502.9890188984817,244.87,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,2137302.955418558,5000.0,0.0,4.832635983263598,0.0
2024-07-28 03:15:00,245.522,109.25,1000.0,4.403646,3.85,1.0,0.0,606.8907615688398,0.0,2.5397490198313215,500.44926987865034,245.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.25,0.0,2137677.555418558,5000.0,0.0,5.28604118993135,0.0
2024-07-28 03:30:00,240.173,119.5,1000.0,4.403646,3.85,1.0,0.0,606.8907615688398,2.9362384311601772,0.0,503.2386963882525,240.173,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,2138043.955418558,5000.0,0.0,4.832635983263598,0.0
2024-07-28 03:45:00,246.186,112.75,1000.0,4.403646,3.85,1.0,0.0,606.8907615688398,0.0,3.2386963882524804,500.0,246.186,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,2138415.7554185577,5000.0,0.0,5.121951219512195,0.0
2024-07-28 04:00:00,231.624,132.75,1000.0,4.1263794,3.85,1.0,0.0,606.8907615688398,11.485238431160155,0.0,510.91097650960216,231.624,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2138771.5554185575,5000.0,0.0,4.350282485875706,0.0
2024-07-28 04:15:00,212.292,102.5,1000.0,4.1263794,3.85,1.0,0.0,606.8907615688398,30.81723843116015,0.0,540.1873530192044,212.292,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.0,0.0,2139151.5554185575,5000.0,0.0,5.634146341463414,0.0
2024-07-28 04:30:00,207.643,134.0,1000.0,4.1263794,3.85,1.0,0.0,606.8907615688398,35.46623843116015,0.0,573.8802795288065,207.643,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.5,0.0,2139506.3554185573,5000.0,0.0,4.309701492537314,0.0
2024-07-28 04:45:00,210.561,167.25,1000.0,4.1263794,3.85,1.0,0.0,606.8907615688398,32.548238431160144,0.0,604.8011060384085,210.561,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2139834.5554185575,5000.0,0.0,3.4529147982062782,0.0
2024-07-28 05:00:00,202.006,256.0,1000.0,3.674502,3.85,1.0,0.0,606.8907615688398,41.10323843116021,0.0,643.8491825480107,202.006,0.0,577.5,150.0,1.0,577.5,577.5,150.0,321.5,0.0,2140091.7554185577,5000.0,0.0,2.255859375,0.0
2024-07-28 05:15:00,208.216,223.0,1000.0,3.674502,3.85,1.0,0.0,606.8907615688398,34.89323843116017,0.0,676.9977590576129,208.216,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,2140375.3554185578,5000.0,0.0,2.5896860986547083,0.0
2024-07-28 05:30:00,200.749,237.0,1000.0,3.674502,3.85,1.0,0.0,606.8907615688398,42.360238431160155,0.0,717.2399855672151,200.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,340.5,0.0,2140647.7554185577,5000.0,0.0,2.4367088607594938,0.0
2024-07-28 05:45:00,230.899,199.5,1000.0,3.674502,3.85,1.0,0.0,606.8907615688398,12.210238431160178,0.0,728.8397120768172,230.899,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.0,0.0,2140950.1554185576,5000.0,0.0,2.8947368421052633,0.0
2024-07-28 06:00:00,231.23,181.5,1000.0,3.7349442,3.85,1.0,0.0,606.8907615688398,11.87923843116016,0.0,740.1249885864194,231.23,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.0,0.0,2141266.9554185574,5000.0,0.0,3.1818181818181817,0.0
2024-07-28 06:15:00,242.585,158.25,1000.0,3.7349442,3.85,1.0,0.0,606.8907615688398,0.5242384311601427,0.0,740.6230158730159,242.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.25,0.0,2141602.3554185573,5000.0,0.0,3.6492890995260665,0.0
2024-07-28 06:30:00,224.58,141.25,1000.0,3.7349442,3.85,1.0,0.0,606.8907615688398,18.529238431160138,0.0,758.2257916056236,224.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2141951.3554185573,5000.0,0.0,4.088495575221239,0.0
2024-07-28 06:45:00,227.776,151.0,1000.0,3.7349442,3.85,1.0,0.0,606.8907615688398,15.333238431160112,0.0,772.7923681152257,227.776,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2142292.5554185575,5000.0,0.0,3.8245033112582782,0.0
2024-07-28 07:00:00,232.687,155.5,1000.0,2.504034,3.85,1.0,0.0,606.8907615688398,10.422238431160167,0.0,782.6934946248278,232.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,2142630.1554185576,5000.0,0.0,3.7138263665594855,0.0
2024-07-28 07:15:00,241.893,136.0,1000.0,2.504034,3.85,1.0,0.0,606.8907615688398,1.21623843116015,0.0,783.84892113443,241.893,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2142983.3554185578,5000.0,0.0,4.2463235294117645,0.0
2024-07-28 07:30:00,242.149,163.25,1000.0,2.504034,3.85,1.0,0.0,606.8907615688398,0.9602384311601782,0.0,784.7611476440322,242.149,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.25,0.0,2143314.7554185577,5000.0,0.0,3.537519142419602,0.0
2024-07-28 07:45:00,247.345,114.0,1000.0,2.504034,3.85,1.0,0.0,606.8907615688398,0.0,4.458696388252472,780.3024512557797,247.345,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,2143685.5554185575,5000.0,0.0,5.065789473684211,0.0
2024-07-28 08:00:00,266.192,111.0,1000.0,2.5203438,3.85,1.0,0.0,606.8907615688398,0.0,24.297643756673505,756.0048074991062,266.192,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,2144058.7554185577,5000.0,0.0,5.202702702702703,0.0
2024-07-28 08:15:00,275.451,146.75,1000.0,2.5203438,3.85,1.0,0.0,606.8907615688398,0.0,34.04395954614721,721.9608479529589,275.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,2144403.3554185578,5000.0,0.0,3.9352640545144806,0.0
2024-07-28 08:30:00,278.702,136.25,1000.0,2.5203438,3.85,1.0,0.0,606.8907615688398,0.0,37.466064809305074,684.4947831436539,278.702,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,2144756.3554185578,5000.0,0.0,4.238532110091743,0.0
2024-07-28 08:45:00,303.496,157.0,1000.0,2.5203438,3.85,1.0,0.0,606.8907615688398,0.0,63.56501217772611,620.9297709659278,303.496,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,2145092.7554185577,5000.0,0.0,3.678343949044586,0.0
2024-07-28 09:00:00,300.779,135.75,1000.0,1.4947452,3.85,1.0,0.0,606.8907615688398,0.0,60.705012177726125,560.2247587882017,300.779,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,2145446.1554185576,5000.0,0.0,4.254143646408839,0.0
2024-07-28 09:15:00,319.485,161.0,1000.0,1.4947452,3.85,1.0,76.37576156883983,606.8907615688398,0.0,0.0,560.2247587882017,319.485,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2145779.3554185578,5000.0,0.0,3.5869565217391304,0.0
2024-07-28 09:30:00,307.087,122.25,1000.0,1.4947452,3.85,1.0,61.70600228888793,606.8907615688398,0.0,2.391325557844084,557.8334332303576,307.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,2146143.555418558,5000.0,0.0,4.723926380368098,0.0
2024-07-28 09:45:00,298.051,119.25,1000.0,1.4947452,3.85,1.0,0.0,606.8907615688398,0.0,57.833433230357635,500.0,298.051,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.25,0.0,2146510.155418558,5000.0,0.0,4.8427672955974845,0.0
2024-07-28 10:00:00,311.917,126.0,1000.0,-0.7022808,3.85,1.0,309.43276156883974,606.8907615688398,1250.0,1062.5,625.0,311.917,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2146871.355418558,5000.0,0.0,4.583333333333333,0.0
2024-07-28 10:15:00,347.645,128.0,1000.0,-0.7022808,3.85,1.0,0.0,439.855,1250.0,1250.0,562.5,347.645,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,2147230.9554185583,5000.0,0.0,4.51171875,0.0
2024-07-28 10:30:00,381.087,146.5,1000.0,-0.7022808,3.85,1.0,0.0,406.413,1250.0,1250.0,500.0,381.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,2147575.755418558,5000.0,0.0,3.9419795221843,0.0
2024-07-28 10:45:00,405.76,147.5,1000.0,-0.7022808,3.85,1.0,284.5257615688398,606.8907615688398,1250.0,1187.5,500.0,405.76,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2147919.755418558,5000.0,0.0,3.9152542372881354,0.0
2024-07-28 11:00:00,389.706,115.5,1000.0,-1.7336358,3.85,1.0,446.59676156883984,606.8907615688398,1250.0,1000.0,687.5,389.706,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,2148289.355418558,5000.0,0.0,5.0,0.0
2024-07-28 11:15:00,371.145,90.0,1000.0,-1.7336358,3.85,1.0,0.0,416.355,1250.0,1250.0,625.0,371.145,0.0,577.5,150.0,1.0,577.5,577.5,150.0,487.5,0.0,2148679.355418558,5000.0,0.0,6.416666666666667,0.0
2024-07-28 11:30:00,337.943,95.75,1000.0,-1.7336358,3.85,1.0,0.0,449.557,1250.0,1250.0,562.5,337.943,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.75,0.0,2149064.755418558,5000.0,0.0,6.031331592689295,0.0
2024-07-28 11:45:00,347.329,115.5,1000.0,-1.7336358,3.85,1.0,0.0,440.17100000000005,1250.0,1250.0,500.0,347.329,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,2149434.355418558,5000.0,0.0,5.0,0.0
2024-07-28 12:00:00,351.459,124.75,1000.0,-3.938337,3.85,1.0,0.0,376.66599999999994,1250.0,1187.5,500.0,351.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,2149796.5554185584,5000.0,0.0,4.629258517034068,0.0
2024-07-28 12:15:00,379.235,167.0,1000.0,-3.938337,3.85,1.0,0.0,230.14,1250.0,1062.5,625.0,379.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.5,0.0,2150124.9554185583,5000.0,0.0,3.4580838323353293,0.0
2024-07-28 12:30:00,386.916,135.75,1000.0,-3.938337,3.85,1.0,0.0,400.58400000000006,1250.0,1250.0,562.5,386.916,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,2150478.355418558,5000.0,0.0,4.254143646408839,0.0
2024-07-28 12:45:00,371.913,159.5,1000.0,-3.938337,3.85,1.0,0.0,415.587,1250.0,1250.0,500.0,371.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2150812.755418558,5000.0,0.0,3.6206896551724137,0.0
2024-07-28 13:00:00,390.532,117.25,1000.0,-7.939035,3.85,1.0,606.8907615688398,606.8907615688398,1250.0,832.1389473684209,855.3610526315791,390.532,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2151180.9554185583,5000.0,0.0,4.925373134328358,0.0
2024-07-28 13:15:00,424.789,131.0,1000.0,-7.939035,3.85,1.0,0.0,362.711,1250.0,1250.0,792.8610526315791,424.789,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,2151538.1554185585,5000.0,0.0,4.408396946564886,0.0
