DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-28 13:30:00,405.047,126.75,1000.0,-7.939035,3.85,1.0,0.0,98.31009255071899,1250.0,950.9022026849674,1029.4588499466117,405.047,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,2151898.7554185586,5000.0,0.0,4.556213017751479,0.0
2024-07-28 13:45:00,371.807,135.0,1000.0,-7.939035,3.85,1.0,0.0,0.0,1250.0,812.4284210526316,1404.5304288939801,371.807,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2152252.7554185586,5000.0,0.0,4.277777777777778,0.0
2024-07-28 14:00:00,343.842,117.0,1000.0,-9.9269118,3.85,1.0,606.8907615688398,0.0,1250.0,144.15919834858965,2447.8712305453905,343.842,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,2152621.1554185585,5000.0,0.0,4.935897435897436,0.0
2024-07-28 14:15:00,413.429,173.0,1000.0,-9.9269118,3.85,1.0,606.8907615688398,0.0,1250.0,217.40867203280018,3417.9625585125905,413.429,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2152944.7554185586,5000.0,0.0,3.338150289017341,0.0
2024-07-28 14:30:00,416.768,198.25,1000.0,-9.9269118,3.85,1.0,606.8907615688398,0.0,1250.0,220.9234088749055,4384.539149637685,416.768,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.25,0.0,2153248.1554185585,5000.0,0.0,2.9129886506935687,0.0
2024-07-28 14:45:00,389.7,188.75,1000.0,-9.9269118,3.85,1.0,606.8907615688398,0.0,1250.0,192.43077729595814,5379.608372341727,389.7,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,2153559.1554185585,5000.0,0.0,3.0596026490066226,0.0
2024-07-28 15:00:00,371.855,215.75,1000.0,-8.7746724,3.85,1.0,606.8907615688398,0.0,1250.0,173.64656676964233,6393.461805572085,371.855,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.75,0.0,2153848.5554185584,5000.0,0.0,2.6767091541135573,0.0
2024-07-28 15:15:00,344.908,195.0,1000.0,-8.7746724,3.85,1.0,606.8907615688398,0.0,1250.0,145.28130361174757,7435.680501960337,344.908,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,2154154.5554185584,5000.0,0.0,2.9615384615384617,0.0
2024-07-28 15:30:00,360.176,194.0,1000.0,-8.7746724,3.85,1.0,606.8907615688398,0.0,1250.0,161.35288255911593,8461.827619401221,360.176,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,2154461.355418558,5000.0,0.0,2.9768041237113403,0.0
2024-07-28 15:45:00,348.752,171.25,1000.0,-8.7746724,3.85,1.0,606.8907615688398,0.0,1250.0,149.3276194012212,9500.0,348.752,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,2154786.355418558,5000.0,0.0,3.372262773722628,0.0
2024-07-28 16:00:00,303.919,203.5,1000.0,-3.4500024,3.85,1.0,0.0,483.581,1250.0,1250.0,9437.5,303.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.0,0.0,2155085.5554185584,5000.0,0.0,2.8378378378378377,0.0
2024-07-28 16:15:00,291.431,161.25,1000.0,-3.4500024,3.85,1.0,0.0,377.31899999999996,1250.0,1125.0,9500.0,291.431,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,2155418.5554185584,5000.0,0.0,3.5813953488372094,0.0
2024-07-28 16:30:00,309.161,157.75,1000.0,-3.4500024,3.85,1.0,0.0,418.96399999999994,1250.0,1187.5,9500.0,309.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,2155754.355418558,5000.0,0.0,3.6608557844690965,0.0
2024-07-28 16:45:00,319.401,153.75,1000.0,-3.4500024,3.85,1.0,0.0,408.72399999999993,1250.0,1187.5,9500.0,319.401,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2156093.355418558,5000.0,0.0,3.7560975609756095,0.0
2024-07-28 17:00:00,318.749,157.25,1000.0,-0.9661158,3.85,1.0,0.0,468.751,1250.0,1250.0,9437.5,318.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2156429.5554185584,5000.0,0.0,3.672496025437202,0.0
2024-07-28 17:15:00,347.394,167.25,1000.0,-0.9661158,3.85,1.0,0.0,440.106,1250.0,1250.0,9375.0,347.394,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2156757.7554185586,5000.0,0.0,3.4529147982062782,0.0
2024-07-28 17:30:00,345.114,165.5,1000.0,-0.9661158,3.85,1.0,0.0,442.38599999999997,1250.0,1250.0,9312.5,345.114,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.0,0.0,2157087.3554185587,5000.0,0.0,3.489425981873112,0.0
2024-07-28 17:45:00,367.873,129.5,1000.0,-0.9661158,3.85,1.0,424.76376156883987,606.8907615688398,1250.0,1000.0,9500.0,367.873,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2157445.7554185586,5000.0,0.0,4.45945945945946,0.0
2024-07-28 18:00:00,368.658,115.25,1000.0,4.0880034,3.85,1.0,0.0,606.8907615688398,0.0,132.15659112509456,9367.843408874905,368.658,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,2157815.5554185584,5000.0,0.0,5.010845986984815,0.0
2024-07-28 18:15:00,381.003,143.75,1000.0,4.0880034,3.85,1.0,0.0,606.8907615688398,0.0,145.15132796719973,9222.692080907706,381.003,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,2158162.5554185584,5000.0,0.0,4.017391304347826,0.0
2024-07-28 18:30:00,367.801,141.75,1000.0,4.0880034,3.85,1.0,0.0,606.8907615688398,0.0,131.2544858619366,9091.437595045769,367.801,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,2158511.1554185585,5000.0,0.0,4.074074074074074,0.0
2024-07-28 18:45:00,376.79,119.75,1000.0,4.0880034,3.85,1.0,0.0,606.8907615688398,0.0,140.7165911250945,8950.721003920675,376.79,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.75,0.0,2158877.3554185587,5000.0,0.0,4.822546972860125,0.0
2024-07-28 19:00:00,359.135,127.75,1000.0,4.7471112,3.85,1.0,0.0,606.8907615688398,0.0,122.13238059877875,8828.588623321895,359.135,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,2159237.1554185585,5000.0,0.0,4.52054794520548,0.0
2024-07-28 19:15:00,351.159,118.25,1000.0,4.7471112,3.85,1.0,0.0,606.8907615688398,0.0,113.73659112509455,8714.8520321968,351.159,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.25,0.0,2159604.5554185584,5000.0,0.0,4.883720930232558,0.0
2024-07-28 19:30:00,352.295,135.5,1000.0,4.7471112,3.85,1.0,0.0,606.8907615688398,0.0,114.93238059877883,8599.919651598022,352.295,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2159958.1554185585,5000.0,0.0,4.2619926199261995,0.0
2024-07-28 19:45:00,340.611,110.25,1000.0,4.7471112,3.85,1.0,0.0,606.8907615688398,0.0,102.6334332303577,8497.286218367664,340.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,2160331.9554185583,5000.0,0.0,5.238095238095238,0.0
2024-07-28 20:00:00,342.445,99.5,1000.0,4.806594,3.85,1.0,0.0,606.8907615688398,0.0,104.56395954614712,8392.722258821517,342.445,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.0,0.0,2160714.355418558,5000.0,0.0,5.8040201005025125,0.0
2024-07-28 20:15:00,337.345,143.25,1000.0,4.806594,3.85,1.0,0.0,606.8907615688398,0.0,99.19553849351563,8293.526720328002,337.345,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2161061.755418558,5000.0,0.0,4.031413612565445,0.0
2024-07-28 20:30:00,359.509,138.25,1000.0,4.806594,3.85,1.0,0.0,606.8907615688398,0.0,122.5260648093051,8171.0006555186965,359.509,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,2161413.155418558,5000.0,0.0,4.177215189873418,0.0
2024-07-28 20:45:00,369.475,123.75,1000.0,4.806594,3.85,1.0,0.0,606.8907615688398,0.0,133.01659112509458,8037.984064393602,369.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,2161776.155418558,5000.0,0.0,4.666666666666667,0.0
2024-07-28 21:00:00,350.235,113.75,1000.0,4.7787714,3.85,1.0,0.0,606.8907615688398,0.0,112.7639595461472,7925.220104847455,350.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,2162147.155418558,5000.0,0.0,5.076923076923077,0.0
2024-07-28 21:15:00,382.672,110.5,1000.0,4.7787714,3.85,1.0,0.0,606.8907615688398,0.0,146.908170072463,7778.311934774993,382.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.0,0.0,2162520.755418558,5000.0,0.0,5.226244343891403,0.0
2024-07-28 21:30:00,377.657,110.0,1000.0,4.7787714,3.85,1.0,0.0,606.8907615688398,0.0,141.62922270404184,7636.68271207095,377.657,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.5,0.0,2162894.755418558,5000.0,0.0,5.25,0.0
2024-07-28 21:45:00,370.275,148.0,1000.0,4.7787714,3.85,1.0,0.0,606.8907615688398,0.0,133.8586963882524,7502.824015682698,370.275,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2163238.355418558,5000.0,0.0,3.902027027027027,0.0
2024-07-28 22:00:00,362.699,176.5,1000.0,5.2152984,3.85,1.0,0.0,606.8907615688398,0.0,125.88395954614725,7376.940056136551,362.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2163559.155418558,5000.0,0.0,3.271954674220963,0.0
2024-07-28 22:15:00,341.101,181.75,1000.0,5.2152984,3.85,1.0,0.0,606.8907615688398,0.0,103.14922270404192,7273.790833432509,341.101,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.75,0.0,2163875.755418558,5000.0,0.0,3.1774415405777168,0.0
2024-07-28 22:30:00,346.925,169.25,1000.0,5.2152984,3.85,1.0,0.0,606.8907615688398,0.0,109.27974901983134,7164.5110844126775,346.925,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2164202.355418558,5000.0,0.0,3.412112259970458,0.0
2024-07-28 22:45:00,374.768,157.5,1000.0,5.2152984,3.85,1.0,0.0,606.8907615688398,0.0,138.58817007246302,7025.922914340214,374.768,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,2164538.355418558,5000.0,0.0,3.6666666666666665,0.0
2024-07-28 23:00:00,368.853,125.0,1000.0,5.046444,3.85,1.0,0.0,606.8907615688398,0.0,132.36185428298936,6893.561060057225,368.853,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.5,0.0,2164900.355418558,5000.0,0.0,4.62,0.0
2024-07-28 23:15:00,375.334,136.75,1000.0,5.046444,3.85,1.0,0.0,606.8907615688398,0.0,139.18395954614724,6754.377100511078,375.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2165252.9554185583,5000.0,0.0,4.223034734917733,0.0
2024-07-28 23:30:00,364.835,129.5,1000.0,5.046444,3.85,1.0,0.0,606.8907615688398,0.0,128.1323805987788,6626.2447199123,364.835,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2165611.355418558,5000.0,0.0,4.45945945945946,0.0
2024-07-28 23:45:00,301.242,128.25,1000.0,5.046444,3.85,1.0,0.0,606.8907615688398,0.0,61.19238059877872,6565.052339313521,301.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2165970.755418558,5000.0,0.0,4.502923976608187,0.0
2024-07-29 00:00:00,311.548,98.25,1000.0,4.300522,3.85,1.0,0.0,606.8907615688398,0.0,72.04080165141035,6493.011537662111,311.548,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.25,0.0,2166354.155418558,5000.0,0.0,5.877862595419847,0.0
2024-07-29 00:15:00,314.906,119.75,1000.0,4.300522,3.85,1.0,0.0,606.8907615688398,0.0,75.57553849351555,6417.435999168595,314.906,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.75,0.0,2166720.355418558,5000.0,0.0,4.822546972860125,0.0
2024-07-29 00:30:00,289.946,153.25,1000.0,4.300522,3.85,1.0,0.0,606.8907615688398,0.0,49.30185428298932,6368.134144885606,289.946,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.25,0.0,2167059.755418558,5000.0,0.0,3.768352365415987,0.0
2024-07-29 00:45:00,252.598,169.5,1000.0,4.300522,3.85,1.0,0.0,606.8907615688398,0.0,9.988170072462925,6358.145974813143,252.598,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2167386.155418558,5000.0,0.0,3.4070796460176993,0.0
2024-07-29 01:00:00,233.956,146.0,1000.0,4.1156666,3.85,1.0,0.0,606.8907615688398,9.153238431160162,0.0,6366.841551322745,233.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,2167731.355418558,5000.0,0.0,3.9554794520547945,0.0
2024-07-29 01:15:00,240.665,125.5,1000.0,4.1156666,3.85,1.0,0.0,606.8907615688398,2.4442384311602154,0.0,6369.163577832347,240.665,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,2168092.9554185583,5000.0,0.0,4.601593625498008,0.0
2024-07-29 01:30:00,209.46,127.25,1000.0,4.1156666,3.85,1.0,0.0,606.8907615688398,33.64923843116014,0.0,6401.130354341949,209.46,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,2168453.1554185585,5000.0,0.0,4.538310412573674,0.0
2024-07-29 01:45:00,202.571,120.0,1000.0,4.1156666,3.85,1.0,0.0,606.8907615688398,40.53823843116015,0.0,6439.641680851551,202.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.5,0.0,2168819.1554185585,5000.0,0.0,4.8125,0.0
2024-07-29 02:00:00,205.509,108.5,1000.0,4.1127932,3.85,1.0,0.0,606.8907615688398,37.600238431160165,0.0,6475.3619073611535,205.509,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,2169194.3554185587,5000.0,0.0,5.32258064516129,0.0
2024-07-29 02:15:00,253.913,110.75,1000.0,4.1127932,3.85,1.0,0.0,606.8907615688398,0.0,11.37238059877877,6463.989526762375,253.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.75,0.0,2169567.7554185586,5000.0,0.0,5.214446952595937,0.0
2024-07-29 02:30:00,283.613,102.5,1000.0,4.1127932,3.85,1.0,0.0,606.8907615688398,0.0,42.63553849351566,6421.353988268859,283.613,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.0,0.0,2169947.7554185586,5000.0,0.0,5.634146341463414,0.0
2024-07-29 02:45:00,250.671,134.0,1000.0,4.1127932,3.85,1.0,0.0,606.8907615688398,0.0,7.959749019831443,6413.394239249028,250.671,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.5,0.0,2170302.5554185584,5000.0,0.0,4.309701492537314,0.0
2024-07-29 03:00:00,233.965,135.5,1000.0,3.9643342,3.85,1.0,0.0,606.8907615688398,9.144238431160147,0.0,6422.08126575863,233.965,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2170656.1554185585,5000.0,0.0,4.2619926199261995,0.0
2024-07-29 03:15:00,253.406,130.75,1000.0,3.9643342,3.85,1.0,0.0,606.8907615688398,0.0,10.83869638825239,6411.242569370378,253.406,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2171013.5554185584,5000.0,0.0,4.416826003824092,0.0
2024-07-29 03:30:00,268.725,129.75,1000.0,3.9643342,3.85,1.0,0.0,606.8907615688398,0.0,26.963959546147205,6384.27860982423,268.725,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2171371.7554185586,5000.0,0.0,4.4508670520231215,0.0
2024-07-29 03:45:00,259.492,143.25,1000.0,3.9643342,3.85,1.0,0.0,606.8907615688398,0.0,17.24501217772609,6367.033597646504,259.492,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2171719.1554185585,5000.0,0.0,4.031413612565445,0.0
2024-07-29 04:00:00,231.798,150.0,1000.0,3.9873214,3.85,1.0,0.0,606.8907615688398,11.311238431160177,0.0,6377.779274156106,231.798,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,2172061.1554185585,5000.0,0.0,3.85,0.0
2024-07-29 04:15:00,234.389,133.0,1000.0,3.9873214,3.85,1.0,0.0,606.8907615688398,8.720238431160169,0.0,6386.0635006657085,234.389,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2172416.7554185586,5000.0,0.0,4.342105263157895,0.0
2024-07-29 04:30:00,231.145,169.0,1000.0,3.9873214,3.85,1.0,0.0,606.8907615688398,11.964238431160197,0.0,6397.429527175311,231.145,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,2172743.5554185584,5000.0,0.0,3.4171597633136095,0.0
2024-07-29 04:45:00,224.888,181.0,1000.0,3.9873214,3.85,1.0,0.0,606.8907615688398,18.221238431160145,0.0,6414.739703684913,224.888,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,2173060.7554185586,5000.0,0.0,3.1906077348066297,0.0
2024-07-29 05:00:00,229.911,160.75,1000.0,3.7373356,3.85,1.0,0.0,606.8907615688398,13.19823843116012,0.0,6427.278030194516,229.911,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2173394.1554185585,5000.0,0.0,3.5925349922239502,0.0
2024-07-29 05:15:00,251.549,235.75,1000.0,3.7373356,3.85,1.0,0.0,606.8907615688398,0.0,8.883959546147157,6418.394070648369,251.549,0.0,577.5,150.0,1.0,577.5,577.5,150.0,341.75,0.0,2173667.5554185584,5000.0,0.0,2.449628844114528,0.0
2024-07-29 05:30:00,258.185,217.0,1000.0,3.7373356,3.85,1.0,0.0,606.8907615688398,0.0,15.86922270404186,6402.524847944327,258.185,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.5,0.0,2173955.9554185583,5000.0,0.0,2.661290322580645,0.0
2024-07-29 05:45:00,253.963,196.5,1000.0,3.7373356,3.85,1.0,0.0,606.8907615688398,0.0,11.425012177726092,6391.099835766601,253.963,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.0,0.0,2174260.755418558,5000.0,0.0,2.9389312977099236,0.0
2024-07-29 06:00:00,296.339,230.25,1000.0,3.9097396,3.85,1.0,0.0,606.8907615688398,0.0,56.03132796719975,6335.068507799401,296.339,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.25,0.0,2174538.555418558,5000.0,0.0,2.50814332247557,0.0
2024-07-29 06:15:00,282.506,205.75,1000.0,3.9097396,3.85,1.0,0.0,606.8907615688398,0.0,41.47027533562083,6293.598232463781,282.506,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.75,0.0,2174835.955418558,5000.0,0.0,2.806804374240583,0.0
2024-07-29 06:30:00,291.832,168.0,1000.0,3.9097396,3.85,1.0,0.0,606.8907615688398,0.0,51.28711744088402,6242.311115022897,291.832,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,2175163.555418558,5000.0,0.0,3.4375,0.0
2024-07-29 06:45:00,298.458,169.25,1000.0,3.9097396,3.85,1.0,0.0,606.8907615688398,0.0,58.261854282989376,6184.049260739907,298.458,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2175490.155418558,5000.0,0.0,3.412112259970458,0.0
2024-07-29 07:00:00,318.808,201.25,1000.0,4.45377,3.85,1.0,0.0,606.8907615688398,0.0,79.68290691456824,6104.3663538253395,318.808,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.25,0.0,2175791.155418558,5000.0,0.0,2.869565217391304,0.0
2024-07-29 07:15:00,326.982,214.0,1000.0,4.45377,3.85,1.0,0.0,606.8907615688398,0.0,88.28711744088399,6016.079236384456,326.982,0.0,577.5,150.0,1.0,577.5,577.5,150.0,363.5,0.0,2176081.955418558,5000.0,0.0,2.6985981308411215,0.0
2024-07-29 07:30:00,352.449,194.25,1000.0,4.45377,3.85,1.0,0.0,606.8907615688398,0.0,115.09448586193673,5900.984750522519,352.449,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,2176388.555418558,5000.0,0.0,2.972972972972973,0.0
2024-07-29 07:45:00,375.489,167.75,1000.0,4.45377,3.85,1.0,0.0,606.8907615688398,0.0,139.34711744088406,5761.637633081635,375.489,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,2176716.3554185578,5000.0,0.0,3.442622950819672,0.0
2024-07-29 08:00:00,382.245,162.0,1000.0,4.5169848,3.85,1.0,0.0,606.8907615688398,0.0,146.45869638825246,5615.178936693383,382.245,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2177048.7554185577,5000.0,0.0,3.564814814814815,0.0
2024-07-29 08:15:00,363.342,179.75,1000.0,4.5169848,3.85,1.0,0.0,606.8907615688398,0.0,126.56080165141033,5488.618135041972,363.342,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,2177366.955418558,5000.0,0.0,3.212795549374131,0.0
2024-07-29 08:30:00,374.522,161.0,1000.0,4.5169848,3.85,1.0,0.0,606.8907615688398,0.0,138.32922270404185,5350.28891233793,374.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2177700.155418558,5000.0,0.0,3.5869565217391304,0.0
2024-07-29 08:45:00,370.282,182.0,1000.0,4.5169848,3.85,1.0,0.0,606.8907615688398,0.0,133.86606480930502,5216.422847528625,370.282,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.5,0.0,2178016.555418558,5000.0,0.0,3.173076923076923,0.0
2024-07-29 09:00:00,365.608,165.25,1000.0,4.0792702,3.85,1.0,0.0,606.8907615688398,0.0,128.94606480930503,5087.47678271932,365.608,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2178346.3554185578,5000.0,0.0,3.4947049924357034,0.0
2024-07-29 09:15:00,352.279,184.5,1000.0,4.0792702,3.85,1.0,0.0,606.8907615688398,0.0,114.9155384935156,4972.561244225804,352.279,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.0,0.0,2178660.7554185577,5000.0,0.0,3.130081300813008,0.0
2024-07-29 09:30:00,335.328,162.0,1000.0,4.0792702,3.85,1.0,0.0,606.8907615688398,0.0,97.07238059877874,4875.488863627025,335.328,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2178993.1554185576,5000.0,0.0,3.564814814814815,0.0
2024-07-29 09:45:00,347.679,163.0,1000.0,4.0792702,3.85,1.0,0.0,606.8907615688398,0.0,110.07343323035768,4765.415430396668,347.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2179324.7554185577,5000.0,0.0,3.542944785276074,0.0
2024-07-29 10:00:00,353.726,180.5,1000.0,2.4989002,3.85,1.0,0.0,606.8907615688398,0.0,116.43869638825245,4648.976734008415,353.726,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,2179642.3554185578,5000.0,0.0,3.1994459833795013,0.0
2024-07-29 10:15:00,427.28,179.0,1000.0,2.4989002,3.85,1.0,0.0,606.8907615688398,0.0,193.86395954614716,4455.112774462268,427.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.5,0.0,2179961.1554185576,5000.0,0.0,3.2262569832402233,0.0
2024-07-29 10:30:00,459.506,164.25,1000.0,2.4989002,3.85,1.0,0.0,606.8907615688398,0.0,227.78606480930506,4227.3267096529635,459.506,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2180291.7554185577,5000.0,0.0,3.5159817351598175,0.0
2024-07-29 10:45:00,476.04,160.25,1000.0,2.4989002,3.85,1.0,0.0,606.8907615688398,0.0,245.19027533562084,3982.1364343173427,476.04,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2180625.5554185575,5000.0,0.0,3.6037441497659906,0.0
2024-07-29 11:00:00,448.319,170.0,1000.0,0.7049408,3.85,1.0,0.0,606.8907615688398,0.0,216.01027533562083,3766.126158981722,448.319,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,2180951.5554185575,5000.0,0.0,3.3970588235294117,0.0
2024-07-29 11:15:00,435.845,169.25,1000.0,0.7049408,3.85,1.0,0.0,606.8907615688398,0.0,202.87974901983142,3563.2464099618905,435.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2181278.1554185576,5000.0,0.0,3.412112259970458,0.0
2024-07-29 11:30:00,424.444,182.25,1000.0,0.7049408,3.85,1.0,0.0,606.8907615688398,0.0,190.87869638825242,3372.367713573638,424.444,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,2181594.3554185578,5000.0,0.0,3.168724279835391,0.0
2024-07-29 11:45:00,433.919,164.75,1000.0,0.7049408,3.85,1.0,0.0,606.8907615688398,0.0,200.85238095238094,3171.515332974859,433.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,2181924.555418558,5000.0,0.0,3.505311077389985,0.0
2024-07-29 12:00:00,411.301,171.75,1000.0,0.1829398,3.85,1.0,606.8907615688398,0.0,1045.58976156884,0.0,4164.825606465257,411.301,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,2182249.155418558,5000.0,0.0,3.3624454148471616,0.0
2024-07-29 12:15:00,413.734,165.25,1000.0,0.1829398,3.85,1.0,0.0,0.0,436.2660000000001,0.0,4579.278306465257,413.734,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2182578.955418558,5000.0,0.0,3.4947049924357034,0.0
2024-07-29 12:30:00,401.667,182.0,1000.0,0.1829398,3.85,1.0,606.8907615688398,410.3117620181522,644.9119995506877,0.0,5191.94470603841,401.667,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.5,0.0,2182895.3554185578,5000.0,0.0,3.173076923076923,0.0
2024-07-29 12:45:00,436.155,167.25,1000.0,0.1829398,3.85,1.0,0.0,0.0,413.845,0.0,5585.09745603841,436.155,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2183223.555418558,5000.0,0.0,3.4529147982062782,0.0
2024-07-29 13:00:00,415.706,204.0,1000.0,0.0967378,3.85,1.0,606.8907615688398,0.0,1041.1847615688398,0.0,6574.222979528808,415.706,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.5,0.0,2183522.3554185578,5000.0,0.0,2.8308823529411766,0.0
2024-07-29 13:15:00,449.072,159.75,1000.0,0.0967378,3.85,1.0,606.8907615688398,0.0,1007.8187615688398,0.0,7531.650803019205,449.072,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2183856.555418558,5000.0,0.0,3.615023474178404,0.0
2024-07-29 13:30:00,425.327,166.0,1000.0,0.0967378,3.85,1.0,606.8907615688398,0.0,1031.5637615688397,0.0,8511.636376509603,425.327,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.5,0.0,2184185.755418558,5000.0,0.0,3.4789156626506026,0.0
2024-07-29 13:45:00,416.508,162.0,1000.0,0.0967378,3.85,1.0,606.8907615688398,0.0,1040.3827615688397,0.0,9500.0,416.508,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2184518.155418558,5000.0,0.0,3.564814814814815,0.0
2024-07-29 14:00:00,401.916,132.25,1000.0,0.4702798,3.85,1.0,158.80676156883976,606.8907615688398,0.0,0.0,9500.0,401.916,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2184874.355418558,5000.0,0.0,4.366729678638942,0.0
2024-07-29 14:15:00,463.939,163.0,1000.0,0.4702798,3.85,1.0,0.0,386.0609999999999,0.0,0.0,9500.0,463.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2185205.9554185583,5000.0,0.0,3.542944785276074,0.0
2024-07-29 14:30:00,488.955,139.0,1000.0,0.4702798,3.85,1.0,0.0,361.045,0.0,0.0,9500.0,488.955,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.5,0.0,2185556.755418558,5000.0,0.0,4.154676258992806,0.0
2024-07-29 14:45:00,458.628,109.25,1000.0,0.4702798,3.85,1.0,215.51876156883975,606.8907615688398,0.0,0.0,9500.0,458.628,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.25,0.0,2185931.355418558,5000.0,0.0,5.28604118993135,0.0
2024-07-29 15:00:00,408.023,141.25,1000.0,1.3715696,3.85,1.0,0.0,441.977,0.0,0.0,9500.0,408.023,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2186280.355418558,5000.0,0.0,4.088495575221239,0.0
2024-07-29 15:15:00,409.525,148.5,1000.0,1.3715696,3.85,1.0,0.0,440.475,0.0,0.0,9500.0,409.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2186623.5554185584,5000.0,0.0,3.888888888888889,0.0
2024-07-29 15:30:00,366.97,157.25,1000.0,1.3715696,3.85,1.0,0.0,483.03,0.0,0.0,9500.0,366.97,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2186959.7554185586,5000.0,0.0,3.672496025437202,0.0
2024-07-29 15:45:00,348.322,161.25,1000.0,1.3715696,3.85,1.0,105.21276156883982,606.8907615688398,0.0,0.0,9500.0,348.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,2187292.7554185586,5000.0,0.0,3.5813953488372094,0.0
2024-07-29 16:00:00,350.679,156.5,1000.0,2.801565,3.85,1.0,0.0,606.8907615688398,0.0,113.23132796719979,9386.7686720328,350.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2187629.5554185584,5000.0,0.0,3.6900958466453675,0.0
2024-07-29 16:15:00,358.528,172.0,1000.0,2.801565,3.85,1.0,0.0,606.8907615688398,0.0,121.49343323035774,9265.275238802442,358.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2187953.9554185583,5000.0,0.0,3.3575581395348837,0.0
2024-07-29 16:30:00,344.138,186.5,1000.0,2.801565,3.85,1.0,0.0,606.8907615688398,0.0,106.34606480930499,9158.929173993138,344.138,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.0,0.0,2188266.755418558,5000.0,0.0,3.096514745308311,0.0
2024-07-29 16:45:00,362.603,155.25,1000.0,2.801565,3.85,1.0,0.0,606.8907615688398,0.0,125.7829069145683,9033.14626707857,362.603,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,2188604.555418558,5000.0,0.0,3.7198067632850242,0.0
2024-07-29 17:00:00,347.892,144.25,1000.0,4.4959132,3.85,1.0,0.0,606.8907615688398,0.0,110.29764375667355,8922.848623321896,347.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.25,0.0,2188951.155418558,5000.0,0.0,4.003466204506066,0.0
2024-07-29 17:15:00,404.596,129.25,1000.0,4.4959132,3.85,1.0,0.0,606.8907615688398,0.0,169.98606480930508,8752.86255851259,404.596,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,2189309.755418558,5000.0,0.0,4.468085106382978,0.0
2024-07-29 17:30:00,392.717,155.0,1000.0,4.4959132,3.85,1.0,0.0,606.8907615688398,0.0,157.48185428298927,8595.380704229601,392.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,2189647.755418558,5000.0,0.0,3.725806451612903,0.0
2024-07-29 17:45:00,382.848,143.5,1000.0,4.4959132,3.85,1.0,0.0,606.8907615688398,0.0,147.09343323035768,8448.287270999244,382.848,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,2189994.9554185583,5000.0,0.0,4.024390243902439,0.0
2024-07-29 18:00:00,391.776,151.75,1000.0,5.248744,3.85,1.0,0.0,606.8907615688398,0.0,156.49132796719988,8291.795943032044,391.776,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2190335.5554185584,5000.0,0.0,3.8056013179571666,0.0
2024-07-29 18:15:00,358.359,172.0,1000.0,5.248744,3.85,1.0,0.0,606.8907615688398,0.0,121.31553849351553,8170.480404538529,358.359,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2190659.9554185583,5000.0,0.0,3.3575581395348837,0.0
2024-07-29 18:30:00,371.73,173.75,1000.0,5.248744,3.85,1.0,0.0,606.8907615688398,0.0,135.39027533562088,8035.090129202908,371.73,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.75,0.0,2190982.9554185583,5000.0,0.0,3.323741007194245,0.0
2024-07-29 18:45:00,375.1,206.5,1000.0,5.248744,3.85,1.0,0.0,606.8907615688398,0.0,138.93764375667354,7896.152485446235,375.1,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.0,0.0,2191279.755418558,5000.0,0.0,2.7966101694915255,0.0
2024-07-29 19:00:00,370.094,158.5,1000.0,5.382836,3.85,1.0,0.0,606.8907615688398,0.0,133.66817007246303,7762.484315373772,370.094,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.0,0.0,2191614.9554185583,5000.0,0.0,3.643533123028391,0.0
2024-07-29 19:15:00,370.702,172.0,1000.0,5.382836,3.85,1.0,0.0,606.8907615688398,0.0,134.30817007246299,7628.176145301309,370.702,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2191939.355418558,5000.0,0.0,3.3575581395348837,0.0
2024-07-29 19:30:00,373.425,144.0,1000.0,5.382836,3.85,1.0,0.0,606.8907615688398,0.0,137.1744858619366,7491.001659439372,373.425,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,2192286.155418558,5000.0,0.0,4.010416666666667,0.0
2024-07-29 19:45:00,391.163,155.75,1000.0,5.382836,3.85,1.0,0.0,606.8907615688398,0.0,155.8460648093051,7335.155594630067,391.163,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,2192623.555418558,5000.0,0.0,3.707865168539326,0.0
2024-07-29 20:00:00,373.466,164.0,1000.0,5.6309062,3.85,1.0,0.0,606.8907615688398,0.0,137.2176437566735,7197.937950873394,373.466,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2192954.3554185578,5000.0,0.0,3.5213414634146343,0.0
2024-07-29 20:15:00,379.758,171.5,1000.0,5.6309062,3.85,1.0,0.0,606.8907615688398,0.0,143.84080165141037,7054.097149221983,379.758,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,2193279.1554185576,5000.0,0.0,3.36734693877551,0.0
2024-07-29 20:30:00,347.077,155.0,1000.0,5.6309062,3.85,1.0,0.0,606.8907615688398,0.0,109.4397490198314,6944.657400202152,347.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,2193617.1554185576,5000.0,0.0,3.725806451612903,0.0
2024-07-29 20:45:00,344.867,133.75,1000.0,5.6309062,3.85,1.0,0.0,606.8907615688398,0.0,107.11343323035767,6837.543966971794,344.867,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2193972.1554185576,5000.0,0.0,4.317757009345795,0.0
2024-07-29 21:00:00,348.674,139.25,1000.0,5.430726,3.85,1.0,0.0,606.8907615688398,0.0,111.12080165141032,6726.423165320384,348.674,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,2194322.7554185577,5000.0,0.0,4.14721723518851,0.0
2024-07-29 21:15:00,383.695,133.25,1000.0,5.430726,3.85,1.0,0.0,606.8907615688398,0.0,147.98501217772608,6578.438153142658,383.695,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2194678.1554185576,5000.0,0.0,4.333958724202627,0.0
2024-07-29 21:30:00,397.998,136.25,1000.0,5.430726,3.85,1.0,0.0,606.8907615688398,0.0,163.0408016514104,6415.397351491248,397.998,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,2195031.1554185576,5000.0,0.0,4.238532110091743,0.0
2024-07-29 21:45:00,390.742,168.0,1000.0,5.430726,3.85,1.0,0.0,606.8907615688398,0.0,155.4029069145682,6259.9944444444445,390.742,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,2195358.7554185577,5000.0,0.0,3.4375,0.0
2024-07-29 22:00:00,368.823,160.0,1000.0,5.5542822,3.85,1.0,0.0,606.8907615688398,0.0,132.33027533562085,6127.6641692410585,368.823,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2195692.7554185577,5000.0,0.0,3.609375,0.0
2024-07-29 22:15:00,374.531,120.5,1000.0,5.5542822,3.85,1.0,0.0,606.8907615688398,0.0,138.3386963882524,5989.325472852806,374.531,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2196058.3554185578,5000.0,0.0,4.79253112033195,0.0
2024-07-29 22:30:00,374.762,118.0,1000.0,5.5542822,3.85,1.0,0.0,606.8907615688398,0.0,138.58185428298924,5850.743618569817,374.762,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,2196425.955418558,5000.0,0.0,4.8940677966101696,0.0
2024-07-29 22:45:00,401.752,142.75,1000.0,5.5542822,3.85,1.0,0.0,606.8907615688398,0.0,166.9923805987787,5683.751237971039,401.752,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2196773.7554185577,5000.0,0.0,4.045534150612959,0.0
2024-07-29 23:00:00,391.858,167.25,1000.0,5.176909,3.85,1.0,0.0,606.8907615688398,0.0,156.57764375667344,5527.173594214365,391.858,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2197101.955418558,5000.0,0.0,3.4529147982062782,0.0
2024-07-29 23:15:00,392.659,123.75,1000.0,5.176909,3.85,1.0,0.0,606.8907615688398,0.0,157.42080165141033,5369.752792562955,392.659,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,2197464.955418558,5000.0,0.0,4.666666666666667,0.0
2024-07-29 23:30:00,380.407,132.75,1000.0,5.176909,3.85,1.0,0.0,606.8907615688398,0.0,144.5239595461471,5225.228833016808,380.407,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2197820.7554185577,5000.0,0.0,4.350282485875706,0.0
2024-07-29 23:45:00,329.627,93.5,1000.0,5.176909,3.85,1.0,0.0,606.8907615688398,0.0,91.07132796719976,5134.157505049608,329.627,0.0,577.5,150.0,1.0,577.5,577.5,150.0,484.0,0.0,2198207.955418558,5000.0,0.0,6.176470588235294,0.0
2024-07-30 00:00:00,340.941,104.5,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,102.98080165141037,5031.176703398197,340.941,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.0,0.0,2198586.3554185578,5000.0,0.0,5.526315789473684,0.0
2024-07-30 00:15:00,338.123,132.75,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,100.0144858619367,4931.16221753626,338.123,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2198942.1554185576,5000.0,0.0,4.350282485875706,0.0
2024-07-30 00:30:00,310.252,100.75,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,70.6765911250945,4860.485626411166,310.252,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.75,0.0,2199323.5554185575,5000.0,0.0,5.732009925558312,0.0
2024-07-30 00:45:00,264.46,98.0,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,22.474485861936692,4838.011140549229,264.46,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.5,0.0,2199707.1554185576,5000.0,0.0,5.892857142857143,0.0
2024-07-30 01:00:00,248.799,110.25,1000.0,4.680896,3.85,1.0,0.0,606.8907615688398,0.0,5.989222704041894,4832.021917845187,248.799,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,2200080.9554185574,5000.0,0.0,5.238095238095238,0.0
2024-07-30 01:15:00,233.585,136.5,1000.0,4.680896,3.85,1.0,0.0,606.8907615688398,9.524238431160143,0.0,4841.069944354789,233.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.0,0.0,2200433.755418557,5000.0,0.0,4.230769230769231,0.0
2024-07-30 01:30:00,223.953,137.75,1000.0,4.680896,3.85,1.0,0.0,606.8907615688398,19.156238431160205,0.0,4859.268370864392,223.953,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2200785.555418557,5000.0,0.0,4.192377495462795,0.0
2024-07-30 01:45:00,248.559,127.0,1000.0,4.680896,3.85,1.0,0.0,606.8907615688398,0.0,5.736591125094516,4853.531779739297,248.559,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,2201145.955418557,5000.0,0.0,4.547244094488189,0.0
2024-07-30 02:00:00,229.433,130.25,1000.0,4.5562,3.85,1.0,0.0,606.8907615688398,13.676238431160186,0.0,4866.5242062489,229.433,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,2201503.7554185567,5000.0,0.0,4.433781190019194,0.0
2024-07-30 02:15:00,254.813,173.5,1000.0,4.5562,3.85,1.0,0.0,606.8907615688398,0.0,12.319749019831379,4854.204457229068,254.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,2201826.955418557,5000.0,0.0,3.3285302593659942,0.0
2024-07-30 02:30:00,298.668,163.0,1000.0,4.5562,3.85,1.0,0.0,606.8907615688398,0.0,58.48290691456824,4795.7215503145,298.668,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2202158.555418557,5000.0,0.0,3.542944785276074,0.0
2024-07-30 02:45:00,258.689,134.25,1000.0,4.5562,3.85,1.0,0.0,606.8907615688398,0.0,16.399749019831475,4779.321801294668,258.689,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,2202513.155418557,5000.0,0.0,4.301675977653631,0.0
2024-07-30 03:00:00,238.462,143.5,1000.0,4.4142384,3.85,1.0,0.0,606.8907615688398,4.64723843116019,0.0,4783.736677804271,238.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,2202860.3554185573,5000.0,0.0,4.024390243902439,0.0
2024-07-30 03:15:00,249.458,128.75,1000.0,4.4142384,3.85,1.0,0.0,606.8907615688398,0.0,6.682906914568202,4777.053770889703,249.458,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2203219.3554185573,5000.0,0.0,4.485436893203883,0.0
2024-07-30 03:30:00,263.877,133.5,1000.0,4.4142384,3.85,1.0,0.0,606.8907615688398,0.0,21.860801651410288,4755.192969238293,263.877,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2203574.5554185575,5000.0,0.0,4.325842696629214,0.0
2024-07-30 03:45:00,247.288,133.75,1000.0,4.4142384,3.85,1.0,0.0,606.8907615688398,0.0,4.398696388252454,4750.79427285004,247.288,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2203929.5554185575,5000.0,0.0,4.317757009345795,0.0
2024-07-30 04:00:00,227.819,140.0,1000.0,4.3634008,3.85,1.0,0.0,606.8907615688398,15.290238431160219,0.0,4765.319999359643,227.819,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2204279.5554185575,5000.0,0.0,4.125,0.0
2024-07-30 04:15:00,236.595,114.5,1000.0,4.3634008,3.85,1.0,0.0,606.8907615688398,6.514238431160152,0.0,4771.508525869245,236.595,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.0,0.0,2204649.9554185574,5000.0,0.0,5.043668122270742,0.0
2024-07-30 04:30:00,226.706,144.0,1000.0,4.3634008,3.85,1.0,0.0,606.8907615688398,16.403238431160162,0.0,4787.091602378848,226.706,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,2204996.755418557,5000.0,0.0,4.010416666666667,0.0
2024-07-30 04:45:00,220.998,149.0,1000.0,4.3634008,3.85,1.0,0.0,606.8907615688398,22.11123843116013,0.0,4808.09727888845,220.998,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2205339.555418557,5000.0,0.0,3.8758389261744965,0.0
2024-07-30 05:00:00,230.78,143.0,1000.0,4.278032,3.85,1.0,0.0,606.8907615688398,12.329238431160206,0.0,4819.810055398052,230.78,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,2205687.155418557,5000.0,0.0,4.038461538461538,0.0
2024-07-30 05:15:00,263.437,190.75,1000.0,4.278032,3.85,1.0,0.0,606.8907615688398,0.0,21.39764375667351,4798.412411641379,263.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.75,0.0,2205996.555418557,5000.0,0.0,3.0275229357798166,0.0
2024-07-30 05:30:00,262.989,207.0,1000.0,4.278032,3.85,1.0,0.0,606.8907615688398,0.0,20.92606480930511,4777.486346832074,262.989,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.5,0.0,2206292.955418557,5000.0,0.0,2.789855072463768,0.0
2024-07-30 05:45:00,264.477,184.25,1000.0,4.278032,3.85,1.0,0.0,606.8907615688398,0.0,22.492380598778734,4754.9939662332945,264.477,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2206607.555418557,5000.0,0.0,3.1343283582089554,0.0
2024-07-30 06:00:00,274.958,163.5,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,33.52501217772622,4721.468954055568,274.958,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,2206938.755418557,5000.0,0.0,3.532110091743119,0.0
2024-07-30 06:15:00,289.797,209.75,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,49.14501217772616,4672.323941877842,289.797,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.75,0.0,2207232.9554185574,5000.0,0.0,2.7532777115613825,0.0
2024-07-30 06:30:00,289.85,192.25,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,49.200801651410366,4623.123140226432,289.85,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.25,0.0,2207541.1554185576,5000.0,0.0,3.003901170351105,0.0
2024-07-30 06:45:00,293.588,195.25,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,53.13553849351557,4569.987601732916,293.588,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,2207846.9554185574,5000.0,0.0,2.9577464788732395,0.0
2024-07-30 07:00:00,309.951,178.25,1000.0,4.4056056,3.85,1.0,0.0,606.8907615688398,0.0,70.35974901983141,4499.627852713084,309.951,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2208166.3554185573,5000.0,0.0,3.2398316970546985,0.0
2024-07-30 07:15:00,315.065,174.75,1000.0,4.4056056,3.85,1.0,0.0,606.8907615688398,0.0,75.7429069145683,4423.884945798516,315.065,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,2208488.5554185575,5000.0,0.0,3.3047210300429186,0.0
2024-07-30 07:30:00,338.875,169.25,1000.0,4.4056056,3.85,1.0,0.0,606.8907615688398,0.0,100.80606480930508,4323.078880989211,338.875,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2208815.1554185576,5000.0,0.0,3.412112259970458,0.0
2024-07-30 07:45:00,350.585,142.5,1000.0,4.4056056,3.85,1.0,0.0,606.8907615688398,0.0,113.13238059877881,4209.946500390432,350.585,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2209163.1554185576,5000.0,0.0,4.052631578947368,0.0
2024-07-30 08:00:00,380.751,184.75,1000.0,4.3154408,3.85,1.0,0.0,606.8907615688398,0.0,144.88606480930505,4065.0604355811274,380.751,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,2209477.3554185578,5000.0,0.0,3.1258457374830853,0.0
2024-07-30 08:15:00,379.921,192.75,1000.0,4.3154408,3.85,1.0,0.0,606.8907615688398,0.0,144.0123805987788,3921.0480549823487,379.921,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.75,0.0,2209785.1554185576,5000.0,0.0,2.9961089494163424,0.0
2024-07-30 08:30:00,379.932,169.5,1000.0,4.3154408,3.85,1.0,0.0,606.8907615688398,0.0,144.0239595461472,3777.0240954362016,379.932,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2210111.5554185575,5000.0,0.0,3.4070796460176993,0.0
2024-07-30 08:45:00,400.689,164.5,1000.0,4.3154408,3.85,1.0,0.0,606.8907615688398,0.0,165.8734332303578,3611.1506622058437,400.689,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,2210441.9554185574,5000.0,0.0,3.5106382978723403,0.0
2024-07-30 09:00:00,376.038,166.25,1000.0,4.302012,3.85,1.0,0.0,606.8907615688398,0.0,139.92501217772613,3471.2256500281173,376.038,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,2210770.9554185574,5000.0,0.0,3.473684210526316,0.0
2024-07-30 09:15:00,375.161,192.0,1000.0,4.302012,3.85,1.0,0.0,606.8907615688398,0.0,139.00185428298934,3332.223795745128,375.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.5,0.0,2211079.3554185573,5000.0,0.0,3.0078125,0.0
2024-07-30 09:30:00,356.994,145.5,1000.0,4.302012,3.85,1.0,0.0,606.8907615688398,0.0,119.87869638825248,3212.3450993568754,356.994,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,2211424.9554185574,5000.0,0.0,3.9690721649484537,0.0
2024-07-30 09:45:00,363.341,174.25,1000.0,4.302012,3.85,1.0,0.0,606.8907615688398,0.0,126.5597490198314,3085.785350337044,363.341,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2211747.5554185575,5000.0,0.0,3.3142037302725966,0.0
2024-07-30 10:00:00,375.813,98.25,1000.0,4.2003368,3.85,1.0,0.0,606.8907615688398,0.0,139.68817007246295,2946.097180264581,375.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.25,0.0,2212130.9554185574,5000.0,0.0,5.877862595419847,0.0
2024-07-30 10:15:00,414.402,129.25,1000.0,4.2003368,3.85,1.0,0.0,606.8907615688398,0.0,180.308170072463,2765.789010192118,414.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,2212489.5554185575,5000.0,0.0,4.468085106382978,0.0
2024-07-30 10:30:00,453.044,171.25,1000.0,4.2003368,3.85,1.0,0.0,606.8907615688398,0.0,220.98395954614716,2544.805050645971,453.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,2212814.5554185575,5000.0,0.0,3.372262773722628,0.0
2024-07-30 10:45:00,498.892,151.0,1000.0,4.2003368,3.85,1.0,0.0,606.8907615688398,0.0,269.24501217772615,2275.560038468245,498.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2213155.7554185577,5000.0,0.0,3.8245033112582782,0.0
2024-07-30 11:00:00,486.036,133.75,1000.0,2.6195752,3.85,1.0,0.0,606.8907615688398,0.0,255.71238059877882,2019.847657869466,486.036,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2213510.7554185577,5000.0,0.0,4.317757009345795,0.0
2024-07-30 11:15:00,452.831,144.5,1000.0,2.6195752,3.85,1.0,0.0,606.8907615688398,0.0,220.75974901983142,1799.0879088496347,452.831,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,2213857.1554185576,5000.0,0.0,3.9965397923875434,0.0
2024-07-30 11:30:00,430.775,189.75,1000.0,2.6195752,3.85,1.0,0.0,606.8907615688398,0.0,197.54290691456822,1601.5450019350665,430.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,2214167.3554185578,5000.0,0.0,3.0434782608695654,0.0
2024-07-30 11:45:00,428.979,122.5,1000.0,2.6195752,3.85,1.0,0.0,606.8907615688398,0.0,195.65238095238095,1405.8926213362877,428.979,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,2214531.3554185578,5000.0,0.0,4.714285714285714,0.0
2024-07-30 12:00:00,407.892,107.0,1000.0,1.3553496,3.85,1.0,0.0,442.10799999999995,0.0,0.0,1405.8926213362877,407.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,2214907.7554185577,5000.0,0.0,5.397196261682243,0.0
2024-07-30 12:15:00,437.776,137.75,1000.0,1.3553496,3.85,1.0,0.0,412.22399999999993,0.0,0.0,1405.8926213362877,437.776,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2215259.5554185575,5000.0,0.0,4.192377495462795,0.0
2024-07-30 12:30:00,393.716,146.25,1000.0,1.3553496,3.85,1.0,0.0,456.284,0.0,0.0,1405.8926213362877,393.716,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2215604.5554185575,5000.0,0.0,3.948717948717949,0.0
2024-07-30 12:45:00,412.037,162.25,1000.0,1.3553496,3.85,1.0,37.58493762160998,0.0,475.54793762160995,0.0,1857.6631620768171,412.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2215936.7554185577,5000.0,0.0,3.559322033898305,0.0
2024-07-30 13:00:00,422.288,169.75,1000.0,1.0426504,3.85,1.0,606.8907615688398,0.0,1034.60276156884,0.0,2840.535785567215,422.288,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,2216262.955418558,5000.0,0.0,3.402061855670103,0.0
2024-07-30 13:15:00,438.297,187.5,1000.0,1.0426504,3.85,1.0,606.8907615688398,0.0,1018.5937615688398,0.0,3808.1998590576127,438.297,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.0,0.0,2216574.955418558,5000.0,0.0,3.08,0.0
2024-07-30 13:30:00,446.346,177.75,1000.0,1.0426504,3.85,1.0,606.8907615688398,0.0,1010.5447615688398,0.0,4768.21738254801,446.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,2216894.7554185577,5000.0,0.0,3.2489451476793247,0.0
2024-07-30 13:45:00,427.678,144.5,1000.0,1.0426504,3.85,1.0,606.8907615688398,0.0,1029.2127615688398,0.0,5745.969506038408,427.678,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,2217241.1554185576,5000.0,0.0,3.9965397923875434,0.0
2024-07-30 14:00:00,408.117,146.25,1000.0,1.290124,3.85,1.0,606.8907615688398,0.0,1048.7737615688397,0.0,6742.304579528806,408.117,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2217586.1554185576,5000.0,0.0,3.948717948717949,0.0
2024-07-30 14:15:00,481.037,128.75,1000.0,1.290124,3.85,1.0,606.8907615688398,0.0,975.8537615688398,0.0,7669.365653019204,481.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2217945.1554185576,5000.0,0.0,4.485436893203883,0.0
2024-07-30 14:30:00,511.15,100.0,1000.0,1.290124,3.85,1.0,606.8907615688398,0.0,945.7407615688398,0.0,8567.819376509602,511.15,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.5,0.0,2218327.1554185576,5000.0,0.0,5.775,0.0
2024-07-30 14:45:00,475.648,136.0,1000.0,1.290124,3.85,1.0,606.8907615688398,0.0,981.2427615688398,0.0,9500.0,475.648,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2218680.3554185578,5000.0,0.0,4.2463235294117645,0.0
2024-07-30 15:00:00,441.713,162.75,1000.0,3.4713448,3.85,1.0,0.0,606.8907615688398,0.0,209.0565911250945,9290.943408874906,441.713,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,2219012.1554185576,5000.0,0.0,3.5483870967741935,0.0
2024-07-30 15:15:00,394.56,160.5,1000.0,3.4713448,3.85,1.0,0.0,606.8907615688398,0.0,159.42185428298924,9131.521554591916,394.56,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.0,0.0,2219345.7554185577,5000.0,0.0,3.5981308411214954,0.0
2024-07-30 15:30:00,388.7,195.5,1000.0,3.4713448,3.85,1.0,0.0,606.8907615688398,0.0,153.25343323035776,8978.268121361558,388.7,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,2219651.3554185578,5000.0,0.0,2.9539641943734014,0.0
2024-07-30 15:45:00,384.307,192.5,1000.0,3.4713448,3.85,1.0,0.0,606.8907615688398,0.0,148.62922270404195,8829.638898657517,384.307,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.0,0.0,2219959.3554185578,5000.0,0.0,3.0,0.0
2024-07-30 16:00:00,389.531,149.5,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,154.12817007246292,8675.510728585054,389.531,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2220301.7554185577,5000.0,0.0,3.862876254180602,0.0
2024-07-30 16:15:00,378.75,194.0,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,142.7797490198314,8532.730979565222,378.75,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,2220608.5554185575,5000.0,0.0,2.9768041237113403,0.0
2024-07-30 16:30:00,386.187,205.25,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,150.608170072463,8382.12280949276,386.187,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.25,0.0,2220906.3554185573,5000.0,0.0,2.8136419001218025,0.0
2024-07-30 16:45:00,370.552,173.0,1000.0,4.3164,3.85,1.0,0.0,606.8907615688398,0.0,134.1502753356209,8247.972534157137,370.552,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2221229.9554185574,5000.0,0.0,3.338150289017341,0.0
2024-07-30 17:00:00,356.013,149.0,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,118.84606480930499,8129.126469347832,356.013,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2221572.755418557,5000.0,0.0,3.8758389261744965,0.0
2024-07-30 17:15:00,372.059,141.75,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,135.73659112509452,7993.389878222738,372.059,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,2221921.3554185573,5000.0,0.0,4.074074074074074,0.0
2024-07-30 17:30:00,380.361,145.25,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,144.4755384935156,7848.914339729223,380.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,2222267.155418557,5000.0,0.0,3.9759036144578315,0.0
2024-07-30 17:45:00,371.737,128.5,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,135.39764375667357,7713.516695972549,371.737,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,2222626.3554185573,5000.0,0.0,4.494163424124514,0.0
