DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-07-30 18:00:00,367.33,103.25,1000.0,5.0089424,3.85,1.0,0.0,606.8907615688398,0.0,130.75869638825236,7582.757999584297,367.33,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.25,0.0,2223005.755418557,5000.0,0.0,5.593220338983051,0.0
2024-07-30 18:15:00,370.931,99.75,1000.0,5.0089424,3.85,1.0,0.0,606.8907615688398,0.0,134.54922270404197,7448.208776880255,370.931,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.75,0.0,2223387.9554185574,5000.0,0.0,5.7894736842105265,0.0
2024-07-30 18:30:00,361.679,117.0,1000.0,5.0089424,3.85,1.0,0.0,606.8907615688398,0.0,124.81027533562084,7323.398501544634,361.679,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,2223756.3554185573,5000.0,0.0,4.935897435897436,0.0
2024-07-30 18:45:00,353.808,173.0,1000.0,5.0089424,3.85,1.0,0.0,606.8907615688398,0.0,116.52501217772613,7206.873489366908,353.808,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2224079.9554185574,5000.0,0.0,3.338150289017341,0.0
2024-07-30 19:00:00,348.673,157.75,1000.0,4.8928792,3.85,1.0,0.0,606.8907615688398,0.0,111.1197490198314,7095.753740347077,348.673,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,2224415.755418557,5000.0,0.0,3.6608557844690965,0.0
2024-07-30 19:15:00,367.45,143.75,1000.0,4.8928792,3.85,1.0,0.0,606.8907615688398,0.0,130.88501217772617,6964.868728169351,367.45,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,2224762.755418557,5000.0,0.0,4.017391304347826,0.0
2024-07-30 19:30:00,348.472,139.25,1000.0,4.8928792,3.85,1.0,0.0,606.8907615688398,0.0,110.90817007246295,6853.960558096888,348.472,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,2225113.3554185573,5000.0,0.0,4.14721723518851,0.0
2024-07-30 19:45:00,362.395,170.25,1000.0,4.8928792,3.85,1.0,0.0,606.8907615688398,0.0,125.56395954614716,6728.396598550741,362.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,2225439.155418557,5000.0,0.0,3.392070484581498,0.0
2024-07-30 20:00:00,361.772,149.5,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,124.90817007246291,6603.488428478278,361.772,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2225781.555418557,5000.0,0.0,3.862876254180602,0.0
2024-07-30 20:15:00,358.806,189.25,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,121.78606480930512,6481.702363668974,358.806,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.25,0.0,2226092.155418557,5000.0,0.0,3.0515191545574636,0.0
2024-07-30 20:30:00,353.146,137.75,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,115.82817007246292,6365.874193596511,353.146,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2226443.955418557,5000.0,0.0,4.192377495462795,0.0
2024-07-30 20:45:00,371.122,137.5,1000.0,4.89192,3.85,1.0,0.0,606.8907615688398,0.0,134.75027533562096,6231.12391826089,371.122,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,2226795.955418557,5000.0,0.0,4.2,0.0
2024-07-30 21:00:00,361.899,132.0,1000.0,4.8746544,3.85,1.0,0.0,606.8907615688398,0.0,125.04185428298929,6106.0820639779,361.899,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,2227152.355418557,5000.0,0.0,4.375,0.0
2024-07-30 21:15:00,399.249,151.75,1000.0,4.8746544,3.85,1.0,0.0,606.8907615688398,0.0,164.35764375667353,5941.724420221227,399.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2227492.955418557,5000.0,0.0,3.8056013179571666,0.0
2024-07-30 21:30:00,414.241,208.75,1000.0,4.8746544,3.85,1.0,0.0,606.8907615688398,0.0,180.13869638825244,5761.5857238329745,414.241,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.75,0.0,2227787.955418557,5000.0,0.0,2.7664670658682633,0.0
2024-07-30 21:45:00,406.441,160.25,1000.0,4.8746544,3.85,1.0,0.0,606.8907615688398,0.0,171.92817007246302,5589.657553760511,406.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2228121.7554185567,5000.0,0.0,3.6037441497659906,0.0
2024-07-30 22:00:00,369.53,166.25,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,133.07448586193664,5456.583067898575,369.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,2228450.7554185567,5000.0,0.0,3.473684210526316,0.0
2024-07-30 22:15:00,390.555,169.5,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,155.20606480930516,5301.37700308927,390.555,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2228777.1554185566,5000.0,0.0,3.4070796460176993,0.0
2024-07-30 22:30:00,373.119,184.25,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,136.85238095238094,5164.524622490491,373.119,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2229091.7554185567,5000.0,0.0,3.1343283582089554,0.0
2024-07-30 22:45:00,378.939,196.25,1000.0,4.8852056,3.85,1.0,0.0,606.8907615688398,0.0,142.97869638825253,5021.545926102239,378.939,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,2229396.7554185567,5000.0,0.0,2.9426751592356686,0.0
2024-07-30 23:00:00,384.048,162.25,1000.0,4.6204664,3.85,1.0,0.0,606.8907615688398,0.0,148.35659112509455,4873.189334977144,384.048,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2229728.955418557,5000.0,0.0,3.559322033898305,0.0
2024-07-30 23:15:00,372.521,153.75,1000.0,4.6204664,3.85,1.0,0.0,606.8907615688398,0.0,136.2229069145682,4736.966428062577,372.521,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2230067.955418557,5000.0,0.0,3.7560975609756095,0.0
2024-07-30 23:30:00,385.094,124.25,1000.0,4.6204664,3.85,1.0,0.0,606.8907615688398,0.0,149.45764375667355,4587.508784305903,385.094,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,2230430.555418557,5000.0,0.0,4.647887323943662,0.0
2024-07-30 23:45:00,330.931,132.75,1000.0,4.6204664,3.85,1.0,0.0,606.8907615688398,0.0,92.44395954614723,4495.0648247597555,330.931,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2230786.355418557,5000.0,0.0,4.350282485875706,0.0
2024-07-31 00:00:00,351.505,118.75,1000.0,4.0753575,3.85,1.0,0.0,606.8907615688398,0.0,114.10080165141034,4380.964023108345,351.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.75,0.0,2231153.355418557,5000.0,0.0,4.863157894736842,0.0
2024-07-31 00:15:00,333.258,115.25,1000.0,4.0753575,3.85,1.0,0.0,606.8907615688398,0.0,94.89343323035776,4286.070589877987,333.258,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,2231523.1554185566,5000.0,0.0,5.010845986984815,0.0
2024-07-31 00:30:00,315.212,107.25,1000.0,4.0753575,3.85,1.0,0.0,606.8907615688398,0.0,75.89764375667349,4210.1729461213135,315.212,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,2231899.355418557,5000.0,0.0,5.384615384615385,0.0
2024-07-31 00:45:00,275.333,94.5,1000.0,4.0753575,3.85,1.0,0.0,606.8907615688398,0.0,33.91974901983148,4176.253197101482,275.333,0.0,577.5,150.0,1.0,577.5,577.5,150.0,483.0,0.0,2232285.7554185567,5000.0,0.0,6.111111111111111,0.0
2024-07-31 01:00:00,248.77,106.0,1000.0,4.3889932,3.85,1.0,0.0,606.8907615688398,0.0,5.958696388252425,4170.29450071323,248.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.5,0.0,2232662.955418557,5000.0,0.0,5.44811320754717,0.0
2024-07-31 01:15:00,236.5,103.5,1000.0,4.3889932,3.85,1.0,0.0,606.8907615688398,6.609238431160179,0.0,4176.573277222832,236.5,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.0,0.0,2233042.155418557,5000.0,0.0,5.579710144927536,0.0
2024-07-31 01:30:00,226.664,106.75,1000.0,4.3889932,3.85,1.0,0.0,606.8907615688398,16.445238095238096,0.0,4192.196253732434,226.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.75,0.0,2233418.755418557,5000.0,0.0,5.409836065573771,0.0
2024-07-31 01:45:00,245.58,101.0,1000.0,4.3889932,3.85,1.0,0.0,606.8907615688398,0.0,2.600801651410381,4189.595452081024,245.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.5,0.0,2233799.9554185574,5000.0,0.0,5.717821782178218,0.0
2024-07-31 02:00:00,210.022,107.25,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,33.087238431160245,0.0,4221.028328590626,210.022,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,2234176.1554185576,5000.0,0.0,5.384615384615385,0.0
2024-07-31 02:15:00,261.881,107.0,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,19.75974901983136,4201.268579570795,261.881,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,2234552.5554185575,5000.0,0.0,5.397196261682243,0.0
2024-07-31 02:30:00,293.32,130.5,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,52.853433230357645,4148.415146340437,293.32,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2234910.1554185576,5000.0,0.0,4.425287356321839,0.0
2024-07-31 02:45:00,284.525,131.5,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,43.595538493515576,4104.819607846921,284.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,2235266.9554185574,5000.0,0.0,4.391634980988593,0.0
2024-07-31 03:00:00,248.313,148.0,1000.0,4.0315057,3.85,1.0,0.0,606.8907615688398,0.0,5.4776437566734835,4099.3419640902475,248.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2235610.5554185575,5000.0,0.0,3.902027027027027,0.0
2024-07-31 03:15:00,247.216,130.5,1000.0,4.0315057,3.85,1.0,0.0,606.8907615688398,0.0,4.322906914568241,4095.0190571756793,247.216,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2235968.1554185576,5000.0,0.0,4.425287356321839,0.0
2024-07-31 03:30:00,243.135,113.0,1000.0,4.0315057,3.85,1.0,0.0,606.8907615688398,0.0,0.027117440884012467,4094.9919397347953,243.135,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.5,0.0,2236339.7554185577,5000.0,0.0,5.110619469026549,0.0
2024-07-31 03:45:00,250.415,130.25,1000.0,4.0315057,3.85,1.0,0.0,606.8907615688398,0.0,7.690275335620826,4087.3016643991746,250.415,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,2236697.5554185575,5000.0,0.0,4.433781190019194,0.0
2024-07-31 04:00:00,246.23,127.75,1000.0,3.8132,3.85,1.0,0.0,606.8907615688398,0.0,3.2850121777261467,4084.0166522214486,246.23,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.75,0.0,2237057.3554185573,5000.0,0.0,4.52054794520548,0.0
2024-07-31 04:15:00,228.598,102.75,1000.0,3.8132,3.85,1.0,0.0,606.8907615688398,14.511238431160223,0.0,4097.802328731051,228.598,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.75,0.0,2237437.155418557,5000.0,0.0,5.62043795620438,0.0
2024-07-31 04:30:00,253.884,97.25,1000.0,3.8132,3.85,1.0,0.0,606.8907615688398,0.0,11.341854282989301,4086.460474448061,253.884,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.25,0.0,2237821.3554185573,5000.0,0.0,5.938303341902314,0.0
2024-07-31 04:45:00,247.074,143.75,1000.0,3.8132,3.85,1.0,0.0,606.8907615688398,0.0,4.173433230357779,4082.2870412177035,247.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,2238168.3554185573,5000.0,0.0,4.017391304347826,0.0
2024-07-31 05:00:00,248.268,130.25,1000.0,3.7207299,3.85,1.0,0.0,606.8907615688398,0.0,5.430275335620895,4076.8567658820825,248.268,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,2238526.155418557,5000.0,0.0,4.433781190019194,0.0
2024-07-31 05:15:00,230.238,204.0,1000.0,3.7207299,3.85,1.0,0.0,606.8907615688398,12.871238431160123,0.0,4089.0844423916847,230.238,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.5,0.0,2238824.955418557,5000.0,0.0,2.8308823529411766,0.0
2024-07-31 05:30:00,236.214,206.75,1000.0,3.7207299,3.85,1.0,0.0,606.8907615688398,6.895238095238096,0.0,4095.6349189012867,236.214,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.75,0.0,2239121.555418557,5000.0,0.0,2.79322853688029,0.0
2024-07-31 05:45:00,239.251,229.75,1000.0,3.7207299,3.85,1.0,0.0,606.8907615688398,3.8582384311602027,0.0,4099.300245410889,239.251,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.75,0.0,2239399.755418557,5000.0,0.0,2.513601741022851,0.0
2024-07-31 06:00:00,251.262,178.25,1000.0,3.8789777,3.85,1.0,0.0,606.8907615688398,0.0,8.581854282989227,4090.7183911279,251.262,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2239719.155418557,5000.0,0.0,3.2398316970546985,0.0
2024-07-31 06:15:00,294.604,201.0,1000.0,3.8789777,3.85,1.0,0.0,606.8907615688398,0.0,54.205012177726175,4036.513378950174,294.604,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.5,0.0,2240020.3554185573,5000.0,0.0,2.873134328358209,0.0
2024-07-31 06:30:00,310.963,219.5,1000.0,3.8789777,3.85,1.0,0.0,606.8907615688398,0.0,71.42501217772609,3965.088366772448,310.963,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.0,0.0,2240306.755418557,5000.0,0.0,2.630979498861048,0.0
2024-07-31 06:45:00,315.082,224.25,1000.0,3.8789777,3.85,1.0,0.0,606.8907615688398,0.0,75.76080165141033,3889.3275651210374,315.082,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.25,0.0,2240589.3554185573,5000.0,0.0,2.5752508361204014,0.0
2024-07-31 07:00:00,333.834,205.5,1000.0,4.1792672,3.85,1.0,0.0,606.8907615688398,0.0,95.49974901983146,3793.827816101206,333.834,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.0,0.0,2240886.9554185574,5000.0,0.0,2.81021897810219,0.0
2024-07-31 07:15:00,327.817,231.0,1000.0,4.1792672,3.85,1.0,0.0,606.8907615688398,0.0,89.16606480930508,3704.6617512919006,327.817,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.5,0.0,2241164.1554185576,5000.0,0.0,2.5,0.0
2024-07-31 07:30:00,343.505,165.25,1000.0,4.1792672,3.85,1.0,0.0,606.8907615688398,0.0,105.67974901983139,3598.982002272069,343.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2241493.9554185574,5000.0,0.0,3.4947049924357034,0.0
2024-07-31 07:45:00,361.317,172.5,1000.0,4.1792672,3.85,1.0,0.0,606.8907615688398,0.0,124.42922270404193,3474.5527795680273,361.317,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,2241817.9554185574,5000.0,0.0,3.347826086956522,0.0
2024-07-31 08:00:00,378.625,156.5,1000.0,4.1621078,3.85,1.0,0.0,606.8907615688398,0.0,142.648170072463,3331.9046094955643,378.625,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2242154.755418557,5000.0,0.0,3.6900958466453675,0.0
2024-07-31 08:15:00,385.377,191.5,1000.0,4.1621078,3.85,1.0,0.0,606.8907615688398,0.0,149.75553849351556,3182.149071002049,385.377,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.0,0.0,2242463.555418557,5000.0,0.0,3.0156657963446474,0.0
2024-07-31 08:30:00,414.181,152.0,1000.0,4.1621078,3.85,1.0,0.0,606.8907615688398,0.0,180.07553849351567,3002.0735325085334,414.181,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2242803.955418557,5000.0,0.0,3.799342105263158,0.0
2024-07-31 08:45:00,397.704,186.75,1000.0,4.1621078,3.85,1.0,0.0,606.8907615688398,0.0,162.73132796719977,2839.3422045413336,397.704,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,2243116.555418557,5000.0,0.0,3.0923694779116464,0.0
2024-07-31 09:00:00,381.02,168.0,1000.0,4.080124,3.85,1.0,0.0,606.8907615688398,0.0,145.1692227040419,2694.1729818372914,381.02,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,2243444.155418557,5000.0,0.0,3.4375,0.0
2024-07-31 09:15:00,364.019,133.0,1000.0,4.080124,3.85,1.0,0.0,606.8907615688398,0.0,127.27343323035772,2566.899548606934,364.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2243799.755418557,5000.0,0.0,4.342105263157895,0.0
2024-07-31 09:30:00,376.99,189.5,1000.0,4.080124,3.85,1.0,0.0,606.8907615688398,0.0,140.92711744088405,2425.97243116605,376.99,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.0,0.0,2244110.155418557,5000.0,0.0,3.0474934036939314,0.0
2024-07-31 09:45:00,382.019,194.75,1000.0,4.080124,3.85,1.0,0.0,606.8907615688398,0.0,146.22080165141034,2279.7516295146393,382.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,2244416.3554185573,5000.0,0.0,2.9653401797175865,0.0
2024-07-31 10:00:00,394.182,156.75,1000.0,3.7092903,3.85,1.0,0.0,606.8907615688398,0.0,159.0239595461472,2120.727669968492,394.182,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,2244752.9554185574,5000.0,0.0,3.6842105263157894,0.0
2024-07-31 10:15:00,444.316,143.25,1000.0,3.7092903,3.85,1.0,0.0,606.8907615688398,0.0,211.79659112509458,1908.9310788433975,444.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2245100.3554185573,5000.0,0.0,4.031413612565445,0.0
2024-07-31 10:30:00,472.318,150.0,1000.0,3.7092903,3.85,1.0,0.0,606.8907615688398,0.0,241.27238059877877,1667.6586982446188,472.318,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,2245442.3554185573,5000.0,0.0,3.85,0.0
2024-07-31 10:45:00,490.672,146.25,1000.0,3.7092903,3.85,1.0,0.0,606.8907615688398,0.0,260.5923805987788,1407.06631764584,490.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2245787.3554185573,5000.0,0.0,3.948717948717949,0.0
2024-07-31 11:00:00,476.64,193.75,1000.0,3.1354037,3.85,1.0,233.5307615688398,606.8907615688398,0.0,0.0,1407.06631764584,476.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.75,0.0,2246094.3554185573,5000.0,0.0,2.9806451612903224,0.0
2024-07-31 11:15:00,468.848,180.25,1000.0,3.1354037,3.85,1.0,0.0,381.15200000000004,0.0,0.0,1407.06631764584,468.848,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.25,0.0,2246412.155418557,5000.0,0.0,3.203883495145631,0.0
2024-07-31 11:30:00,435.543,148.5,1000.0,3.1354037,3.85,1.0,0.0,414.457,0.0,0.0,1407.06631764584,435.543,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2246755.3554185573,5000.0,0.0,3.888888888888889,0.0
2024-07-31 11:45:00,445.588,142.5,1000.0,3.1354037,3.85,1.0,202.4787615688398,606.8907615688398,0.0,0.0,1407.06631764584,445.588,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2247103.3554185573,5000.0,0.0,4.052631578947368,0.0
2024-07-31 12:00:00,413.786,170.5,1000.0,2.5662836,3.85,1.0,606.8907615688398,0.0,1043.104761904762,0.0,2398.0158411362377,413.786,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.0,0.0,2247428.9554185574,5000.0,0.0,3.3870967741935485,0.0
2024-07-31 12:15:00,436.48,168.0,1000.0,2.5662836,3.85,1.0,606.8907615688398,0.0,1020.4107615688398,0.0,3367.4060646266353,436.48,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,2247756.5554185575,5000.0,0.0,3.4375,0.0
2024-07-31 12:30:00,404.419,163.25,1000.0,2.5662836,3.85,1.0,606.8907615688398,0.0,1052.4717615688398,0.0,4367.254238117033,404.419,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.25,0.0,2248087.9554185574,5000.0,0.0,3.537519142419602,0.0
2024-07-31 12:45:00,406.244,182.25,1000.0,2.5662836,3.85,1.0,606.8907615688398,0.0,1050.6467615688398,0.0,5365.368661607431,406.244,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,2248404.1554185576,5000.0,0.0,3.168724279835391,0.0
2024-07-31 13:00:00,454.375,147.5,1000.0,2.0991666,3.85,1.0,606.8907615688398,0.0,1002.5157615688398,0.0,6317.758635097829,454.375,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2248748.1554185576,5000.0,0.0,3.9152542372881354,0.0
2024-07-31 13:15:00,443.462,140.75,1000.0,2.0991666,3.85,1.0,606.8907615688398,0.0,1013.4287615688398,0.0,7280.515958588227,443.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2249097.5554185575,5000.0,0.0,4.103019538188277,0.0
2024-07-31 13:30:00,465.57,147.5,1000.0,2.0991666,3.85,1.0,606.8907615688398,0.0,991.3207615688399,0.0,8222.270682078624,465.57,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2249441.5554185575,5000.0,0.0,3.9152542372881354,0.0
2024-07-31 13:45:00,446.388,131.5,1000.0,2.0991666,3.85,1.0,606.8907615688398,0.0,1010.5027615688399,0.0,9182.248305569023,446.388,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,2249798.3554185573,5000.0,0.0,4.391634980988593,0.0
2024-07-31 14:00:00,412.744,146.25,1000.0,2.8761061,3.85,1.0,0.0,437.256,0.0,0.0,9182.248305569023,412.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2250143.3554185573,5000.0,0.0,3.948717948717949,0.0
2024-07-31 14:15:00,489.826,143.0,1000.0,2.8761061,3.85,1.0,0.0,360.174,0.0,0.0,9182.248305569023,489.826,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,2250490.9554185574,5000.0,0.0,4.038461538461538,0.0
2024-07-31 14:30:00,507.881,133.25,1000.0,2.8761061,3.85,1.0,0.0,7.643532177918644,334.4754678220814,0.0,9500.0,507.881,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2250846.3554185573,5000.0,0.0,4.333958724202627,0.0
2024-07-31 14:45:00,498.768,136.5,1000.0,2.8761061,3.85,1.0,0.0,351.232,0.0,0.0,9500.0,498.768,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.0,0.0,2251199.155418557,5000.0,0.0,4.230769230769231,0.0
2024-07-31 15:00:00,451.766,145.5,1000.0,3.4042343,3.85,1.0,208.6567615688399,606.8907615688398,0.0,0.0,9500.0,451.766,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,2251544.755418557,5000.0,0.0,3.9690721649484537,0.0
2024-07-31 15:15:00,460.731,163.5,1000.0,3.4042343,3.85,1.0,0.0,389.269,0.0,0.0,9500.0,460.731,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,2251875.9554185574,5000.0,0.0,3.532110091743119,0.0
2024-07-31 15:30:00,457.132,178.25,1000.0,3.4042343,3.85,1.0,214.02276156883988,606.8907615688398,0.0,0.0,9500.0,457.132,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2252195.3554185573,5000.0,0.0,3.2398316970546985,0.0
2024-07-31 15:45:00,442.987,147.0,1000.0,3.4042343,3.85,1.0,199.8777615688399,606.8907615688398,0.0,0.0,9500.0,442.987,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2252539.755418557,5000.0,0.0,3.9285714285714284,0.0
2024-07-31 16:00:00,425.641,211.5,1000.0,3.946662,3.85,1.0,0.0,424.3589999999999,0.0,0.0,9500.0,425.641,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.0,0.0,2252832.555418557,5000.0,0.0,2.730496453900709,0.0
2024-07-31 16:15:00,446.429,201.5,1000.0,3.946662,3.85,1.0,0.0,403.571,0.0,0.0,9500.0,446.429,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.0,0.0,2253133.355418557,5000.0,0.0,2.866004962779156,0.0
2024-07-31 16:30:00,422.587,182.0,1000.0,3.946662,3.85,1.0,179.4777615688398,606.8907615688398,0.0,0.0,9500.0,422.587,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.5,0.0,2253449.7554185567,5000.0,0.0,3.173076923076923,0.0
2024-07-31 16:45:00,398.823,162.5,1000.0,3.946662,3.85,1.0,0.0,451.177,0.0,0.0,9500.0,398.823,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,2253781.7554185567,5000.0,0.0,3.5538461538461537,0.0
2024-07-31 17:00:00,411.843,140.0,1000.0,4.2288388,3.85,1.0,0.0,606.8907615688398,0.0,177.61448586193674,9322.385514138063,411.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2254131.7554185567,5000.0,0.0,4.125,0.0
2024-07-31 17:15:00,448.469,162.0,1000.0,4.2288388,3.85,1.0,0.0,606.8907615688398,0.0,216.16817007246303,9106.217344065599,448.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2254464.1554185566,5000.0,0.0,3.564814814814815,0.0
2024-07-31 17:30:00,427.23,155.25,1000.0,4.2288388,3.85,1.0,0.0,606.8907615688398,0.0,193.81132796719984,8912.406016098399,427.23,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,2254801.9554185565,5000.0,0.0,3.7198067632850242,0.0
2024-07-31 17:45:00,439.783,145.5,1000.0,4.2288388,3.85,1.0,0.0,606.8907615688398,0.0,207.02501217772615,8705.381003920673,439.783,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,2255147.5554185566,5000.0,0.0,3.9690721649484537,0.0
2024-07-31 18:00:00,447.569,151.75,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,215.2208016514103,8490.160202269262,447.569,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2255488.1554185566,5000.0,0.0,3.8056013179571666,0.0
2024-07-31 18:15:00,431.084,144.75,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,197.86817007246304,8292.2920321968,431.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,2255834.355418557,5000.0,0.0,3.989637305699482,0.0
2024-07-31 18:30:00,409.773,140.75,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,175.43553849351562,8116.856493703284,409.773,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2256183.7554185567,5000.0,0.0,4.103019538188277,0.0
2024-07-31 18:45:00,389.402,159.75,1000.0,4.0591514,3.85,1.0,0.0,606.8907615688398,0.0,153.99238059877882,7962.864113104505,389.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2256517.955418557,5000.0,0.0,3.615023474178404,0.0
2024-07-31 19:00:00,395.099,149.5,1000.0,3.9790742,3.85,1.0,0.0,454.90100000000007,0.0,0.0,7962.864113104505,395.099,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2256860.355418557,5000.0,0.0,3.862876254180602,0.0
2024-07-31 19:15:00,384.629,162.25,1000.0,3.9790742,3.85,1.0,0.0,465.371,0.0,0.0,7962.864113104505,384.629,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2257192.555418557,5000.0,0.0,3.559322033898305,0.0
2024-07-31 19:30:00,380.217,167.75,1000.0,3.9790742,3.85,1.0,137.1077615688398,606.8907615688398,0.0,0.0,7962.864113104505,380.217,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,2257520.355418557,5000.0,0.0,3.442622950819672,0.0
2024-07-31 19:45:00,381.396,174.0,1000.0,3.9790742,3.85,1.0,0.0,468.60400000000004,0.0,0.0,7962.864113104505,381.396,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,2257843.1554185566,5000.0,0.0,3.3189655172413794,0.0
2024-07-31 20:00:00,381.262,149.0,1000.0,4.1211159,3.85,1.0,0.0,606.8907615688398,0.0,145.42395954614713,7817.440153558358,381.262,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2258185.9554185565,5000.0,0.0,3.8758389261744965,0.0
2024-07-31 20:15:00,360.572,148.25,1000.0,4.1211159,3.85,1.0,0.0,606.8907615688398,0.0,123.64501217772613,7693.795141380632,360.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,2258529.3554185564,5000.0,0.0,3.8954468802698146,0.0
2024-07-31 20:30:00,391.824,166.75,1000.0,4.1211159,3.85,1.0,0.0,606.8907615688398,0.0,156.54185428298936,7537.253287097643,391.824,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,2258857.9554185565,5000.0,0.0,3.4632683658170915,0.0
2024-07-31 20:45:00,350.33,162.5,1000.0,4.1211159,3.85,1.0,0.0,606.8907615688398,0.0,112.86395954614711,7424.389327551496,350.33,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,2259189.9554185565,5000.0,0.0,3.5538461538461537,0.0
2024-07-31 21:00:00,355.771,162.75,1000.0,4.1897535,3.85,1.0,0.0,606.8907615688398,0.0,118.59132796719977,7305.797999584296,355.771,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,2259521.7554185563,5000.0,0.0,3.5483870967741935,0.0
2024-07-31 21:15:00,417.29,169.0,1000.0,4.1897535,3.85,1.0,0.0,606.8907615688398,0.0,183.34817007246295,7122.449829511833,417.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,2259848.555418556,5000.0,0.0,3.4171597633136095,0.0
2024-07-31 21:30:00,408.955,159.25,1000.0,4.1897535,3.85,1.0,0.0,606.8907615688398,0.0,174.57448586193658,6947.875343649896,408.955,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,2260183.155418556,5000.0,0.0,3.6263736263736264,0.0
2024-07-31 21:45:00,384.93,129.0,1000.0,4.1897535,3.85,1.0,0.0,606.8907615688398,0.0,149.2850121777262,6798.59033147217,384.93,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,2260541.955418556,5000.0,0.0,4.476744186046512,0.0
2024-07-31 22:00:00,371.756,117.25,1000.0,4.4128257,3.85,1.0,0.0,606.8907615688398,0.0,135.41764375667347,6663.172687715496,371.756,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2260910.155418556,5000.0,0.0,4.925373134328358,0.0
2024-07-31 22:15:00,371.64,113.0,1000.0,4.4128257,3.85,1.0,0.0,606.8907615688398,0.0,135.29553849351558,6527.87714922198,371.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.5,0.0,2261281.7554185563,5000.0,0.0,5.110619469026549,0.0
2024-07-31 22:30:00,367.809,145.0,1000.0,4.4128257,3.85,1.0,0.0,606.8907615688398,0.0,131.26290691456822,6396.6142423074125,367.809,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2261627.7554185563,5000.0,0.0,3.9827586206896552,0.0
2024-07-31 22:45:00,399.919,128.25,1000.0,4.4128257,3.85,1.0,0.0,606.8907615688398,0.0,165.06290691456823,6231.5513353928445,399.919,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2261987.155418556,5000.0,0.0,4.502923976608187,0.0
2024-07-31 23:00:00,378.418,144.5,1000.0,4.2193058,3.85,1.0,0.0,606.8907615688398,0.0,142.43027533562088,6089.121060057224,378.418,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,2262333.555418556,5000.0,0.0,3.9965397923875434,0.0
2024-07-31 23:15:00,376.364,141.5,1000.0,4.2193058,3.85,1.0,0.0,606.8907615688398,0.0,140.26817007246302,5948.852889984761,376.364,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,2262682.355418556,5000.0,0.0,4.081272084805653,0.0
2024-07-31 23:30:00,368.673,109.0,1000.0,4.2193058,3.85,1.0,0.0,606.8907615688398,0.0,132.17238059877877,5816.680509385982,368.673,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,2263057.1554185557,5000.0,0.0,5.298165137614679,0.0
2024-07-31 23:45:00,327.06,114.0,1000.0,4.2193058,3.85,1.0,0.0,606.8907615688398,0.0,88.36922270404186,5728.31128668194,327.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.5,0.0,2263427.9554185555,5000.0,0.0,5.065789473684211,0.0
2024-08-01 00:00:00,335.925,126.75,437.775,4.1550663,3.85,1.0,0.0,188.99844629811366,0.0,249.62994347169865,5478.681343210242,335.925,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,2263788.5554185556,5000.0,0.0,4.556213017751479,0.0
2024-08-01 00:15:00,340.816,131.5,457.8,4.1550663,3.85,1.0,0.0,188.99844629811366,0.0,233.6994171559091,5244.981926054333,340.816,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,2264145.3554185554,5000.0,0.0,4.391634980988593,0.0
2024-08-01 00:30:00,320.829,122.75,447.825,4.1550663,3.85,1.0,0.0,188.99844629811366,0.0,223.1604697874881,5021.8214562668445,320.829,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,2264509.1554185553,5000.0,0.0,4.704684317718941,0.0
2024-08-01 00:45:00,271.453,111.25,397.9,4.1550663,3.85,1.0,0.0,188.99844629811366,0.0,223.73836452433017,4798.083091742515,271.453,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,2264882.1554185553,5000.0,0.0,5.191011235955056,0.0
2024-08-01 01:00:00,252.709,119.75,377.95,4.1664267,3.85,1.0,0.0,188.99844629811366,0.0,225.00783820854073,4573.075253533974,252.709,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.75,0.0,2265248.3554185554,5000.0,0.0,4.822546972860125,0.0
2024-08-01 01:15:00,240.082,105.75,397.975,4.1664267,3.85,1.0,0.0,188.99844629811366,0.0,190.6373118927512,4382.437941641223,240.082,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.75,0.0,2265625.7554185553,5000.0,0.0,5.460992907801418,0.0
2024-08-01 01:30:00,248.487,86.75,467.975,4.1664267,3.85,1.0,0.0,188.99844629811366,0.0,125.80046978748804,4256.637471853735,248.487,0.0,577.5,150.0,1.0,577.5,577.5,150.0,490.75,0.0,2266018.3554185554,5000.0,0.0,6.6570605187319885,0.0
2024-08-01 01:45:00,232.045,104.75,517.975,4.1664267,3.85,1.0,0.0,188.99844629811366,0.0,55.86152241906695,4200.775949434668,232.045,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.75,0.0,2266396.5554185556,5000.0,0.0,5.513126491646778,0.0
2024-08-01 02:00:00,247.007,133.25,547.95,3.9543659,3.85,1.0,38.05544629811362,188.99844629811366,0.0,0.0,4200.775949434668,247.007,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2266751.9554185555,5000.0,0.0,4.333958724202627,0.0
2024-08-01 02:15:00,262.573,127.5,527.95,3.9543659,3.85,1.0,0.0,115.37700000000007,0.0,0.0,4200.775949434668,262.573,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,2267111.9554185555,5000.0,0.0,4.529411764705882,0.0
2024-08-01 02:30:00,302.444,142.0,527.95,3.9543659,3.85,1.0,0.0,75.50600000000003,0.0,0.0,4200.775949434668,302.444,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,2267460.3554185554,5000.0,0.0,4.066901408450704,0.0
2024-08-01 02:45:00,288.179,123.5,537.95,3.9543659,3.85,1.0,89.22744629811359,188.99844629811366,0.0,0.0,4200.775949434668,288.179,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,2267823.5554185556,5000.0,0.0,4.676113360323886,0.0
2024-08-01 03:00:00,239.475,111.5,497.95,3.9875004,3.85,1.0,80.52344629811364,188.99844629811366,0.0,0.0,4200.775949434668,239.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2268196.3554185554,5000.0,0.0,5.179372197309417,0.0
2024-08-01 03:15:00,251.178,136.25,507.825,3.9875004,3.85,1.0,0.0,106.64699999999999,0.0,0.0,4200.775949434668,251.178,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,2268549.3554185554,5000.0,0.0,4.238532110091743,0.0
2024-08-01 03:30:00,272.323,135.25,507.8,3.9875004,3.85,1.0,0.0,85.47700000000003,0.0,0.0,4200.775949434668,272.323,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,2268903.1554185553,5000.0,0.0,4.269870609981516,0.0
2024-08-01 03:45:00,240.731,136.75,497.8,3.9875004,3.85,1.0,0.0,107.06900000000002,0.0,0.0,4200.775949434668,240.731,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2269255.7554185553,5000.0,0.0,4.223034734917733,0.0
2024-08-01 04:00:00,231.079,167.5,507.8,3.8994573,3.85,1.0,0.0,126.721,0.0,0.0,4200.775949434668,231.079,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,2269583.7554185553,5000.0,0.0,3.4477611940298507,0.0
2024-08-01 04:15:00,218.931,139.75,507.8,3.8994573,3.85,1.0,0.0,138.86900000000003,0.0,0.0,4200.775949434668,218.931,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,2269933.9554185555,5000.0,0.0,4.132379248658318,0.0
2024-08-01 04:30:00,226.47,142.25,527.8,3.8994573,3.85,1.0,37.668446298113736,188.99844629811366,0.0,0.0,4200.775949434668,226.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,2270282.1554185557,5000.0,0.0,4.059753954305799,0.0
2024-08-01 04:45:00,220.619,168.25,507.8,3.8994573,3.85,1.0,0.0,137.18100000000004,0.0,0.0,4200.775949434668,220.619,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,2270609.5554185556,5000.0,0.0,3.4323922734026744,0.0
2024-08-01 05:00:00,218.533,132.75,517.8,4.0310486,3.85,1.0,39.731446298113724,188.99844629811366,0.0,0.0,4200.775949434668,218.533,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2270965.3554185554,5000.0,0.0,4.350282485875706,0.0
2024-08-01 05:15:00,217.773,194.75,507.8,4.0310486,3.85,1.0,48.97144629811362,188.99844629811366,0.0,0.0,4200.775949434668,217.773,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,2271271.5554185556,5000.0,0.0,2.9653401797175865,0.0
2024-08-01 05:30:00,228.032,188.5,497.8,4.0310486,3.85,1.0,0.0,119.76800000000003,0.0,0.0,4200.775949434668,228.032,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.0,0.0,2271582.755418556,5000.0,0.0,3.0636604774535807,0.0
2024-08-01 05:45:00,239.904,212.75,517.95,4.0310486,3.85,1.0,0.0,128.04600000000005,0.0,0.0,4200.775949434668,239.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.75,0.0,2271874.5554185556,5000.0,0.0,2.7144535840188015,0.0
2024-08-01 06:00:00,244.824,184.0,527.975,3.9998075,3.85,1.0,0.0,133.151,0.0,0.0,4200.775949434668,244.824,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,2272189.3554185554,5000.0,0.0,3.1385869565217392,0.0
2024-08-01 06:15:00,243.138,174.25,567.95,3.9998075,3.85,1.0,0.0,174.812,0.0,0.0,4200.775949434668,243.138,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2272511.9554185555,5000.0,0.0,3.3142037302725966,0.0
2024-08-01 06:30:00,241.727,165.25,587.95,3.9998075,3.85,1.0,0.0,188.99844629811366,7.224553701886407,0.0,4207.63927545146,241.727,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2272841.7554185553,5000.0,0.0,3.4947049924357034,0.0
2024-08-01 06:45:00,248.044,186.75,597.925,3.9998075,3.85,1.0,0.0,188.99844629811366,10.882553701886309,0.0,4217.977701468252,248.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,2273154.3554185554,5000.0,0.0,3.0923694779116464,0.0
2024-08-01 07:00:00,259.346,149.75,587.95,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,10.94152241906697,4207.036179049185,259.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,2273496.5554185556,5000.0,0.0,3.8564273789649417,0.0
2024-08-01 07:15:00,247.795,179.25,567.95,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,19.83520662959324,4187.200972419592,247.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,2273815.1554185557,5000.0,0.0,3.221757322175732,0.0
2024-08-01 07:30:00,269.486,195.25,567.95,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,42.667838208540644,4144.533134211051,269.486,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,2274120.9554185555,5000.0,0.0,2.9577464788732395,0.0
2024-08-01 07:45:00,274.384,171.5,537.95,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,79.40257505064594,4065.1305591604055,274.384,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,2274445.7554185553,5000.0,0.0,3.36734693877551,0.0
2024-08-01 08:00:00,299.624,189.25,567.925,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,74.41836452433024,3990.7121946360753,299.624,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.25,0.0,2274756.3554185554,5000.0,0.0,3.0515191545574636,0.0
2024-08-01 08:15:00,302.054,162.75,577.775,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,66.6078382085407,3924.1043564275346,302.054,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,2275088.1554185553,5000.0,0.0,3.5483870967741935,0.0
2024-08-01 08:30:00,333.107,194.25,587.8,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,88.74257505064604,3835.3617813768888,333.107,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,2275394.7554185553,5000.0,0.0,2.972972972972973,0.0
2024-08-01 08:45:00,351.406,158.25,607.8,4.16548,3.85,1.0,0.0,188.99844629811366,0.0,86.95204873485655,3748.4097326420324,351.406,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.25,0.0,2275730.1554185553,5000.0,0.0,3.6492890995260665,0.0
2024-08-01 09:00:00,339.977,149.5,587.8,4.0376755,3.85,1.0,0.0,97.82299999999998,0.0,0.0,3748.4097326420324,339.977,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2276072.555418555,5000.0,0.0,3.862876254180602,0.0
2024-08-01 09:15:00,352.345,159.5,577.775,4.0376755,3.85,1.0,0.0,187.2931052401117,0.0,117.75063709485448,3630.659095547178,352.345,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2276406.955418555,5000.0,0.0,3.6206896551724137,0.0
2024-08-01 09:30:00,369.856,202.0,577.8,4.0376755,3.85,1.0,0.0,57.94399999999996,0.0,0.0,3630.659095547178,369.856,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.5,0.0,2276707.355418555,5000.0,0.0,2.858910891089109,0.0
2024-08-01 09:45:00,337.875,177.5,547.8,4.0376755,3.85,1.0,129.0734462981137,188.99844629811366,0.0,0.0,3630.659095547178,337.875,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.0,0.0,2277027.355418555,5000.0,0.0,3.2535211267605635,0.0
2024-08-01 10:00:00,352.056,163.5,557.775,4.0622897,3.85,1.0,0.0,188.99844629811366,0.0,140.2941539980144,3490.3649415491636,352.056,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,2277358.555418555,5000.0,0.0,3.532110091743119,0.0
2024-08-01 10:15:00,374.802,154.25,557.8,4.0622897,3.85,1.0,0.0,188.99844629811366,0.0,164.2109961032776,3326.153945445886,374.802,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2277697.1554185553,5000.0,0.0,3.7439222042139386,0.0
2024-08-01 10:30:00,433.738,150.75,587.8,4.0622897,3.85,1.0,0.0,188.99844629811366,0.0,194.66994347169864,3131.4840019741873,433.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,2278038.555418555,5000.0,0.0,3.8308457711442787,0.0
2024-08-01 10:45:00,482.399,176.25,617.825,4.0622897,3.85,1.0,0.0,188.99844629811366,0.0,214.2867855769617,2917.1972163972255,482.399,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2278359.555418555,5000.0,0.0,3.276595744680851,0.0
2024-08-01 11:00:00,473.732,173.25,647.975,3.9250182,3.85,1.0,164.75544629811367,188.99844629811366,0.0,0.0,2917.1972163972255,473.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,2278682.955418555,5000.0,0.0,3.3333333333333335,0.0
2024-08-01 11:15:00,446.953,220.5,617.975,3.9250182,3.85,1.0,167.97644629811361,188.99844629811366,0.0,0.0,2917.1972163972255,446.953,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.0,0.0,2278968.555418555,5000.0,0.0,2.619047619047619,0.0
2024-08-01 11:30:00,420.105,173.0,597.975,3.9250182,3.85,1.0,0.0,27.870000000000005,0.0,0.0,2917.1972163972255,420.105,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2279292.1554185553,5000.0,0.0,3.338150289017341,0.0
2024-08-01 11:45:00,422.629,164.25,567.975,3.9250182,3.85,1.0,188.99844629811366,184.34444629811367,0.0,0.0,2917.1972163972255,422.629,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2279622.7554185553,5000.0,0.0,3.5159817351598175,0.0
2024-08-01 12:00:00,382.828,167.25,477.975,3.8862035,3.85,1.0,188.99844629811366,134.1454462981137,0.0,0.0,2917.1972163972255,382.828,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2279950.9554185555,5000.0,0.0,3.4529147982062782,0.0
2024-08-01 12:15:00,403.108,134.25,437.975,3.8862035,3.85,1.0,115.13299999999998,0.0,0.0,0.0,2917.1972163972255,403.108,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,2280305.5554185556,5000.0,0.0,4.301675977653631,0.0
2024-08-01 12:30:00,388.237,116.25,457.975,3.8862035,3.85,1.0,80.262,0.0,0.0,0.0,2917.1972163972255,388.237,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.25,0.0,2280674.5554185556,5000.0,0.0,4.967741935483871,0.0
2024-08-01 12:45:00,400.699,136.0,447.975,3.8862035,3.85,1.0,102.72399999999999,0.0,0.0,0.0,2917.1972163972255,400.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2281027.755418556,5000.0,0.0,4.2463235294117645,0.0
2024-08-01 13:00:00,406.38,153.25,457.875,3.8824167,3.85,1.0,98.505,0.0,0.0,0.0,2917.1972163972255,406.38,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.25,0.0,2281367.1554185557,5000.0,0.0,3.768352365415987,0.0
2024-08-01 13:15:00,419.621,148.25,477.825,3.8824167,3.85,1.0,91.79599999999999,0.0,0.0,0.0,2917.1972163972255,419.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,2281710.5554185556,5000.0,0.0,3.8954468802698146,0.0
2024-08-01 13:30:00,433.776,119.5,487.8,3.8824167,3.85,1.0,95.976,0.0,0.0,0.0,2917.1972163972255,433.776,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.0,0.0,2282076.9554185555,5000.0,0.0,4.832635983263598,0.0
2024-08-01 13:45:00,421.879,173.5,517.825,3.8824167,3.85,1.0,188.99844629811366,134.9444462981137,0.0,0.0,2917.1972163972255,421.879,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,2282400.1554185557,5000.0,0.0,3.3285302593659942,0.0
2024-08-01 14:00:00,399.674,137.75,477.825,3.7877467,3.85,1.0,71.84899999999999,0.0,0.0,0.0,2917.1972163972255,399.674,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2282751.9554185555,5000.0,0.0,4.192377495462795,0.0
2024-08-01 14:15:00,441.904,169.75,497.8,3.7877467,3.85,1.0,94.10399999999998,0.0,0.0,0.0,2917.1972163972255,441.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,2283078.1554185557,5000.0,0.0,3.402061855670103,0.0
2024-08-01 14:30:00,453.674,138.25,497.8,3.7877467,3.85,1.0,105.87399999999997,0.0,0.0,0.0,2917.1972163972255,453.674,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,2283429.5554185556,5000.0,0.0,4.177215189873418,0.0
2024-08-01 14:45:00,413.424,99.0,497.825,3.7877467,3.85,1.0,188.99844629811366,123.39944629811367,0.0,0.0,2917.1972163972255,413.424,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.5,0.0,2283812.3554185554,5000.0,0.0,5.833333333333333,0.0
2024-08-01 15:00:00,393.802,123.5,477.825,3.767866,3.85,1.0,65.97700000000003,0.0,0.0,0.0,2917.1972163972255,393.802,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,2284175.5554185556,5000.0,0.0,4.676113360323886,0.0
2024-08-01 15:15:00,361.205,156.5,457.825,3.767866,3.85,1.0,53.379999999999995,0.0,0.0,0.0,2917.1972163972255,361.205,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2284512.3554185554,5000.0,0.0,3.6900958466453675,0.0
2024-08-01 15:30:00,359.013,209.0,437.825,3.767866,3.85,1.0,71.18799999999999,0.0,0.0,0.0,2917.1972163972255,359.013,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.5,0.0,2284807.1554185553,5000.0,0.0,2.763157894736842,0.0
2024-08-01 15:45:00,377.572,185.75,477.825,3.767866,3.85,1.0,188.99844629811366,139.25144629811365,0.0,0.0,2917.1972163972255,377.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2285120.555418555,5000.0,0.0,3.1090174966352624,0.0
2024-08-01 16:00:00,392.269,184.75,497.825,3.9013507,3.85,1.0,188.99844629811366,144.55444629811365,0.0,0.0,2917.1972163972255,392.269,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,2285434.7554185553,5000.0,0.0,3.1258457374830853,0.0
2024-08-01 16:15:00,376.455,170.0,497.825,3.9013507,3.85,1.0,28.629999999999995,0.0,0.0,0.0,2917.1972163972255,376.455,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.5,0.0,2285760.7554185553,5000.0,0.0,3.3970588235294117,0.0
2024-08-01 16:30:00,399.95,157.0,517.825,3.9013507,3.85,1.0,32.12499999999994,0.0,0.0,0.0,2917.1972163972255,399.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,2286097.1554185553,5000.0,0.0,3.678343949044586,0.0
2024-08-01 16:45:00,380.331,163.0,487.85,3.9013507,3.85,1.0,42.480999999999995,0.0,0.0,0.0,2917.1972163972255,380.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2286428.7554185553,5000.0,0.0,3.542944785276074,0.0
2024-08-01 17:00:00,394.109,151.5,487.825,4.0859572,3.85,1.0,0.0,188.99844629811366,0.0,258.1920487348565,2659.005167662369,394.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,2286769.555418555,5000.0,0.0,3.8118811881188117,0.0
2024-08-01 17:15:00,378.887,159.25,477.825,4.0859572,3.85,1.0,0.0,188.99844629811366,0.0,252.69520662959334,2406.3099610327754,378.887,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,2287104.1554185553,5000.0,0.0,3.6263736263736264,0.0
2024-08-01 17:30:00,370.748,153.25,487.85,4.0859572,3.85,1.0,0.0,188.99844629811366,0.0,233.5752066295933,2172.7347544031823,370.748,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.25,0.0,2287443.555418555,5000.0,0.0,3.768352365415987,0.0
2024-08-01 17:45:00,365.109,133.75,507.825,4.0859572,3.85,1.0,0.0,188.99844629811366,0.0,206.61310136643544,1966.121653036747,365.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2287798.555418555,5000.0,0.0,4.317757009345795,0.0
2024-08-01 18:00:00,375.092,153.25,537.825,3.9884471,3.85,1.0,176.2654462981136,188.99844629811366,0.0,0.0,1966.121653036747,375.092,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.25,0.0,2288137.955418555,5000.0,0.0,3.768352365415987,0.0
2024-08-01 18:15:00,368.081,146.5,567.825,3.9884471,3.85,1.0,0.0,49.74400000000003,0.0,0.0,1966.121653036747,368.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,2288482.755418555,5000.0,0.0,3.9419795221843,0.0
2024-08-01 18:30:00,363.61,172.0,577.825,3.9884471,3.85,1.0,0.0,64.21500000000003,0.0,0.0,1966.121653036747,363.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2288807.155418555,5000.0,0.0,3.3575581395348837,0.0
2024-08-01 18:45:00,353.364,111.5,597.825,3.9884471,3.85,1.0,94.5374462981136,188.99844629811366,0.0,0.0,1966.121653036747,353.364,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2289179.9554185546,5000.0,0.0,5.179372197309417,0.0
2024-08-01 19:00:00,348.687,142.75,597.85,3.985607,3.85,1.0,0.0,99.16300000000001,0.0,0.0,1966.121653036747,348.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2289527.7554185544,5000.0,0.0,4.045534150612959,0.0
2024-08-01 19:15:00,347.541,150.75,567.825,3.985607,3.85,1.0,118.71444629811361,188.99844629811366,0.0,0.0,1966.121653036747,347.541,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,2289869.1554185543,5000.0,0.0,3.8308457711442787,0.0
2024-08-01 19:30:00,349.727,124.0,577.8,3.985607,3.85,1.0,0.0,78.07299999999998,0.0,0.0,1966.121653036747,349.727,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,2290231.955418554,5000.0,0.0,4.657258064516129,0.0
2024-08-01 19:45:00,331.461,129.75,577.825,3.985607,3.85,1.0,0.0,96.36400000000003,0.0,0.0,1966.121653036747,331.461,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2290590.1554185543,5000.0,0.0,4.4508670520231215,0.0
2024-08-01 20:00:00,322.928,134.0,577.8,4.0177948,3.85,1.0,0.0,104.87199999999996,0.0,0.0,1966.121653036747,322.928,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.5,0.0,2290944.955418554,5000.0,0.0,4.309701492537314,0.0
2024-08-01 20:15:00,327.081,111.0,557.8,4.0177948,3.85,1.0,0.0,80.71899999999994,0.0,0.0,1966.121653036747,327.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,2291318.1554185543,5000.0,0.0,5.202702702702703,0.0
2024-08-01 20:30:00,329.411,115.0,537.8,4.0177948,3.85,1.0,0.0,58.38899999999995,0.0,0.0,1966.121653036747,329.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.5,0.0,2291688.1554185543,5000.0,0.0,5.021739130434782,0.0
2024-08-01 20:45:00,338.258,138.75,537.825,4.0177948,3.85,1.0,0.0,49.567000000000064,0.0,0.0,1966.121653036747,338.258,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,2292039.1554185543,5000.0,0.0,4.162162162162162,0.0
2024-08-01 21:00:00,337.201,144.75,547.825,4.0585029,3.85,1.0,0.0,188.99844629811366,0.0,135.1309961032775,1830.9906569334694,337.201,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,2292385.3554185545,5000.0,0.0,3.989637305699482,0.0
2024-08-01 21:15:00,382.79,105.0,527.8,4.0585029,3.85,1.0,0.0,188.99844629811366,0.0,204.19836452433026,1626.7922924091392,382.79,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.5,0.0,2292763.3554185545,5000.0,0.0,5.5,0.0
2024-08-01 21:30:00,392.993,112.0,537.8,4.0585029,3.85,1.0,0.0,188.99844629811366,0.0,204.41204873485654,1422.3802436742826,392.993,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.5,0.0,2293135.7554185544,5000.0,0.0,5.15625,0.0
2024-08-01 21:45:00,381.034,133.0,517.8,4.0585029,3.85,1.0,0.0,188.99844629811366,0.0,212.87625926117232,1209.5039844131102,381.034,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2293491.3554185545,5000.0,0.0,4.342105263157895,0.0
2024-08-01 22:00:00,358.625,132.0,507.8,4.0386222,3.85,1.0,0.0,188.99844629811366,0.0,199.81415399801438,1009.6898304150958,358.625,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,2293847.7554185544,5000.0,0.0,4.375,0.0
2024-08-01 22:15:00,340.687,151.0,507.825,4.0386222,3.85,1.0,0.0,188.99844629811366,0.0,180.90573294538282,828.784097469713,340.687,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2294188.9554185546,5000.0,0.0,3.8245033112582782,0.0
2024-08-01 22:30:00,340.139,195.25,517.825,4.0386222,3.85,1.0,0.0,188.99844629811366,0.0,169.80257505064594,658.981522419067,340.139,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.25,0.0,2294494.7554185544,5000.0,0.0,2.9577464788732395,0.0
