DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-01 22:45:00,349.859,185.5,537.825,4.0386222,3.85,1.0,0.0,188.99844629811366,0.0,158.98152241906695,500.0,349.859,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.0,0.0,2294808.3554185545,5000.0,0.0,3.1132075471698113,0.0
2024-08-01 23:00:00,355.046,164.75,517.8,3.8729497,3.85,1.0,176.2444462981137,188.99844629811366,0.0,0.0,500.0,355.046,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,2295138.5554185547,5000.0,0.0,3.505311077389985,0.0
2024-08-01 23:15:00,358.671,156.75,517.825,3.8729497,3.85,1.0,179.8444462981136,188.99844629811366,0.0,0.0,500.0,358.671,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,2295475.155418555,5000.0,0.0,3.6842105263157894,0.0
2024-08-01 23:30:00,351.295,159.25,497.825,3.8729497,3.85,1.0,3.4700000000000273,0.0,0.0,0.0,500.0,351.295,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,2295809.755418555,5000.0,0.0,3.6263736263736264,0.0
2024-08-01 23:45:00,324.06,132.25,517.825,3.8729497,3.85,1.0,0.0,43.76500000000004,0.0,0.0,500.0,324.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2296165.955418555,5000.0,0.0,4.366729678638942,0.0
2024-08-02 00:00:00,340.702,148.0,497.825,3.6590607,3.85,1.0,181.87544629811367,188.99844629811366,0.0,0.0,500.0,340.702,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2296509.555418555,5000.0,0.0,3.902027027027027,0.0
2024-08-02 00:15:00,319.411,147.0,487.825,3.6590607,3.85,1.0,0.0,18.413999999999987,0.0,0.0,500.0,319.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2296853.955418555,5000.0,0.0,3.9285714285714284,0.0
2024-08-02 00:30:00,310.292,147.5,497.9,3.6590607,3.85,1.0,0.0,37.608000000000004,0.0,0.0,500.0,310.292,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2297197.955418555,5000.0,0.0,3.9152542372881354,0.0
2024-08-02 00:45:00,266.224,155.5,497.975,3.6590607,3.85,1.0,0.0,81.75100000000003,0.0,0.0,500.0,266.224,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,2297535.555418555,5000.0,0.0,3.7138263665594855,0.0
2024-08-02 01:00:00,244.363,140.25,508.0,3.6590607,3.85,1.0,0.0,113.637,0.0,0.0,500.0,244.363,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,2297885.355418555,5000.0,0.0,4.117647058823529,0.0
2024-08-02 01:15:00,238.301,142.75,497.975,3.6590607,3.85,1.0,0.0,109.67400000000004,0.0,0.0,500.0,238.301,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2298233.155418555,5000.0,0.0,4.045534150612959,0.0
2024-08-02 01:30:00,222.956,152.5,517.95,3.6590607,3.85,1.0,0.0,144.99400000000003,0.0,0.0,500.0,222.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,2298573.155418555,5000.0,0.0,3.7868852459016393,0.0
2024-08-02 01:45:00,212.981,109.0,507.975,3.6590607,3.85,1.0,0.0,144.99400000000003,0.0,0.0,500.0,212.981,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,2298947.9554185546,5000.0,0.0,5.298165137614679,0.0
2024-08-02 02:00:00,219.475,103.0,517.975,3.660004,3.85,1.0,0.0,148.5,0.0,0.0,500.0,219.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.5,0.0,2299327.5554185547,5000.0,0.0,5.606796116504855,0.0
2024-08-02 02:15:00,245.08,95.0,487.975,3.660004,3.85,1.0,96.10344629811365,188.99844629811366,0.0,0.0,500.0,245.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,482.5,0.0,2299713.5554185547,5000.0,0.0,6.078947368421052,0.0
2024-08-02 02:30:00,279.718,115.5,497.975,3.660004,3.85,1.0,0.0,68.257,0.0,0.0,500.0,279.718,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,2300083.155418555,5000.0,0.0,5.0,0.0
2024-08-02 02:45:00,256.813,89.5,507.975,3.660004,3.85,1.0,0.0,101.16200000000003,0.0,0.0,500.0,256.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,488.0,0.0,2300473.5554185547,5000.0,0.0,6.4525139664804465,0.0
2024-08-02 03:00:00,247.048,126.5,497.975,3.8713032,3.85,1.0,0.0,100.92700000000002,0.0,0.0,500.0,247.048,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,2300834.3554185545,5000.0,0.0,4.565217391304348,0.0
2024-08-02 03:15:00,226.347,117.25,487.975,3.8713032,3.85,1.0,77.37044629811362,188.99844629811366,0.0,0.0,500.0,226.347,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2301202.5554185547,5000.0,0.0,4.925373134328358,0.0
2024-08-02 03:30:00,236.801,147.75,487.85,3.8713032,3.85,1.0,87.94944629811363,188.99844629811366,0.0,0.0,500.0,236.801,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2301546.3554185545,5000.0,0.0,3.9086294416243654,0.0
2024-08-02 03:45:00,266.461,124.5,517.8,3.8713032,3.85,1.0,0.0,101.33899999999994,0.0,0.0,500.0,266.461,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,2301908.7554185544,5000.0,0.0,4.63855421686747,0.0
2024-08-02 04:00:00,257.798,137.5,497.825,3.612839,3.85,1.0,0.0,90.02699999999999,0.0,0.0,500.0,257.798,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,2302260.7554185544,5000.0,0.0,4.2,0.0
2024-08-02 04:15:00,240.15,124.25,487.8,3.612839,3.85,1.0,188.99844629811366,0.0,286.64844629811364,0.0,772.316023983208,240.15,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.25,0.0,2302623.3554185545,5000.0,0.0,4.647887323943662,0.0
2024-08-02 04:30:00,225.569,155.5,487.8,3.612839,3.85,1.0,188.99844629811366,0.0,301.22944629811366,0.0,1058.483997966416,225.569,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.0,0.0,2302960.9554185546,5000.0,0.0,3.7138263665594855,0.0
2024-08-02 04:45:00,239.004,150.25,497.8,3.612839,3.85,1.0,0.0,108.79600000000005,0.0,0.0,1058.483997966416,239.004,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,2303302.7554185544,5000.0,0.0,3.843594009983361,0.0
2024-08-02 05:00:00,219.523,190.0,487.825,3.5817101,3.85,1.0,188.99844629811366,0.0,307.3004462981137,0.0,1350.419421949624,219.523,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.5,0.0,2303612.7554185544,5000.0,0.0,3.039473684210526,0.0
2024-08-02 05:15:00,220.61,161.0,507.8,3.5817101,3.85,1.0,188.99844629811366,0.0,326.18844629811366,0.0,1660.2984459328318,220.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2303945.9554185546,5000.0,0.0,3.5869565217391304,0.0
2024-08-02 05:30:00,232.525,237.75,497.8,3.5817101,3.85,1.0,188.99844629811366,0.0,304.27344629811364,0.0,1949.3582199160396,232.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,339.75,0.0,2304217.7554185544,5000.0,0.0,2.4290220820189274,0.0
2024-08-02 05:45:00,244.574,193.5,497.8,3.5817101,3.85,1.0,188.99844629811366,0.0,292.22444629811366,0.0,2226.971443899248,244.574,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.0,0.0,2304524.9554185546,5000.0,0.0,2.9844961240310077,0.0
2024-08-02 06:00:00,243.248,184.25,517.825,3.660004,3.85,1.0,0.0,124.57700000000006,0.0,0.0,2226.971443899248,243.248,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2304839.5554185547,5000.0,0.0,3.1343283582089554,0.0
2024-08-02 06:15:00,254.794,189.75,537.775,3.660004,3.85,1.0,0.0,132.981,0.0,0.0,2226.971443899248,254.794,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.75,0.0,2305149.755418555,5000.0,0.0,3.0434782608695654,0.0
2024-08-02 06:30:00,252.708,182.5,587.875,3.660004,3.85,1.0,0.0,185.16700000000003,0.0,0.0,2226.971443899248,252.708,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,2305465.755418555,5000.0,0.0,3.164383561643836,0.0
2024-08-02 06:45:00,287.699,160.0,567.95,3.660004,3.85,1.0,0.0,130.25100000000003,0.0,0.0,2226.971443899248,287.699,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2305799.755418555,5000.0,0.0,3.609375,0.0
2024-08-02 07:00:00,295.141,186.25,597.95,3.612839,3.85,1.0,188.99844629811366,0.0,341.8074462981137,0.0,2551.688517882456,295.141,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.25,0.0,2306112.755418555,5000.0,0.0,3.1006711409395975,0.0
2024-08-02 07:15:00,269.438,204.5,537.95,3.612839,3.85,1.0,188.99844629811366,0.0,307.5104462981137,0.0,2843.823441865664,269.438,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.0,0.0,2306411.155418555,5000.0,0.0,2.823960880195599,0.0
2024-08-02 07:30:00,300.28,154.25,577.95,3.612839,3.85,1.0,21.799058725400386,0.0,149.46905872540046,0.0,2985.8190476190475,300.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2306749.755418555,5000.0,0.0,3.7439222042139386,0.0
2024-08-02 07:45:00,331.105,174.25,577.975,3.612839,3.85,1.0,188.99844629811366,0.0,285.86844629811367,0.0,3257.394071638002,331.105,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2307072.355418555,5000.0,0.0,3.3142037302725966,0.0
2024-08-02 08:00:00,324.532,190.5,537.95,3.6137823,3.85,1.0,0.0,63.41800000000006,0.0,0.0,3257.394071638002,324.532,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,2307381.955418555,5000.0,0.0,3.031496062992126,0.0
2024-08-02 08:15:00,352.132,156.5,577.95,3.6137823,3.85,1.0,0.0,75.81800000000004,0.0,0.0,3257.394071638002,352.132,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2307718.755418555,5000.0,0.0,3.6900958466453675,0.0
2024-08-02 08:30:00,342.529,162.0,577.95,3.6137823,3.85,1.0,0.0,85.42100000000005,0.0,0.0,3257.394071638002,342.529,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2308051.155418555,5000.0,0.0,3.564814814814815,0.0
2024-08-02 08:45:00,360.456,201.25,577.95,3.6137823,3.85,1.0,0.0,67.49400000000003,0.0,0.0,3257.394071638002,360.456,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.25,0.0,2308352.155418555,5000.0,0.0,2.869565217391304,0.0
2024-08-02 09:00:00,350.567,221.75,537.775,3.5807668,3.85,1.0,188.99844629811366,0.0,226.20644629811363,0.0,3472.29019562121,350.567,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.75,0.0,2308636.755418555,5000.0,0.0,2.604284103720406,0.0
2024-08-02 09:15:00,376.037,211.0,547.825,3.5807668,3.85,1.0,188.99844629811366,0.0,210.78644629811373,0.0,3672.537319604418,376.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.5,0.0,2308929.955418555,5000.0,0.0,2.7369668246445498,0.0
2024-08-02 09:30:00,386.05,162.25,547.8,3.5807668,3.85,1.0,188.99844629811366,0.0,200.7484462981136,0.0,3863.2483435876256,386.05,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2309262.1554185553,5000.0,0.0,3.559322033898305,0.0
2024-08-02 09:45:00,390.212,176.75,557.825,3.5807668,3.85,1.0,188.99844629811366,0.0,206.61144629811372,0.0,4059.5292175708337,390.212,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.75,0.0,2309582.7554185553,5000.0,0.0,3.267326732673267,0.0
2024-08-02 10:00:00,395.112,186.0,577.8,3.9411074,3.85,1.0,0.0,32.68799999999993,0.0,0.0,4059.5292175708337,395.112,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,2309895.9554185555,5000.0,0.0,3.1048387096774195,0.0
2024-08-02 10:15:00,461.623,177.25,637.8,3.9411074,3.85,1.0,0.0,26.176999999999964,0.0,0.0,4059.5292175708337,461.623,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.25,0.0,2310216.1554185557,5000.0,0.0,3.258110014104372,0.0
2024-08-02 10:30:00,476.121,187.75,677.775,3.9411074,3.85,1.0,137.34444629811367,188.99844629811366,0.0,0.0,4059.5292175708337,476.121,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,2310527.9554185555,5000.0,0.0,3.0758988015978694,0.0
2024-08-02 10:45:00,524.818,171.5,677.8,3.9411074,3.85,1.0,0.0,2.981999999999971,0.0,0.0,4059.5292175708337,524.818,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,2310852.7554185553,5000.0,0.0,3.36734693877551,0.0
2024-08-02 11:00:00,508.434,195.5,657.8,3.990159,3.85,1.0,0.6340000000000714,0.0,0.0,0.0,4059.5292175708337,508.434,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,2311158.3554185554,5000.0,0.0,2.9539641943734014,0.0
2024-08-02 11:15:00,484.99,183.5,607.8,3.990159,3.85,1.0,27.190000000000055,0.0,0.0,0.0,4059.5292175708337,484.99,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.0,0.0,2311473.5554185556,5000.0,0.0,3.147138964577657,0.0
2024-08-02 11:30:00,455.584,162.0,577.8,3.990159,3.85,1.0,27.78400000000005,0.0,0.0,0.0,4059.5292175708337,455.584,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2311805.9554185555,5000.0,0.0,3.564814814814815,0.0
2024-08-02 11:45:00,445.805,157.5,537.875,3.990159,3.85,1.0,188.99844629811366,131.06844629811366,0.0,0.0,4059.5292175708337,445.805,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,2312141.9554185555,5000.0,0.0,3.6666666666666665,0.0
2024-08-02 12:00:00,454.506,190.5,577.975,3.6949061,3.85,1.0,26.53099999999995,0.0,0.0,0.0,4059.5292175708337,454.506,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.0,0.0,2312451.5554185556,5000.0,0.0,3.031496062992126,0.0
2024-08-02 12:15:00,444.8,176.5,557.95,3.6949061,3.85,1.0,36.85,0.0,0.0,0.0,4059.5292175708337,444.8,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2312772.3554185554,5000.0,0.0,3.271954674220963,0.0
2024-08-02 12:30:00,417.403,194.0,607.975,3.6949061,3.85,1.0,0.0,40.572,0.0,0.0,4059.5292175708337,417.403,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,2313079.1554185553,5000.0,0.0,2.9768041237113403,0.0
2024-08-02 12:45:00,468.484,169.25,647.975,3.6949061,3.85,1.0,0.0,29.491000000000042,0.0,0.0,4059.5292175708337,468.484,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2313405.7554185553,5000.0,0.0,3.412112259970458,0.0
2024-08-02 13:00:00,494.37,181.0,607.975,3.612839,3.85,1.0,188.99844629811366,152.60344629811368,0.0,0.0,4059.5292175708337,494.37,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,2313722.9554185555,5000.0,0.0,3.1906077348066297,0.0
2024-08-02 13:15:00,466.388,132.75,557.975,3.612839,3.85,1.0,188.99844629811366,130.5854462981137,0.0,0.0,4059.5292175708337,466.388,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2314078.7554185553,5000.0,0.0,4.350282485875706,0.0
2024-08-02 13:30:00,473.924,178.0,557.975,3.612839,3.85,1.0,188.99844629811366,0.0,123.04944629811371,0.0,4176.426191554042,473.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,2314398.3554185554,5000.0,0.0,3.24438202247191,0.0
2024-08-02 13:45:00,437.73,151.5,478.0,3.612839,3.85,1.0,188.99844629811366,79.26844629811364,0.0,0.0,4176.426191554042,437.73,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,2314739.1554185553,5000.0,0.0,3.8118811881188117,0.0
2024-08-02 14:00:00,443.361,175.0,468.2,3.6118957,3.85,1.0,188.99844629811366,0.0,63.83744629811366,0.0,4237.07176553725,443.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2315061.1554185553,5000.0,0.0,3.3,0.0
2024-08-02 14:15:00,457.688,159.75,468.125,3.6118957,3.85,1.0,188.99844629811366,0.0,49.435446298113675,0.0,4284.035439520458,457.688,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2315395.3554185554,5000.0,0.0,3.615023474178404,0.0
2024-08-02 14:30:00,497.905,171.5,528.05,3.6118957,3.85,1.0,188.99844629811366,0.0,69.14344629811364,0.0,4349.721713503665,497.905,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,2315720.1554185553,5000.0,0.0,3.36734693877551,0.0
2024-08-02 14:45:00,479.91,162.5,558.05,3.6118957,3.85,1.0,188.99844629811366,0.0,117.13844629811359,0.0,4461.003237486873,479.91,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,2316052.1554185553,5000.0,0.0,3.5538461538461537,0.0
2024-08-02 15:00:00,456.565,181.0,548.025,4.480675,3.85,1.0,0.0,188.99844629811366,0.0,260.56678557696176,4200.436451909912,456.565,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,2316369.3554185554,5000.0,0.0,3.1906077348066297,0.0
2024-08-02 15:15:00,444.3,162.75,498.05,4.480675,3.85,1.0,0.0,188.99844629811366,0.0,300.26152241906703,3900.174929490845,444.3,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,2316701.1554185553,5000.0,0.0,3.5483870967741935,0.0
2024-08-02 15:30:00,392.263,188.25,438.05,4.480675,3.85,1.0,0.0,188.99844629811366,0.0,308.64362768222486,3591.5313018086204,392.263,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,2317012.555418555,5000.0,0.0,3.0677290836653386,0.0
2024-08-02 15:45:00,372.696,179.0,398.05,4.480675,3.85,1.0,0.0,188.99844629811366,0.0,330.1520487348565,3261.3792530737637,372.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.5,0.0,2317331.355418555,5000.0,0.0,3.2262569832402233,0.0
2024-08-02 16:00:00,365.933,169.0,378.05,4.2580562,3.85,1.0,0.0,188.99844629811366,0.0,344.0857329453828,2917.293520128381,365.933,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.5,0.0,2317658.155418555,5000.0,0.0,3.4171597633136095,0.0
2024-08-02 16:15:00,369.882,162.5,398.075,4.2580562,3.85,1.0,0.0,188.99844629811366,0.0,327.16362768222496,2590.1298924461557,369.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,2317990.155418555,5000.0,0.0,3.5538461538461537,0.0
2024-08-02 16:30:00,358.743,138.25,418.05,4.2580562,3.85,1.0,0.0,188.99844629811366,0.0,294.4120487348565,2295.7178437112993,358.743,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,2318341.5554185547,5000.0,0.0,4.177215189873418,0.0
2024-08-02 16:45:00,360.535,162.0,438.05,4.2580562,3.85,1.0,0.0,188.99844629811366,0.0,275.2457329453828,2020.4721107659166,360.535,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2318673.9554185546,5000.0,0.0,3.564814814814815,0.0
2024-08-02 17:00:00,366.522,160.0,458.05,4.235417,3.85,1.0,0.0,188.99844629811366,0.0,260.4952066295933,1759.9769041363231,366.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2319007.9554185546,5000.0,0.0,3.609375,0.0
2024-08-02 17:15:00,379.841,122.0,478.05,4.235417,3.85,1.0,0.0,188.99844629811366,0.0,253.46257505064597,1506.5143290856772,379.841,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,2319372.3554185545,5000.0,0.0,4.733606557377049,0.0
2024-08-02 17:30:00,361.518,137.75,498.05,4.235417,3.85,1.0,0.0,188.99844629811366,0.0,213.12257505064593,1293.3917540350312,361.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2319724.1554185543,5000.0,0.0,4.192377495462795,0.0
2024-08-02 17:45:00,401.735,148.5,518.15,4.235417,3.85,1.0,0.0,188.99844629811366,0.0,234.29836452433022,1059.093389510701,401.735,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2320067.3554185545,5000.0,0.0,3.888888888888889,0.0
2024-08-02 18:00:00,387.741,150.5,528.2,3.8137619,3.85,1.0,9.54099999999994,0.0,0.0,0.0,1059.093389510701,387.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.0,0.0,2320408.9554185546,5000.0,0.0,3.8372093023255816,0.0
2024-08-02 18:15:00,378.993,157.25,548.2,3.8137619,3.85,1.0,0.0,19.20700000000005,0.0,0.0,1059.093389510701,378.993,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2320745.155418555,5000.0,0.0,3.672496025437202,0.0
2024-08-02 18:30:00,382.443,151.25,558.2,3.8137619,3.85,1.0,0.0,25.757000000000062,0.0,0.0,1059.093389510701,382.443,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,2321086.155418555,5000.0,0.0,3.8181818181818183,0.0
2024-08-02 18:45:00,384.325,128.5,578.075,3.8137619,3.85,1.0,145.2484462981136,188.99844629811366,0.0,0.0,1059.093389510701,384.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,2321445.355418555,5000.0,0.0,4.494163424124514,0.0
2024-08-02 19:00:00,367.637,118.75,547.95,3.7345247,3.85,1.0,0.0,30.313000000000045,0.0,0.0,1059.093389510701,367.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.75,0.0,2321812.355418555,5000.0,0.0,4.863157894736842,0.0
2024-08-02 19:15:00,364.066,99.5,537.95,3.7345247,3.85,1.0,0.0,23.88400000000007,0.0,0.0,1059.093389510701,364.066,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.0,0.0,2322194.755418555,5000.0,0.0,5.8040201005025125,0.0
2024-08-02 19:30:00,386.273,99.5,557.95,3.7345247,3.85,1.0,167.32144629811364,188.99844629811366,0.0,0.0,1059.093389510701,386.273,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.0,0.0,2322577.155418555,5000.0,0.0,5.8040201005025125,0.0
2024-08-02 19:45:00,377.937,137.25,547.95,3.7345247,3.85,1.0,168.98544629811363,188.99844629811366,0.0,0.0,1059.093389510701,377.937,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,2322929.355418555,5000.0,0.0,4.2076502732240435,0.0
2024-08-02 20:00:00,400.056,112.5,587.95,3.726035,3.85,1.0,151.1044462981136,188.99844629811366,0.0,0.0,1059.093389510701,400.056,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,2323301.355418555,5000.0,0.0,5.133333333333334,0.0
2024-08-02 20:15:00,383.614,158.75,537.875,3.726035,3.85,1.0,0.0,4.261000000000024,0.0,0.0,1059.093389510701,383.614,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,2323636.355418555,5000.0,0.0,3.6377952755905514,0.0
2024-08-02 20:30:00,382.335,144.0,527.8,3.726035,3.85,1.0,4.535000000000025,0.0,0.0,0.0,1059.093389510701,382.335,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,2323983.155418555,5000.0,0.0,4.010416666666667,0.0
2024-08-02 20:45:00,384.55,141.0,507.8,3.726035,3.85,1.0,188.99844629811366,162.24844629811366,0.0,0.0,1059.093389510701,384.55,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,2324332.355418555,5000.0,0.0,4.095744680851064,0.0
2024-08-02 21:00:00,363.478,120.75,507.825,3.6901896,3.85,1.0,5.65300000000002,0.0,0.0,0.0,1059.093389510701,363.478,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,2324697.755418555,5000.0,0.0,4.782608695652174,0.0
2024-08-02 21:15:00,421.933,131.25,527.8,3.6901896,3.85,1.0,44.13300000000004,0.0,0.0,0.0,1059.093389510701,421.933,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.25,0.0,2325054.755418555,5000.0,0.0,4.4,0.0
2024-08-02 21:30:00,422.884,162.0,557.8,3.6901896,3.85,1.0,15.08400000000006,0.0,0.0,0.0,1059.093389510701,422.884,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2325387.155418555,5000.0,0.0,3.564814814814815,0.0
2024-08-02 21:45:00,424.246,169.75,557.8,3.6901896,3.85,1.0,188.99844629811366,172.55244629811364,0.0,0.0,1059.093389510701,424.246,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,2325713.355418555,5000.0,0.0,3.402061855670103,0.0
2024-08-02 22:00:00,401.316,174.0,547.8,3.7713134,3.85,1.0,3.5160000000000196,0.0,0.0,0.0,1059.093389510701,401.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,2326036.155418555,5000.0,0.0,3.3189655172413794,0.0
2024-08-02 22:15:00,392.571,194.75,547.825,3.7713134,3.85,1.0,0.0,5.254000000000019,0.0,0.0,1059.093389510701,392.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.75,0.0,2326342.355418555,5000.0,0.0,2.9653401797175865,0.0
2024-08-02 22:30:00,379.175,159.75,557.8,3.7713134,3.85,1.0,0.0,28.624999999999943,0.0,0.0,1059.093389510701,379.175,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2326676.555418555,5000.0,0.0,3.615023474178404,0.0
2024-08-02 22:45:00,402.005,143.5,557.8,3.7713134,3.85,1.0,0.0,5.794999999999959,0.0,0.0,1059.093389510701,402.005,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,2327023.7554185553,5000.0,0.0,4.024390243902439,0.0
2024-08-02 23:00:00,409.469,148.0,557.8,3.6816999,3.85,1.0,1.6690000000000396,0.0,0.0,0.0,1059.093389510701,409.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2327367.3554185554,5000.0,0.0,3.902027027027027,0.0
2024-08-02 23:15:00,405.501,136.0,557.8,3.6816999,3.85,1.0,0.0,2.298999999999978,0.0,0.0,1059.093389510701,405.501,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2327720.5554185556,5000.0,0.0,4.2463235294117645,0.0
2024-08-02 23:30:00,390.6,136.75,537.8,3.6816999,3.85,1.0,2.8,0.0,0.0,0.0,1059.093389510701,390.6,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2328073.1554185557,5000.0,0.0,4.223034734917733,0.0
2024-08-02 23:45:00,342.542,126.0,547.8,3.6816999,3.85,1.0,0.0,55.25799999999998,0.0,0.0,1059.093389510701,342.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2328434.355418556,5000.0,0.0,4.583333333333333,0.0
2024-08-03 00:00:00,360.432,121.25,607.8,4.1118447,3.85,1.0,0.0,188.99844629811366,0.0,96.4531013664355,962.6402881442654,360.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,2328799.355418556,5000.0,0.0,4.762886597938144,0.0
2024-08-03 00:15:00,361.847,111.75,627.8,4.1118447,3.85,1.0,0.0,188.99844629811366,0.0,76.88994347169863,885.7503446725667,361.847,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2329171.955418556,5000.0,0.0,5.167785234899329,0.0
2024-08-03 00:30:00,312.435,102.0,617.775,4.1118447,3.85,1.0,0.0,188.99844629811366,0.0,35.42994347169862,850.3204012008681,312.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.5,0.0,2329552.355418556,5000.0,0.0,5.661764705882353,0.0
2024-08-03 00:45:00,302.059,127.25,627.8,4.1118447,3.85,1.0,0.0,188.99844629811366,0.0,13.955206629593405,836.3651945712747,302.059,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,2329912.555418556,5000.0,0.0,4.538310412573674,0.0
2024-08-03 01:00:00,270.656,142.25,637.8,4.499541,3.85,1.0,0.0,188.99844629811366,28.145553701886286,0.0,863.1034705880667,270.656,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,2330260.7554185563,5000.0,0.0,4.059753954305799,0.0
2024-08-03 01:15:00,248.249,118.75,607.775,4.499541,3.85,1.0,0.0,188.99844629811366,20.52755370188629,0.0,882.6046466048587,248.249,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.75,0.0,2330627.7554185563,5000.0,0.0,4.863157894736842,0.0
2024-08-03 01:30:00,232.044,97.5,577.85,4.499541,3.85,1.0,0.0,188.99844629811366,6.807553701886377,0.0,889.0718226216508,232.044,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.0,0.0,2331011.7554185563,5000.0,0.0,5.923076923076923,0.0
2024-08-03 01:45:00,221.813,122.25,537.95,4.499541,3.85,1.0,0.0,188.99844629811366,0.0,24.064680313803798,865.0071428571429,221.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,2331375.9554185565,5000.0,0.0,4.723926380368098,0.0
2024-08-03 02:00:00,221.638,125.75,517.975,4.112788,3.85,1.0,0.0,188.99844629811366,0.0,44.90678557696177,820.1003567308852,221.638,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,2331737.3554185564,5000.0,0.0,4.592445328031809,0.0
2024-08-03 02:15:00,280.417,128.25,527.95,4.112788,3.85,1.0,0.0,188.99844629811366,0.0,96.27941715590904,723.8209395749761,280.417,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2332096.7554185563,5000.0,0.0,4.502923976608187,0.0
2024-08-03 02:30:00,288.074,128.5,507.95,4.112788,3.85,1.0,0.0,188.99844629811366,0.0,125.39204873485652,598.4288908401196,288.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,2332455.9554185565,5000.0,0.0,4.494163424124514,0.0
2024-08-03 02:45:00,282.459,144.0,527.95,4.112788,3.85,1.0,0.0,188.99844629811366,0.0,98.4288908401196,500.0,282.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,2332802.7554185563,5000.0,0.0,4.010416666666667,0.0
2024-08-03 03:00:00,254.813,176.25,517.95,3.6967927,3.85,1.0,0.0,113.13700000000006,0.0,0.0,500.0,254.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2333123.7554185563,5000.0,0.0,3.276595744680851,0.0
2024-08-03 03:15:00,248.48,123.0,507.975,3.6967927,3.85,1.0,0.0,109.495,0.0,0.0,500.0,248.48,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,2333487.3554185564,5000.0,0.0,4.695121951219512,0.0
2024-08-03 03:30:00,261.08,124.5,517.95,3.6967927,3.85,1.0,0.0,106.87000000000006,0.0,0.0,500.0,261.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,2333849.7554185563,5000.0,0.0,4.63855421686747,0.0
2024-08-03 03:45:00,239.17,138.25,487.975,3.6967927,3.85,1.0,90.19344629811363,188.99844629811366,0.0,0.0,500.0,239.17,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,2334201.155418556,5000.0,0.0,4.177215189873418,0.0
2024-08-03 04:00:00,255.967,176.0,507.975,3.3024933,3.85,1.0,188.99844629811366,0.0,291.0064462981137,0.0,776.456123983208,255.967,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,2334522.3554185564,5000.0,0.0,3.28125,0.0
2024-08-03 04:15:00,229.999,161.0,507.975,3.3024933,3.85,1.0,188.99844629811366,0.0,316.97444629811366,0.0,1077.581847966416,229.999,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2334855.5554185566,5000.0,0.0,3.5869565217391304,0.0
2024-08-03 04:30:00,226.824,185.75,497.825,3.3024933,3.85,1.0,188.99844629811366,0.0,309.99944629811364,0.0,1372.081321949624,226.824,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2335168.9554185565,5000.0,0.0,3.1090174966352624,0.0
2024-08-03 04:45:00,239.003,169.5,507.8,3.3024933,3.85,1.0,188.99844629811366,0.0,307.7954462981137,0.0,1664.486995932832,239.003,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2335495.3554185564,5000.0,0.0,3.4070796460176993,0.0
2024-08-03 05:00:00,228.287,145.5,487.8,3.2930603,3.85,1.0,188.99844629811366,0.0,298.5114462981137,0.0,1948.07286991604,228.287,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.0,0.0,2335840.9554185565,5000.0,0.0,3.9690721649484537,0.0
2024-08-03 05:15:00,234.983,184.25,507.825,3.2930603,3.85,1.0,188.99844629811366,0.0,311.84044629811365,0.0,2244.321293899248,234.983,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2336155.5554185566,5000.0,0.0,3.1343283582089554,0.0
2024-08-03 05:30:00,233.258,172.25,497.8,3.2930603,3.85,1.0,188.99844629811366,0.0,303.5404462981137,0.0,2532.684717882456,233.258,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,2336479.7554185567,5000.0,0.0,3.352685050798258,0.0
2024-08-03 05:45:00,229.241,249.5,517.8,3.2930603,3.85,1.0,188.99844629811366,0.0,327.55744629811363,0.0,2843.8642918656637,229.241,0.0,577.5,150.0,1.0,577.5,577.5,150.0,328.0,0.0,2336742.1554185566,5000.0,0.0,2.314629258517034,0.0
2024-08-03 06:00:00,236.684,164.5,507.8,3.3996532,3.85,1.0,0.0,0.0,121.11599999999999,0.0,2958.9244918656636,236.684,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,2337072.5554185566,5000.0,0.0,3.5106382978723403,0.0
2024-08-03 06:15:00,260.085,171.75,547.8,3.3996532,3.85,1.0,0.0,0.0,137.71499999999997,0.0,3089.7537418656634,260.085,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,2337397.1554185566,5000.0,0.0,3.3624454148471616,0.0
2024-08-03 06:30:00,251.904,190.0,557.775,3.3996532,3.85,1.0,99.80075585965554,0.0,255.67175585965552,0.0,3332.641909932336,251.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.5,0.0,2337707.1554185566,5000.0,0.0,3.039473684210526,0.0
2024-08-03 06:45:00,258.602,169.75,577.775,3.3996532,3.85,1.0,0.0,0.0,169.173,0.0,3493.3562599323363,258.602,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,2338033.355418557,5000.0,0.0,3.402061855670103,0.0
2024-08-03 07:00:00,263.77,145.0,567.85,3.3128696,3.85,1.0,188.99844629811366,0.0,343.0784462981137,0.0,3819.2807839155444,263.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2338379.355418557,5000.0,0.0,3.9827586206896552,0.0
2024-08-03 07:15:00,248.291,177.0,547.925,3.3128696,3.85,1.0,188.99844629811366,0.0,338.6324462981136,0.0,4140.981607898752,248.291,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,2338699.7554185567,5000.0,0.0,3.26271186440678,0.0
2024-08-03 07:30:00,269.813,160.75,557.95,3.3128696,3.85,1.0,188.99844629811366,0.0,327.1354462981137,0.0,4451.7602818819605,269.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2339033.1554185566,5000.0,0.0,3.5925349922239502,0.0
2024-08-03 07:45:00,301.47,180.5,557.925,3.3128696,3.85,1.0,188.99844629811366,0.0,295.4534462981136,0.0,4732.441055865168,301.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.0,0.0,2339350.7554185567,5000.0,0.0,3.1994459833795013,0.0
2024-08-03 08:00:00,299.47,204.25,557.95,3.3175861,3.85,1.0,188.99844629811366,0.0,297.4784462981137,0.0,5015.045579848376,299.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.25,0.0,2339649.355418557,5000.0,0.0,2.827417380660955,0.0
2024-08-03 08:15:00,304.074,172.75,557.925,3.3175861,3.85,1.0,188.99844629811366,0.0,292.8494462981136,0.0,5293.252553831584,304.074,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2339973.1554185566,5000.0,0.0,3.3429811866859622,0.0
2024-08-03 08:30:00,325.977,165.25,567.925,3.3175861,3.85,1.0,188.99844629811366,0.0,280.94644629811364,0.0,5560.151677814792,325.977,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2340302.9554185565,5000.0,0.0,3.4947049924357034,0.0
2024-08-03 08:45:00,335.509,167.25,567.95,3.3175861,3.85,1.0,188.99844629811366,0.0,271.4394462981137,0.0,5818.019151797999,335.509,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2340631.1554185566,5000.0,0.0,3.4529147982062782,0.0
2024-08-03 09:00:00,337.148,178.5,567.925,4.0552467,3.85,1.0,0.0,188.99844629811366,0.0,113.9173118927513,5704.101839905248,337.148,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,2340950.355418557,5000.0,0.0,3.235294117647059,0.0
2024-08-03 09:15:00,351.081,135.5,557.925,4.0552467,3.85,1.0,0.0,188.99844629811366,0.0,139.10994347169867,5564.991896433549,351.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2341303.955418557,5000.0,0.0,4.2619926199261995,0.0
2024-08-03 09:30:00,342.965,140.75,547.825,4.0552467,3.85,1.0,0.0,188.99844629811366,0.0,141.19836452433012,5423.793531909219,342.965,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2341653.355418557,5000.0,0.0,4.103019538188277,0.0
2024-08-03 09:45:00,330.291,175.0,537.775,4.0552467,3.85,1.0,0.0,188.99844629811366,0.0,138.4362592611723,5285.357272648047,330.291,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2341975.355418557,5000.0,0.0,3.3,0.0
2024-08-03 10:00:00,340.036,163.0,497.775,3.01856,3.85,1.0,188.99844629811366,0.0,196.73744629811364,0.0,5472.257846631255,340.036,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2342306.955418557,5000.0,0.0,3.542944785276074,0.0
2024-08-03 10:15:00,387.686,164.0,487.8,3.01856,3.85,1.0,188.99844629811366,0.0,139.1124462981137,0.0,5604.414670614463,387.686,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2342637.7554185567,5000.0,0.0,3.5213414634146343,0.0
2024-08-03 10:30:00,402.975,126.0,487.825,3.01856,3.85,1.0,188.99844629811366,0.0,123.84844629811363,0.0,5722.070694597671,402.975,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2342998.955418557,5000.0,0.0,4.583333333333333,0.0
2024-08-03 10:45:00,474.315,137.0,537.95,3.01856,3.85,1.0,188.99844629811366,0.0,102.63344629811371,0.0,5819.572468580879,474.315,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,2343351.355418557,5000.0,0.0,4.2153284671532845,0.0
2024-08-03 11:00:00,446.915,144.0,557.95,2.4082449,3.85,1.0,188.99844629811366,0.0,150.0334462981137,0.0,5962.104242564087,446.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,2343698.1554185566,5000.0,0.0,4.010416666666667,0.0
2024-08-03 11:15:00,421.286,126.0,577.95,2.4082449,3.85,1.0,188.99844629811366,0.0,195.6624462981137,0.0,6147.983566547296,421.286,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2344059.355418557,5000.0,0.0,4.583333333333333,0.0
2024-08-03 11:30:00,382.255,132.0,517.95,2.4082449,3.85,1.0,188.99844629811366,0.0,174.6934462981137,0.0,6313.942340530503,382.255,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,2344415.7554185567,5000.0,0.0,4.375,0.0
2024-08-03 11:45:00,392.421,153.75,498.1,2.4082449,3.85,1.0,188.99844629811366,0.0,144.6774462981137,0.0,6451.385914513711,392.421,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2344754.7554185567,5000.0,0.0,3.7560975609756095,0.0
2024-08-03 12:00:00,399.309,137.75,528.125,2.2035488,3.85,1.0,188.99844629811366,0.0,167.81444629811364,0.0,6610.809638496919,399.309,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2345106.5554185566,5000.0,0.0,4.192377495462795,0.0
2024-08-03 12:15:00,433.1,121.25,558.1,2.2035488,3.85,1.0,188.99844629811366,0.0,163.99844629811366,0.0,6766.608162480127,433.1,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,2345471.5554185566,5000.0,0.0,4.762886597938144,0.0
2024-08-03 12:30:00,404.137,155.0,488.1,2.2035488,3.85,1.0,188.99844629811366,0.0,122.96144629811369,0.0,6883.4215364633355,404.137,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,2345809.5554185566,5000.0,0.0,3.725806451612903,0.0
2024-08-03 12:45:00,432.61,157.75,478.125,2.2035488,3.85,1.0,188.99844629811366,0.0,84.51344629811365,0.0,6963.709310446544,432.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,2346145.3554185564,5000.0,0.0,3.6608557844690965,0.0
2024-08-03 13:00:00,428.893,146.0,468.125,1.1291301,3.85,1.0,188.99844629811366,0.0,78.23044629811369,0.0,7038.028234429752,428.893,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,2346490.5554185566,5000.0,0.0,3.9554794520547945,0.0
2024-08-03 13:15:00,452.714,115.5,468.1,1.1291301,3.85,1.0,188.99844629811366,0.0,54.38444629811369,0.0,7089.69345841296,452.714,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,2346860.1554185566,5000.0,0.0,5.0,0.0
2024-08-03 13:30:00,470.627,137.75,488.125,1.1291301,3.85,1.0,188.99844629811366,0.0,56.49644629811365,0.0,7143.365082396168,470.627,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2347211.9554185565,5000.0,0.0,4.192377495462795,0.0
2024-08-03 13:45:00,436.705,134.5,468.1,1.1291301,3.85,1.0,188.99844629811366,0.0,70.3934462981137,0.0,7210.238856379376,436.705,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,2347566.3554185564,5000.0,0.0,4.29368029739777,0.0
2024-08-03 14:00:00,409.718,148.75,458.0,0.896135,3.85,1.0,188.99844629811366,0.0,87.28044629811365,0.0,7293.155280362584,409.718,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,2347909.3554185564,5000.0,0.0,3.8823529411764706,0.0
2024-08-03 14:15:00,446.016,148.5,427.95,0.896135,3.85,1.0,188.99844629811366,0.0,20.932446298113632,0.0,7313.041104345792,427.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2348252.5554185566,5000.0,0.0,3.888888888888889,0.0
2024-08-03 14:30:00,471.84,120.25,467.95,0.896135,3.85,1.0,188.99844629811366,0.0,35.10844629811368,0.0,7346.394128329,467.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,2348618.3554185564,5000.0,0.0,4.802494802494802,0.0
2024-08-03 14:45:00,438.999,111.0,467.95,0.896135,3.85,1.0,188.99844629811366,0.0,67.94944629811363,0.0,7410.946102312208,438.999,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.5,0.0,2348991.5554185566,5000.0,0.0,5.202702702702703,0.0
2024-08-03 15:00:00,397.167,122.25,477.925,1.6573781,3.85,1.0,188.99844629811366,0.0,119.7564462981137,0.0,7524.714726295416,397.167,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,2349355.7554185567,5000.0,0.0,4.723926380368098,0.0
2024-08-03 15:15:00,378.53,136.25,417.95,1.6573781,3.85,1.0,188.99844629811366,0.0,78.41844629811368,0.0,7599.212250278624,378.53,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.25,0.0,2349708.7554185567,5000.0,0.0,4.238532110091743,0.0
2024-08-03 15:30:00,394.431,144.75,447.975,1.6573781,3.85,1.0,188.99844629811366,0.0,92.5424462981137,0.0,7687.127574261832,394.431,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,2350054.955418557,5000.0,0.0,3.989637305699482,0.0
2024-08-03 15:45:00,370.411,130.5,397.95,1.6573781,3.85,1.0,188.99844629811366,0.0,66.53744629811365,0.0,7750.3381482450395,370.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2350412.555418557,5000.0,0.0,4.425287356321839,0.0
2024-08-03 16:00:00,380.705,134.75,437.95,2.7704721,3.85,1.0,188.99844629811366,0.0,96.24344629811367,0.0,7841.769422228247,380.705,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.75,0.0,2350766.755418557,5000.0,0.0,4.285714285714286,0.0
2024-08-03 16:15:00,338.225,184.75,387.95,2.7704721,3.85,1.0,188.99844629811366,0.0,88.72344629811363,0.0,7926.056696211455,338.225,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,2351080.9554185574,5000.0,0.0,3.1258457374830853,0.0
2024-08-03 16:30:00,342.675,131.5,408.05,2.7704721,3.85,1.0,188.99844629811366,0.0,104.37344629811366,0.0,8025.211470194663,342.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.0,0.0,2351437.755418557,5000.0,0.0,4.391634980988593,0.0
2024-08-03 16:45:00,340.175,142.25,438.125,2.7704721,3.85,1.0,188.99844629811366,0.0,136.94844629811365,0.0,8155.312494177871,340.175,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,2351785.9554185574,5000.0,0.0,4.059753954305799,0.0
2024-08-03 17:00:00,350.784,136.75,458.125,3.6939628,3.85,1.0,42.65899999999999,0.0,0.0,0.0,8155.312494177871,350.784,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2352138.5554185575,5000.0,0.0,4.223034734917733,0.0
2024-08-03 17:15:00,334.894,126.0,458.1,3.6939628,3.85,1.0,26.793999999999983,0.0,0.0,0.0,8155.312494177871,334.894,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2352499.7554185577,5000.0,0.0,4.583333333333333,0.0
2024-08-03 17:30:00,374.902,111.75,488.125,3.6939628,3.85,1.0,188.99844629811366,152.22144629811368,0.0,0.0,8155.312494177871,374.902,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2352872.3554185578,5000.0,0.0,5.167785234899329,0.0
2024-08-03 17:45:00,349.917,102.25,478.1,3.6939628,3.85,1.0,188.99844629811366,167.1814462981137,0.0,0.0,8155.312494177871,349.917,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.25,0.0,2353252.555418558,5000.0,0.0,5.647921760391198,0.0
2024-08-03 18:00:00,378.799,194.0,508.1,3.4986997,3.85,1.0,20.698999999999955,0.0,0.0,0.0,8155.312494177871,378.799,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.5,0.0,2353559.3554185578,5000.0,0.0,2.9768041237113403,0.0
2024-08-03 18:15:00,397.989,141.5,558.1,3.4986997,3.85,1.0,0.0,10.111000000000047,0.0,0.0,8155.312494177871,397.989,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,2353908.1554185576,5000.0,0.0,4.081272084805653,0.0
2024-08-03 18:30:00,382.252,184.25,558.1,3.4986997,3.85,1.0,0.0,25.848000000000013,0.0,0.0,8155.312494177871,382.252,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2354222.7554185577,5000.0,0.0,3.1343283582089554,0.0
2024-08-03 18:45:00,383.864,137.25,578.1,3.4986997,3.85,1.0,144.76244629811362,188.99844629811366,0.0,0.0,8155.312494177871,383.864,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,2354574.955418558,5000.0,0.0,4.2076502732240435,0.0
2024-08-03 19:00:00,390.525,174.75,558.1,4.4627523,3.85,1.0,0.0,188.99844629811366,0.0,180.44573294538276,7974.866761232488,390.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,2354897.155418558,5000.0,0.0,3.3047210300429186,0.0
2024-08-03 19:15:00,379.491,140.5,548.075,4.4627523,3.85,1.0,0.0,188.99844629811366,0.0,179.38362768222484,7795.483133550263,379.491,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.0,0.0,2355246.755418558,5000.0,0.0,4.110320284697509,0.0
2024-08-03 19:30:00,367.982,133.75,538.0,4.4627523,3.85,1.0,0.0,188.99844629811366,0.0,177.8741539980144,7617.6089795522485,367.982,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2355601.755418558,5000.0,0.0,4.317757009345795,0.0
2024-08-03 19:45:00,370.965,146.75,547.95,4.4627523,3.85,1.0,0.0,188.99844629811366,0.0,170.540469787488,7447.06850976476,370.965,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,2355946.355418558,5000.0,0.0,3.9352640545144806,0.0
2024-08-03 20:00:00,378.676,150.0,557.925,4.4231337,3.85,1.0,0.0,188.99844629811366,0.0,168.15731189275127,7278.911197872009,378.676,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,2356288.355418558,5000.0,0.0,3.85,0.0
2024-08-03 20:15:00,364.63,151.0,547.925,4.4231337,3.85,1.0,0.0,188.99844629811366,0.0,163.89836452433022,7115.012833347679,364.63,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2356629.5554185584,5000.0,0.0,3.8245033112582782,0.0
2024-08-03 20:30:00,367.774,171.0,547.95,4.4231337,3.85,1.0,0.0,188.99844629811366,0.0,167.18152241906697,6947.831310928612,367.774,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,2356954.7554185586,5000.0,0.0,3.3771929824561404,0.0
2024-08-03 20:45:00,385.62,196.75,567.925,4.4231337,3.85,1.0,0.0,188.99844629811366,0.0,164.94046978748813,6782.890841141124,385.62,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.75,0.0,2357259.3554185587,5000.0,0.0,2.935196950444727,0.0
2024-08-03 21:00:00,357.412,169.5,547.925,4.1052416,3.85,1.0,0.0,188.99844629811366,0.0,156.3004697874881,6626.590371353635,357.412,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2357585.7554185586,5000.0,0.0,3.4070796460176993,0.0
2024-08-03 21:15:00,410.316,130.75,597.925,4.1052416,3.85,1.0,0.0,188.99844629811366,0.0,159.35731189275126,6467.233059460884,410.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2357943.1554185585,5000.0,0.0,4.416826003824092,0.0
2024-08-03 21:30:00,416.662,121.75,627.9,4.1052416,3.85,1.0,0.0,188.99844629811366,0.0,134.48468031380386,6332.74837914708,416.662,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,2358307.7554185586,5000.0,0.0,4.743326488706366,0.0
2024-08-03 21:45:00,398.846,122.25,607.9,4.1052416,3.85,1.0,0.0,188.99844629811366,0.0,136.78362768222493,6195.964751464856,398.846,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,2358671.955418559,5000.0,0.0,4.723926380368098,0.0
2024-08-03 22:00:00,357.431,178.75,567.9,4.2495665,3.85,1.0,0.0,188.99844629811366,0.0,135.2941539980144,6060.670597466841,357.431,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,2358990.955418559,5000.0,0.0,3.230769230769231,0.0
2024-08-03 22:15:00,356.863,148.0,567.975,4.2495665,3.85,1.0,0.0,188.99844629811366,0.0,134.61731189275122,5926.05328557409,356.863,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2359334.555418559,5000.0,0.0,3.902027027027027,0.0
2024-08-03 22:30:00,360.025,148.75,578.05,4.2495665,3.85,1.0,0.0,188.99844629811366,0.0,127.34046978748809,5798.712815786602,360.025,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.75,0.0,2359677.555418559,5000.0,0.0,3.8823529411764706,0.0
2024-08-03 22:45:00,380.35,129.75,578.075,4.2495665,3.85,1.0,0.0,188.99844629811366,0.0,148.70889084011964,5650.003924946483,380.35,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2360035.755418559,5000.0,0.0,4.4508670520231215,0.0
2024-08-03 23:00:00,385.596,138.75,608.075,4.4486028,3.85,1.0,0.0,188.99844629811366,0.0,122.65204873485645,5527.351876211626,385.596,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,2360386.755418559,5000.0,0.0,4.162162162162162,0.0
2024-08-03 23:15:00,388.966,139.25,607.975,4.4486028,3.85,1.0,0.0,188.99844629811366,0.0,126.30468031380384,5401.047195897822,388.966,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,2360737.355418559,5000.0,0.0,4.14721723518851,0.0
2024-08-03 23:30:00,376.306,138.75,587.9,4.4486028,3.85,1.0,0.0,188.99844629811366,0.0,134.1099434716986,5266.937252426123,376.306,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,2361088.355418559,5000.0,0.0,4.162162162162162,0.0
2024-08-03 23:45:00,353.056,133.75,567.925,4.4486028,3.85,1.0,0.0,188.99844629811366,0.0,130.66257505064598,5136.274677375477,353.056,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2361443.355418559,5000.0,0.0,4.317757009345795,0.0
2024-08-04 00:00:00,366.361,137.75,547.825,4.5570823,3.85,1.0,0.0,188.99844629811366,0.0,165.82573294538275,4970.448944430094,366.361,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.75,0.0,2361795.155418559,5000.0,0.0,4.192377495462795,0.0
2024-08-04 00:15:00,344.081,147.0,537.75,4.5570823,3.85,1.0,0.0,188.99844629811366,0.0,152.9783645243302,4817.470579905764,344.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2362139.555418559,5000.0,0.0,3.9285714285714284,0.0
2024-08-04 00:30:00,305.429,106.75,477.75,4.5570823,3.85,1.0,0.0,188.99844629811366,0.0,175.44994347169856,4642.020636434066,305.429,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.75,0.0,2362516.155418559,5000.0,0.0,5.409836065573771,0.0
2024-08-04 00:45:00,274.349,85.75,467.75,4.5570823,3.85,1.0,0.0,188.99844629811366,0.0,153.26046978748806,4488.760166646578,274.349,0.0,577.5,150.0,1.0,577.5,577.5,150.0,491.75,0.0,2362909.555418559,5000.0,0.0,6.73469387755102,0.0
2024-08-04 01:00:00,269.437,128.75,467.75,4.1071282,3.85,1.0,0.0,188.99844629811366,0.0,148.0899434716986,4340.6702231748795,269.437,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2363268.555418559,5000.0,0.0,4.485436893203883,0.0
2024-08-04 01:15:00,250.574,96.5,487.75,4.1071282,3.85,1.0,0.0,188.99844629811366,0.0,107.18152241906704,4233.488700755813,250.574,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.0,0.0,2363653.3554185587,5000.0,0.0,5.984455958549223,0.0
2024-08-04 01:30:00,238.81,110.25,497.75,4.1071282,3.85,1.0,0.0,188.99844629811366,0.0,84.2720487348565,4149.216652020957,238.81,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.25,0.0,2364027.1554185585,5000.0,0.0,5.238095238095238,0.0
2024-08-04 01:45:00,222.759,117.75,557.775,4.1071282,3.85,1.0,0.0,188.99844629811366,0.0,4.1920487348565265,4145.024603174603,222.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2364394.9554185583,5000.0,0.0,4.904458598726115,0.0
2024-08-04 02:00:00,222.195,108.5,577.75,3.9326177,3.85,1.0,0.0,188.99844629811366,16.556553701886344,0.0,4160.753329302893,222.195,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,2364770.1554185585,5000.0,0.0,5.32258064516129,0.0
2024-08-04 02:15:00,266.077,110.5,567.775,3.9326177,3.85,1.0,0.0,188.99844629811366,0.0,39.263627682224936,4121.489701620668,266.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.0,0.0,2365143.7554185586,5000.0,0.0,5.226244343891403,0.0
2024-08-04 02:30:00,272.641,117.75,567.775,3.9326177,3.85,1.0,0.0,188.99844629811366,0.0,46.17310136643548,4075.316600254232,272.641,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2365511.5554185584,5000.0,0.0,4.904458598726115,0.0
2024-08-04 02:45:00,268.099,125.25,587.775,3.9326177,3.85,1.0,0.0,188.99844629811366,0.0,20.339417155909132,4054.977183098323,268.099,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,2365873.355418558,5000.0,0.0,4.610778443113772,0.0
2024-08-04 03:00:00,229.453,126.5,547.775,3.810932,3.85,1.0,0.0,188.99844629811366,0.0,21.764680313803854,4033.2125027845195,229.453,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,2366234.155418558,5000.0,0.0,4.565217391304348,0.0
2024-08-04 03:15:00,244.675,143.25,567.75,3.810932,3.85,1.0,0.0,188.99844629811366,0.0,16.761522419067028,4016.4509803654523,244.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2366581.555418558,5000.0,0.0,4.031413612565445,0.0
2024-08-04 03:30:00,257.775,175.5,547.875,3.810932,3.85,1.0,0.0,188.99844629811366,0.0,51.472048734856465,3964.978931630596,257.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.0,0.0,2366903.155418558,5000.0,0.0,3.2905982905982905,0.0
2024-08-04 03:45:00,253.395,105.25,567.925,3.810932,3.85,1.0,0.0,188.99844629811366,0.0,25.756259261172307,3939.222672369424,253.395,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.25,0.0,2367280.955418558,5000.0,0.0,5.486935866983373,0.0
