DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-04 04:00:00,229.265,135.25,557.95,3.6920762,3.85,1.0,0.0,178.68500000000006,0.0,0.0,3939.222672369424,229.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,2367634.7554185577,5000.0,0.0,4.269870609981516,0.0
2024-08-04 04:15:00,221.416,161.75,557.925,3.6920762,3.85,1.0,0.0,186.50899999999996,0.0,0.0,3939.222672369424,221.416,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,2367967.3554185578,5000.0,0.0,3.57032457496136,0.0
2024-08-04 04:30:00,206.099,174.5,577.925,3.6920762,3.85,1.0,0.0,188.99844629811366,32.8275537018863,0.0,3970.408848386216,206.099,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,2368289.7554185577,5000.0,0.0,3.30945558739255,0.0
2024-08-04 04:45:00,211.672,206.75,577.925,3.6920762,3.85,1.0,0.0,188.99844629811366,27.254553701886266,0.0,3996.300674403008,211.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.75,0.0,2368586.3554185578,5000.0,0.0,2.79322853688029,0.0
2024-08-04 05:00:00,202.069,162.75,577.875,3.6892463,3.85,1.0,0.0,188.99844629811366,36.80755370188638,0.0,4031.2678504198,202.069,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.75,0.0,2368918.1554185576,5000.0,0.0,3.5483870967741935,0.0
2024-08-04 05:15:00,204.265,176.5,557.75,3.6892463,3.85,1.0,0.0,188.99844629811366,14.48655370188635,0.0,4045.030076436592,204.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2369238.9554185574,5000.0,0.0,3.271954674220963,0.0
2024-08-04 05:30:00,207.033,160.25,557.775,3.6892463,3.85,1.0,0.0,188.99844629811366,11.743553701886299,0.0,4056.186452453384,207.033,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2369572.755418557,5000.0,0.0,3.6037441497659906,0.0
2024-08-04 05:45:00,231.345,166.75,577.775,3.6892463,3.85,1.0,0.0,188.99844629811366,7.431553701886287,0.0,4063.246428470176,231.345,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,2369901.3554185573,5000.0,0.0,3.4632683658170915,0.0
2024-08-04 06:00:00,233.278,142.75,597.75,3.726035,3.85,1.0,0.0,188.99844629811366,25.473553701886317,0.0,4087.446304486968,233.278,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2370249.155418557,5000.0,0.0,4.045534150612959,0.0
2024-08-04 06:15:00,243.443,142.5,577.775,3.726035,3.85,1.0,4.666446298113669,188.99844629811366,0.0,0.0,4087.446304486968,243.443,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2370597.155418557,5000.0,0.0,4.052631578947368,0.0
2024-08-04 06:30:00,214.57,188.75,567.75,3.726035,3.85,1.0,0.0,188.99844629811366,14.181553701886344,0.0,4100.91878050376,214.57,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,2370908.155418557,5000.0,0.0,3.0596026490066226,0.0
2024-08-04 06:45:00,228.827,185.75,587.775,3.726035,3.85,1.0,0.0,188.99844629811366,19.949553701886316,0.0,4119.870856520552,228.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2371221.555418557,5000.0,0.0,3.1090174966352624,0.0
2024-08-04 07:00:00,248.932,143.25,587.75,3.7250917,3.85,1.0,0.1804462981136794,188.99844629811366,0.0,0.0,4119.870856520552,248.932,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2371568.955418557,5000.0,0.0,4.031413612565445,0.0
2024-08-04 07:15:00,256.79,175.0,587.775,3.7250917,3.85,1.0,0.0,180.98499999999996,0.0,0.0,4119.870856520552,256.79,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2371890.955418557,5000.0,0.0,3.3,0.0
2024-08-04 07:30:00,237.819,182.5,557.775,3.7250917,3.85,1.0,0.0,169.95600000000002,0.0,0.0,4119.870856520552,237.819,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,2372206.955418557,5000.0,0.0,3.164383561643836,0.0
2024-08-04 07:45:00,253.759,148.5,597.8,3.7250917,3.85,1.0,0.0,188.99844629811366,5.042553701886277,0.0,4124.661282537343,253.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2372550.155418557,5000.0,0.0,3.888888888888889,0.0
2024-08-04 08:00:00,253.127,152.25,577.775,3.7250917,3.85,1.0,0.0,174.64799999999997,0.0,0.0,4124.661282537343,253.127,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,2372890.3554185573,5000.0,0.0,3.793103448275862,0.0
2024-08-04 08:15:00,254.73,146.0,577.775,3.7250917,3.85,1.0,15.953446298113704,188.99844629811366,0.0,0.0,4124.661282537343,254.73,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.5,0.0,2373235.5554185575,5000.0,0.0,3.9554794520547945,0.0
2024-08-04 08:30:00,283.656,167.25,577.775,3.7250917,3.85,1.0,44.87944629811369,188.99844629811366,0.0,0.0,4124.661282537343,283.656,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2373563.7554185577,5000.0,0.0,3.4529147982062782,0.0
2024-08-04 08:45:00,291.313,164.5,597.775,3.7250917,3.85,1.0,32.536446298113674,188.99844629811366,0.0,0.0,4124.661282537343,291.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,2373894.1554185576,5000.0,0.0,3.5106382978723403,0.0
2024-08-04 09:00:00,293.486,151.0,577.9,2.6289771,3.85,1.0,188.99844629811366,0.0,323.41244629811365,0.0,4431.903106520551,293.486,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2374235.3554185578,5000.0,0.0,3.8245033112582782,0.0
2024-08-04 09:15:00,274.766,122.5,577.925,2.6289771,3.85,1.0,188.99844629811366,0.0,342.1574462981136,0.0,4756.9526805037585,274.766,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,2374599.3554185578,5000.0,0.0,4.714285714285714,0.0
2024-08-04 09:30:00,288.031,123.0,577.925,2.6289771,3.85,1.0,188.99844629811366,0.0,328.8924462981136,0.0,5069.400504486966,288.031,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,2374962.955418558,5000.0,0.0,4.695121951219512,0.0
2024-08-04 09:45:00,279.471,186.25,587.925,2.6289771,3.85,1.0,188.99844629811366,0.0,347.4524462981136,0.0,5399.480328470175,279.471,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.25,0.0,2375275.955418558,5000.0,0.0,3.1006711409395975,0.0
2024-08-04 10:00:00,294.892,141.25,567.95,1.0819651,3.85,1.0,188.99844629811366,0.0,312.0564462981137,0.0,5695.9339524533825,294.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2375624.955418558,5000.0,0.0,4.088495575221239,0.0
2024-08-04 10:15:00,357.736,147.75,597.85,1.0819651,3.85,1.0,188.99844629811366,0.0,279.1124462981137,0.0,5961.09077643659,357.736,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2375968.7554185577,5000.0,0.0,3.9086294416243654,0.0
2024-08-04 10:30:00,380.006,200.5,577.725,1.0819651,3.85,1.0,188.99844629811366,0.0,236.7174462981137,0.0,6185.972350419798,380.006,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,2376270.3554185578,5000.0,0.0,2.880299251870324,0.0
2024-08-04 10:45:00,413.109,176.5,557.75,1.0819651,3.85,1.0,188.99844629811366,0.0,183.63944629811368,0.0,6360.429824403006,413.109,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2376591.1554185576,5000.0,0.0,3.271954674220963,0.0
2024-08-04 11:00:00,406.765,135.0,527.725,0.5065521,3.85,1.0,188.99844629811366,0.0,159.9584462981137,0.0,6512.390348386214,406.765,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2376945.1554185576,5000.0,0.0,4.277777777777778,0.0
2024-08-04 11:15:00,380.277,139.25,487.75,0.5065521,3.85,1.0,188.99844629811366,0.0,146.47144629811368,0.0,6651.538222369422,380.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,2377295.7554185577,5000.0,0.0,4.14721723518851,0.0
2024-08-04 11:30:00,348.557,148.25,427.725,0.5065521,3.85,1.0,188.99844629811366,0.0,118.16644629811367,0.0,6763.79634635263,348.557,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,2377639.1554185576,5000.0,0.0,3.8954468802698146,0.0
2024-08-04 11:45:00,345.648,146.25,407.75,0.5065521,3.85,1.0,188.99844629811366,0.0,101.10044629811364,0.0,6859.841770335838,345.648,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2377984.1554185576,5000.0,0.0,3.948717948717949,0.0
2024-08-04 12:00:00,334.691,159.5,397.75,-0.1056496,3.85,1.0,188.99844629811366,0.0,102.05744629811369,0.0,6956.7963443190465,334.691,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2378318.5554185575,5000.0,0.0,3.6206896551724137,0.0
2024-08-04 12:15:00,360.004,169.5,417.725,-0.1056496,3.85,1.0,188.99844629811366,0.0,96.71944629811367,0.0,7048.679818302255,360.004,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2378644.9554185574,5000.0,0.0,3.4070796460176993,0.0
2024-08-04 12:30:00,379.546,139.5,437.75,-0.1056496,3.85,1.0,188.99844629811366,0.0,97.20244629811367,0.0,7141.022142285463,379.546,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,2378995.3554185573,5000.0,0.0,4.139784946236559,0.0
2024-08-04 12:45:00,400.439,108.75,447.75,-0.1056496,3.85,1.0,188.99844629811366,0.0,86.30944629811364,0.0,7223.016116268671,400.439,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.75,0.0,2379370.3554185573,5000.0,0.0,5.310344827586207,0.0
2024-08-04 13:00:00,408.325,130.75,467.725,-0.9574495,3.85,1.0,188.99844629811366,0.0,98.3984462981137,0.0,7316.494640251879,408.325,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2379727.755418557,5000.0,0.0,4.416826003824092,0.0
2024-08-04 13:15:00,413.672,137.25,457.75,-0.9574495,3.85,1.0,188.99844629811366,0.0,83.07644629811364,0.0,7395.417264235087,413.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,2380079.9554185574,5000.0,0.0,4.2076502732240435,0.0
2024-08-04 13:30:00,401.827,126.75,437.75,-0.9574495,3.85,1.0,188.99844629811366,0.0,74.92144629811366,0.0,7466.592638218295,401.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,2380440.5554185575,5000.0,0.0,4.556213017751479,0.0
2024-08-04 13:45:00,357.845,123.0,397.75,-0.9574495,3.85,1.0,188.99844629811366,0.0,78.90344629811364,0.0,7541.550912201503,357.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,2380804.1554185576,5000.0,0.0,4.695121951219512,0.0
2024-08-04 14:00:00,338.442,116.5,397.725,-1.113094,3.85,1.0,188.99844629811366,0.0,98.28144629811368,0.0,7634.918286184711,338.442,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.0,0.0,2381172.9554185574,5000.0,0.0,4.957081545064377,0.0
2024-08-04 14:15:00,390.7,99.75,397.75,-1.113094,3.85,1.0,188.99844629811366,0.0,46.048446298113674,0.0,7678.664310167919,390.7,0.0,577.5,150.0,1.0,577.5,577.5,150.0,477.75,0.0,2381555.1554185576,5000.0,0.0,5.7894736842105265,0.0
2024-08-04 14:30:00,413.279,108.0,447.75,-1.113094,3.85,1.0,188.99844629811366,0.0,73.46944629811367,0.0,7748.460284151127,413.279,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.5,0.0,2381930.7554185577,5000.0,0.0,5.347222222222222,0.0
2024-08-04 14:45:00,412.668,143.0,517.75,-1.113094,3.85,1.0,188.99844629811366,0.0,144.08044629811366,0.0,7885.336708134335,412.668,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.5,0.0,2382278.3554185578,5000.0,0.0,4.038461538461538,0.0
2024-08-04 15:00:00,360.24,142.0,507.75,-0.4857995,3.85,1.0,188.99844629811366,0.0,186.50844629811365,0.0,8062.519732117543,360.24,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,2382626.7554185577,5000.0,0.0,4.066901408450704,0.0
2024-08-04 15:15:00,317.984,115.75,407.75,-0.4857995,3.85,1.0,188.99844629811366,0.0,128.76444629811368,0.0,8184.845956100751,317.984,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,2382996.1554185576,5000.0,0.0,4.989200863930885,0.0
2024-08-04 15:30:00,321.157,120.25,467.725,-0.4857995,3.85,1.0,188.99844629811366,0.0,185.5664462981137,0.0,8361.134080083959,321.157,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,2383361.9554185574,5000.0,0.0,4.802494802494802,0.0
2024-08-04 15:45:00,328.925,172.75,477.75,-0.4857995,3.85,1.0,188.99844629811366,0.0,187.82344629811365,0.0,8539.566354067167,328.925,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2383685.755418557,5000.0,0.0,3.3429811866859622,0.0
2024-08-04 16:00:00,331.443,187.25,507.75,0.4707067,3.85,1.0,188.99844629811366,0.0,215.30544629811368,0.0,8744.106528050375,331.443,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,2383997.9554185574,5000.0,0.0,3.0841121495327104,0.0
2024-08-04 16:15:00,310.657,162.0,487.75,0.4707067,3.85,1.0,188.99844629811366,0.0,216.09144629811368,0.0,8949.393402033584,310.657,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.5,0.0,2384330.3554185573,5000.0,0.0,3.564814814814815,0.0
2024-08-04 16:30:00,312.696,168.75,547.725,0.4707067,3.85,1.0,188.99844629811366,0.0,274.02744629811366,0.0,9209.719476016791,312.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.75,0.0,2384657.3554185573,5000.0,0.0,3.422222222222222,0.0
2024-08-04 16:45:00,311.215,129.75,577.775,0.4707067,3.85,1.0,188.99844629811366,0.0,305.55844629811367,0.0,9500.0,311.215,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2385015.5554185575,5000.0,0.0,4.4508670520231215,0.0
2024-08-04 17:00:00,317.332,160.75,607.75,3.5034162,3.85,1.0,0.0,140.418,0.0,0.0,9500.0,317.332,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2385348.9554185574,5000.0,0.0,3.5925349922239502,0.0
2024-08-04 17:15:00,314.021,142.75,607.775,3.5034162,3.85,1.0,0.0,143.75399999999996,0.0,0.0,9500.0,314.021,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2385696.755418557,5000.0,0.0,4.045534150612959,0.0
2024-08-04 17:30:00,321.816,168.25,597.75,3.5034162,3.85,1.0,0.0,125.93400000000003,0.0,0.0,9500.0,321.816,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,2386024.155418557,5000.0,0.0,3.4323922734026744,0.0
2024-08-04 17:45:00,347.037,133.5,577.775,3.5034162,3.85,1.0,108.26044629811366,188.99844629811366,0.0,0.0,9500.0,347.037,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2386379.3554185573,5000.0,0.0,4.325842696629214,0.0
2024-08-04 18:00:00,340.949,137.5,547.75,4.0458137,3.85,1.0,0.0,56.80099999999999,0.0,0.0,9500.0,340.949,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,2386731.3554185573,5000.0,0.0,4.2,0.0
2024-08-04 18:15:00,364.16,145.75,567.775,4.0458137,3.85,1.0,0.0,53.61499999999995,0.0,0.0,9500.0,364.16,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,2387076.755418557,5000.0,0.0,3.9622641509433962,0.0
2024-08-04 18:30:00,330.97,147.25,547.775,4.0458137,3.85,1.0,0.0,66.80499999999995,0.0,0.0,9500.0,330.97,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,2387420.9554185574,5000.0,0.0,3.9219015280135823,0.0
2024-08-04 18:45:00,349.025,140.25,567.75,4.0458137,3.85,1.0,0.0,68.72500000000002,0.0,0.0,9500.0,349.025,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,2387770.755418557,5000.0,0.0,4.117647058823529,0.0
2024-08-04 19:00:00,334.234,145.0,567.775,4.8570517,3.85,1.0,0.0,188.99844629811366,0.0,111.0078382085407,9388.992161791459,334.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2388116.755418557,5000.0,0.0,3.9827586206896552,0.0
2024-08-04 19:15:00,334.386,161.0,567.75,4.8570517,3.85,1.0,0.0,188.99844629811366,0.0,111.19415399801441,9277.798007793444,334.386,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.5,0.0,2388449.9554185574,5000.0,0.0,3.5869565217391304,0.0
2024-08-04 19:30:00,343.055,142.75,567.775,4.8570517,3.85,1.0,0.0,188.99844629811366,0.0,120.29310136643547,9157.50490642701,343.055,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2388797.755418557,5000.0,0.0,4.045534150612959,0.0
2024-08-04 19:45:00,359.406,157.0,587.75,4.8570517,3.85,1.0,0.0,188.99844629811366,0.0,116.47836452433019,9041.02654190268,359.406,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.5,0.0,2389134.155418557,5000.0,0.0,3.678343949044586,0.0
2024-08-04 20:00:00,353.601,137.5,577.775,4.6749948,3.85,1.0,0.0,188.99844629811366,0.0,120.86783820854073,8920.15870369414,353.601,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,2389486.155418557,5000.0,0.0,4.2,0.0
2024-08-04 20:15:00,353.134,171.75,597.775,4.6749948,3.85,1.0,0.0,188.99844629811366,0.0,99.32362768222495,8820.835076011916,353.134,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,2389810.755418557,5000.0,0.0,3.3624454148471616,0.0
2024-08-04 20:30:00,363.551,204.75,587.775,4.6749948,3.85,1.0,0.0,188.99844629811366,0.0,120.81520662959335,8700.019869382322,363.551,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.75,0.0,2390108.9554185574,5000.0,0.0,2.8205128205128207,0.0
2024-08-04 20:45:00,355.483,175.25,597.775,4.6749948,3.85,1.0,0.0,188.99844629811366,0.0,101.79625926117231,8598.22361012115,355.483,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2390430.755418557,5000.0,0.0,3.295292439372325,0.0
2024-08-04 21:00:00,357.416,151.5,577.775,4.5627421,3.85,1.0,0.0,188.99844629811366,0.0,124.88362768222494,8473.339982438923,357.416,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,2390771.555418557,5000.0,0.0,3.8118811881188117,0.0
2024-08-04 21:15:00,387.727,146.75,617.775,4.5627421,3.85,1.0,0.0,188.99844629811366,0.0,114.68468031380385,8358.65530212512,387.727,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,2391116.155418557,5000.0,0.0,3.9352640545144806,0.0
2024-08-04 21:30:00,405.009,147.0,617.775,4.5627421,3.85,1.0,0.0,188.99844629811366,0.0,132.87625926117232,8225.779042863947,405.009,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2391460.555418557,5000.0,0.0,3.9285714285714284,0.0
2024-08-04 21:45:00,374.443,152.25,617.775,4.5627421,3.85,1.0,0.0,188.99844629811366,0.0,100.70152241906702,8125.07752044488,374.443,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,2391800.755418557,5000.0,0.0,3.793103448275862,0.0
2024-08-04 22:00:00,347.642,142.75,567.775,4.4467162,3.85,1.0,0.0,188.99844629811366,0.0,125.12152241906703,7999.955998025813,347.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2392148.555418557,5000.0,0.0,4.045534150612959,0.0
2024-08-04 22:15:00,347.656,127.5,587.775,4.4467162,3.85,1.0,0.0,188.99844629811366,0.0,104.08362768222494,7895.872370343588,347.656,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,2392508.555418557,5000.0,0.0,4.529411764705882,0.0
2024-08-04 22:30:00,336.432,113.5,557.75,4.4467162,3.85,1.0,0.0,188.99844629811366,0.0,123.8741539980144,7771.998216345573,336.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.0,0.0,2392879.755418557,5000.0,0.0,5.0881057268722465,0.0
2024-08-04 22:45:00,373.941,171.0,597.75,4.4467162,3.85,1.0,0.0,188.99844629811366,0.0,121.25204873485647,7650.746167610717,373.941,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,2393204.9554185574,5000.0,0.0,3.3771929824561404,0.0
2024-08-04 23:00:00,354.835,147.25,567.775,4.4089842,3.85,1.0,0.0,188.99844629811366,0.0,132.69310136643546,7518.053066244282,354.835,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,2393549.1554185576,5000.0,0.0,3.9219015280135823,0.0
2024-08-04 23:15:00,365.508,161.5,587.75,4.4089842,3.85,1.0,0.0,188.99844629811366,0.0,122.901522419067,7395.1515438252145,365.508,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,2393881.9554185574,5000.0,0.0,3.5758513931888545,0.0
2024-08-04 23:30:00,374.744,110.0,587.75,4.4089842,3.85,1.0,0.0,188.99844629811366,0.0,132.62362768222494,7262.52791614299,374.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.5,0.0,2394255.9554185574,5000.0,0.0,5.25,0.0
2024-08-04 23:45:00,328.278,127.25,557.75,4.4089842,3.85,1.0,0.0,188.99844629811366,0.0,115.29099610327756,7147.2369200397125,328.278,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,2394616.1554185576,5000.0,0.0,4.538310412573674,0.0
2024-08-05 00:00:00,335.903,112.0,547.85,4.3970704,3.85,1.0,0.0,188.99844629811366,0.0,133.73836452433017,7013.498555515383,335.903,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.5,0.0,2394988.5554185575,5000.0,0.0,5.15625,0.0
2024-08-05 00:15:00,346.211,111.75,567.9,4.3970704,3.85,1.0,0.0,188.99844629811366,0.0,123.48362768222495,6890.014927833157,346.211,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2395361.1554185576,5000.0,0.0,5.167785234899329,0.0
2024-08-05 00:30:00,318.826,118.75,547.925,4.3970704,3.85,1.0,0.0,188.99844629811366,0.0,115.68362768222498,6774.331300150932,318.826,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.75,0.0,2395728.1554185576,5000.0,0.0,4.863157894736842,0.0
2024-08-05 00:45:00,262.798,103.0,487.925,4.3970704,3.85,1.0,0.0,188.99844629811366,0.0,119.86468031380385,6654.466619837129,262.798,0.0,577.5,150.0,1.0,577.5,577.5,150.0,474.5,0.0,2396107.7554185577,5000.0,0.0,5.606796116504855,0.0
2024-08-05 01:00:00,266.841,129.75,487.925,4.5096488,3.85,1.0,0.0,188.99844629811366,0.0,124.12046978748806,6530.3461500496405,266.841,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2396465.955418558,5000.0,0.0,4.4508670520231215,0.0
2024-08-05 01:15:00,223.045,120.5,437.925,4.5096488,3.85,1.0,0.0,188.99844629811366,0.0,130.65099610327752,6399.695153946363,223.045,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2396831.555418558,5000.0,0.0,4.79253112033195,0.0
2024-08-05 01:30:00,232.234,125.0,477.7,4.5096488,3.85,1.0,0.0,188.99844629811366,0.0,98.45520662959335,6301.239947316769,232.234,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.5,0.0,2397193.555418558,5000.0,0.0,4.62,0.0
2024-08-05 01:45:00,222.346,153.5,497.75,4.5096488,3.85,1.0,0.0,188.99844629811366,0.0,66.94152241906703,6234.298424897702,222.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,2397532.755418558,5000.0,0.0,3.762214983713355,0.0
2024-08-05 02:00:00,206.933,129.5,557.75,4.4324256,3.85,1.0,0.0,188.99844629811366,11.818553701886344,0.0,6245.526050914494,206.933,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2397891.155418558,5000.0,0.0,4.45945945945946,0.0
2024-08-05 02:15:00,243.755,120.5,577.75,4.4324256,3.85,1.0,0.0,188.99844629811366,0.0,5.266785576961746,6240.259265337532,243.755,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2398256.755418558,5000.0,0.0,4.79253112033195,0.0
2024-08-05 02:30:00,263.341,121.75,597.75,4.4324256,3.85,1.0,0.0,188.99844629811366,0.0,4.830996103277549,6235.428269234255,263.341,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,2398621.355418558,5000.0,0.0,4.743326488706366,0.0
2024-08-05 02:45:00,259.962,161.75,577.75,4.4324256,3.85,1.0,0.0,188.99844629811366,0.0,22.32678557696174,6213.101483657293,259.962,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,2398953.9554185583,5000.0,0.0,3.57032457496136,0.0
2024-08-05 03:00:00,252.549,142.0,597.75,4.04724,3.85,1.0,0.0,188.99844629811366,6.202553701886359,0.0,6218.993909674085,252.549,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,2399302.355418558,5000.0,0.0,4.066901408450704,0.0
2024-08-05 03:15:00,223.672,152.5,537.75,4.04724,3.85,1.0,0.0,164.07799999999997,0.0,0.0,6218.993909674085,223.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,2399642.355418558,5000.0,0.0,3.7868852459016393,0.0
2024-08-05 03:30:00,263.056,143.25,577.75,4.04724,3.85,1.0,24.304446298113646,188.99844629811366,0.0,0.0,6218.993909674085,263.056,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2399989.755418558,5000.0,0.0,4.031413612565445,0.0
2024-08-05 03:45:00,250.165,181.5,537.75,4.04724,3.85,1.0,51.41344629811363,188.99844629811366,0.0,0.0,6218.993909674085,250.165,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.0,0.0,2400306.555418558,5000.0,0.0,3.1818181818181817,0.0
2024-08-05 04:00:00,254.149,161.75,577.75,3.8267352,3.85,1.0,188.99844629811366,0.0,362.59944629811366,0.0,6563.463383657294,254.149,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,2400639.155418558,5000.0,0.0,3.57032457496136,0.0
2024-08-05 04:15:00,232.077,139.5,547.725,3.8267352,3.85,1.0,188.99844629811366,0.0,354.6464462981137,0.0,6900.377507640502,232.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,2400989.555418558,5000.0,0.0,4.139784946236559,0.0
2024-08-05 04:30:00,216.345,135.75,567.75,3.8267352,3.85,1.0,188.99844629811366,0.0,390.40344629811364,0.0,7271.26078162371,216.345,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,2401342.955418558,5000.0,0.0,4.254143646408839,0.0
2024-08-05 04:45:00,229.528,168.75,557.75,3.8267352,3.85,1.0,188.99844629811366,0.0,367.22044629811364,0.0,7620.120205606918,229.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.75,0.0,2401669.955418558,5000.0,0.0,3.422222222222222,0.0
2024-08-05 05:00:00,223.232,139.5,577.825,3.740208,3.85,1.0,188.99844629811366,0.0,393.59144629811374,0.0,7994.032079590126,223.232,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,2402020.3554185578,5000.0,0.0,4.139784946236559,0.0
2024-08-05 05:15:00,234.805,223.0,557.925,3.740208,3.85,1.0,188.99844629811366,0.0,362.1184462981136,0.0,8338.044603573335,234.805,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,2402303.955418558,5000.0,0.0,2.5896860986547083,0.0
2024-08-05 05:30:00,238.538,191.75,567.925,3.740208,3.85,1.0,188.99844629811366,0.0,368.3854462981136,0.0,8688.010777556543,238.538,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.75,0.0,2402612.555418558,5000.0,0.0,3.0117340286831813,0.0
2024-08-05 05:45:00,250.381,269.5,547.925,3.740208,3.85,1.0,188.99844629811366,0.0,336.54244629811365,0.0,9007.72610153975,250.381,0.0,577.5,150.0,1.0,577.5,577.5,150.0,308.0,0.0,2402858.955418558,5000.0,0.0,2.142857142857143,0.0
2024-08-05 06:00:00,290.642,199.25,577.925,4.1747048,3.85,1.0,0.0,137.28299999999996,0.0,0.0,9007.72610153975,290.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.25,0.0,2403161.555418558,5000.0,0.0,2.8983688833124215,0.0
2024-08-05 06:15:00,288.169,228.75,547.8,4.1747048,3.85,1.0,79.36744629811369,188.99844629811366,0.0,0.0,9007.72610153975,288.169,0.0,577.5,150.0,1.0,577.5,577.5,150.0,348.75,0.0,2403440.555418558,5000.0,0.0,2.5245901639344264,0.0
2024-08-05 06:30:00,279.748,204.5,567.75,4.1747048,3.85,1.0,0.0,138.002,0.0,0.0,9007.72610153975,279.748,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.0,0.0,2403738.955418558,5000.0,0.0,2.823960880195599,0.0
2024-08-05 06:45:00,291.646,223.0,557.775,4.1747048,3.85,1.0,0.0,116.12899999999996,0.0,0.0,9007.72610153975,291.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.5,0.0,2404022.555418558,5000.0,0.0,2.5896860986547083,0.0
2024-08-05 07:00:00,315.299,221.0,577.75,5.038116,3.85,1.0,0.0,188.99844629811366,0.0,80.57625926117225,8927.149842278579,315.299,0.0,577.5,150.0,1.0,577.5,577.5,150.0,356.5,0.0,2404307.755418558,5000.0,0.0,2.6131221719457014,0.0
2024-08-05 07:15:00,335.642,167.5,577.75,5.038116,3.85,1.0,0.0,188.99844629811366,0.0,101.9899434716986,8825.15989880688,335.642,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,2404635.755418558,5000.0,0.0,3.4477611940298507,0.0
2024-08-05 07:30:00,337.796,168.25,597.775,5.038116,3.85,1.0,0.0,188.99844629811366,0.0,83.17836452433019,8741.98153428255,337.796,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.25,0.0,2404963.155418558,5000.0,0.0,3.4323922734026744,0.0
2024-08-05 07:45:00,375.756,172.5,607.75,5.038116,3.85,1.0,0.0,188.99844629811366,0.0,112.63625926117226,8629.345275021376,375.756,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.0,0.0,2405287.155418558,5000.0,0.0,3.347826086956522,0.0
2024-08-05 08:00:00,398.672,186.75,657.775,5.126504,3.85,1.0,0.0,188.99844629811366,0.0,84.10046978748812,8545.244805233888,398.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.75,0.0,2405599.755418558,5000.0,0.0,3.0923694779116464,0.0
2024-08-05 08:15:00,383.922,200.75,617.75,5.126504,3.85,1.0,0.0,188.99844629811366,0.0,110.70573294538283,8434.539072288504,383.922,0.0,577.5,150.0,1.0,577.5,577.5,150.0,376.75,0.0,2405901.155418558,5000.0,0.0,2.8767123287671232,0.0
2024-08-05 08:30:00,384.827,179.25,637.775,5.126504,3.85,1.0,0.0,188.99844629811366,0.0,90.57941715590914,8343.959655132596,384.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,2406219.755418558,5000.0,0.0,3.221757322175732,0.0
2024-08-05 08:45:00,380.732,159.75,607.75,5.126504,3.85,1.0,0.0,188.99844629811366,0.0,117.87415399801442,8226.085501134581,380.732,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2406553.9554185583,5000.0,0.0,3.615023474178404,0.0
2024-08-05 09:00:00,378.882,183.75,607.775,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,115.9004697874881,8110.185031347093,378.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.75,0.0,2406868.9554185583,5000.0,0.0,3.142857142857143,0.0
2024-08-05 09:15:00,394.046,147.25,627.875,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,110.70468031380385,7999.4803510332895,394.046,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.25,0.0,2407213.1554185585,5000.0,0.0,3.9219015280135823,0.0
2024-08-05 09:30:00,395.105,178.5,597.925,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,143.34573294538288,7856.134618087906,395.105,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.0,0.0,2407532.3554185587,5000.0,0.0,3.235294117647059,0.0
2024-08-05 09:45:00,386.708,200.5,577.95,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,155.53310136643543,7700.601516721471,386.708,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,2407833.955418559,5000.0,0.0,2.880299251870324,0.0
2024-08-05 10:00:00,381.618,131.0,547.925,4.6594432,3.85,1.0,0.0,188.99844629811366,0.0,181.78046978748813,7518.821046933983,381.618,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,2408191.155418559,5000.0,0.0,4.408396946564886,0.0
2024-08-05 10:15:00,458.322,137.25,567.925,4.6594432,3.85,1.0,0.0,188.99844629811366,0.0,241.4688908401197,7277.352156093863,458.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,2408543.355418559,5000.0,0.0,4.2076502732240435,0.0
2024-08-05 10:30:00,481.58,193.25,617.775,4.6594432,3.85,1.0,0.0,188.99844629811366,0.0,213.47731189275123,7063.874844201112,481.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.25,0.0,2408850.755418559,5000.0,0.0,2.988357050452781,0.0
2024-08-05 10:45:00,516.235,147.75,637.75,4.6594432,3.85,1.0,0.0,188.99844629811366,0.0,228.9299434716986,6834.944900729413,516.235,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2409194.555418559,5000.0,0.0,3.9086294416243654,0.0
2024-08-05 11:00:00,497.956,153.75,637.775,4.0463096,3.85,1.0,10.18100000000004,0.0,0.0,0.0,6834.944900729413,497.956,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2409533.555418559,5000.0,0.0,3.7560975609756095,0.0
2024-08-05 11:15:00,471.812,172.75,607.75,4.0463096,3.85,1.0,188.99844629811366,174.93644629811365,0.0,0.0,6834.944900729413,471.812,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2409857.3554185587,5000.0,0.0,3.3429811866859622,0.0
2024-08-05 11:30:00,446.872,195.5,537.775,4.0463096,3.85,1.0,59.09700000000004,0.0,0.0,0.0,6834.944900729413,446.872,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.0,0.0,2410162.955418559,5000.0,0.0,2.9539641943734014,0.0
2024-08-05 11:45:00,466.474,173.25,537.75,4.0463096,3.85,1.0,188.99844629811366,110.27444629811367,0.0,0.0,6834.944900729413,466.474,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,2410486.3554185587,5000.0,0.0,3.3333333333333335,0.0
2024-08-05 12:00:00,462.591,197.0,517.75,3.5094688,3.85,1.0,188.99844629811366,0.0,94.15744629811365,0.0,6924.394474712622,462.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.5,0.0,2410790.7554185586,5000.0,0.0,2.931472081218274,0.0
2024-08-05 12:15:00,451.096,138.5,507.75,3.5094688,3.85,1.0,188.99844629811366,0.0,95.65244629811366,0.0,7015.26429869583,451.096,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,2411141.955418559,5000.0,0.0,4.169675090252707,0.0
2024-08-05 12:30:00,438.133,129.0,467.75,3.5094688,3.85,1.0,188.99844629811366,0.0,68.61544629811368,0.0,7080.448972679038,438.133,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,2411500.7554185586,5000.0,0.0,4.476744186046512,0.0
2024-08-05 12:45:00,459.911,132.25,497.75,3.5094688,3.85,1.0,188.99844629811366,0.0,76.83744629811366,0.0,7153.444546662246,459.911,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2411856.955418559,5000.0,0.0,4.366729678638942,0.0
2024-08-05 13:00:00,444.435,157.25,457.75,3.0303128,3.85,1.0,188.99844629811366,0.0,52.31344629811366,0.0,7203.142320645454,444.435,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2412193.155418559,5000.0,0.0,3.672496025437202,0.0
2024-08-05 13:15:00,462.924,162.5,487.875,3.0303128,3.85,1.0,188.99844629811366,0.0,63.949446298113685,0.0,7263.894294628662,462.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,2412525.155418559,5000.0,0.0,3.5538461538461537,0.0
2024-08-05 13:30:00,478.882,156.25,507.925,3.0303128,3.85,1.0,188.99844629811366,0.0,68.04144629811367,0.0,7328.53366861187,478.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2412862.155418559,5000.0,0.0,3.696,0.0
2024-08-05 13:45:00,441.256,130.5,467.9,3.0303128,3.85,1.0,188.99844629811366,0.0,65.64244629811367,0.0,7390.893992595078,441.256,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2413219.755418559,5000.0,0.0,4.425287356321839,0.0
2024-08-05 14:00:00,438.623,234.25,467.9,3.0256608,3.85,1.0,188.99844629811366,0.0,68.27544629811365,0.0,7455.755666578286,438.623,0.0,577.5,150.0,1.0,577.5,577.5,150.0,343.25,0.0,2413494.355418559,5000.0,0.0,2.4653148345784417,0.0
2024-08-05 14:15:00,490.159,212.0,507.925,3.0256608,3.85,1.0,188.99844629811366,0.0,56.76444629811368,0.0,7509.681890561494,490.159,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.5,0.0,2413786.755418559,5000.0,0.0,2.724056603773585,0.0
2024-08-05 14:30:00,517.477,205.0,567.775,3.0256608,3.85,1.0,188.99844629811366,0.0,89.29644629811366,0.0,7594.513514544702,517.477,0.0,577.5,150.0,1.0,577.5,577.5,150.0,372.5,0.0,2414084.755418559,5000.0,0.0,2.817073170731707,0.0
2024-08-05 14:45:00,480.243,158.75,567.75,3.0256608,3.85,1.0,188.99844629811366,0.0,126.50544629811367,0.0,7714.69368852791,480.243,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,2414419.755418559,5000.0,0.0,3.6377952755905514,0.0
2024-08-05 15:00:00,441.192,196.25,567.75,3.67508,3.85,1.0,188.99844629811366,0.0,165.55644629811366,0.0,7871.972312511118,441.192,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,2414724.755418559,5000.0,0.0,2.9426751592356686,0.0
2024-08-05 15:15:00,412.155,198.0,567.75,3.67508,3.85,1.0,188.99844629811366,0.0,194.5934462981137,0.0,8056.836086494326,412.155,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.5,0.0,2415028.355418559,5000.0,0.0,2.9166666666666665,0.0
2024-08-05 15:30:00,392.487,179.75,567.775,3.67508,3.85,1.0,188.99844629811366,0.0,214.28644629811362,0.0,8260.408210477533,392.487,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,2415346.5554185594,5000.0,0.0,3.212795549374131,0.0
2024-08-05 15:45:00,365.969,135.75,547.775,3.67508,3.85,1.0,188.99844629811366,0.0,220.80444629811365,0.0,8470.172434460741,365.969,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,2415699.9554185593,5000.0,0.0,4.254143646408839,0.0
2024-08-05 16:00:00,389.909,176.25,567.775,3.7578856,3.85,1.0,188.99844629811366,0.0,216.86444629811365,0.0,8676.193658443948,389.909,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2416020.9554185593,5000.0,0.0,3.276595744680851,0.0
2024-08-05 16:15:00,349.742,170.75,547.775,3.7578856,3.85,1.0,188.99844629811366,0.0,237.03144629811362,0.0,8901.373532427157,349.742,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,2416346.355418559,5000.0,0.0,3.382137628111274,0.0
2024-08-05 16:30:00,369.765,164.25,547.75,3.7578856,3.85,1.0,188.99844629811366,0.0,216.98344629811368,0.0,9107.507806410364,369.765,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2416676.9554185593,5000.0,0.0,3.5159817351598175,0.0
2024-08-05 16:45:00,375.43,184.0,567.775,3.7578856,3.85,1.0,188.99844629811366,0.0,231.34344629811363,0.0,9327.284080393572,375.43,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,2416991.755418559,5000.0,0.0,3.1385869565217392,0.0
2024-08-05 17:00:00,387.194,125.25,567.775,4.4584768,3.85,1.0,0.0,188.99844629811366,0.0,166.75520662959337,9160.528873763978,387.194,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,2417353.555418559,5000.0,0.0,4.610778443113772,0.0
2024-08-05 17:15:00,388.515,147.5,597.775,4.4584768,3.85,1.0,0.0,188.99844629811366,0.0,136.56678557696176,9023.962088187016,388.515,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2417697.555418559,5000.0,0.0,3.9152542372881354,0.0
2024-08-05 17:30:00,374.657,155.0,557.75,4.4584768,3.85,1.0,0.0,188.99844629811366,0.0,164.11099610327753,8859.851092083738,374.657,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.5,0.0,2418035.555418559,5000.0,0.0,3.725806451612903,0.0
2024-08-05 17:45:00,386.647,111.5,557.775,4.4584768,3.85,1.0,0.0,188.99844629811366,0.0,176.70573294538283,8683.145359138354,386.647,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2418408.3554185587,5000.0,0.0,5.179372197309417,0.0
2024-08-05 18:00:00,395.996,122.75,557.775,7.3436472,3.85,1.0,0.0,188.99844629811366,0.0,186.54678557696175,8496.598573561392,395.996,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,2418772.1554185585,5000.0,0.0,4.704684317718941,0.0
2024-08-05 18:15:00,373.247,132.75,547.85,7.3436472,3.85,1.0,0.0,188.99844629811366,0.0,173.0478382085407,8323.550735352852,373.247,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2419127.9554185583,5000.0,0.0,4.350282485875706,0.0
2024-08-05 18:30:00,367.344,144.75,527.95,7.3436472,3.85,1.0,0.0,188.99844629811366,0.0,187.78152241906696,8135.769212933785,367.344,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.75,0.0,2419474.1554185585,5000.0,0.0,3.989637305699482,0.0
2024-08-05 18:45:00,366.169,172.25,597.925,7.3436472,3.85,1.0,0.0,188.99844629811366,0.0,112.88678557696178,8022.8824273568225,366.169,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,2419798.3554185587,5000.0,0.0,3.352685050798258,0.0
2024-08-05 19:00:00,375.149,138.75,617.925,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,101.2867855769618,7921.595641779861,375.149,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,2420149.3554185587,5000.0,0.0,4.162162162162162,0.0
2024-08-05 19:15:00,379.82,157.25,587.95,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,137.75625926117223,7783.839382518689,379.82,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2420485.555418559,5000.0,0.0,3.672496025437202,0.0
2024-08-05 19:30:00,385.87,144.0,587.825,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,144.25625926117223,7639.5831232575165,385.87,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.5,0.0,2420832.3554185587,5000.0,0.0,4.010416666666667,0.0
2024-08-05 19:45:00,386.594,120.75,557.75,4.60548,3.85,1.0,0.0,188.99844629811366,0.0,176.67625926117228,7462.906863996344,386.594,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,2421197.7554185586,5000.0,0.0,4.782608695652174,0.0
2024-08-05 20:00:00,359.86,146.75,557.775,4.6045496,3.85,1.0,0.0,188.99844629811366,0.0,148.5088908401197,7314.397973156225,359.86,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.75,0.0,2421542.3554185587,5000.0,0.0,3.9352640545144806,0.0
2024-08-05 20:15:00,369.559,110.75,557.775,4.6045496,3.85,1.0,0.0,188.99844629811366,0.0,158.71836452433024,7155.679608631895,369.559,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.75,0.0,2421915.7554185586,5000.0,0.0,5.214446952595937,0.0
2024-08-05 20:30:00,354.76,138.5,567.775,4.6045496,3.85,1.0,0.0,188.99844629811366,0.0,132.61415399801442,7023.06545463388,354.76,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,2422266.955418559,5000.0,0.0,4.169675090252707,0.0
2024-08-05 20:45:00,357.841,183.25,557.75,4.6045496,3.85,1.0,0.0,188.99844629811366,0.0,146.4099434716986,6876.655511162182,357.841,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,2422582.3554185587,5000.0,0.0,3.151432469304229,0.0
2024-08-05 21:00:00,372.987,164.0,587.75,4.484528,3.85,1.0,0.0,188.99844629811366,0.0,130.7741539980144,6745.881357164168,372.987,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2422913.1554185585,5000.0,0.0,3.5213414634146343,0.0
2024-08-05 21:15:00,412.364,162.25,577.75,4.484528,3.85,1.0,0.0,188.99844629811366,0.0,182.74994347169857,6563.131413692469,412.364,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2423245.3554185587,5000.0,0.0,3.559322033898305,0.0
2024-08-05 21:30:00,413.901,162.5,617.75,4.484528,3.85,1.0,0.0,188.99844629811366,0.0,142.26257505064598,6420.8688386418235,413.901,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.0,0.0,2423577.3554185587,5000.0,0.0,3.5538461538461537,0.0
2024-08-05 21:45:00,412.404,153.5,657.75,4.484528,3.85,1.0,0.0,188.99844629811366,0.0,98.58152241906701,6322.287316222756,412.404,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,2423916.555418559,5000.0,0.0,3.762214983713355,0.0
2024-08-05 22:00:00,388.081,120.5,597.75,4.5812896,3.85,1.0,0.0,188.99844629811366,0.0,136.1362592611723,6186.151056961584,388.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2424282.155418559,5000.0,0.0,4.79253112033195,0.0
2024-08-05 22:15:00,380.019,138.0,547.75,4.5812896,3.85,1.0,0.0,188.99844629811366,0.0,180.28152241906702,6005.869534542517,380.019,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,2424633.755418559,5000.0,0.0,4.184782608695652,0.0
2024-08-05 22:30:00,382.761,149.0,567.75,4.5812896,3.85,1.0,0.0,188.99844629811366,0.0,162.11520662959336,5843.754327912923,382.761,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2424976.555418559,5000.0,0.0,3.8758389261744965,0.0
2024-08-05 22:45:00,381.334,158.25,557.85,4.5812896,3.85,1.0,0.0,188.99844629811366,0.0,171.03415399801438,5672.720173914909,381.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.25,0.0,2425311.955418559,5000.0,0.0,3.6492890995260665,0.0
2024-08-05 23:00:00,382.88,147.0,557.9,4.4687112,3.85,1.0,0.0,188.99844629811366,0.0,172.60889084011967,5500.111283074789,382.88,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2425656.3554185587,5000.0,0.0,3.9285714285714284,0.0
2024-08-05 23:15:00,383.012,145.25,557.925,4.4687112,3.85,1.0,0.0,188.99844629811366,0.0,172.72152241906707,5327.389760655722,383.012,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,2426002.1554185585,5000.0,0.0,3.9759036144578315,0.0
2024-08-05 23:30:00,369.983,128.0,547.9,4.4687112,3.85,1.0,0.0,188.99844629811366,0.0,169.55941715590916,5157.830343499812,369.983,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,2426361.7554185586,5000.0,0.0,4.51171875,0.0
2024-08-05 23:45:00,336.483,120.75,517.9,4.4687112,3.85,1.0,0.0,188.99844629811366,0.0,165.87520662959338,4991.955136870219,336.483,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,2426727.1554185585,5000.0,0.0,4.782608695652174,0.0
2024-08-06 00:00:00,326.78,145.75,487.8,5.4877625,3.85,1.0,0.0,188.99844629811366,0.0,187.34573294538276,4804.6094039248355,326.78,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,2427072.5554185584,5000.0,0.0,3.9622641509433962,0.0
2024-08-06 00:15:00,342.181,145.75,517.75,5.4877625,3.85,1.0,0.0,188.99844629811366,0.0,172.03099610327752,4632.578407821558,342.181,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,2427417.9554185583,5000.0,0.0,3.9622641509433962,0.0
2024-08-06 00:30:00,302.063,147.75,477.75,5.4877625,3.85,1.0,0.0,188.99844629811366,0.0,171.90678557696174,4460.671622244597,302.063,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2427761.755418558,5000.0,0.0,3.9086294416243654,0.0
2024-08-06 00:45:00,268.359,112.25,447.75,5.4877625,3.85,1.0,0.0,188.99844629811366,0.0,168.00783820854068,4292.663784036056,268.359,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.25,0.0,2428133.9554185583,5000.0,0.0,5.144766146993319,0.0
2024-08-06 01:00:00,259.199,111.25,437.75,4.7921175,3.85,1.0,0.0,188.99844629811366,0.0,168.8920487348565,4123.771735301199,259.199,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,2428506.9554185583,5000.0,0.0,5.191011235955056,0.0
2024-08-06 01:15:00,236.844,150.25,467.75,4.7921175,3.85,1.0,0.0,188.99844629811366,0.0,113.78152241906702,4009.9902128821323,236.844,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,2428848.755418558,5000.0,0.0,3.843594009983361,0.0
2024-08-06 01:30:00,228.738,154.25,527.775,4.7921175,3.85,1.0,0.0,188.99844629811366,0.0,42.06468031380388,3967.9255325683284,228.738,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2429187.355418558,5000.0,0.0,3.7439222042139386,0.0
2024-08-06 01:45:00,215.664,121.25,557.75,4.7921175,3.85,1.0,0.0,188.99844629811366,3.0875537018863497,0.0,3970.8587085851204,215.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,2429552.355418558,5000.0,0.0,4.762886597938144,0.0
2024-08-06 02:00:00,220.533,111.5,577.75,4.0181425,3.85,1.0,0.0,188.99844629811366,18.21855370188632,0.0,3988.1663346019122,220.533,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2429925.155418558,5000.0,0.0,5.179372197309417,0.0
2024-08-06 02:15:00,245.509,116.25,577.75,4.0181425,3.85,1.0,0.0,182.24099999999999,0.0,0.0,3988.1663346019122,245.509,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.25,0.0,2430294.155418558,5000.0,0.0,4.967741935483871,0.0
2024-08-06 02:30:00,293.77,124.5,557.925,4.0181425,3.85,1.0,0.0,114.15499999999997,0.0,0.0,3988.1663346019122,293.77,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,2430656.555418558,5000.0,0.0,4.63855421686747,0.0
2024-08-06 02:45:00,278.873,112.75,557.925,4.0181425,3.85,1.0,59.9464462981137,188.99844629811366,0.0,0.0,3988.1663346019122,278.873,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,2431028.3554185578,5000.0,0.0,5.121951219512195,0.0
2024-08-06 03:00:00,254.988,109.0,537.925,3.866145,3.85,1.0,188.99844629811366,0.0,321.9354462981136,0.0,4294.00500858512,254.988,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,2431403.1554185576,5000.0,0.0,5.298165137614679,0.0
2024-08-06 03:15:00,234.472,110.0,537.925,3.866145,3.85,1.0,188.99844629811366,0.0,342.45144629811364,0.0,4619.333882568328,234.472,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.5,0.0,2431777.1554185576,5000.0,0.0,5.25,0.0
2024-08-06 03:30:00,258.56,138.5,537.925,3.866145,3.85,1.0,188.99844629811366,0.0,318.3634462981136,0.0,4921.779156551535,258.56,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,2432128.3554185578,5000.0,0.0,4.169675090252707,0.0
2024-08-06 03:45:00,257.194,124.5,547.75,3.866145,3.85,1.0,188.99844629811366,0.0,329.55444629811365,0.0,5234.855880534743,257.194,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,2432490.7554185577,5000.0,0.0,4.63855421686747,0.0
2024-08-06 04:00:00,244.955,160.0,547.75,3.7010925,3.85,1.0,188.99844629811366,0.0,341.7934462981136,0.0,5559.559654517951,244.955,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2432824.7554185577,5000.0,0.0,3.609375,0.0
2024-08-06 04:15:00,232.65,120.5,547.75,3.7010925,3.85,1.0,188.99844629811366,0.0,354.0984462981137,0.0,5895.953178501159,232.65,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2433190.3554185578,5000.0,0.0,4.79253112033195,0.0
2024-08-06 04:30:00,218.28,182.25,547.75,3.7010925,3.85,1.0,188.99844629811366,0.0,368.4684462981137,0.0,6245.998202484367,218.28,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,2433506.555418558,5000.0,0.0,3.168724279835391,0.0
2024-08-06 04:45:00,224.624,188.75,547.775,3.7010925,3.85,1.0,188.99844629811366,0.0,362.1494462981136,0.0,6590.040176467574,224.624,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.75,0.0,2433817.555418558,5000.0,0.0,3.0596026490066226,0.0
2024-08-06 05:00:00,223.873,210.25,547.75,3.93515,3.85,1.0,188.99844629811366,188.99844629811366,173.877,0.0,6755.223326467574,223.873,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.25,0.0,2434111.3554185578,5000.0,0.0,2.746730083234245,0.0
2024-08-06 05:15:00,216.248,256.75,537.775,3.93515,3.85,1.0,188.99844629811366,188.99844629811366,171.527,0.0,6918.173976467574,216.248,0.0,577.5,150.0,1.0,577.5,577.5,150.0,320.75,0.0,2434367.955418558,5000.0,0.0,2.249269717624148,0.0
2024-08-06 05:30:00,231.634,231.25,537.75,3.93515,3.85,1.0,188.99844629811366,188.99844629811366,156.11599999999999,0.0,7066.484176467574,231.634,0.0,577.5,150.0,1.0,577.5,577.5,150.0,346.25,0.0,2434644.955418558,5000.0,0.0,2.497297297297297,0.0
2024-08-06 05:45:00,252.124,260.5,547.8,3.93515,3.85,1.0,188.99844629811366,22.70850704903495,311.96593924907864,0.0,7362.851818754199,252.124,0.0,577.5,150.0,1.0,577.5,577.5,150.0,317.0,0.0,2434898.555418558,5000.0,0.0,2.216890595009597,0.0
2024-08-06 06:00:00,261.125,183.0,547.925,4.5869675,3.85,1.0,0.0,188.99844629811366,0.0,54.94573294538285,7307.906085808816,261.125,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,2435214.155418558,5000.0,0.0,3.1557377049180326,0.0
2024-08-06 06:15:00,272.757,203.25,547.925,4.5869675,3.85,1.0,0.0,188.99844629811366,0.0,67.18994347169865,7240.716142337117,272.757,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.25,0.0,2435513.555418558,5000.0,0.0,2.841328413284133,0.0
2024-08-06 06:30:00,295.194,215.25,557.925,4.5869675,3.85,1.0,0.0,188.99844629811366,0.0,80.28152241906709,7160.43461991805,295.194,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.25,0.0,2435803.3554185578,5000.0,0.0,2.682926829268293,0.0
2024-08-06 06:45:00,302.588,187.25,557.925,4.5869675,3.85,1.0,0.0,188.99844629811366,0.0,88.06468031380393,7072.369939604246,302.588,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,2436115.555418558,5000.0,0.0,3.0841121495327104,0.0
2024-08-06 07:00:00,318.925,225.5,547.925,5.100775,3.85,1.0,0.0,188.99844629811366,0.0,115.7878382085407,6956.582101395705,318.925,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.0,0.0,2436397.155418558,5000.0,0.0,2.5609756097560976,0.0
2024-08-06 07:15:00,327.743,216.25,547.675,5.100775,3.85,1.0,0.0,188.99844629811366,0.0,125.33310136643549,6831.249000029269,327.743,0.0,577.5,150.0,1.0,577.5,577.5,150.0,361.25,0.0,2436686.155418558,5000.0,0.0,2.6705202312138727,0.0
2024-08-06 07:30:00,360.06,153.5,567.75,5.100775,3.85,1.0,0.0,188.99844629811366,0.0,138.21941715590913,6693.02958287336,360.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,2437025.355418558,5000.0,0.0,3.762214983713355,0.0
2024-08-06 07:45:00,343.462,185.5,547.75,5.100775,3.85,1.0,0.0,188.99844629811366,0.0,141.80046978748805,6551.229113085872,343.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.0,0.0,2437338.9554185583,5000.0,0.0,3.1132075471698113,0.0
