DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-06 08:00:00,405.993,214.75,607.75,6.3605825,3.85,1.0,0.0,188.99844629811366,0.0,144.46468031380385,6406.764432772068,405.993,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.75,0.0,2437629.1554185585,5000.0,0.0,2.689173457508731,0.0
2024-08-06 08:15:00,381.709,162.25,567.75,6.3605825,3.85,1.0,0.0,188.99844629811366,0.0,161.0078382085407,6245.756594563528,381.709,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.25,0.0,2437961.3554185587,5000.0,0.0,3.559322033898305,0.0
2024-08-06 08:30:00,396.953,190.75,567.725,6.3605825,3.85,1.0,0.0,188.99844629811366,0.0,177.08046978748803,6068.67612477604,396.953,0.0,577.5,150.0,1.0,577.5,577.5,150.0,386.75,0.0,2438270.7554185586,5000.0,0.0,3.0275229357798166,0.0
2024-08-06 08:45:00,382.905,166.25,547.75,6.3605825,3.85,1.0,0.0,188.99844629811366,0.0,183.3194171559091,5885.356707620131,382.905,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,2438599.7554185586,5000.0,0.0,3.473684210526316,0.0
2024-08-06 09:00:00,376.006,189.0,517.775,5.555835,3.85,1.0,0.0,188.99844629811366,0.0,207.60994347169859,5677.746764148432,376.006,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.5,0.0,2438910.5554185584,5000.0,0.0,3.0555555555555554,0.0
2024-08-06 09:15:00,360.031,148.25,517.9,5.555835,3.85,1.0,0.0,188.99844629811366,0.0,190.662575050646,5487.084189097785,360.031,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,2439253.9554185583,5000.0,0.0,3.8954468802698146,0.0
2024-08-06 09:30:00,364.569,157.25,517.925,5.555835,3.85,1.0,0.0,188.99844629811366,0.0,195.4131013664355,5291.67108773135,364.569,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2439590.1554185585,5000.0,0.0,3.672496025437202,0.0
2024-08-06 09:45:00,367.567,170.75,547.9,5.555835,3.85,1.0,0.0,188.99844629811366,0.0,167.0162592611723,5124.654828470178,367.567,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.75,0.0,2439915.5554185584,5000.0,0.0,3.382137628111274,0.0
2024-08-06 10:00:00,354.969,188.25,527.925,3.8279125,3.85,1.0,188.99844629811366,0.0,211.95444629811362,0.0,5326.011552453386,354.969,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,2440226.9554185583,5000.0,0.0,3.0677290836653386,0.0
2024-08-06 10:15:00,421.664,185.0,567.9,3.8279125,3.85,1.0,188.99844629811366,0.0,185.23444629811365,0.0,5501.984276436594,421.664,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,2440540.9554185583,5000.0,0.0,3.1216216216216215,0.0
2024-08-06 10:30:00,448.593,164.0,547.725,3.8279125,3.85,1.0,188.99844629811366,0.0,138.13044629811367,0.0,5633.208200419802,448.593,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2440871.755418558,5000.0,0.0,3.5213414634146343,0.0
2024-08-06 10:45:00,488.439,163.0,587.75,3.8279125,3.85,1.0,188.99844629811366,0.0,138.30944629811364,0.0,5764.6021744030095,488.439,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.5,0.0,2441203.355418558,5000.0,0.0,3.542944785276074,0.0
2024-08-06 11:00:00,461.911,124.75,557.75,2.9010075,3.85,1.0,188.99844629811366,0.0,134.83744629811366,0.0,5892.697748386217,461.911,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,2441565.5554185584,5000.0,0.0,4.629258517034068,0.0
2024-08-06 11:15:00,440.326,126.75,557.775,2.9010075,3.85,1.0,188.99844629811366,0.0,156.44744629811362,0.0,6041.322822369425,440.326,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,2441926.1554185585,5000.0,0.0,4.556213017751479,0.0
2024-08-06 11:30:00,420.791,121.75,527.75,2.9010075,3.85,1.0,188.99844629811366,0.0,145.95744629811367,0.0,6179.982396352633,420.791,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.75,0.0,2442290.7554185586,5000.0,0.0,4.743326488706366,0.0
2024-08-06 11:45:00,427.773,109.5,537.75,2.9010075,3.85,1.0,188.99844629811366,0.0,148.97544629811364,0.0,6321.509070335841,427.773,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.0,0.0,2442665.1554185585,5000.0,0.0,5.273972602739726,0.0
2024-08-06 12:00:00,423.185,137.0,537.75,2.2296075,3.85,1.0,188.99844629811366,0.0,153.56344629811366,0.0,6467.394344319049,423.185,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,2443017.5554185584,5000.0,0.0,4.2153284671532845,0.0
2024-08-06 12:15:00,417.751,140.75,557.775,2.2296075,3.85,1.0,188.99844629811366,0.0,179.02244629811366,0.0,6637.465668302257,417.751,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2443366.9554185583,5000.0,0.0,4.103019538188277,0.0
2024-08-06 12:30:00,387.284,115.0,537.9,2.2296075,3.85,1.0,188.99844629811366,0.0,189.61444629811365,0.0,6817.599392285465,387.284,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.5,0.0,2443736.9554185583,5000.0,0.0,5.021739130434782,0.0
2024-08-06 12:45:00,414.728,134.25,567.925,2.2296075,3.85,1.0,188.99844629811366,0.0,192.1954462981136,0.0,7000.185066268673,414.728,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,2444091.5554185584,5000.0,0.0,4.301675977653631,0.0
2024-08-06 13:00:00,436.341,134.5,547.925,1.6160225,3.85,1.0,188.99844629811366,0.0,150.5824462981136,0.0,7143.23839025188,436.341,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,2444445.9554185583,5000.0,0.0,4.29368029739777,0.0
2024-08-06 13:15:00,463.073,202.5,557.925,1.6160225,3.85,1.0,188.99844629811366,0.0,133.85044629811364,0.0,7270.3963142350885,463.073,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.0,0.0,2444745.9554185583,5000.0,0.0,2.8518518518518516,0.0
2024-08-06 13:30:00,457.551,168.75,547.925,1.6160225,3.85,1.0,188.99844629811366,0.0,129.37244629811363,0.0,7393.3001382182965,457.551,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.75,0.0,2445072.9554185583,5000.0,0.0,3.422222222222222,0.0
2024-08-06 13:45:00,423.607,107.75,557.75,1.6160225,3.85,1.0,188.99844629811366,0.0,173.14144629811364,0.0,7557.784512201504,423.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,2445448.755418558,5000.0,0.0,5.359628770301624,0.0
2024-08-06 14:00:00,412.344,151.75,527.75,1.7092725,3.85,1.0,188.99844629811366,0.0,154.40444629811367,0.0,7704.468736184712,412.344,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2445789.355418558,5000.0,0.0,3.8056013179571666,0.0
2024-08-06 14:15:00,482.434,152.75,557.775,1.7092725,3.85,1.0,188.99844629811366,0.0,114.33944629811361,0.0,7813.09121016792,482.434,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,2446129.155418558,5000.0,0.0,3.7806873977086743,0.0
2024-08-06 14:30:00,507.649,163.75,577.775,1.7092725,3.85,1.0,188.99844629811366,0.0,109.12444629811364,0.0,7916.759434151128,507.649,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,2446460.155418558,5000.0,0.0,3.5267175572519083,0.0
2024-08-06 14:45:00,464.522,168.5,537.75,1.7092725,3.85,1.0,188.99844629811366,0.0,112.22644629811367,0.0,8023.3745581343355,464.522,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.0,0.0,2446787.355418558,5000.0,0.0,3.427299703264095,0.0
2024-08-06 15:00:00,431.134,153.75,547.775,3.2851975,3.85,1.0,188.99844629811366,0.0,155.63944629811363,0.0,8171.232032117544,431.134,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2447126.355418558,5000.0,0.0,3.7560975609756095,0.0
2024-08-06 15:15:00,394.675,157.5,517.775,3.2851975,3.85,1.0,188.99844629811366,0.0,162.09844629811363,0.0,8325.225556100751,394.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,2447462.355418558,5000.0,0.0,3.6666666666666665,0.0
2024-08-06 15:30:00,413.136,219.25,557.775,3.2851975,3.85,1.0,188.99844629811366,0.0,183.63744629811362,0.0,8499.68113008396,413.136,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.25,0.0,2447748.9554185583,5000.0,0.0,2.6339794754846064,0.0
2024-08-06 15:45:00,391.984,196.25,517.75,3.2851975,3.85,1.0,188.99844629811366,0.0,164.76444629811368,0.0,8656.207354067168,391.984,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,2448053.9554185583,5000.0,0.0,2.9426751592356686,0.0
2024-08-06 16:00:00,399.698,181.25,557.775,3.8969175,3.85,1.0,188.99844629811366,0.0,197.07544629811366,0.0,8843.429028050376,399.698,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,2448370.9554185583,5000.0,0.0,3.1862068965517243,0.0
2024-08-06 16:15:00,384.915,184.25,557.85,3.8969175,3.85,1.0,188.99844629811366,0.0,211.93344629811367,0.0,9044.765802033584,384.915,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.25,0.0,2448685.5554185584,5000.0,0.0,3.1343283582089554,0.0
2024-08-06 16:30:00,378.621,178.75,597.95,3.8969175,3.85,1.0,188.99844629811366,0.0,258.3274462981137,0.0,9290.176876016792,378.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,2449004.5554185584,5000.0,0.0,3.230769230769231,0.0
2024-08-06 16:45:00,406.057,196.25,587.925,3.8969175,3.85,1.0,188.99844629811366,0.0,220.8664462981136,0.0,9500.0,406.057,0.0,577.5,150.0,1.0,577.5,577.5,150.0,381.25,0.0,2449309.5554185584,5000.0,0.0,2.9426751592356686,0.0
2024-08-06 17:00:00,397.518,214.75,607.95,4.280175,3.85,1.0,0.0,60.43200000000007,0.0,0.0,9500.0,397.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.75,0.0,2449599.7554185586,5000.0,0.0,2.689173457508731,0.0
2024-08-06 17:15:00,410.907,173.5,587.925,4.280175,3.85,1.0,0.0,27.017999999999972,0.0,0.0,9500.0,410.907,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.0,0.0,2449922.955418559,5000.0,0.0,3.3285302593659942,0.0
2024-08-06 17:30:00,401.003,192.5,607.825,4.280175,3.85,1.0,0.0,56.82200000000006,0.0,0.0,9500.0,401.003,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.0,0.0,2450230.955418559,5000.0,0.0,3.0,0.0
2024-08-06 17:45:00,384.355,214.75,577.725,4.280175,3.85,1.0,0.0,43.370000000000005,0.0,0.0,9500.0,384.355,0.0,577.5,150.0,1.0,577.5,577.5,150.0,362.75,0.0,2450521.155418559,5000.0,0.0,2.689173457508731,0.0
2024-08-06 18:00:00,405.529,183.25,597.75,5.3422925,3.85,1.0,0.0,188.99844629811366,0.0,154.50257505064596,9345.497424949353,405.529,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,2450836.555418559,5000.0,0.0,3.151432469304229,0.0
2024-08-06 18:15:00,386.387,167.25,577.75,5.3422925,3.85,1.0,0.0,188.99844629811366,0.0,155.40573294538282,9190.09169200397,386.387,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.25,0.0,2451164.755418559,5000.0,0.0,3.4529147982062782,0.0
2024-08-06 18:30:00,408.483,165.0,617.75,5.3422925,3.85,1.0,0.0,188.99844629811366,0.0,136.55941715590913,9053.532274848061,408.483,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,2451494.755418559,5000.0,0.0,3.5,0.0
2024-08-06 18:45:00,385.845,163.25,557.75,5.3422925,3.85,1.0,0.0,188.99844629811366,0.0,175.88783820854073,8877.64443663952,385.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.25,0.0,2451826.155418559,5000.0,0.0,3.537519142419602,0.0
2024-08-06 19:00:00,381.796,150.0,577.775,4.597225,3.85,1.0,0.0,188.99844629811366,0.0,150.54678557696178,8727.097651062559,381.796,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,2452168.155418559,5000.0,0.0,3.85,0.0
2024-08-06 19:15:00,378.198,123.75,537.75,4.597225,3.85,1.0,0.0,188.99844629811366,0.0,188.89099610327753,8538.206654959282,378.198,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,2452531.155418559,5000.0,0.0,4.666666666666667,0.0
2024-08-06 19:30:00,372.119,161.5,557.775,4.597225,3.85,1.0,0.0,188.99844629811366,0.0,161.41310136643548,8376.793553592846,372.119,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,2452863.955418559,5000.0,0.0,3.5758513931888545,0.0
2024-08-06 19:45:00,373.675,145.0,537.75,4.597225,3.85,1.0,0.0,188.99844629811366,0.0,184.12994347169862,8192.663610121148,373.675,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2453209.955418559,5000.0,0.0,3.9827586206896552,0.0
2024-08-06 20:00:00,377.894,151.0,567.775,4.61401,3.85,1.0,0.0,188.99844629811366,0.0,156.96573294538285,8035.697877175765,377.894,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2453551.155418559,5000.0,0.0,3.8245033112582782,0.0
2024-08-06 20:15:00,365.505,164.25,537.75,4.61401,3.85,1.0,0.0,188.99844629811366,0.0,175.5299434716986,7860.167933704066,365.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2453881.755418559,5000.0,0.0,3.5159817351598175,0.0
2024-08-06 20:30:00,363.785,172.0,567.775,4.61401,3.85,1.0,0.0,188.99844629811366,0.0,142.11415399801444,7718.0537797060515,363.785,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2454206.155418559,5000.0,0.0,3.3575581395348837,0.0
2024-08-06 20:45:00,357.81,151.0,537.775,4.61401,3.85,1.0,0.0,188.99844629811366,0.0,167.40362768222494,7550.650152023826,357.81,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2454547.355418559,5000.0,0.0,3.8245033112582782,0.0
2024-08-06 21:00:00,341.941,140.5,537.775,4.6951375,3.85,1.0,0.0,188.99844629811366,0.0,150.69941715590912,7399.950734867917,341.941,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.0,0.0,2454896.9554185593,5000.0,0.0,4.110320284697509,0.0
2024-08-06 21:15:00,418.701,174.5,577.75,4.6951375,3.85,1.0,0.0,188.99844629811366,0.0,189.4204697874881,7210.530265080429,418.701,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,2455219.355418559,5000.0,0.0,3.30945558739255,0.0
2024-08-06 21:30:00,425.093,190.25,617.775,4.6951375,3.85,1.0,0.0,188.99844629811366,0.0,154.01731189275128,7056.512953187677,425.093,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,2455529.155418559,5000.0,0.0,3.035479632063075,0.0
2024-08-06 21:45:00,388.348,163.75,567.85,4.6951375,3.85,1.0,0.0,188.99844629811366,0.0,167.89099610327753,6888.6219570844,388.348,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.75,0.0,2455860.155418559,5000.0,0.0,3.5267175572519083,0.0
2024-08-06 22:00:00,372.398,170.25,567.925,4.7566825,3.85,1.0,0.0,188.99844629811366,0.0,151.02257505064605,6737.5993820337535,372.398,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.25,0.0,2456185.955418559,5000.0,0.0,3.392070484581498,0.0
2024-08-06 22:15:00,363.749,157.25,547.925,4.7566825,3.85,1.0,0.0,188.99844629811366,0.0,162.97099610327763,6574.628385930476,363.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2456522.155418559,5000.0,0.0,3.672496025437202,0.0
2024-08-06 22:30:00,365.444,156.75,557.925,4.7566825,3.85,1.0,0.0,188.99844629811366,0.0,154.22889084011973,6420.399495090356,365.444,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,2456858.755418559,5000.0,0.0,3.6842105263157894,0.0
2024-08-06 22:45:00,389.608,158.5,557.925,4.7566825,3.85,1.0,0.0,188.99844629811366,0.0,179.66468031380393,6240.734814776552,389.608,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.0,0.0,2457193.9554185593,5000.0,0.0,3.643533123028391,0.0
2024-08-06 23:00:00,370.017,152.0,547.925,4.5962925,3.85,1.0,0.0,188.99844629811366,0.0,169.5688908401197,6071.165923936433,370.017,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2457534.355418559,5000.0,0.0,3.799342105263158,0.0
2024-08-06 23:15:00,387.424,128.25,567.7,4.5962925,3.85,1.0,0.0,188.99844629811366,0.0,167.07625926117223,5904.089664675261,387.424,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2457893.755418559,5000.0,0.0,4.502923976608187,0.0
2024-08-06 23:30:00,352.684,132.25,527.75,4.5962925,3.85,1.0,0.0,188.99844629811366,0.0,172.5604697874881,5731.529194887773,352.684,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.25,0.0,2458249.9554185593,5000.0,0.0,4.366729678638942,0.0
2024-08-06 23:45:00,323.755,125.75,517.75,4.5962925,3.85,1.0,0.0,188.99844629811366,0.0,152.63520662959334,5578.89398825818,323.755,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,2458611.355418559,5000.0,0.0,4.592445328031809,0.0
2024-08-07 00:00:00,310.43,129.75,467.725,4.648046,3.85,1.0,0.0,188.99844629811366,0.0,191.26678557696175,5387.6272026812185,310.43,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2458969.5554185594,5000.0,0.0,4.4508670520231215,0.0
2024-08-07 00:15:00,339.174,125.75,527.75,4.648046,3.85,1.0,0.0,188.99844629811366,0.0,158.3394171559091,5229.287785525309,339.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.75,0.0,2459330.9554185593,5000.0,0.0,4.592445328031809,0.0
2024-08-07 00:30:00,304.712,153.75,477.75,4.648046,3.85,1.0,0.0,188.99844629811366,0.0,174.69520662959332,5054.592578895716,304.712,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2459669.9554185593,5000.0,0.0,3.7560975609756095,0.0
2024-08-07 00:45:00,279.411,121.5,467.725,4.648046,3.85,1.0,0.0,188.99844629811366,0.0,158.6152066295933,4895.977372266122,279.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.0,0.0,2460034.755418559,5000.0,0.0,4.753086419753086,0.0
2024-08-07 01:00:00,248.597,111.5,417.75,4.1126739,3.85,1.0,169.84544629811367,188.99844629811366,0.0,0.0,4895.977372266122,248.597,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2460407.555418559,5000.0,0.0,5.179372197309417,0.0
2024-08-07 01:15:00,240.338,125.25,427.75,4.1126739,3.85,1.0,151.58644629811366,188.99844629811366,0.0,0.0,4895.977372266122,240.338,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.25,0.0,2460769.3554185587,5000.0,0.0,4.610778443113772,0.0
2024-08-07 01:30:00,243.778,108.5,407.825,4.1126739,3.85,1.0,0.0,14.046999999999997,0.0,0.0,4895.977372266122,243.778,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,2461144.555418559,5000.0,0.0,5.32258064516129,0.0
2024-08-07 01:45:00,211.629,101.0,407.925,4.1126739,3.85,1.0,0.0,46.29600000000002,0.0,0.0,4895.977372266122,211.629,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.5,0.0,2461525.755418559,5000.0,0.0,5.717821782178218,0.0
2024-08-07 02:00:00,210.572,117.5,437.925,3.8398129,3.85,1.0,188.99844629811366,0.0,266.3514462981137,0.0,5149.01124624933,210.572,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.0,0.0,2461893.755418559,5000.0,0.0,4.914893617021277,0.0
2024-08-07 02:15:00,257.139,120.5,527.925,3.8398129,3.85,1.0,188.99844629811366,0.0,309.7844462981136,0.0,5443.306470232537,257.139,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2462259.355418559,5000.0,0.0,4.79253112033195,0.0
2024-08-07 02:30:00,271.25,109.0,537.925,3.8398129,3.85,1.0,188.99844629811366,0.0,305.6734462981136,0.0,5733.6962442157455,271.25,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,2462634.155418559,5000.0,0.0,5.298165137614679,0.0
2024-08-07 02:45:00,267.477,89.25,577.85,3.8398129,3.85,1.0,188.99844629811366,0.0,349.3714462981137,0.0,6065.599118198954,267.477,0.0,577.5,150.0,1.0,577.5,577.5,150.0,488.25,0.0,2463024.755418559,5000.0,0.0,6.470588235294118,0.0
2024-08-07 03:00:00,233.135,129.5,547.75,4.0919741,3.85,1.0,0.0,164.615,0.0,0.0,6065.599118198954,233.135,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2463383.155418559,5000.0,0.0,4.45945945945946,0.0
2024-08-07 03:15:00,240.947,118.0,557.75,4.0919741,3.85,1.0,0.0,166.803,0.0,0.0,6065.599118198954,240.947,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,2463750.755418559,5000.0,0.0,4.8940677966101696,0.0
2024-08-07 03:30:00,254.432,105.5,537.75,4.0919741,3.85,1.0,0.0,133.31799999999998,0.0,0.0,6065.599118198954,254.432,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.0,0.0,2464128.355418559,5000.0,0.0,5.4739336492890995,0.0
2024-08-07 03:45:00,229.116,97.25,517.75,4.0919741,3.85,1.0,50.36444629811365,188.99844629811366,0.0,0.0,6065.599118198954,229.116,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.25,0.0,2464512.5554185594,5000.0,0.0,5.938303341902314,0.0
2024-08-07 04:00:00,225.943,115.75,527.75,4.0703334,3.85,1.0,0.0,151.80700000000002,0.0,0.0,6065.599118198954,225.943,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,2464881.9554185593,5000.0,0.0,4.989200863930885,0.0
2024-08-07 04:15:00,204.365,98.0,517.75,4.0703334,3.85,1.0,0.0,163.385,0.0,0.0,6065.599118198954,204.365,0.0,577.5,150.0,1.0,577.5,577.5,150.0,479.5,0.0,2465265.5554185594,5000.0,0.0,5.892857142857143,0.0
2024-08-07 04:30:00,222.882,145.75,537.75,4.0703334,3.85,1.0,0.0,164.868,0.0,0.0,6065.599118198954,222.882,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.75,0.0,2465610.9554185593,5000.0,0.0,3.9622641509433962,0.0
2024-08-07 04:45:00,205.476,175.75,527.75,4.0703334,3.85,1.0,0.0,172.274,0.0,0.0,6065.599118198954,205.476,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,2465932.355418559,5000.0,0.0,3.2859174964438123,0.0
2024-08-07 05:00:00,220.672,174.0,537.875,4.1107921,3.85,1.0,0.0,167.20299999999997,0.0,0.0,6065.599118198954,220.672,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.5,0.0,2466255.155418559,5000.0,0.0,3.3189655172413794,0.0
2024-08-07 05:15:00,220.539,207.0,517.925,4.1107921,3.85,1.0,0.0,147.38599999999997,0.0,0.0,6065.599118198954,220.539,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.5,0.0,2466551.555418559,5000.0,0.0,2.789855072463768,0.0
2024-08-07 05:30:00,243.778,220.25,547.9,4.1107921,3.85,1.0,34.876446298113706,188.99844629811366,0.0,0.0,6065.599118198954,243.778,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.25,0.0,2466837.3554185587,5000.0,0.0,2.6220204313280364,0.0
2024-08-07 05:45:00,253.334,264.0,527.925,4.1107921,3.85,1.0,0.0,124.59099999999995,0.0,0.0,6065.599118198954,253.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,313.5,0.0,2467088.1554185585,5000.0,0.0,2.1875,0.0
2024-08-07 06:00:00,255.462,230.25,537.9,4.1503099,3.85,1.0,0.0,132.438,0.0,0.0,6065.599118198954,255.462,0.0,577.5,150.0,1.0,577.5,577.5,150.0,347.25,0.0,2467365.9554185583,5000.0,0.0,2.50814332247557,0.0
2024-08-07 06:15:00,271.224,199.75,517.775,4.1503099,3.85,1.0,0.0,96.55099999999999,0.0,0.0,6065.599118198954,271.224,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.75,0.0,2467668.1554185585,5000.0,0.0,2.891113892365457,0.0
2024-08-07 06:30:00,299.274,210.25,557.725,4.1503099,3.85,1.0,0.0,108.45100000000002,0.0,0.0,6065.599118198954,299.274,0.0,577.5,150.0,1.0,577.5,577.5,150.0,367.25,0.0,2467961.9554185583,5000.0,0.0,2.746730083234245,0.0
2024-08-07 06:45:00,295.279,222.25,527.75,4.1503099,3.85,1.0,0.0,82.471,0.0,0.0,6065.599118198954,295.279,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.25,0.0,2468246.1554185585,5000.0,0.0,2.5984251968503935,0.0
2024-08-07 07:00:00,311.058,238.75,547.75,4.685682,3.85,1.0,0.0,188.99844629811366,0.0,107.69099610327754,5957.908122095676,311.058,0.0,577.5,150.0,1.0,577.5,577.5,150.0,338.75,0.0,2468517.1554185585,5000.0,0.0,2.418848167539267,0.0
2024-08-07 07:15:00,330.574,204.25,537.75,4.685682,3.85,1.0,0.0,188.99844629811366,0.0,138.7604697874881,5819.147652308187,330.574,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.25,0.0,2468815.7554185586,5000.0,0.0,2.827417380660955,0.0
2024-08-07 07:30:00,312.843,212.0,537.75,4.685682,3.85,1.0,0.0,188.99844629811366,0.0,120.0962592611723,5699.051393047015,312.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.5,0.0,2469108.1554185585,5000.0,0.0,2.724056603773585,0.0
2024-08-07 07:45:00,357.369,154.25,547.75,4.685682,3.85,1.0,0.0,188.99844629811366,0.0,156.43941715590915,5542.611975891106,357.369,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2469446.7554185586,5000.0,0.0,3.7439222042139386,0.0
2024-08-07 08:00:00,346.32,212.5,557.75,4.911498,3.85,1.0,0.0,188.99844629811366,0.0,134.28257505064596,5408.32940084046,346.32,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.0,0.0,2469738.7554185586,5000.0,0.0,2.7176470588235295,0.0
2024-08-07 08:15:00,366.81,208.0,567.925,4.911498,3.85,1.0,0.0,188.99844629811366,0.0,145.14046978748812,5263.188931052972,366.81,0.0,577.5,150.0,1.0,577.5,577.5,150.0,369.5,0.0,2470034.3554185587,5000.0,0.0,2.7764423076923075,0.0
2024-08-07 08:30:00,366.865,188.25,567.925,4.911498,3.85,1.0,0.0,188.99844629811366,0.0,145.19836452433023,5117.990566528642,366.865,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,2470345.7554185586,5000.0,0.0,3.0677290836653386,0.0
2024-08-07 08:45:00,400.57,174.25,607.925,4.911498,3.85,1.0,0.0,188.99844629811366,0.0,138.57204873485654,4979.418517793786,400.57,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.25,0.0,2470668.3554185587,5000.0,0.0,3.3142037302725966,0.0
2024-08-07 09:00:00,384.119,157.25,587.925,4.8352851,3.85,1.0,0.0,188.99844629811366,0.0,142.30783820854077,4837.110679585246,384.119,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2471004.555418559,5000.0,0.0,3.672496025437202,0.0
2024-08-07 09:15:00,353.507,220.25,547.925,4.8352851,3.85,1.0,0.0,188.99844629811366,0.0,152.18994347169865,4684.920736113547,353.507,0.0,577.5,150.0,1.0,577.5,577.5,150.0,357.25,0.0,2471290.3554185587,5000.0,0.0,2.6220204313280364,0.0
2024-08-07 09:30:00,363.609,182.25,547.75,4.8352851,3.85,1.0,0.0,188.99844629811366,0.0,163.00783820854068,4521.9128979050065,363.609,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.25,0.0,2471606.555418559,5000.0,0.0,3.168724279835391,0.0
2024-08-07 09:45:00,392.002,175.0,547.75,4.8352851,3.85,1.0,0.0,188.99844629811366,0.0,192.89520662959336,4329.017691275413,392.002,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2471928.555418559,5000.0,0.0,3.3,0.0
2024-08-07 10:00:00,383.904,169.5,527.75,4.0976195,3.85,1.0,6.153999999999996,0.0,0.0,0.0,4329.017691275413,383.904,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2472254.955418559,5000.0,0.0,3.4070796460176993,0.0
2024-08-07 10:15:00,436.425,152.25,527.75,4.0976195,3.85,1.0,188.99844629811366,130.32344629811365,0.0,0.0,4329.017691275413,436.425,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,2472595.155418559,5000.0,0.0,3.793103448275862,0.0
2024-08-07 10:30:00,486.029,167.75,647.775,4.0976195,3.85,1.0,0.0,11.745999999999981,0.0,0.0,4329.017691275413,486.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,2472922.955418559,5000.0,0.0,3.442622950819672,0.0
2024-08-07 10:45:00,524.614,172.75,637.75,4.0976195,3.85,1.0,188.99844629811366,152.13444629811363,0.0,0.0,4329.017691275413,524.614,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2473246.7554185586,5000.0,0.0,3.3429811866859622,0.0
2024-08-07 11:00:00,526.596,151.75,697.775,4.0543381,3.85,1.0,188.99844629811366,163.04931674786832,47.128129550245305,0.0,4373.789414348146,526.596,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2473587.3554185587,5000.0,0.0,3.8056013179571666,0.0
2024-08-07 11:15:00,498.155,151.25,687.75,4.0543381,3.85,1.0,188.99844629811366,188.99844629811366,39.59500000000003,0.0,4411.404664348146,498.155,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,2473928.3554185587,5000.0,0.0,3.8181818181818183,0.0
2024-08-07 11:30:00,479.087,160.75,647.875,4.0543381,3.85,1.0,188.99844629811366,0.0,207.78644629811367,0.0,4608.801788331354,479.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2474261.7554185586,5000.0,0.0,3.5925349922239502,0.0
2024-08-07 11:45:00,499.635,160.75,667.925,4.0543381,3.85,1.0,188.99844629811366,0.0,207.28844629811363,0.0,4805.725812314562,499.635,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2474595.1554185585,5000.0,0.0,3.5925349922239502,0.0
2024-08-07 12:00:00,493.556,133.5,657.925,3.7052642,3.85,1.0,188.99844629811366,0.0,203.36744629811363,0.0,4998.92488629777,493.556,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2474950.3554185587,5000.0,0.0,4.325842696629214,0.0
2024-08-07 12:15:00,459.696,144.25,647.925,3.7052642,3.85,1.0,188.99844629811366,0.0,227.2274462981136,0.0,5214.790960280978,459.696,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.25,0.0,2475296.955418559,5000.0,0.0,4.003466204506066,0.0
2024-08-07 12:30:00,440.449,173.0,597.95,3.7052642,3.85,1.0,188.99844629811366,0.0,196.4994462981137,0.0,5401.465434264186,440.449,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2475620.555418559,5000.0,0.0,3.338150289017341,0.0
2024-08-07 12:45:00,463.454,146.5,627.825,3.7052642,3.85,1.0,188.99844629811366,0.0,203.3694462981137,0.0,5594.666408247394,463.454,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,2475965.3554185587,5000.0,0.0,3.9419795221843,0.0
2024-08-07 13:00:00,495.457,192.0,637.75,3.4493394,3.85,1.0,188.99844629811366,0.0,181.29144629811367,0.0,5766.893282230602,495.457,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.5,0.0,2476273.7554185586,5000.0,0.0,3.0078125,0.0
2024-08-07 13:15:00,521.546,154.25,667.75,3.4493394,3.85,1.0,188.99844629811366,0.0,185.2024462981136,0.0,5942.83560621381,521.546,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.25,0.0,2476612.3554185587,5000.0,0.0,3.7439222042139386,0.0
2024-08-07 13:30:00,526.291,165.25,667.775,3.4493394,3.85,1.0,188.99844629811366,0.0,180.4824462981136,0.0,6114.293930197018,526.291,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2476942.1554185585,5000.0,0.0,3.4947049924357034,0.0
2024-08-07 13:45:00,511.34,206.25,667.75,3.4493394,3.85,1.0,188.99844629811366,0.0,195.4084462981137,0.0,6299.931954180226,511.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.25,0.0,2477239.1554185585,5000.0,0.0,2.8,0.0
2024-08-07 14:00:00,481.559,177.0,627.75,3.5104979,3.85,1.0,188.99844629811366,0.0,185.18944629811364,0.0,6475.861928163434,481.559,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,2477559.5554185584,5000.0,0.0,3.26271186440678,0.0
2024-08-07 14:15:00,512.889,171.25,607.775,3.5104979,3.85,1.0,188.99844629811366,0.0,133.88444629811363,0.0,6603.052152146642,512.889,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.25,0.0,2477884.5554185584,5000.0,0.0,3.372262773722628,0.0
2024-08-07 14:30:00,532.123,155.75,587.775,3.5104979,3.85,1.0,188.99844629811366,0.0,94.6504462981136,0.0,6692.97007612985,532.123,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,2478221.9554185583,5000.0,0.0,3.707865168539326,0.0
2024-08-07 14:45:00,481.153,182.5,577.775,3.5104979,3.85,1.0,188.99844629811366,0.0,135.62044629811362,0.0,6821.809500113058,481.153,0.0,577.5,150.0,1.0,577.5,577.5,150.0,395.0,0.0,2478537.9554185583,5000.0,0.0,3.164383561643836,0.0
2024-08-07 15:00:00,446.459,200.25,567.775,3.5838881,3.85,1.0,188.99844629811366,0.0,160.31444629811364,0.0,6974.108224096266,446.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.25,0.0,2478839.755418558,5000.0,0.0,2.8838951310861423,0.0
2024-08-07 15:15:00,399.549,185.0,527.75,3.5838881,3.85,1.0,188.99844629811366,0.0,167.19944629811368,0.0,7132.947698079474,399.549,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.5,0.0,2479153.755418558,5000.0,0.0,3.1216216216216215,0.0
2024-08-07 15:30:00,408.813,160.25,507.75,3.5838881,3.85,1.0,188.99844629811366,0.0,137.93544629811367,0.0,7263.986372062683,408.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2479487.555418558,5000.0,0.0,3.6037441497659906,0.0
2024-08-07 15:45:00,372.873,167.5,467.75,3.5838881,3.85,1.0,188.99844629811366,0.0,133.87544629811367,0.0,7391.168046045891,372.873,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,2479815.555418558,5000.0,0.0,3.4477611940298507,0.0
2024-08-07 16:00:00,376.905,126.5,447.75,3.5838881,3.85,1.0,188.99844629811366,0.0,109.84344629811369,0.0,7495.519320029099,376.905,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.0,0.0,2480176.3554185578,5000.0,0.0,4.565217391304348,0.0
2024-08-07 16:15:00,368.683,131.75,417.775,3.5838881,3.85,1.0,188.99844629811366,0.0,88.09044629811365,0.0,7579.205244012307,368.683,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,2480532.955418558,5000.0,0.0,4.383301707779887,0.0
2024-08-07 16:30:00,397.97,152.5,427.775,3.5838881,3.85,1.0,188.99844629811366,0.0,68.80344629811361,0.0,7644.568517995515,397.97,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.0,0.0,2480872.955418558,5000.0,0.0,3.7868852459016393,0.0
2024-08-07 16:45:00,372.987,152.0,447.775,3.5838881,3.85,1.0,188.99844629811366,0.0,113.78644629811362,0.0,7752.665641978723,372.987,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2481213.3554185578,5000.0,0.0,3.799342105263158,0.0
2024-08-07 17:00:00,376.708,156.5,447.775,3.528375,3.85,1.0,188.99844629811366,0.0,110.06544629811361,0.0,7857.227815961931,376.708,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.0,0.0,2481550.1554185576,5000.0,0.0,3.6900958466453675,0.0
2024-08-07 17:15:00,384.23,178.75,457.775,3.528375,3.85,1.0,188.99844629811366,0.0,112.54344629811362,0.0,7964.144089945139,384.23,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.75,0.0,2481869.1554185576,5000.0,0.0,3.230769230769231,0.0
2024-08-07 17:30:00,388.581,138.25,447.775,3.528375,3.85,1.0,188.99844629811366,0.0,98.19244629811362,0.0,8057.426913928347,388.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.25,0.0,2482220.5554185575,5000.0,0.0,4.177215189873418,0.0
2024-08-07 17:45:00,381.389,145.0,447.775,3.528375,3.85,1.0,188.99844629811366,0.0,105.38444629811363,0.0,8157.542137911555,381.389,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2482566.5554185575,5000.0,0.0,3.9827586206896552,0.0
2024-08-07 18:00:00,403.492,113.25,467.775,4.252868,3.85,1.0,85.71700000000004,0.0,0.0,0.0,8157.542137911555,403.492,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.25,0.0,2482937.9554185574,5000.0,0.0,5.099337748344371,0.0
2024-08-07 18:15:00,396.65,112.25,477.775,4.252868,3.85,1.0,68.875,0.0,0.0,0.0,8157.542137911555,396.65,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.25,0.0,2483310.1554185576,5000.0,0.0,5.144766146993319,0.0
2024-08-07 18:30:00,405.469,172.25,497.775,4.252868,3.85,1.0,188.99844629811366,131.30444629811365,0.0,0.0,8157.542137911555,405.469,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.25,0.0,2483634.3554185578,5000.0,0.0,3.352685050798258,0.0
2024-08-07 18:45:00,391.335,158.5,507.775,4.252868,3.85,1.0,33.56,0.0,0.0,0.0,8157.542137911555,391.335,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.0,0.0,2483969.555418558,5000.0,0.0,3.643533123028391,0.0
2024-08-07 19:00:00,375.24,131.0,467.775,4.9039708,3.85,1.0,0.0,188.99844629811366,0.0,259.4352066295934,7898.106931281962,375.24,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.5,0.0,2484326.755418558,5000.0,0.0,4.408396946564886,0.0
2024-08-07 19:15:00,382.833,128.75,497.775,4.9039708,3.85,1.0,0.0,188.99844629811366,0.0,235.8488908401197,7662.258040441842,382.833,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2484685.755418558,5000.0,0.0,4.485436893203883,0.0
2024-08-07 19:30:00,367.485,111.5,467.775,4.9039708,3.85,1.0,0.0,188.99844629811366,0.0,251.27204873485653,7410.985991706986,367.485,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2485058.555418558,5000.0,0.0,5.179372197309417,0.0
2024-08-07 19:45:00,365.16,159.75,467.8,4.9039708,3.85,1.0,0.0,188.99844629811366,0.0,248.7983645243302,7162.187627182656,365.16,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2485392.755418558,5000.0,0.0,3.615023474178404,0.0
2024-08-07 20:00:00,337.121,123.75,447.775,4.9011481,3.85,1.0,0.0,188.99844629811366,0.0,240.36257505064597,6921.82505213201,337.121,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,2485755.755418558,5000.0,0.0,4.666666666666667,0.0
2024-08-07 20:15:00,358.427,150.25,467.775,4.9011481,3.85,1.0,0.0,188.99844629811366,0.0,241.73731189275128,6680.087740239258,358.427,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,2486097.555418558,5000.0,0.0,3.843594009983361,0.0
2024-08-07 20:30:00,349.627,120.75,467.75,4.9011481,3.85,1.0,0.0,188.99844629811366,0.0,232.5004697874881,6447.58727045177,349.627,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.75,0.0,2486462.955418558,5000.0,0.0,4.782608695652174,0.0
2024-08-07 20:45:00,350.599,124.5,487.75,4.9011481,3.85,1.0,0.0,188.99844629811366,0.0,212.47099610327754,6235.116274348492,350.599,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.0,0.0,2486825.3554185578,5000.0,0.0,4.63855421686747,0.0
2024-08-07 21:00:00,354.678,128.75,527.775,5.1664819,3.85,1.0,0.0,188.99844629811366,0.0,174.63310136643545,6060.483172982056,354.678,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2487184.3554185578,5000.0,0.0,4.485436893203883,0.0
2024-08-07 21:15:00,385.135,126.25,527.775,5.1664819,3.85,1.0,0.0,188.99844629811366,0.0,206.69310136643546,5853.790071615621,385.135,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.25,0.0,2487545.3554185578,5000.0,0.0,4.574257425742574,0.0
2024-08-07 21:30:00,408.713,175.0,547.75,5.1664819,3.85,1.0,0.0,188.99844629811366,0.0,210.48573294538284,5643.304338670238,408.713,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.5,0.0,2487867.3554185578,5000.0,0.0,3.3,0.0
2024-08-07 21:45:00,397.411,222.25,547.75,5.1664819,3.85,1.0,0.0,188.99844629811366,0.0,198.58889084011966,5444.715447830119,397.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,355.25,0.0,2488151.555418558,5000.0,0.0,2.5984251968503935,0.0
2024-08-07 22:00:00,391.465,209.5,547.775,4.9858291,3.85,1.0,0.0,188.99844629811366,0.0,192.3036276822249,5252.411820147894,391.465,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.0,0.0,2488445.955418558,5000.0,0.0,2.756563245823389,0.0
2024-08-07 22:15:00,385.487,172.75,527.775,4.9858291,3.85,1.0,0.0,188.99844629811366,0.0,207.06362768222496,5045.348192465669,385.487,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2488769.7554185577,5000.0,0.0,3.3429811866859622,0.0
2024-08-07 22:30:00,374.597,212.5,527.925,4.9858291,3.85,1.0,0.0,188.99844629811366,0.0,195.44257505064598,4849.905617415023,374.597,0.0,577.5,150.0,1.0,577.5,577.5,150.0,365.0,0.0,2489061.7554185577,5000.0,0.0,2.7176470588235295,0.0
2024-08-07 22:45:00,391.688,179.5,527.925,4.9858291,3.85,1.0,0.0,188.99844629811366,0.0,213.4331013664355,4636.472516048588,391.688,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,2489380.1554185576,5000.0,0.0,3.2172701949860723,0.0
2024-08-07 23:00:00,405.146,178.0,547.925,4.6659231,3.85,1.0,0.0,188.99844629811366,0.0,206.5467855769618,4429.925730471626,405.146,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.5,0.0,2489699.7554185577,5000.0,0.0,3.24438202247191,0.0
2024-08-07 23:15:00,380.828,147.75,517.925,4.6659231,3.85,1.0,0.0,188.99844629811366,0.0,212.52783820854074,4217.397892263085,380.828,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2490043.5554185575,5000.0,0.0,3.9086294416243654,0.0
2024-08-07 23:30:00,371.578,172.75,537.925,4.6659231,3.85,1.0,0.0,188.99844629811366,0.0,181.7383645243302,4035.659527738755,371.578,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.75,0.0,2490367.3554185573,5000.0,0.0,3.3429811866859622,0.0
2024-08-07 23:45:00,329.119,168.0,517.825,4.6659231,3.85,1.0,0.0,188.99844629811366,0.0,158.20257505064595,3877.456952688109,329.119,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.5,0.0,2490694.9554185574,5000.0,0.0,3.4375,0.0
2024-08-08 00:00:00,345.265,135.25,547.75,4.4104544,3.85,1.0,0.0,52.485000000000014,0.0,0.0,3877.456952688109,345.265,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,2491048.755418557,5000.0,0.0,4.269870609981516,0.0
2024-08-08 00:15:00,337.733,130.25,507.75,4.4104544,3.85,1.0,0.0,20.016999999999996,0.0,0.0,3877.456952688109,337.733,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.25,0.0,2491406.555418557,5000.0,0.0,4.433781190019194,0.0
2024-08-08 00:30:00,299.588,126.0,537.75,4.4104544,3.85,1.0,0.0,88.16199999999998,0.0,0.0,3877.456952688109,299.588,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2491767.755418557,5000.0,0.0,4.583333333333333,0.0
2024-08-08 00:45:00,268.143,113.75,517.75,4.4104544,3.85,1.0,0.0,99.60700000000003,0.0,0.0,3877.456952688109,268.143,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,2492138.755418557,5000.0,0.0,5.076923076923077,0.0
2024-08-08 01:00:00,243.463,116.75,537.725,4.3036592,3.85,1.0,0.0,144.26200000000006,0.0,0.0,3877.456952688109,243.463,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,2492507.3554185573,5000.0,0.0,4.946466809421842,0.0
2024-08-08 01:15:00,227.9,111.75,517.75,4.3036592,3.85,1.0,49.14844629811364,188.99844629811366,0.0,0.0,3877.456952688109,227.9,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2492879.9554185574,5000.0,0.0,5.167785234899329,0.0
2024-08-08 01:30:00,222.379,102.25,537.775,4.3036592,3.85,1.0,0.0,165.39599999999996,0.0,0.0,3877.456952688109,222.379,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.25,0.0,2493260.1554185576,5000.0,0.0,5.647921760391198,0.0
2024-08-08 01:45:00,213.847,95.25,517.75,4.3036592,3.85,1.0,0.0,153.90300000000002,0.0,0.0,3877.456952688109,213.847,0.0,577.5,150.0,1.0,577.5,577.5,150.0,482.25,0.0,2493645.9554185574,5000.0,0.0,6.062992125984252,0.0
2024-08-08 02:00:00,203.989,102.5,527.775,4.3017856,3.85,1.0,15.212446298113719,188.99844629811366,0.0,0.0,3877.456952688109,203.989,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.0,0.0,2494025.9554185574,5000.0,0.0,5.634146341463414,0.0
2024-08-08 02:15:00,248.834,106.5,507.75,4.3017856,3.85,1.0,0.0,108.916,0.0,0.0,3877.456952688109,248.834,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.0,0.0,2494402.755418557,5000.0,0.0,5.422535211267606,0.0
2024-08-08 02:30:00,282.478,110.0,537.775,4.3017856,3.85,1.0,0.0,105.29699999999997,0.0,0.0,3877.456952688109,282.478,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.5,0.0,2494776.755418557,5000.0,0.0,5.25,0.0
2024-08-08 02:45:00,281.621,103.75,517.75,4.3017856,3.85,1.0,102.86944629811364,188.99844629811366,0.0,0.0,3877.456952688109,281.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.75,0.0,2495155.755418557,5000.0,0.0,5.566265060240964,0.0
2024-08-08 03:00:00,250.414,108.5,537.925,4.2156,3.85,1.0,51.487446298113696,188.99844629811366,0.0,0.0,3877.456952688109,250.414,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.0,0.0,2495530.9554185574,5000.0,0.0,5.32258064516129,0.0
2024-08-08 03:15:00,224.676,133.0,507.925,4.2156,3.85,1.0,0.0,133.24900000000002,0.0,0.0,3877.456952688109,224.676,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2495886.5554185575,5000.0,0.0,4.342105263157895,0.0
2024-08-08 03:30:00,255.242,123.0,537.95,4.2156,3.85,1.0,0.0,132.70800000000008,0.0,0.0,3877.456952688109,255.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,2496250.1554185576,5000.0,0.0,4.695121951219512,0.0
2024-08-08 03:45:00,232.202,151.0,507.925,4.2156,3.85,1.0,0.0,125.72300000000001,0.0,0.0,3877.456952688109,232.202,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2496591.3554185578,5000.0,0.0,3.8245033112582782,0.0
2024-08-08 04:00:00,224.99,184.5,527.925,4.0582176,3.85,1.0,0.0,152.93499999999995,0.0,0.0,3877.456952688109,224.99,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.0,0.0,2496905.7554185577,5000.0,0.0,3.130081300813008,0.0
2024-08-08 04:15:00,234.296,136.0,527.75,4.0582176,3.85,1.0,0.0,143.454,0.0,0.0,3877.456952688109,234.296,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.5,0.0,2497258.955418558,5000.0,0.0,4.2463235294117645,0.0
2024-08-08 04:30:00,226.459,134.25,517.75,4.0582176,3.85,1.0,0.0,141.291,0.0,0.0,3877.456952688109,226.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.25,0.0,2497613.555418558,5000.0,0.0,4.301675977653631,0.0
2024-08-08 04:45:00,221.147,142.25,517.75,4.0582176,3.85,1.0,42.395446298113654,188.99844629811366,0.0,0.0,3877.456952688109,221.147,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.25,0.0,2497961.755418558,5000.0,0.0,4.059753954305799,0.0
2024-08-08 05:00:00,235.207,159.0,527.75,4.187496,3.85,1.0,46.45544629811366,188.99844629811366,0.0,0.0,3877.456952688109,235.207,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.5,0.0,2498296.555418558,5000.0,0.0,3.6320754716981134,0.0
2024-08-08 05:15:00,229.073,188.0,527.775,4.187496,3.85,1.0,40.296446298113665,188.99844629811366,0.0,0.0,3877.456952688109,229.073,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,2498608.155418558,5000.0,0.0,3.0718085106382977,0.0
2024-08-08 05:30:00,227.688,184.0,517.75,4.187496,3.85,1.0,0.0,140.062,0.0,0.0,3877.456952688109,227.688,0.0,577.5,150.0,1.0,577.5,577.5,150.0,393.5,0.0,2498922.955418558,5000.0,0.0,3.1385869565217392,0.0
2024-08-08 05:45:00,249.892,204.5,527.75,4.187496,3.85,1.0,0.0,127.858,0.0,0.0,3877.456952688109,249.892,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.0,0.0,2499221.3554185578,5000.0,0.0,2.823960880195599,0.0
2024-08-08 06:00:00,266.199,194.25,517.75,4.3711088,3.85,1.0,0.0,101.55099999999999,0.0,0.0,3877.456952688109,266.199,0.0,577.5,150.0,1.0,577.5,577.5,150.0,383.25,0.0,2499527.955418558,5000.0,0.0,2.972972972972973,0.0
2024-08-08 06:15:00,291.34,201.75,527.75,4.3711088,3.85,1.0,0.0,86.41000000000003,0.0,0.0,3877.456952688109,291.34,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,2499828.555418558,5000.0,0.0,2.862453531598513,0.0
2024-08-08 06:30:00,285.009,198.0,527.75,4.3711088,3.85,1.0,96.25744629811368,188.99844629811366,0.0,0.0,3877.456952688109,285.009,0.0,577.5,150.0,1.0,577.5,577.5,150.0,379.5,0.0,2500132.155418558,5000.0,0.0,2.9166666666666665,0.0
2024-08-08 06:45:00,315.084,204.5,537.75,4.3711088,3.85,1.0,0.0,72.666,0.0,0.0,3877.456952688109,315.084,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.0,0.0,2500430.555418558,5000.0,0.0,2.823960880195599,0.0
2024-08-08 07:00:00,330.131,213.25,527.9,4.3617408,3.85,1.0,0.0,47.769000000000005,0.0,0.0,3877.456952688109,330.131,0.0,577.5,150.0,1.0,577.5,577.5,150.0,364.25,0.0,2500721.955418558,5000.0,0.0,2.7080890973036342,0.0
2024-08-08 07:15:00,338.461,180.25,527.925,4.3617408,3.85,1.0,0.0,39.46399999999994,0.0,0.0,3877.456952688109,338.461,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.25,0.0,2501039.7554185577,5000.0,0.0,3.203883495145631,0.0
2024-08-08 07:30:00,347.058,174.75,527.925,4.3617408,3.85,1.0,0.0,30.866999999999962,0.0,0.0,3877.456952688109,347.058,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.75,0.0,2501361.955418558,5000.0,0.0,3.3047210300429186,0.0
2024-08-08 07:45:00,349.322,179.5,527.925,4.3617408,3.85,1.0,0.0,28.602999999999952,0.0,0.0,3877.456952688109,349.322,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,2501680.3554185578,5000.0,0.0,3.2172701949860723,0.0
2024-08-08 08:00:00,351.527,223.75,527.95,4.3598672,3.85,1.0,0.0,26.42300000000006,0.0,0.0,3877.456952688109,351.527,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.75,0.0,2501963.3554185578,5000.0,0.0,2.5810055865921786,0.0
2024-08-08 08:15:00,393.419,233.5,547.75,4.3598672,3.85,1.0,0.0,4.331000000000017,0.0,0.0,3877.456952688109,393.419,0.0,577.5,150.0,1.0,577.5,577.5,150.0,344.0,0.0,2502238.555418558,5000.0,0.0,2.473233404710921,0.0
2024-08-08 08:30:00,423.393,174.5,577.775,4.3598672,3.85,1.0,0.0,4.382000000000005,0.0,0.0,3877.456952688109,423.393,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.0,0.0,2502560.955418558,5000.0,0.0,3.30945558739255,0.0
2024-08-08 08:45:00,405.957,155.75,567.775,4.3598672,3.85,1.0,0.0,11.817999999999984,0.0,0.0,3877.456952688109,405.957,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,2502898.3554185578,5000.0,0.0,3.707865168539326,0.0
2024-08-08 09:00:00,407.278,153.75,547.775,4.2427672,3.85,1.0,9.503000000000043,0.0,0.0,0.0,3877.456952688109,407.278,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2503237.3554185578,5000.0,0.0,3.7560975609756095,0.0
2024-08-08 09:15:00,405.698,175.25,537.75,4.2427672,3.85,1.0,17.94799999999998,0.0,0.0,0.0,3877.456952688109,405.698,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2503559.1554185576,5000.0,0.0,3.295292439372325,0.0
2024-08-08 09:30:00,398.646,175.25,537.75,4.2427672,3.85,1.0,188.99844629811366,178.10244629811365,0.0,0.0,3877.456952688109,398.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2503880.9554185574,5000.0,0.0,3.295292439372325,0.0
2024-08-08 09:45:00,387.222,166.75,507.75,4.2427672,3.85,1.0,188.99844629811366,159.52644629811368,0.0,0.0,3877.456952688109,387.222,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,2504209.5554185575,5000.0,0.0,3.4632683658170915,0.0
2024-08-08 10:00:00,391.607,164.0,527.75,4.2212208,3.85,1.0,13.857000000000028,0.0,0.0,0.0,3877.456952688109,391.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2504540.3554185573,5000.0,0.0,3.5213414634146343,0.0
2024-08-08 10:15:00,419.267,149.75,527.725,4.2212208,3.85,1.0,188.99844629811366,147.4564462981137,0.0,0.0,3877.456952688109,419.267,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.75,0.0,2504882.5554185575,5000.0,0.0,3.8564273789649417,0.0
2024-08-08 10:30:00,496.233,183.25,637.75,4.2212208,3.85,1.0,188.99844629811366,180.51544629811366,0.0,0.0,3877.456952688109,496.233,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.25,0.0,2505197.9554185574,5000.0,0.0,3.151432469304229,0.0
2024-08-08 10:45:00,508.965,176.5,587.675,4.2212208,3.85,1.0,71.29000000000002,0.0,0.0,0.0,3877.456952688109,508.965,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2505518.755418557,5000.0,0.0,3.271954674220963,0.0
2024-08-08 11:00:00,517.767,189.25,567.875,4.2230944,3.85,1.0,99.89200000000005,0.0,0.0,0.0,3877.456952688109,517.767,0.0,577.5,150.0,1.0,577.5,577.5,150.0,388.25,0.0,2505829.3554185573,5000.0,0.0,3.0515191545574636,0.0
2024-08-08 11:15:00,489.373,160.75,597.925,4.2230944,3.85,1.0,188.99844629811366,147.55044629811363,0.0,0.0,3877.456952688109,489.373,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2506162.755418557,5000.0,0.0,3.5925349922239502,0.0
2024-08-08 11:30:00,481.597,185.75,617.925,4.2230944,3.85,1.0,13.672000000000025,0.0,0.0,0.0,3877.456952688109,481.597,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.75,0.0,2506476.155418557,5000.0,0.0,3.1090174966352624,0.0
2024-08-08 11:45:00,472.61,159.0,557.925,4.2230944,3.85,1.0,64.68500000000006,0.0,0.0,0.0,3877.456952688109,472.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.5,0.0,2506810.955418557,5000.0,0.0,3.6320754716981134,0.0
2024-08-08 12:00:00,464.741,170.5,577.925,4.1191096,3.85,1.0,36.81600000000003,0.0,0.0,0.0,3877.456952688109,464.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.0,0.0,2507136.555418557,5000.0,0.0,3.3870967741935485,0.0
2024-08-08 12:15:00,448.21,145.25,497.8,4.1191096,3.85,1.0,100.40999999999997,0.0,0.0,0.0,3877.456952688109,448.21,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,2507482.355418557,5000.0,0.0,3.9759036144578315,0.0
2024-08-08 12:30:00,408.148,142.0,477.75,4.1191096,3.85,1.0,80.39800000000002,0.0,0.0,0.0,3877.456952688109,408.148,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.5,0.0,2507830.7554185567,5000.0,0.0,4.066901408450704,0.0
