DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-08 12:45:00,438.918,128.5,417.75,4.1191096,3.85,1.0,188.99844629811366,17.830446298113657,0.0,0.0,3877.456952688109,417.75,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.0,0.0,2508189.955418557,5000.0,0.0,4.494163424124514,0.0
2024-08-08 13:00:00,456.255,151.75,477.775,3.7603152,3.85,1.0,188.99844629811366,0.0,60.518446298113645,0.0,3934.949476671317,456.255,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2508530.555418557,5000.0,0.0,3.8056013179571666,0.0
2024-08-08 13:15:00,474.225,180.0,497.75,3.7603152,3.85,1.0,188.99844629811366,0.0,62.52344629811364,0.0,3994.346750654525,474.225,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.5,0.0,2508848.555418557,5000.0,0.0,3.2083333333333335,0.0
2024-08-08 13:30:00,467.375,173.0,527.775,3.7603152,3.85,1.0,188.99844629811366,0.0,99.39844629811364,0.0,4088.7752746377328,467.375,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2509172.155418557,5000.0,0.0,3.338150289017341,0.0
2024-08-08 13:45:00,426.87,175.75,527.75,3.7603152,3.85,1.0,188.99844629811366,0.0,139.87844629811366,0.0,4221.659798620941,426.87,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.75,0.0,2509493.555418557,5000.0,0.0,3.2859174964438123,0.0
2024-08-08 14:00:00,429.717,153.75,547.775,3.6741296,3.85,1.0,188.99844629811366,0.0,157.05644629811366,0.0,4370.863422604149,429.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2509832.555418557,5000.0,0.0,3.7560975609756095,0.0
2024-08-08 14:15:00,481.967,159.5,547.75,3.6741296,3.85,1.0,188.99844629811366,0.0,104.78144629811368,0.0,4470.405796587356,481.967,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2510166.955418557,5000.0,0.0,3.6206896551724137,0.0
2024-08-08 14:30:00,527.833,171.75,567.775,3.6741296,3.85,1.0,188.99844629811366,0.0,78.94044629811367,0.0,4545.3992205705645,527.833,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.75,0.0,2510491.555418557,5000.0,0.0,3.3624454148471616,0.0
2024-08-08 14:45:00,481.22,146.5,547.75,3.6741296,3.85,1.0,188.99844629811366,0.0,105.52844629811364,0.0,4645.651244553773,481.22,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,2510836.355418557,5000.0,0.0,3.9419795221843,0.0
2024-08-08 15:00:00,445.918,152.0,537.775,3.7902928,3.85,1.0,188.99844629811366,0.0,130.85544629811363,0.0,4769.963918536981,445.918,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2511176.7554185567,5000.0,0.0,3.799342105263158,0.0
2024-08-08 15:15:00,419.888,164.25,537.775,3.7902928,3.85,1.0,188.99844629811366,0.0,156.88544629811366,0.0,4919.005092520189,419.888,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.25,0.0,2511507.355418557,5000.0,0.0,3.5159817351598175,0.0
2024-08-08 15:30:00,411.999,171.0,527.775,3.7902928,3.85,1.0,188.99844629811366,0.0,154.77444629811362,0.0,5066.040816503397,411.999,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.5,0.0,2511832.555418557,5000.0,0.0,3.3771929824561404,0.0
2024-08-08 15:45:00,394.089,197.25,547.75,3.7902928,3.85,1.0,188.99844629811366,0.0,192.65944629811366,0.0,5249.067290486605,394.089,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.25,0.0,2512136.755418557,5000.0,0.0,2.9277566539923954,0.0
2024-08-08 16:00:00,387.795,183.0,517.775,4.1743808,3.85,1.0,188.99844629811366,168.97844629811362,0.0,0.0,5249.067290486605,387.795,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,2512452.3554185573,5000.0,0.0,3.1557377049180326,0.0
2024-08-08 16:15:00,426.442,164.75,577.75,4.1743808,3.85,1.0,0.0,1.3079999999999927,0.0,0.0,5249.067290486605,426.442,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.75,0.0,2512782.5554185575,5000.0,0.0,3.505311077389985,0.0
2024-08-08 16:30:00,402.451,158.5,557.775,4.1743808,3.85,1.0,183.6744462981137,188.99844629811366,0.0,0.0,5249.067290486605,402.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.0,0.0,2513117.7554185577,5000.0,0.0,3.643533123028391,0.0
2024-08-08 16:45:00,389.591,190.25,577.75,4.1743808,3.85,1.0,150.83944629811367,188.99844629811366,0.0,0.0,5249.067290486605,389.591,0.0,577.5,150.0,1.0,577.5,577.5,150.0,387.25,0.0,2513427.5554185575,5000.0,0.0,3.035479632063075,0.0
2024-08-08 17:00:00,381.029,188.25,557.75,4.2006112,3.85,1.0,0.0,26.721000000000004,0.0,0.0,5249.067290486605,381.029,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.25,0.0,2513738.9554185574,5000.0,0.0,3.0677290836653386,0.0
2024-08-08 17:15:00,398.575,149.0,527.775,4.2006112,3.85,1.0,20.8,0.0,0.0,0.0,5249.067290486605,398.575,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2514081.755418557,5000.0,0.0,3.8758389261744965,0.0
2024-08-08 17:30:00,408.274,165.25,527.775,4.2006112,3.85,1.0,30.499000000000024,0.0,0.0,0.0,5249.067290486605,408.274,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2514411.555418557,5000.0,0.0,3.4947049924357034,0.0
2024-08-08 17:45:00,406.333,175.25,557.75,4.2006112,3.85,1.0,0.0,1.4169999999999732,0.0,0.0,5249.067290486605,406.333,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2514733.355418557,5000.0,0.0,3.295292439372325,0.0
2024-08-08 18:00:00,424.281,141.25,547.775,4.271808,3.85,1.0,26.50600000000003,0.0,0.0,0.0,5249.067290486605,424.281,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2515082.355418557,5000.0,0.0,4.088495575221239,0.0
2024-08-08 18:15:00,406.948,152.0,567.75,4.271808,3.85,1.0,0.0,10.802000000000021,0.0,0.0,5249.067290486605,406.948,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2515422.7554185567,5000.0,0.0,3.799342105263158,0.0
2024-08-08 18:30:00,415.881,156.25,557.775,4.271808,3.85,1.0,8.105999999999995,0.0,0.0,0.0,5249.067290486605,415.881,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2515759.7554185567,5000.0,0.0,3.696,0.0
2024-08-08 18:45:00,411.666,138.0,577.775,4.271808,3.85,1.0,0.0,16.10899999999998,0.0,0.0,5249.067290486605,411.666,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,2516111.355418557,5000.0,0.0,4.184782608695652,0.0
2024-08-08 19:00:00,402.885,209.25,547.75,4.6914944,3.85,1.0,0.0,188.99844629811366,0.0,204.35099610327754,5044.716294383327,402.885,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.25,0.0,2516405.955418557,5000.0,0.0,2.759856630824373,0.0
2024-08-08 19:15:00,386.662,149.5,547.775,4.6914944,3.85,1.0,0.0,188.99844629811366,0.0,187.2478382085407,4857.468456174786,386.662,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.0,0.0,2516748.355418557,5000.0,0.0,3.862876254180602,0.0
2024-08-08 19:30:00,389.924,130.75,527.775,4.6914944,3.85,1.0,0.0,188.99844629811366,0.0,211.7341539980144,4645.734302176772,389.924,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2517105.7554185567,5000.0,0.0,4.416826003824092,0.0
2024-08-08 19:45:00,413.446,111.5,557.775,4.6914944,3.85,1.0,0.0,188.99844629811366,0.0,204.9152066295934,4440.819095547178,413.446,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.0,0.0,2517478.5554185566,5000.0,0.0,5.179372197309417,0.0
2024-08-08 20:00:00,398.023,135.0,547.775,4.6905576,3.85,1.0,0.0,188.99844629811366,0.0,199.2067855769618,4241.612309970216,398.023,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2517832.5554185566,5000.0,0.0,4.277777777777778,0.0
2024-08-08 20:15:00,391.388,142.5,537.75,4.6905576,3.85,1.0,0.0,188.99844629811366,0.0,202.77520662959333,4038.837103340623,391.388,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2518180.5554185566,5000.0,0.0,4.052631578947368,0.0
2024-08-08 20:30:00,380.498,129.0,527.775,4.6905576,3.85,1.0,0.0,188.99844629811366,0.0,201.81204873485652,3837.0250546057664,380.498,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.5,0.0,2518539.3554185564,5000.0,0.0,4.476744186046512,0.0
2024-08-08 20:45:00,379.056,103.75,507.775,4.6905576,3.85,1.0,0.0,188.99844629811366,0.0,221.34678557696176,3615.6782690288046,379.056,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.75,0.0,2518918.3554185564,5000.0,0.0,5.566265060240964,0.0
2024-08-08 21:00:00,365.459,114.25,527.775,4.7008624,3.85,1.0,0.0,188.99844629811366,0.0,185.98152241906706,3429.6967466097376,365.459,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,2519288.9554185565,5000.0,0.0,5.054704595185996,0.0
2024-08-08 21:15:00,415.226,117.5,497.75,4.7008624,3.85,1.0,0.0,188.99844629811366,0.0,269.97310136643546,3159.723645243302,415.226,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.0,0.0,2519656.9554185565,5000.0,0.0,4.914893617021277,0.0
2024-08-08 21:30:00,419.052,109.25,517.75,4.7008624,3.85,1.0,0.0,188.99844629811366,0.0,252.94783820854073,2906.7758070347613,419.052,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.25,0.0,2520031.5554185566,5000.0,0.0,5.28604118993135,0.0
2024-08-08 21:45:00,404.472,165.0,477.75,4.7008624,3.85,1.0,0.0,188.99844629811366,0.0,279.7057329453828,2627.0700740893785,404.472,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.5,0.0,2520361.5554185566,5000.0,0.0,3.5,0.0
2024-08-08 22:00:00,399.918,169.75,497.775,4.7945424,3.85,1.0,0.0,188.99844629811366,0.0,253.83310136643547,2373.236972722943,399.918,0.0,577.5,150.0,1.0,577.5,577.5,150.0,407.75,0.0,2520687.7554185567,5000.0,0.0,3.402061855670103,0.0
2024-08-08 22:15:00,392.791,133.75,477.75,4.7945424,3.85,1.0,0.0,188.99844629811366,0.0,267.4099434716986,2105.8270292512443,392.791,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2521042.7554185567,5000.0,0.0,4.317757009345795,0.0
2024-08-08 22:30:00,371.075,166.25,477.775,4.7945424,3.85,1.0,0.0,188.99844629811366,0.0,244.52468031380388,1861.3023489374402,371.075,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,2521371.7554185567,5000.0,0.0,3.473684210526316,0.0
2024-08-08 22:45:00,393.498,150.0,457.75,4.7945424,3.85,1.0,0.0,188.99844629811366,0.0,289.20678557696175,1572.0955633604785,393.498,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,2521713.7554185567,5000.0,0.0,3.85,0.0
2024-08-08 23:00:00,383.418,136.75,477.775,4.7467656,3.85,1.0,0.0,188.99844629811366,0.0,257.51731189275125,1314.5782514677273,383.418,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.75,0.0,2522066.355418557,5000.0,0.0,4.223034734917733,0.0
2024-08-08 23:15:00,380.176,128.25,447.75,4.7467656,3.85,1.0,0.0,188.99844629811366,0.0,285.7099434716986,1028.8683079960288,380.176,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2522425.7554185567,5000.0,0.0,4.502923976608187,0.0
2024-08-08 23:30:00,373.542,132.0,467.775,4.7467656,3.85,1.0,0.0,188.99844629811366,0.0,257.6478382085407,771.2204697874881,373.542,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,2522782.1554185566,5000.0,0.0,4.375,0.0
2024-08-08 23:45:00,336.411,121.5,417.75,4.7467656,3.85,1.0,0.0,188.99844629811366,0.0,271.22046978748807,500.0,336.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.0,0.0,2523146.9554185565,5000.0,0.0,4.753086419753086,0.0
2024-08-09 00:00:00,323.123,111.25,437.75,3.9617565,3.85,1.0,188.99844629811366,0.0,153.62544629811367,0.0,645.944173983208,323.123,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,2523519.9554185565,5000.0,0.0,5.191011235955056,0.0
2024-08-09 00:15:00,337.95,138.75,457.775,3.9617565,3.85,1.0,188.99844629811366,0.0,158.82344629811365,0.0,796.8264479664159,337.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.75,0.0,2523870.9554185565,5000.0,0.0,4.162162162162162,0.0
2024-08-09 00:30:00,320.644,128.25,517.75,3.9617565,3.85,1.0,188.99844629811366,0.0,236.10444629811366,0.0,1021.1256719496239,320.644,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2524230.3554185564,5000.0,0.0,4.502923976608187,0.0
2024-08-09 00:45:00,283.352,127.25,507.75,3.9617565,3.85,1.0,188.99844629811366,36.91979030612865,226.47665599198504,0.0,1236.2784951420097,283.352,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,2524590.5554185566,5000.0,0.0,4.538310412573674,0.0
2024-08-09 01:00:00,263.326,135.5,517.75,4.525026,3.85,1.0,0.0,188.99844629811366,0.0,89.02573294538283,1147.252762196627,263.326,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2524944.1554185566,5000.0,0.0,4.2619926199261995,0.0
2024-08-09 01:15:00,237.844,121.25,507.775,4.525026,3.85,1.0,0.0,188.99844629811366,0.0,72.70257505064598,1074.550187145981,237.844,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.25,0.0,2525309.1554185566,5000.0,0.0,4.762886597938144,0.0
2024-08-09 01:30:00,239.543,108.0,507.9,4.525026,3.85,1.0,0.0,188.99844629811366,0.0,74.35941715590916,1000.1907699900719,239.543,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.5,0.0,2525684.7554185567,5000.0,0.0,5.347222222222222,0.0
2024-08-09 01:45:00,214.517,107.75,487.95,4.525026,3.85,1.0,0.0,188.99844629811366,0.0,69.0162592611723,931.1745107288996,214.517,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,2526060.5554185566,5000.0,0.0,5.359628770301624,0.0
2024-08-09 02:00:00,204.744,117.75,487.925,4.4335065,3.85,1.0,0.0,188.99844629811366,0.0,58.75520662959329,872.4193040993063,204.744,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2526428.3554185564,5000.0,0.0,4.904458598726115,0.0
2024-08-09 02:15:00,275.36,105.25,507.925,4.4335065,3.85,1.0,0.0,188.99844629811366,0.0,112.03520662959333,760.384097469713,275.36,0.0,577.5,150.0,1.0,577.5,577.5,150.0,472.25,0.0,2526806.155418556,5000.0,0.0,5.486935866983373,0.0
2024-08-09 02:30:00,279.791,107.0,487.95,4.4335065,3.85,1.0,0.0,188.99844629811366,0.0,137.72573294538282,622.6583645243302,279.791,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,2527182.555418556,5000.0,0.0,5.397196261682243,0.0
2024-08-09 02:45:00,265.277,102.0,487.75,4.4335065,3.85,1.0,0.0,188.99844629811366,0.0,122.65836452433017,500.0,265.277,0.0,577.5,150.0,1.0,577.5,577.5,150.0,475.5,0.0,2527562.955418556,5000.0,0.0,5.661764705882353,0.0
2024-08-09 03:00:00,261.993,133.75,507.775,3.989118,3.85,1.0,0.0,95.78199999999998,0.0,0.0,500.0,261.993,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2527917.955418556,5000.0,0.0,4.317757009345795,0.0
2024-08-09 03:15:00,229.671,133.0,487.775,3.989118,3.85,1.0,80.89444629811368,188.99844629811366,0.0,0.0,500.0,229.671,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2528273.555418556,5000.0,0.0,4.342105263157895,0.0
2024-08-09 03:30:00,266.415,140.75,507.775,3.989118,3.85,1.0,0.0,91.35999999999996,0.0,0.0,500.0,266.415,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2528622.955418556,5000.0,0.0,4.103019538188277,0.0
2024-08-09 03:45:00,240.6,121.5,487.775,3.989118,3.85,1.0,0.0,97.17499999999998,0.0,0.0,500.0,240.6,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.0,0.0,2528987.755418556,5000.0,0.0,4.753086419753086,0.0
2024-08-09 04:00:00,233.87,163.25,487.75,3.9617565,3.85,1.0,85.11844629811367,188.99844629811366,0.0,0.0,500.0,233.87,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.25,0.0,2529319.1554185557,5000.0,0.0,3.537519142419602,0.0
2024-08-09 04:15:00,240.293,160.75,507.775,3.9617565,3.85,1.0,71.51644629811369,188.99844629811366,0.0,0.0,500.0,240.293,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2529652.5554185556,5000.0,0.0,3.5925349922239502,0.0
2024-08-09 04:30:00,226.377,151.25,477.75,3.9617565,3.85,1.0,0.0,101.37299999999999,0.0,0.0,500.0,226.377,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.25,0.0,2529993.5554185556,5000.0,0.0,3.8181818181818183,0.0
2024-08-09 04:45:00,238.562,177.75,517.775,3.9617565,3.85,1.0,0.0,129.21299999999997,0.0,0.0,500.0,238.562,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,2530313.3554185554,5000.0,0.0,3.2489451476793247,0.0
2024-08-09 05:00:00,221.154,209.5,477.75,4.01931,3.85,1.0,0.0,106.596,0.0,0.0,500.0,221.154,0.0,577.5,150.0,1.0,577.5,577.5,150.0,368.0,0.0,2530607.7554185553,5000.0,0.0,2.756563245823389,0.0
2024-08-09 05:15:00,248.219,165.25,507.775,4.01931,3.85,1.0,0.0,109.55599999999998,0.0,0.0,500.0,248.219,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2530937.555418555,5000.0,0.0,3.4947049924357034,0.0
2024-08-09 05:30:00,230.079,197.25,487.75,4.01931,3.85,1.0,0.0,107.67099999999999,0.0,0.0,500.0,230.079,0.0,577.5,150.0,1.0,577.5,577.5,150.0,380.25,0.0,2531241.7554185553,5000.0,0.0,2.9277566539923954,0.0
2024-08-09 05:45:00,223.087,260.0,487.75,4.01931,3.85,1.0,74.33544629811365,188.99844629811366,0.0,0.0,500.0,223.087,0.0,577.5,150.0,1.0,577.5,577.5,150.0,317.5,0.0,2531495.7554185553,5000.0,0.0,2.2211538461538463,0.0
2024-08-09 06:00:00,260.553,224.0,507.85,4.249524,3.85,1.0,0.0,97.29700000000003,0.0,0.0,500.0,260.553,0.0,577.5,150.0,1.0,577.5,577.5,150.0,353.5,0.0,2531778.555418555,5000.0,0.0,2.578125,0.0
2024-08-09 06:15:00,259.147,195.0,507.925,4.249524,3.85,1.0,0.0,98.77800000000002,0.0,0.0,500.0,259.147,0.0,577.5,150.0,1.0,577.5,577.5,150.0,382.5,0.0,2532084.555418555,5000.0,0.0,2.9615384615384617,0.0
2024-08-09 06:30:00,278.883,222.75,517.9,4.249524,3.85,1.0,99.98144629811367,188.99844629811366,0.0,0.0,500.0,278.883,0.0,577.5,150.0,1.0,577.5,577.5,150.0,354.75,0.0,2532368.355418555,5000.0,0.0,2.5925925925925926,0.0
2024-08-09 06:45:00,290.293,245.75,517.925,4.249524,3.85,1.0,0.0,77.63199999999995,0.0,0.0,500.0,290.293,0.0,577.5,150.0,1.0,577.5,577.5,150.0,331.75,0.0,2532633.755418555,5000.0,0.0,2.349949135300102,0.0
2024-08-09 07:00:00,322.611,216.75,517.925,4.2127275,3.85,1.0,0.0,45.313999999999965,0.0,0.0,500.0,322.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,360.75,0.0,2532922.355418555,5000.0,0.0,2.6643598615916955,0.0
2024-08-09 07:15:00,343.981,262.0,517.775,4.2127275,3.85,1.0,165.20444629811368,188.99844629811366,0.0,0.0,500.0,343.981,0.0,577.5,150.0,1.0,577.5,577.5,150.0,315.5,0.0,2533174.755418555,5000.0,0.0,2.204198473282443,0.0
2024-08-09 07:30:00,359.936,199.0,527.725,4.2127275,3.85,1.0,0.0,17.789000000000044,0.0,0.0,500.0,359.936,0.0,577.5,150.0,1.0,577.5,577.5,150.0,378.5,0.0,2533477.5554185547,5000.0,0.0,2.9020100502512562,0.0
2024-08-09 07:45:00,369.947,179.25,537.75,4.2127275,3.85,1.0,0.0,17.802999999999997,0.0,0.0,500.0,369.947,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.25,0.0,2533796.155418555,5000.0,0.0,3.221757322175732,0.0
2024-08-09 08:00:00,384.121,203.0,537.75,4.198575,3.85,1.0,0.0,3.629000000000019,0.0,0.0,500.0,384.121,0.0,577.5,150.0,1.0,577.5,577.5,150.0,374.5,0.0,2534095.755418555,5000.0,0.0,2.8448275862068964,0.0
2024-08-09 08:15:00,404.565,183.0,547.775,4.198575,3.85,1.0,188.99844629811366,182.20844629811364,0.0,0.0,500.0,404.565,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,2534411.355418555,5000.0,0.0,3.1557377049180326,0.0
2024-08-09 08:30:00,398.3,164.0,537.75,4.198575,3.85,1.0,188.99844629811366,178.44844629811365,0.0,0.0,500.0,398.3,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2534742.155418555,5000.0,0.0,3.5213414634146343,0.0
2024-08-09 08:45:00,394.608,151.0,517.75,4.198575,3.85,1.0,26.858000000000004,0.0,0.0,0.0,500.0,394.608,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2535083.355418555,5000.0,0.0,3.8245033112582782,0.0
2024-08-09 09:00:00,397.444,175.25,517.75,3.6938025,3.85,1.0,188.99844629811366,0.0,159.30444629811365,0.0,651.339223983208,397.444,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2535405.155418555,5000.0,0.0,3.295292439372325,0.0
2024-08-09 09:15:00,387.22,207.0,497.75,3.6938025,3.85,1.0,188.99844629811366,0.0,149.52844629811364,0.0,793.3912479664159,387.22,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.5,0.0,2535701.5554185547,5000.0,0.0,2.789855072463768,0.0
2024-08-09 09:30:00,383.349,206.0,507.775,3.6938025,3.85,1.0,188.99844629811366,0.0,163.42444629811365,0.0,948.6444719496238,383.349,0.0,577.5,150.0,1.0,577.5,577.5,150.0,371.5,0.0,2535998.755418555,5000.0,0.0,2.8033980582524274,0.0
2024-08-09 09:45:00,385.626,151.0,517.75,3.6938025,3.85,1.0,188.99844629811366,0.0,171.1224462981137,0.0,1111.2107959328318,385.626,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2536339.955418555,5000.0,0.0,3.8245033112582782,0.0
2024-08-09 10:00:00,366.405,151.0,517.775,3.087132,3.85,1.0,188.99844629811366,0.0,190.36844629811367,0.0,1292.06081991604,366.405,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2536681.1554185553,5000.0,0.0,3.8245033112582782,0.0
2024-08-09 10:15:00,440.913,159.5,537.95,3.087132,3.85,1.0,188.99844629811366,0.0,136.0354462981137,0.0,1421.294493899248,440.913,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2537015.555418555,5000.0,0.0,3.6206896551724137,0.0
2024-08-09 10:30:00,463.951,164.5,537.925,3.087132,3.85,1.0,188.99844629811366,0.0,112.9724462981136,0.0,1528.6183178824558,463.951,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,2537345.955418555,5000.0,0.0,3.5106382978723403,0.0
2024-08-09 10:45:00,481.264,127.5,537.925,3.087132,3.85,1.0,188.99844629811366,0.0,95.65944629811361,0.0,1619.4947918656637,481.264,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,2537705.955418555,5000.0,0.0,4.529411764705882,0.0
2024-08-09 11:00:00,479.382,173.75,527.925,2.8371045,3.85,1.0,188.99844629811366,0.0,87.54144629811361,0.0,1702.6591658488717,479.382,0.0,577.5,150.0,1.0,577.5,577.5,150.0,403.75,0.0,2538028.955418555,5000.0,0.0,3.323741007194245,0.0
2024-08-09 11:15:00,462.878,148.25,537.925,2.8371045,3.85,1.0,188.99844629811366,0.0,114.04544629811363,0.0,1811.0023398320795,462.878,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.25,0.0,2538372.355418555,5000.0,0.0,3.8954468802698146,0.0
2024-08-09 11:30:00,434.16,143.75,517.7,2.8371045,3.85,1.0,188.99844629811366,0.0,122.53844629811368,0.0,1927.4138638152876,434.16,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.75,0.0,2538719.355418555,5000.0,0.0,4.017391304347826,0.0
2024-08-09 11:45:00,445.365,139.75,527.75,2.8371045,3.85,1.0,188.99844629811366,0.0,121.38344629811365,0.0,2042.7281377984957,445.365,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,2539069.555418555,5000.0,0.0,4.132379248658318,0.0
2024-08-09 12:00:00,460.574,140.75,517.8,2.8389915,3.85,1.0,188.99844629811366,0.0,96.2244462981136,0.0,2134.141361781704,460.574,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2539418.955418555,5000.0,0.0,4.103019538188277,0.0
2024-08-09 12:15:00,428.451,133.25,537.75,2.8389915,3.85,1.0,188.99844629811366,0.0,148.29744629811364,0.0,2275.0239357649116,428.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2539774.355418555,5000.0,0.0,4.333958724202627,0.0
2024-08-09 12:30:00,409.845,203.75,527.775,2.8389915,3.85,1.0,188.99844629811366,0.0,156.9284462981136,0.0,2424.1059597481194,409.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,373.75,0.0,2540073.355418555,5000.0,0.0,2.834355828220859,0.0
2024-08-09 12:45:00,432.304,179.75,547.775,2.8389915,3.85,1.0,188.99844629811366,0.0,154.46944629811367,0.0,2570.8519337313273,432.304,0.0,577.5,150.0,1.0,577.5,577.5,150.0,397.75,0.0,2540391.555418555,5000.0,0.0,3.212795549374131,0.0
2024-08-09 13:00:00,442.85,176.0,517.75,2.3596935,3.85,1.0,188.99844629811366,0.0,113.89844629811364,0.0,2679.0554577145354,442.85,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,2540712.7554185553,5000.0,0.0,3.28125,0.0
2024-08-09 13:15:00,451.571,166.75,527.775,2.3596935,3.85,1.0,188.99844629811366,0.0,115.20244629811361,0.0,2788.4977816977434,451.571,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.75,0.0,2541041.3554185554,5000.0,0.0,3.4632683658170915,0.0
2024-08-09 13:30:00,463.157,166.25,537.775,2.3596935,3.85,1.0,188.99844629811366,0.0,113.61644629811366,0.0,2896.4334056809516,463.157,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,2541370.3554185554,5000.0,0.0,3.473684210526316,0.0
2024-08-09 13:45:00,416.858,187.75,527.775,2.3596935,3.85,1.0,188.99844629811366,0.0,149.91544629811364,0.0,3038.8530796641594,416.858,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.75,0.0,2541682.1554185553,5000.0,0.0,3.0758988015978694,0.0
2024-08-09 14:00:00,415.747,164.0,537.775,2.553111,3.85,1.0,188.99844629811366,0.0,161.02644629811363,0.0,3191.8282036473674,415.747,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.5,0.0,2542012.955418555,5000.0,0.0,3.5213414634146343,0.0
2024-08-09 14:15:00,466.423,160.75,527.8,2.553111,3.85,1.0,188.99844629811366,0.0,100.37544629811362,0.0,3287.1848776305756,466.423,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.75,0.0,2542346.355418555,5000.0,0.0,3.5925349922239502,0.0
2024-08-09 14:30:00,498.96,183.0,557.775,2.553111,3.85,1.0,188.99844629811366,0.0,97.81344629811366,0.0,3380.1076516137837,498.96,0.0,577.5,150.0,1.0,577.5,577.5,150.0,394.5,0.0,2542661.955418555,5000.0,0.0,3.1557377049180326,0.0
2024-08-09 14:45:00,484.662,159.25,557.775,2.553111,3.85,1.0,188.99844629811366,0.0,112.11144629811366,0.0,3486.6135255969916,484.662,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.25,0.0,2542996.555418555,5000.0,0.0,3.6263736263736264,0.0
2024-08-09 15:00:00,460.643,156.25,547.775,2.9333415,3.85,1.0,188.99844629811366,0.0,126.13044629811367,0.0,3606.4374495801994,460.643,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2543333.555418555,5000.0,0.0,3.696,0.0
2024-08-09 15:15:00,396.541,186.0,487.8,2.9333415,3.85,1.0,188.99844629811366,0.0,130.25744629811368,0.0,3730.1820235634073,396.541,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,2543646.7554185553,5000.0,0.0,3.1048387096774195,0.0
2024-08-09 15:30:00,385.441,173.0,487.775,2.9333415,3.85,1.0,188.99844629811366,0.0,141.33244629811367,0.0,3864.4478475466153,385.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.5,0.0,2543970.3554185554,5000.0,0.0,3.338150289017341,0.0
2024-08-09 15:45:00,372.621,177.0,497.775,2.9333415,3.85,1.0,188.99844629811366,0.0,164.15244629811366,0.0,4020.3926715298235,372.621,0.0,577.5,150.0,1.0,577.5,577.5,150.0,400.5,0.0,2544290.7554185553,5000.0,0.0,3.26271186440678,0.0
2024-08-09 16:00:00,387.851,187.25,537.775,3.0050475,3.85,1.0,188.99844629811366,0.0,188.92244629811364,0.0,4199.868995513031,387.851,0.0,577.5,150.0,1.0,577.5,577.5,150.0,390.25,0.0,2544602.9554185555,5000.0,0.0,3.0841121495327104,0.0
2024-08-09 16:15:00,396.31,176.5,557.8,3.0050475,3.85,1.0,188.99844629811366,0.0,200.48844629811362,0.0,4390.333019496239,396.31,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.0,0.0,2544923.7554185553,5000.0,0.0,3.271954674220963,0.0
2024-08-09 16:30:00,370.287,140.0,557.775,3.0050475,3.85,1.0,188.99844629811366,0.0,226.48644629811366,0.0,4605.4951434794475,370.287,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2545273.7554185553,5000.0,0.0,4.125,0.0
2024-08-09 16:45:00,369.726,188.0,557.775,3.0050475,3.85,1.0,188.99844629811366,0.0,227.04744629811364,0.0,4821.190217462656,369.726,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,2545585.3554185554,5000.0,0.0,3.0718085106382977,0.0
2024-08-09 17:00:00,360.897,141.5,557.775,2.945607,3.85,1.0,188.99844629811366,0.0,235.87644629811365,0.0,5045.272841445863,360.897,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.0,0.0,2545934.1554185553,5000.0,0.0,4.081272084805653,0.0
2024-08-09 17:15:00,393.125,135.5,517.8,2.945607,3.85,1.0,188.99844629811366,0.0,163.67344629811362,0.0,5200.762615429071,393.125,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.0,0.0,2546287.7554185553,5000.0,0.0,4.2619926199261995,0.0
2024-08-09 17:30:00,414.045,104.5,547.775,2.945607,3.85,1.0,188.99844629811366,0.0,172.72844629811362,0.0,5364.854639412279,414.045,0.0,577.5,150.0,1.0,577.5,577.5,150.0,473.0,0.0,2546666.1554185553,5000.0,0.0,5.526315789473684,0.0
2024-08-09 17:45:00,406.436,117.75,527.775,2.945607,3.85,1.0,188.99844629811366,0.0,160.33744629811366,0.0,5517.175213395487,406.436,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2547033.955418555,5000.0,0.0,4.904458598726115,0.0
2024-08-09 18:00:00,420.79,176.0,557.775,3.9259035,3.85,1.0,13.015000000000043,0.0,0.0,0.0,5517.175213395487,420.79,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,2547355.1554185553,5000.0,0.0,3.28125,0.0
2024-08-09 18:15:00,401.013,117.25,517.775,3.9259035,3.85,1.0,188.99844629811366,155.76044629811366,0.0,0.0,5517.175213395487,401.013,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.25,0.0,2547723.3554185554,5000.0,0.0,4.925373134328358,0.0
2024-08-09 18:30:00,401.081,178.25,537.775,3.9259035,3.85,1.0,13.30600000000004,0.0,0.0,0.0,5517.175213395487,401.081,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2548042.7554185553,5000.0,0.0,3.2398316970546985,0.0
2024-08-09 18:45:00,363.639,123.75,477.775,3.9259035,3.85,1.0,35.86400000000003,0.0,0.0,0.0,5517.175213395487,363.639,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.75,0.0,2548405.7554185553,5000.0,0.0,4.666666666666667,0.0
2024-08-09 19:00:00,347.607,123.25,477.775,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,219.82152241906707,5297.35369097642,347.607,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.25,0.0,2548769.1554185553,5000.0,0.0,4.685598377281948,0.0
2024-08-09 19:15:00,363.64,181.0,477.775,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,236.6983645243302,5060.65532645209,363.64,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,2549086.3554185554,5000.0,0.0,3.1906077348066297,0.0
2024-08-09 19:30:00,347.637,150.75,497.8,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,198.77415399801438,4861.881172454076,347.637,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.75,0.0,2549427.7554185553,5000.0,0.0,3.8308457711442787,0.0
2024-08-09 19:45:00,357.012,149.0,477.775,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,229.72152241906704,4632.159650035009,357.012,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.5,0.0,2549770.555418555,5000.0,0.0,3.8758389261744965,0.0
2024-08-09 20:00:00,355.806,95.75,507.8,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,196.84678557696174,4435.312864458047,355.806,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.75,0.0,2550155.955418555,5000.0,0.0,6.031331592689295,0.0
2024-08-09 20:15:00,354.02,95.75,487.775,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,216.0457329453828,4219.2671315126645,354.02,0.0,577.5,150.0,1.0,577.5,577.5,150.0,481.75,0.0,2550541.355418555,5000.0,0.0,6.031331592689295,0.0
2024-08-09 20:30:00,350.598,137.0,507.775,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,191.3909961032776,4027.8761354093867,350.598,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,2550893.755418555,5000.0,0.0,4.2153284671532845,0.0
2024-08-09 20:45:00,346.144,144.25,497.775,4.198575,3.85,1.0,0.0,188.99844629811366,0.0,197.22889084011967,3830.647244569267,346.144,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.25,0.0,2551240.355418555,5000.0,0.0,4.003466204506066,0.0
2024-08-09 21:00:00,351.717,132.0,487.775,4.1485695,3.85,1.0,188.99844629811366,188.99844629811366,0.0,14.675789473684219,3815.9714550955828,351.717,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.5,0.0,2551596.755418555,5000.0,0.0,4.375,0.0
2024-08-09 21:15:00,393.845,118.0,507.75,4.1485695,3.85,1.0,188.99844629811366,188.99844629811366,0.0,37.9947368421053,3777.9767182534774,393.845,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.5,0.0,2551964.355418555,5000.0,0.0,4.8940677966101696,0.0
2024-08-09 21:30:00,399.025,125.5,487.775,4.1485695,3.85,1.0,144.36118856231798,188.99844629811366,0.0,111.46027130083758,3666.51644695264,399.025,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.0,0.0,2552325.955418555,5000.0,0.0,4.601593625498008,0.0
2024-08-09 21:45:00,385.635,140.25,507.775,4.1485695,3.85,1.0,0.0,188.99844629811366,0.0,228.27204873485653,3438.2443982177833,385.635,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.25,0.0,2552675.755418555,5000.0,0.0,4.117647058823529,0.0
2024-08-09 22:00:00,370.441,151.5,477.75,4.181592,3.85,1.0,0.0,188.99844629811366,0.0,243.8836276822249,3194.3607705355585,370.441,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.0,0.0,2553016.5554185547,5000.0,0.0,3.8118811881188117,0.0
2024-08-09 22:15:00,365.236,159.5,507.775,4.181592,3.85,1.0,0.0,188.99844629811366,0.0,206.79941715590914,2987.5613533796495,365.236,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2553350.9554185546,5000.0,0.0,3.6206896551724137,0.0
2024-08-09 22:30:00,359.991,126.75,497.775,4.181592,3.85,1.0,0.0,188.99844629811366,0.0,211.80468031380389,2775.7566730658455,359.991,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.75,0.0,2553711.5554185547,5000.0,0.0,4.556213017751479,0.0
2024-08-09 22:45:00,402.729,95.5,547.75,4.181592,3.85,1.0,0.0,188.99844629811366,0.0,204.18678557696174,2571.5698874888835,402.729,0.0,577.5,150.0,1.0,577.5,577.5,150.0,482.0,0.0,2554097.155418555,5000.0,0.0,6.047120418848167,0.0
2024-08-09 23:00:00,385.736,119.25,517.75,4.3202865,3.85,1.0,0.0,188.99844629811366,0.0,217.87836452433018,2353.6915229645533,385.736,0.0,577.5,150.0,1.0,577.5,577.5,150.0,458.25,0.0,2554463.755418555,5000.0,0.0,4.8427672955974845,0.0
2024-08-09 23:15:00,389.008,161.5,527.775,4.3202865,3.85,1.0,0.0,188.99844629811366,0.0,210.7699434716986,2142.9215794928546,389.008,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.0,0.0,2554796.5554185547,5000.0,0.0,3.5758513931888545,0.0
2024-08-09 23:30:00,377.083,149.25,507.75,4.3202865,3.85,1.0,0.0,188.99844629811366,0.0,219.2962592611723,1923.6253202316823,377.083,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,2555139.155418555,5000.0,0.0,3.869346733668342,0.0
2024-08-09 23:45:00,353.082,128.25,507.775,4.3202865,3.85,1.0,0.0,188.99844629811366,0.0,194.00573294538282,1729.6195872862995,353.082,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.25,0.0,2555498.5554185547,5000.0,0.0,4.502923976608187,0.0
2024-08-10 00:00:00,344.712,96.75,467.75,4.666551,3.85,1.0,0.0,188.99844629811366,0.0,227.32678557696175,1502.2928017093377,344.712,0.0,577.5,150.0,1.0,577.5,577.5,150.0,480.75,0.0,2555883.155418555,5000.0,0.0,5.9689922480620154,0.0
2024-08-10 00:15:00,344.336,107.75,487.775,4.666551,3.85,1.0,0.0,188.99844629811366,0.0,205.85204873485654,1296.4407529744813,344.336,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,2556258.9554185546,5000.0,0.0,5.359628770301624,0.0
2024-08-10 00:30:00,308.45,117.0,467.75,4.666551,3.85,1.0,0.0,188.99844629811366,0.0,189.15625926117227,1107.284493713309,308.45,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.5,0.0,2556627.3554185545,5000.0,0.0,4.935897435897436,0.0
2024-08-10 00:45:00,281.057,124.75,487.75,4.666551,3.85,1.0,0.0,188.99844629811366,0.0,139.26889084011967,968.0156028731894,281.057,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,2556989.5554185547,5000.0,0.0,4.629258517034068,0.0
2024-08-10 01:00:00,257.355,140.0,477.775,4.11366,3.85,1.0,118.5784462981137,188.99844629811366,0.0,0.0,968.0156028731894,257.355,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2557339.5554185547,5000.0,0.0,4.125,0.0
2024-08-10 01:15:00,239.788,133.25,507.75,4.11366,3.85,1.0,71.03644629811367,188.99844629811366,0.0,0.0,968.0156028731894,239.788,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.25,0.0,2557694.9554185546,5000.0,0.0,4.333958724202627,0.0
2024-08-10 01:30:00,227.476,127.5,497.775,4.11366,3.85,1.0,68.69944629811368,188.99844629811366,0.0,0.0,968.0156028731894,227.476,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.0,0.0,2558054.9554185546,5000.0,0.0,4.529411764705882,0.0
2024-08-10 01:45:00,220.929,120.25,517.775,4.11366,3.85,1.0,42.15244629811366,188.99844629811366,0.0,0.0,968.0156028731894,220.929,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.25,0.0,2558420.7554185544,5000.0,0.0,4.802494802494802,0.0
2024-08-10 02:00:00,203.695,130.5,507.75,3.9711915,3.85,1.0,0.0,154.055,0.0,0.0,968.0156028731894,203.695,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2558778.3554185545,5000.0,0.0,4.425287356321839,0.0
2024-08-10 02:15:00,257.898,135.25,517.775,3.9711915,3.85,1.0,79.12144629811371,188.99844629811366,0.0,0.0,968.0156028731894,257.898,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,2559132.1554185543,5000.0,0.0,4.269870609981516,0.0
2024-08-10 02:30:00,277.199,141.25,497.75,3.9711915,3.85,1.0,0.0,70.55099999999999,0.0,0.0,968.0156028731894,277.199,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.25,0.0,2559481.1554185543,5000.0,0.0,4.088495575221239,0.0
2024-08-10 02:45:00,268.581,109.75,497.775,3.9711915,3.85,1.0,0.0,79.19399999999996,0.0,0.0,968.0156028731894,268.581,0.0,577.5,150.0,1.0,577.5,577.5,150.0,467.75,0.0,2559855.3554185545,5000.0,0.0,5.261958997722096,0.0
2024-08-10 03:00:00,237.874,135.0,487.775,4.077807,3.85,1.0,0.0,99.90099999999998,0.0,0.0,968.0156028731894,237.874,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.5,0.0,2560209.3554185545,5000.0,0.0,4.277777777777778,0.0
2024-08-10 03:15:00,240.715,148.5,497.775,4.077807,3.85,1.0,0.0,107.05999999999995,0.0,0.0,968.0156028731894,240.715,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2560552.5554185547,5000.0,0.0,3.888888888888889,0.0
2024-08-10 03:30:00,251.948,160.0,497.75,4.077807,3.85,1.0,0.0,95.80199999999999,0.0,0.0,968.0156028731894,251.948,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2560886.5554185547,5000.0,0.0,3.609375,0.0
2024-08-10 03:45:00,241.391,121.0,487.775,4.077807,3.85,1.0,0.0,96.38399999999999,0.0,0.0,968.0156028731894,241.391,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.5,0.0,2561251.755418555,5000.0,0.0,4.7727272727272725,0.0
2024-08-10 04:00:00,229.161,141.75,497.775,3.536238,3.85,1.0,188.99844629811366,0.0,307.61244629811364,0.0,1260.2474268563974,229.161,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.75,0.0,2561600.355418555,5000.0,0.0,4.074074074074074,0.0
2024-08-10 04:15:00,213.16,147.5,487.75,3.536238,3.85,1.0,188.99844629811366,0.0,313.5884462981137,0.0,1558.1564508396054,213.16,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2561944.355418555,5000.0,0.0,3.9152542372881354,0.0
2024-08-10 04:30:00,215.438,171.5,497.75,3.536238,3.85,1.0,188.99844629811366,0.0,321.3104462981137,0.0,1863.4013748228135,215.438,0.0,577.5,150.0,1.0,577.5,577.5,150.0,406.0,0.0,2562269.155418555,5000.0,0.0,3.36734693877551,0.0
2024-08-10 04:45:00,217.902,160.0,497.775,3.536238,3.85,1.0,188.99844629811366,0.0,318.87144629811365,0.0,2166.3292488060215,217.902,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2562603.155418555,5000.0,0.0,3.609375,0.0
2024-08-10 05:00:00,229.755,159.75,507.75,3.689085,3.85,1.0,188.99844629811366,0.0,316.99344629811367,0.0,2467.4730227892296,229.755,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2562937.355418555,5000.0,0.0,3.615023474178404,0.0
2024-08-10 05:15:00,228.658,191.75,497.75,3.689085,3.85,1.0,188.99844629811366,0.0,308.09044629811365,0.0,2760.1589467724375,228.658,0.0,577.5,150.0,1.0,577.5,577.5,150.0,385.75,0.0,2563245.955418555,5000.0,0.0,3.0117340286831813,0.0
2024-08-10 05:30:00,215.525,172.0,497.775,3.689085,3.85,1.0,188.99844629811366,0.0,321.24844629811366,0.0,3065.3449707556456,215.525,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2563570.355418555,5000.0,0.0,3.3575581395348837,0.0
2024-08-10 05:45:00,216.419,152.75,487.75,3.689085,3.85,1.0,188.99844629811366,0.0,310.3294462981137,0.0,3360.1579447388535,216.419,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,2563910.155418555,5000.0,0.0,3.7806873977086743,0.0
2024-08-10 06:00:00,241.174,169.5,497.75,4.1127165,3.85,1.0,82.42244629811364,188.99844629811366,0.0,0.0,3360.1579447388535,241.174,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2564236.5554185547,5000.0,0.0,3.4070796460176993,0.0
2024-08-10 06:15:00,252.011,166.25,517.775,4.1127165,3.85,1.0,73.23444629811365,188.99844629811366,0.0,0.0,3360.1579447388535,252.011,0.0,577.5,150.0,1.0,577.5,577.5,150.0,411.25,0.0,2564565.5554185547,5000.0,0.0,3.473684210526316,0.0
2024-08-10 06:30:00,253.827,158.75,497.75,4.1127165,3.85,1.0,95.07544629811366,188.99844629811366,0.0,0.0,3360.1579447388535,253.827,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,2564900.5554185547,5000.0,0.0,3.6377952755905514,0.0
2024-08-10 06:45:00,253.447,161.25,507.75,4.1127165,3.85,1.0,84.69544629811367,188.99844629811366,0.0,0.0,3360.1579447388535,253.447,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,2565233.5554185547,5000.0,0.0,3.5813953488372094,0.0
2024-08-10 07:00:00,261.61,178.25,507.775,3.6938025,3.85,1.0,188.99844629811366,0.0,285.1634462981136,0.0,3631.0632187220613,261.61,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2565552.9554185546,5000.0,0.0,3.2398316970546985,0.0
2024-08-10 07:15:00,271.022,225.0,507.775,3.6938025,3.85,1.0,188.99844629811366,0.0,275.75144629811365,0.0,3893.0270927052693,271.022,0.0,577.5,150.0,1.0,577.5,577.5,150.0,352.5,0.0,2565834.9554185546,5000.0,0.0,2.566666666666667,0.0
2024-08-10 07:30:00,279.278,193.0,507.75,3.6938025,3.85,1.0,188.99844629811366,0.0,267.47044629811364,0.0,4147.124016688477,279.278,0.0,577.5,150.0,1.0,577.5,577.5,150.0,384.5,0.0,2566142.5554185547,5000.0,0.0,2.9922279792746114,0.0
2024-08-10 07:45:00,293.813,180.75,507.775,3.6938025,3.85,1.0,188.99844629811366,0.0,252.96044629811365,0.0,4387.436440671685,293.813,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.75,0.0,2566459.9554185546,5000.0,0.0,3.195020746887967,0.0
2024-08-10 08:00:00,292.545,173.25,497.775,3.5805825,3.85,1.0,188.99844629811366,0.0,244.22844629811362,0.0,4619.453464654893,292.545,0.0,577.5,150.0,1.0,577.5,577.5,150.0,404.25,0.0,2566783.3554185545,5000.0,0.0,3.3333333333333335,0.0
2024-08-10 08:15:00,323.06,219.5,477.8,3.5805825,3.85,1.0,188.99844629811366,0.0,193.73844629811367,0.0,4803.5049886381,323.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,358.0,0.0,2567069.7554185544,5000.0,0.0,2.630979498861048,0.0
2024-08-10 08:30:00,346.334,164.5,487.925,3.5805825,3.85,1.0,188.99844629811366,0.0,180.58944629811367,0.0,4975.064962621308,346.334,0.0,577.5,150.0,1.0,577.5,577.5,150.0,413.0,0.0,2567400.1554185543,5000.0,0.0,3.5106382978723403,0.0
2024-08-10 08:45:00,359.115,169.25,487.95,3.5805825,3.85,1.0,188.99844629811366,0.0,167.83344629811364,0.0,5134.506736604516,359.115,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2567726.7554185544,5000.0,0.0,3.412112259970458,0.0
2024-08-10 09:00:00,343.11,126.0,467.925,1.6426335,3.85,1.0,188.99844629811366,0.0,163.81344629811366,0.0,5290.129510587724,343.11,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2568087.9554185546,5000.0,0.0,4.583333333333333,0.0
2024-08-10 09:15:00,331.251,169.25,457.95,1.6426335,3.85,1.0,188.99844629811366,0.0,165.69744629811368,0.0,5447.542084570932,331.251,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2568414.5554185547,5000.0,0.0,3.412112259970458,0.0
2024-08-10 09:30:00,350.498,143.5,477.925,1.6426335,3.85,1.0,188.99844629811366,0.0,166.42544629811368,0.0,5605.64625855414,350.498,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.0,0.0,2568761.755418555,5000.0,0.0,4.024390243902439,0.0
2024-08-10 09:45:00,329.379,151.75,477.675,1.6426335,3.85,1.0,188.99844629811366,0.0,187.29444629811366,0.0,5783.575982537348,329.379,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.75,0.0,2569102.355418555,5000.0,0.0,3.8056013179571666,0.0
2024-08-10 10:00:00,321.921,140.75,517.75,0.228327,3.85,1.0,188.99844629811366,0.0,234.82744629811367,0.0,6006.662056520556,321.921,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2569451.755418555,5000.0,0.0,4.103019538188277,0.0
2024-08-10 10:15:00,379.775,202.25,497.75,0.228327,3.85,1.0,188.99844629811366,0.0,156.97344629811369,0.0,6155.786830503764,379.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.25,0.0,2569751.955418555,5000.0,0.0,2.8553770086526575,0.0
2024-08-10 10:30:00,426.494,176.25,517.775,0.228327,3.85,1.0,188.99844629811366,0.0,130.2794462981136,0.0,6279.5523044869715,426.494,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2570072.955418555,5000.0,0.0,3.276595744680851,0.0
2024-08-10 10:45:00,477.583,151.0,517.75,0.228327,3.85,1.0,188.99844629811366,0.0,79.16544629811364,0.0,6354.75947847018,477.583,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2570414.1554185553,5000.0,0.0,3.8245033112582782,0.0
2024-08-10 11:00:00,452.599,159.75,527.775,-0.2254965,3.85,1.0,188.99844629811366,0.0,114.17444629811365,0.0,6463.225202453387,452.599,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.75,0.0,2570748.3554185554,5000.0,0.0,3.615023474178404,0.0
2024-08-10 11:15:00,411.567,145.0,487.775,-0.2254965,3.85,1.0,188.99844629811366,0.0,115.20644629811363,0.0,6572.671326436595,411.567,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2571094.3554185554,5000.0,0.0,3.9827586206896552,0.0
2024-08-10 11:30:00,406.402,158.75,467.775,-0.2254965,3.85,1.0,188.99844629811366,0.0,100.37144629811365,0.0,6668.0242004198035,406.402,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.75,0.0,2571429.3554185554,5000.0,0.0,3.6377952755905514,0.0
2024-08-10 11:45:00,409.426,157.75,457.75,-0.2254965,3.85,1.0,188.99844629811366,0.0,87.32244629811368,0.0,6750.980524403011,409.426,0.0,577.5,150.0,1.0,577.5,577.5,150.0,419.75,0.0,2571765.1554185553,5000.0,0.0,3.6608557844690965,0.0
2024-08-10 12:00:00,384.376,152.25,467.775,-2.062491,3.85,1.0,188.99844629811366,0.0,122.39744629811366,0.0,6867.258098386219,384.376,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.25,0.0,2572105.3554185554,5000.0,0.0,3.793103448275862,0.0
2024-08-10 12:15:00,396.598,142.5,467.775,-2.062491,3.85,1.0,188.99844629811366,0.0,110.17544629811363,0.0,6971.924772369427,396.598,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2572453.3554185554,5000.0,0.0,4.052631578947368,0.0
2024-08-10 12:30:00,395.867,130.75,477.75,-2.062491,3.85,1.0,188.99844629811366,0.0,120.88144629811364,0.0,7086.762146352635,395.867,0.0,577.5,150.0,1.0,577.5,577.5,150.0,446.75,0.0,2572810.7554185553,5000.0,0.0,4.416826003824092,0.0
2024-08-10 12:45:00,421.625,151.0,477.775,-2.062491,3.85,1.0,188.99844629811366,0.0,95.14844629811364,0.0,7177.153170335842,421.625,0.0,577.5,150.0,1.0,577.5,577.5,150.0,426.5,0.0,2573151.9554185555,5000.0,0.0,3.8245033112582782,0.0
2024-08-10 13:00:00,422.08,128.0,477.775,-2.8559745,3.85,1.0,188.99844629811366,0.0,94.69344629811366,0.0,7267.11194431905,422.08,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,2573511.5554185556,5000.0,0.0,4.51171875,0.0
2024-08-10 13:15:00,416.735,115.5,467.775,-2.8559745,3.85,1.0,188.99844629811366,0.0,90.03844629811363,0.0,7352.648468302258,416.735,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,2573881.1554185557,5000.0,0.0,5.0,0.0
2024-08-10 13:30:00,431.517,145.0,457.775,-2.8559745,3.85,1.0,188.99844629811366,0.0,65.25644629811364,0.0,7414.642092285466,431.517,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.5,0.0,2574227.1554185557,5000.0,0.0,3.9827586206896552,0.0
2024-08-10 13:45:00,405.741,115.5,457.775,-2.8559745,3.85,1.0,188.99844629811366,0.0,91.03244629811365,0.0,7501.122916268674,405.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.0,0.0,2574596.755418556,5000.0,0.0,5.0,0.0
2024-08-10 14:00:00,385.631,120.5,447.75,-2.1936375,3.85,1.0,188.99844629811366,0.0,101.11744629811369,0.0,7597.184490251882,385.631,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2574962.355418556,5000.0,0.0,4.79253112033195,0.0
2024-08-10 14:15:00,455.06,124.0,467.8,-2.1936375,3.85,1.0,188.99844629811366,0.0,51.73844629811367,0.0,7646.33601423509,455.06,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,2575325.1554185557,5000.0,0.0,4.657258064516129,0.0
2024-08-10 14:30:00,457.477,109.5,437.775,-2.1936375,3.85,1.0,188.99844629811366,0.0,19.296446298113665,0.0,7664.667638218299,437.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.0,0.0,2575699.5554185556,5000.0,0.0,5.273972602739726,0.0
2024-08-10 14:45:00,445.58,152.0,467.775,-2.1936375,3.85,1.0,188.99844629811366,0.0,61.193446298113656,0.0,7722.8014122015065,445.58,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2576039.9554185555,5000.0,0.0,3.799342105263158,0.0
2024-08-10 15:00:00,382.888,123.5,447.775,-0.249084,3.85,1.0,188.99844629811366,0.0,103.88544629811366,0.0,7821.492586184714,382.888,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,2576403.1554185557,5000.0,0.0,4.676113360323886,0.0
2024-08-10 15:15:00,385.562,172.0,467.775,-0.249084,3.85,1.0,188.99844629811366,0.0,121.21144629811363,0.0,7936.643460167922,385.562,0.0,577.5,150.0,1.0,577.5,577.5,150.0,405.5,0.0,2576727.5554185556,5000.0,0.0,3.3575581395348837,0.0
2024-08-10 15:30:00,357.501,156.25,417.775,-0.249084,3.85,1.0,188.99844629811366,0.0,99.27244629811366,0.0,8030.95228415113,357.501,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.25,0.0,2577064.5554185556,5000.0,0.0,3.696,0.0
2024-08-10 15:45:00,337.365,146.5,417.8,-0.249084,3.85,1.0,188.99844629811366,0.0,119.43344629811367,0.0,8144.414058134338,337.365,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.0,0.0,2577409.3554185554,5000.0,0.0,3.9419795221843,0.0
2024-08-10 16:00:00,348.179,139.25,417.8,0.764235,3.85,1.0,188.99844629811366,0.0,108.6194462981137,0.0,8247.602532117546,348.179,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.25,0.0,2577759.9554185555,5000.0,0.0,4.14721723518851,0.0
2024-08-10 16:15:00,338.505,130.5,467.8,0.764235,3.85,1.0,188.99844629811366,0.0,168.29344629811368,0.0,8407.481306100753,338.505,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.0,0.0,2578117.5554185556,5000.0,0.0,4.425287356321839,0.0
2024-08-10 16:30:00,344.341,144.5,507.8,0.764235,3.85,1.0,188.99844629811366,0.0,202.45744629811367,0.0,8599.815880083961,344.341,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,2578463.9554185555,5000.0,0.0,3.9965397923875434,0.0
2024-08-10 16:45:00,330.032,149.25,517.775,0.764235,3.85,1.0,188.99844629811366,0.0,226.74144629811366,0.0,8815.22025406717,330.032,0.0,577.5,150.0,1.0,577.5,577.5,150.0,428.25,0.0,2578806.5554185556,5000.0,0.0,3.869346733668342,0.0
2024-08-10 17:00:00,335.447,148.5,507.8,2.2691175,3.85,1.0,188.99844629811366,0.0,211.35144629811367,0.0,9016.004128050377,335.447,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2579149.755418556,5000.0,0.0,3.888888888888889,0.0
