DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-10 17:15:00,350.903,135.25,497.8,2.2691175,3.85,1.0,188.99844629811366,0.0,185.89544629811365,0.0,9192.604802033586,350.903,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,2579503.5554185556,5000.0,0.0,4.269870609981516,0.0
2024-08-10 17:30:00,340.565,115.25,457.775,2.2691175,3.85,1.0,188.99844629811366,0.0,156.20844629811364,0.0,9341.002826016793,340.565,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.25,0.0,2579873.3554185554,5000.0,0.0,5.010845986984815,0.0
2024-08-10 17:45:00,339.408,107.0,467.775,2.2691175,3.85,1.0,188.99844629811366,0.0,167.36544629811362,0.0,9500.0,339.408,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.5,0.0,2580249.7554185553,5000.0,0.0,5.397196261682243,0.0
2024-08-10 18:00:00,354.364,122.25,477.775,4.4410545,3.85,1.0,26.589,0.0,0.0,0.0,9500.0,354.364,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.25,0.0,2580613.9554185555,5000.0,0.0,4.723926380368098,0.0
2024-08-10 18:15:00,376.195,146.25,487.775,4.4410545,3.85,1.0,38.420000000000016,0.0,0.0,0.0,9500.0,376.195,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2580958.9554185555,5000.0,0.0,3.948717948717949,0.0
2024-08-10 18:30:00,339.941,139.5,477.775,4.4410545,3.85,1.0,12.165999999999997,0.0,0.0,0.0,9500.0,339.941,0.0,577.5,150.0,1.0,577.5,577.5,150.0,438.0,0.0,2581309.3554185554,5000.0,0.0,4.139784946236559,0.0
2024-08-10 18:45:00,377.695,140.0,497.775,4.4410545,3.85,1.0,29.920000000000016,0.0,0.0,0.0,9500.0,377.695,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.5,0.0,2581659.3554185554,5000.0,0.0,4.125,0.0
2024-08-10 19:00:00,374.431,157.5,487.8,5.100561,3.85,1.0,0.0,188.99844629811366,0.0,237.50468031380385,9262.495319686197,374.431,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.0,0.0,2581995.3554185554,5000.0,0.0,3.6666666666666665,0.0
2024-08-10 19:15:00,373.071,147.5,487.8,5.100561,3.85,1.0,0.0,188.99844629811366,0.0,236.07310136643545,9026.422218319762,373.071,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.0,0.0,2582339.3554185554,5000.0,0.0,3.9152542372881354,0.0
2024-08-10 19:30:00,350.769,167.75,487.775,5.100561,3.85,1.0,0.0,188.99844629811366,0.0,212.62362768222494,8813.798590637536,350.769,0.0,577.5,150.0,1.0,577.5,577.5,150.0,409.75,0.0,2582667.1554185553,5000.0,0.0,3.442622950819672,0.0
2024-08-10 19:45:00,369.835,161.75,497.8,5.100561,3.85,1.0,0.0,188.99844629811366,0.0,222.14046978748803,8591.658120850048,369.835,0.0,577.5,150.0,1.0,577.5,577.5,150.0,415.75,0.0,2582999.7554185553,5000.0,0.0,3.57032457496136,0.0
2024-08-10 20:00:00,380.583,169.25,517.775,5.125092,3.85,1.0,0.0,188.99844629811366,0.0,212.42783820854075,8379.230282641507,380.583,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.25,0.0,2583326.3554185554,5000.0,0.0,3.412112259970458,0.0
2024-08-10 20:15:00,363.724,159.5,497.775,5.125092,3.85,1.0,0.0,188.99844629811366,0.0,215.7341539980144,8163.496128643493,363.724,0.0,577.5,150.0,1.0,577.5,577.5,150.0,418.0,0.0,2583660.7554185553,5000.0,0.0,3.6206896551724137,0.0
2024-08-10 20:30:00,371.597,184.75,527.8,5.125092,3.85,1.0,0.0,188.99844629811366,0.0,192.4162592611723,7971.079869382321,371.597,0.0,577.5,150.0,1.0,577.5,577.5,150.0,392.75,0.0,2583974.9554185555,5000.0,0.0,3.1258457374830853,0.0
2024-08-10 20:45:00,362.112,188.0,497.75,5.125092,3.85,1.0,0.0,188.99844629811366,0.0,214.06362768222493,7757.016241700096,362.112,0.0,577.5,150.0,1.0,577.5,577.5,150.0,389.5,0.0,2584286.5554185556,5000.0,0.0,3.0718085106382977,0.0
2024-08-10 21:00:00,381.307,181.25,517.775,5.2732215,3.85,1.0,0.0,188.99844629811366,0.0,213.18994347169865,7543.826298228397,381.307,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,2584603.5554185556,5000.0,0.0,3.1862068965517243,0.0
2024-08-10 21:15:00,418.676,107.75,537.775,5.2732215,3.85,1.0,0.0,188.99844629811366,0.0,231.47310136643546,7312.353196861961,418.676,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.75,0.0,2584979.3554185554,5000.0,0.0,5.359628770301624,0.0
2024-08-10 21:30:00,421.988,109.0,547.775,5.2732215,3.85,1.0,0.0,188.99844629811366,0.0,224.43310136643547,7087.920095495526,421.988,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.5,0.0,2585354.1554185553,5000.0,0.0,5.298165137614679,0.0
2024-08-10 21:45:00,397.069,153.75,527.75,5.2732215,3.85,1.0,0.0,188.99844629811366,0.0,219.28152241906704,6868.638573076459,397.069,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.75,0.0,2585693.1554185553,5000.0,0.0,3.7560975609756095,0.0
2024-08-10 22:00:00,371.172,155.75,507.775,5.096787,3.85,1.0,0.0,188.99844629811366,0.0,213.04783820854075,6655.5907348679175,371.172,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.75,0.0,2586030.555418555,5000.0,0.0,3.707865168539326,0.0
2024-08-10 22:15:00,370.646,150.25,507.775,5.096787,3.85,1.0,0.0,188.99844629811366,0.0,212.49415399801444,6443.096580869903,370.646,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.25,0.0,2586372.355418555,5000.0,0.0,3.843594009983361,0.0
2024-08-10 22:30:00,369.41,154.5,507.775,5.096787,3.85,1.0,0.0,188.99844629811366,0.0,211.19310136643549,6231.903479503468,369.41,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.0,0.0,2586710.755418555,5000.0,0.0,3.737864077669903,0.0
2024-08-10 22:45:00,396.072,133.5,517.775,5.096787,3.85,1.0,0.0,188.99844629811366,0.0,228.73204873485653,6003.171430768612,396.072,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.0,0.0,2587065.955418555,5000.0,0.0,4.325842696629214,0.0
2024-08-10 23:00:00,379.052,127.25,507.775,5.1788715,3.85,1.0,0.0,188.99844629811366,0.0,221.34257505064602,5781.828855717966,379.052,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.25,0.0,2587426.1554185553,5000.0,0.0,4.538310412573674,0.0
2024-08-10 23:15:00,379.855,176.25,507.775,5.1788715,3.85,1.0,0.0,188.99844629811366,0.0,222.18783820854074,5559.641017509425,379.855,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.25,0.0,2587747.1554185553,5000.0,0.0,3.276595744680851,0.0
2024-08-10 23:30:00,388.115,128.0,507.8,5.1788715,3.85,1.0,0.0,188.99844629811366,0.0,230.85625926117228,5328.784758248253,388.115,0.0,577.5,150.0,1.0,577.5,577.5,150.0,449.5,0.0,2588106.7554185553,5000.0,0.0,4.51171875,0.0
2024-08-10 23:45:00,342.493,111.75,467.775,5.1788715,3.85,1.0,0.0,188.99844629811366,0.0,224.96468031380388,5103.820077934449,342.493,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2588479.3554185554,5000.0,0.0,5.167785234899329,0.0
2024-08-11 00:00:00,345.839,140.75,447.775,5.159058,3.85,1.0,0.0,188.99844629811366,0.0,249.53941715590915,4854.28066077854,345.839,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2588828.7554185553,5000.0,0.0,4.103019538188277,0.0
2024-08-11 00:15:00,355.367,108.75,477.75,5.159058,3.85,1.0,0.0,188.99844629811366,0.0,228.0162592611723,4626.264401517367,355.367,0.0,577.5,150.0,1.0,577.5,577.5,150.0,468.75,0.0,2589203.7554185553,5000.0,0.0,5.310344827586207,0.0
2024-08-11 00:30:00,301.639,122.5,417.8,5.159058,3.85,1.0,0.0,188.99844629811366,0.0,234.56573294538282,4391.698668571985,301.639,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.0,0.0,2589567.7554185553,5000.0,0.0,4.714285714285714,0.0
2024-08-11 00:45:00,257.403,106.75,367.775,5.159058,3.85,1.0,0.0,188.99844629811366,0.0,240.65941715590918,4151.039251416076,257.403,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.75,0.0,2589944.3554185554,5000.0,0.0,5.409836065573771,0.0
2024-08-11 01:00:00,256.118,123.0,417.775,4.5184215,3.85,1.0,177.34144629811368,188.99844629811366,0.0,0.0,4151.039251416076,256.118,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.5,0.0,2590307.9554185555,5000.0,0.0,4.695121951219512,0.0
2024-08-11 01:15:00,237.578,112.75,467.775,4.5184215,3.85,1.0,0.0,80.19699999999997,0.0,0.0,4151.039251416076,237.578,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.75,0.0,2590679.7554185553,5000.0,0.0,5.121951219512195,0.0
2024-08-11 01:30:00,219.916,117.5,497.8,4.5184215,3.85,1.0,0.0,127.88400000000001,0.0,0.0,4151.039251416076,219.916,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.0,0.0,2591047.7554185553,5000.0,0.0,4.914893617021277,0.0
2024-08-11 01:45:00,221.558,111.75,517.75,4.5184215,3.85,1.0,0.0,146.192,0.0,0.0,4151.039251416076,221.558,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.75,0.0,2591420.3554185554,5000.0,0.0,5.167785234899329,0.0
2024-08-11 02:00:00,204.885,121.0,517.775,4.426902,3.85,1.0,0.0,162.89,0.0,0.0,4151.039251416076,204.885,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.5,0.0,2591785.5554185556,5000.0,0.0,4.7727272727272725,0.0
2024-08-11 02:15:00,264.384,135.75,497.775,4.426902,3.85,1.0,0.0,83.39099999999996,0.0,0.0,4151.039251416076,264.384,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,2592138.9554185555,5000.0,0.0,4.254143646408839,0.0
2024-08-11 02:30:00,277.511,135.25,497.75,4.426902,3.85,1.0,118.75944629811369,188.99844629811366,0.0,0.0,4151.039251416076,277.511,0.0,577.5,150.0,1.0,577.5,577.5,150.0,442.25,0.0,2592492.7554185553,5000.0,0.0,4.269870609981516,0.0
2024-08-11 02:45:00,268.47,142.5,477.8,4.426902,3.85,1.0,0.0,59.329999999999984,0.0,0.0,4151.039251416076,268.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,435.0,0.0,2592840.7554185553,5000.0,0.0,4.052631578947368,0.0
2024-08-11 03:00:00,262.098,147.75,477.775,4.39671,3.85,1.0,0.0,65.67699999999996,0.0,0.0,4151.039251416076,262.098,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2593184.555418555,5000.0,0.0,3.9086294416243654,0.0
2024-08-11 03:15:00,255.261,126.0,477.75,4.39671,3.85,1.0,0.0,72.489,0.0,0.0,4151.039251416076,255.261,0.0,577.5,150.0,1.0,577.5,577.5,150.0,451.5,0.0,2593545.7554185553,5000.0,0.0,4.583333333333333,0.0
2024-08-11 03:30:00,257.986,107.25,487.8,4.39671,3.85,1.0,0.0,79.81400000000002,0.0,0.0,4151.039251416076,257.986,0.0,577.5,150.0,1.0,577.5,577.5,150.0,470.25,0.0,2593921.9554185555,5000.0,0.0,5.384615384615385,0.0
2024-08-11 03:45:00,237.929,142.75,487.775,4.39671,3.85,1.0,89.15244629811369,188.99844629811366,0.0,0.0,4151.039251416076,237.929,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2594269.7554185553,5000.0,0.0,4.045534150612959,0.0
2024-08-11 04:00:00,224.368,146.25,477.775,4.311795,3.85,1.0,85.59144629811368,188.99844629811366,0.0,0.0,4151.039251416076,224.368,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2594614.7554185553,5000.0,0.0,3.948717948717949,0.0
2024-08-11 04:15:00,233.57,112.5,497.8,4.311795,3.85,1.0,74.76844629811364,188.99844629811366,0.0,0.0,4151.039251416076,233.57,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.0,0.0,2594986.7554185553,5000.0,0.0,5.133333333333334,0.0
2024-08-11 04:30:00,204.957,138.0,477.775,4.311795,3.85,1.0,0.0,122.81799999999998,0.0,0.0,4151.039251416076,204.957,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,2595338.3554185554,5000.0,0.0,4.184782608695652,0.0
2024-08-11 04:45:00,211.832,169.5,477.775,4.311795,3.85,1.0,0.0,115.94299999999998,0.0,0.0,4151.039251416076,211.832,0.0,577.5,150.0,1.0,577.5,577.5,150.0,408.0,0.0,2595664.7554185553,5000.0,0.0,3.4070796460176993,0.0
2024-08-11 05:00:00,200.311,163.5,497.775,4.3410435,3.85,1.0,0.0,147.46399999999994,0.0,0.0,4151.039251416076,200.311,0.0,577.5,150.0,1.0,577.5,577.5,150.0,414.0,0.0,2595995.9554185555,5000.0,0.0,3.532110091743119,0.0
2024-08-11 05:15:00,198.723,150.0,477.775,4.3410435,3.85,1.0,59.9464462981137,188.99844629811366,0.0,0.0,4151.039251416076,198.723,0.0,577.5,150.0,1.0,577.5,577.5,150.0,427.5,0.0,2596337.9554185555,5000.0,0.0,3.85,0.0
2024-08-11 05:30:00,209.9,155.25,487.8,4.3410435,3.85,1.0,0.0,127.9,0.0,0.0,4151.039251416076,209.9,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,2596675.7554185553,5000.0,0.0,3.7198067632850242,0.0
2024-08-11 05:45:00,225.721,160.25,507.775,4.3410435,3.85,1.0,0.0,132.05399999999997,0.0,0.0,4151.039251416076,225.721,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.25,0.0,2597009.555418555,5000.0,0.0,3.6037441497659906,0.0
2024-08-11 06:00:00,215.878,211.25,477.775,4.3108515,3.85,1.0,0.0,111.89699999999999,0.0,0.0,4151.039251416076,215.878,0.0,577.5,150.0,1.0,577.5,577.5,150.0,366.25,0.0,2597302.555418555,5000.0,0.0,2.7337278106508878,0.0
2024-08-11 06:15:00,223.29,177.75,477.775,4.3108515,3.85,1.0,188.99844629811366,188.99844629811366,104.48499999999999,0.0,4250.300001416076,223.29,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.75,0.0,2597622.355418555,5000.0,0.0,3.2489451476793247,0.0
2024-08-11 06:30:00,229.837,176.0,517.775,4.3108515,3.85,1.0,188.99844629811366,77.365299713268,249.57114658484565,0.0,4487.3925906716795,229.837,0.0,577.5,150.0,1.0,577.5,577.5,150.0,401.5,0.0,2597943.555418555,5000.0,0.0,3.28125,0.0
2024-08-11 06:45:00,221.844,135.75,477.775,4.3108515,3.85,1.0,0.0,105.93099999999998,0.0,0.0,4487.3925906716795,221.844,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.75,0.0,2598296.955418555,5000.0,0.0,4.254143646408839,0.0
2024-08-11 07:00:00,241.92,142.75,487.775,4.632585,3.85,1.0,0.0,95.85499999999999,0.0,0.0,4487.3925906716795,241.92,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.75,0.0,2598644.755418555,5000.0,0.0,4.045534150612959,0.0
2024-08-11 07:15:00,240.346,138.5,487.775,4.632585,3.85,1.0,91.56944629811369,188.99844629811366,0.0,0.0,4487.3925906716795,240.346,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.0,0.0,2598995.955418555,5000.0,0.0,4.169675090252707,0.0
2024-08-11 07:30:00,244.681,148.5,487.775,4.632585,3.85,1.0,0.0,93.09399999999997,0.0,0.0,4487.3925906716795,244.681,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.0,0.0,2599339.1554185553,5000.0,0.0,3.888888888888889,0.0
2024-08-11 07:45:00,254.464,108.0,487.775,4.632585,3.85,1.0,0.0,83.31099999999998,0.0,0.0,4487.3925906716795,254.464,0.0,577.5,150.0,1.0,577.5,577.5,150.0,469.5,0.0,2599714.7554185553,5000.0,0.0,5.347222222222222,0.0
2024-08-11 08:00:00,252.377,137.25,477.8,4.0353495,3.85,1.0,188.99844629811366,0.0,264.42144629811366,0.0,4738.5929646548875,252.377,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.25,0.0,2600066.9554185555,5000.0,0.0,4.2076502732240435,0.0
2024-08-11 08:15:00,303.263,133.0,497.775,4.0353495,3.85,1.0,188.99844629811366,0.0,233.51044629811366,0.0,4960.427888638095,303.263,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.5,0.0,2600422.5554185556,5000.0,0.0,4.342105263157895,0.0
2024-08-11 08:30:00,285.573,123.25,477.775,4.0353495,3.85,1.0,188.99844629811366,0.0,231.20044629811366,0.0,5180.068312621303,285.573,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.25,0.0,2600785.9554185555,5000.0,0.0,4.685598377281948,0.0
2024-08-11 08:45:00,299.741,144.5,487.8,4.0353495,3.85,1.0,188.99844629811366,0.0,227.0574462981137,0.0,5395.772886604512,299.741,0.0,577.5,150.0,1.0,577.5,577.5,150.0,433.0,0.0,2601132.3554185554,5000.0,0.0,3.9965397923875434,0.0
2024-08-11 09:00:00,297.759,179.5,487.775,1.4180805,3.85,1.0,188.99844629811366,0.0,229.01444629811363,0.0,5613.336610587719,297.759,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,2601450.7554185553,5000.0,0.0,3.2172701949860723,0.0
2024-08-11 09:15:00,272.22,181.0,477.775,1.4180805,3.85,1.0,188.99844629811366,0.0,244.5534462981136,0.0,5845.662384570927,272.22,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.5,0.0,2601767.9554185555,5000.0,0.0,3.1906077348066297,0.0
2024-08-11 09:30:00,284.313,137.0,467.775,1.4180805,3.85,1.0,188.99844629811366,0.0,222.46044629811365,0.0,6056.999808554136,284.313,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,2602120.3554185554,5000.0,0.0,4.2153284671532845,0.0
2024-08-11 09:45:00,282.99,153.5,467.775,1.4180805,3.85,1.0,188.99844629811366,0.0,223.78344629811363,0.0,6269.594082537344,282.99,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.0,0.0,2602459.5554185556,5000.0,0.0,3.762214983713355,0.0
2024-08-11 10:00:00,283.707,153.0,477.775,-0.1028415,3.85,1.0,188.99844629811366,0.0,233.06644629811365,0.0,6491.007206520551,283.707,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.5,0.0,2602799.1554185557,5000.0,0.0,3.7745098039215685,0.0
2024-08-11 10:15:00,327.48,131.75,457.775,-0.1028415,3.85,1.0,188.99844629811366,0.0,169.29344629811362,0.0,6651.835980503759,327.48,0.0,577.5,150.0,1.0,577.5,577.5,150.0,445.75,0.0,2603155.755418556,5000.0,0.0,4.383301707779887,0.0
2024-08-11 10:30:00,355.374,156.0,417.775,-0.1028415,3.85,1.0,188.99844629811366,0.0,101.39944629811362,0.0,6748.165454486967,355.374,0.0,577.5,150.0,1.0,577.5,577.5,150.0,421.5,0.0,2603492.955418556,5000.0,0.0,3.701923076923077,0.0
2024-08-11 10:45:00,409.565,146.25,457.8,-0.1028415,3.85,1.0,188.99844629811366,0.0,87.23344629811368,0.0,6831.037228470175,409.565,0.0,577.5,150.0,1.0,577.5,577.5,150.0,431.25,0.0,2603837.955418556,5000.0,0.0,3.948717948717949,0.0
2024-08-11 11:00:00,415.411,128.75,447.775,-1.090686,3.85,1.0,188.99844629811366,0.0,71.36244629811364,0.0,6898.831552453384,415.411,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2604196.955418556,5000.0,0.0,4.485436893203883,0.0
2024-08-11 11:15:00,373.238,101.5,447.8,-1.090686,3.85,1.0,188.99844629811366,0.0,113.56044629811367,0.0,7006.713976436592,373.238,0.0,577.5,150.0,1.0,577.5,577.5,150.0,476.0,0.0,2604577.755418556,5000.0,0.0,5.689655172413793,0.0
2024-08-11 11:30:00,327.245,117.75,437.775,-1.090686,3.85,1.0,188.99844629811366,0.0,149.52844629811364,0.0,7148.7660004198,327.245,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2604945.5554185556,5000.0,0.0,4.904458598726115,0.0
2024-08-11 11:45:00,331.326,155.25,377.8,-1.090686,3.85,1.0,188.99844629811366,0.0,85.47244629811365,0.0,7229.964824403008,331.326,0.0,577.5,150.0,1.0,577.5,577.5,150.0,422.25,0.0,2605283.3554185554,5000.0,0.0,3.7198067632850242,0.0
2024-08-11 12:00:00,322.95,116.75,367.775,-2.3842245,3.85,1.0,188.99844629811366,0.0,83.82344629811365,0.0,7309.597098386215,322.95,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,2605651.9554185555,5000.0,0.0,4.946466809421842,0.0
2024-08-11 12:15:00,340.762,116.0,377.8,-2.3842245,3.85,1.0,188.99844629811366,0.0,76.03644629811367,0.0,7381.831722369423,340.762,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.5,0.0,2606021.1554185557,5000.0,0.0,4.978448275862069,0.0
2024-08-11 12:30:00,359.349,118.5,397.775,-2.3842245,3.85,1.0,188.99844629811366,0.0,77.42444629811365,0.0,7455.384946352631,359.349,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.0,0.0,2606388.355418556,5000.0,0.0,4.8734177215189876,0.0
2024-08-11 12:45:00,393.427,116.75,427.8,-2.3842245,3.85,1.0,188.99844629811366,0.0,73.37144629811365,0.0,7525.087820335839,393.427,0.0,577.5,150.0,1.0,577.5,577.5,150.0,460.75,0.0,2606756.955418556,5000.0,0.0,4.946466809421842,0.0
2024-08-11 13:00:00,402.606,112.25,427.775,-4.79298,3.85,1.0,188.99844629811366,0.0,64.16744629811365,0.0,7586.046894319047,402.606,0.0,577.5,150.0,1.0,577.5,577.5,150.0,465.25,0.0,2607129.155418556,5000.0,0.0,5.144766146993319,0.0
2024-08-11 13:15:00,399.518,134.5,427.8,-4.79298,3.85,1.0,188.99844629811366,0.0,67.2804462981137,0.0,7649.963318302255,399.518,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.0,0.0,2607483.555418556,5000.0,0.0,4.29368029739777,0.0
2024-08-11 13:30:00,400.691,148.0,407.775,-4.79298,3.85,1.0,188.99844629811366,0.0,46.082446298113666,0.0,7693.741642285463,400.691,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2607827.155418556,5000.0,0.0,3.902027027027027,0.0
2024-08-11 13:45:00,373.8,120.5,377.8,-4.79298,3.85,1.0,188.99844629811366,0.0,42.99844629811366,0.0,7734.590166268671,373.8,0.0,577.5,150.0,1.0,577.5,577.5,150.0,457.0,0.0,2608192.7554185563,5000.0,0.0,4.79253112033195,0.0
2024-08-11 14:00:00,355.209,105.75,347.8,-3.919299,3.85,1.0,188.99844629811366,0.0,31.58944629811367,0.0,7764.600140251879,347.8,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.75,0.0,2608570.155418556,5000.0,0.0,5.460992907801418,0.0
2024-08-11 14:15:00,419.499,128.75,387.775,-3.919299,3.85,1.0,188.99844629811366,0.0,7.274446298113617,0.0,7771.510864235087,387.775,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.75,0.0,2608929.155418556,5000.0,0.0,4.485436893203883,0.0
2024-08-11 14:30:00,458.098,145.25,487.8,-3.919299,3.85,1.0,188.99844629811366,0.0,68.70044629811366,0.0,7836.776288218295,458.098,0.0,577.5,150.0,1.0,577.5,577.5,150.0,432.25,0.0,2609274.955418556,5000.0,0.0,3.9759036144578315,0.0
2024-08-11 14:45:00,405.943,115.75,417.775,-3.919299,3.85,1.0,188.99844629811366,0.0,50.83044629811366,0.0,7885.0652122015035,405.943,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,2609644.355418556,5000.0,0.0,4.989200863930885,0.0
2024-08-11 15:00:00,340.593,129.25,367.8,-1.373736,3.85,1.0,188.99844629811366,0.0,66.20544629811366,0.0,7947.960386184712,340.593,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.25,0.0,2610002.955418556,5000.0,0.0,4.468085106382978,0.0
2024-08-11 15:15:00,333.829,147.0,347.8,-1.373736,3.85,1.0,188.99844629811366,0.0,52.96944629811367,0.0,7998.28136016792,333.829,0.0,577.5,150.0,1.0,577.5,577.5,150.0,430.5,0.0,2610347.355418556,5000.0,0.0,3.9285714285714284,0.0
2024-08-11 15:30:00,314.337,200.5,347.775,-1.373736,3.85,1.0,188.99844629811366,0.0,72.43644629811365,0.0,8067.095984151128,314.337,0.0,577.5,150.0,1.0,577.5,577.5,150.0,377.0,0.0,2610648.955418556,5000.0,0.0,2.880299251870324,0.0
2024-08-11 15:45:00,310.326,154.0,337.8,-1.373736,3.85,1.0,188.99844629811366,0.0,66.47244629811365,0.0,8130.2448081343355,310.326,0.0,577.5,150.0,1.0,577.5,577.5,150.0,423.5,0.0,2610987.755418556,5000.0,0.0,3.75,0.0
2024-08-11 16:00:00,330.959,178.25,377.825,0.9878445,3.85,1.0,188.99844629811366,0.0,85.86444629811365,0.0,8211.816032117544,330.959,0.0,577.5,150.0,1.0,577.5,577.5,150.0,399.25,0.0,2611307.1554185557,5000.0,0.0,3.2398316970546985,0.0
2024-08-11 16:15:00,320.995,161.25,427.8,0.9878445,3.85,1.0,188.99844629811366,0.0,145.80344629811367,0.0,8350.329306100752,320.995,0.0,577.5,150.0,1.0,577.5,577.5,150.0,416.25,0.0,2611640.1554185557,5000.0,0.0,3.5813953488372094,0.0
2024-08-11 16:30:00,327.69,139.75,537.8,0.9878445,3.85,1.0,188.99844629811366,0.0,249.10844629811362,0.0,8586.98233008396,327.69,0.0,577.5,150.0,1.0,577.5,577.5,150.0,437.75,0.0,2611990.355418556,5000.0,0.0,4.132379248658318,0.0
2024-08-11 16:45:00,327.278,156.75,567.825,0.9878445,3.85,1.0,188.99844629811366,0.0,279.5454462981137,0.0,8852.550504067169,327.278,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.75,0.0,2612326.955418556,5000.0,0.0,3.6842105263157894,0.0
2024-08-11 17:00:00,330.528,181.25,547.825,2.3578065,3.85,1.0,188.99844629811366,0.0,256.2954462981137,0.0,9096.031178050376,330.528,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,2612643.955418556,5000.0,0.0,3.1862068965517243,0.0
2024-08-11 17:15:00,342.068,218.25,477.8,2.3578065,3.85,1.0,188.99844629811366,0.0,174.7304462981137,0.0,9262.025102033584,342.068,0.0,577.5,150.0,1.0,577.5,577.5,150.0,359.25,0.0,2612931.355418556,5000.0,0.0,2.6460481099656357,0.0
2024-08-11 17:30:00,325.316,141.0,427.8,2.3578065,3.85,1.0,188.99844629811366,0.0,141.4824462981137,0.0,9396.433426016793,325.316,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.5,0.0,2613280.555418556,5000.0,0.0,4.095744680851064,0.0
2024-08-11 17:45:00,337.781,140.75,407.8,2.3578065,3.85,1.0,188.99844629811366,0.0,109.01744629811367,0.0,9500.0,337.781,0.0,577.5,150.0,1.0,577.5,577.5,150.0,436.75,0.0,2613629.955418556,5000.0,0.0,4.103019538188277,0.0
2024-08-11 18:00:00,356.039,138.0,437.775,4.7297655,3.85,1.0,188.99844629811366,120.73444629811365,0.0,0.0,9500.0,356.039,0.0,577.5,150.0,1.0,577.5,577.5,150.0,439.5,0.0,2613981.555418556,5000.0,0.0,4.184782608695652,0.0
2024-08-11 18:15:00,348.093,132.75,457.8,4.7297655,3.85,1.0,40.293000000000006,0.0,0.0,0.0,9500.0,348.093,0.0,577.5,150.0,1.0,577.5,577.5,150.0,444.75,0.0,2614337.355418556,5000.0,0.0,4.350282485875706,0.0
2024-08-11 18:30:00,371.609,148.0,467.8,4.7297655,3.85,1.0,53.80899999999997,0.0,0.0,0.0,9500.0,371.609,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2614680.955418556,5000.0,0.0,3.902027027027027,0.0
2024-08-11 18:45:00,377.166,137.5,497.8,4.7297655,3.85,1.0,29.365999999999985,0.0,0.0,0.0,9500.0,377.166,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.0,0.0,2615032.955418556,5000.0,0.0,4.2,0.0
2024-08-11 19:00:00,368.713,160.0,477.8,4.7127825,3.85,1.0,40.91300000000001,0.0,0.0,0.0,9500.0,368.713,0.0,577.5,150.0,1.0,577.5,577.5,150.0,417.5,0.0,2615366.955418556,5000.0,0.0,3.609375,0.0
2024-08-11 19:15:00,363.094,127.0,467.775,4.7127825,3.85,1.0,45.31900000000002,0.0,0.0,0.0,9500.0,363.094,0.0,577.5,150.0,1.0,577.5,577.5,150.0,450.5,0.0,2615727.355418556,5000.0,0.0,4.547244094488189,0.0
2024-08-11 19:30:00,373.929,123.5,507.8,4.7127825,3.85,1.0,16.128999999999962,0.0,0.0,0.0,9500.0,373.929,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.0,0.0,2616090.555418556,5000.0,0.0,4.676113360323886,0.0
2024-08-11 19:45:00,356.67,106.5,477.775,4.7127825,3.85,1.0,28.89500000000004,0.0,0.0,0.0,9500.0,356.67,0.0,577.5,150.0,1.0,577.5,577.5,150.0,471.0,0.0,2616467.355418556,5000.0,0.0,5.422535211267606,0.0
2024-08-11 20:00:00,367.599,99.25,507.775,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,209.28678557696176,9290.713214423038,367.599,0.0,577.5,150.0,1.0,577.5,577.5,150.0,478.25,0.0,2616849.955418556,5000.0,0.0,5.818639798488665,0.0
2024-08-11 20:15:00,374.554,134.0,517.775,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,206.08152241906703,9084.631692003972,374.554,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.5,0.0,2617204.755418556,5000.0,0.0,4.309701492537314,0.0
2024-08-11 20:30:00,369.376,165.25,507.75,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,211.18362768222488,8873.448064321747,369.376,0.0,577.5,150.0,1.0,577.5,577.5,150.0,412.25,0.0,2617534.5554185556,5000.0,0.0,3.4947049924357034,0.0
2024-08-11 20:45:00,370.659,148.0,517.775,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,201.98152241906703,8671.466541902679,370.659,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.5,0.0,2617878.1554185557,5000.0,0.0,3.902027027027027,0.0
2024-08-11 21:00:00,357.475,123.25,507.775,5.2845435,3.85,1.0,0.0,188.99844629811366,0.0,198.62994347169865,8472.83659843098,357.475,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.25,0.0,2618241.5554185556,5000.0,0.0,4.685598377281948,0.0
2024-08-11 21:15:00,400.451,117.75,537.775,5.2845435,3.85,1.0,0.0,188.99844629811366,0.0,212.2888908401197,8260.54770759086,400.451,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2618609.3554185554,5000.0,0.0,4.904458598726115,0.0
2024-08-11 21:30:00,400.331,147.75,547.775,5.2845435,3.85,1.0,0.0,188.99844629811366,0.0,201.63625926117234,8058.911448329688,400.331,0.0,577.5,150.0,1.0,577.5,577.5,150.0,429.75,0.0,2618953.1554185553,5000.0,0.0,3.9086294416243654,0.0
2024-08-11 21:45:00,378.47,152.75,527.8,5.2845435,3.85,1.0,0.0,188.99844629811366,0.0,199.65099610327763,7859.26045222641,378.47,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.75,0.0,2619292.955418555,5000.0,0.0,3.7806873977086743,0.0
2024-08-11 22:00:00,362.242,153.0,507.775,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,203.64783820854075,7655.612614017869,362.242,0.0,577.5,150.0,1.0,577.5,577.5,150.0,424.5,0.0,2619632.555418555,5000.0,0.0,3.7745098039215685,0.0
2024-08-11 22:15:00,364.823,152.0,507.775,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,206.36468031380386,7449.247933704066,364.823,0.0,577.5,150.0,1.0,577.5,577.5,150.0,425.5,0.0,2619972.955418555,5000.0,0.0,3.799342105263158,0.0
2024-08-11 22:30:00,356.587,122.75,507.775,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,197.69520662959334,7251.552727074472,356.587,0.0,577.5,150.0,1.0,577.5,577.5,150.0,454.75,0.0,2620336.755418555,5000.0,0.0,4.704684317718941,0.0
2024-08-11 22:45:00,377.611,137.0,507.8,5.2392555,3.85,1.0,0.0,188.99844629811366,0.0,219.7994171559091,7031.753309918563,377.611,0.0,577.5,150.0,1.0,577.5,577.5,150.0,440.5,0.0,2620689.155418555,5000.0,0.0,4.2153284671532845,0.0
2024-08-11 23:00:00,385.655,125.0,527.775,4.9996065,3.85,1.0,0.0,188.99844629811366,0.0,207.24046978748808,6824.512840131075,385.655,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.5,0.0,2621051.155418555,5000.0,0.0,4.62,0.0
2024-08-11 23:15:00,373.416,110.75,507.775,4.9996065,3.85,1.0,188.99844629811366,188.99844629811366,0.0,16.46421052631581,6808.048629604759,373.416,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.75,0.0,2621424.5554185547,5000.0,0.0,5.214446952595937,0.0
2024-08-11 23:30:00,369.588,111.25,507.775,4.9996065,3.85,1.0,157.5229626894053,188.99844629811366,0.0,45.56682485127203,6762.481804753487,369.588,0.0,577.5,150.0,1.0,577.5,577.5,150.0,466.25,0.0,2621797.5554185547,5000.0,0.0,5.191011235955056,0.0
2024-08-11 23:45:00,340.949,122.0,487.775,4.9996065,3.85,1.0,0.0,188.99844629811366,0.0,202.2867855769618,6560.195019176525,340.949,0.0,577.5,150.0,1.0,577.5,577.5,150.0,455.5,0.0,2622161.9554185546,5000.0,0.0,4.733606557377049,0.0
2024-08-12 00:00:00,342.223,115.0,467.775,4.5205633,3.85,1.0,188.99844629811366,164.55044629811363,0.0,0.0,6560.195019176525,342.223,0.0,577.5,150.0,1.0,577.5,577.5,150.0,462.5,0.0,2622531.9554185546,5000.0,0.0,5.021739130434782,0.0
2024-08-12 00:15:00,350.498,143.25,467.775,4.5205633,3.85,1.0,188.99844629811366,156.27544629811365,0.0,0.0,6560.195019176525,350.498,0.0,577.5,150.0,1.0,577.5,577.5,150.0,434.25,0.0,2622879.3554185545,5000.0,0.0,4.031413612565445,0.0
2024-08-12 00:30:00,302.695,129.5,417.775,4.5205633,3.85,1.0,188.99844629811366,154.07844629811365,0.0,0.0,6560.195019176525,302.695,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2623237.7554185544,5000.0,0.0,4.45945945945946,0.0
2024-08-12 00:45:00,269.89,129.5,367.775,4.5205633,3.85,1.0,52.11500000000001,0.0,0.0,0.0,6560.195019176525,269.89,0.0,577.5,150.0,1.0,577.5,577.5,150.0,448.0,0.0,2623596.1554185543,5000.0,0.0,4.45945945945946,0.0
2024-08-12 01:00:00,247.077,117.75,347.8,4.479752,3.85,1.0,188.99844629811366,0.0,139.72144629811368,0.0,6692.930393159733,247.077,0.0,577.5,150.0,1.0,577.5,577.5,150.0,459.75,0.0,2623963.955418554,5000.0,0.0,4.904458598726115,0.0
2024-08-12 01:15:00,237.315,121.0,327.775,4.479752,3.85,1.0,188.99844629811366,0.0,129.45844629811364,0.0,6815.915917142941,237.315,0.0,577.5,150.0,1.0,577.5,577.5,150.0,456.5,0.0,2624329.1554185543,5000.0,0.0,4.7727272727272725,0.0
2024-08-12 01:30:00,208.592,114.25,347.775,4.479752,3.85,1.0,188.99844629811366,0.0,178.18144629811363,0.0,6985.188291126149,208.592,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.25,0.0,2624699.7554185544,5000.0,0.0,5.054704595185996,0.0
2024-08-12 01:45:00,224.485,113.25,427.775,4.479752,3.85,1.0,188.99844629811366,0.0,242.28844629811363,0.0,7215.362315109357,224.485,0.0,577.5,150.0,1.0,577.5,577.5,150.0,464.25,0.0,2625071.1554185543,5000.0,0.0,5.099337748344371,0.0
2024-08-12 02:00:00,195.189,124.75,457.8,4.479752,3.85,1.0,188.99844629811366,0.0,301.60944629811365,0.0,7501.891289092565,195.189,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.75,0.0,2625433.3554185545,5000.0,0.0,4.629258517034068,0.0
2024-08-12 02:15:00,252.203,129.75,497.775,4.479752,3.85,1.0,188.99844629811366,0.0,284.57044629811367,0.0,7772.233213075773,252.203,0.0,577.5,150.0,1.0,577.5,577.5,150.0,447.75,0.0,2625791.5554185547,5000.0,0.0,4.4508670520231215,0.0
2024-08-12 02:30:00,273.968,125.0,497.775,4.479752,3.85,1.0,188.99844629811366,0.0,262.8054462981136,0.0,8021.898387058981,273.968,0.0,577.5,150.0,1.0,577.5,577.5,150.0,452.5,0.0,2626153.5554185547,5000.0,0.0,4.62,0.0
2024-08-12 02:45:00,254.83,124.0,467.775,4.479752,3.85,1.0,188.99844629811366,0.0,251.94344629811363,0.0,8261.244661042188,254.83,0.0,577.5,150.0,1.0,577.5,577.5,150.0,453.5,0.0,2626516.3554185545,5000.0,0.0,4.657258064516129,0.0
2024-08-12 03:00:00,242.552,115.75,467.8,4.5974404,3.85,1.0,113.75044629811364,188.99844629811366,0.0,0.0,8261.244661042188,242.552,0.0,577.5,150.0,1.0,577.5,577.5,150.0,461.75,0.0,2626885.7554185544,5000.0,0.0,4.989200863930885,0.0
2024-08-12 03:15:00,234.252,136.5,437.775,4.5974404,3.85,1.0,0.0,53.52299999999997,0.0,0.0,8261.244661042188,234.252,0.0,577.5,150.0,1.0,577.5,577.5,150.0,441.0,0.0,2627238.555418554,5000.0,0.0,4.230769230769231,0.0
2024-08-12 03:30:00,255.165,114.5,457.8,4.5974404,3.85,1.0,136.36344629811364,188.99844629811366,0.0,0.0,8261.244661042188,255.165,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.0,0.0,2627608.955418554,5000.0,0.0,5.043668122270742,0.0
2024-08-12 03:45:00,249.843,113.75,447.775,4.5974404,3.85,1.0,0.0,47.93199999999999,0.0,0.0,8261.244661042188,249.843,0.0,577.5,150.0,1.0,577.5,577.5,150.0,463.75,0.0,2627979.955418554,5000.0,0.0,5.076923076923077,0.0
2024-08-12 04:00:00,233.374,133.75,447.8,4.631608,3.85,1.0,0.0,64.42600000000002,0.0,0.0,8261.244661042188,233.374,0.0,577.5,150.0,1.0,577.5,577.5,150.0,443.75,0.0,2628334.955418554,5000.0,0.0,4.317757009345795,0.0
2024-08-12 04:15:00,229.389,157.25,447.775,4.631608,3.85,1.0,120.6124462981137,188.99844629811366,0.0,0.0,8261.244661042188,229.389,0.0,577.5,150.0,1.0,577.5,577.5,150.0,420.25,0.0,2628671.1554185543,5000.0,0.0,3.672496025437202,0.0
2024-08-12 04:30:00,222.749,167.5,467.775,4.631608,3.85,1.0,0.0,95.02599999999998,0.0,0.0,8261.244661042188,222.749,0.0,577.5,150.0,1.0,577.5,577.5,150.0,410.0,0.0,2628999.1554185543,5000.0,0.0,3.4477611940298507,0.0
2024-08-12 04:45:00,205.51,221.25,457.8,4.631608,3.85,1.0,0.0,102.29000000000002,0.0,0.0,8261.244661042188,205.51,0.0,577.5,150.0,1.0,577.5,577.5,150.0,356.25,0.0,2629284.1554185543,5000.0,0.0,2.610169491525424,0.0
2024-08-12 05:00:00,203.455,201.75,447.775,4.679063,3.85,1.0,0.0,94.31999999999996,0.0,0.0,8261.244661042188,203.455,0.0,577.5,150.0,1.0,577.5,577.5,150.0,375.75,0.0,2629584.7554185544,5000.0,0.0,2.862453531598513,0.0
2024-08-12 05:15:00,221.236,206.75,467.775,4.679063,3.85,1.0,0.0,96.53899999999999,0.0,0.0,8261.244661042188,221.236,0.0,577.5,150.0,1.0,577.5,577.5,150.0,370.75,0.0,2629881.3554185545,5000.0,0.0,2.79322853688029,0.0
2024-08-12 05:30:00,224.852,179.5,447.775,4.679063,3.85,1.0,0.0,72.92299999999997,0.0,0.0,8261.244661042188,224.852,0.0,577.5,150.0,1.0,577.5,577.5,150.0,398.0,0.0,2630199.7554185544,5000.0,0.0,3.2172701949860723,0.0
2024-08-12 05:45:00,243.036,181.25,457.8,4.679063,3.85,1.0,124.23444629811365,188.99844629811366,0.0,0.0,8261.244661042188,243.036,0.0,577.5,150.0,1.0,577.5,577.5,150.0,396.25,0.0,2630516.7554185544,5000.0,0.0,3.1862068965517243,0.0
2024-08-12 06:00:00,268.12,175.25,457.775,4.9419637,3.85,1.0,0.0,39.65499999999997,0.0,0.0,8261.244661042188,268.12,0.0,577.5,150.0,1.0,577.5,577.5,150.0,402.25,0.0,2630838.555418554,5000.0,0.0,3.295292439372325,0.0
2024-08-12 06:15:00,280.266,186.0,467.775,4.9419637,3.85,1.0,0.0,37.50899999999996,0.0,0.0,8261.244661042188,280.266,0.0,577.5,150.0,1.0,577.5,577.5,150.0,391.5,0.0,2631151.7554185544,5000.0,0.0,3.1048387096774195,0.0
2024-08-12 06:30:00,286.06,197.75,467.775,4.9419637,3.85,1.0,0.0,31.78526371247466,0.0,0.0,8261.244661042188,286.06,0.0,577.2294847069725,149.92973628752532,1.0,577.5,577.2294847069725,149.92973628752532,379.4794847069724,0.0,2631455.33900632,5000.0,0.0,2.918986016217307,0.0
2024-08-12 06:45:00,314.155,164.25,477.775,4.9419637,3.85,1.0,0.0,13.815263712474689,0.0,0.0,8261.244661042188,314.155,0.0,576.7482347069724,149.80473628752532,1.0,577.5,576.7482347069724,149.80473628752532,412.4982347069724,0.0,2631785.337594086,5000.0,0.0,3.5114047775158137,0.0
2024-08-12 07:00:00,335.836,171.75,487.775,4.6467936,3.85,1.0,186.739182585639,188.99844629811366,0.0,0.0,8261.244661042188,335.836,0.0,576.2669847069725,149.67973628752532,1.0,577.5,576.2669847069725,149.67973628752532,404.5169847069725,0.0,2632108.9511818513,5000.0,0.0,3.355266286503479,0.0
2024-08-12 07:15:00,344.984,178.75,487.875,4.6467936,3.85,1.0,6.663736287525296,0.0,0.0,0.0,8261.244661042188,344.984,0.0,575.7857347069724,149.55473628752532,1.0,577.5,575.7857347069724,149.55473628752532,397.03573470697245,0.0,2632426.579769617,5000.0,0.0,3.221178935423622,0.0
2024-08-12 07:30:00,336.504,161.75,487.95,4.6467936,3.85,1.0,186.982182585639,188.99844629811366,0.0,0.0,8261.244661042188,336.504,0.0,575.3044847069725,149.42973628752532,1.0,577.5,575.3044847069725,149.42973628752532,413.5544847069725,0.0,2632757.4233573824,5000.0,0.0,3.55675106464898,0.0
2024-08-12 07:45:00,362.764,177.75,517.95,4.6467936,3.85,1.0,183.11718258563894,188.99844629811366,0.0,0.0,8261.244661042188,362.764,0.0,574.8232347069725,149.30473628752532,1.0,577.5,574.8232347069725,149.30473628752532,397.07323470697247,0.0,2633075.081945148,5000.0,0.0,3.233885989912644,0.0
2024-08-12 08:00:00,381.385,175.25,527.95,4.65059,3.85,1.0,188.99844629811366,186.3837100105884,0.0,0.0,8261.244661042188,381.385,0.0,574.3419847069724,149.17973628752532,1.0,577.5,574.3419847069724,149.17973628752532,399.0919847069724,0.0,2633394.3555329135,5000.0,0.0,3.2772723806389297,0.0
2024-08-12 08:15:00,392.884,147.5,527.95,4.65059,3.85,1.0,13.988736287525285,0.0,0.0,0.0,8261.244661042188,392.884,0.0,573.8607347069725,149.05473628752532,1.0,577.5,573.8607347069725,149.05473628752532,426.3607347069725,0.0,2633735.444120679,5000.0,0.0,3.890581252250661,0.0
2024-08-12 08:30:00,403.975,213.0,537.95,4.65059,3.85,1.0,14.954736287525293,0.0,0.0,0.0,8261.244661042188,403.975,0.0,573.3794847069724,148.92973628752532,1.0,577.5,573.3794847069724,148.92973628752532,360.37948470697245,0.0,2634023.7477084445,5000.0,0.0,2.6919224634130163,0.0
2024-08-12 08:45:00,400.962,153.5,527.75,4.65059,3.85,1.0,188.99844629811366,166.98171001058836,0.0,0.0,8261.244661042188,400.962,0.0,572.8982347069725,148.80473628752532,1.0,577.5,572.8982347069725,148.80473628752532,419.3982347069725,0.0,2634359.2662962102,5000.0,0.0,3.732236056722948,0.0
2024-08-12 09:00:00,396.36,152.25,497.8,4.0441151,3.85,1.0,188.99844629811366,0.0,141.75871001058835,0.0,8395.915435552248,396.36,0.0,572.4169847069725,148.67973628752532,1.0,577.5,572.4169847069725,148.67973628752532,420.16698470697247,0.0,2634695.3998839757,5000.0,0.0,3.7597174693397206,0.0
2024-08-12 09:15:00,385.674,170.75,477.775,4.0441151,3.85,1.0,188.99844629811366,0.0,132.54471001058835,0.0,8521.832910062307,385.674,0.0,571.9357347069724,148.55473628752532,1.0,577.5,571.9357347069724,148.55473628752532,401.1857347069724,0.0,2635016.348471741,5000.0,0.0,3.349550422881244,0.0
2024-08-12 09:30:00,409.829,154.5,487.8,4.0441151,3.85,1.0,188.99844629811366,0.0,118.53971001058835,0.0,8634.445634572367,409.829,0.0,571.4544847069725,148.42973628752532,1.0,577.5,571.4544847069725,148.42973628752532,416.9544847069725,0.0,2635349.912059507,5000.0,0.0,3.6987345288477185,0.0
2024-08-12 09:45:00,409.268,163.0,497.775,4.0441151,3.85,1.0,188.99844629811366,0.0,129.20071001058835,0.0,8757.186309082426,409.268,0.0,570.9732347069724,148.30473628752532,1.0,577.5,570.9732347069724,148.30473628752532,407.97323470697245,0.0,2635676.2906472725,5000.0,0.0,3.502903280410874,0.0
2024-08-12 10:00:00,377.557,178.5,437.775,4.204513,3.85,1.0,188.99844629811366,0.0,101.03671001058831,0.0,8853.171183592485,377.557,0.0,570.4919847069725,148.17973628752532,1.0,577.5,570.4919847069725,148.17973628752532,391.9919847069725,0.0,2635989.884235038,5000.0,0.0,3.196033527770154,0.0
2024-08-12 10:15:00,415.672,184.75,427.8,4.204513,3.85,1.0,188.99844629811366,0.0,53.07171001058833,0.0,8903.589308102544,415.672,0.0,570.0107347069725,148.05473628752532,1.0,577.5,570.0107347069725,148.05473628752532,385.26073470697247,0.0,2636298.0928228037,5000.0,0.0,3.085308442256955,0.0
2024-08-12 10:30:00,459.734,186.5,487.8,4.204513,3.85,1.0,188.99844629811366,0.0,69.13471001058838,0.0,8969.267282612604,459.734,0.0,569.5294847069724,147.92973628752532,1.0,577.5,569.5294847069724,147.92973628752532,383.0294847069724,0.0,2636604.516410569,5000.0,0.0,3.0537773978926137,0.0
2024-08-12 10:45:00,509.825,157.0,517.8,4.204513,3.85,1.0,188.99844629811366,0.0,49.16871001058831,0.0,9015.977557122662,509.825,0.0,569.0482347069725,147.80473628752532,1.0,577.5,569.0482347069725,147.80473628752532,412.0482347069725,0.0,2636934.1549983346,5000.0,0.0,3.624511049088997,0.0
2024-08-12 11:00:00,509.096,181.25,537.8,3.0883714,3.85,1.0,188.99844629811366,0.0,70.0227100105883,0.0,9082.499131632721,509.096,0.0,568.5669847069724,147.67973628752532,1.0,577.5,568.5669847069724,147.67973628752532,387.31698470697245,0.0,2637244.0085861003,5000.0,0.0,3.1369212949350205,0.0
2024-08-12 11:15:00,466.79,164.25,477.8,3.0883714,3.85,1.0,188.99844629811366,0.0,52.45371001058834,0.0,9132.33015614278,466.79,0.0,568.0857347069725,147.55473628752532,1.0,577.5,568.0857347069725,147.55473628752532,403.8357347069725,0.0,2637567.077173866,5000.0,0.0,3.458665051488417,0.0
2024-08-12 11:30:00,448.598,163.75,457.8,3.0883714,3.85,1.0,188.99844629811366,0.0,50.770710010588346,0.0,9180.562330652838,448.598,0.0,567.6044847069725,147.42973628752532,1.0,577.5,567.6044847069725,147.42973628752532,403.85448470697247,0.0,2637890.1607616316,5000.0,0.0,3.466286929508229,0.0
2024-08-12 11:45:00,467.629,149.75,457.775,3.0883714,3.85,1.0,188.99844629811366,0.0,31.839710010588306,0.0,9210.810055162896,457.775,0.0,567.1232347069724,147.30473628752532,1.0,577.5,567.1232347069724,147.30473628752532,417.3732347069724,0.0,2638224.059349397,5000.0,0.0,3.787133453802821,0.0
2024-08-12 12:00:00,481.932,148.0,477.8,1.4454793,3.85,1.0,188.99844629811366,0.0,37.68671001058834,0.0,9246.612429672954,477.8,0.0,566.6419847069725,147.17973628752532,1.0,577.5,566.6419847069725,147.17973628752532,418.6419847069725,0.0,2638558.972937163,5000.0,0.0,3.8286620588308953,0.0
2024-08-12 12:15:00,453.955,169.75,457.8,1.4454793,3.85,1.0,188.99844629811366,0.0,45.788710010588375,0.0,9290.111704183013,453.955,0.0,566.1607347069724,147.05473628752532,1.0,577.5,566.1607347069724,147.05473628752532,396.41073470697245,0.0,2638876.1015249286,5000.0,0.0,3.3352620601294403,0.0
2024-08-12 12:30:00,427.673,165.5,437.8,1.4454793,3.85,1.0,188.99844629811366,0.0,52.19571001058836,0.0,9339.697628693071,427.673,0.0,565.6794847069725,146.92973628752532,1.0,577.5,565.6794847069725,146.92973628752532,400.1794847069725,0.0,2639196.2451126943,5000.0,0.0,3.4180029287430362,0.0
2024-08-12 12:45:00,433.058,114.25,377.8,1.4454793,3.85,1.0,188.99844629811366,0.0,0.0,13.751884199380669,9325.94574449369,377.8,0.0,565.1982347069725,146.80473628752532,1.0,577.5,565.1982347069725,146.80473628752532,450.94823470697247,0.0,2639557.00370046,5000.0,0.0,4.947030500717483,0.0
2024-08-12 13:00:00,440.324,149.0,417.8,0.7573818,3.85,1.0,188.99844629811366,0.0,19.794710010588346,0.0,9344.75071900375,417.8,0.0,564.7169847069724,146.67973628752532,1.0,577.5,564.7169847069724,146.67973628752532,415.7169847069724,0.0,2639889.5772882253,5000.0,0.0,3.790046877228003,0.0
2024-08-12 13:15:00,462.467,120.75,437.8,0.7573818,3.85,1.0,188.99844629811366,0.0,17.776710010588374,0.0,9361.63859351381,437.8,0.0,564.2357347069725,146.55473628752532,1.0,577.5,564.2357347069725,146.55473628752532,443.4857347069725,0.0,2640244.365875991,5000.0,0.0,4.672759707718199,0.0
2024-08-12 13:30:00,473.985,125.75,437.825,0.7573818,3.85,1.0,188.99844629811366,0.0,6.408710010588322,0.0,9367.726868023869,437.825,0.0,563.7544847069724,146.42973628752532,1.0,577.5,563.7544847069724,146.42973628752532,438.00448470697245,0.0,2640594.7694637566,5000.0,0.0,4.483137055323836,0.0
2024-08-12 13:45:00,452.433,159.75,417.8,0.7573818,3.85,1.0,188.99844629811366,0.0,8.060710010588366,0.0,9375.384542533928,417.8,0.0,563.2732347069725,146.30473628752532,1.0,577.5,563.2732347069725,146.30473628752532,403.5232347069725,0.0,2640917.588051522,5000.0,0.0,3.5259670404192334,0.0
2024-08-12 14:00:00,442.903,155.25,397.8,1.3059616,3.85,1.0,188.99844629811366,0.0,0.0,2.4045157783280646,9372.9800267556,397.8,0.0,562.7919847069725,146.17973628752532,1.0,577.5,562.7919847069725,146.17973628752532,407.54198470697247,0.0,2641243.6216392876,5000.0,0.0,3.625069144650386,0.0
2024-08-12 14:15:00,479.351,131.75,397.8,1.3059616,3.85,1.0,188.99844629811366,0.0,0.0,40.63925262043331,9332.340774135168,397.8,0.0,562.3107347069724,146.05473628752532,1.0,577.5,562.3107347069724,146.05473628752532,430.5607347069724,0.0,2641588.070227053,5000.0,0.0,4.2680131666563375,0.0
2024-08-12 14:30:00,492.841,124.5,437.825,1.3059616,3.85,1.0,188.99844629811366,0.0,0.0,12.576094725696498,9319.76467940947,437.825,0.0,561.8294847069725,145.92973628752532,1.0,577.5,561.8294847069725,145.92973628752532,437.3294847069725,0.0,2641937.9338148185,5000.0,0.0,4.51268662415239,0.0
2024-08-12 14:45:00,462.871,153.25,437.8,1.3059616,3.85,1.0,188.99844629811366,0.0,18.122710010588378,0.0,9336.98125391953,437.8,0.0,561.3482347069724,145.80473628752532,1.0,577.5,561.3482347069724,145.80473628752532,408.09823470697245,0.0,2642264.412402584,5000.0,0.0,3.6629574858530014,0.0
2024-08-12 15:00:00,429.169,126.25,397.8,2.7884558,3.85,1.0,188.99844629811366,0.0,11.949710010588376,0.0,9348.33347842959,397.8,0.0,560.8669847069725,145.67973628752532,1.0,577.5,560.8669847069725,145.67973628752532,434.6169847069725,0.0,2642612.10599035,5000.0,0.0,4.442510769956218,0.0
2024-08-12 15:15:00,392.379,186.25,357.825,2.7884558,3.85,1.0,188.99844629811366,0.0,8.889710010588317,0.0,9356.778702939648,357.825,0.0,560.3857347069725,145.55473628752532,1.0,577.5,560.3857347069725,145.55473628752532,374.13573470697247,0.0,2642911.4145781156,5000.0,0.0,3.0087824682253554,0.0
2024-08-12 15:30:00,400.088,175.25,357.8,2.7884558,3.85,1.0,188.99844629811366,0.0,1.2807100105883364,0.0,9357.995377449706,357.8,0.0,559.9044847069724,145.42973628752532,1.0,577.5,559.9044847069724,145.42973628752532,384.6544847069724,0.0,2643219.138165881,5000.0,0.0,3.1948900696546216,0.0
2024-08-12 15:45:00,385.041,164.75,357.8,2.7884558,3.85,1.0,188.99844629811366,0.0,16.452710010588362,0.0,9373.625451959766,357.8,0.0,559.4232347069725,145.30473628752532,1.0,577.5,559.4232347069725,145.30473628752532,394.6732347069725,0.0,2643534.8767536464,5000.0,0.0,3.3955886780392865,0.0
2024-08-12 16:00:00,371.629,143.5,347.8,4.337387,3.85,1.0,188.99844629811366,0.0,19.98971001058834,0.0,9392.615676469824,347.8,0.0,558.9419847069724,145.17973628752532,1.0,577.5,558.9419847069724,145.17973628752532,415.44198470697245,0.0,2643867.230341412,5000.0,0.0,3.8950660955189718,0.0
2024-08-12 16:15:00,374.704,169.5,347.825,4.337387,3.85,1.0,188.99844629811366,0.0,17.06471001058833,0.0,9408.827150979883,347.825,0.0,558.4607347069725,145.05473628752532,1.0,577.5,558.4607347069725,145.05473628752532,388.9607347069725,0.0,2644178.398929178,5000.0,0.0,3.294753597091283,0.0
2024-08-12 16:30:00,377.932,163.5,357.8,4.337387,3.85,1.0,188.99844629811366,0.0,23.936710010588342,0.0,9431.567025489941,357.8,0.0,557.9794847069725,144.92973628752532,1.0,577.5,557.9794847069725,144.92973628752532,394.47948470697247,0.0,2644493.9825169435,5000.0,0.0,3.4127185608989143,0.0
2024-08-12 16:45:00,359.984,161.75,387.825,4.337387,3.85,1.0,188.99844629811366,0.0,72.03471001058836,0.0,9500.0,359.984,0.0,557.4982347069724,144.80473628752532,1.0,577.5,557.4982347069724,144.80473628752532,395.7482347069724,0.0,2644810.581104709,5000.0,0.0,3.4466660569210044,0.0
2024-08-12 17:00:00,391.132,180.75,387.8,5.2618104,3.85,1.0,148.0117362875253,0.0,0.0,0.0,9500.0,387.8,0.0,557.0169847069725,144.67973628752532,1.0,577.5,557.0169847069725,144.67973628752532,376.2669847069725,0.0,2645111.594692474,5000.0,0.0,3.0816983939528217,0.0
2024-08-12 17:15:00,402.678,158.5,487.825,5.2618104,3.85,1.0,59.407736287525324,0.0,0.0,0.0,9500.0,402.678,0.0,556.5357347069724,144.55473628752532,1.0,577.5,556.5357347069724,144.55473628752532,398.03573470697245,0.0,2645430.0232802397,5000.0,0.0,3.5112664650282173,0.0
2024-08-12 17:30:00,402.445,224.5,517.825,5.2618104,3.85,1.0,29.049736287525263,0.0,0.0,0.0,9500.0,402.445,0.0,556.0544847069725,144.42973628752532,1.0,577.5,556.0544847069725,144.42973628752532,331.5544847069725,0.0,2645695.266868005,5000.0,0.0,2.476857392904109,0.0
2024-08-12 17:45:00,408.513,168.75,527.825,5.2618104,3.85,1.0,24.992736287525247,0.0,0.0,0.0,9500.0,408.513,0.0,555.5732347069725,144.30473628752532,1.0,577.5,555.5732347069725,144.30473628752532,386.82323470697247,0.0,2646004.7254557707,5000.0,0.0,3.2922858353005777,0.0
2024-08-12 18:00:00,423.472,129.0,547.8,5.9631953,3.85,1.0,0.0,188.99844629811366,0.0,219.84229745856737,9280.157702541434,423.472,0.0,555.0919847069724,144.17973628752532,1.0,577.5,555.0919847069724,144.17973628752532,426.0919847069724,0.0,2646345.5990435365,5000.0,0.0,4.303038641139321,0.0
2024-08-12 18:15:00,455.202,124.0,597.825,5.9631953,3.85,1.0,0.0,188.99844629811366,0.0,200.45282377435677,9079.704878767077,455.202,0.0,554.6107347069725,144.05473628752532,1.0,577.5,554.6107347069725,144.05473628752532,430.6107347069725,0.0,2646690.087631302,5000.0,0.0,4.47266721537881,0.0
2024-08-12 18:30:00,456.147,149.5,597.8,5.9631953,3.85,1.0,0.0,188.99844629811366,0.0,201.3422974585674,8878.36258130851,456.147,0.0,554.1294847069724,143.92973628752532,1.0,577.5,554.1294847069724,143.92973628752532,404.62948470697245,0.0,2647013.7912190678,5000.0,0.0,3.7065517371703844,0.0
