DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-12 18:45:00,448.685,159.75,597.825,5.9631953,3.85,1.0,0.0,188.99844629811366,0.0,193.32966587961994,8685.032915428888,448.685,0.0,553.6482347069725,143.80473628752532,1.0,577.5,553.6482347069725,143.80473628752532,393.8982347069725,0.0,2647328.909806833,5000.0,0.0,3.4657166491829265,0.0
2024-08-12 19:00:00,447.023,143.5,587.825,5.6319594,3.85,1.0,0.0,188.99844629811366,0.0,201.9749290375147,8483.057986391374,447.023,0.0,553.1669847069725,143.67973628752532,1.0,577.5,553.1669847069725,143.67973628752532,409.66698470697247,0.0,2647656.6433945987,5000.0,0.0,3.8548221930799476,0.0
2024-08-12 19:15:00,469.404,152.0,607.8,5.6319594,3.85,1.0,0.0,188.99844629811366,0.0,204.3759816690937,8278.682004722279,469.404,0.0,552.6857347069724,143.55473628752532,1.0,577.5,552.6857347069724,143.55473628752532,400.6857347069724,0.0,2647977.1919823643,5000.0,0.0,3.6360903599142924,0.0
2024-08-12 19:30:00,455.292,94.25,597.8,5.6319594,3.85,1.0,0.0,188.99844629811366,0.0,199.9159816690937,8078.766023053186,455.292,0.0,552.2044847069725,143.42973628752532,1.0,577.5,552.2044847069725,143.42973628752532,457.9544847069725,0.0,2648343.55557013,5000.0,0.0,5.8589335247424135,0.0
2024-08-12 19:45:00,417.406,119.25,567.775,5.6319594,3.85,1.0,0.0,188.99844629811366,0.0,191.50966587962003,7887.256357173565,417.406,0.0,551.7232347069724,143.30473628752532,1.0,577.5,551.7232347069724,143.30473628752532,432.47323470697245,0.0,2648689.5341578955,5000.0,0.0,4.6266099346496645,0.0
2024-08-12 20:00:00,417.246,126.75,547.8,5.5883008,3.85,1.0,0.0,188.99844629811366,0.0,212.2359816690937,7675.020375504471,417.246,0.0,551.2419847069725,143.17973628752532,1.0,577.5,551.2419847069725,143.17973628752532,424.4919847069725,0.0,2649029.127745661,5000.0,0.0,4.349049189009645,0.0
2024-08-12 20:15:00,401.67,115.25,537.8,5.5883008,3.85,1.0,0.0,188.99844629811366,0.0,206.23492903751477,7468.785446466956,401.67,0.0,550.7607347069725,143.05473628752532,1.0,577.5,550.7607347069725,143.05473628752532,435.51073470697247,0.0,2649377.5363334264,5000.0,0.0,4.7788350083034485,0.0
2024-08-12 20:30:00,375.624,120.25,497.8,5.5883008,3.85,1.0,0.0,188.99844629811366,0.0,220.7917711427779,7247.993675324178,375.624,0.0,550.2794847069724,142.92973628752532,1.0,577.5,550.2794847069724,142.92973628752532,430.0294847069724,0.0,2649721.559921192,5000.0,0.0,4.576128770951954,0.0
2024-08-12 20:45:00,378.024,125.75,497.8,5.5883008,3.85,1.0,0.0,188.99844629811366,0.0,223.18650793650792,7024.807167339295,378.024,0.0,549.7982347069725,142.80473628752532,1.0,577.5,549.7982347069725,142.80473628752532,424.0482347069725,0.0,2650060.7985089575,5000.0,0.0,4.372152959896401,0.0
2024-08-12 21:00:00,359.838,123.75,477.8,5.5797589,3.85,1.0,0.0,188.99844629811366,0.0,224.96440272172526,6799.84276461757,359.838,0.0,549.3169847069724,142.67973628752532,1.0,577.5,549.3169847069724,142.67973628752532,425.56698470697245,0.0,2650401.2520967233,5000.0,0.0,4.438925128945232,0.0
2024-08-12 21:15:00,398.195,130.0,477.8,5.5797589,3.85,1.0,0.0,183.80003386453632,0.0,259.7366001600649,6540.106164457505,398.195,0.0,548.8357347069725,142.55473628752532,1.0,577.5,548.8357347069725,142.55473628752532,418.8357347069725,0.0,2650736.320684489,5000.0,0.0,4.221813343899789,0.0
2024-08-12 21:30:00,403.082,157.5,487.8,5.5797589,3.85,1.0,57.7117362875253,0.0,0.0,0.0,6540.106164457505,403.082,0.0,548.3544847069725,142.42973628752532,1.0,577.5,548.3544847069725,142.42973628752532,390.85448470697247,0.0,2651049.0042722546,5000.0,0.0,3.4816157759172857,0.0
2024-08-12 21:45:00,378.234,191.25,447.775,5.5797589,3.85,1.0,0.0,0.0,0.0,76.5934066184477,6463.5127578390575,378.234,0.0,547.8732347069724,142.30473628752532,1.0,577.5,547.8732347069724,142.30473628752532,356.6232347069724,0.0,2651334.30286002,5000.0,0.0,2.8646966520626007,0.0
2024-08-12 22:00:00,359.018,166.75,437.8,5.523762,3.85,1.0,63.39773628752528,0.0,0.0,0.0,6463.5127578390575,359.018,0.0,547.3919847069725,142.17973628752532,1.0,577.5,547.3919847069725,142.17973628752532,380.6419847069725,0.0,2651638.8164477856,5000.0,0.0,3.2827105529653524,0.0
2024-08-12 22:15:00,353.135,167.0,417.8,5.523762,3.85,1.0,77.3897362875253,0.0,0.0,0.0,6463.5127578390575,353.135,0.0,546.9107347069724,142.05473628752532,1.0,577.5,546.9107347069724,142.05473628752532,379.91073470697245,0.0,2651942.745035551,5000.0,0.0,3.2749145790836676,0.0
2024-08-12 22:30:00,342.673,134.0,417.8,5.523762,3.85,1.0,66.8027362875253,0.0,0.0,0.0,6463.5127578390575,342.673,0.0,546.4294847069725,141.92973628752532,1.0,577.5,546.4294847069725,141.92973628752532,412.4294847069725,0.0,2652272.6886233166,5000.0,0.0,4.077831975425168,0.0
2024-08-12 22:45:00,374.192,143.25,417.8,5.523762,3.85,1.0,98.19673628752531,0.0,0.0,0.0,6463.5127578390575,374.192,0.0,545.9482347069725,141.80473628752532,1.0,577.5,545.9482347069725,141.80473628752532,402.69823470697247,0.0,2652594.847211082,5000.0,0.0,3.811156961305218,0.0
2024-08-12 23:00:00,374.906,125.5,437.8,5.4782052,3.85,1.0,78.78573628752531,0.0,0.0,0.0,6463.5127578390575,374.906,0.0,545.4669847069724,141.67973628752532,1.0,577.5,545.4669847069724,141.67973628752532,419.9669847069724,0.0,2652930.8207988474,5000.0,0.0,4.346350475752768,0.0
2024-08-12 23:15:00,388.581,119.0,437.8,5.4782052,3.85,1.0,92.33573628752532,0.0,0.0,0.0,6463.5127578390575,388.581,0.0,544.9857347069725,141.55473628752532,1.0,577.5,544.9857347069725,141.55473628752532,425.9857347069725,0.0,2653271.609386613,5000.0,0.0,4.579712056361114,0.0
2024-08-12 23:30:00,348.755,117.75,407.775,5.4782052,3.85,1.0,82.40973628752533,0.0,0.0,0.0,6463.5127578390575,348.755,0.0,544.5044847069724,141.42973628752532,1.0,577.5,544.5044847069724,141.42973628752532,426.75448470697245,0.0,2653613.0129743787,5000.0,0.0,4.624241908339469,0.0
2024-08-12 23:45:00,317.896,139.0,387.8,5.4782052,3.85,1.0,71.40073628752532,0.0,0.0,0.0,6463.5127578390575,317.896,0.0,544.0232347069725,141.30473628752532,1.0,577.5,544.0232347069725,141.30473628752532,405.0232347069725,0.0,2653937.0315621444,5000.0,0.0,3.9138362209134714,0.0
2024-08-13 00:00:00,333.52,182.0,357.775,5.483232,3.85,1.0,188.99844629811366,72.07371001058834,0.0,0.0,6463.5127578390575,333.52,0.0,543.5419847069725,141.17973628752532,1.0,577.5,543.5419847069725,141.17973628752532,361.54198470697247,0.0,2654226.26514991,5000.0,0.0,2.986494421466882,0.0
2024-08-13 00:15:00,342.46,139.25,377.8,5.483232,3.85,1.0,105.71473628752528,0.0,0.0,0.0,6463.5127578390575,342.46,0.0,543.0607347069724,141.05473628752532,1.0,577.5,543.0607347069724,141.05473628752532,403.8107347069724,0.0,2654549.3137376755,5000.0,0.0,3.899897556243967,0.0
2024-08-13 00:30:00,325.538,126.0,387.775,5.483232,3.85,1.0,78.69273628752535,0.0,0.0,0.0,6463.5127578390575,325.538,0.0,542.5794847069725,140.92973628752532,1.0,577.5,542.5794847069725,140.92973628752532,416.5794847069725,0.0,2654882.577325441,5000.0,0.0,4.306186386563274,0.0
2024-08-13 00:45:00,264.457,141.25,337.775,5.483232,3.85,1.0,67.48673628752533,0.0,0.0,0.0,6463.5127578390575,264.457,0.0,542.0982347069724,140.80473628752532,1.0,577.5,542.0982347069724,140.80473628752532,400.84823470697245,0.0,2655203.2559132064,5000.0,0.0,3.8378636085449376,0.0
2024-08-13 01:00:00,246.724,140.5,327.8,5.093604,3.85,1.0,59.603736287525294,0.0,0.0,0.0,6463.5127578390575,246.724,0.0,541.6169847069725,140.67973628752532,1.0,577.5,541.6169847069725,140.67973628752532,401.1169847069725,0.0,2655524.149500972,5000.0,0.0,3.854925158056744,0.0
2024-08-13 01:15:00,232.938,117.5,287.8,5.093604,3.85,1.0,85.69273628752529,0.0,0.0,0.0,6463.5127578390575,232.938,0.0,541.1357347069725,140.55473628752532,1.0,577.5,541.1357347069725,140.55473628752532,423.63573470697247,0.0,2655863.0580887375,5000.0,0.0,4.6054105081444465,0.0
2024-08-13 01:30:00,220.493,97.25,257.775,5.093604,3.85,1.0,103.14773628752533,0.0,0.0,0.0,6463.5127578390575,220.493,0.0,540.6544847069724,140.42973628752532,1.0,577.5,540.6544847069724,140.42973628752532,443.4044847069724,0.0,2656217.781676503,5000.0,0.0,5.559429148657814,0.0
2024-08-13 01:45:00,219.419,94.25,257.8,5.093604,3.85,1.0,101.92373628752532,0.0,0.0,0.0,6463.5127578390575,219.419,0.0,540.1732347069725,140.30473628752532,1.0,577.5,540.1732347069725,140.30473628752532,445.9232347069725,0.0,2656574.5202642684,5000.0,0.0,5.7312810048485145,0.0
2024-08-13 02:00:00,213.663,101.75,247.8,4.020468,3.85,1.0,188.99844629811366,0.0,82.95571001058835,0.0,6542.320682349116,213.663,0.0,539.6919847069724,140.17973628752532,1.0,577.5,539.6919847069724,140.17973628752532,437.94198470697245,0.0,2656924.873852034,5000.0,0.0,5.3040981297982555,0.0
2024-08-13 02:15:00,251.434,121.75,287.8,4.020468,3.85,1.0,188.99844629811366,0.0,85.30971001058836,0.0,6623.364906859176,251.434,0.0,539.2107347069725,140.05473628752532,1.0,577.5,539.2107347069725,140.05473628752532,417.4607347069725,0.0,2657258.8424397996,5000.0,0.0,4.42883560334269,0.0
2024-08-13 02:30:00,281.115,124.0,357.8,4.020468,3.85,1.0,188.99844629811366,0.0,125.75371001058835,0.0,6742.830931369234,281.115,0.0,538.7294847069725,139.92973628752532,1.0,577.5,538.7294847069725,139.92973628752532,414.72948470697247,0.0,2657590.626027565,5000.0,0.0,4.344592618604617,0.0
2024-08-13 02:45:00,266.468,100.0,347.8,4.020468,3.85,1.0,188.99844629811366,0.0,130.52571001058834,0.0,6866.830355879293,266.468,0.0,538.2482347069724,139.80473628752532,1.0,577.5,538.2482347069724,139.80473628752532,438.2482347069724,0.0,2657941.2246153303,5000.0,0.0,5.3824823470697245,0.0
2024-08-13 03:00:00,251.976,93.75,397.8,4.212912,3.85,1.0,188.99844629811366,0.0,195.14271001058836,0.0,7052.215930389352,251.976,0.0,537.7669847069725,139.67973628752532,1.0,577.5,537.7669847069725,139.67973628752532,444.0169847069725,0.0,2658296.438203096,5000.0,0.0,5.736181170207707,0.0
2024-08-13 03:15:00,244.882,111.5,407.8,4.212912,3.85,1.0,188.99844629811366,0.0,212.36171001058835,0.0,7253.959554899411,244.882,0.0,537.2857347069724,139.55473628752532,1.0,577.5,537.2857347069724,139.55473628752532,425.78573470697245,0.0,2658637.0667908615,5000.0,0.0,4.8187061408697085,0.0
2024-08-13 03:30:00,261.883,120.5,437.8,4.212912,3.85,1.0,188.99844629811366,0.0,225.48571001058838,0.0,7468.17097940947,261.883,0.0,536.8044847069725,139.42973628752532,1.0,577.5,536.8044847069725,139.42973628752532,416.3044847069725,0.0,2658970.110378627,5000.0,0.0,4.4548090017176145,0.0
2024-08-13 03:45:00,257.553,119.75,437.775,4.212912,3.85,1.0,188.99844629811366,0.0,229.91571001058833,0.0,7686.590903919529,257.553,0.0,536.3232347069725,139.30473628752532,1.0,577.5,536.3232347069725,139.30473628752532,416.57323470697247,0.0,2659303.3689663927,5000.0,0.0,4.478690895256555,0.0
2024-08-13 04:00:00,225.371,150.75,427.8,4.928652,3.85,1.0,188.99844629811366,0.0,252.24771001058835,0.0,7926.226228429588,225.371,0.0,535.8419847069724,139.17973628752532,1.0,577.5,535.8419847069724,139.17973628752532,385.0919847069724,0.0,2659611.442554158,5000.0,0.0,3.5545073612402813,0.0
2024-08-13 04:15:00,212.646,156.75,417.8,4.928652,3.85,1.0,188.99844629811366,0.0,255.09771001058837,0.0,8168.569052939647,212.646,0.0,535.3607347069725,139.05473628752532,1.0,577.5,535.3607347069725,139.05473628752532,378.6107347069725,0.0,2659914.3311419236,5000.0,0.0,3.4153794877637798,0.0
2024-08-13 04:30:00,225.08,164.25,407.8,4.928652,3.85,1.0,188.99844629811366,0.0,232.78871001058835,0.0,8389.718327449706,225.08,0.0,534.8794847069724,138.92973628752532,1.0,577.5,534.8794847069724,138.92973628752532,370.62948470697245,0.0,2660210.834729689,5000.0,0.0,3.2564961017167273,0.0
2024-08-13 04:45:00,225.169,162.5,417.8,4.928652,3.85,1.0,188.99844629811366,0.0,242.82471001058835,0.0,8620.401801959764,225.169,0.0,534.3982347069725,138.80473628752532,1.0,577.5,534.3982347069725,138.80473628752532,371.8982347069725,0.0,2660508.353317455,5000.0,0.0,3.288604521273677,0.0
2024-08-13 05:00:00,213.414,177.75,407.8,4.53144,3.85,1.0,188.99844629811366,0.0,244.70471001058837,0.0,8852.871276469823,213.414,0.0,533.9169847069725,138.67973628752532,1.0,577.5,533.9169847069725,138.67973628752532,356.16698470697247,0.0,2660793.2869052207,5000.0,0.0,3.0037523752853583,0.0
2024-08-13 05:15:00,231.738,196.0,417.8,4.53144,3.85,1.0,188.99844629811366,0.0,236.50571001058836,0.0,9077.551700979882,231.738,0.0,533.4357347069724,138.55473628752532,1.0,577.5,533.4357347069724,138.55473628752532,337.4357347069724,0.0,2661063.235492986,5000.0,0.0,2.721610891362104,0.0
2024-08-13 05:30:00,239.909,201.5,417.8,4.53144,3.85,1.0,188.99844629811366,0.0,228.45971001058837,0.0,9294.588425489941,239.909,0.0,532.9544847069725,138.42973628752532,1.0,577.5,532.9544847069725,138.42973628752532,331.4544847069725,0.0,2661328.399080752,5000.0,0.0,2.6449354079750496,0.0
2024-08-13 05:45:00,252.246,229.0,417.775,4.53144,3.85,1.0,188.99844629811366,0.0,216.22271001058832,0.0,9500.0,252.246,0.0,532.4732347069724,138.30473628752532,1.0,577.5,532.4732347069724,138.30473628752532,303.47323470697245,0.0,2661571.1776685175,5000.0,0.0,2.3252106319081767,0.0
2024-08-13 06:00:00,264.063,229.75,437.775,5.127732,3.85,1.0,153.466182585639,188.99844629811366,0.0,0.0,9500.0,264.063,0.0,531.9919847069725,138.17973628752532,1.0,577.5,531.9919847069725,138.17973628752532,302.2419847069725,0.0,2661812.971256283,5000.0,0.0,2.3155255047093473,0.0
2024-08-13 06:15:00,304.239,210.75,467.775,5.127732,3.85,1.0,163.51718258563898,188.99844629811366,0.0,0.0,9500.0,304.239,0.0,531.5107347069725,138.05473628752532,1.0,577.5,531.5107347069725,138.05473628752532,320.76073470697247,0.0,2662069.5798440487,5000.0,0.0,2.521996368716358,0.0
2024-08-13 06:30:00,297.232,166.75,457.8,5.127732,3.85,1.0,166.360182585639,188.99844629811366,0.0,0.0,9500.0,297.232,0.0,531.0294847069724,137.92973628752532,1.0,577.5,531.0294847069724,137.92973628752532,364.2794847069724,0.0,2662361.0034318143,5000.0,0.0,3.1845846159338675,0.0
2024-08-13 06:45:00,301.967,196.75,457.95,5.127732,3.85,1.0,170.82018258563897,188.99844629811366,0.0,0.0,9500.0,301.967,0.0,530.5482347069725,137.80473628752532,1.0,577.5,530.5482347069725,137.80473628752532,333.7982347069725,0.0,2662628.04201958,5000.0,0.0,2.6965602780532274,0.0
2024-08-13 07:00:00,320.21,180.0,477.95,5.490816,3.85,1.0,0.0,20.060263712474693,0.0,0.0,9500.0,320.21,0.0,530.0669847069724,137.67973628752532,1.0,577.5,530.0669847069724,137.67973628752532,350.06698470697245,0.0,2662908.0956073455,5000.0,0.0,2.9448165817054024,0.0
2024-08-13 07:15:00,321.824,179.75,457.95,5.490816,3.85,1.0,1.4287362875253393,0.0,0.0,0.0,9500.0,321.824,0.0,529.5857347069725,137.55473628752532,1.0,577.5,529.5857347069725,137.55473628752532,349.8357347069725,0.0,2663187.964195111,5000.0,0.0,2.9462349635992906,0.0
2024-08-13 07:30:00,360.104,179.25,507.975,5.490816,3.85,1.0,0.0,10.441263712474722,0.0,0.0,9500.0,360.104,0.0,529.1044847069725,137.42973628752532,1.0,577.5,529.1044847069725,137.42973628752532,349.85448470697247,0.0,2663467.8477828763,5000.0,0.0,2.9517683944600974,0.0
2024-08-13 07:45:00,362.028,206.5,507.95,5.490816,3.85,1.0,0.0,8.617263712474653,0.0,0.0,9500.0,362.028,0.0,528.6232347069724,137.30473628752532,1.0,577.5,528.6232347069724,137.30473628752532,322.1232347069724,0.0,2663725.546370642,5000.0,0.0,2.5599188121403023,0.0
2024-08-13 08:00:00,371.153,220.0,497.975,6.0435,3.85,1.0,10.357736287525313,0.0,0.0,0.0,9500.0,371.153,0.0,528.1419847069725,137.17973628752532,1.0,577.5,528.1419847069725,137.17973628752532,308.1419847069725,0.0,2663972.059958407,5000.0,0.0,2.400645385031693,0.0
2024-08-13 08:15:00,378.75,200.5,517.925,6.0435,3.85,1.0,0.0,2.120263712474639,0.0,0.0,9500.0,378.75,0.0,527.6607347069724,137.05473628752532,1.0,577.5,527.6607347069724,137.05473628752532,327.16073470697245,0.0,2664233.788546173,5000.0,0.0,2.6317243626282916,0.0
2024-08-13 08:30:00,405.538,192.5,517.75,6.0435,3.85,1.0,24.717736287525327,0.0,0.0,0.0,9500.0,405.538,0.0,527.1794847069725,136.92973628752532,1.0,577.5,527.1794847069725,136.92973628752532,334.6794847069725,0.0,2664501.5321339383,5000.0,0.0,2.7385947257505068,0.0
2024-08-13 08:45:00,411.822,157.75,547.8,6.0435,3.85,1.0,0.8267362875253639,0.0,0.0,0.0,9500.0,411.822,0.0,526.6982347069725,136.80473628752532,1.0,577.5,526.6982347069725,136.80473628752532,368.94823470697247,0.0,2664796.6907217037,5000.0,0.0,3.3388160678730427,0.0
2024-08-13 09:00:00,389.802,155.0,447.825,6.230256,3.85,1.0,0.0,0.0,0.0,82.79656451318458,9417.203435486816,389.802,0.0,526.2169847069724,136.67973628752532,1.0,577.5,526.2169847069724,136.67973628752532,371.2169847069724,0.0,2665093.664309469,5000.0,0.0,3.3949482884320803,0.0
2024-08-13 09:15:00,402.991,165.5,457.8,6.230256,3.85,1.0,0.0,188.25498413941364,0.0,284.2112846599357,9132.99215082688,402.991,0.0,525.7357347069725,136.55473628752532,1.0,577.5,525.7357347069725,136.55473628752532,360.2357347069725,0.0,2665381.8528972347,5000.0,0.0,3.1766509649968127,0.0
2024-08-13 09:30:00,369.373,173.75,387.8,6.230256,3.85,1.0,188.99844629811366,188.99844629811366,0.0,124.21340661844768,9008.778744208432,369.373,0.0,525.2544847069724,136.42973628752532,1.0,577.5,525.2544847069724,136.42973628752532,351.50448470697245,0.0,2665663.0564850005,5000.0,0.0,3.0230473939969635,0.0
2024-08-13 09:45:00,378.26,123.75,387.8,6.230256,3.85,1.0,0.0,0.0,0.0,133.43656451318452,8875.342179695248,378.26,0.0,524.7732347069725,136.30473628752532,1.0,577.5,524.7732347069725,136.30473628752532,401.0232347069725,0.0,2665983.875072766,5000.0,0.0,4.240591795611899,0.0
2024-08-13 10:00:00,359.338,181.5,367.775,5.349564,3.85,1.0,188.99844629811366,0.0,61.2557100105883,0.0,8933.535104205306,359.338,0.0,524.2919847069725,136.17973628752532,1.0,577.5,524.2919847069725,136.17973628752532,342.79198470697247,0.0,2666258.1086605317,5000.0,0.0,2.8886610727656885,0.0
2024-08-13 10:15:00,434.159,142.75,417.8,5.349564,3.85,1.0,188.99844629811366,0.0,36.58471001058837,0.0,8968.290578715365,417.8,0.0,523.8107347069724,136.05473628752532,1.0,577.5,523.8107347069724,136.05473628752532,381.0607347069724,0.0,2666562.957248297,5000.0,0.0,3.669427213358826,0.0
2024-08-13 10:30:00,457.837,127.0,427.775,5.349564,3.85,1.0,188.99844629811366,0.0,23.006710010588336,0.0,8990.146953225423,427.775,0.0,523.3294847069725,135.92973628752532,1.0,577.5,523.3294847069725,135.92973628752532,396.3294847069725,0.0,2666880.0208360627,5000.0,0.0,4.12070460399191,0.0
2024-08-13 10:45:00,505.682,126.0,477.8,5.349564,3.85,1.0,188.99844629811366,0.0,25.311710010588342,0.0,9014.193077735483,477.8,0.0,522.8482347069724,135.80473628752532,1.0,577.5,522.8482347069724,135.80473628752532,396.84823470697245,0.0,2667197.4994238284,5000.0,0.0,4.149589164341051,0.0
2024-08-13 11:00:00,484.092,161.75,467.775,3.712368,3.85,1.0,188.99844629811366,0.0,37.00171001058834,0.0,9049.344702245542,467.775,0.0,522.3669847069725,135.67973628752532,1.0,577.5,522.3669847069725,135.67973628752532,360.6169847069725,0.0,2667485.993011594,5000.0,0.0,3.2294713119441885,0.0
2024-08-13 11:15:00,449.574,140.0,387.8,3.712368,3.85,1.0,188.99844629811366,0.0,0.0,8.768726304643847,9040.575975940897,387.8,0.0,521.8857347069725,135.55473628752532,1.0,577.5,521.8857347069725,135.55473628752532,381.88573470697247,0.0,2667791.5015993593,5000.0,0.0,3.7277552479069462,0.0
2024-08-13 11:30:00,441.181,147.0,397.775,3.712368,3.85,1.0,188.99844629811366,0.0,10.162710010588341,0.0,9050.230550450957,397.775,0.0,521.4044847069724,135.42973628752532,1.0,577.5,521.4044847069724,135.42973628752532,374.4044847069724,0.0,2668091.025187125,5000.0,0.0,3.546969283720901,0.0
2024-08-13 11:45:00,457.433,144.0,407.8,3.712368,3.85,1.0,188.99844629811366,0.0,4.060710010588366,0.0,9054.088224961015,407.8,0.0,520.9232347069725,135.30473628752532,1.0,577.5,520.9232347069725,135.30473628752532,376.9232347069725,0.0,2668392.5637748907,5000.0,0.0,3.6175224632428646,0.0
2024-08-13 12:00:00,467.363,133.0,407.8,3.433656,3.85,1.0,188.99844629811366,0.0,0.0,6.046621041485938,9048.04160391953,407.8,0.0,520.4419847069724,135.17973628752532,1.0,577.5,520.4419847069724,135.17973628752532,387.44198470697245,0.0,2668702.5173626565,5000.0,0.0,3.913097629375733,0.0
2024-08-13 12:15:00,416.697,144.25,397.8,3.433656,3.85,1.0,188.99844629811366,0.0,35.046710010588356,0.0,9081.335978429588,397.8,0.0,519.9607347069725,135.05473628752532,1.0,577.5,519.9607347069725,135.05473628752532,375.7107347069725,0.0,2669003.085950422,5000.0,0.0,3.6045804832372443,0.0
2024-08-13 12:30:00,401.223,128.0,417.8,3.433656,3.85,1.0,188.99844629811366,0.0,70.64571001058835,0.0,9148.449402939646,401.223,0.0,519.4794847069725,134.92973628752532,1.0,577.5,519.4794847069725,134.92973628752532,391.47948470697247,0.0,2669316.269538188,5000.0,0.0,4.058433474273222,0.0
2024-08-13 12:45:00,413.76,128.5,417.8,3.433656,3.85,1.0,188.99844629811366,0.0,58.23371001058837,0.0,9203.771427449705,413.76,0.0,518.9982347069724,134.80473628752532,1.0,577.5,518.9982347069724,134.80473628752532,390.4982347069724,0.0,2669628.6681259535,5000.0,0.0,4.038896768147645,0.0
2024-08-13 13:00:00,422.235,155.0,457.8,3.058248,3.85,1.0,188.99844629811366,0.0,89.88371001058835,0.0,9289.160951959764,422.235,0.0,518.5169847069725,134.67973628752532,1.0,577.5,518.5169847069725,134.67973628752532,363.5169847069725,0.0,2669919.481713719,5000.0,0.0,3.345270869077242,0.0
2024-08-13 13:15:00,448.837,134.25,447.8,3.058248,3.85,1.0,188.99844629811366,0.0,53.40671001058837,0.0,9339.897326469823,447.8,0.0,518.0357347069724,134.55473628752532,1.0,577.5,518.0357347069724,134.55473628752532,383.78573470697245,0.0,2670226.5103014847,5000.0,0.0,3.8587391784504463,0.0
2024-08-13 13:30:00,435.247,142.0,437.775,3.058248,3.85,1.0,188.99844629811366,0.0,57.09671001058831,0.0,9394.139200979882,435.247,0.0,517.5544847069725,134.42973628752532,1.0,577.5,517.5544847069725,134.42973628752532,375.5544847069725,0.0,2670526.9538892503,5000.0,0.0,3.6447498923026234,0.0
2024-08-13 13:45:00,417.401,185.25,407.8,3.058248,3.85,1.0,188.99844629811366,0.0,45.09271001058835,0.0,9436.97727548994,407.8,0.0,517.0732347069725,134.30473628752532,1.0,577.5,517.0732347069725,134.30473628752532,331.82323470697247,0.0,2670792.412477016,5000.0,0.0,2.7912185409283263,0.0
2024-08-13 14:00:00,426.254,158.0,437.775,3.622308,3.85,1.0,188.99844629811366,0.0,66.3397100105883,0.0,9500.0,426.254,0.0,516.5919847069724,134.17973628752532,1.0,577.5,516.5919847069724,134.17973628752532,358.5919847069724,0.0,2671079.2860647817,5000.0,0.0,3.269569523461851,0.0
2024-08-13 14:15:00,467.315,177.5,397.8,3.622308,3.85,1.0,188.99844629811366,0.0,0.0,15.338199988854358,9484.661800011145,397.8,0.0,516.1107347069725,134.05473628752532,1.0,577.5,516.1107347069725,134.05473628752532,338.6107347069725,0.0,2671350.174652547,5000.0,0.0,2.9076661110251973,0.0
2024-08-13 14:30:00,508.662,161.75,417.8,3.622308,3.85,1.0,188.99844629811366,0.0,0.0,37.67714735727539,9446.98465265387,417.8,0.0,515.6294847069724,133.92973628752532,1.0,577.5,515.6294847069724,133.92973628752532,353.87948470697245,0.0,2671633.278240313,5000.0,0.0,3.187817525236306,0.0
2024-08-13 14:45:00,473.848,149.0,397.8,3.622308,3.85,1.0,188.99844629811366,0.0,0.0,21.95188419938069,9425.032768454488,397.8,0.0,515.1482347069725,133.80473628752532,1.0,577.5,515.1482347069725,133.80473628752532,366.1482347069725,0.0,2671926.1968280785,5000.0,0.0,3.4573707027313594,0.0
2024-08-13 15:00:00,400.391,155.0,327.825,4.895472,3.85,1.0,188.99844629811366,0.0,0.0,18.15504209411756,9406.87772636037,327.825,0.0,514.6669847069725,133.67973628752532,1.0,577.5,514.6669847069725,133.67973628752532,359.66698470697247,0.0,2672213.930415844,5000.0,0.0,3.3204321593998225,0.0
2024-08-13 15:15:00,389.83,210.5,347.825,4.895472,3.85,1.0,188.99844629811366,0.0,13.438710010588352,0.0,9419.644500870429,347.825,0.0,514.1857347069724,133.55473628752532,1.0,577.5,514.1857347069724,133.55473628752532,303.6857347069724,0.0,2672456.8790036095,5000.0,0.0,2.4426875758050945,0.0
2024-08-13 15:30:00,395.803,169.0,357.8,4.895472,3.85,1.0,188.99844629811366,0.0,17.56571001058836,0.0,9436.331925380488,357.8,0.0,513.7044847069725,133.42973628752532,1.0,577.5,513.7044847069725,133.42973628752532,344.7044847069725,0.0,2672732.642591375,5000.0,0.0,3.039671507141849,0.0
2024-08-13 15:45:00,377.924,154.0,357.825,4.895472,3.85,1.0,188.99844629811366,0.0,35.59471001058836,0.0,9470.146899890546,357.825,0.0,513.2232347069724,133.30473628752532,1.0,577.5,513.2232347069724,133.30473628752532,359.22323470697245,0.0,2673020.0211791405,5000.0,0.0,3.3326184071881326,0.0
2024-08-13 16:00:00,350.123,178.5,377.8,6.554472,3.85,1.0,105.5027362875253,0.0,0.0,0.0,9470.146899890546,350.123,0.0,512.7419847069725,133.17973628752532,1.0,577.5,512.7419847069725,133.17973628752532,334.2419847069725,0.0,2673287.4147669063,5000.0,0.0,2.872504116005448,0.0
2024-08-13 16:15:00,365.762,185.25,407.825,6.554472,3.85,1.0,122.41605219221408,0.0,31.424315904688758,0.0,9500.0,365.762,0.0,512.2607347069725,133.05473628752532,1.0,577.5,512.2607347069725,133.05473628752532,327.01073470697247,0.0,2673549.023354672,5000.0,0.0,2.7652401333709715,0.0
2024-08-13 16:30:00,378.768,179.75,268.25,6.554472,3.85,1.0,188.99844629811366,0.0,0.0,57.3150420941175,9442.684957905882,268.25,0.0,511.7794847069725,132.92973628752532,1.0,577.5,511.7794847069725,132.92973628752532,332.0294847069725,0.0,2673814.6469424376,5000.0,0.0,2.8471737674935884,0.0
2024-08-13 16:45:00,385.973,160.5,368.1,6.554472,3.85,1.0,188.99844629811366,27.983796764209558,10.336913246378812,0.0,9452.505025489942,368.1,0.0,511.2982347069725,132.80473628752532,1.0,577.5,511.2982347069725,132.80473628752532,350.7982347069725,0.0,2674095.285530203,5000.0,0.0,3.1856587832210126,0.0
2024-08-13 17:00:00,374.549,149.25,368.225,5.791332,3.85,1.0,188.99844629811366,0.0,49.99471001058839,0.0,9500.0,368.225,0.0,510.8169847069725,132.67973628752532,1.0,577.5,510.8169847069725,132.67973628752532,361.5669847069725,0.0,2674384.5391179686,5000.0,0.0,3.422559361520754,0.0
2024-08-13 17:15:00,403.661,113.0,258.4,5.791332,3.85,1.0,188.99844629811366,0.0,0.0,93.49188419938072,9406.50811580062,258.4,0.0,510.33573470697246,132.55473628752532,1.0,577.5,510.33573470697246,132.55473628752532,397.33573470697246,0.0,2674702.407705734,5000.0,0.0,4.516245439884712,0.0
2024-08-13 17:30:00,370.487,118.25,228.4,5.791332,3.85,1.0,188.99844629811366,0.0,0.0,90.0192526204333,9316.488863180186,228.4,0.0,509.85448470697247,132.42973628752532,1.0,577.5,509.85448470697247,132.42973628752532,391.60448470697247,0.0,2675015.6912934994,5000.0,0.0,4.311665832617104,0.0
2024-08-13 17:45:00,371.415,107.5,200.0,5.791332,3.85,1.0,188.99844629811366,0.0,0.0,120.75925262043334,9195.729610559752,200.0,0.0,509.3732347069725,132.30473628752532,1.0,577.5,509.3732347069725,132.30473628752532,401.8732347069725,0.0,2675337.189881265,5000.0,0.0,4.7383556716927675,0.0
2024-08-13 18:00:00,404.182,133.75,220.0,6.118392,3.85,1.0,188.99844629811366,0.0,0.0,134.06662104148597,9061.662989518267,220.0,0.0,508.8919847069725,132.17973628752532,1.0,577.5,508.8919847069725,132.17973628752532,375.1419847069725,0.0,2675637.3034690307,5000.0,0.0,3.8047998856596075,0.0
2024-08-13 18:15:00,381.74,177.0,248.4,6.118392,3.85,1.0,188.99844629811366,0.0,0.0,80.41714735727547,8981.245842160992,248.4,0.0,508.4107347069725,132.05473628752532,1.0,577.5,508.4107347069725,132.05473628752532,331.4107347069725,0.0,2675902.4320567963,5000.0,0.0,2.8723770322427824,0.0
2024-08-13 18:30:00,372.269,176.25,258.4,6.118392,3.85,1.0,188.99844629811366,0.0,0.0,59.789778936222824,8921.456063224769,258.4,0.0,507.92948470697246,131.92973628752532,1.0,577.5,507.92948470697246,131.92973628752532,331.67948470697246,0.0,2676167.7756445617,5000.0,0.0,2.881869416777149,0.0
2024-08-13 18:45:00,377.106,172.0,298.4,6.118392,3.85,1.0,188.99844629811366,0.0,0.0,22.644515778328074,8898.811547446441,298.4,0.0,507.44823470697247,131.80473628752532,1.0,577.5,507.44823470697247,131.80473628752532,335.44823470697247,0.0,2676436.1342323273,5000.0,0.0,2.9502804343428632,0.0
2024-08-13 19:00:00,374.31,153.5,288.375,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,30.122410515170163,8868.68913693127,288.375,0.0,506.9669847069725,131.67973628752532,1.0,577.5,506.9669847069725,131.67973628752532,353.4669847069725,0.0,2676718.907820093,5000.0,0.0,3.3027165127490066,0.0
2024-08-13 19:15:00,365.07,157.25,278.4,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,30.764515778328075,8837.924621152943,278.4,0.0,506.4857347069725,131.55473628752532,1.0,577.5,506.4857347069725,131.55473628752532,349.2357347069725,0.0,2676998.2964078584,5000.0,0.0,3.2208949742891733,0.0
2024-08-13 19:30:00,365.46,143.75,278.375,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,31.06977893622277,8806.85484221672,278.375,0.0,506.0044847069725,131.42973628752532,1.0,577.5,506.0044847069725,131.42973628752532,362.2544847069725,0.0,2677288.099995624,5000.0,0.0,3.520031197961548,0.0
2024-08-13 19:45:00,366.188,134.5,278.4,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,31.678199988854384,8775.176642227867,278.4,0.0,505.52323470697246,131.30473628752532,1.0,577.5,505.52323470697246,131.30473628752532,371.02323470697246,0.0,2677584.9185833894,5000.0,0.0,3.758537061018383,0.0
2024-08-13 20:00:00,384.905,113.25,298.375,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,30.222410515170132,8744.954231712696,298.375,0.0,505.04198470697247,131.17973628752532,1.0,577.5,505.04198470697247,131.17973628752532,391.79198470697247,0.0,2677898.352171155,5000.0,0.0,4.459531873792251,0.0
2024-08-13 20:15:00,378.002,134.5,308.375,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,12.298199988854382,8732.656031723842,308.375,0.0,504.5607347069725,131.05473628752532,1.0,577.5,504.5607347069725,131.05473628752532,370.0607347069725,0.0,2678194.4007589207,5000.0,0.0,3.7513809271893863,0.0
2024-08-13 20:30:00,397.524,113.5,328.4,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,11.637147357275449,8721.018884366566,328.4,0.0,504.0794847069725,130.92973628752532,1.0,577.5,504.0794847069725,130.92973628752532,390.5794847069725,0.0,2678506.8643466863,5000.0,0.0,4.4412289401495375,0.0
2024-08-13 20:45:00,380.91,120.75,308.35,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,15.122410515170165,8705.896473851395,308.35,0.0,503.5982347069725,130.80473628752532,1.0,577.5,503.5982347069725,130.80473628752532,382.8482347069725,0.0,2678813.142934452,5000.0,0.0,4.170585794674721,0.0
2024-08-13 21:00:00,379.37,137.75,308.375,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,13.343463146749114,8692.553010704645,308.375,0.0,503.11698470697246,130.67973628752532,1.0,577.5,503.11698470697246,130.67973628752532,365.36698470697246,0.0,2679105.4365222175,5000.0,0.0,3.6523919034988928,0.0
2024-08-13 21:15:00,415.745,106.75,308.375,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,51.50135788359122,8641.051652821054,308.375,0.0,502.63573470697247,130.55473628752532,1.0,577.5,502.63573470697247,130.55473628752532,395.88573470697247,0.0,2679422.145109983,5000.0,0.0,4.7085314726648475,0.0
2024-08-13 21:30:00,410.902,161.0,308.35,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,46.298199988854336,8594.7534528322,308.35,0.0,502.1544847069725,130.42973628752532,1.0,577.5,502.1544847069725,130.42973628752532,341.1544847069725,0.0,2679695.0686977487,5000.0,0.0,3.1189719547016925,0.0
2024-08-13 21:45:00,407.425,204.75,308.25,5.55528,3.85,1.0,188.99844629811366,0.0,0.0,42.611884199380704,8552.141568632818,308.25,0.0,501.6732347069725,130.30473628752532,1.0,577.5,501.6732347069725,130.30473628752532,296.9232347069725,0.0,2679932.6072855145,5000.0,0.0,2.450174528483382,0.0
2024-08-13 22:00:00,348.262,165.0,238.2,5.554332,3.85,1.0,188.99844629811366,0.0,0.0,53.94030525201228,8498.201263380806,238.2,0.0,501.1919847069725,130.17973628752532,1.0,577.5,501.1919847069725,130.17973628752532,336.1919847069725,0.0,2680201.5608732803,5000.0,0.0,3.0375271800422574,0.0
2024-08-13 22:15:00,363.468,169.5,258.2,5.554332,3.85,1.0,188.99844629811366,0.0,0.0,48.762410515170195,8449.438852865636,258.2,0.0,500.71073470697246,130.05473628752532,1.0,577.5,500.71073470697246,130.05473628752532,331.21073470697246,0.0,2680466.5294610457,5000.0,0.0,2.954045632489513,0.0
2024-08-13 22:30:00,384.751,137.5,268.2,5.554332,3.85,1.0,188.99844629811366,0.0,0.0,60.507673673064886,8388.931179192572,268.2,0.0,500.22948470697247,129.92973628752532,1.0,577.5,500.22948470697247,129.92973628752532,362.72948470697247,0.0,2680756.7130488115,5000.0,0.0,3.638032616050709,0.0
2024-08-13 22:45:00,384.335,161.0,248.175,5.554332,3.85,1.0,188.99844629811366,0.0,0.0,81.01714735727539,8307.914031835297,248.175,0.0,499.7482347069725,129.80473628752532,1.0,577.5,499.7482347069725,129.80473628752532,338.7482347069725,0.0,2681027.7116365773,5000.0,0.0,3.1040263025277794,0.0
2024-08-13 23:00:00,372.094,177.75,228.2,5.46048,3.85,1.0,188.99844629811366,0.0,0.0,89.02662104148597,8218.88741079381,228.2,0.0,499.2669847069725,129.67973628752532,1.0,577.5,499.2669847069725,129.67973628752532,321.5169847069725,0.0,2681284.925224343,5000.0,0.0,2.808815666424599,0.0
2024-08-13 23:15:00,380.174,145.75,218.2,5.46048,3.85,1.0,188.99844629811366,0.0,0.0,107.92662104148594,8110.960789752324,218.2,0.0,498.7857347069725,129.55473628752532,1.0,577.5,498.7857347069725,129.55473628752532,353.0357347069725,0.0,2681567.3538121083,5000.0,0.0,3.422200581179914,0.0
2024-08-13 23:30:00,361.388,129.0,198.25,5.46048,3.85,1.0,188.99844629811366,0.0,0.0,109.02030525201225,8001.940484500312,198.25,0.0,498.30448470697246,129.42973628752532,1.0,577.5,498.30448470697246,129.42973628752532,369.30448470697246,0.0,2681862.797399874,5000.0,0.0,3.862825462844748,0.0
2024-08-13 23:45:00,320.227,131.0,158.425,5.46048,3.85,1.0,188.99844629811366,0.0,0.0,107.48241051517013,7894.458073985142,158.425,0.0,497.82323470697247,129.30473628752532,1.0,577.5,497.82323470697247,129.30473628752532,366.82323470697247,0.0,2682156.2559876395,5000.0,0.0,3.8001773641753624,0.0
2024-08-14 00:00:00,340.522,108.25,208.375,7.2304485,3.85,1.0,188.99844629811366,0.0,0.0,76.13504209411752,7818.323031891025,208.375,0.0,497.3419847069725,129.17973628752532,1.0,577.5,497.3419847069725,129.17973628752532,389.0919847069725,0.0,2682467.529575405,5000.0,0.0,4.5943832305494,0.0
2024-08-14 00:15:00,336.928,113.0,208.35,7.2304485,3.85,1.0,188.99844629811366,0.0,0.0,72.24662104148592,7746.076410849539,208.35,0.0,496.8607347069725,129.05473628752532,1.0,577.5,496.8607347069725,129.05473628752532,383.8607347069725,0.0,2682774.6181631708,5000.0,0.0,4.396997652274093,0.0
2024-08-14 00:30:00,316.667,125.75,168.35,7.2304485,3.85,1.0,188.99844629811366,0.0,0.0,92.89293683095964,7653.183474018579,168.35,0.0,496.3794847069725,128.92973628752532,1.0,577.5,496.3794847069725,128.92973628752532,370.6294847069725,0.0,2683071.1217509364,5000.0,0.0,3.9473517670534592,0.0
2024-08-14 00:45:00,270.542,118.5,138.375,7.2304485,3.85,1.0,188.99844629811366,0.0,0.0,75.76135788359119,7577.422116134988,138.375,0.0,495.89823470697246,128.80473628752532,1.0,577.5,495.89823470697246,128.80473628752532,377.39823470697246,0.0,2683373.040338702,5000.0,0.0,4.184795229594704,0.0
2024-08-14 01:00:00,269.213,102.75,198.35,7.511141,3.85,1.0,188.99844629811366,0.0,0.0,11.099252620433349,7566.322863514554,198.35,0.0,495.41698470697247,128.67973628752532,1.0,577.5,495.41698470697247,128.67973628752532,392.66698470697247,0.0,2683687.1739264675,5000.0,0.0,4.821576493498515,0.0
2024-08-14 01:15:00,226.416,114.0,248.35,7.511141,3.85,1.0,188.99844629811366,82.37771001058834,0.0,0.0,7566.322863514554,226.416,0.0,494.9357347069725,128.55473628752532,1.0,577.5,494.9357347069725,128.55473628752532,380.9357347069725,0.0,2683991.9225142333,5000.0,0.0,4.341541532517303,0.0
2024-08-14 01:30:00,234.352,111.5,298.35,7.511141,3.85,1.0,188.99844629811366,124.56671001058837,0.0,0.0,7566.322863514554,234.352,0.0,494.4544847069725,128.42973628752532,1.0,577.5,494.4544847069725,128.42973628752532,382.9544847069725,0.0,2684298.2861019988,5000.0,0.0,4.43456936956926,0.0
2024-08-14 01:45:00,204.989,101.0,288.35,7.511141,3.85,1.0,188.99844629811366,144.05471001058837,0.0,0.0,7566.322863514554,204.989,0.0,493.9732347069725,128.30473628752532,1.0,577.5,493.9732347069725,128.30473628752532,392.9732347069725,0.0,2684612.6646897644,5000.0,0.0,4.890824106009629,0.0
2024-08-14 02:00:00,223.23,104.75,288.35,6.542514,3.85,1.0,188.99844629811366,0.0,125.93871001058838,0.0,7685.964638024613,223.23,0.0,493.49198470697246,128.17973628752532,1.0,577.5,493.49198470697246,128.17973628752532,388.74198470697246,0.0,2684923.6582775298,5000.0,0.0,4.711140665460357,0.0
2024-08-14 02:15:00,252.188,101.25,258.35,6.542514,3.85,1.0,188.99844629811366,0.0,67.10571001058838,0.0,7749.715062534672,252.188,0.0,493.01073470697247,128.05473628752532,1.0,577.5,493.01073470697247,128.05473628752532,391.76073470697247,0.0,2685237.066865295,5000.0,0.0,4.869241824266394,0.0
2024-08-14 02:30:00,293.71,98.0,248.35,6.542514,3.85,1.0,188.99844629811366,0.0,15.708710010588334,0.0,7764.638337044731,248.35,0.0,492.52948470697254,127.92973628752533,1.0,577.5,492.52948470697254,127.92973628752533,394.52948470697254,0.0,2685552.690453061,5000.0,0.0,5.025811068438495,0.0
2024-08-14 02:45:00,278.814,93.5,258.325,6.542514,3.85,1.0,188.99844629811366,0.0,40.704710010588315,0.0,7803.30781155479,258.325,0.0,492.04823470697255,127.80473628752533,1.0,577.5,492.04823470697255,127.80473628752533,398.54823470697255,0.0,2685871.5290408265,5000.0,0.0,5.262547964780455,0.0
2024-08-14 03:00:00,259.058,92.75,268.35,5.916427,3.85,1.0,188.99844629811366,0.0,70.61071001058836,0.0,7870.3879860648485,259.058,0.0,491.5669847069725,127.67973628752533,1.0,577.5,491.5669847069725,127.67973628752533,398.8169847069725,0.0,2686190.582628592,5000.0,0.0,5.299913581746334,0.0
2024-08-14 03:15:00,232.02,124.25,278.35,5.916427,3.85,1.0,188.99844629811366,0.0,107.77371001058835,0.0,7972.773010574908,232.02,0.0,491.0857347069725,127.55473628752533,1.0,577.5,491.0857347069725,127.55473628752533,366.8357347069725,0.0,2686484.0512163574,5000.0,0.0,3.952400279331771,0.0
2024-08-14 03:30:00,250.079,128.5,278.325,5.916427,3.85,1.0,188.99844629811366,0.0,89.81471001058831,0.0,8058.096985084967,250.079,0.0,490.6044847069725,127.42973628752533,1.0,577.5,490.6044847069725,127.42973628752533,362.1044847069725,0.0,2686773.734804123,5000.0,0.0,3.817933733128191,0.0
2024-08-14 03:45:00,249.767,106.75,298.35,5.916427,3.85,1.0,188.99844629811366,0.0,110.27671001058836,0.0,8162.859859595026,249.767,0.0,490.12323470697254,127.30473628752533,1.0,577.5,490.12323470697254,127.30473628752533,383.37323470697254,0.0,2687080.433391889,5000.0,0.0,4.59131835791075,0.0
2024-08-14 04:00:00,224.536,124.0,278.35,5.709,3.85,1.0,188.99844629811366,0.0,115.63271001058835,0.0,8272.710934105085,224.536,0.0,489.64198470697255,127.17973628752533,1.0,577.5,489.64198470697255,127.17973628752533,365.64198470697255,0.0,2687372.9469796545,5000.0,0.0,3.9487256831207462,0.0
2024-08-14 04:15:00,220.581,144.75,268.325,5.709,3.85,1.0,188.99844629811366,0.0,109.68771001058833,0.0,8376.914258615145,220.581,0.0,489.1607347069725,127.05473628752533,1.0,577.5,489.1607347069725,127.05473628752533,344.4107347069725,0.0,2687648.47556742,5000.0,0.0,3.3793487717234716,0.0
2024-08-14 04:30:00,213.598,131.5,278.325,5.709,3.85,1.0,188.99844629811366,0.0,126.79571001058831,0.0,8497.370183125204,213.598,0.0,488.6794847069725,126.92973628752533,1.0,577.5,488.6794847069725,126.92973628752533,357.1794847069725,0.0,2687934.2191551854,5000.0,0.0,3.716193800053023,0.0
2024-08-14 04:45:00,217.936,134.5,268.175,5.709,3.85,1.0,188.99844629811366,0.0,112.43271001058834,0.0,8604.181257635262,217.936,0.0,488.1982347069725,126.80473628752533,1.0,577.5,488.1982347069725,126.80473628752533,353.6982347069725,0.0,2688217.177742951,5000.0,0.0,3.62972665209645,0.0
2024-08-14 05:00:00,226.289,200.25,288.175,6.247549,3.85,1.0,188.99844629811366,0.0,124.20471001058836,0.0,8722.17573214532,226.289,0.0,487.71698470697254,126.67973628752533,1.0,577.5,487.71698470697254,126.67973628752533,287.46698470697254,0.0,2688447.1513307164,5000.0,0.0,2.435540497912472,0.0
2024-08-14 05:15:00,215.505,207.25,278.175,6.247549,3.85,1.0,188.99844629811366,0.0,125.11371001058835,0.0,8841.033756655379,215.505,0.0,487.23573470697255,126.55473628752533,1.0,577.5,487.23573470697255,126.55473628752533,279.98573470697255,0.0,2688671.139918482,5000.0,0.0,2.350956500395525,0.0
2024-08-14 05:30:00,231.484,231.75,278.175,6.247549,3.85,1.0,188.99844629811366,0.0,109.25971001058834,0.0,8944.830481165438,231.484,0.0,486.7544847069725,126.42973628752533,1.0,577.5,486.7544847069725,126.42973628752533,255.0044847069725,0.0,2688875.1435062476,5000.0,0.0,2.1003429760818664,0.0
2024-08-14 05:45:00,248.737,227.75,278.15,6.247549,3.85,1.0,188.99844629811366,0.0,92.10671001058832,0.0,9032.331855675497,248.737,0.0,486.2732347069725,126.30473628752533,1.0,577.5,486.2732347069725,126.30473628752533,258.5232347069725,0.0,2689081.962094013,5000.0,0.0,2.1351184838945008,0.0
2024-08-14 06:00:00,257.227,191.0,268.175,6.5491745,3.85,1.0,188.99844629811366,0.0,73.76671001058837,0.0,9102.410230185556,257.227,0.0,485.7919847069725,126.17973628752533,1.0,577.5,485.7919847069725,126.17973628752533,294.7919847069725,0.0,2689317.795681779,5000.0,0.0,2.5434135324972384,0.0
2024-08-14 06:15:00,284.981,219.75,288.225,6.5491745,3.85,1.0,188.99844629811366,0.0,66.18771001058836,0.0,9165.288554695615,284.981,0.0,485.31073470697254,126.05473628752533,1.0,577.5,485.31073470697254,126.05473628752533,265.56073470697254,0.0,2689530.2442695443,5000.0,0.0,2.208467507198965,0.0
2024-08-14 06:30:00,279.814,203.25,278.325,6.5491745,3.85,1.0,188.99844629811366,0.0,61.5797100105883,0.0,9223.789279205674,278.325,0.0,484.82948470697255,125.92973628752533,1.0,577.5,484.82948470697255,125.92973628752533,281.57948470697255,0.0,2689755.5078573097,5000.0,0.0,2.385384918607491,0.0
2024-08-14 06:45:00,285.655,201.0,278.35,6.5491745,3.85,1.0,188.99844629811366,0.0,55.8887100105884,0.0,9276.883553715732,278.35,0.0,484.3482347069725,125.80473628752533,1.0,577.5,484.3482347069725,125.80473628752533,283.3482347069725,0.0,2689982.186445075,5000.0,0.0,2.4096927099849377,0.0
2024-08-14 07:00:00,310.344,185.25,278.325,7.511141,3.85,1.0,188.99844629811366,31.299710010588342,0.0,0.0,9276.883553715732,278.325,0.0,483.8669847069725,125.67973628752533,1.0,577.5,483.8669847069725,125.67973628752533,298.6169847069725,0.0,2690221.080032841,5000.0,0.0,2.6119675287825777,0.0
2024-08-14 07:15:00,318.327,182.0,278.35,7.511141,3.85,1.0,188.99844629811366,23.466710010588372,0.0,0.0,9276.883553715732,278.35,0.0,483.3857347069725,125.55473628752533,1.0,577.5,483.3857347069725,125.55473628752533,301.3857347069725,0.0,2690462.1886206064,5000.0,0.0,2.655965575313036,0.0
2024-08-14 07:30:00,353.226,169.75,308.325,7.511141,3.85,1.0,188.99844629811366,18.667710010588337,0.0,0.0,9276.883553715732,308.325,0.0,482.90448470697254,125.42973628752533,1.0,577.5,482.90448470697254,125.42973628752533,313.15448470697254,0.0,2690712.712208372,5000.0,0.0,2.8447981426036675,0.0
2024-08-14 07:45:00,368.786,191.25,328.325,7.511141,3.85,1.0,188.99844629811366,23.232710010588335,0.0,0.0,9276.883553715732,328.325,0.0,482.42323470697255,125.30473628752533,1.0,577.5,482.42323470697255,125.30473628752533,291.17323470697255,0.0,2690945.6507961378,5000.0,0.0,2.522474429840379,0.0
2024-08-14 08:00:00,371.206,227.0,328.35,6.6424215,3.85,1.0,188.99844629811366,0.0,20.962710010588353,0.0,9296.798128225792,328.35,0.0,481.9419847069725,125.17973628752533,1.0,577.5,481.9419847069725,125.17973628752533,254.9419847069725,0.0,2691149.6043839036,5000.0,0.0,2.1230924436430505,0.0
2024-08-14 08:15:00,392.692,166.5,328.325,6.6424215,3.85,1.0,188.99844629811366,0.0,0.0,0.4455684099070224,9296.352559815885,328.325,0.0,481.4607347069725,125.05473628752533,1.0,577.5,481.4607347069725,125.05473628752533,314.9607347069725,0.0,2691401.572971669,5000.0,0.0,2.891656064306141,0.0
2024-08-14 08:30:00,391.584,168.75,328.35,6.6424215,3.85,1.0,188.99844629811366,0.0,0.8347100105883669,0.0,9297.145534325944,328.35,0.0,480.9794847069725,124.92973628752533,1.0,577.5,480.9794847069725,124.92973628752533,312.2294847069725,0.0,2691651.3565594344,5000.0,0.0,2.8502487982635407,0.0
2024-08-14 08:45:00,404.658,150.5,318.35,6.6424215,3.85,1.0,188.99844629811366,0.0,0.0,23.278199988854364,9273.86733433709,318.35,0.0,480.49823470697254,124.80473628752533,1.0,577.5,480.49823470697254,124.80473628752533,329.99823470697254,0.0,2691915.3551472,5000.0,0.0,3.192679300378555,0.0
2024-08-14 09:00:00,410.169,167.5,318.275,6.236131,3.85,1.0,188.99844629811366,0.0,0.0,29.026621041485956,9244.840713295604,318.275,0.0,480.01698470697255,124.67973628752533,1.0,577.5,480.01698470697255,124.67973628752533,312.51698470697255,0.0,2692165.3687349656,5000.0,0.0,2.8657730430267017,0.0
2024-08-14 09:15:00,400.879,230.25,298.325,6.236131,3.85,1.0,188.99844629811366,0.0,0.0,40.11609472569651,9204.724618569908,298.325,0.0,479.5357347069725,124.55473628752533,1.0,577.5,479.5357347069725,124.55473628752533,249.2857347069725,0.0,2692364.797322731,5000.0,0.0,2.082674200681748,0.0
2024-08-14 09:30:00,393.9,170.75,288.35,6.236131,3.85,1.0,188.99844629811366,0.0,0.0,43.138199988854325,9161.586418581053,288.35,0.0,479.0544847069725,124.42973628752533,1.0,577.5,479.0544847069725,124.42973628752533,308.3044847069725,0.0,2692611.4409104967,5000.0,0.0,2.805589954360015,0.0
2024-08-14 09:45:00,381.801,155.5,258.325,6.236131,3.85,1.0,188.99844629811366,0.0,0.0,61.876094725696476,9099.710323855357,258.325,0.0,478.5732347069725,124.30473628752533,1.0,577.5,478.5732347069725,124.30473628752533,323.0732347069725,0.0,2692869.8994982624,5000.0,0.0,3.077641380752235,0.0
2024-08-14 10:00:00,369.105,150.25,238.35,7.3217925,3.85,1.0,188.99844629811366,0.0,0.0,69.406621041486,9030.303702813871,238.35,0.0,478.09198470697254,124.17973628752533,1.0,577.5,478.09198470697254,124.17973628752533,327.84198470697254,0.0,2693132.173086028,5000.0,0.0,3.181976603706972,0.0
2024-08-14 10:15:00,447.725,158.75,278.325,7.3217925,3.85,1.0,188.99844629811366,0.0,0.0,109.95398946253863,8920.349713351334,278.325,0.0,477.61073470697255,124.05473628752533,1.0,577.5,477.61073470697255,124.05473628752533,318.86073470697255,0.0,2693387.2616737937,5000.0,0.0,3.008571557209276,0.0
2024-08-14 10:30:00,480.955,141.0,338.325,7.3217925,3.85,1.0,188.99844629811366,0.0,0.0,81.64346314674911,8838.706250204585,338.325,0.0,477.1294847069725,123.92973628752533,1.0,577.5,477.1294847069725,123.92973628752533,336.1294847069725,0.0,2693656.165261559,5000.0,0.0,3.3838970546593794,0.0
2024-08-14 10:45:00,521.914,208.25,398.225,7.3217925,3.85,1.0,188.99844629811366,0.0,0.0,61.57398946253855,8777.132260742046,398.225,0.0,476.6482347069725,123.80473628752533,1.0,577.5,476.6482347069725,123.80473628752533,268.3982347069725,0.0,2693870.8838493247,5000.0,0.0,2.2888270574164347,0.0
2024-08-14 11:00:00,509.351,166.5,398.175,7.5158985,3.85,1.0,188.99844629811366,0.0,0.0,48.27083156780173,8728.861429174245,398.175,0.0,476.1669847069725,123.67973628752533,1.0,577.5,476.1669847069725,123.67973628752533,309.6669847069725,0.0,2694118.6174370903,5000.0,0.0,2.859861770011847,0.0
2024-08-14 11:15:00,518.418,140.5,458.175,7.5158985,3.85,1.0,188.99844629811366,5.200710010588352,0.0,0.0,8728.861429174245,458.175,0.0,475.68573470697254,123.55473628752533,1.0,577.5,475.68573470697254,123.55473628752533,335.18573470697254,0.0,2694386.766024856,5000.0,0.0,3.385663592220445,0.0
2024-08-14 11:30:00,470.524,154.0,418.175,7.5158985,3.85,1.0,188.99844629811366,32.31013945772128,0.0,20.095188891718863,8708.766240282526,418.175,0.0,475.20448470697255,123.42973628752533,1.0,577.5,475.20448470697255,123.42973628752533,321.20448470697255,0.0,2694643.7296126215,5000.0,0.0,3.0857434071881333,0.0
2024-08-14 11:45:00,492.154,163.75,388.2,7.5158985,3.85,1.0,188.99844629811366,0.0,0.0,40.273989462538594,8668.492250819987,388.2,0.0,474.7232347069725,123.30473628752533,1.0,577.5,474.7232347069725,123.30473628752533,310.9732347069725,0.0,2694892.508200387,5000.0,0.0,2.8990731890502137,0.0
