DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-14 12:00:00,484.537,156.0,398.2,6.9335805,3.85,1.0,188.99844629811366,0.0,0.0,21.59819998885436,8646.894050831133,398.2,0.0,474.2419847069725,123.17973628752533,1.0,577.5,474.2419847069725,123.17973628752533,318.2419847069725,0.0,2695147.1017881525,5000.0,0.0,3.040012722480593,0.0
2024-08-14 12:15:00,467.917,182.0,408.275,6.9335805,3.85,1.0,182.6967362875253,0.0,0.0,0.0,8646.894050831133,408.275,0.0,473.7607347069725,123.05473628752533,1.0,577.5,473.7607347069725,123.05473628752533,291.7607347069725,0.0,2695380.510375918,5000.0,0.0,2.6030809599284206,0.0
2024-08-14 12:30:00,421.102,191.75,378.35,6.9335805,3.85,1.0,165.68173628752527,0.0,0.0,0.0,8646.894050831133,378.35,0.0,473.27948470697254,122.92973628752533,1.0,577.5,473.27948470697254,122.92973628752533,281.52948470697254,0.0,2695605.7339636832,5000.0,0.0,2.468211132761265,0.0
2024-08-14 12:45:00,432.924,157.5,358.35,6.9335805,3.85,1.0,188.99844629811366,0.0,0.0,8.821357883591167,8638.072692947542,358.35,0.0,472.79823470697255,122.80473628752533,1.0,577.5,472.79823470697255,122.80473628752533,315.29823470697255,0.0,2695857.9725514487,5000.0,0.0,3.001893553695064,0.0
2024-08-14 13:00:00,469.477,146.5,388.375,6.709978,3.85,1.0,188.99844629811366,0.0,0.0,15.561357883591189,8622.511335063951,388.375,0.0,472.3169847069725,122.67973628752533,1.0,577.5,472.3169847069725,122.67973628752533,325.8169847069725,0.0,2696118.6261392143,5000.0,0.0,3.2240067215493005,0.0
2024-08-14 13:15:00,493.027,178.5,378.35,6.709978,3.85,1.0,188.99844629811366,0.0,0.0,50.77188419938065,8571.73945086457,378.35,0.0,471.8357347069725,122.55473628752533,1.0,577.5,471.8357347069725,122.55473628752533,293.3357347069725,0.0,2696353.29472698,5000.0,0.0,2.6433374493387816,0.0
2024-08-14 13:30:00,502.738,173.5,418.35,6.709978,3.85,1.0,188.99844629811366,0.0,0.0,18.7571473572754,8552.982303507295,418.35,0.0,471.3544847069725,122.42973628752533,1.0,577.5,471.3544847069725,122.42973628752533,297.8544847069725,0.0,2696591.5783147453,5000.0,0.0,2.716740545861513,0.0
2024-08-14 13:45:00,457.963,162.75,418.35,6.709978,3.85,1.0,188.99844629811366,0.0,27.080710010588348,0.0,8578.708978017354,418.35,0.0,470.87323470697254,122.30473628752533,1.0,577.5,470.87323470697254,122.30473628752533,308.12323470697254,0.0,2696838.076902511,5000.0,0.0,2.893230320780169,0.0
2024-08-14 14:00:00,438.618,149.25,388.35,6.6899965,3.85,1.0,188.99844629811366,0.0,16.550710010588375,0.0,8594.432152527414,388.35,0.0,470.39198470697255,122.17973628752533,1.0,577.5,470.39198470697255,122.17973628752533,321.14198470697255,0.0,2697094.990490277,5000.0,0.0,3.1517050901639703,0.0
2024-08-14 14:15:00,499.653,151.0,358.375,6.6899965,3.85,1.0,188.99844629811366,0.0,0.0,78.24662104148598,8516.185531485928,358.375,0.0,469.9107347069725,122.05473628752533,1.0,577.5,469.9107347069725,122.05473628752533,318.9107347069725,0.0,2697350.1190780425,5000.0,0.0,3.111991620575977,0.0
2024-08-14 14:30:00,498.278,182.25,348.35,6.6899965,3.85,1.0,188.99844629811366,0.0,0.0,87.22030525201227,8428.965226233915,348.35,0.0,469.4294847069725,121.92973628752533,1.0,577.5,469.4294847069725,121.92973628752533,287.1794847069725,0.0,2697579.862665808,5000.0,0.0,2.575744772054719,0.0
2024-08-14 14:45:00,489.345,146.25,338.375,6.6899965,3.85,1.0,188.99844629811366,0.0,0.0,88.18556840990703,8340.779657824009,338.375,0.0,468.9482347069725,121.80473628752533,1.0,577.5,468.9482347069725,121.80473628752533,322.6982347069725,0.0,2697838.0212535732,5000.0,0.0,3.2064836561160517,0.0
2024-08-14 15:00:00,472.597,152.75,338.35,7.2076125,3.85,1.0,188.99844629811366,0.0,0.0,70.4508315678017,8270.328826256207,338.35,0.0,468.46698470697254,121.67973628752533,1.0,577.5,468.46698470697254,121.67973628752533,315.71698470697254,0.0,2698090.5948413387,5000.0,0.0,3.0668869702584125,0.0
2024-08-14 15:15:00,433.828,174.0,328.35,7.2076125,3.85,1.0,188.99844629811366,0.0,0.0,40.03609472569643,8230.292731530511,328.35,0.0,467.98573470697255,121.55473628752533,1.0,577.5,467.98573470697255,121.55473628752533,293.98573470697255,0.0,2698325.7834291044,5000.0,0.0,2.6895731879711064,0.0
2024-08-14 15:30:00,438.599,201.5,298.375,7.2076125,3.85,1.0,188.99844629811366,0.0,0.0,76.47925262043331,8153.813478910078,298.375,0.0,467.5044847069725,121.42973628752533,1.0,577.5,467.5044847069725,121.42973628752533,266.0044847069725,0.0,2698538.58701687,5000.0,0.0,2.320121512193412,0.0
2024-08-14 15:45:00,390.893,204.25,278.35,7.2076125,3.85,1.0,188.99844629811366,0.0,0.0,47.20977893622274,8106.603699973855,278.35,0.0,467.0232347069725,121.30473628752533,1.0,577.5,467.0232347069725,121.30473628752533,262.7732347069725,0.0,2698748.8056046353,5000.0,0.0,2.286527464905618,0.0
2024-08-14 16:00:00,401.791,179.0,218.375,6.748038,3.85,1.0,188.99844629811366,0.0,0.0,121.68135788359122,7984.9223420902645,218.375,0.0,466.5419847069725,121.17973628752533,1.0,577.5,466.5419847069725,121.17973628752533,287.5419847069725,0.0,2698978.8391924007,5000.0,0.0,2.6063798028322487,0.0
2024-08-14 16:15:00,393.23,148.5,208.35,6.748038,3.85,1.0,188.99844629811366,0.0,0.0,123.0908315678018,7861.831510522463,208.35,0.0,466.06073470697254,121.05473628752533,1.0,577.5,466.06073470697254,121.05473628752533,317.56073470697254,0.0,2699232.887780166,5000.0,0.0,3.138456125972879,0.0
2024-08-14 16:30:00,378.728,164.0,178.225,6.748038,3.85,1.0,188.99844629811366,0.0,0.0,139.40451577832812,7722.426994744134,178.225,0.0,465.57948470697255,120.92973628752533,1.0,577.5,465.57948470697255,120.92973628752533,301.57948470697255,0.0,2699474.1513679316,5000.0,0.0,2.838899296993735,0.0
2024-08-14 16:45:00,412.796,168.75,208.2,6.748038,3.85,1.0,188.99844629811366,0.0,0.0,143.5813578835912,7578.845636860543,208.2,0.0,465.0982347069725,120.80473628752533,1.0,577.5,465.0982347069725,120.80473628752533,296.3482347069725,0.0,2699711.2299556974,5000.0,0.0,2.7561376871524295,0.0
2024-08-14 17:00:00,394.906,175.25,248.2,6.911696,3.85,1.0,188.99844629811366,0.0,0.0,82.51293683095966,7496.332700029583,248.2,0.0,464.6169847069725,120.67973628752533,1.0,577.5,464.6169847069725,120.67973628752533,289.3669847069725,0.0,2699942.723543463,5000.0,0.0,2.6511668171581886,0.0
2024-08-14 17:15:00,407.725,132.75,258.2,6.911696,3.85,1.0,188.99844629811366,0.0,0.0,85.34872630464389,7410.9839737249395,258.2,0.0,464.1357347069725,120.55473628752533,1.0,577.5,464.1357347069725,120.55473628752533,331.3857347069725,0.0,2700207.8321312284,5000.0,0.0,3.496314385739906,0.0
2024-08-14 17:30:00,412.547,137.5,268.225,6.911696,3.85,1.0,188.99844629811366,0.0,0.0,79.74030525201228,7331.243668472927,268.225,0.0,463.65448470697254,120.42973628752533,1.0,577.5,463.65448470697254,120.42973628752533,326.15448470697254,0.0,2700468.755718994,5000.0,0.0,3.3720326160507095,0.0
2024-08-14 17:45:00,413.731,132.75,238.2,6.911696,3.85,1.0,188.99844629811366,0.0,0.0,112.46030525201228,7218.783363220915,238.2,0.0,463.17323470697255,120.30473628752533,1.0,577.5,463.17323470697255,120.30473628752533,330.42323470697255,0.0,2700733.0943067595,5000.0,0.0,3.4890639149301133,0.0
2024-08-14 18:00:00,403.58,134.25,248.2,9.5749445,3.85,1.0,0.0,188.99844629811366,0.0,489.00861324804106,6729.774749972874,0.0,0.0,462.6919847069725,120.17973628752533,1.0,577.5,462.6919847069725,120.17973628752533,328.4419847069725,0.0,2700995.847894525,5000.0,0.0,3.446495230591974,0.0
2024-08-14 18:15:00,389.821,117.25,238.2,9.5749445,3.85,1.0,0.0,188.99844629811366,0.0,484.9201921954095,6244.854557777464,0.0,0.0,462.2107347069725,120.05473628752533,1.0,577.5,462.2107347069725,120.05473628752533,344.9607347069725,0.0,2701271.8164822906,5000.0,0.0,3.942095818396354,0.0
2024-08-14 18:30:00,396.12,179.0,268.225,9.5749445,3.85,1.0,0.0,188.99844629811366,0.0,459.8138764059358,5785.040681371528,0.0,0.0,461.7294847069725,119.92973628752533,1.0,577.5,461.7294847069725,119.92973628752533,282.7294847069725,0.0,2701498.0000700564,5000.0,0.0,2.5794943279719136,0.0
2024-08-14 18:45:00,374.525,188.75,268.375,9.5749445,3.85,1.0,0.0,188.99844629811366,0.0,436.7928237743568,5348.247857597171,0.0,0.0,461.24823470697254,119.80473628752533,1.0,577.5,461.24823470697254,119.80473628752533,272.49823470697254,0.0,2701715.998657822,5000.0,0.0,2.443699256725682,0.0
2024-08-14 19:00:00,370.89,161.25,258.375,6.0981635,3.85,1.0,188.99844629811366,0.0,0.0,45.46977893622278,5302.778078660948,258.375,0.0,460.76698470697255,119.67973628752533,1.0,577.5,460.76698470697255,119.67973628752533,299.51698470697255,0.0,2701955.6122455876,5000.0,0.0,2.85746967260138,0.0
2024-08-14 19:15:00,390.461,134.0,258.35,6.0981635,3.85,1.0,188.99844629811366,0.0,0.0,65.965568409907,5236.812510251041,258.35,0.0,460.2857347069725,119.55473628752533,1.0,577.5,460.2857347069725,119.55473628752533,326.2857347069725,0.0,2702216.640833353,5000.0,0.0,3.4349681694550185,0.0
2024-08-14 19:30:00,411.812,164.5,278.375,6.0981635,3.85,1.0,188.99844629811366,0.0,0.0,67.22977893622281,5169.582731314818,278.375,0.0,459.8044847069725,119.42973628752533,1.0,577.5,459.8044847069725,119.42973628752533,295.3044847069725,0.0,2702452.8844211185,5000.0,0.0,2.795164040771869,0.0
2024-08-14 19:45:00,394.31,162.5,278.375,6.0981635,3.85,1.0,188.99844629811366,0.0,0.0,48.675042094117536,5120.907689220701,278.375,0.0,459.3232347069725,119.30473628752533,1.0,577.5,459.3232347069725,119.30473628752533,296.8232347069725,0.0,2702690.343008884,5000.0,0.0,2.8266045212736772,0.0
2024-08-14 20:00:00,404.284,134.75,278.35,5.832695,3.85,1.0,188.99844629811366,0.0,0.0,59.06872630464382,5061.838962916057,278.35,0.0,458.84198470697254,119.17973628752533,1.0,577.5,458.84198470697254,119.17973628752533,324.09198470697254,0.0,2702949.61659665,5000.0,0.0,3.405135322500724,0.0
2024-08-14 20:15:00,392.026,143.5,268.35,5.832695,3.85,1.0,188.99844629811366,0.0,0.0,56.560305252012256,5005.278657664046,268.35,0.0,458.36073470697255,119.05473628752533,1.0,577.5,458.36073470697255,119.05473628752533,314.86073470697255,0.0,2703201.5051844153,5000.0,0.0,3.194151461372631,0.0
2024-08-14 20:30:00,381.567,112.75,258.375,5.832695,3.85,1.0,188.99844629811366,0.0,0.0,55.919252620433326,4949.359405043612,258.375,0.0,457.8794847069725,118.92973628752533,1.0,577.5,457.8794847069725,118.92973628752533,345.1294847069725,0.0,2703477.608772181,5000.0,0.0,4.0610153854276945,0.0
2024-08-14 20:45:00,377.278,130.0,238.35,5.832695,3.85,1.0,188.99844629811366,0.0,0.0,72.35188419938075,4877.007520844231,238.35,0.0,457.3982347069725,118.80473628752533,1.0,577.5,457.3982347069725,118.80473628752533,327.3982347069725,0.0,2703739.5273599466,5000.0,0.0,3.518447959284404,0.0
2024-08-14 21:00:00,378.7,134.0,268.375,5.7860715,3.85,1.0,188.99844629811366,0.0,0.0,42.111884199380675,4834.895636644851,268.375,0.0,456.9169847069725,118.67973628752533,1.0,577.5,456.9169847069725,118.67973628752533,322.9169847069725,0.0,2703997.8609477123,5000.0,0.0,3.4098282440818846,0.0
2024-08-14 21:15:00,415.621,141.0,238.35,5.7860715,3.85,1.0,188.99844629811366,0.0,0.0,112.44977893622281,4722.445857708628,238.35,0.0,456.43573470697254,118.55473628752533,1.0,577.5,456.43573470697254,118.55473628752533,315.43573470697254,0.0,2704250.2095354777,5000.0,0.0,3.2371328702622164,0.0
2024-08-14 21:30:00,405.856,159.5,248.375,5.7860715,3.85,1.0,188.99844629811366,0.0,0.0,91.48662104148595,4630.959236667142,248.375,0.0,455.95448470697255,118.42973628752533,1.0,577.5,455.95448470697255,118.42973628752533,296.45448470697255,0.0,2704487.3731232435,5000.0,0.0,2.8586488069402667,0.0
2024-08-14 21:45:00,406.908,156.0,238.35,5.7860715,3.85,1.0,188.99844629811366,0.0,0.0,103.01504209411759,4527.944194573025,238.35,0.0,455.4732347069725,118.30473628752533,1.0,577.5,455.4732347069725,118.30473628752533,299.4732347069725,0.0,2704726.9517110093,5000.0,0.0,2.919700222480593,0.0
2024-08-14 22:00:00,350.287,141.25,208.35,5.996353,3.85,1.0,188.99844629811366,0.0,0.0,74.86135788359123,4453.082836689434,208.35,0.0,454.9919847069725,118.17973628752533,1.0,577.5,454.9919847069725,118.17973628752533,313.7419847069725,0.0,2704977.9452987746,5000.0,0.0,3.2211821926157347,0.0
2024-08-14 22:15:00,365.423,132.25,228.225,5.996353,3.85,1.0,188.99844629811366,0.0,0.0,69.74135788359125,4383.341478805843,228.225,0.0,454.5107347069725,118.05473628752533,1.0,577.5,454.5107347069725,118.05473628752533,322.2607347069725,0.0,2705235.7538865404,5000.0,0.0,3.43675413767087,0.0
2024-08-14 22:30:00,349.991,132.5,228.2,5.996353,3.85,1.0,188.99844629811366,0.0,0.0,53.391884199380684,4329.949594606462,228.2,0.0,454.02948470697254,117.92973628752533,1.0,577.5,454.02948470697254,117.92973628752533,321.52948470697254,0.0,2705492.977474306,5000.0,0.0,3.4266376204299815,0.0
2024-08-14 22:45:00,388.632,161.25,268.175,5.996353,3.85,1.0,188.99844629811366,0.0,0.0,51.85609472569647,4278.093499880765,268.175,0.0,453.54823470697255,117.80473628752533,1.0,577.5,453.54823470697255,117.80473628752533,292.29823470697255,0.0,2705726.8160620714,5000.0,0.0,2.812702230740915,0.0
2024-08-14 23:00:00,372.05,149.5,208.175,5.7346905,3.85,1.0,188.99844629811366,0.0,0.0,97.4276736730649,4180.6658262077,208.175,0.0,453.0669847069725,117.67973628752533,1.0,577.5,453.0669847069725,117.67973628752533,303.5669847069725,0.0,2705969.669649837,5000.0,0.0,3.0305483926887793,0.0
2024-08-14 23:15:00,388.168,126.75,198.2,5.7346905,3.85,1.0,188.99844629811366,0.0,0.0,124.76241051517019,4055.9034156925295,198.2,0.0,452.5857347069725,117.55473628752533,1.0,577.5,452.5857347069725,117.55473628752533,325.8357347069725,0.0,2706230.3382376027,5000.0,0.0,3.570696131810434,0.0
2024-08-14 23:30:00,354.644,113.25,238.175,5.7346905,3.85,1.0,188.99844629811366,0.0,0.0,47.2634631467491,4008.6399525457805,238.175,0.0,452.1044847069725,117.42973628752533,1.0,577.5,452.1044847069725,117.42973628752533,338.8544847069725,0.0,2706501.4218253684,5000.0,0.0,3.9920925801940177,0.0
2024-08-14 23:45:00,323.091,120.75,268.175,5.7346905,3.85,1.0,188.99844629811366,0.0,16.77771001058835,0.0,4024.5787770558395,268.175,0.0,451.62323470697254,117.30473628752533,1.0,577.5,451.62323470697254,117.30473628752533,330.87323470697254,0.0,2706766.120413134,5000.0,0.0,3.740151012066025,0.0
2024-08-15 00:00:00,317.197,133.75,278.175,6.5613457,3.85,1.0,188.99844629811366,0.0,32.796710010588356,0.0,4055.7356515658985,278.175,0.0,451.14198470697255,117.17973628752533,1.0,577.5,451.14198470697255,117.17973628752533,317.39198470697255,0.0,2707020.0340008996,5000.0,0.0,3.3730241847250286,0.0
2024-08-15 00:15:00,346.323,113.5,308.25,6.5613457,3.85,1.0,188.99844629811366,0.0,33.87071001058837,0.0,4087.9128260759576,308.25,0.0,450.6607347069725,117.05473628752533,1.0,577.5,450.6607347069725,117.05473628752533,337.1607347069725,0.0,2707289.7625886654,5000.0,0.0,3.9705791604138545,0.0
2024-08-15 00:30:00,309.047,115.0,308.35,6.5613457,3.85,1.0,188.99844629811366,0.0,71.37171001058833,0.0,4155.715950586016,308.35,0.0,450.1794847069725,116.92973628752533,1.0,577.5,450.1794847069725,116.92973628752533,335.1794847069725,0.0,2707557.906176431,5000.0,0.0,3.9146042148432394,0.0
2024-08-15 00:45:00,262.462,124.75,288.35,6.5613457,3.85,1.0,188.99844629811366,0.0,98.08171001058837,0.0,4248.893575096075,262.462,0.0,449.6982347069725,116.80473628752533,1.0,577.5,449.6982347069725,116.80473628752533,324.9482347069725,0.0,2707817.864764197,5000.0,0.0,3.604795468592966,0.0
2024-08-15 01:00:00,251.804,111.75,298.35,5.53378,3.85,1.0,188.99844629811366,0.0,118.86471001058835,0.0,4361.815049606134,251.804,0.0,449.21698470697254,116.67973628752533,1.0,577.5,449.21698470697254,116.67973628752533,337.46698470697254,0.0,2708087.838351962,5000.0,0.0,4.019838789324139,0.0
2024-08-15 01:15:00,228.925,109.75,278.375,5.53378,3.85,1.0,188.99844629811366,0.0,121.89371001058832,0.0,4477.6140741161935,228.925,0.0,448.73573470697255,116.55473628752533,1.0,577.5,448.73573470697255,116.55473628752533,338.98573470697255,0.0,2708359.026939728,5000.0,0.0,4.0887082889018,0.0
2024-08-15 01:30:00,228.73,106.5,288.35,5.53378,3.85,1.0,188.99844629811366,0.0,132.18871001058835,0.0,4603.193348626252,228.73,0.0,448.2544847069725,116.42973628752533,1.0,577.5,448.2544847069725,116.42973628752533,341.7544847069725,0.0,2708632.4305274934,5000.0,0.0,4.208962297718052,0.0
2024-08-15 01:45:00,226.07,112.75,278.375,5.53378,3.85,1.0,188.99844629811366,0.0,124.99871001058834,0.0,4721.942123136311,226.07,0.0,447.7732347069725,116.30473628752533,1.0,577.5,447.7732347069725,116.30473628752533,335.0232347069725,0.0,2708900.449115259,5000.0,0.0,3.971381239086231,0.0
2024-08-15 02:00:00,207.377,113.75,278.35,5.1530941,3.85,1.0,188.99844629811366,0.0,143.79171001058836,0.0,4858.54424764637,207.377,0.0,447.2919847069725,116.17973628752533,1.0,577.5,447.2919847069725,116.17973628752533,333.5419847069725,0.0,2709167.282703025,5000.0,0.0,3.932237228193165,0.0
2024-08-15 02:15:00,256.408,114.5,288.35,5.1530941,3.85,1.0,188.99844629811366,0.0,104.88571001058834,0.0,4958.185672156429,256.408,0.0,446.81073470697254,116.05473628752533,1.0,577.5,446.81073470697254,116.05473628752533,332.31073470697254,0.0,2709433.13129079,5000.0,0.0,3.9022771590128604,0.0
2024-08-15 02:30:00,283.162,117.5,288.375,5.1530941,3.85,1.0,188.99844629811366,0.0,78.28171001058836,0.0,5032.553296666488,283.162,0.0,446.32948470697255,115.92973628752533,1.0,577.5,446.32948470697255,115.92973628752533,328.82948470697255,0.0,2709696.194878557,5000.0,0.0,3.798548806016788,0.0
2024-08-15 02:45:00,276.072,122.0,288.35,5.1530941,3.85,1.0,188.99844629811366,0.0,85.47171001058835,0.0,5113.7514211765465,276.072,0.0,445.8482347069725,115.80473628752533,1.0,577.5,445.8482347069725,115.80473628752533,323.8482347069725,0.0,2709955.273466323,5000.0,0.0,3.654493727106332,0.0
2024-08-15 03:00:00,238.009,116.25,278.35,5.4917996,3.85,1.0,188.99844629811366,0.0,113.65971001058837,0.0,5221.728145686606,238.009,0.0,445.3669847069725,115.67973628752533,1.0,577.5,445.3669847069725,115.67973628752533,329.1169847069725,0.0,2710218.5670540887,5000.0,0.0,3.831113846941699,0.0
2024-08-15 03:15:00,253.805,135.25,298.35,5.4917996,3.85,1.0,188.99844629811366,0.0,117.98871001058835,0.0,5333.817420196665,253.805,0.0,444.8857347069725,115.55473628752533,1.0,577.5,444.8857347069725,115.55473628752533,309.6357347069725,0.0,2710466.2756418544,5000.0,0.0,3.289358482121793,0.0
2024-08-15 03:30:00,257.456,148.0,278.375,5.4917996,3.85,1.0,188.99844629811366,0.0,94.48771001058832,0.0,5423.580744706724,257.456,0.0,444.40448470697254,115.42973628752533,1.0,577.5,444.40448470697254,115.42973628752533,296.40448470697254,0.0,2710703.39922962,5000.0,0.0,3.0027330047768417,0.0
2024-08-15 03:45:00,261.222,115.0,288.35,5.4917996,3.85,1.0,188.99844629811366,0.0,100.82171001058838,0.0,5519.361369216783,261.222,0.0,443.92323470697255,115.30473628752533,1.0,577.5,443.92323470697255,115.30473628752533,328.92323470697255,0.0,2710966.5378173855,5000.0,0.0,3.8602020409301963,0.0
2024-08-15 04:00:00,236.271,131.5,288.35,5.4364618,3.85,1.0,188.99844629811366,0.0,125.89771001058837,0.0,5638.964193726842,236.271,0.0,443.4419847069725,115.17973628752533,1.0,577.5,443.4419847069725,115.17973628752533,311.9419847069725,0.0,2711216.091405151,5000.0,0.0,3.3721823932089166,0.0
2024-08-15 04:15:00,228.321,142.0,278.275,5.4364618,3.85,1.0,188.99844629811366,0.0,123.89771001058831,0.0,5756.667018236901,228.321,0.0,442.9607347069725,115.05473628752533,1.0,577.5,442.9607347069725,115.05473628752533,300.9607347069725,0.0,2711456.8599929167,5000.0,0.0,3.119441793711074,0.0
2024-08-15 04:30:00,212.898,158.0,278.175,5.4364618,3.85,1.0,188.99844629811366,0.0,139.34571001058833,0.0,5889.045442746959,212.898,0.0,442.4794847069725,114.92973628752533,1.0,577.5,442.4794847069725,114.92973628752533,284.4794847069725,0.0,2711684.4435806824,5000.0,0.0,2.800503067765649,0.0
2024-08-15 04:45:00,216.856,169.0,288.175,5.4364618,3.85,1.0,188.99844629811366,0.0,145.51271001058836,0.0,6027.282517257018,216.856,0.0,441.99823470697254,114.80473628752533,1.0,577.5,441.99823470697254,114.80473628752533,272.99823470697254,0.0,2711902.842168448,5000.0,0.0,2.6153741698637427,0.0
2024-08-15 05:00:00,226.291,173.75,288.2,5.62919,3.85,1.0,188.99844629811366,0.0,136.22771001058834,0.0,6156.698841767077,226.291,0.0,441.51698470697255,114.67973628752533,1.0,577.5,441.51698470697255,114.67973628752533,267.76698470697255,0.0,2712117.0557562136,5000.0,0.0,2.541104947953799,0.0
2024-08-15 05:15:00,239.625,216.25,288.175,5.62919,3.85,1.0,188.99844629811366,0.0,122.99371001058834,0.0,6273.542866277136,239.625,0.0,441.0357347069725,114.55473628752533,1.0,577.5,441.0357347069725,114.55473628752533,224.7857347069725,0.0,2712296.8843439794,5000.0,0.0,2.039471605581376,0.0
2024-08-15 05:30:00,263.88,223.5,288.175,5.62919,3.85,1.0,188.99844629811366,0.0,98.86371001058835,0.0,6367.463390787196,263.88,0.0,440.5544847069725,114.42973628752533,1.0,577.5,440.5544847069725,114.42973628752533,217.05448470697252,0.0,2712470.527931745,5000.0,0.0,1.9711610054003244,0.0
2024-08-15 05:45:00,259.198,197.5,278.2,5.62919,3.85,1.0,188.99844629811366,0.0,93.69571001058834,0.0,6456.474315297255,259.198,0.0,440.0732347069725,114.30473628752533,1.0,577.5,440.0732347069725,114.30473628752533,242.57323470697253,0.0,2712664.586519511,5000.0,0.0,2.2282189099087217,0.0
2024-08-15 06:00:00,252.183,183.5,288.25,5.7942493,3.85,1.0,188.99844629811366,0.0,110.88571001058834,0.0,6561.815739807314,252.183,0.0,439.59198470697254,114.17973628752533,1.0,577.5,439.59198470697254,114.17973628752533,256.09198470697254,0.0,2712869.4601072767,5000.0,0.0,2.3955966469044827,0.0
2024-08-15 06:15:00,292.801,205.0,278.35,5.7942493,3.85,1.0,188.99844629811366,0.0,60.49271001058838,0.0,6619.283814317372,278.35,0.0,439.11073470697255,114.05473628752533,1.0,577.5,439.11073470697255,114.05473628752533,234.11073470697255,0.0,2713056.7486950424,5000.0,0.0,2.1420035839364515,0.0
2024-08-15 06:30:00,302.711,156.25,278.375,5.7942493,3.85,1.0,188.99844629811366,0.0,50.732710010588335,0.0,6667.479888827431,278.375,0.0,438.6294847069725,113.92973628752533,1.0,577.5,438.6294847069725,113.92973628752533,282.3794847069725,0.0,2713282.652282808,5000.0,0.0,2.807228702124624,0.0
2024-08-15 06:45:00,318.54,191.75,288.35,5.7942493,3.85,1.0,188.99844629811366,0.0,45.00371001058835,0.0,6710.23341333749,288.35,0.0,438.1482347069725,113.80473628752533,1.0,577.5,438.1482347069725,113.80473628752533,246.39823470697252,0.0,2713479.7708705734,5000.0,0.0,2.284997312683038,0.0
2024-08-15 07:00:00,358.211,166.0,298.35,6.068076,3.85,1.0,188.99844629811366,0.0,15.457710010588357,0.0,6724.918237847549,298.35,0.0,437.6669847069725,113.67973628752533,1.0,577.5,437.6669847069725,113.67973628752533,271.6669847069725,0.0,2713697.104458339,5000.0,0.0,2.6365481006444127,0.0
2024-08-15 07:15:00,339.015,178.5,288.35,6.068076,3.85,1.0,188.99844629811366,0.0,24.778710010588384,0.0,6748.458012357608,288.35,0.0,437.18573470697254,113.55473628752533,1.0,577.5,437.18573470697254,113.55473628752533,258.68573470697254,0.0,2713904.0530461045,5000.0,0.0,2.4492198022799583,0.0
2024-08-15 07:30:00,353.234,157.25,298.35,6.068076,3.85,1.0,188.99844629811366,0.0,20.68471001058839,0.0,6768.108486867667,298.35,0.0,436.70448470697255,113.42973628752533,1.0,577.5,436.70448470697255,113.42973628752533,279.45448470697255,0.0,2714127.61663387,5000.0,0.0,2.777135037882178,0.0
2024-08-15 07:45:00,362.029,169.0,308.325,6.068076,3.85,1.0,188.99844629811366,0.0,21.98971001058834,0.0,6788.998711377726,308.325,0.0,436.2232347069725,113.30473628752533,1.0,577.5,436.2232347069725,113.30473628752533,267.2232347069725,0.0,2714341.3952216357,5000.0,0.0,2.5812025722306067,0.0
2024-08-15 08:00:00,396.306,228.5,318.35,6.1071941,3.85,1.0,188.99844629811366,0.0,0.0,2.2497789362227505,6786.748932441504,318.35,0.0,435.7419847069725,113.17973628752533,1.0,577.5,435.7419847069725,113.17973628752533,207.24198470697252,0.0,2714507.1888094014,5000.0,0.0,1.9069671103149781,0.0
2024-08-15 08:15:00,398.042,208.75,308.35,6.1071941,3.85,1.0,188.99844629811366,0.0,0.0,14.471884199380636,6772.277048242123,308.35,0.0,435.2607347069725,113.05473628752533,1.0,577.5,435.2607347069725,113.05473628752533,226.51073470697253,0.0,2714688.397397167,5000.0,0.0,2.085081363865737,0.0
2024-08-15 08:30:00,392.622,168.25,298.35,6.1071941,3.85,1.0,188.99844629811366,0.0,0.0,19.161357883591204,6753.1156903585315,298.35,0.0,434.77948470697254,112.92973628752533,1.0,577.5,434.77948470697254,112.92973628752533,266.52948470697254,0.0,2714901.6209849324,5000.0,0.0,2.584127695138024,0.0
2024-08-15 08:45:00,383.338,143.25,298.375,6.1071941,3.85,1.0,188.99844629811366,0.0,0.0,9.230831567801763,6743.88485879073,298.375,0.0,434.29823470697255,112.80473628752533,1.0,577.5,434.29823470697255,112.80473628752533,291.04823470697255,0.0,2715134.459572698,5000.0,0.0,3.031750329542566,0.0
2024-08-15 09:00:00,391.847,182.75,298.35,5.7494066,3.85,1.0,188.99844629811366,0.0,0.0,18.082410515170118,6725.802448275559,298.35,0.0,433.8169847069725,112.67973628752533,1.0,577.5,433.8169847069725,112.67973628752533,251.0669847069725,0.0,2715335.3131604637,5000.0,0.0,2.373827549696156,0.0
2024-08-15 09:15:00,383.446,163.5,298.35,5.7494066,3.85,1.0,188.99844629811366,0.0,0.0,9.107673673064902,6716.694774602494,298.35,0.0,433.3357347069725,112.55473628752533,1.0,577.5,433.3357347069725,112.55473628752533,269.8357347069725,0.0,2715551.181748229,5000.0,0.0,2.6503714660976914,0.0
2024-08-15 09:30:00,389.025,167.0,298.35,5.7494066,3.85,1.0,188.99844629811366,0.0,0.0,14.848726304643797,6701.846048297851,298.35,0.0,432.8544847069725,112.42973628752533,1.0,577.5,432.8544847069725,112.42973628752533,265.8544847069725,0.0,2715763.865335995,5000.0,0.0,2.5919430221974404,0.0
2024-08-15 09:45:00,431.585,176.5,328.375,5.7494066,3.85,1.0,188.99844629811366,0.0,0.0,27.911884199380665,6673.93416409847,328.375,0.0,432.37323470697254,112.30473628752533,1.0,577.5,432.37323470697254,112.30473628752533,255.87323470697254,0.0,2715968.5639237603,5000.0,0.0,2.4497067122208076,0.0
2024-08-15 10:00:00,374.446,144.0,298.35,5.4746258,3.85,1.0,188.99844629811366,0.0,0.7227100105883437,0.0,6674.620738608529,298.35,0.0,431.89198470697255,112.17973628752533,1.0,577.5,431.89198470697255,112.17973628752533,287.89198470697255,0.0,2716198.877511526,5000.0,0.0,2.9992498937984204,0.0
2024-08-15 10:15:00,417.23,169.0,298.35,5.4746258,3.85,1.0,188.99844629811366,0.0,0.0,44.143463146749106,6630.47727546178,298.35,0.0,431.4107347069725,112.05473628752533,1.0,577.5,431.4107347069725,112.05473628752533,262.4107347069725,0.0,2716408.8060992914,5000.0,0.0,2.5527262408696596,0.0
2024-08-15 10:30:00,461.012,156.5,298.35,5.4746258,3.85,1.0,188.99844629811366,0.0,0.0,90.09819998885435,6540.379075472925,298.35,0.0,430.9294847069725,111.92973628752533,1.0,577.5,430.9294847069725,111.92973628752533,274.4294847069725,0.0,2716628.349687057,5000.0,0.0,2.7535430332713897,0.0
2024-08-15 10:45:00,509.189,145.5,298.2,5.4746258,3.85,1.0,188.99844629811366,0.0,0.0,140.83714735727546,6399.54192811565,298.2,0.0,430.4482347069725,111.80473628752533,1.0,577.5,430.4482347069725,111.80473628752533,284.9482347069725,0.0,2716856.308274823,5000.0,0.0,2.9584071113881274,0.0
2024-08-15 11:00:00,504.629,149.0,318.2,4.5720472,3.85,1.0,188.99844629811366,0.0,0.0,114.85293683095968,6284.68899128469,318.2,0.0,429.96698470697254,111.67973628752533,1.0,577.5,429.96698470697254,111.67973628752533,280.96698470697254,0.0,2717081.0818625884,5000.0,0.0,2.885684461120621,0.0
2024-08-15 11:15:00,477.049,147.0,308.2,4.5720472,3.85,1.0,188.99844629811366,0.0,0.0,96.21609472569646,6188.472896558994,308.2,0.0,429.48573470697255,111.55473628752533,1.0,577.5,429.48573470697255,111.55473628752533,282.48573470697255,0.0,2717307.070450354,5000.0,0.0,2.9216716646732825,0.0
2024-08-15 11:30:00,463.1,154.5,298.2,4.5720472,3.85,1.0,188.99844629811366,0.0,0.0,91.92767367306494,6096.5452228859285,298.2,0.0,429.0044847069725,111.42973628752533,1.0,577.5,429.0044847069725,111.42973628752533,274.5044847069725,0.0,2717526.6740381196,5000.0,0.0,2.776728056355809,0.0
2024-08-15 11:45:00,457.973,155.75,298.2,4.5720472,3.85,1.0,188.99844629811366,0.0,0.0,86.39925262043334,6010.145970265495,298.2,0.0,428.5232347069725,111.30473628752533,1.0,577.5,428.5232347069725,111.30473628752533,272.7732347069725,0.0,2717744.892625885,5000.0,0.0,2.751353031826469,0.0
2024-08-15 12:00:00,470.13,171.0,298.2,1.9291902,3.85,1.0,188.99844629811366,0.0,0.0,99.06451577832807,5911.081454487166,298.2,0.0,428.0419847069725,111.17973628752533,1.0,577.5,428.0419847069725,111.17973628752533,257.0419847069725,0.0,2717950.5262136506,5000.0,0.0,2.503169501210366,0.0
2024-08-15 12:15:00,425.468,133.0,308.25,1.9291902,3.85,1.0,188.99844629811366,0.0,0.0,41.341357883591236,5869.740096603575,308.25,0.0,427.56073470697254,111.05473628752533,1.0,577.5,427.56073470697254,111.05473628752533,294.56073470697254,0.0,2718186.174801416,5000.0,0.0,3.2147423662178385,0.0
2024-08-15 12:30:00,404.153,143.5,298.375,1.9291902,3.85,1.0,188.99844629811366,0.0,0.0,29.167673673064918,5840.57242293051,298.375,0.0,427.07948470697255,110.92973628752533,1.0,577.5,427.07948470697255,110.92973628752533,283.57948470697255,0.0,2718413.0383891817,5000.0,0.0,2.9761636564945824,0.0
2024-08-15 12:45:00,424.772,151.25,298.375,1.9291902,3.85,1.0,188.99844629811366,0.0,0.0,50.740305252012256,5789.8321176784975,298.375,0.0,426.5982347069725,110.80473628752533,1.0,577.5,426.5982347069725,110.80473628752533,275.3482347069725,0.0,2718633.3169769472,5000.0,0.0,2.8204841964097356,0.0
2024-08-15 13:00:00,424.064,124.25,298.375,0.8615523,3.85,1.0,188.99844629811366,0.0,0.0,49.86346314674913,5739.968654531748,298.375,0.0,426.1169847069725,110.67973628752533,1.0,577.5,426.1169847069725,110.67973628752533,301.8669847069725,0.0,2718874.8105647126,5000.0,0.0,3.429512955388109,0.0
2024-08-15 13:15:00,471.05,172.0,288.35,0.8615523,3.85,1.0,188.99844629811366,0.0,0.0,109.74346314674911,5630.225191384999,288.35,0.0,425.6357347069725,110.55473628752533,1.0,577.5,425.6357347069725,110.55473628752533,253.63573470697253,0.0,2719077.719152478,5000.0,0.0,2.4746263645754216,0.0
2024-08-15 13:30:00,481.56,143.5,298.375,0.8615523,3.85,1.0,188.99844629811366,0.0,0.0,110.12241051517017,5520.102780869828,298.375,0.0,425.15448470697254,110.42973628752533,1.0,577.5,425.15448470697254,110.42973628752533,281.65448470697254,0.0,2719303.0427402435,5000.0,0.0,2.9627490223482407,0.0
2024-08-15 13:45:00,440.326,128.25,278.375,0.8615523,3.85,1.0,188.99844629811366,0.0,0.0,87.63925262043334,5432.463528249395,278.375,0.0,424.67323470697255,110.30473628752533,1.0,577.5,424.67323470697255,110.30473628752533,296.42323470697255,0.0,2719540.181328009,5000.0,0.0,3.31129227841694,0.0
2024-08-15 14:00:00,420.572,119.0,288.375,0.8262506,3.85,1.0,188.99844629811366,0.0,0.0,56.1876736730649,5376.27585457633,288.375,0.0,424.1919847069725,110.17973628752533,1.0,577.5,424.1919847069725,110.17973628752533,305.1919847069725,0.0,2719784.3349157744,5000.0,0.0,3.5646385269493486,0.0
2024-08-15 14:15:00,490.622,135.0,288.375,0.8262506,3.85,1.0,188.99844629811366,0.0,0.0,129.79293683095966,5246.48291774537,288.375,0.0,423.7107347069725,110.05473628752533,1.0,577.5,423.7107347069725,110.05473628752533,288.7107347069725,0.0,2720015.30350354,5000.0,0.0,3.138598034866463,0.0
2024-08-15 14:30:00,526.517,153.5,298.35,0.8262506,3.85,1.0,188.99844629811366,0.0,0.0,156.94556840990705,5089.537349335464,298.35,0.0,423.2294847069725,109.92973628752533,1.0,577.5,423.2294847069725,109.92973628752533,269.7294847069725,0.0,2720231.0870913053,5000.0,0.0,2.75719534011057,0.0
2024-08-15 14:45:00,499.565,153.25,298.375,0.8262506,3.85,1.0,188.99844629811366,0.0,0.0,128.41714735727544,4961.120201978189,298.375,0.0,422.74823470697254,109.80473628752533,1.0,577.5,422.74823470697254,109.80473628752533,269.49823470697254,0.0,2720446.6856790707,5000.0,0.0,2.758552918153165,0.0
2024-08-15 15:00:00,404.771,153.0,278.375,1.8881639,3.85,1.0,188.99844629811366,0.0,0.0,49.555042094117546,4911.565159884071,278.375,0.0,422.26698470697255,109.67973628752533,1.0,577.5,422.26698470697255,109.67973628752533,269.26698470697255,0.0,2720662.0992668364,5000.0,0.0,2.759914932725311,0.0
2024-08-15 15:15:00,399.251,153.5,278.4,1.8881639,3.85,1.0,188.99844629811366,0.0,0.0,43.58662104148595,4867.978538842585,278.4,0.0,421.7857347069725,109.55473628752533,1.0,577.5,421.7857347069725,109.55473628752533,268.2857347069725,0.0,2720876.727854602,5000.0,0.0,2.747789802651287,0.0
2024-08-15 15:30:00,380.973,172.75,278.375,1.8881639,3.85,1.0,188.99844629811366,0.0,0.0,24.241357883591228,4843.737180958994,278.375,0.0,421.3044847069725,109.42973628752533,1.0,577.5,421.3044847069725,109.42973628752533,248.55448470697252,0.0,2721075.5714423675,5000.0,0.0,2.438810331154689,0.0
2024-08-15 15:45:00,385.013,180.25,278.4,1.8881639,3.85,1.0,188.99844629811366,0.0,0.0,28.336094725696476,4815.401086233298,278.4,0.0,420.8232347069725,109.30473628752533,1.0,577.5,420.8232347069725,109.30473628752533,240.57323470697253,0.0,2721268.030030133,5000.0,0.0,2.3346642702189877,0.0
2024-08-15 16:00:00,387.768,236.5,278.375,4.0148528,3.85,1.0,188.99844629811366,0.0,0.0,31.13083156780171,4784.270254665496,278.375,0.0,420.34198470697254,109.17973628752533,1.0,577.5,420.34198470697254,109.17973628752533,183.84198470697254,0.0,2721415.1036178987,5000.0,0.0,1.7773445442155287,0.0
2024-08-15 16:15:00,372.076,191.75,278.4,4.0148528,3.85,1.0,188.99844629811366,0.0,0.0,14.455042094117577,4769.815212571379,278.4,0.0,419.86073470697255,109.05473628752533,1.0,577.5,419.86073470697255,109.05473628752533,228.11073470697255,0.0,2721597.592205664,5000.0,0.0,2.189625735108071,0.0
2024-08-15 16:30:00,386.047,162.75,298.375,4.0148528,3.85,1.0,188.99844629811366,0.0,0.0,8.003463146749136,4761.81174942463,298.375,0.0,419.3794847069725,108.92973628752533,1.0,577.5,419.3794847069725,108.92973628752533,256.6294847069725,0.0,2721802.8957934296,5000.0,0.0,2.5768324713178035,0.0
2024-08-15 16:45:00,365.534,175.25,308.225,4.0148528,3.85,1.0,188.99844629811366,0.0,22.88471001058838,0.0,4783.552223934689,308.225,0.0,418.8982347069725,108.80473628752533,1.0,577.5,418.8982347069725,108.80473628752533,243.64823470697252,0.0,2721997.8143811948,5000.0,0.0,2.3902894990412125,0.0
2024-08-15 17:00:00,381.586,152.0,348.175,5.7293705,3.85,1.0,188.99844629811366,0.0,46.907710010588346,0.0,4828.114548444748,348.175,0.0,418.4169847069725,108.67973628752533,1.0,577.5,418.4169847069725,108.67973628752533,266.4169847069725,0.0,2722210.94796896,5000.0,0.0,2.752743320440609,0.0
2024-08-15 17:15:00,374.218,118.75,358.05,5.7293705,3.85,1.0,188.99844629811366,0.0,64.27571001058833,0.0,4889.176472954807,358.05,0.0,417.93573470697254,108.55473628752533,1.0,577.5,417.93573470697254,108.55473628752533,299.18573470697254,0.0,2722450.296556725,5000.0,0.0,3.519458818585032,0.0
2024-08-15 17:30:00,401.167,118.25,348.05,5.7293705,3.85,1.0,188.99844629811366,0.0,27.451710010588386,0.0,4915.255597464866,348.05,0.0,417.45448470697255,108.42973628752533,1.0,577.5,417.45448470697255,108.42973628752533,299.20448470697255,0.0,2722689.6601444907,5000.0,0.0,3.5302704837798946,0.0
2024-08-15 17:45:00,432.973,106.0,348.075,5.7293705,3.85,1.0,188.99844629811366,0.0,0.0,4.4255684099070285,4910.830029054959,348.075,0.0,416.9732347069725,108.30473628752533,1.0,577.5,416.9732347069725,108.30473628752533,310.9732347069725,0.0,2722938.438732256,5000.0,0.0,3.9337097613865333,0.0
2024-08-15 18:00:00,433.786,138.25,338.05,6.192109,3.85,1.0,188.99844629811366,0.0,0.0,15.70241051517015,4895.127618539788,338.05,0.0,416.4919847069725,108.17973628752533,1.0,577.5,416.4919847069725,108.17973628752533,278.2419847069725,0.0,2723161.0323200217,5000.0,0.0,3.012600251045009,0.0
2024-08-15 18:15:00,413.126,110.5,338.05,6.192109,3.85,1.0,188.99844629811366,0.0,5.867710010588382,0.0,4900.701943049848,338.05,0.0,416.0107347069725,108.05473628752533,1.0,577.5,416.0107347069725,108.05473628752533,305.5107347069725,0.0,2723405.440907787,5000.0,0.0,3.7648030290223757,0.0
2024-08-15 18:30:00,395.461,149.75,338.05,6.192109,3.85,1.0,188.99844629811366,0.0,23.657710010588346,0.0,4923.176767559907,338.05,0.0,415.52948470697254,107.92973628752533,1.0,577.5,415.52948470697254,107.92973628752533,265.77948470697254,0.0,2723618.064495553,5000.0,0.0,2.7748212668245245,0.0
2024-08-15 18:45:00,417.404,187.5,328.05,6.192109,3.85,1.0,188.99844629811366,0.0,0.0,8.589778936222777,4914.586988623684,328.05,0.0,415.04823470697255,107.80473628752533,1.0,577.5,415.04823470697255,107.80473628752533,227.54823470697255,0.0,2723800.1030833186,5000.0,0.0,2.2135905851038538,0.0
2024-08-15 19:00:00,388.533,162.25,328.025,7.4162193,3.85,1.0,188.99844629811366,20.81071001058831,0.0,0.0,4914.586988623684,328.025,0.0,414.5669847069725,107.67973628752533,1.0,577.5,414.5669847069725,107.67973628752533,252.3169847069725,0.0,2724001.9566710843,5000.0,0.0,2.555112386483652,0.0
2024-08-15 19:15:00,402.977,138.75,348.05,7.4162193,3.85,1.0,188.99844629811366,26.516710010588383,0.0,0.0,4914.586988623684,348.05,0.0,414.0857347069725,107.55473628752533,1.0,577.5,414.0857347069725,107.55473628752533,275.3357347069725,0.0,2724222.22525885,5000.0,0.0,2.984401691581784,0.0
2024-08-15 19:30:00,379.338,111.5,328.025,7.4162193,3.85,1.0,188.99844629811366,30.255710010588302,0.0,0.0,4914.586988623684,328.025,0.0,413.6044847069725,107.42973628752533,1.0,577.5,413.6044847069725,107.42973628752533,302.1044847069725,0.0,2724463.908846616,5000.0,0.0,3.709457261945942,0.0
2024-08-15 19:45:00,389.593,145.75,338.05,7.4162193,3.85,1.0,188.99844629811366,30.15071001058834,0.0,0.0,4914.586988623684,338.05,0.0,413.12323470697254,107.30473628752533,1.0,577.5,413.12323470697254,107.30473628752533,267.37323470697254,0.0,2724677.8074343815,5000.0,0.0,2.8344647321233105,0.0
2024-08-15 20:00:00,401.973,127.0,348.05,6.6939656,3.85,1.0,188.99844629811366,0.0,27.895710010588346,0.0,4941.087913133743,348.05,0.0,412.64198470697255,107.17973628752533,1.0,577.5,412.64198470697255,107.17973628752533,285.64198470697255,0.0,2724906.321022147,5000.0,0.0,3.2491494858816736,0.0
2024-08-15 20:15:00,388.226,149.25,338.05,6.6939656,3.85,1.0,188.99844629811366,0.0,31.76771001058836,0.0,4971.267237643802,338.05,0.0,412.1607347069725,107.05473628752533,1.0,577.5,412.1607347069725,107.05473628752533,262.9107347069725,0.0,2725116.6496099127,5000.0,0.0,2.7615459611857456,0.0
2024-08-15 20:30:00,395.695,152.0,338.025,6.6939656,3.85,1.0,188.99844629811366,0.0,24.39871001058833,0.0,4994.446012153861,338.025,0.0,411.6794847069725,106.92973628752533,1.0,577.5,411.6794847069725,106.92973628752533,259.6794847069725,0.0,2725324.393197678,5000.0,0.0,2.708417662545872,0.0
2024-08-15 20:45:00,385.937,135.0,338.05,6.6939656,3.85,1.0,188.99844629811366,0.0,34.30671001058835,0.0,5027.03738666392,338.05,0.0,411.1982347069725,106.80473628752533,1.0,577.5,411.1982347069725,106.80473628752533,276.1982347069725,0.0,2725545.3517854437,5000.0,0.0,3.045912849681278,0.0
2024-08-15 21:00:00,387.964,128.5,338.05,6.6643885,3.85,1.0,188.99844629811366,0.0,32.40471001058836,0.0,5057.821861173979,338.05,0.0,410.71698470697254,106.67973628752533,1.0,577.5,410.71698470697254,106.67973628752533,282.21698470697254,0.0,2725771.1253732094,5000.0,0.0,3.1962411261243,0.0
2024-08-15 21:15:00,409.497,145.75,328.025,6.6643885,3.85,1.0,188.99844629811366,0.0,0.9717100105883105,0.0,5058.7449856840385,328.025,0.0,410.23573470697255,106.55473628752533,1.0,577.5,410.23573470697255,106.55473628752533,264.48573470697255,0.0,2725982.713960975,5000.0,0.0,2.8146534113685937,0.0
2024-08-15 21:30:00,419.527,127.0,328.025,6.6643885,3.85,1.0,188.99844629811366,0.0,0.0,9.403463146749118,5049.341522537289,328.025,0.0,409.7544847069725,106.42973628752533,1.0,577.5,409.7544847069725,106.42973628752533,282.7544847069725,0.0,2726208.9175487407,5000.0,0.0,3.2264132654092323,0.0
2024-08-15 21:45:00,398.471,151.5,338.05,6.6643885,3.85,1.0,188.99844629811366,0.0,22.272710010588355,0.0,5070.5005970473485,338.05,0.0,409.2732347069725,106.30473628752533,1.0,577.5,409.2732347069725,106.30473628752533,257.7732347069725,0.0,2726415.136136506,5000.0,0.0,2.70147349641566,0.0
2024-08-15 22:00:00,375.994,178.0,337.9,6.4697521,3.85,1.0,188.99844629811366,0.0,44.724710010588296,0.0,5112.989071557407,337.9,0.0,408.7919847069725,106.17973628752533,1.0,577.5,408.7919847069725,106.17973628752533,230.79198470697253,0.0,2726599.7697242717,5000.0,0.0,2.296584183747037,0.0
2024-08-15 22:15:00,361.949,173.75,337.825,6.4697521,3.85,1.0,188.99844629811366,0.0,58.819710010588324,0.0,5168.867796067467,337.825,0.0,408.31073470697254,106.05473628752533,1.0,577.5,408.31073470697254,106.05473628752533,234.56073470697254,0.0,2726787.4183120374,5000.0,0.0,2.34998984004013,0.0
2024-08-15 22:30:00,371.351,141.25,357.8,6.4697521,3.85,1.0,188.99844629811366,0.0,69.51771001058835,0.0,5234.909620577526,357.8,0.0,407.82948470697255,105.92973628752533,1.0,577.5,407.82948470697255,105.92973628752533,266.57948470697255,0.0,2727000.6818998028,5000.0,0.0,2.8872883873060005,0.0
2024-08-15 22:45:00,392.499,170.0,387.8,6.4697521,3.85,1.0,188.99844629811366,0.0,78.49471001058832,0.0,5309.479595087585,387.8,0.0,407.3482347069725,105.80473628752533,1.0,577.5,407.3482347069725,105.80473628752533,237.3482347069725,0.0,2727190.5604875684,5000.0,0.0,2.396166086511603,0.0
2024-08-15 23:00:00,385.038,145.75,377.8,6.5222276,3.85,1.0,188.99844629811366,0.0,76.08071001058833,0.0,5381.756269597644,377.8,0.0,406.8669847069725,105.67973628752533,1.0,577.5,406.8669847069725,105.67973628752533,261.1169847069725,0.0,2727399.454075334,5000.0,0.0,2.7915402038214236,0.0
2024-08-15 23:15:00,372.771,160.0,367.775,6.5222276,3.85,1.0,188.99844629811366,0.0,78.4477100105883,0.0,5456.281594107702,367.775,0.0,406.3857347069725,105.55473628752533,1.0,577.5,406.3857347069725,105.55473628752533,246.38573470697253,0.0,2727596.5626630997,5000.0,0.0,2.5399108419185783,0.0
2024-08-15 23:30:00,392.405,140.25,357.775,6.5222276,3.85,1.0,188.99844629811366,0.0,48.93871001058835,0.0,5502.773368617762,357.775,0.0,405.90448470697254,105.42973628752533,1.0,577.5,405.90448470697254,105.42973628752533,265.65448470697254,0.0,2727809.0862508654,5000.0,0.0,2.8941496235791266,0.0
2024-08-15 23:45:00,342.0,119.5,347.8,6.5222276,3.85,1.0,188.99844629811366,0.0,89.49371001058834,0.0,5587.792393127821,342.0,0.0,405.42323470697255,105.30473628752533,1.0,577.5,405.42323470697255,105.30473628752533,285.92323470697255,0.0,2728037.824838631,5000.0,0.0,3.392663051941193,0.0
2024-08-16 00:00:00,329.659,127.25,317.775,5.922432,3.85,1.0,188.99844629811366,0.0,71.93471001058832,0.0,5656.13036763788,317.775,0.0,404.9419847069725,105.17973628752533,1.0,577.5,404.9419847069725,105.17973628752533,277.6919847069725,0.0,2728259.9784263964,5000.0,0.0,3.1822552825695287,0.0
2024-08-16 00:15:00,322.094,148.0,297.8,5.922432,3.85,1.0,188.99844629811366,0.0,59.649710010588365,0.0,5712.797592147939,297.8,0.0,404.4607347069725,105.05473628752533,1.0,577.5,404.4607347069725,105.05473628752533,256.4607347069725,0.0,2728465.147014162,5000.0,0.0,2.7328428020741384,0.0
2024-08-16 00:30:00,322.364,127.75,317.775,5.922432,3.85,1.0,188.99844629811366,0.0,79.47971001058833,0.0,5788.303316657998,317.775,0.0,403.9794847069725,104.92973628752533,1.0,577.5,403.9794847069725,104.92973628752533,276.2294847069725,0.0,2728686.1306019276,5000.0,0.0,3.162266025103503,0.0
2024-08-16 00:45:00,280.045,103.5,307.8,5.922432,3.85,1.0,188.99844629811366,0.0,111.94871001058833,0.0,5894.654591168057,280.045,0.0,403.49823470697254,104.80473628752533,1.0,577.5,403.49823470697254,104.80473628752533,299.99823470697254,0.0,2728926.1291896934,5000.0,0.0,3.8985336686664014,0.0
2024-08-16 01:00:00,238.138,93.75,297.775,6.238206,3.85,1.0,188.99844629811366,0.0,143.9557100105883,0.0,6031.412515678116,238.138,0.0,403.01698470697255,104.67973628752533,1.0,577.5,403.01698470697255,104.67973628752533,309.26698470697255,0.0,2729173.542777459,5000.0,0.0,4.298847836874374,0.0
2024-08-16 01:15:00,256.379,87.5,327.8,6.238206,3.85,1.0,188.99844629811366,0.0,155.86471001058834,0.0,6179.483990188174,256.379,0.0,402.5357347069725,104.55473628752533,1.0,577.5,402.5357347069725,104.55473628752533,315.0357347069725,0.0,2729425.5713652247,5000.0,0.0,4.6004083966511145,0.0
2024-08-16 01:30:00,223.986,110.75,327.8,6.238206,3.85,1.0,188.99844629811366,0.0,188.38271001058837,0.0,6358.447564698233,223.986,0.0,402.0544847069725,104.42973628752533,1.0,577.5,402.0544847069725,104.42973628752533,291.3044847069725,0.0,2729658.6149529903,5000.0,0.0,3.630288800965892,0.0
2024-08-16 01:45:00,223.492,91.0,317.875,6.238206,3.85,1.0,188.99844629811366,0.0,179.07671001058833,0.0,6528.570439208292,223.492,0.0,401.5732347069725,104.30473628752533,1.0,577.5,401.5732347069725,104.30473628752533,310.5732347069725,0.0,2729907.073540756,5000.0,0.0,4.41289268908761,0.0
2024-08-16 02:00:00,207.721,128.75,307.95,6.287814,3.85,1.0,188.99844629811366,0.0,185.04771001058833,0.0,6704.3657637183505,207.721,0.0,401.09198470697254,104.17973628752533,1.0,577.5,401.09198470697254,104.17973628752533,272.34198470697254,0.0,2730124.9471285217,5000.0,0.0,3.1152775511221167,0.0
2024-08-16 02:15:00,274.838,100.75,327.975,6.287814,3.85,1.0,188.99844629811366,0.0,138.08071001058835,0.0,6835.542438228409,274.838,0.0,400.61073470697255,104.05473628752533,1.0,577.5,400.61073470697255,104.05473628752533,299.86073470697255,0.0,2730364.835716287,5000.0,0.0,3.976285208009653,0.0
2024-08-16 02:30:00,293.024,104.25,317.975,6.287814,3.85,1.0,188.99844629811366,0.0,110.01971001058835,0.0,6940.061162738468,293.024,0.0,400.1294847069725,103.92973628752533,1.0,577.5,400.1294847069725,103.92973628752533,295.8794847069725,0.0,2730601.539304053,5000.0,0.0,3.8381725151747963,0.0
2024-08-16 02:45:00,257.997,97.75,297.975,6.287814,3.85,1.0,188.99844629811366,0.0,125.17171001058834,0.0,7058.974287248527,257.997,0.0,399.6482347069725,103.80473628752533,1.0,577.5,399.6482347069725,103.80473628752533,301.8982347069725,0.0,2730843.0578918187,5000.0,0.0,4.0884729893296425,0.0
2024-08-16 03:00:00,268.245,110.0,317.95,6.201954,3.85,1.0,188.99844629811366,0.0,135.02371001058833,0.0,7187.246811758586,268.245,0.0,399.1669847069725,103.67973628752533,1.0,577.5,399.1669847069725,103.67973628752533,289.1669847069725,0.0,2731074.3914795844,5000.0,0.0,3.628790770063387,0.0
2024-08-16 03:15:00,258.479,94.5,317.975,6.201954,3.85,1.0,188.99844629811366,0.0,144.93971001058839,0.0,7324.939536268645,258.479,0.0,398.68573470697254,103.55473628752533,1.0,577.5,398.68573470697254,103.55473628752533,304.18573470697254,0.0,2731317.7400673497,5000.0,0.0,4.218896663565847,0.0
2024-08-16 03:30:00,248.941,139.25,307.975,6.201954,3.85,1.0,188.99844629811366,0.0,144.60271001058834,0.0,7462.312110778704,248.941,0.0,398.20448470697255,103.42973628752533,1.0,577.5,398.20448470697255,103.42973628752533,258.95448470697255,0.0,2731524.9036551155,5000.0,0.0,2.8596372330841833,0.0
2024-08-16 03:45:00,258.505,122.25,307.95,6.201954,3.85,1.0,188.99844629811366,0.0,135.13871001058834,0.0,7590.693885288762,258.505,0.0,397.7232347069725,103.30473628752533,1.0,577.5,397.7232347069725,103.30473628752533,275.4732347069725,0.0,2731745.282242881,5000.0,0.0,3.2533597931040696,0.0
2024-08-16 04:00:00,245.785,115.5,317.975,6.192414,3.85,1.0,188.99844629811366,0.0,158.00871001058835,0.0,7740.802159798822,245.785,0.0,397.2419847069725,103.17973628752533,1.0,577.5,397.2419847069725,103.17973628752533,281.7419847069725,0.0,2731970.675830647,5000.0,0.0,3.439324542917511,0.0
2024-08-16 04:15:00,223.832,106.75,297.95,6.192414,3.85,1.0,188.99844629811366,0.0,160.06171001058834,0.0,7892.86078430888,223.832,0.0,396.7607347069725,103.05473628752533,1.0,577.5,396.7607347069725,103.05473628752533,290.0107347069725,0.0,2732202.6844184124,5000.0,0.0,3.7167281939763233,0.0
2024-08-16 04:30:00,239.809,142.0,317.975,6.192414,3.85,1.0,188.99844629811366,0.0,164.23471001058834,0.0,8048.883758818939,239.809,0.0,396.27948470697254,102.92973628752533,1.0,577.5,396.27948470697254,102.92973628752533,254.27948470697254,0.0,2732406.108006178,5000.0,0.0,2.7907005965279756,0.0
