DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-16 04:45:00,227.542,178.5,317.95,6.192414,3.85,1.0,188.99844629811366,0.0,176.6017100105883,0.0,8216.655383328998,227.542,0.0,395.79823470697255,102.80473628752533,1.0,577.5,395.79823470697255,102.80473628752533,217.29823470697255,0.0,2732579.9465939435,5000.0,0.0,2.217357057181919,0.0
2024-08-16 05:00:00,233.108,146.5,307.975,6.3441,3.85,1.0,188.99844629811366,0.0,161.18571001058837,0.0,8369.781807839057,233.108,0.0,395.3169847069725,102.67973628752533,1.0,577.5,395.3169847069725,102.67973628752533,248.8169847069725,0.0,2732779.000181709,5000.0,0.0,2.698409451924727,0.0
2024-08-16 05:15:00,228.912,139.5,307.975,6.3441,3.85,1.0,188.99844629811366,0.0,165.50671001058834,0.0,8527.013182349116,228.912,0.0,394.8357347069725,102.55473628752533,1.0,577.5,394.8357347069725,102.55473628752533,255.33573470697252,0.0,2732983.2687694747,5000.0,0.0,2.830363689655717,0.0
2024-08-16 05:30:00,253.484,151.25,317.975,6.3441,3.85,1.0,188.99844629811366,0.0,151.05971001058833,0.0,8670.519906859174,253.484,0.0,394.3544847069725,102.42973628752533,1.0,577.5,394.3544847069725,102.42973628752533,243.10448470697253,0.0,2733177.7523572403,5000.0,0.0,2.6073023782279177,0.0
2024-08-16 05:45:00,267.578,235.0,297.975,6.3441,3.85,1.0,188.99844629811366,0.0,117.09071001058838,0.0,8781.756081369233,267.578,0.0,393.87323470697254,102.30473628752533,1.0,577.5,393.87323470697254,102.30473628752533,158.87323470697254,0.0,2733304.8509450057,5000.0,0.0,1.6760563179020107,0.0
2024-08-16 06:00:00,277.26,193.0,307.95,5.532246,3.85,1.0,188.99844629811366,0.0,117.50871001058833,0.0,8893.389355879292,277.26,0.0,393.39198470697255,102.17973628752533,1.0,577.5,393.39198470697255,102.17973628752533,200.39198470697255,0.0,2733465.1645327713,5000.0,0.0,2.038300438896231,0.0
2024-08-16 06:15:00,298.195,192.75,327.825,5.532246,3.85,1.0,188.99844629811366,0.0,116.57371001058833,0.0,9004.13438038935,298.195,0.0,392.9107347069725,102.05473628752533,1.0,577.5,392.9107347069725,102.05473628752533,200.1607347069725,0.0,2733625.293120537,5000.0,0.0,2.0384473914758625,0.0
2024-08-16 06:30:00,291.066,192.25,307.825,5.532246,3.85,1.0,188.99844629811366,0.0,103.82771001058835,0.0,9102.770704899409,291.066,0.0,392.4294847069725,101.92973628752533,1.0,577.5,392.4294847069725,101.92973628752533,200.17948470697252,0.0,2733785.4367083027,5000.0,0.0,2.0412456941845125,0.0
2024-08-16 06:45:00,323.535,204.0,317.8,5.532246,3.85,1.0,188.99844629811366,0.0,81.45871001058832,0.0,9180.156479409468,317.8,0.0,391.9482347069725,101.80473628752533,1.0,577.5,391.9482347069725,101.80473628752533,187.94823470697253,0.0,2733935.7952960683,5000.0,0.0,1.9213148760145713,0.0
2024-08-16 07:00:00,330.653,193.75,307.8,6.632208,3.85,1.0,188.99844629811366,0.0,64.46571001058832,0.0,9241.398903919528,307.8,0.0,391.46698470697254,101.67973628752533,1.0,577.5,391.46698470697254,101.67973628752533,197.71698470697254,0.0,2734093.968883834,5000.0,0.0,2.020474759777923,0.0
2024-08-16 07:15:00,341.866,176.25,317.825,6.632208,3.85,1.0,188.99844629811366,0.0,63.402710010588336,0.0,9301.631478429586,317.825,0.0,390.98573470697255,101.55473628752533,1.0,577.5,390.98573470697255,101.55473628752533,214.73573470697255,0.0,2734265.7574715996,5000.0,0.0,2.218358778479277,0.0
2024-08-16 07:30:00,357.517,200.25,337.8,6.632208,3.85,1.0,188.99844629811366,0.0,67.85171001058835,0.0,9366.090602939645,337.8,0.0,390.5044847069725,101.42973628752533,1.0,577.5,390.5044847069725,101.42973628752533,190.2544847069725,0.0,2734417.9610593654,5000.0,0.0,1.9500848175129712,0.0
2024-08-16 07:45:00,355.444,171.5,327.8,6.632208,3.85,1.0,188.99844629811366,0.0,60.04971001058834,0.0,9423.137827449704,327.8,0.0,390.0232347069725,101.30473628752533,1.0,577.5,390.0232347069725,101.30473628752533,218.52323470697252,0.0,2734592.779647131,5000.0,0.0,2.2741879574750583,0.0
2024-08-16 08:00:00,368.648,179.75,337.8,7.134966,3.85,1.0,188.99844629811366,56.970710010588334,0.0,0.0,9423.137827449704,337.8,0.0,389.5419847069725,101.17973628752533,1.0,577.5,389.5419847069725,101.17973628752533,209.79198470697253,0.0,2734760.6132348967,5000.0,0.0,2.167132042876064,0.0
2024-08-16 08:15:00,393.063,195.0,337.8,7.134966,3.85,1.0,188.99844629811366,32.68071001058837,0.0,0.0,9423.137827449704,337.8,0.0,389.06073470697254,101.05473628752533,1.0,577.5,389.06073470697254,101.05473628752533,194.06073470697254,0.0,2734915.8618226624,5000.0,0.0,1.9951832549075514,0.0
2024-08-16 08:30:00,404.65,197.25,337.775,7.134966,3.85,1.0,188.99844629811366,21.193710010588347,0.0,0.0,9423.137827449704,337.775,0.0,388.57948470697255,100.92973628752533,1.0,577.5,388.57948470697255,100.92973628752533,191.32948470697255,0.0,2735068.925410428,5000.0,0.0,1.9699847133433337,0.0
2024-08-16 08:45:00,407.369,163.0,327.8,7.134966,3.85,1.0,188.99844629811366,8.62471001058833,0.0,0.0,9423.137827449704,327.8,0.0,388.0982347069725,100.80473628752533,1.0,577.5,388.0982347069725,100.80473628752533,225.0982347069725,0.0,2735249.003998194,5000.0,0.0,2.380970765073451,0.0
2024-08-16 09:00:00,413.647,167.0,327.8,6.594048,3.85,1.0,188.99844629811366,0.0,2.4717100105883674,0.0,9425.485951959763,327.8,0.0,387.6169847069725,100.67973628752533,1.0,577.5,387.6169847069725,100.67973628752533,220.61698470697252,0.0,2735425.4975859593,5000.0,0.0,2.321059788664506,0.0
2024-08-16 09:15:00,395.587,160.0,327.775,6.594048,3.85,1.0,188.99844629811366,0.0,20.631710010588336,0.0,9445.086076469823,327.775,0.0,387.1357347069725,100.55473628752533,1.0,577.5,387.1357347069725,100.55473628752533,227.13573470697253,0.0,2735607.206173725,5000.0,0.0,2.4195983419185785,0.0
2024-08-16 09:30:00,401.135,190.5,337.85,6.594048,3.85,1.0,188.99844629811366,0.0,25.28371001058838,0.0,9469.105600979881,337.85,0.0,386.65448470697254,100.42973628752533,1.0,577.5,386.65448470697254,100.42973628752533,196.15448470697254,0.0,2735764.1297614905,5000.0,0.0,2.029682334419803,0.0
2024-08-16 09:45:00,400.132,178.25,327.95,6.594048,3.85,1.0,188.99844629811366,0.0,16.51171001058833,0.0,9484.79172548994,327.95,0.0,386.17323470697255,100.30473628752533,1.0,577.5,386.17323470697255,100.30473628752533,207.92323470697255,0.0,2735930.468349256,5000.0,0.0,2.166469759926915,0.0
2024-08-16 10:00:00,410.785,186.75,337.975,5.33763,3.85,1.0,188.99844629811366,0.0,16.008710010588345,0.0,9500.0,337.975,0.0,385.6919847069725,100.17973628752533,1.0,577.5,385.6919847069725,100.17973628752533,198.9419847069725,0.0,2736089.6219370216,5000.0,0.0,2.0652850586718743,0.0
2024-08-16 10:15:00,460.909,137.5,367.975,5.33763,3.85,1.0,188.99844629811366,0.0,0.0,4.2003052520122335,9495.799694747988,367.975,0.0,385.2107347069725,100.05473628752533,1.0,577.5,385.2107347069725,100.05473628752533,247.71073470697252,0.0,2736287.7905247873,5000.0,0.0,2.801532616050709,0.0
2024-08-16 10:30:00,493.492,139.25,397.975,5.33763,3.85,1.0,188.99844629811366,0.0,0.0,6.787673673064893,9489.012021074923,397.975,0.0,384.7294847069725,99.92973628752533,1.0,577.5,384.7294847069725,99.92973628752533,245.47948470697253,0.0,2736484.174112553,5000.0,0.0,2.7628688309297846,0.0
2024-08-16 10:45:00,512.706,154.0,397.975,5.33763,3.85,1.0,188.99844629811366,0.0,0.0,26.88135788359121,9462.130663191332,397.975,0.0,384.24823470697254,99.80473628752533,1.0,577.5,384.24823470697254,99.80473628752533,230.24823470697254,0.0,2736668.372700318,5000.0,0.0,2.495118407188133,0.0
2024-08-16 11:00:00,517.244,180.5,417.95,4.667922,3.85,1.0,188.99844629811366,0.0,0.0,10.500305252012309,9451.63035793932,417.95,0.0,383.76698470697255,99.67973628752533,1.0,577.5,383.76698470697255,99.67973628752533,203.26698470697255,0.0,2736830.9862880837,5000.0,0.0,2.1261328792630056,0.0
2024-08-16 11:15:00,496.241,177.5,367.975,4.667922,3.85,1.0,188.99844629811366,0.0,0.0,40.86556840990696,9410.764789529414,367.975,0.0,383.2857347069725,99.55473628752533,1.0,577.5,383.2857347069725,99.55473628752533,205.7857347069725,0.0,2736995.6148758493,5000.0,0.0,2.1593562518702676,0.0
2024-08-16 11:30:00,466.852,136.0,367.975,4.667922,3.85,1.0,188.99844629811366,0.0,0.0,9.798199988854321,9400.96658954056,367.975,0.0,382.8044847069725,99.42973628752533,1.0,577.5,382.8044847069725,99.42973628752533,246.80448470697252,0.0,2737193.058463615,5000.0,0.0,2.8147388581395036,0.0
2024-08-16 11:45:00,501.075,133.0,357.975,4.667922,3.85,1.0,188.99844629811366,0.0,0.0,56.217147357275394,9344.749442183283,357.975,0.0,382.3232347069725,99.30473628752533,1.0,577.5,382.3232347069725,99.30473628752533,249.32323470697253,0.0,2737392.5170513806,5000.0,0.0,2.8746107872704703,0.0
2024-08-16 12:00:00,476.018,153.0,347.975,3.880872,3.85,1.0,188.99844629811366,0.0,0.0,40.236094725696425,9304.513347457587,347.975,0.0,381.84198470697254,99.17973628752533,1.0,577.5,381.84198470697254,99.17973628752533,228.84198470697254,0.0,2737575.590639146,5000.0,0.0,2.4956992464508008,0.0
2024-08-16 12:15:00,457.887,163.75,337.975,3.880872,3.85,1.0,188.99844629811366,0.0,0.0,31.54556840990698,9272.96777904768,337.975,0.0,381.36073470697255,99.05473628752533,1.0,577.5,381.36073470697255,99.05473628752533,217.61073470697255,0.0,2737749.6792269116,5000.0,0.0,2.3289205172944887,0.0
2024-08-16 12:30:00,426.198,164.0,317.975,3.880872,3.85,1.0,188.99844629811366,0.0,0.0,19.109778936222746,9253.858000111457,317.975,0.0,380.8794847069725,98.92973628752533,1.0,577.5,380.8794847069725,98.92973628752533,216.8794847069725,0.0,2737923.1828146772,5000.0,0.0,2.3224358823595885,0.0
2024-08-16 12:45:00,428.176,195.25,307.975,3.880872,3.85,1.0,188.99844629811366,0.0,0.0,31.586621041485916,9222.27137906997,307.975,0.0,380.3982347069725,98.80473628752533,1.0,577.5,380.3982347069725,98.80473628752533,185.14823470697252,0.0,2738071.3014024426,5000.0,0.0,1.9482624056695135,0.0
2024-08-16 13:00:00,440.893,158.75,297.975,3.525984,3.85,1.0,188.99844629811366,0.0,0.0,55.36767367306485,9166.903705396906,297.975,0.0,379.9169847069725,98.67973628752533,1.0,577.5,379.9169847069725,98.67973628752533,221.16698470697253,0.0,2738248.2349902084,5000.0,0.0,2.393177856421874,0.0
2024-08-16 13:15:00,476.918,103.75,287.85,3.525984,3.85,1.0,188.99844629811366,0.0,0.0,103.81504209411752,9063.088663302788,287.85,0.0,379.43573470697254,98.55473628752533,1.0,577.5,379.43573470697254,98.55473628752533,275.68573470697254,0.0,2738468.783577974,5000.0,0.0,3.657211900790097,0.0
2024-08-16 13:30:00,497.967,155.75,307.825,3.525984,3.85,1.0,188.99844629811366,0.0,0.0,104.81398946253859,8958.27467384025,307.825,0.0,378.95448470697255,98.42973628752533,1.0,577.5,378.95448470697255,98.42973628752533,223.20448470697255,0.0,2738647.3471657396,5000.0,0.0,2.4330946048601767,0.0
2024-08-16 13:45:00,450.09,158.75,297.825,3.525984,3.85,1.0,188.99844629811366,0.0,0.0,64.81188419938067,8893.46278964087,297.825,0.0,378.4732347069725,98.30473628752533,1.0,577.5,378.4732347069725,98.30473628752533,219.7232347069725,0.0,2738823.125753505,5000.0,0.0,2.3840833682328975,0.0
2024-08-16 14:00:00,459.334,155.75,317.8,3.609936,3.85,1.0,188.99844629811366,0.0,0.0,53.38451577832805,8840.07827386254,317.8,0.0,377.9919847069725,98.17973628752533,1.0,577.5,377.9919847069725,98.17973628752533,222.24198470697252,0.0,2739000.919341271,5000.0,0.0,2.4269148295792777,0.0
2024-08-16 14:15:00,492.508,179.75,297.825,3.609936,3.85,1.0,188.99844629811366,0.0,0.0,109.19925262043331,8730.879021242106,297.825,0.0,377.5107347069725,98.05473628752533,1.0,577.5,377.5107347069725,98.05473628752533,197.76073470697253,0.0,2739159.1279290365,5000.0,0.0,2.100198802264103,0.0
2024-08-16 14:30:00,548.027,184.25,297.8,3.609936,3.85,1.0,188.99844629811366,0.0,0.0,167.53504209411756,8563.343979147989,297.8,0.0,377.02948470697254,97.92973628752533,1.0,577.5,377.02948470697254,97.92973628752533,192.77948470697254,0.0,2739313.351516802,5000.0,0.0,2.046292997052768,0.0
2024-08-16 14:45:00,497.25,135.25,307.8,3.609936,3.85,1.0,188.99844629811366,0.0,0.0,103.42767367306489,8459.916305474924,307.8,0.0,376.54823470697255,97.80473628752533,1.0,577.5,376.54823470697255,97.80473628752533,241.29823470697255,0.0,2739506.3901045676,5000.0,0.0,2.7840904599406473,0.0
2024-08-16 15:00:00,445.14,180.0,297.8,4.563936,3.85,1.0,188.99844629811366,0.0,0.0,58.96977893622277,8400.9465265387,297.8,0.0,376.0669847069725,97.67973628752533,1.0,577.5,376.0669847069725,97.67973628752533,196.0669847069725,0.0,2739663.2436923333,5000.0,0.0,2.089261026149847,0.0
2024-08-16 15:15:00,418.808,177.75,287.775,4.563936,3.85,1.0,188.99844629811366,0.0,0.0,41.67293683095965,8359.273589707742,287.775,0.0,375.5857347069725,97.55473628752533,1.0,577.5,375.5857347069725,97.55473628752533,197.83573470697252,0.0,2739821.512280099,5000.0,0.0,2.1129999139632774,0.0
2024-08-16 15:30:00,405.068,170.0,287.8,4.563936,3.85,1.0,188.99844629811366,0.0,0.0,27.05188419938066,8332.221705508362,287.8,0.0,375.1044847069725,97.42973628752533,1.0,577.5,375.1044847069725,97.42973628752533,205.10448470697253,0.0,2739985.595867865,5000.0,0.0,2.206496968864544,0.0
2024-08-16 15:45:00,381.75,170.75,297.8,4.563936,3.85,1.0,188.99844629811366,0.0,7.743710010588359,0.0,8339.57823001842,297.8,0.0,374.62323470697254,97.30473628752533,1.0,577.5,374.62323470697254,97.30473628752533,203.87323470697254,0.0,2740148.69445563,5000.0,0.0,2.1939867332765597,0.0
2024-08-16 16:00:00,388.938,156.25,287.8,5.250816,3.85,1.0,188.99844629811366,0.0,0.0,9.809778936222768,8329.768451082196,287.8,0.0,374.14198470697255,97.17973628752533,1.0,577.5,374.14198470697255,97.17973628752533,217.89198470697255,0.0,2740323.008043396,5000.0,0.0,2.3945087021246243,0.0
2024-08-16 16:15:00,404.794,157.25,287.8,5.250816,3.85,1.0,188.99844629811366,0.0,0.0,26.368726304643815,8303.399724777553,287.8,0.0,373.6607347069725,97.05473628752533,1.0,577.5,373.6607347069725,97.05473628752533,216.4107347069725,0.0,2740496.1366311614,5000.0,0.0,2.376220888438617,0.0
2024-08-16 16:30:00,390.364,156.0,297.975,5.250816,3.85,1.0,188.99844629811366,0.0,0.0,0.33714735727537454,8303.062577420278,297.975,0.0,373.1794847069725,96.92973628752533,1.0,577.5,373.1794847069725,96.92973628752533,217.17948470697252,0.0,2740669.880218927,5000.0,0.0,2.3921761840190547,0.0
2024-08-16 16:45:00,374.428,192.25,278.125,5.250816,3.85,1.0,188.99844629811366,0.0,0.0,4.325568409907,8298.73700901037,278.125,0.0,372.6982347069725,96.80473628752533,1.0,577.5,372.6982347069725,96.80473628752533,180.44823470697253,0.0,2740814.2388066924,5000.0,0.0,1.9386124041975163,0.0
2024-08-16 17:00:00,379.181,155.5,288.2,5.41872,3.85,1.0,188.99844629811366,0.0,1.3377100105883528,0.0,8300.007833520429,288.2,0.0,372.21698470697254,96.67973628752533,1.0,577.5,372.21698470697254,96.67973628752533,216.71698470697254,0.0,2740987.612394458,5000.0,0.0,2.3936783582441965,0.0
2024-08-16 17:15:00,431.531,145.5,308.225,5.41872,3.85,1.0,188.99844629811366,0.0,0.0,32.48662104148593,8267.521212478943,308.225,0.0,371.73573470697255,96.55473628752533,1.0,577.5,371.73573470697255,96.55473628752533,226.23573470697255,0.0,2741168.6009822236,5000.0,0.0,2.554884774618368,0.0
2024-08-16 17:30:00,426.527,135.75,298.2,5.41872,3.85,1.0,188.99844629811366,0.0,0.0,37.64030525201227,8229.88090722693,298.2,0.0,371.2544847069725,96.42973628752533,1.0,577.5,371.2544847069725,96.42973628752533,235.5044847069725,0.0,2741357.004569989,5000.0,0.0,2.734839666349705,0.0
2024-08-16 17:45:00,408.765,166.25,288.2,5.41872,3.85,1.0,188.99844629811366,0.0,0.0,29.33819998885437,8200.542707238075,288.2,0.0,370.7732347069725,96.30473628752533,1.0,577.5,370.7732347069725,96.30473628752533,204.52323470697252,0.0,2741520.6231577545,5000.0,0.0,2.2302149456058498,0.0
2024-08-16 18:00:00,388.724,209.5,298.2,6.219126,3.85,1.0,188.99844629811366,0.0,2.2947100105883464,0.0,8202.722681748135,298.2,0.0,370.2919847069725,96.17973628752533,1.0,577.5,370.2919847069725,96.17973628752533,160.79198470697253,0.0,2741649.25674552,5000.0,0.0,1.7675035069545229,0.0
2024-08-16 18:15:00,413.902,149.5,288.2,6.219126,3.85,1.0,188.99844629811366,0.0,0.0,34.48241051517016,8168.240271232965,288.2,0.0,369.81073470697254,96.05473628752533,1.0,577.5,369.81073470697254,96.05473628752533,220.31073470697254,0.0,2741825.505333286,5000.0,0.0,2.4736503993777426,0.0
2024-08-16 18:30:00,406.006,99.75,288.2,6.219126,3.85,1.0,188.99844629811366,0.0,0.0,26.039252620433302,8142.201018612532,288.2,0.0,369.32948470697255,95.92973628752533,1.0,577.5,369.32948470697255,95.92973628752533,269.57948470697255,0.0,2742041.1689210515,5000.0,0.0,3.7025512251325567,0.0
2024-08-16 18:45:00,408.988,144.25,298.2,6.219126,3.85,1.0,188.99844629811366,0.0,0.0,18.520305252012278,8123.68071336052,298.2,0.0,368.8482347069725,95.80473628752533,1.0,577.5,368.8482347069725,95.80473628752533,224.5982347069725,0.0,2742220.847508817,5000.0,0.0,2.5570068263914907,0.0
2024-08-16 19:00:00,389.682,128.0,288.2,6.69708,3.85,1.0,188.99844629811366,0.0,0.0,8.592936830959664,8115.08777652956,288.2,0.0,368.3669847069725,95.67973628752533,1.0,577.5,368.3669847069725,95.67973628752533,240.36698470697252,0.0,2742413.1410965826,5000.0,0.0,2.877867068023223,0.0
2024-08-16 19:15:00,401.304,100.0,288.2,6.69708,3.85,1.0,188.99844629811366,0.0,0.0,20.695042094117515,8094.392734435442,288.2,0.0,367.8857347069725,95.55473628752533,1.0,577.5,367.8857347069725,95.55473628752533,267.8857347069725,0.0,2742627.4496843484,5000.0,0.0,3.6788573470697252,0.0
2024-08-16 19:30:00,403.883,141.5,298.2,6.69708,3.85,1.0,188.99844629811366,0.0,0.0,12.75188419938068,8081.640850236062,298.2,0.0,367.40448470697254,95.42973628752533,1.0,577.5,367.40448470697254,95.42973628752533,225.90448470697254,0.0,2742808.173272114,5000.0,0.0,2.596498125137615,0.0
2024-08-16 19:45:00,405.548,156.5,278.175,6.69708,3.85,1.0,188.99844629811366,0.0,0.0,35.45188419938068,8046.188966036681,278.175,0.0,366.92323470697255,95.30473628752533,1.0,577.5,366.92323470697255,95.30473628752533,210.42323470697255,0.0,2742976.5118598794,5000.0,0.0,2.3445574102681954,0.0
2024-08-16 20:00:00,396.372,140.75,298.2,6.632208,3.85,1.0,188.99844629811366,0.0,0.0,4.582410515170188,8041.606555521511,298.2,0.0,366.4419847069725,95.17973628752533,1.0,577.5,366.4419847069725,95.17973628752533,225.6919847069725,0.0,2743157.065447645,5000.0,0.0,2.6034954508488277,0.0
2024-08-16 20:15:00,407.606,120.5,288.2,6.632208,3.85,1.0,188.99844629811366,0.0,0.0,26.80241051517017,8014.804145006341,288.2,0.0,365.9607347069725,95.05473628752533,1.0,577.5,365.9607347069725,95.05473628752533,245.46073470697252,0.0,2743353.43403541,5000.0,0.0,3.037018545286079,0.0
2024-08-16 20:30:00,381.408,113.75,288.2,6.632208,3.85,1.0,188.99844629811366,0.0,0.8607100105883205,0.0,8015.6218195164,288.2,0.0,365.4794847069725,94.92973628752533,1.0,577.5,365.4794847069725,94.92973628752533,251.72948470697253,0.0,2743554.8176231757,5000.0,0.0,3.2130064589623957,0.0
2024-08-16 20:45:00,384.193,115.5,278.2,6.632208,3.85,1.0,188.99844629811366,0.0,0.0,12.42030525201226,8003.201514264388,278.2,0.0,364.99823470697254,94.80473628752533,1.0,577.5,364.99823470697254,94.80473628752533,249.49823470697254,0.0,2743754.416210941,5000.0,0.0,3.1601578762508447,0.0
2024-08-16 21:00:00,386.925,113.0,288.025,6.516774,3.85,1.0,188.99844629811366,0.0,0.0,4.822410515170197,7998.379103749217,288.025,0.0,364.51698470697255,94.67973628752533,1.0,577.5,364.51698470697255,94.67973628752533,251.51698470697255,0.0,2743955.6297987066,5000.0,0.0,3.2258140239555093,0.0
2024-08-16 21:15:00,411.925,121.5,288.05,6.516774,3.85,1.0,188.99844629811366,0.0,0.0,30.98030525201227,7967.3987984972055,288.05,0.0,364.0357347069725,94.55473628752533,1.0,577.5,364.0357347069725,94.55473628752533,242.5357347069725,0.0,2744149.658386472,5000.0,0.0,2.99617888647714,0.0
2024-08-16 21:30:00,418.281,180.75,298.025,6.516774,3.85,1.0,188.99844629811366,0.0,0.0,27.03925262043335,7940.359545876772,298.025,0.0,363.5544847069725,94.42973628752533,1.0,577.5,363.5544847069725,94.42973628752533,182.80448470697252,0.0,2744295.9019742375,5000.0,0.0,2.0113664437453527,0.0
2024-08-16 21:45:00,402.013,138.75,288.05,6.516774,3.85,1.0,188.99844629811366,0.0,0.0,20.28346314674907,7920.076082730023,288.05,0.0,363.0732347069725,94.30473628752533,1.0,577.5,363.0732347069725,94.30473628752533,224.32323470697253,0.0,2744475.360562003,5000.0,0.0,2.6167440339241264,0.0
2024-08-16 22:00:00,370.715,135.25,298.05,6.743826,3.85,1.0,188.99844629811366,0.0,22.153710010588384,0.0,7941.122107240082,298.05,0.0,362.59198470697254,94.17973628752533,1.0,577.5,362.59198470697254,94.17973628752533,227.34198470697254,0.0,2744657.234149769,5000.0,0.0,2.6809019201994273,0.0
2024-08-16 22:15:00,387.435,149.75,278.025,6.743826,3.85,1.0,188.99844629811366,0.0,0.0,15.227673673064924,7925.894433567018,278.025,0.0,362.11073470697255,94.05473628752533,1.0,577.5,362.11073470697255,94.05473628752533,212.36073470697255,0.0,2744827.1227375343,5000.0,0.0,2.4181017342702673,0.0
2024-08-16 22:30:00,370.331,140.5,268.05,6.743826,3.85,1.0,188.99844629811366,0.0,0.0,7.591884199380694,7918.302549367637,268.05,0.0,361.6294847069725,93.92973628752533,1.0,577.5,361.6294847069725,93.92973628752533,221.1294847069725,0.0,2745004.0263253,5000.0,0.0,2.5738753359926867,0.0
2024-08-16 22:45:00,396.84,131.75,268.05,6.743826,3.85,1.0,188.99844629811366,0.0,0.0,35.36451577832802,7882.938033589309,268.05,0.0,361.1482347069725,93.80473628752533,1.0,577.5,361.1482347069725,93.80473628752533,229.39823470697252,0.0,2745187.5449130656,5000.0,0.0,2.7411630717796776,0.0
2024-08-16 23:00:00,394.346,131.75,248.1,6.71616,3.85,1.0,188.99844629811366,0.0,0.0,53.60767367306494,7829.330359916245,248.1,0.0,360.6669847069725,93.67973628752533,1.0,577.5,360.6669847069725,93.67973628752533,228.91698470697253,0.0,2745370.678500831,5000.0,0.0,2.737510320356528,0.0
2024-08-16 23:15:00,407.491,118.5,258.175,6.71616,3.85,1.0,188.99844629811366,0.0,0.0,56.707673673064875,7772.6226862431795,258.175,0.0,360.18573470697254,93.55473628752533,1.0,577.5,360.18573470697254,93.55473628752533,241.68573470697254,0.0,2745564.0270885965,5000.0,0.0,3.039542065037743,0.0
2024-08-16 23:30:00,408.12,118.75,258.325,6.71616,3.85,1.0,188.99844629811366,0.0,0.0,57.08030525201229,7715.542380991167,258.325,0.0,359.70448470697255,93.42973628752533,1.0,577.5,359.70448470697255,93.42973628752533,240.95448470697255,0.0,2745756.790676362,5000.0,0.0,3.0290903975324004,0.0
2024-08-16 23:45:00,352.203,133.75,258.35,6.71616,3.85,1.0,188.99844629811366,0.0,1.8407100105883956,0.0,7717.291055501226,258.35,0.0,359.2232347069725,93.30473628752533,1.0,577.5,359.2232347069725,93.30473628752533,225.4732347069725,0.0,2745937.1692641275,5000.0,0.0,2.6857811940708225,0.0
2024-08-17 00:00:00,358.338,135.5,248.35,7.734078,3.85,1.0,0.0,188.99844629811366,0.0,412.80650798488324,7304.484547516343,0.0,0.0,358.7419847069725,93.17973628752533,1.0,577.5,358.7419847069725,93.17973628752533,223.24198470697252,0.0,2746115.762851893,5000.0,0.0,2.6475423225606827,0.0
2024-08-17 00:15:00,354.548,132.25,258.375,7.734078,3.85,1.0,0.0,188.99844629811366,0.0,398.13282377435684,6906.3517237419865,0.0,0.0,358.2607347069725,93.05473628752533,1.0,577.5,358.2607347069725,93.05473628752533,226.01073470697253,0.0,2746296.5714396588,5000.0,0.0,2.708965857897713,0.0
2024-08-17 00:30:00,314.145,122.0,248.35,7.734078,3.85,1.0,0.0,188.99844629811366,0.0,366.02440272172527,6540.3273210202615,0.0,0.0,357.77948470697254,92.92973628752533,1.0,577.5,357.77948470697254,92.92973628752533,235.77948470697254,0.0,2746485.1950274245,5000.0,0.0,2.932618727106332,0.0
2024-08-17 00:45:00,290.979,128.0,268.35,7.734078,3.85,1.0,0.0,188.99844629811366,0.0,320.4549290375147,6219.872391982747,0.0,0.0,357.29823470697255,92.80473628752533,1.0,577.5,357.29823470697255,92.80473628752533,229.29823470697255,0.0,2746668.63361519,5000.0,0.0,2.791392458648223,0.0
2024-08-17 01:00:00,251.679,118.0,258.375,7.659666,3.85,1.0,0.0,188.99844629811366,0.0,289.4549290375148,5930.417462945233,0.0,0.0,356.8169847069725,92.67973628752533,1.0,577.5,356.8169847069725,92.67973628752533,238.8169847069725,0.0,2746859.6872029556,5000.0,0.0,3.0238727517540043,0.0
2024-08-17 01:15:00,264.386,121.5,268.35,7.659666,3.85,1.0,0.0,188.99844629811366,0.0,292.1991395638305,5638.218323381402,0.0,0.0,356.3357347069725,92.55473628752533,1.0,577.5,356.3357347069725,92.55473628752533,234.83573470697252,0.0,2747047.555790721,5000.0,0.0,2.9328044008804324,0.0
2024-08-17 01:30:00,239.206,104.25,268.35,7.659666,3.85,1.0,0.0,188.99844629811366,0.0,265.56229745856734,5372.6560259228345,0.0,0.0,355.8544847069725,92.42973628752533,1.0,577.5,355.8544847069725,92.42973628752533,251.60448470697253,0.0,2747248.8393784864,5000.0,0.0,3.413472275366643,0.0
2024-08-17 01:45:00,226.844,99.25,258.35,7.659666,3.85,1.0,0.0,188.99844629811366,0.0,262.9444027217252,5109.711623201109,0.0,0.0,355.37323470697254,92.30473628752533,1.0,577.5,355.37323470697254,92.30473628752533,256.12323470697254,0.0,2747453.737966252,5000.0,0.0,3.5805867476773052,0.0
2024-08-17 02:00:00,230.058,124.75,268.375,7.361064,3.85,1.0,188.99844629811366,135.13571001058835,0.0,0.0,5109.711623201109,230.058,0.0,354.89198470697255,92.17973628752533,1.0,577.5,354.89198470697255,92.17973628752533,230.14198470697255,0.0,2747637.8515540175,5000.0,0.0,2.8448255287132067,0.0
2024-08-17 02:15:00,283.08,149.5,258.35,7.361064,3.85,1.0,188.99844629811366,72.21371001058837,0.0,0.0,5109.711623201109,258.35,0.0,354.4107347069725,92.05473628752533,1.0,577.5,354.4107347069725,92.05473628752533,204.9107347069725,0.0,2747801.780141783,5000.0,0.0,2.3706403659329265,0.0
2024-08-17 02:30:00,294.176,163.25,258.35,7.361064,3.85,1.0,188.99844629811366,61.24271001058837,0.0,0.0,5109.711623201109,258.35,0.0,353.9294847069725,91.92973628752533,1.0,577.5,353.9294847069725,91.92973628752533,190.67948470697252,0.0,2747954.3237295486,5000.0,0.0,2.168021345831378,0.0
2024-08-17 02:45:00,274.883,136.25,248.375,7.361064,3.85,1.0,188.99844629811366,70.68571001058835,0.0,0.0,5109.711623201109,248.375,0.0,353.4482347069725,91.80473628752533,1.0,577.5,353.4482347069725,91.80473628752533,217.19823470697253,0.0,2748128.082317314,5000.0,0.0,2.594115484087872,0.0
2024-08-17 03:00:00,255.409,148.25,268.35,6.708528,3.85,1.0,188.99844629811366,0.0,110.25971001058836,0.0,5214.458347711168,255.409,0.0,352.96698470697254,91.67973628752533,1.0,577.5,352.96698470697254,91.67973628752533,204.71698470697254,0.0,2748291.8559050797,5000.0,0.0,2.3808902847013327,0.0
2024-08-17 03:15:00,247.853,146.0,258.35,6.708528,3.85,1.0,188.99844629811366,0.0,107.94071001058835,0.0,5317.002022221227,247.853,0.0,352.48573470697255,91.55473628752533,1.0,577.5,352.48573470697255,91.55473628752533,206.48573470697255,0.0,2748457.0444928454,5000.0,0.0,2.414285854157346,0.0
2024-08-17 03:30:00,261.931,131.5,258.35,6.708528,3.85,1.0,188.99844629811366,0.0,93.98771001058837,0.0,5406.290346731286,258.35,0.0,352.0044847069725,91.42973628752533,1.0,577.5,352.0044847069725,91.42973628752533,220.5044847069725,0.0,2748633.448080611,5000.0,0.0,2.6768401878857224,0.0
2024-08-17 03:45:00,282.104,156.5,268.375,6.708528,3.85,1.0,188.99844629811366,0.0,83.96471001058835,0.0,5486.0568212413455,268.375,0.0,351.5232347069725,91.30473628752533,1.0,577.5,351.5232347069725,91.30473628752533,195.02323470697252,0.0,2748789.4666683767,5000.0,0.0,2.246154854357652,0.0
2024-08-17 04:00:00,246.394,174.25,248.2,5.99589,3.85,1.0,188.99844629811366,0.0,99.62471001058832,0.0,5580.700295751404,246.394,0.0,351.0419847069725,91.17973628752533,1.0,577.5,351.0419847069725,91.17973628752533,176.79198470697253,0.0,2748930.9002561425,5000.0,0.0,2.014588147529254,0.0
2024-08-17 04:15:00,249.17,132.25,258.2,5.99589,3.85,1.0,188.99844629811366,0.0,106.97371001058833,0.0,5682.325320261463,249.17,0.0,350.56073470697254,91.05473628752533,1.0,577.5,350.56073470697254,91.05473628752533,218.31073470697254,0.0,2749105.548843908,5000.0,0.0,2.6507427955158605,0.0
2024-08-17 04:30:00,230.489,169.5,258.175,5.99589,3.85,1.0,188.99844629811366,0.0,125.75471001058834,0.0,5801.792294771522,230.489,0.0,350.07948470697255,90.92973628752533,1.0,577.5,350.07948470697255,90.92973628752533,180.57948470697255,0.0,2749250.0124316737,5000.0,0.0,2.065365691486564,0.0
2024-08-17 04:45:00,233.675,183.25,258.2,5.99589,3.85,1.0,188.99844629811366,0.0,122.71871001058831,0.0,5918.375069281581,233.675,0.0,349.5982347069725,90.80473628752533,1.0,577.5,349.5982347069725,90.80473628752533,166.3482347069725,0.0,2749383.0910194395,5000.0,0.0,1.9077666286874353,0.0
2024-08-17 05:00:00,236.924,147.25,258.2,6.016878,3.85,1.0,188.99844629811366,0.0,119.59471001058832,0.0,6031.99004379164,236.924,0.0,349.1169847069725,90.67973628752533,1.0,577.5,349.1169847069725,90.67973628752533,201.86698470697252,0.0,2749544.584607205,5000.0,0.0,2.370913308706095,0.0
2024-08-17 05:15:00,242.233,158.0,268.175,6.016878,3.85,1.0,188.99844629811366,0.0,124.38571001058834,0.0,6150.1564683016995,242.233,0.0,348.6357347069725,90.55473628752533,1.0,577.5,348.6357347069725,90.55473628752533,190.63573470697253,0.0,2749697.0931949704,5000.0,0.0,2.2065552829555224,0.0
2024-08-17 05:30:00,220.907,149.0,248.2,6.016878,3.85,1.0,188.99844629811366,0.0,125.86171001058831,0.0,6269.725092811758,220.907,0.0,348.15448470697254,90.42973628752533,1.0,577.5,348.15448470697254,90.42973628752533,199.15448470697254,0.0,2749856.416782736,5000.0,0.0,2.3366072799125672,0.0
2024-08-17 05:45:00,232.572,200.0,258.175,6.016878,3.85,1.0,188.99844629811366,0.0,124.29671001058834,0.0,6387.806967321817,232.572,0.0,347.67323470697255,90.30473628752533,1.0,577.5,347.67323470697255,90.30473628752533,147.67323470697255,0.0,2749974.5553705012,5000.0,0.0,1.7383661735348628,0.0
2024-08-17 06:00:00,238.083,135.25,258.35,7.194114,3.85,1.0,69.9127362875253,0.0,0.0,0.0,6387.806967321817,238.083,0.0,347.1919847069725,90.17973628752533,1.0,577.5,347.1919847069725,90.17973628752533,211.9419847069725,0.0,2750144.1089582667,5000.0,0.0,2.567038703933253,0.0
2024-08-17 06:15:00,256.39,155.0,268.35,7.194114,3.85,1.0,188.99844629811366,110.90371001058837,0.0,0.0,6387.806967321817,256.39,0.0,346.7107347069725,90.05473628752533,1.0,577.5,346.7107347069725,90.05473628752533,191.71073470697252,0.0,2750297.477546032,5000.0,0.0,2.2368434497224032,0.0
2024-08-17 06:30:00,276.579,159.5,258.325,7.194114,3.85,1.0,108.18373628752535,0.0,0.0,0.0,6387.806967321817,258.325,0.0,346.2294847069725,89.92973628752533,1.0,577.5,346.2294847069725,89.92973628752533,186.72948470697253,0.0,2750446.8611337976,5000.0,0.0,2.170717772457508,0.0
2024-08-17 06:45:00,284.793,166.5,268.35,7.194114,3.85,1.0,106.24773628752531,0.0,0.0,0.0,6387.806967321817,268.35,0.0,345.74823470697254,89.80473628752533,1.0,577.5,345.74823470697254,89.80473628752533,179.24823470697254,0.0,2750590.259721563,5000.0,0.0,2.0765659742160514,0.0
2024-08-17 07:00:00,278.326,169.0,268.35,7.437384,3.85,1.0,188.99844629811366,89.34271001058833,0.0,0.0,6387.806967321817,268.35,0.0,345.26698470697255,89.67973628752533,1.0,577.5,345.26698470697255,89.67973628752533,176.26698470697255,0.0,2750731.2733093286,5000.0,0.0,2.0429999095087132,0.0
2024-08-17 07:15:00,278.527,199.5,268.35,7.437384,3.85,1.0,188.99844629811366,89.26671001058837,0.0,0.0,6387.806967321817,268.35,0.0,344.7857347069725,89.55473628752533,1.0,577.5,344.7857347069725,89.55473628752533,145.2857347069725,0.0,2750847.5018970943,5000.0,0.0,1.7282492967768046,0.0
2024-08-17 07:30:00,291.724,152.5,278.35,7.437384,3.85,1.0,188.99844629811366,86.19471001058837,0.0,0.0,6387.806967321817,278.35,0.0,344.3044847069725,89.42973628752533,1.0,577.5,344.3044847069725,89.42973628752533,191.80448470697252,0.0,2751000.94548486,5000.0,0.0,2.257734325947361,0.0
2024-08-17 07:45:00,289.257,183.25,288.35,7.437384,3.85,1.0,188.99844629811366,98.78671001058835,0.0,0.0,6387.806967321817,288.35,0.0,343.8232347069725,89.30473628752533,1.0,577.5,343.8232347069725,89.30473628752533,160.57323470697253,0.0,2751129.4040726256,5000.0,0.0,1.876252303994393,0.0
2024-08-17 08:00:00,304.033,145.0,288.35,7.652034,3.85,1.0,0.0,188.99844629811366,0.0,309.3275606164621,6078.479406705354,0.0,0.0,343.34198470697254,89.17973628752533,1.0,577.5,343.34198470697254,89.17973628752533,198.34198470697254,0.0,2751288.077660391,5000.0,0.0,2.3678757565998105,0.0
2024-08-17 08:15:00,321.249,189.25,268.35,7.652034,3.85,1.0,0.0,188.99844629811366,0.0,348.37071851119896,5730.108688194156,0.0,0.0,342.86073470697255,89.05473628752533,1.0,577.5,342.86073470697255,89.05473628752533,153.61073470697255,0.0,2751410.9662481565,5000.0,0.0,1.8116815572363147,0.0
2024-08-17 08:30:00,343.788,163.75,278.35,7.652034,3.85,1.0,0.0,188.99844629811366,0.0,361.43808693225157,5368.670601261904,0.0,0.0,342.3794847069725,88.92973628752533,1.0,577.5,342.3794847069725,88.92973628752533,178.6294847069725,0.0,2751553.869835922,5000.0,0.0,2.090867082179985,0.0
2024-08-17 08:45:00,364.754,161.0,278.35,7.652034,3.85,1.0,0.0,188.99844629811366,0.0,383.3759816690937,4985.294619592811,0.0,0.0,341.8982347069725,88.80473628752533,1.0,577.5,341.8982347069725,88.80473628752533,180.89823470697252,0.0,2751698.5884236875,5000.0,0.0,2.123591519919084,0.0
2024-08-17 09:00:00,337.75,159.25,288.35,6.908868,3.85,1.0,138.0797362875253,0.0,0.0,0.0,4985.294619592811,288.35,0.0,341.4169847069725,88.67973628752533,1.0,577.5,341.4169847069725,88.67973628752533,182.16698470697253,0.0,2751844.322011453,5000.0,0.0,2.1439057124456675,0.0
2024-08-17 09:15:00,378.682,157.25,298.35,6.908868,3.85,1.0,168.8867362875253,0.0,0.0,0.0,4985.294619592811,298.35,0.0,340.93573470697254,88.55473628752533,1.0,577.5,340.93573470697254,88.55473628752533,183.68573470697254,0.0,2751991.2705992186,5000.0,0.0,2.168112780330509,0.0
2024-08-17 09:30:00,377.804,151.25,318.35,6.908868,3.85,1.0,147.88373628752527,0.0,0.0,0.0,4985.294619592811,318.35,0.0,340.45448470697255,88.42973628752533,1.0,577.5,340.45448470697255,88.42973628752533,189.20448470697255,0.0,2752142.634186984,5000.0,0.0,2.2509387418642812,0.0
2024-08-17 09:45:00,377.847,193.25,328.325,6.908868,3.85,1.0,137.8267362875253,0.0,0.0,0.0,4985.294619592811,328.325,0.0,339.9732347069725,88.30473628752533,1.0,577.5,339.9732347069725,88.30473628752533,146.7232347069725,0.0,2752260.0127747497,5000.0,0.0,1.7592405418213326,0.0
2024-08-17 10:00:00,388.51,167.5,358.3,6.084612,3.85,1.0,188.99844629811366,0.0,70.60871001058835,0.0,5052.372894102869,358.3,0.0,339.4919847069725,88.17973628752533,1.0,577.5,339.4919847069725,88.17973628752533,171.99198470697252,0.0,2752397.606362515,5000.0,0.0,2.0268178191461046,0.0
2024-08-17 10:15:00,429.905,169.25,358.175,6.084612,3.85,1.0,188.99844629811366,0.0,29.213710010588386,0.0,5080.125918612928,358.175,0.0,339.0107347069725,88.05473628752533,1.0,577.5,339.0107347069725,88.05473628752533,169.76073470697253,0.0,2752533.414950281,5000.0,0.0,2.0030176349008717,0.0
2024-08-17 10:30:00,465.244,147.5,368.175,6.084612,3.85,1.0,188.99844629811366,0.0,3.9997100105883305,0.0,5083.925643122987,368.175,0.0,338.52948470697254,87.92973628752533,1.0,577.5,338.52948470697254,87.92973628752533,191.02948470697254,0.0,2752686.2385380464,5000.0,0.0,2.295115150555746,0.0
2024-08-17 10:45:00,504.743,139.0,368.175,6.084612,3.85,1.0,188.99844629811366,0.0,0.0,37.23609472569646,5046.68954839729,368.175,0.0,338.04823470697255,87.80473628752533,1.0,577.5,338.04823470697255,87.80473628752533,199.04823470697255,0.0,2752845.477125812,5000.0,0.0,2.432001688539371,0.0
2024-08-17 11:00:00,489.155,113.25,338.175,5.359572,3.85,1.0,188.99844629811366,0.0,0.0,52.27504209411749,4994.414506303173,338.175,0.0,337.5669847069725,87.67973628752533,1.0,577.5,337.5669847069725,87.67973628752533,224.3169847069725,0.0,2753024.9307135777,5000.0,0.0,2.980723926772384,0.0
2024-08-17 11:15:00,439.813,121.75,328.175,5.359572,3.85,1.0,188.99844629811366,0.0,0.0,10.730831567801715,4983.683674735371,328.175,0.0,337.0857347069725,87.55473628752533,1.0,577.5,337.0857347069725,87.55473628752533,215.33573470697252,0.0,2753197.1993013434,5000.0,0.0,2.768671332295462,0.0
2024-08-17 11:30:00,429.634,148.0,318.175,5.359572,3.85,1.0,188.99844629811366,0.0,0.0,10.410831567801743,4973.27284316757,318.175,0.0,336.6044847069725,87.42973628752533,1.0,577.5,336.6044847069725,87.42973628752533,188.60448470697253,0.0,2753348.082889109,5000.0,0.0,2.274354626398463,0.0
2024-08-17 11:45:00,412.795,104.5,308.225,5.359572,3.85,1.0,188.99844629811366,0.0,0.0,3.0276736730648905,4970.245169494505,308.225,0.0,336.12323470697254,87.30473628752533,1.0,577.5,336.12323470697254,87.30473628752533,231.62323470697254,0.0,2753533.3814768745,5000.0,0.0,3.216490284277249,0.0
2024-08-17 12:00:00,415.463,113.5,308.35,4.418928,3.85,1.0,188.99844629811366,0.0,0.0,5.572936830959634,4964.672232663545,308.35,0.0,335.64198470697255,87.17973628752533,1.0,577.5,335.64198470697255,87.17973628752533,222.14198470697255,0.0,2753711.09506464,5000.0,0.0,2.9571981031451324,0.0
2024-08-17 12:15:00,435.611,130.25,308.35,4.418928,3.85,1.0,188.99844629811366,0.0,0.0,26.64977893622276,4938.0224537273225,308.35,0.0,335.1607347069725,87.05473628752533,1.0,577.5,335.1607347069725,87.05473628752533,204.9107347069725,0.0,2753875.0236524055,5000.0,0.0,2.573211015024741,0.0
2024-08-17 12:30:00,439.587,140.75,288.35,4.418928,3.85,1.0,188.99844629811366,0.0,0.0,51.75609472569644,4886.266359001626,288.35,0.0,334.6794847069725,86.92973628752533,1.0,577.5,334.6794847069725,86.92973628752533,193.92948470697252,0.0,2754030.167240171,5000.0,0.0,2.3778293762484726,0.0
2024-08-17 12:45:00,472.127,163.75,318.35,4.418928,3.85,1.0,188.99844629811366,0.0,0.0,54.29819998885436,4831.968159012772,318.35,0.0,334.1982347069725,86.80473628752533,1.0,577.5,334.1982347069725,86.80473628752533,170.44823470697253,0.0,2754166.525827937,5000.0,0.0,2.040905250118916,0.0
2024-08-17 13:00:00,476.19,114.5,298.35,4.013478,3.85,1.0,188.99844629811366,0.0,0.0,79.49609472569645,4752.472064287075,298.35,0.0,333.71698470697254,86.67973628752533,1.0,577.5,333.71698470697254,86.67973628752533,219.21698470697254,0.0,2754341.8994157026,5000.0,0.0,2.914558818401507,0.0
2024-08-17 13:15:00,502.956,121.25,308.35,4.013478,3.85,1.0,188.99844629811366,0.0,0.0,97.01293683095963,4655.459127456115,308.35,0.0,333.23573470697255,86.55473628752533,1.0,577.5,333.23573470697255,86.55473628752533,211.98573470697255,0.0,2754511.488003468,5000.0,0.0,2.7483359563461653,0.0
2024-08-17 13:30:00,496.121,134.25,338.375,4.013478,3.85,1.0,188.99844629811366,0.0,0.0,58.081357883591195,4597.377769572524,338.375,0.0,332.7544847069725,86.42973628752533,1.0,577.5,332.7544847069725,86.42973628752533,198.5044847069725,0.0,2754670.2915912336,5000.0,0.0,2.478618135619907,0.0
2024-08-17 13:45:00,466.848,104.75,298.35,4.013478,3.85,1.0,188.99844629811366,0.0,0.0,69.26767367306489,4528.110095899459,298.35,0.0,332.2732347069725,86.30473628752533,1.0,577.5,332.2732347069725,86.30473628752533,227.52323470697252,0.0,2754852.3101789993,5000.0,0.0,3.1720595198756327,0.0
2024-08-17 14:00:00,455.039,105.25,288.35,3.674808,3.85,1.0,188.99844629811366,0.0,0.0,67.23188419938066,4460.878211700078,288.35,0.0,331.7919847069725,86.17973628752533,1.0,577.5,331.7919847069725,86.17973628752533,226.54198470697253,0.0,2755033.543766765,5000.0,0.0,3.1524179069546086,0.0
2024-08-17 14:15:00,499.624,150.5,298.375,3.674808,3.85,1.0,188.99844629811366,0.0,0.0,103.47925262043334,4357.398959079645,298.375,0.0,331.31073470697254,86.05473628752533,1.0,577.5,331.31073470697254,86.05473628752533,180.81073470697254,0.0,2755178.1923545306,5000.0,0.0,2.2014002306111133,0.0
2024-08-17 14:30:00,503.333,151.0,328.35,3.674808,3.85,1.0,188.99844629811366,0.0,0.0,75.69925262043333,4281.6997064592115,328.35,0.0,330.82948470697255,85.92973628752533,1.0,577.5,330.82948470697255,85.92973628752533,179.82948470697255,0.0,2755322.055942296,5000.0,0.0,2.190923739781275,0.0
2024-08-17 14:45:00,488.571,137.0,298.35,3.674808,3.85,1.0,188.99844629811366,0.0,0.0,91.60767367306491,4190.092032786147,298.35,0.0,330.3482347069725,85.80473628752533,1.0,577.5,330.3482347069725,85.80473628752533,193.3482347069725,0.0,2755476.7345300615,5000.0,0.0,2.411300983262573,0.0
2024-08-17 15:00:00,422.66,127.25,248.375,4.210002,3.85,1.0,188.99844629811366,0.0,0.0,74.70135788359124,4115.3906749025555,248.375,0.0,329.8669847069725,85.67973628752533,1.0,577.5,329.8669847069725,85.67973628752533,202.61698470697252,0.0,2755638.828117827,5000.0,0.0,2.592274928934951,0.0
2024-08-17 15:15:00,436.547,142.25,298.375,4.210002,3.85,1.0,188.99844629811366,0.0,0.0,36.556094725696504,4078.834580176859,298.375,0.0,329.3857347069725,85.55473628752533,1.0,577.5,329.3857347069725,85.55473628752533,187.13573470697253,0.0,2755788.5367055926,5000.0,0.0,2.315541193019139,0.0
2024-08-17 15:30:00,407.936,178.25,268.35,4.210002,3.85,1.0,188.99844629811366,0.0,0.0,37.91293683095959,4040.9216433458996,268.35,0.0,328.90448470697254,85.42973628752533,1.0,577.5,328.90448470697254,85.42973628752533,150.65448470697254,0.0,2755909.0602933583,5000.0,0.0,1.8451864499689905,0.0
2024-08-17 15:45:00,392.95,187.0,298.35,4.210002,3.85,1.0,188.99844629811366,0.0,9.093710010588381,0.0,4049.5606678559584,298.35,0.0,328.42323470697255,85.30473628752533,1.0,577.5,328.42323470697255,85.30473628752533,141.42323470697255,0.0,2756022.1988811237,5000.0,0.0,1.7562739823902276,0.0
2024-08-17 16:00:00,382.518,190.75,308.175,5.451156,3.85,1.0,188.99844629811366,0.0,29.475710010588386,0.0,4077.5625923660173,308.175,0.0,327.9419847069725,85.17973628752533,1.0,577.5,327.9419847069725,85.17973628752533,137.1919847069725,0.0,2756131.9524688893,5000.0,0.0,1.7192240351610617,0.0
2024-08-17 16:15:00,361.644,164.5,298.2,5.451156,3.85,1.0,188.99844629811366,0.0,40.49971001058833,0.0,4116.037316876076,298.2,0.0,327.4607347069725,85.05473628752533,1.0,577.5,327.4607347069725,85.05473628752533,162.96073470697252,0.0,2756262.3210566547,5000.0,0.0,1.9906427641761246,0.0
2024-08-17 16:30:00,380.828,160.0,328.2,5.451156,3.85,1.0,188.99844629811366,0.0,51.44071001058836,0.0,4164.905991386135,328.2,0.0,326.9794847069725,84.92973628752533,1.0,577.5,326.9794847069725,84.92973628752533,166.97948470697253,0.0,2756395.9046444204,5000.0,0.0,2.0436217794185785,0.0
2024-08-17 16:45:00,365.819,154.75,318.175,5.451156,3.85,1.0,188.99844629811366,0.0,56.54971001058834,0.0,4218.628215896194,318.175,0.0,326.49823470697254,84.80473628752533,1.0,577.5,326.49823470697254,84.80473628752533,171.74823470697254,0.0,2756533.303232186,5000.0,0.0,2.109843196814039,0.0
2024-08-17 17:00:00,380.538,203.0,308.2,6.009246,3.85,1.0,188.99844629811366,0.0,31.980710010588325,0.0,4249.009890406252,308.2,0.0,326.01698470697255,84.67973628752533,1.0,577.5,326.01698470697255,84.67973628752533,123.01698470697255,0.0,2756631.716819952,5000.0,0.0,1.605994998556515,0.0
2024-08-17 17:15:00,359.357,182.75,298.2,6.009246,3.85,1.0,188.99844629811366,0.0,43.28671001058831,0.0,4290.132264916311,298.2,0.0,325.5357347069725,84.55473628752533,1.0,577.5,325.5357347069725,84.55473628752533,142.7857347069725,0.0,2756745.9454077175,5000.0,0.0,1.7813172897782352,0.0
2024-08-17 17:30:00,371.167,185.5,298.2,6.009246,3.85,1.0,188.99844629811366,0.0,31.601710010588363,0.0,4320.15388942637,298.2,0.0,325.0544847069725,84.42973628752533,1.0,577.5,325.0544847069725,84.42973628752533,139.55448470697252,0.0,2756857.5889954832,5000.0,0.0,1.752315281439205,0.0
2024-08-17 17:45:00,405.895,145.25,298.225,6.009246,3.85,1.0,188.99844629811366,0.0,0.0,3.1329368309595913,4317.020952595411,298.225,0.0,324.5732347069725,84.30473628752533,1.0,577.5,324.5732347069725,84.30473628752533,179.32323470697253,0.0,2757001.047583249,5000.0,0.0,2.234583371476575,0.0
2024-08-17 18:00:00,418.787,138.0,308.375,6.907914,3.85,1.0,188.99844629811366,0.0,0.0,5.887673673064874,4311.133278922346,308.375,0.0,324.09198470697254,84.17973628752533,1.0,577.5,324.09198470697254,84.17973628752533,186.09198470697254,0.0,2757149.9211710147,5000.0,0.0,2.348492642804149,0.0
2024-08-17 18:15:00,406.452,157.25,298.35,6.907914,3.85,1.0,188.99844629811366,0.0,0.0,3.32451577832803,4307.8087631440185,298.35,0.0,323.61073470697255,84.05473628752533,1.0,577.5,323.61073470697255,84.05473628752533,166.36073470697255,0.0,2757283.0097587802,5000.0,0.0,2.057937899567393,0.0
2024-08-17 18:30:00,423.661,154.75,298.35,6.907914,3.85,1.0,188.99844629811366,0.0,0.0,21.307673673064876,4286.501089470954,298.35,0.0,323.1294847069725,83.92973628752533,1.0,577.5,323.1294847069725,83.92973628752533,168.3794847069725,0.0,2757417.713346544,5000.0,0.0,2.0880742145846365,0.0
2024-08-17 18:45:00,404.072,141.75,298.35,6.907914,3.85,1.0,188.99844629811366,0.0,0.0,0.5560947256964555,4285.944994745258,298.35,0.0,322.6482347069725,83.80473628752533,1.0,577.5,322.6482347069725,83.80473628752533,180.89823470697252,0.0,2757562.4319343097,5000.0,0.0,2.2761780226241446,0.0
2024-08-17 19:00:00,396.562,136.0,278.325,7.363926,3.85,1.0,188.99844629811366,0.0,0.0,13.598199988854397,4272.346794756403,278.325,0.0,322.1669847069725,83.67973628752533,1.0,577.5,322.1669847069725,83.67973628752533,186.16698470697253,0.0,2757711.3655220754,5000.0,0.0,2.3688748875512684,0.0
2024-08-17 19:15:00,396.245,174.75,288.35,7.363926,3.85,1.0,188.99844629811366,0.0,0.0,2.5803052520122467,4269.766489504391,288.35,0.0,321.68573470697254,83.55473628752533,1.0,577.5,321.68573470697254,83.55473628752533,146.93573470697254,0.0,2757828.914109841,5000.0,0.0,1.8408339611271676,0.0
2024-08-17 19:30:00,414.923,172.5,308.35,7.363926,3.85,1.0,188.99844629811366,0.0,0.0,1.0571473572754018,4268.709342147115,308.35,0.0,321.20448470697255,83.42973628752533,1.0,577.5,321.20448470697255,83.42973628752533,148.70448470697255,0.0,2757947.8776976066,5000.0,0.0,1.8620549838085365,0.0
2024-08-17 19:45:00,387.706,141.25,308.35,7.363926,3.85,1.0,188.99844629811366,26.337710010588353,0.0,0.0,4268.709342147115,308.35,0.0,320.7232347069725,83.30473628752533,1.0,577.5,320.7232347069725,83.30473628752533,179.4732347069725,0.0,2758091.4562853724,5000.0,0.0,2.2706069713767967,0.0
2024-08-17 20:00:00,370.077,168.25,298.325,7.02621,3.85,1.0,188.99844629811366,34.06671001058834,0.0,0.0,4268.709342147115,298.325,0.0,320.2419847069725,83.17973628752533,1.0,577.5,320.2419847069725,83.17973628752533,151.99198470697252,0.0,2758213.049873138,5000.0,0.0,1.9033698942464934,0.0
2024-08-17 20:15:00,360.739,129.0,298.35,7.02621,3.85,1.0,145.44373628752527,0.0,0.0,0.0,4268.709342147115,298.35,0.0,319.7607347069725,83.05473628752533,1.0,577.5,319.7607347069725,83.05473628752533,190.76073470697253,0.0,2758365.6584609034,5000.0,0.0,2.4787653853253686,0.0
2024-08-17 20:30:00,391.646,107.0,308.325,7.02621,3.85,1.0,188.99844629811366,22.74771001058832,0.0,0.0,4268.709342147115,308.325,0.0,319.27948470697254,82.92973628752533,1.0,577.5,319.27948470697254,82.92973628752533,212.27948470697254,0.0,2758535.482048669,5000.0,0.0,2.983920417822173,0.0
2024-08-17 20:45:00,364.466,121.0,298.35,7.02621,3.85,1.0,188.99844629811366,40.07771001058836,0.0,0.0,4268.709342147115,298.35,0.0,318.79823470697255,82.80473628752533,1.0,577.5,318.79823470697255,82.80473628752533,197.79823470697255,0.0,2758693.7206364344,5000.0,0.0,2.6346961546030787,0.0
2024-08-17 21:00:00,367.723,114.0,298.325,7.35534,3.85,1.0,152.07773628752534,0.0,0.0,0.0,4268.709342147115,298.325,0.0,318.3169847069725,82.67973628752533,1.0,577.5,318.3169847069725,82.67973628752533,204.3169847069725,0.0,2758857.1742242,5000.0,0.0,2.792254251815548,0.0
2024-08-17 21:15:00,404.266,133.0,268.3,7.35534,3.85,1.0,188.99844629811366,0.0,0.0,31.076094725696485,4237.633247421419,268.3,0.0,317.8357347069725,82.55473628752533,1.0,577.5,317.8357347069725,82.55473628752533,184.83573470697252,0.0,2759005.0428119656,5000.0,0.0,2.3897423662178383,0.0
2024-08-17 21:30:00,404.802,128.5,258.175,7.35534,3.85,1.0,188.99844629811366,0.0,0.0,42.16662104148596,4195.466626379933,258.175,0.0,317.3544847069725,82.42973628752533,1.0,577.5,317.3544847069725,82.42973628752533,188.85448470697253,0.0,2759156.1263997313,5000.0,0.0,2.469684705890837,0.0
2024-08-17 21:45:00,388.088,154.0,258.15,7.35534,3.85,1.0,188.99844629811366,0.0,0.0,24.467673673064947,4170.998952706867,258.15,0.0,316.87323470697254,82.30473628752533,1.0,577.5,316.87323470697254,82.30473628752533,162.87323470697254,0.0,2759286.424987497,5000.0,0.0,2.057618407188133,0.0
