DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-17 22:00:00,352.69,129.25,258.175,6.772446,3.85,1.0,188.99844629811366,0.0,12.303710010588361,0.0,4182.687477216927,258.175,0.0,316.39198470697255,82.17973628752533,1.0,577.5,316.39198470697255,82.17973628752533,187.14198470697255,0.0,2759436.1385752624,5000.0,0.0,2.4479070383518184,0.0
2024-08-17 22:15:00,362.981,139.75,268.175,6.772446,3.85,1.0,188.99844629811366,0.0,12.137710010588364,0.0,4194.218301726985,268.175,0.0,315.9107347069725,82.05473628752533,1.0,577.5,315.9107347069725,82.05473628752533,176.1607347069725,0.0,2759577.067163028,5000.0,0.0,2.260541929924669,0.0
2024-08-17 22:30:00,351.551,111.75,248.175,6.772446,3.85,1.0,188.99844629811366,0.0,3.692710010588371,0.0,4197.726376237044,248.175,0.0,315.4294847069725,81.92973628752533,1.0,577.5,315.4294847069725,81.92973628752533,203.67948470697252,0.0,2759740.0107507934,5000.0,0.0,2.8226352099057945,0.0
2024-08-17 22:45:00,382.433,125.5,248.15,6.772446,3.85,1.0,188.99844629811366,0.0,0.0,28.515042094117547,4169.211334142927,248.15,0.0,314.9482347069725,81.80473628752533,1.0,577.5,314.9482347069725,81.80473628752533,189.44823470697253,0.0,2759891.569338559,5000.0,0.0,2.5095476869081477,0.0
2024-08-17 23:00:00,371.336,168.0,238.2,6.712344,3.85,1.0,188.99844629811366,0.0,0.0,27.176094725696505,4142.0352394172305,238.2,0.0,314.46698470697254,81.67973628752533,1.0,577.5,314.46698470697254,81.67973628752533,146.46698470697254,0.0,2760008.7429263247,5000.0,0.0,1.8718272899224555,0.0
2024-08-17 23:15:00,389.926,113.75,248.35,6.712344,3.85,1.0,188.99844629811366,0.0,0.0,35.92872630464387,4106.106513112587,248.35,0.0,313.98573470697255,81.55473628752533,1.0,577.5,313.98573470697255,81.55473628752533,200.23573470697255,0.0,2760168.9315140904,5000.0,0.0,2.760314151270088,0.0
2024-08-17 23:30:00,365.462,151.75,228.325,6.712344,3.85,1.0,188.99844629811366,0.0,0.0,31.124515778328057,4074.9819973342587,228.325,0.0,313.5044847069725,81.42973628752533,1.0,577.5,313.5044847069725,81.42973628752533,161.7544847069725,0.0,2760298.335101856,5000.0,0.0,2.0659274115780724,0.0
2024-08-17 23:45:00,346.987,120.5,248.35,6.712344,3.85,1.0,188.99844629811366,0.0,9.05671001058829,0.0,4083.585871844318,248.35,0.0,313.0232347069725,81.30473628752533,1.0,577.5,313.0232347069725,81.30473628752533,192.52323470697252,0.0,2760452.3536896217,5000.0,0.0,2.5977031925889835,0.0
2024-08-18 00:00:00,346.853,109.75,258.35,7.25994,3.85,1.0,169.6827362875253,0.0,0.0,0.0,4083.585871844318,258.35,0.0,312.5419847069725,81.17973628752533,1.0,577.5,312.5419847069725,81.17973628752533,202.79198470697253,0.0,2760614.5872773873,5000.0,0.0,2.847762958605672,0.0
2024-08-18 00:15:00,344.878,94.5,268.35,7.25994,3.85,1.0,157.58273628752528,0.0,0.0,0.0,4083.585871844318,268.35,0.0,312.06073470697254,81.05473628752533,1.0,577.5,312.06073470697254,81.05473628752533,217.56073470697254,0.0,2760788.635865153,5000.0,0.0,3.30222999689918,0.0
2024-08-18 00:30:00,330.116,122.75,278.35,7.25994,3.85,1.0,188.99844629811366,56.302710010588385,0.0,0.0,4083.585871844318,278.35,0.0,311.57948470697255,80.92973628752533,1.0,577.5,311.57948470697255,80.92973628752533,188.82948470697255,0.0,2760939.6994529185,5000.0,0.0,2.5383257409936664,0.0
2024-08-18 00:45:00,303.07,106.75,268.35,7.25994,3.85,1.0,115.5247362875253,0.0,0.0,0.0,4083.585871844318,268.35,0.0,311.0982347069725,80.80473628752533,1.0,577.5,311.0982347069725,80.80473628752533,204.3482347069725,0.0,2761103.178040684,5000.0,0.0,2.9142691775828804,0.0
2024-08-18 01:00:00,279.914,109.25,268.325,7.00236,3.85,1.0,92.26873628752533,0.0,0.0,0.0,4083.585871844318,268.325,0.0,310.6169847069725,80.67973628752533,1.0,577.5,310.6169847069725,80.67973628752533,201.36698470697252,0.0,2761264.2716284497,5000.0,0.0,2.843176061391053,0.0
2024-08-18 01:15:00,249.554,99.25,258.375,7.00236,3.85,1.0,71.73373628752533,0.0,0.0,0.0,4083.585871844318,249.554,0.0,310.1357347069725,80.55473628752533,1.0,577.5,310.1357347069725,80.55473628752533,210.88573470697253,0.0,2761432.9802162154,5000.0,0.0,3.124793296795693,0.0
2024-08-18 01:30:00,238.644,97.25,278.35,7.00236,3.85,1.0,40.72373628752531,0.0,0.0,0.0,4083.585871844318,238.644,0.0,309.65448470697254,80.42973628752533,1.0,577.5,309.65448470697254,80.42973628752533,212.40448470697254,0.0,2761602.903803981,5000.0,0.0,3.1841078118968897,0.0
2024-08-18 01:45:00,219.86,108.75,268.325,7.00236,3.85,1.0,188.99844629811366,157.15871001058832,0.0,0.0,4083.585871844318,219.86,0.0,309.17323470697255,80.30473628752533,1.0,577.5,309.17323470697255,80.30473628752533,200.42323470697255,0.0,2761763.2423917465,5000.0,0.0,2.8429722731675637,0.0
2024-08-18 02:00:00,226.955,132.5,278.35,6.381306,3.85,1.0,188.99844629811366,0.0,160.21371001058833,0.0,4235.788896354376,226.955,0.0,308.6919847069725,80.17973628752533,1.0,577.5,308.6919847069725,80.17973628752533,176.1919847069725,0.0,2761904.1959795123,5000.0,0.0,2.329750827977151,0.0
2024-08-18 02:15:00,259.48,143.75,268.35,6.381306,3.85,1.0,188.99844629811366,0.0,117.81371001058834,0.0,4347.711920864435,259.48,0.0,308.2107347069725,80.05473628752533,1.0,577.5,308.2107347069725,80.05473628752533,164.46073470697252,0.0,2762035.764567278,5000.0,0.0,2.1440746762224174,0.0
2024-08-18 02:30:00,293.61,133.0,288.35,6.381306,3.85,1.0,188.99844629811366,0.0,103.80871001058834,0.0,4446.330195374494,288.35,0.0,307.7294847069725,79.92973628752533,1.0,577.5,307.7294847069725,79.92973628752533,174.72948470697253,0.0,2762175.5481550433,5000.0,0.0,2.3137555241125756,0.0
2024-08-18 02:45:00,288.031,147.25,288.35,6.381306,3.85,1.0,188.99844629811366,0.0,109.51271001058835,0.0,4550.367269884553,288.031,0.0,307.24823470697254,79.80473628752533,1.0,577.5,307.24823470697254,79.80473628752533,159.99823470697254,0.0,2762303.546742809,5000.0,0.0,2.0865754479251106,0.0
2024-08-18 03:00:00,235.788,120.25,268.35,5.865192,3.85,1.0,188.99844629811366,0.0,141.88071001058836,0.0,4685.153944394612,235.788,0.0,306.76698470697255,79.67973628752533,1.0,577.5,306.76698470697255,79.67973628752533,186.51698470697255,0.0,2762452.7603305746,5000.0,0.0,2.55107679589998,0.0
2024-08-18 03:15:00,233.205,138.5,278.2,5.865192,3.85,1.0,188.99844629811366,0.0,154.4387100105883,0.0,4831.870718904671,233.205,0.0,306.2857347069725,79.55473628752533,1.0,577.5,306.2857347069725,79.55473628752533,167.7857347069725,0.0,2762586.9889183403,5000.0,0.0,2.211449348064783,0.0
2024-08-18 03:30:00,267.849,112.5,278.2,5.865192,3.85,1.0,188.99844629811366,0.0,119.91971001058833,0.0,4945.794443414729,267.849,0.0,305.8044847069725,79.42973628752533,1.0,577.5,305.8044847069725,79.42973628752533,193.30448470697252,0.0,2762741.632506106,5000.0,0.0,2.7182620862842,0.0
2024-08-18 03:45:00,257.021,91.25,278.175,5.865192,3.85,1.0,188.99844629811366,0.0,130.84771001058834,0.0,5070.0997679247885,257.021,0.0,305.3232347069725,79.30473628752533,1.0,577.5,305.3232347069725,79.30473628752533,214.07323470697253,0.0,2762912.8910938716,5000.0,0.0,3.3460080515832606,0.0
2024-08-18 04:00:00,228.763,133.5,258.2,5.827032,3.85,1.0,188.99844629811366,0.0,139.2557100105883,0.0,5202.392692434847,228.763,0.0,304.84198470697254,79.17973628752533,1.0,577.5,304.84198470697254,79.17973628752533,171.34198470697254,0.0,2763049.964681637,5000.0,0.0,2.2834605596027906,0.0
2024-08-18 04:15:00,232.69,125.75,268.175,5.827032,3.85,1.0,188.99844629811366,0.0,145.42871001058836,0.0,5340.549966944906,232.69,0.0,304.36073470697255,79.05473628752533,1.0,577.5,304.36073470697255,79.05473628752533,178.61073470697255,0.0,2763192.8532694024,5000.0,0.0,2.4203636954828833,0.0
2024-08-18 04:30:00,196.639,166.0,258.175,5.827032,3.85,1.0,188.99844629811366,0.0,171.60471001058835,0.0,5503.574441454965,196.639,0.0,303.8794847069725,78.92973628752533,1.0,577.5,303.8794847069725,78.92973628752533,137.8794847069725,0.0,2763303.156857168,5000.0,0.0,1.8305993054636898,0.0
2024-08-18 04:45:00,199.931,157.75,268.25,5.827032,3.85,1.0,188.99844629811366,0.0,178.5127100105883,0.0,5673.161515965025,199.931,0.0,303.3982347069725,78.80473628752533,1.0,577.5,303.3982347069725,78.80473628752533,145.64823470697252,0.0,2763419.675444934,5000.0,0.0,1.9232851645449922,0.0
2024-08-18 05:00:00,222.533,208.25,288.35,5.804136,3.85,1.0,188.99844629811366,0.0,176.13571001058835,0.0,5840.490440475083,222.533,0.0,302.9169847069725,78.67973628752533,1.0,577.5,302.9169847069725,78.67973628752533,94.66698470697253,0.0,2763495.4090326997,5000.0,0.0,1.4545833599374431,0.0
2024-08-18 05:15:00,220.055,218.25,278.35,5.804136,3.85,1.0,188.99844629811366,0.0,168.73871001058836,0.0,6000.792214985142,220.055,0.0,302.43573470697254,78.55473628752533,1.0,577.5,302.43573470697254,78.55473628752533,84.18573470697254,0.0,2763562.757620465,5000.0,0.0,1.385730743216369,0.0
2024-08-18 05:30:00,199.618,132.75,268.35,5.804136,3.85,1.0,188.99844629811366,0.0,179.30071001058838,0.0,6171.127889495201,199.618,0.0,301.95448470697255,78.42973628752533,1.0,577.5,301.95448470697255,78.42973628752533,169.20448470697255,0.0,2763698.1212082305,5000.0,0.0,2.2746100542898122,0.0
2024-08-18 05:45:00,201.345,119.0,268.325,5.804136,3.85,1.0,188.99844629811366,0.0,177.6737100105883,0.0,6339.91791400526,201.345,0.0,301.4732347069725,78.30473628752533,1.0,577.5,301.4732347069725,78.30473628752533,182.4732347069725,0.0,2763844.099795996,5000.0,0.0,2.5333885269493486,0.0
2024-08-18 06:00:00,220.654,161.75,268.35,5.796504,3.85,1.0,188.99844629811366,0.0,158.51471001058837,0.0,6490.50688851532,220.654,0.0,300.9919847069725,78.17973628752533,1.0,577.5,300.9919847069725,78.17973628752533,139.24198470697252,0.0,2763955.493383762,5000.0,0.0,1.860846891542334,0.0
2024-08-18 06:15:00,232.863,137.5,288.35,5.796504,3.85,1.0,188.99844629811366,0.0,166.43071001058837,0.0,6648.616063025379,232.863,0.0,300.5107347069725,78.05473628752533,1.0,577.5,300.5107347069725,78.05473628752533,163.01073470697253,0.0,2764085.9019715274,5000.0,0.0,2.1855326160507094,0.0
2024-08-18 06:30:00,226.355,150.75,258.325,5.796504,3.85,1.0,188.99844629811366,0.0,143.03871001058832,0.0,6784.502837535438,226.355,0.0,300.02948470697254,77.92973628752533,1.0,577.5,300.02948470697254,77.92973628752533,149.27948470697254,0.0,2764205.325559293,5000.0,0.0,1.9902453380230352,0.0
2024-08-18 06:45:00,232.863,161.75,268.35,5.796504,3.85,1.0,188.99844629811366,0.0,146.68071001058837,0.0,6923.849512045496,232.863,0.0,299.54823470697255,77.80473628752533,1.0,577.5,299.54823470697255,77.80473628752533,137.79823470697255,0.0,2764315.5641470584,5000.0,0.0,1.8519210801049308,0.0
2024-08-18 07:00:00,241.58,132.75,278.325,6.450948,3.85,1.0,188.99844629811366,0.0,148.0637100105883,0.0,7064.510036555555,241.58,0.0,299.0669847069725,77.67973628752533,1.0,577.5,299.0669847069725,77.67973628752533,166.3169847069725,0.0,2764448.617734824,5000.0,0.0,2.252858641860433,0.0
2024-08-18 07:15:00,230.609,178.0,278.35,6.450948,3.85,1.0,188.99844629811366,0.0,159.18471001058833,0.0,7215.735511065614,230.609,0.0,298.5857347069725,77.55473628752533,1.0,577.5,298.5857347069725,77.55473628752533,120.58573470697252,0.0,2764545.0863225893,5000.0,0.0,1.6774479477919804,0.0
2024-08-18 07:30:00,275.89,130.75,298.35,6.450948,3.85,1.0,188.99844629811366,0.0,134.02871001058838,0.0,7343.062785575674,275.89,0.0,298.1044847069725,77.42973628752533,1.0,577.5,298.1044847069725,77.42973628752533,167.35448470697253,0.0,2764678.969910355,5000.0,0.0,2.2799578180265585,0.0
2024-08-18 07:45:00,247.194,147.75,288.35,6.450948,3.85,1.0,188.99844629811366,0.0,152.84971001058835,0.0,7488.270010085733,247.194,0.0,297.62323470697254,77.30473628752533,1.0,577.5,297.62323470697254,77.30473628752533,149.87323470697254,0.0,2764798.8684981205,5000.0,0.0,2.0143704548695265,0.0
2024-08-18 08:00:00,269.753,156.25,308.35,6.491016,3.85,1.0,188.99844629811366,0.0,150.41571001058838,0.0,7631.164934595792,269.753,0.0,297.14198470697255,77.17973628752533,1.0,577.5,297.14198470697255,77.17973628752533,140.89198470697255,0.0,2764911.582085886,5000.0,0.0,1.9017087021246244,0.0
2024-08-18 08:15:00,258.502,177.5,298.35,6.491016,3.85,1.0,188.99844629811366,0.0,151.79171001058836,0.0,7775.367059105851,258.502,0.0,296.6607347069725,77.05473628752533,1.0,577.5,296.6607347069725,77.05473628752533,119.1607347069725,0.0,2765006.910673652,5000.0,0.0,1.6713280828561832,0.0
2024-08-18 08:30:00,276.946,172.75,288.35,6.491016,3.85,1.0,188.99844629811366,0.0,123.47271001058833,0.0,7892.6661336159095,276.946,0.0,296.1794847069725,76.92973628752533,1.0,577.5,296.1794847069725,76.92973628752533,123.42948470697252,0.0,2765105.654261417,5000.0,0.0,1.7144977407060638,0.0
2024-08-18 08:45:00,268.173,166.0,288.35,6.491016,3.85,1.0,188.99844629811366,0.0,132.37071001058837,0.0,8018.418308125969,268.173,0.0,295.6982347069725,76.80473628752533,1.0,577.5,295.6982347069725,76.80473628752533,129.69823470697253,0.0,2765209.4128491827,5000.0,0.0,1.781314666909473,0.0
2024-08-18 09:00:00,281.162,150.25,278.35,6.87357,3.85,1.0,79.49173628752528,0.0,0.0,0.0,8018.418308125969,278.35,0.0,295.21698470697254,76.67973628752533,1.0,577.5,295.21698470697254,76.67973628752533,144.96698470697254,0.0,2765325.386436948,5000.0,0.0,1.9648385005455744,0.0
2024-08-18 09:15:00,308.971,182.25,298.35,6.87357,3.85,1.0,87.17573628752531,0.0,0.0,0.0,8018.418308125969,298.35,0.0,294.73573470697255,76.55473628752533,1.0,577.5,294.73573470697255,76.55473628752533,112.48573470697255,0.0,2765415.3750247136,5000.0,0.0,1.6172056774045134,0.0
2024-08-18 09:30:00,297.469,160.5,308.25,6.87357,3.85,1.0,65.64873628752532,0.0,0.0,0.0,8018.418308125969,297.469,0.0,294.2544847069725,76.42973628752533,1.0,577.5,294.2544847069725,76.42973628752533,133.7544847069725,0.0,2765522.378612479,5000.0,0.0,1.8333612754328505,0.0
2024-08-18 09:45:00,290.439,172.0,318.05,6.87357,3.85,1.0,183.07170123630976,0.0,134.3779649487844,0.0,8146.077374827314,290.439,0.0,293.7732347069725,76.30473628752533,1.0,577.5,293.7732347069725,76.30473628752533,121.77323470697252,0.0,2765619.797200245,5000.0,0.0,1.7079839227149565,0.0
2024-08-18 10:00:00,320.584,154.5,348.025,6.242976,3.85,1.0,188.99844629811366,0.0,140.25971001058832,0.0,8279.324099337373,320.584,0.0,293.2919847069725,76.17973628752533,1.0,577.5,293.2919847069725,76.17973628752533,138.79198470697253,0.0,2765730.8307880103,5000.0,0.0,1.898329998103382,0.0
2024-08-18 10:15:00,379.871,165.75,328.05,6.242976,3.85,1.0,188.99844629811366,0.0,61.122710010588364,0.0,8337.390673847432,328.05,0.0,292.81073470697254,76.05473628752533,1.0,577.5,292.81073470697254,76.05473628752533,127.06073470697254,0.0,2765832.479375776,5000.0,0.0,1.7665806015503622,0.0
2024-08-18 10:30:00,409.488,155.75,318.025,6.242976,3.85,1.0,188.99844629811366,0.0,21.605710010588325,0.0,8357.916098357491,318.025,0.0,292.32948470697255,75.92973628752533,1.0,577.5,292.32948470697255,75.92973628752533,136.57948470697255,0.0,2765941.7429635413,5000.0,0.0,1.876914829579278,0.0
2024-08-18 10:45:00,436.994,137.0,308.05,6.242976,3.85,1.0,188.99844629811366,0.0,0.0,16.579252620433337,8341.336845737058,308.05,0.0,291.8482347069725,75.80473628752533,1.0,577.5,291.8482347069725,75.80473628752533,154.8482347069725,0.0,2766065.621551307,5000.0,0.0,2.130279085452354,0.0
2024-08-18 11:00:00,431.396,173.5,308.05,5.730678,3.85,1.0,188.99844629811366,0.0,0.0,10.555042094117534,8330.78180364294,308.05,0.0,291.3669847069725,75.67973628752533,1.0,577.5,291.3669847069725,75.67973628752533,117.86698470697252,0.0,2766159.9151390726,5000.0,0.0,1.6793486150257781,0.0
2024-08-18 11:15:00,406.402,148.0,308.15,5.730678,3.85,1.0,188.99844629811366,0.0,15.191710010588338,0.0,8345.213928152998,308.15,0.0,290.8857347069725,75.55473628752533,1.0,577.5,290.8857347069725,75.55473628752533,142.88573470697253,0.0,2766274.2237268384,5000.0,0.0,1.96544415342549,0.0
2024-08-18 11:30:00,375.633,139.0,308.225,5.730678,3.85,1.0,188.99844629811366,0.0,46.16071001058839,0.0,8389.066602663057,308.225,0.0,290.40448470697254,75.42973628752533,1.0,577.5,290.40448470697254,75.42973628752533,151.40448470697254,0.0,2766395.347314604,5000.0,0.0,2.0892408971724645,0.0
2024-08-18 11:45:00,412.992,128.0,308.2,5.730678,3.85,1.0,188.99844629811366,0.0,8.901710010588317,0.0,8397.523227173117,308.2,0.0,289.92323470697255,75.30473628752533,1.0,577.5,289.92323470697255,75.30473628752533,161.92323470697255,0.0,2766524.88590237,5000.0,0.0,2.265025271148223,0.0
2024-08-18 12:00:00,369.366,127.5,308.225,5.193576,3.85,1.0,188.99844629811366,0.0,52.677710010588385,0.0,8447.567051683176,308.225,0.0,289.4419847069725,75.17973628752533,1.0,577.5,289.4419847069725,75.17973628752533,161.9419847069725,0.0,2766654.4394901353,5000.0,0.0,2.2701332133880197,0.0
2024-08-18 12:15:00,396.727,174.25,318.2,5.193576,3.85,1.0,188.99844629811366,0.0,35.41671001058836,0.0,8481.212926193235,318.2,0.0,288.9607347069725,75.05473628752533,1.0,577.5,288.9607347069725,75.05473628752533,114.71073470697252,0.0,2766746.208077901,5000.0,0.0,1.6583112465249499,0.0
2024-08-18 12:30:00,408.385,117.25,318.2,5.193576,3.85,1.0,188.99844629811366,0.0,23.883710010588345,0.0,8503.902450703294,318.2,0.0,288.4794847069725,74.92973628752533,1.0,577.5,288.4794847069725,74.92973628752533,171.22948470697253,0.0,2766883.1916656666,5000.0,0.0,2.4603794004859063,0.0
2024-08-18 12:45:00,443.576,108.5,328.2,5.193576,3.85,1.0,188.99844629811366,0.0,0.0,1.2445157783280905,8502.657934924966,328.2,0.0,287.99823470697254,74.80473628752533,1.0,577.5,287.99823470697254,74.80473628752533,179.49823470697254,0.0,2767026.790253432,5000.0,0.0,2.654361610202512,0.0
2024-08-18 13:00:00,443.219,109.5,328.225,3.898998,3.85,1.0,188.99844629811366,0.0,0.0,0.7108315678017095,8501.947103357164,328.225,0.0,287.51698470697255,74.67973628752533,1.0,577.5,287.51698470697255,74.67973628752533,178.01698470697255,0.0,2767169.203841198,5000.0,0.0,2.6257258877349092,0.0
2024-08-18 13:15:00,465.3,113.0,318.2,3.898998,3.85,1.0,188.99844629811366,0.0,0.0,34.37504209411755,8467.572061263047,318.2,0.0,287.0357347069725,74.55473628752533,1.0,577.5,287.0357347069725,74.55473628752533,174.0357347069725,0.0,2767308.4324289635,5000.0,0.0,2.540139245194447,0.0
2024-08-18 13:30:00,467.565,146.0,338.225,3.898998,3.85,1.0,188.99844629811366,0.0,0.0,15.54872630464382,8452.023334958403,338.225,0.0,286.5544847069725,74.42973628752533,1.0,577.5,286.5544847069725,74.42973628752533,140.55448470697252,0.0,2767420.876016729,5000.0,0.0,1.962701950047757,0.0
2024-08-18 13:45:00,428.08,126.25,318.2,3.898998,3.85,1.0,188.99844629811366,0.0,4.813710010588352,0.0,8456.596359468462,318.2,0.0,286.0732347069725,74.30473628752533,1.0,577.5,286.0732347069725,74.30473628752533,159.82323470697253,0.0,2767548.7346044946,5000.0,0.0,2.2659266115403764,0.0
2024-08-18 14:00:00,391.793,107.75,298.2,3.45825,3.85,1.0,188.99844629811366,0.0,21.22571001058833,0.0,8476.760783978521,298.2,0.0,285.59198470697254,74.17973628752533,1.0,577.5,285.59198470697254,74.17973628752533,177.84198470697254,0.0,2767691.0081922603,5000.0,0.0,2.6505056585333877,0.0
2024-08-18 14:15:00,459.361,131.5,318.225,3.45825,3.85,1.0,188.99844629811366,0.0,0.0,27.570831567801708,8449.18995241072,318.225,0.0,285.11073470697255,74.05473628752533,1.0,577.5,285.11073470697255,74.05473628752533,153.61073470697255,0.0,2767813.8967800257,5000.0,0.0,2.168142469254544,0.0
2024-08-18 14:30:00,466.17,106.5,328.2,3.45825,3.85,1.0,188.99844629811366,0.0,0.0,24.10662104148598,8425.083331369233,328.2,0.0,284.6294847069725,73.92973628752533,1.0,577.5,284.6294847069725,73.92973628752533,178.1294847069725,0.0,2767956.4003677913,5000.0,0.0,2.67257732119223,0.0
2024-08-18 14:45:00,446.305,118.0,358.225,3.45825,3.85,1.0,188.99844629811366,0.0,27.113710010588363,0.0,8450.841355879293,358.225,0.0,284.1482347069725,73.80473628752533,1.0,577.5,284.1482347069725,73.80473628752533,166.14823470697252,0.0,2768089.318955557,5000.0,0.0,2.4080358873472245,0.0
2024-08-18 15:00:00,415.656,149.25,358.2,4.501926,3.85,1.0,188.99844629811366,0.0,57.86271001058833,0.0,8505.81093038935,358.2,0.0,283.6669847069725,73.67973628752533,1.0,577.5,283.6669847069725,73.67973628752533,134.41698470697253,0.0,2768196.8525433224,5000.0,0.0,1.9006163129445395,0.0
2024-08-18 15:15:00,387.634,117.5,348.225,4.501926,3.85,1.0,188.99844629811366,0.0,76.03471001058834,0.0,8578.04390489941,348.225,0.0,283.18573470697254,73.55473628752533,1.0,577.5,283.18573470697254,73.55473628752533,165.68573470697254,0.0,2768329.401131088,5000.0,0.0,2.410091359208277,0.0
2024-08-18 15:30:00,383.765,160.25,348.225,4.501926,3.85,1.0,188.99844629811366,0.0,80.02871001058837,0.0,8654.07117940947,348.225,0.0,282.70448470697255,73.42973628752533,1.0,577.5,282.70448470697255,73.42973628752533,122.45448470697255,0.0,2768427.3647188535,5000.0,0.0,1.764146550433526,0.0
2024-08-18 15:45:00,341.249,148.75,318.05,4.501926,3.85,1.0,188.99844629811366,0.0,92.49471001058832,0.0,8741.941153919528,318.05,0.0,282.2232347069725,73.30473628752533,1.0,577.5,282.2232347069725,73.30473628752533,133.4732347069725,0.0,2768534.143306619,5000.0,0.0,1.8972990568535966,0.0
2024-08-18 16:00:00,369.961,164.0,338.075,5.330952,3.85,1.0,188.99844629811366,0.0,83.93271001058831,0.0,8821.677228429588,338.075,0.0,281.7419847069725,73.17973628752533,1.0,577.5,281.7419847069725,73.17973628752533,117.74198470697252,0.0,2768628.3368943846,5000.0,0.0,1.7179389311400763,0.0
2024-08-18 16:15:00,347.425,153.0,338.05,5.330952,3.85,1.0,188.99844629811366,0.0,106.56871001058833,0.0,8922.917502939647,338.05,0.0,281.2607347069725,73.05473628752533,1.0,577.5,281.2607347069725,73.05473628752533,128.26073470697253,0.0,2768730.94548215,5000.0,0.0,1.8383054556011276,0.0
2024-08-18 16:30:00,355.059,152.25,358.025,5.330952,3.85,1.0,188.99844629811366,0.0,119.03471001058828,0.0,9036.000477449705,355.059,0.0,280.77948470697254,72.92973628752533,1.0,577.5,280.77948470697254,72.92973628752533,128.52948470697254,0.0,2768833.7690699156,5000.0,0.0,1.8442002279604108,0.0
2024-08-18 16:45:00,342.411,161.25,358.05,5.330952,3.85,1.0,188.99844629811366,0.0,131.83271001058836,0.0,9161.241551959763,342.411,0.0,280.29823470697255,72.80473628752533,1.0,577.5,280.29823470697255,72.80473628752533,119.04823470697255,0.0,2768929.007657682,5000.0,0.0,1.7382836260897523,0.0
2024-08-18 17:00:00,378.798,142.25,358.05,6.321204,3.85,1.0,188.99844629811366,0.0,95.57071001058834,0.0,9252.033726469823,358.05,0.0,279.8169847069725,72.67973628752533,1.0,577.5,279.8169847069725,72.67973628752533,137.5669847069725,0.0,2769039.0612454475,5000.0,0.0,1.967078978607891,0.0
2024-08-18 17:15:00,365.664,162.0,338.025,6.321204,3.85,1.0,188.99844629811366,0.0,88.80471001058832,0.0,9336.398200979882,338.025,0.0,279.3357347069725,72.55473628752533,1.0,577.5,279.3357347069725,72.55473628752533,117.33573470697252,0.0,2769132.929833213,5000.0,0.0,1.7242946586850156,0.0
2024-08-18 17:30:00,373.448,155.75,348.05,6.321204,3.85,1.0,188.99844629811366,0.0,91.17071001058837,0.0,9423.010375489941,348.05,0.0,278.8544847069725,72.42973628752533,1.0,577.5,278.8544847069725,72.42973628752533,123.10448470697253,0.0,2769231.4134209785,5000.0,0.0,1.7903979756466937,0.0
2024-08-18 17:45:00,383.702,191.0,348.05,6.321204,3.85,1.0,188.99844629811366,0.0,81.04171001058835,0.0,9500.0,348.05,0.0,278.37323470697254,72.30473628752533,1.0,577.5,278.37323470697254,72.30473628752533,87.37323470697254,0.0,2769301.312008744,5000.0,0.0,1.4574514906124216,0.0
2024-08-18 18:00:00,394.961,173.75,348.05,7.090128,3.85,1.0,188.99844629811366,69.90771001058833,0.0,0.0,9500.0,348.05,0.0,277.89198470697255,72.17973628752533,1.0,577.5,277.89198470697255,72.17973628752533,104.14198470697255,0.0,2769384.62559651,5000.0,0.0,1.5993783292487629,0.0
2024-08-18 18:15:00,387.89,159.5,348.025,7.090128,3.85,1.0,188.99844629811366,77.07871001058832,0.0,0.0,9500.0,348.025,0.0,277.4107347069725,72.05473628752533,1.0,577.5,277.4107347069725,72.05473628752533,117.9107347069725,0.0,2769478.9541842756,5000.0,0.0,1.7392522552161285,0.0
2024-08-18 18:30:00,388.808,156.0,348.2,7.090128,3.85,1.0,188.99844629811366,76.46071001058833,0.0,0.0,9500.0,348.2,0.0,276.9294847069725,71.92973628752533,1.0,577.5,276.9294847069725,71.92973628752533,120.92948470697252,0.0,2769575.697772041,5000.0,0.0,1.775189004531875,0.0
2024-08-18 18:45:00,396.945,161.5,358.2,7.090128,3.85,1.0,188.99844629811366,78.44871001058833,0.0,0.0,9500.0,358.2,0.0,276.4482347069725,71.80473628752533,1.0,577.5,276.4482347069725,71.80473628752533,114.94823470697253,0.0,2769667.6563598067,5000.0,0.0,1.7117537752753718,0.0
2024-08-18 19:00:00,389.978,190.25,358.225,7.273296,3.85,1.0,103.43273628752532,0.0,0.0,0.0,9500.0,358.225,0.0,275.96698470697254,71.67973628752533,1.0,577.5,275.96698470697254,71.67973628752533,85.71698470697254,0.0,2769736.229947572,5000.0,0.0,1.4505491968829043,0.0
2024-08-18 19:15:00,396.067,147.25,368.2,7.273296,3.85,1.0,99.42173628752535,0.0,0.0,0.0,9500.0,368.2,0.0,275.48573470697255,71.55473628752533,1.0,577.5,275.48573470697255,71.55473628752533,128.23573470697255,0.0,2769838.8185353377,5000.0,0.0,1.8708708638843636,0.0
2024-08-18 19:30:00,400.654,203.25,358.2,7.273296,3.85,1.0,113.88373628752534,0.0,0.0,0.0,9500.0,358.2,0.0,275.0044847069725,71.42973628752533,1.0,577.5,275.0044847069725,71.42973628752533,71.7544847069725,0.0,2769896.222123103,5000.0,0.0,1.3530355951142559,0.0
2024-08-18 19:45:00,394.523,162.25,358.2,7.273296,3.85,1.0,188.99844629811366,81.3707100105883,0.0,0.0,9500.0,358.2,0.0,274.5232347069725,71.30473628752533,1.0,577.5,274.5232347069725,71.30473628752533,112.27323470697252,0.0,2769986.040710869,5000.0,0.0,1.691976793263313,0.0
2024-08-18 20:00:00,372.198,148.0,348.2,8.135712,3.85,1.0,0.0,188.99844629811366,0.0,299.13282377435684,9200.867176225644,0.0,0.0,274.0419847069725,71.17973628752533,1.0,577.5,274.0419847069725,71.17973628752533,126.04198470697253,0.0,2770086.8742986345,5000.0,0.0,1.8516350318038683,0.0
2024-08-18 20:15:00,366.289,153.75,348.2,8.135712,3.85,1.0,0.0,188.99844629811366,0.0,292.7812448269884,8908.085931398655,0.0,0.0,273.56073470697254,71.05473628752533,1.0,577.5,273.56073470697254,71.05473628752533,119.81073470697254,0.0,2770182.7228864,5000.0,0.0,1.7792568111022604,0.0
2024-08-18 20:30:00,361.518,137.5,358.175,8.135712,3.85,1.0,0.0,188.99844629811366,0.0,277.12756061646206,8630.958370782193,0.0,0.0,273.07948470697255,70.92973628752533,1.0,577.5,273.07948470697255,70.92973628752533,135.57948470697255,0.0,2770291.1864741654,5000.0,0.0,1.9860326160507094,0.0
2024-08-18 20:45:00,377.469,151.25,358.2,8.135712,3.85,1.0,0.0,188.99844629811366,0.0,293.76019219540945,8337.198178586783,0.0,0.0,272.5982347069725,70.80473628752533,1.0,577.5,272.5982347069725,70.80473628752533,121.3482347069725,0.0,2770388.265061931,5000.0,0.0,1.8023023782279173,0.0
2024-08-18 21:00:00,377.077,149.25,358.2,7.769376,3.85,1.0,89.55673628752534,0.0,0.0,0.0,8337.198178586783,0.0,0.0,272.1169847069725,70.67973628752533,1.0,577.5,272.1169847069725,70.67973628752533,122.86698470697252,0.0,2770486.558649697,5000.0,0.0,1.8232293782711726,0.0
2024-08-18 21:15:00,398.811,139.5,308.2,7.769376,3.85,1.0,161.1657362875253,0.0,0.0,0.0,8337.198178586783,0.0,0.0,271.6357347069725,70.55473628752533,1.0,577.5,271.6357347069725,70.55473628752533,132.13573470697253,0.0,2770592.2672374626,5000.0,0.0,1.9472095677919177,0.0
2024-08-18 21:30:00,400.224,139.0,308.175,7.769376,3.85,1.0,188.99844629811366,26.51971001058837,0.0,0.0,8337.198178586783,0.0,0.0,271.15448470697254,70.42973628752533,1.0,577.5,271.15448470697254,70.42973628752533,132.15448470697254,0.0,2770697.990825228,5000.0,0.0,1.9507516885393708,0.0
2024-08-18 21:45:00,369.792,191.5,318.2,7.769376,3.85,1.0,121.89673628752531,0.0,0.0,0.0,8337.198178586783,0.0,0.0,270.67323470697255,70.30473628752533,1.0,577.5,270.67323470697255,70.30473628752533,79.17323470697255,0.0,2770761.3294129935,5000.0,0.0,1.4134372569554703,0.0
2024-08-18 22:00:00,331.145,129.75,328.2,7.09299,3.85,1.0,188.99844629811366,0.0,115.87371001058834,0.0,8447.278203096841,328.2,0.0,270.1919847069725,70.17973628752533,1.0,577.5,270.1919847069725,70.17973628752533,140.4419847069725,0.0,2770873.683000759,5000.0,0.0,2.0824045064121197,0.0
2024-08-18 22:15:00,351.471,130.0,338.075,7.09299,3.85,1.0,188.99844629811366,0.0,105.54771001058832,0.0,8547.5485276069,338.075,0.0,269.7107347069725,70.05473628752533,1.0,577.5,269.7107347069725,70.05473628752533,139.71073470697252,0.0,2770985.451588525,5000.0,0.0,2.074697959284404,0.0
2024-08-18 22:30:00,325.927,168.5,328.025,7.09299,3.85,1.0,188.99844629811366,0.0,121.16671001058829,0.0,8662.656902116958,325.927,0.0,269.2294847069725,69.92973628752533,1.0,577.5,269.2294847069725,69.92973628752533,100.72948470697253,0.0,2771066.0351762907,5000.0,0.0,1.5978010961838132,0.0
2024-08-18 22:45:00,372.914,129.25,338.025,7.09299,3.85,1.0,188.99844629811366,0.0,84.30471001058832,0.0,8742.746376627018,338.025,0.0,268.74823470697254,69.80473628752533,1.0,577.5,268.74823470697254,69.80473628752533,139.49823470697254,0.0,2771177.633764056,5000.0,0.0,2.079290017075223,0.0
2024-08-18 23:00:00,364.512,175.25,338.025,7.09299,3.85,1.0,188.99844629811366,0.0,92.83171001058831,0.0,8830.936501137076,338.025,0.0,268.26698470697255,69.67973628752533,1.0,577.5,268.26698470697255,69.67973628752533,93.01698470697255,0.0,2771252.047351822,5000.0,0.0,1.530767387771598,0.0
2024-08-18 23:15:00,358.766,171.75,318.025,7.09299,3.85,1.0,188.99844629811366,0.0,78.70271001058829,0.0,8905.704075647134,318.025,0.0,267.7857347069725,69.55473628752533,1.0,577.5,267.7857347069725,69.55473628752533,96.0357347069725,0.0,2771328.8759395876,5000.0,0.0,1.5591600274059534,0.0
2024-08-18 23:30:00,352.584,166.75,298.05,7.09299,3.85,1.0,188.99844629811366,0.0,65.03471001058834,0.0,8967.487050157193,298.05,0.0,267.3044847069725,69.42973628752533,1.0,577.5,267.3044847069725,69.42973628752533,100.55448470697252,0.0,2771409.319527353,5000.0,0.0,1.603025395544063,0.0
2024-08-18 23:45:00,342.075,111.75,318.025,7.09299,3.85,1.0,188.99844629811366,0.0,95.64371001058832,0.0,9058.348574667252,318.025,0.0,266.8232347069725,69.30473628752533,1.0,577.5,266.8232347069725,69.30473628752533,155.07323470697253,0.0,2771533.378115119,5000.0,0.0,2.387679952635101,0.0
2024-08-19 00:00:00,329.109,118.75,318.025,8.4942243,3.85,1.0,0.0,188.99844629811366,0.0,283.4338764059358,8774.914698261317,0.0,0.0,266.34198470697254,69.17973628752533,1.0,577.5,266.34198470697254,69.17973628752533,147.59198470697254,0.0,2771651.4517028844,5000.0,0.0,2.2428798712166107,0.0
2024-08-19 00:15:00,333.112,131.0,318.025,8.4942243,3.85,1.0,0.0,188.99844629811366,0.0,287.5159816690937,8487.398716592223,0.0,0.0,265.86073470697255,69.05473628752533,1.0,577.5,265.86073470697255,69.05473628752533,134.86073470697255,0.0,2771759.34029065,5000.0,0.0,2.029471257305134,0.0
2024-08-19 00:30:00,310.143,105.5,318.05,8.4942243,3.85,1.0,0.0,188.99844629811366,0.0,263.1801921954094,8224.218524396812,0.0,0.0,265.3794847069725,68.92973628752533,1.0,577.5,265.3794847069725,68.92973628752533,159.8794847069725,0.0,2771887.2438784153,5000.0,0.0,2.515445352672725,0.0
2024-08-19 00:45:00,270.926,96.0,358.175,8.4942243,3.85,1.0,0.0,188.99844629811366,0.0,179.5307185111989,8044.687805885614,0.0,0.0,264.8982347069725,68.80473628752533,1.0,577.5,264.8982347069725,68.80473628752533,168.89823470697252,0.0,2772022.3624661807,5000.0,0.0,2.7593566115309636,0.0
2024-08-19 01:00:00,236.531,108.25,338.2,7.4903007,3.85,1.0,0.0,32.98926371247465,0.0,0.0,8044.687805885614,236.531,0.0,264.4169847069725,68.67973628752533,1.0,577.5,264.4169847069725,68.67973628752533,156.16698470697253,0.0,2772147.2960539465,5000.0,0.0,2.4426511289327717,0.0
2024-08-19 01:15:00,225.059,120.5,338.2,7.4903007,3.85,1.0,0.0,44.58626371247466,0.0,0.0,8044.687805885614,225.059,0.0,263.93573470697254,68.55473628752533,1.0,577.5,263.93573470697254,68.55473628752533,143.43573470697254,0.0,2772262.044641712,5000.0,0.0,2.190338047360768,0.0
2024-08-19 01:30:00,232.394,125.75,378.2,7.4903007,3.85,1.0,0.0,77.37626371247465,0.0,0.0,8044.687805885614,232.394,0.0,263.45448470697255,68.42973628752533,1.0,577.5,263.45448470697255,68.42973628752533,137.70448470697255,0.0,2772372.208229478,5000.0,0.0,2.0950654847472965,0.0
2024-08-19 01:45:00,216.834,99.75,378.2,7.4903007,3.85,1.0,0.0,93.06126371247466,0.0,0.0,8044.687805885614,216.834,0.0,262.9732347069725,68.30473628752533,1.0,577.5,262.9732347069725,68.30473628752533,163.2232347069725,0.0,2772502.786817244,5000.0,0.0,2.6363231549571178,0.0
2024-08-19 02:00:00,199.153,109.5,378.175,7.0952205,3.85,1.0,188.99844629811366,0.0,299.84071001058834,0.0,8329.536480395673,199.153,0.0,262.4919847069725,68.17973628752533,1.0,577.5,262.4919847069725,68.17973628752533,152.99198470697252,0.0,2772625.1804050095,5000.0,0.0,2.3971870749495205,0.0
2024-08-19 02:15:00,260.818,114.5,358.2,7.0952205,3.85,1.0,188.99844629811366,0.0,218.32571001058835,0.0,8536.945904905731,260.818,0.0,262.0107347069725,68.05473628752533,1.0,577.5,262.0107347069725,68.05473628752533,147.51073470697253,0.0,2772743.188992775,5000.0,0.0,2.288303359886223,0.0
2024-08-19 02:30:00,272.618,111.75,358.2,7.0952205,3.85,1.0,188.99844629811366,0.0,206.65071001058834,0.0,8733.26407941579,272.618,0.0,261.52948470697254,67.92973628752533,1.0,577.5,261.52948470697254,67.92973628752533,149.77948470697254,0.0,2772863.0125805405,5000.0,0.0,2.3403085879818573,0.0
2024-08-19 02:45:00,269.652,121.25,358.2,7.0952205,3.85,1.0,188.99844629811366,0.0,209.74171001058835,0.0,8932.518703925849,269.652,0.0,261.04823470697255,67.80473628752533,1.0,577.5,261.04823470697255,67.80473628752533,139.79823470697255,0.0,2772974.851168306,5000.0,0.0,2.152975131603897,0.0
2024-08-19 03:00:00,226.951,124.0,318.2,7.2316854,3.85,1.0,188.99844629811366,38.08066103460823,174.48704897598012,0.0,9098.28140045303,226.951,0.0,260.5669847069725,67.67973628752533,1.0,577.5,260.5669847069725,67.67973628752533,136.5669847069725,0.0,2773084.1047560717,5000.0,0.0,2.1013466508626815,0.0
2024-08-19 03:15:00,238.481,131.5,338.175,7.2316854,3.85,1.0,188.99844629811366,0.0,221.13771001058836,0.0,9308.36222496309,238.481,0.0,260.0857347069725,67.55473628752533,1.0,577.5,260.0857347069725,67.55473628752533,128.58573470697252,0.0,2773186.973343837,5000.0,0.0,1.9778382867450381,0.0
2024-08-19 03:30:00,254.702,115.0,338.2,7.2316854,3.85,1.0,188.99844629811366,188.99844629811366,16.068263712474675,0.0,9323.627075489941,254.702,0.0,259.6044847069725,67.42973628752533,1.0,577.5,259.6044847069725,67.42973628752533,144.60448470697253,0.0,2773302.656931603,5000.0,0.0,2.257430301799761,0.0
2024-08-19 03:45:00,254.238,113.25,318.2,7.2316854,3.85,1.0,188.99844629811366,0.0,185.65571001058834,0.0,9500.0,254.238,0.0,259.12323470697254,67.30473628752533,1.0,577.5,259.12323470697254,67.30473628752533,145.87323470697254,0.0,2773419.3555193683,5000.0,0.0,2.288063882622274,0.0
2024-08-19 04:00:00,249.106,130.0,348.2,7.2326397,3.85,1.0,0.0,31.914263712474664,0.0,0.0,9500.0,249.106,0.0,258.64198470697255,67.17973628752533,1.0,577.5,258.64198470697255,67.17973628752533,128.64198470697255,0.0,2773522.269107134,5000.0,0.0,1.9895537285151734,0.0
2024-08-19 04:15:00,233.559,152.0,338.2,7.2326397,3.85,1.0,0.0,37.58626371247466,0.0,0.0,9500.0,233.559,0.0,258.1607347069725,67.05473628752533,1.0,577.5,258.1607347069725,67.05473628752533,106.1607347069725,0.0,2773607.1976948995,5000.0,0.0,1.6984258862300823,0.0
2024-08-19 04:30:00,222.322,163.25,308.2,7.2326397,3.85,1.0,0.0,18.948263712474656,0.0,0.0,9500.0,222.322,0.0,257.6794847069725,66.92973628752533,1.0,577.5,257.6794847069725,66.92973628752533,94.42948470697252,0.0,2773682.741282665,5000.0,0.0,1.5784348220947781,0.0
2024-08-19 04:45:00,231.022,196.5,338.175,7.2326397,3.85,1.0,0.0,40.34826371247469,0.0,0.0,9500.0,231.022,0.0,257.1982347069725,66.80473628752533,1.0,577.5,257.1982347069725,66.80473628752533,60.69823470697253,0.0,2773731.299870431,5000.0,0.0,1.3088968687377738,0.0
2024-08-19 05:00:00,244.409,166.25,328.05,7.3128009,3.85,1.0,172.03718258563896,188.99844629811366,0.0,0.0,9500.0,244.409,0.0,256.71698470697254,66.67973628752533,1.0,577.5,256.71698470697254,66.67973628752533,90.46698470697254,0.0,2773803.6734581967,5000.0,0.0,1.5441623140269025,0.0
2024-08-19 05:15:00,229.87,226.0,308.0,7.3128009,3.85,1.0,177.42318258563898,188.99844629811366,0.0,0.0,9500.0,229.87,0.0,256.23573470697255,66.55473628752533,1.0,577.5,256.23573470697255,66.55473628752533,30.23573470697255,0.0,2773827.8620459624,5000.0,0.0,1.1337864367565158,0.0
2024-08-19 05:30:00,257.915,210.0,338.025,7.3128009,3.85,1.0,0.0,13.680263712474627,0.0,0.0,9500.0,257.915,0.0,255.75448470697253,66.42973628752533,1.0,577.5,255.75448470697253,66.42973628752533,45.754484706972534,0.0,2773864.465633728,5000.0,0.0,1.2178784986046312,0.0
2024-08-19 05:45:00,254.051,195.75,298.0,7.3128009,3.85,1.0,22.355736287525318,0.0,0.0,0.0,9500.0,254.051,0.0,255.27323470697252,66.30473628752533,1.0,577.5,255.27323470697252,66.30473628752533,59.52323470697252,0.0,2773912.0842214935,5000.0,0.0,1.3040778273663987,0.0
2024-08-19 06:00:00,285.214,276.5,338.0,8.9255679,3.85,1.0,13.393736287525329,0.0,0.0,0.0,9500.0,0.0,0.0,254.79198470697253,66.17973628752533,1.0,577.5,254.79198470697253,66.17973628752533,0.0,21.708015293027472,2773890.3762062006,5000.0,0.0,0.9214899989402261,0.07851000105977386
2024-08-19 06:15:00,288.497,222.75,308.025,8.9255679,3.85,1.0,46.52673628752537,0.0,0.0,0.0,9500.0,0.0,0.0,254.31073470697254,66.05473628752533,1.0,577.5,254.31073470697254,66.05473628752533,31.56073470697254,0.0,2773915.6247939663,5000.0,0.0,1.141686800031302,0.0
2024-08-19 06:30:00,311.161,202.75,328.0,8.9255679,3.85,1.0,49.09073628752533,0.0,0.0,0.0,9500.0,0.0,0.0,253.82948470697252,65.92973628752533,1.0,577.5,253.82948470697252,65.92973628752533,51.07948470697252,0.0,2773956.488381732,5000.0,0.0,1.2519333401083725,0.0
2024-08-19 06:45:00,307.268,233.25,318.025,8.9255679,3.85,1.0,55.047736287525325,0.0,0.0,0.0,9500.0,0.0,0.0,253.34823470697253,65.80473628752533,1.0,577.5,253.34823470697253,65.80473628752533,20.098234706972534,0.0,2773972.5669694976,5000.0,0.0,1.0861660651960237,0.0
2024-08-19 07:00:00,342.018,256.25,308.15,12.2961555,3.85,1.0,0.0,188.99844629811366,0.0,303.7328237743568,9196.267176225643,0.0,0.0,252.86698470697252,65.67973628752533,1.0,577.5,252.86698470697252,65.67973628752533,0.0,3.3830152930274835,2773969.1839542044,5000.0,0.0,0.9867979891003805,0.013202010899619449
2024-08-19 07:15:00,328.803,202.5,328.175,12.2961555,3.85,1.0,0.0,188.99844629811366,0.0,268.61177114277785,8927.655405082865,0.0,0.0,252.38573470697253,65.55473628752533,1.0,577.5,252.38573470697253,65.55473628752533,49.88573470697253,0.0,2774009.09254197,5000.0,0.0,1.246349307194926,0.0
2024-08-19 07:30:00,354.006,230.75,338.175,12.2961555,3.85,1.0,0.0,188.99844629811366,0.0,284.48335009014625,8643.17205499272,0.0,0.0,251.90448470697254,65.42973628752533,1.0,577.5,251.90448470697254,65.42973628752533,21.15448470697254,0.0,2774026.0161297354,5000.0,0.0,1.0916770734863381,0.0
2024-08-19 07:45:00,398.233,242.75,338.175,12.2961555,3.85,1.0,0.0,188.99844629811366,0.0,330.9065079848824,8312.265547007837,0.0,0.0,251.42323470697252,65.30473628752533,1.0,577.5,251.42323470697252,65.30473628752533,8.673234706972522,0.0,2774032.954717501,5000.0,0.0,1.0357290822120393,0.0
2024-08-19 08:00:00,383.926,228.25,338.175,12.5404563,3.85,1.0,0.0,188.99844629811366,0.0,315.7149290375145,7996.5506179703225,0.0,0.0,250.94198470697165,65.1797362875251,1.0,577.5,250.94198470697165,65.1797362875251,22.691984706971652,0.0,2774051.1083052666,5000.0,0.0,1.0994172385847607,0.0
2024-08-19 08:15:00,399.67,223.5,338.175,12.5404563,3.85,1.0,0.0,188.99844629811366,0.0,332.1559816690934,7664.3946363012265,0.0,0.0,250.46073470697166,65.0547362875251,1.0,577.5,250.46073470697166,65.0547362875251,26.960734706971664,0.0,2774072.676893032,5000.0,0.0,1.1206296854898061,0.0
2024-08-19 08:30:00,426.002,204.0,328.175,12.5404563,3.85,1.0,0.0,188.99844629811366,0.0,370.2686132480408,7294.126023053185,0.0,0.0,249.97948470697165,64.9297362875251,1.0,577.5,249.97948470697165,64.9297362875251,45.97948470697165,0.0,2774109.4604807976,5000.0,0.0,1.2253896309165278,0.0
2024-08-19 08:45:00,414.086,185.0,338.175,12.5404563,3.85,1.0,0.0,188.99844629811366,0.0,347.0675606164618,6947.058462436724,0.0,0.0,249.49823470697166,64.8047362875251,1.0,577.5,249.49823470697166,64.8047362875251,64.49823470697166,0.0,2774161.059068563,5000.0,0.0,1.3486391065241712,0.0
2024-08-19 09:00:00,400.285,177.75,318.175,10.5297462,3.85,1.0,0.0,188.99844629811366,0.0,353.4612448269882,6593.597217609736,0.0,0.0,249.01698470697164,64.6797362875251,1.0,577.5,249.01698470697164,64.6797362875251,71.26698470697164,0.0,2774218.0726563283,5000.0,0.0,1.4009394357635536,0.0
2024-08-19 09:15:00,401.892,196.5,338.175,10.5297462,3.85,1.0,0.0,188.99844629811366,0.0,333.9686132480408,6259.628604361695,0.0,0.0,248.53573470697165,64.5547362875251,1.0,577.5,248.53573470697165,64.5547362875251,52.03573470697165,0.0,2774259.701244094,5000.0,0.0,1.2648128992721204,0.0
2024-08-19 09:30:00,401.528,196.25,318.175,10.5297462,3.85,1.0,0.0,188.99844629811366,0.0,354.50650798488294,5905.122096376812,0.0,0.0,248.05448470697166,64.4297362875251,1.0,577.5,248.05448470697166,64.4297362875251,51.804484706971664,0.0,2774301.1448318595,5000.0,0.0,1.263971896596034,0.0
2024-08-19 09:45:00,385.599,237.75,338.175,10.5297462,3.85,1.0,0.0,188.99844629811366,0.0,316.55492903751383,5588.567167339298,0.0,0.0,247.57323470697165,64.3047362875251,1.0,577.5,247.57323470697165,64.3047362875251,9.823234706971647,0.0,2774309.003419625,5000.0,0.0,1.041317496138682,0.0
2024-08-19 10:00:00,364.893,220.75,318.175,7.9559991,3.85,1.0,188.99844629811366,0.0,78.10071001058857,0.0,5662.762841849357,0.0,0.0,247.09198470697166,64.1797362875251,1.0,577.5,247.09198470697166,64.1797362875251,26.341984706971658,0.0,2774330.0770073906,5000.0,0.0,1.1193294890463041,0.0
2024-08-19 10:15:00,437.886,206.0,338.175,7.9559991,3.85,1.0,188.99844629811366,0.0,25.232710010588562,0.0,5686.733916359416,0.0,0.0,246.61073470697164,64.0547362875251,1.0,577.5,246.61073470697164,64.0547362875251,40.61073470697164,0.0,2774362.565595156,5000.0,0.0,1.1971394888687943,0.0
2024-08-19 10:30:00,485.659,178.75,318.175,7.9559991,3.85,1.0,188.99844629811366,0.0,0.0,44.64767367306464,5642.08624268635,0.0,0.0,246.12948470697165,63.9297362875251,1.0,577.5,246.12948470697165,63.9297362875251,67.37948470697165,0.0,2774416.4691829216,5000.0,0.0,1.3769481661928484,0.0
2024-08-19 10:45:00,526.94,162.25,328.2,7.9559991,3.85,1.0,188.99844629811366,0.0,0.0,77.4171473572753,5564.6690953290745,0.0,0.0,245.64823470697166,63.8047362875251,1.0,577.5,245.64823470697166,63.8047362875251,83.39823470697166,0.0,2774483.187770687,5000.0,0.0,1.5140106915683924,0.0
2024-08-19 11:00:00,516.485,185.0,318.175,8.3682567,3.85,1.0,188.99844629811366,0.0,0.0,76.83293683095944,5487.836158498115,0.0,0.0,245.16698470697165,63.6797362875251,1.0,577.5,245.16698470697165,63.6797362875251,60.16698470697165,0.0,2774531.3213584526,5000.0,0.0,1.3252269443620088,0.0
2024-08-19 11:15:00,475.94,165.75,338.1,8.3682567,3.85,1.0,188.99844629811366,0.0,0.0,13.048726304643624,5474.787432193471,0.0,0.0,244.68573470697166,63.5547362875251,1.0,577.5,244.68573470697166,63.5547362875251,78.93573470697166,0.0,2774594.469946218,5000.0,0.0,1.47623369355639,0.0
2024-08-19 11:30:00,438.346,184.75,308.025,8.3682567,3.85,1.0,188.99844629811366,0.0,0.0,5.002410515169994,5469.785021678302,0.0,0.0,244.20448470697164,63.4297362875251,1.0,577.5,244.20448470697164,63.4297362875251,59.45448470697164,0.0,2774642.033533984,5000.0,0.0,1.3218104720269102,0.0
2024-08-19 11:45:00,474.574,164.75,328.025,8.3682567,3.85,1.0,188.99844629811366,0.0,0.0,21.952936830959477,5447.832084847342,0.0,0.0,243.72323470697165,63.3047362875251,1.0,577.5,243.72323470697165,63.3047362875251,78.97323470697165,0.0,2774705.2121217493,5000.0,0.0,1.4793519557327566,0.0
2024-08-19 12:00:00,494.601,136.0,318.025,7.224051,3.85,1.0,188.99844629811366,0.0,0.0,53.428726304643675,5394.403358542699,318.025,0.0,243.24198470697166,63.1797362875251,1.0,577.5,243.24198470697166,63.1797362875251,107.24198470697166,0.0,2774791.005709515,5000.0,0.0,1.788544005198321,0.0
2024-08-19 12:15:00,431.633,149.75,308.025,7.224051,3.85,1.0,188.99844629811366,0.0,2.3357100105885706,0.0,5396.622283052758,308.025,0.0,242.76073470697165,63.0547362875251,1.0,577.5,242.76073470697165,63.0547362875251,93.01073470697165,0.0,2774865.4142972804,5000.0,0.0,1.6211067426175068,0.0
2024-08-19 12:30:00,426.157,158.5,308.05,7.224051,3.85,1.0,188.99844629811366,0.0,7.961710010588604,0.0,5404.185907562817,308.05,0.0,242.27948470697166,62.9297362875251,1.0,577.5,242.27948470697166,62.9297362875251,83.77948470697166,0.0,2774932.437885046,5000.0,0.0,1.5285771905802628,0.0
2024-08-19 12:45:00,430.447,196.75,338.025,7.224051,3.85,1.0,188.99844629811366,0.0,33.77171001058855,0.0,5436.269032072876,338.025,0.0,241.79823470697164,62.8047362875251,1.0,577.5,241.79823470697164,62.8047362875251,45.04823470697164,0.0,2774968.476472812,5000.0,0.0,1.2289618028308598,0.0
2024-08-19 13:00:00,441.395,197.5,318.025,6.8528283,3.85,1.0,188.99844629811366,0.0,2.94871001058857,0.0,5439.070306582936,318.025,0.0,241.31698470697165,62.6797362875251,1.0,577.5,241.31698470697165,62.6797362875251,43.81698470697165,0.0,2775003.530060577,5000.0,0.0,1.2218581504150463,0.0
2024-08-19 13:15:00,485.948,216.0,318.075,6.8528283,3.85,1.0,188.99844629811366,0.0,0.0,43.60977893622259,5395.460527646713,318.075,0.0,240.83573470697166,62.5547362875251,1.0,577.5,240.83573470697166,62.5547362875251,24.835734706971664,0.0,2775023.3986483426,5000.0,0.0,1.1149802532730169,0.0
2024-08-19 13:30:00,453.78,169.75,328.2,6.8528283,3.85,1.0,188.99844629811366,0.0,0.9887100105885906,0.0,5396.399802156772,328.2,0.0,240.35448470697165,62.4297362875251,1.0,577.5,240.35448470697165,62.4297362875251,70.60448470697165,0.0,2775079.882236108,5000.0,0.0,1.4159321632222188,0.0
2024-08-19 13:45:00,433.939,183.5,308.2,6.8528283,3.85,1.0,188.99844629811366,0.0,0.954710010588542,0.0,5397.306776666831,308.2,0.0,239.87323470697166,62.3047362875251,1.0,577.5,239.87323470697166,62.3047362875251,56.37323470697166,0.0,2775124.9808238735,5000.0,0.0,1.3072110883213715,0.0
2024-08-19 14:00:00,420.326,158.75,308.2,6.947304,3.85,1.0,188.99844629811366,0.0,14.692710010588542,0.0,5411.26485117689,308.2,0.0,239.39198470697164,62.1797362875251,1.0,577.5,239.39198470697164,62.1797362875251,80.64198470697164,0.0,2775189.494411639,5000.0,0.0,1.5079810060281678,0.0
2024-08-19 14:15:00,483.26,169.25,328.225,6.947304,3.85,1.0,188.99844629811366,0.0,0.0,29.569778936222974,5381.695072240667,328.225,0.0,238.91073470697168,62.05473628752511,1.0,577.5,238.91073470697168,62.05473628752511,69.66073470697168,0.0,2775245.2229994047,5000.0,0.0,1.4115848431726539,0.0
2024-08-19 14:30:00,489.238,158.0,308.2,6.947304,3.85,1.0,188.99844629811366,0.0,0.0,56.8097789362226,5324.8852933044445,308.2,0.0,238.42948470697166,61.92973628752511,1.0,577.5,238.42948470697166,61.92973628752511,80.42948470697166,0.0,2775309.56658717,5000.0,0.0,1.5090473715631119,0.0
2024-08-19 14:45:00,438.967,132.25,338.2,6.947304,3.85,1.0,188.99844629811366,0.0,26.42671001058853,0.0,5349.9906678145035,338.2,0.0,237.94823470697168,61.80473628752511,1.0,577.5,237.94823470697168,61.80473628752511,105.69823470697168,0.0,2775394.125174936,5000.0,0.0,1.7992305081812603,0.0
2024-08-19 15:00:00,404.786,181.75,338.2,7.2918063,3.85,1.0,188.99844629811366,0.0,60.732710010588534,0.0,5407.686742324563,338.2,0.0,237.4669847069717,61.67973628752511,1.0,577.5,237.4669847069717,61.67973628752511,55.71698470697169,0.0,2775438.6987627014,5000.0,0.0,1.306558375279074,0.0
2024-08-19 15:15:00,375.304,185.75,348.2,7.2918063,3.85,1.0,188.99844629811366,0.0,100.33971001058856,0.0,5503.009466834622,348.2,0.0,236.98573470697167,61.55473628752511,1.0,577.5,236.98573470697167,61.55473628752511,51.23573470697167,0.0,2775479.687350467,5000.0,0.0,1.2758316807912338,0.0
