DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-19 15:30:00,375.349,199.25,348.2,7.2918063,3.85,1.0,188.99844629811366,0.0,100.41971001058855,0.0,5598.408191344681,348.2,0.0,236.50448470697168,61.42973628752511,1.0,577.5,236.50448470697168,61.42973628752511,37.25448470697168,0.0,2775509.4909382323,5000.0,0.0,1.1869735744390046,0.0
2024-08-19 15:45:00,391.572,175.5,338.025,7.2918063,3.85,1.0,188.99844629811366,0.0,74.14671001058852,0.0,5668.8475658547395,338.025,0.0,236.02323470697166,61.30473628752511,1.0,577.5,236.02323470697166,61.30473628752511,60.523234706971664,0.0,2775557.909525998,5000.0,0.0,1.3448617362220607,0.0
2024-08-19 16:00:00,396.016,166.0,357.975,8.2709181,3.85,1.0,188.99844629811366,0.0,89.77771001058855,0.0,5754.136390364799,0.0,0.0,235.54198470697168,61.17973628752511,1.0,577.5,235.54198470697168,61.17973628752511,69.54198470697168,0.0,2775613.5431137634,5000.0,0.0,1.4189276187166968,0.0
2024-08-19 16:15:00,380.015,205.5,338.0,8.2709181,3.85,1.0,188.99844629811366,0.0,85.92871001058856,0.0,5835.768664874858,0.0,0.0,235.0607347069717,61.05473628752511,1.0,577.5,235.0607347069717,61.05473628752511,29.560734706971687,0.0,2775637.191701529,5000.0,0.0,1.14384785745485,0.0
2024-08-19 16:30:00,379.629,198.5,337.975,8.2709181,3.85,1.0,188.99844629811366,0.0,86.41471001058855,0.0,5917.862639384917,0.0,0.0,234.57948470697167,60.92973628752511,1.0,577.5,234.57948470697167,60.92973628752511,36.07948470697167,0.0,2775666.0552892946,5000.0,0.0,1.1817606282467086,0.0
2024-08-19 16:45:00,378.729,167.75,327.975,8.2709181,3.85,1.0,188.99844629811366,0.0,77.43971001058856,0.0,5991.430363894976,0.0,0.0,234.09823470697168,60.80473628752511,1.0,577.5,234.09823470697168,60.80473628752511,66.34823470697168,0.0,2775719.1338770604,5000.0,0.0,1.395518537746478,0.0
2024-08-19 17:00:00,369.973,160.5,327.975,7.7069268,3.85,1.0,188.99844629811366,0.0,86.32071001058856,0.0,6073.435038405035,0.0,0.0,233.61698470697166,60.67973628752511,1.0,577.5,233.61698470697166,60.67973628752511,73.11698470697166,0.0,2775777.6274648258,5000.0,0.0,1.4555575371150882,0.0
2024-08-19 17:15:00,391.259,136.25,337.875,7.7069268,3.85,1.0,188.99844629811366,0.0,75.05971001058853,0.0,6144.741762915094,0.0,0.0,233.13573470697168,60.55473628752511,1.0,577.5,233.13573470697168,60.55473628752511,96.88573470697168,0.0,2775855.1360525913,5000.0,0.0,1.7110879611520857,0.0
2024-08-19 17:30:00,400.228,127.5,317.825,7.7069268,3.85,1.0,188.99844629811366,0.0,46.165710010588505,0.0,6188.599187425153,0.0,0.0,232.6544847069717,60.42973628752511,1.0,577.5,232.6544847069717,60.42973628752511,105.15448470697169,0.0,2775939.259640357,5000.0,0.0,1.8247410565252682,0.0
2024-08-19 17:45:00,408.964,177.25,317.8,7.7069268,3.85,1.0,188.99844629811366,0.0,37.52971001058856,0.0,6224.252411935212,0.0,0.0,232.17323470697167,60.30473628752511,1.0,577.5,232.17323470697167,60.30473628752511,54.92323470697167,0.0,2775983.1982281227,5000.0,0.0,1.3098631013087259,0.0
2024-08-19 18:00:00,413.351,142.25,337.775,11.8753092,3.85,1.0,0.0,188.99844629811366,0.0,341.8465079848829,5882.405903950333,0.0,0.0,231.69198470697168,60.17973628752511,1.0,577.5,231.69198470697168,60.17973628752511,89.44198470697168,0.0,2776054.751815888,5000.0,0.0,1.628766149082402,0.0
2024-08-19 18:15:00,403.338,149.25,317.825,11.8753092,3.85,1.0,0.0,188.99844629811366,0.0,352.1749290375145,5530.230974912818,0.0,0.0,231.21073470697166,60.05473628752511,1.0,577.5,231.21073470697166,60.05473628752511,81.96073470697166,0.0,2776120.3204036537,5000.0,0.0,1.5491506513029927,0.0
2024-08-19 18:30:00,413.2,139.75,317.8,11.8753092,3.85,1.0,0.0,188.99844629811366,0.0,362.45071851119866,5167.780256401619,0.0,0.0,230.72948470697168,59.92973628752511,1.0,577.5,230.72948470697168,59.92973628752511,90.97948470697168,0.0,2776193.103991419,5000.0,0.0,1.6510159907475612,0.0
2024-08-19 18:45:00,417.03,149.5,337.8,11.8753092,3.85,1.0,0.0,188.99844629811366,0.0,345.29808693225135,4822.482169469368,0.0,0.0,230.2482347069719,59.804736287525174,1.0,577.5,230.2482347069719,59.804736287525174,80.74823470697191,0.0,2776257.7025791844,5000.0,0.0,1.540121971284093,0.0
2024-08-19 19:00:00,422.751,129.75,317.825,11.8209141,3.85,1.0,0.0,188.99844629811366,0.0,372.21492903751454,4450.267240431854,0.0,0.0,229.76698470697193,59.679736287525174,1.0,577.5,229.76698470697193,59.679736287525174,100.01698470697193,0.0,2776337.71616695,5000.0,0.0,1.7708438127704966,0.0
2024-08-19 19:15:00,403.678,167.5,337.8,11.8209141,3.85,1.0,0.0,188.99844629811366,0.0,330.98019219540924,4119.287048236444,0.0,0.0,229.28573470697194,59.554736287525174,1.0,577.5,229.28573470697194,59.554736287525174,61.78573470697194,0.0,2776387.1447547153,5000.0,0.0,1.3688700579520712,0.0
2024-08-19 19:30:00,414.869,150.75,317.8,11.8209141,3.85,1.0,0.0,188.99844629811366,0.0,363.68124482698886,3755.6058034094553,0.0,0.0,228.80448470697192,59.429736287525174,1.0,577.5,228.80448470697192,59.429736287525174,78.05448470697192,0.0,2776449.588342481,5000.0,0.0,1.5177743595819033,0.0
2024-08-19 19:45:00,390.535,131.75,317.8,11.8209141,3.85,1.0,0.0,188.99844629811366,0.0,337.93492903751485,3417.6708743719405,0.0,0.0,228.32323470697193,59.304736287525174,1.0,577.5,228.32323470697193,59.304736287525174,96.57323470697193,0.0,2776526.8469302463,5000.0,0.0,1.7330036789902994,0.0
2024-08-19 20:00:00,398.616,118.0,337.775,12.4688838,3.85,1.0,0.0,188.99844629811366,0.0,325.2833500901462,3092.3875242817944,0.0,0.0,227.8419847069719,59.179736287525174,1.0,577.5,227.8419847069719,59.179736287525174,109.84198470697191,0.0,2776614.720518012,5000.0,0.0,1.930864277177728,0.0
2024-08-19 20:15:00,379.146,129.0,317.8,12.4688838,3.85,1.0,0.0,188.99844629811366,0.0,325.6833500901462,2766.7041741916482,0.0,0.0,227.36073470697193,59.054736287525174,1.0,577.5,227.36073470697193,59.054736287525174,98.36073470697193,0.0,2776693.4091057777,5000.0,0.0,1.762486315557922,0.0
2024-08-19 20:30:00,396.968,191.25,317.825,12.4688838,3.85,1.0,0.0,188.99844629811366,0.0,344.2854553533041,2422.4187188383444,0.0,0.0,226.87948470697194,58.929736287525174,1.0,577.5,226.87948470697194,58.929736287525174,35.62948470697194,0.0,2776721.9126935434,5000.0,0.0,1.1862979592521408,0.0
2024-08-19 20:45:00,412.064,191.75,337.8,12.4688838,3.85,1.0,0.0,188.99844629811366,0.0,339.0180869322512,2083.400631906093,0.0,0.0,226.39823470697104,58.804736287524946,1.0,577.5,226.39823470697104,58.804736287524946,34.64823470697104,0.0,2776749.631281309,5000.0,0.0,1.180694835499197,0.0
2024-08-19 21:00:00,388.228,163.75,317.8,10.8351222,3.85,1.0,0.0,188.99844629811366,0.0,334.8486132480407,1748.5520186580525,0.0,0.0,225.91698470697105,58.679736287524946,1.0,577.5,225.91698470697105,58.679736287524946,62.16698470697105,0.0,2776799.3648690744,5000.0,0.0,1.3796457081341744,0.0
2024-08-19 21:15:00,420.027,163.5,277.825,10.8351222,3.85,1.0,0.0,188.99844629811366,0.0,410.2686132480407,1338.2834054100117,0.0,0.0,225.43573470697106,58.554736287524946,1.0,577.5,225.43573470697106,58.554736287524946,61.93573470697106,0.0,2776848.91345684,5000.0,0.0,1.3788118330701593,0.0
2024-08-19 21:30:00,401.9,189.75,297.8,10.8351222,3.85,1.0,0.0,188.99844629811366,0.0,370.02966587961953,968.2537395303923,0.0,0.0,224.95448470697104,58.429736287524946,1.0,577.5,224.95448470697104,58.429736287524946,35.204484706971044,0.0,2776877.0770446057,5000.0,0.0,1.1855308811961582,0.0
2024-08-19 21:45:00,401.484,167.75,287.8,10.8351222,3.85,1.0,0.0,188.99844629811366,0.0,379.98650793650796,588.2672315455095,0.0,0.0,224.47323470697106,58.304736287524946,1.0,577.5,224.47323470697106,58.304736287524946,56.723234706971056,0.0,2776922.4556323714,5000.0,0.0,1.3381414885661465,0.0
2024-08-19 22:00:00,371.584,185.5,277.8,10.0592763,3.85,1.0,188.99844629811366,37.034710010588725,0.0,0.0,588.2672315455095,0.0,0.0,223.99198470697104,58.179736287524946,1.0,577.5,223.99198470697104,58.179736287524946,38.49198470697104,0.0,2776953.249220137,5000.0,0.0,1.20750396068448,0.0
2024-08-19 22:15:00,358.525,193.25,267.825,10.0592763,3.85,1.0,188.99844629811366,40.24371001058873,0.0,0.0,588.2672315455095,0.0,0.0,223.51073470697105,58.054736287524946,1.0,577.5,223.51073470697105,58.054736287524946,30.26073470697105,0.0,2776977.4578079027,5000.0,0.0,1.1565885366466808,0.0
2024-08-19 22:30:00,350.493,131.5,207.925,10.0592763,3.85,1.0,188.99844629811366,0.0,0.0,12.10451577832765,576.1627157671819,0.0,0.0,223.02948470697106,57.929736287524946,1.0,577.5,223.02948470697106,57.929736287524946,91.52948470697106,0.0,2777050.681395668,5000.0,0.0,1.696041708798259,0.0
2024-08-19 22:45:00,369.021,159.25,197.95,10.0592763,3.85,1.0,188.99844629811366,0.0,0.0,41.97609472569615,534.1866210414858,0.0,0.0,222.54823470697104,57.804736287524946,1.0,577.5,222.54823470697104,57.804736287524946,63.298234706971044,0.0,2777101.3199834335,5000.0,0.0,1.3974771410170865,0.0
2024-08-19 23:00:00,381.821,163.25,218.025,8.4655953,3.85,1.0,188.99844629811366,0.0,0.0,34.18662104148575,500.0,0.0,0.0,222.06698470697106,57.679736287524946,1.0,577.5,222.06698470697106,57.679736287524946,58.816984706971056,0.0,2777148.373571199,5000.0,0.0,1.360287808312227,0.0
2024-08-19 23:15:00,376.829,151.25,248.125,8.4655953,3.85,1.0,186.25873628752495,0.0,0.0,0.0,500.0,0.0,0.0,221.58573470697104,57.554736287524946,1.0,577.5,221.58573470697104,57.554736287524946,70.33573470697104,0.0,2777204.6421589646,5000.0,0.0,1.4650296509551803,0.0
2024-08-19 23:30:00,355.798,134.5,318.025,8.4655953,3.85,1.0,95.20273628752497,0.0,0.0,0.0,500.0,0.0,0.0,221.10448470697105,57.429736287524946,1.0,577.5,221.10448470697105,57.429736287524946,86.60448470697105,0.0,2777273.92574673,5000.0,0.0,1.6438995145499706,0.0
2024-08-19 23:45:00,338.6,139.0,337.95,8.4655953,3.85,1.0,92.62728369365279,0.0,34.672547406127805,0.0,532.9389200358214,0.0,0.0,220.62323470697106,57.304736287524946,1.0,577.5,220.62323470697106,57.304736287524946,81.62323470697106,0.0,2777339.2243344956,5000.0,0.0,1.5872175158774897,0.0
2024-08-20 00:00:00,323.259,154.25,337.975,6.9127912,3.85,1.0,188.99844629811366,0.0,146.53471001058873,0.0,672.1468945458807,323.259,0.0,220.14198470697104,57.179736287524946,1.0,577.5,220.14198470697104,57.179736287524946,65.89198470697104,0.0,2777391.937922261,5000.0,0.0,1.4271765621197474,0.0
2024-08-20 00:15:00,337.263,123.5,337.95,6.9127912,3.85,1.0,188.99844629811366,0.0,132.63071001058873,0.0,798.1460690559401,337.263,0.0,219.66073470697106,57.054736287524946,1.0,577.5,219.66073470697106,57.054736287524946,96.16073470697106,0.0,2777468.8665100266,5000.0,0.0,1.7786294308256765,0.0
2024-08-20 00:30:00,342.722,124.75,277.975,6.9127912,3.85,1.0,188.99844629811366,0.0,67.32171001058876,0.0,862.1016935659994,277.975,0.0,219.17948470697104,56.929736287524946,1.0,577.5,219.17948470697104,56.929736287524946,94.42948470697104,0.0,2777544.4100977923,5000.0,0.0,1.7569497772101887,0.0
2024-08-20 00:45:00,279.238,103.5,258.05,6.9127912,3.85,1.0,188.99844629811366,0.0,111.00571001058873,0.0,967.5571180760587,258.05,0.0,218.69823470697105,56.804736287524946,1.0,577.5,218.69823470697105,56.804736287524946,115.19823470697105,0.0,2777636.5686855577,5000.0,0.0,2.1130264222895754,0.0
2024-08-20 01:00:00,244.951,130.75,238.125,6.7022445,3.85,1.0,188.99844629811366,0.0,125.49271001058872,0.0,1086.775192586118,238.125,0.0,218.21698470697106,56.679736287524946,1.0,577.5,218.21698470697106,56.679736287524946,87.46698470697106,0.0,2777706.542273323,5000.0,0.0,1.6689635541642147,0.0
2024-08-20 01:15:00,211.244,116.25,268.125,6.7022445,3.85,1.0,188.99844629811366,0.0,189.32471001058872,0.0,1266.6336670961773,211.244,0.0,217.73573470697104,56.554736287524946,1.0,577.5,217.73573470697104,56.554736287524946,101.48573470697104,0.0,2777787.7308610887,5000.0,0.0,1.872995567371794,0.0
2024-08-20 01:30:00,227.03,135.75,288.125,6.7022445,3.85,1.0,188.99844629811366,0.0,193.66371001058872,0.0,1450.6141916062365,227.03,0.0,217.25448470697106,56.429736287524946,1.0,577.5,217.25448470697106,56.429736287524946,81.50448470697106,0.0,2777852.9344488545,5000.0,0.0,1.6004013606406708,0.0
2024-08-20 01:45:00,213.809,127.25,298.1,6.7022445,3.85,1.0,188.99844629811366,0.0,216.98471001058874,0.0,1656.7496661162959,213.809,0.0,216.77323470697104,56.304736287524946,1.0,577.5,216.77323470697104,56.304736287524946,89.52323470697104,0.0,2777924.55303662,5000.0,0.0,1.7035224731392615,0.0
2024-08-20 02:00:00,189.954,155.5,308.1,6.545049,3.85,1.0,188.99844629811366,0.0,250.96471001058873,0.0,1895.1661406263552,189.954,0.0,216.29198470697105,56.179736287524946,1.0,577.5,216.29198470697105,56.179736287524946,60.79198470697105,0.0,2777973.1866243854,5000.0,0.0,1.3909452392731256,0.0
2024-08-20 02:15:00,267.775,142.5,308.1,6.545049,3.85,1.0,188.99844629811366,0.0,173.26871001058876,0.0,2059.7714151364144,267.775,0.0,215.81073470697106,56.054736287524946,1.0,577.5,215.81073470697106,56.054736287524946,73.31073470697106,0.0,2778031.835212151,5000.0,0.0,1.5144612961892705,0.0
2024-08-20 02:30:00,282.484,129.25,278.1,6.545049,3.85,1.0,188.99844629811366,0.0,128.68471001058876,0.0,2182.0218896464735,278.1,0.0,215.32948470697104,55.929736287524946,1.0,577.5,215.32948470697104,55.929736287524946,86.07948470697104,0.0,2778100.6987999165,5000.0,0.0,1.6659921447347856,0.0
2024-08-20 02:45:00,249.041,138.75,278.125,6.545049,3.85,1.0,188.99844629811366,0.0,162.27771001058872,0.0,2336.1857142857143,249.041,0.0,214.84823470697106,55.804736287524946,1.0,577.5,214.84823470697106,55.804736287524946,76.09823470697106,0.0,2778161.577387682,5000.0,0.0,1.5484557456358274,0.0
2024-08-20 03:00:00,256.832,145.0,288.125,6.3859481,3.85,1.0,188.99844629811366,0.0,164.61171001058872,0.0,2492.566838666592,256.832,0.0,214.36698470697104,55.679736287524946,1.0,577.5,214.36698470697104,55.679736287524946,69.36698470697104,0.0,2778217.0709754475,5000.0,0.0,1.4783929979791106,0.0
2024-08-20 03:15:00,243.726,173.0,278.125,6.3859481,3.85,1.0,188.99844629811366,0.0,167.84271001058872,0.0,2652.017413176651,243.726,0.0,213.88573470697105,55.554736287524946,1.0,577.5,213.88573470697105,55.554736287524946,40.88573470697105,0.0,2778249.7795632132,5000.0,0.0,1.2363337266298904,0.0
2024-08-20 03:30:00,246.981,157.75,278.125,6.3859481,3.85,1.0,188.99844629811366,0.0,164.71271001058872,0.0,2808.4944876867103,246.981,0.0,213.40448470697106,55.429736287524946,1.0,577.5,213.40448470697106,55.429736287524946,55.65448470697106,0.0,2778294.303150979,5000.0,0.0,1.3528018047985488,0.0
2024-08-20 03:45:00,265.949,126.0,288.025,6.3859481,3.85,1.0,188.99844629811366,0.0,155.76971001058868,0.0,2956.4757121967696,265.949,0.0,212.92323470697104,55.304736287524946,1.0,577.5,212.92323470697104,55.304736287524946,86.92323470697104,0.0,2778363.8417387446,5000.0,0.0,1.6898669421188177,0.0
2024-08-20 04:00:00,241.499,182.5,287.95,6.5440963,3.85,1.0,188.99844629811366,0.0,180.2697100105887,0.0,3127.731936706829,241.499,0.0,212.44198470697106,55.179736287524946,1.0,577.5,212.44198470697106,55.179736287524946,29.941984706971056,0.0,2778387.7953265104,5000.0,0.0,1.1640656696272387,0.0
2024-08-20 04:15:00,236.471,138.25,297.95,6.5440963,3.85,1.0,188.99844629811366,0.0,195.4227100105887,0.0,3313.383511216888,236.471,0.0,211.96073470697104,55.054736287524946,1.0,577.5,211.96073470697104,55.054736287524946,73.71073470697104,0.0,2778446.763914276,5000.0,0.0,1.533169871298163,0.0
2024-08-20 04:30:00,230.106,159.5,277.95,6.5440963,3.85,1.0,188.99844629811366,0.0,181.9127100105887,0.0,3486.2005857269473,230.106,0.0,211.47948470697105,54.929736287524946,1.0,577.5,211.47948470697105,54.929736287524946,51.97948470697105,0.0,2778488.3475020416,5000.0,0.0,1.3258901862506023,0.0
2024-08-20 04:45:00,213.568,161.0,287.95,6.5440963,3.85,1.0,188.99844629811366,0.0,208.5757100105887,0.0,3684.3475102370066,213.568,0.0,210.99823470697106,54.804736287524946,1.0,577.5,210.99823470697106,54.804736287524946,49.99823470697106,0.0,2778528.3460898073,5000.0,0.0,1.3105480416582054,0.0
2024-08-20 05:00:00,236.269,166.25,288.1,6.6993864,3.85,1.0,188.99844629811366,0.0,186.14971001058873,0.0,3861.189734747066,236.269,0.0,210.51698470697104,54.679736287524946,1.0,577.5,210.51698470697104,54.679736287524946,44.266984706971044,0.0,2778563.759677573,5000.0,0.0,1.2662675771847882,0.0
2024-08-20 05:15:00,228.093,181.25,288.2,6.6993864,3.85,1.0,188.99844629811366,0.0,194.55071001058872,0.0,4046.012909257125,228.093,0.0,210.03573470697106,54.554736287524946,1.0,577.5,210.03573470697106,54.554736287524946,28.785734706971056,0.0,2778586.7882653386,5000.0,0.0,1.1588178466591506,0.0
2024-08-20 05:30:00,242.862,172.5,278.175,6.6993864,3.85,1.0,188.99844629811366,0.0,169.88171001058873,0.0,4207.400533767184,242.862,0.0,209.55448470697104,54.429736287524946,1.0,577.5,209.55448470697104,54.429736287524946,37.05448470697104,0.0,2778616.4318531044,5000.0,0.0,1.2148086069969335,0.0
2024-08-20 05:45:00,279.565,208.5,288.175,6.6993864,3.85,1.0,188.99844629811366,0.0,143.30371001058873,0.0,4343.539058277243,279.565,0.0,209.07323470697105,54.304736287524946,1.0,577.5,209.07323470697105,54.304736287524946,0.57323470697105,0.0,2778616.89044087,5000.0,0.0,1.0027493271317556,0.0
2024-08-20 06:00:00,270.575,186.75,278.175,7.345317,3.85,1.0,188.99844629811366,0.0,142.41871001058874,0.0,4478.836832787303,270.575,0.0,208.59198470697106,54.179736287524946,1.0,577.5,208.59198470697106,54.179736287524946,21.84198470697106,0.0,2778634.3640286354,5000.0,0.0,1.1169584187789614,0.0
2024-08-20 06:15:00,293.267,227.0,288.2,7.345317,3.85,1.0,188.99844629811366,0.0,129.8767100105887,0.0,4602.219707297362,288.2,0.0,208.11073470697104,54.054736287524946,1.0,577.5,208.11073470697104,54.054736287524946,0.0,18.889265293028956,2778615.474763342,5000.0,0.0,0.9167873775637491,0.08321262243625091
2024-08-20 06:30:00,311.052,204.5,288.35,7.345317,3.85,1.0,188.99844629811366,0.0,112.36671001058872,0.0,4708.968081807421,288.35,0.0,207.62948470697106,53.929736287524946,1.0,577.5,207.62948470697106,53.929736287524946,3.1294847069710556,0.0,2778617.978351108,5000.0,0.0,1.01530310370157,0.0
2024-08-20 06:45:00,314.57,231.75,288.35,7.345317,3.85,1.0,188.99844629811366,0.0,108.97371001058875,0.0,4812.493106317481,288.35,0.0,207.14823470697104,53.804736287524946,1.0,577.5,207.14823470697104,53.804736287524946,0.0,24.60176529298124,2778593.3765858146,5000.0,0.0,0.8938435154561857,0.10615648454360838
2024-08-20 07:00:00,318.158,237.5,288.35,7.5844447,3.85,1.0,188.99844629811366,0.0,105.51071001058872,0.0,4912.72828082754,0.0,0.0,206.66698470697105,53.679736287524946,1.0,577.5,206.66698470697105,53.679736287524946,0.0,30.83301529302895,2778562.5435705218,5000.0,0.0,0.8701767777135623,0.1298232222864377
2024-08-20 07:15:00,349.276,213.25,288.35,7.5844447,3.85,1.0,188.99844629811366,0.0,74.51771001058873,0.0,4983.5201053375995,0.0,0.0,206.18573470697106,53.554736287524946,1.0,577.5,206.18573470697106,53.554736287524946,0.0,7.064265293028939,2778555.4793052287,5000.0,0.0,0.9668733163281176,0.03312668367188248
2024-08-20 07:30:00,341.892,210.0,308.325,7.5844447,3.85,1.0,188.99844629811366,0.0,102.00171001058871,0.0,5080.421729847659,0.0,0.0,205.70448470697104,53.429736287524946,1.0,577.5,205.70448470697104,53.429736287524946,0.0,4.295515293028956,2778551.1837899354,5000.0,0.0,0.9795451652712907,0.020454834728709313
2024-08-20 07:45:00,384.319,275.5,298.35,7.5844447,3.85,1.0,188.99844629811366,0.0,49.72471001058872,0.0,5127.660204357718,0.0,0.0,205.22323470697106,53.304736287524946,1.0,577.5,205.22323470697106,53.304736287524946,0.0,70.27676529302894,2778480.9070246425,5000.0,0.0,0.7449119227113287,0.2550880772886713
2024-08-20 08:00:00,384.223,208.5,318.35,7.6339851,3.85,1.0,188.99844629811366,0.0,69.94571001058873,0.0,5194.108628867777,0.0,0.0,204.74198470697104,53.179736287524946,1.0,577.5,204.74198470697104,53.179736287524946,0.0,3.7580152930289614,2778477.1490093493,5000.0,0.0,0.9819759458367916,0.018024054163208448
2024-08-20 08:15:00,401.8,191.0,308.325,7.6339851,3.85,1.0,188.99844629811366,0.0,42.468710010588694,0.0,5234.4539033778365,0.0,0.0,204.26073470697105,53.054736287524946,1.0,577.5,204.26073470697105,53.054736287524946,13.26073470697105,0.0,2778487.757597115,5000.0,0.0,1.06942793040299,0.0
2024-08-20 08:30:00,377.308,197.0,298.35,7.6339851,3.85,1.0,188.99844629811366,0.0,57.11071001058875,0.0,5288.709077887896,0.0,0.0,203.77948470697106,52.929736287524946,1.0,577.5,203.77948470697106,52.929736287524946,6.779484706971061,0.0,2778493.1811848804,5000.0,0.0,1.0344136279541678,0.0
2024-08-20 08:45:00,403.11,188.25,298.35,7.6339851,3.85,1.0,188.99844629811366,0.0,31.433710010588726,0.0,5318.571102397955,0.0,0.0,203.29823470697104,52.804736287524946,1.0,577.5,203.29823470697104,52.804736287524946,15.048234706971044,0.0,2778505.219772646,5000.0,0.0,1.0799375017634585,0.0
2024-08-20 09:00:00,384.676,165.25,298.35,7.507276,3.85,1.0,188.99844629811366,0.0,49.99271001058875,0.0,5366.064176908014,298.35,0.0,202.81698470697106,52.679736287524946,1.0,577.5,202.81698470697106,52.679736287524946,37.566984706971056,0.0,2778535.2733604107,5000.0,0.0,1.2273342493613981,0.0
2024-08-20 09:15:00,414.779,178.5,308.325,7.507276,3.85,1.0,188.99844629811366,0.0,29.98971001058871,0.0,5394.554401418073,308.325,0.0,202.33573470697104,52.554736287524946,1.0,577.5,202.33573470697104,52.554736287524946,23.83573470697104,0.0,2778554.3419481763,5000.0,0.0,1.133533527770146,0.0
2024-08-20 09:30:00,387.193,200.0,308.35,7.507276,3.85,1.0,188.99844629811366,0.0,57.725710010588756,0.0,5449.393825928132,308.35,0.0,201.85448470697105,52.429736287524946,1.0,577.5,201.85448470697105,52.429736287524946,1.85448470697105,0.0,2778555.825535942,5000.0,0.0,1.0092724235348554,0.0
2024-08-20 09:45:00,387.345,159.5,298.275,7.507276,3.85,1.0,188.99844629811366,0.0,47.62371001058867,0.0,5494.636350438192,298.275,0.0,201.37323470697106,52.304736287524946,1.0,577.5,201.37323470697106,52.304736287524946,41.87323470697106,0.0,2778589.3241237076,5000.0,0.0,1.262528117285085,0.0
2024-08-20 10:00:00,375.998,156.75,298.175,7.2271822,3.85,1.0,188.99844629811366,0.0,58.99571001058874,0.0,5550.682274948251,298.175,0.0,200.89198470697104,52.179736287524946,1.0,577.5,200.89198470697104,52.179736287524946,44.141984706971044,0.0,2778624.6377114733,5000.0,0.0,1.2816075579392092,0.0
2024-08-20 10:15:00,444.837,212.5,298.2,7.2271822,3.85,1.0,188.99844629811366,0.0,0.0,10.203463146748721,5540.478811801502,298.2,0.0,200.41073470697106,52.054736287524946,1.0,577.5,200.41073470697106,52.054736287524946,0.0,12.089265293028944,2778612.5484461803,5000.0,0.0,0.9431093397975109,0.05689066020248915
2024-08-20 10:30:00,457.28,178.0,298.175,7.2271822,3.85,1.0,188.99844629811366,0.0,0.0,23.19609472569605,5517.282717075806,298.175,0.0,199.92948470697104,51.929736287524946,1.0,577.5,199.92948470697104,51.929736287524946,21.92948470697104,0.0,2778630.092033946,5000.0,0.0,1.1231993522863541,0.0
2024-08-20 10:45:00,516.89,164.5,298.175,7.2271822,3.85,1.0,188.99844629811366,0.0,0.0,85.81188419938024,5431.470832876426,298.175,0.0,199.44823470697105,51.804736287524946,1.0,577.5,199.44823470697105,51.804736287524946,34.94823470697105,0.0,2778658.0506217116,5000.0,0.0,1.2124512748144136,0.0
2024-08-20 11:00:00,488.037,227.25,298.175,5.14458,3.85,1.0,188.99844629811366,0.0,0.0,55.30872630464342,5376.162106571783,298.175,0.0,198.96698470697106,51.679736287524946,1.0,577.5,198.96698470697106,51.679736287524946,0.0,28.28301529302894,2778629.7676064186,5000.0,0.0,0.8755422869393666,0.1244577130606334
2024-08-20 11:15:00,452.711,180.75,298.175,5.14458,3.85,1.0,188.99844629811366,0.0,0.0,17.9918841993803,5358.170222372402,298.175,0.0,198.48573470697104,51.554736287524946,1.0,577.5,198.48573470697104,51.554736287524946,17.735734706971044,0.0,2778643.9561941843,5000.0,0.0,1.0981230135932007,0.0
2024-08-20 11:30:00,423.278,140.0,308.075,5.14458,3.85,1.0,188.99844629811366,0.0,22.365710010588685,0.0,5379.417646882462,308.075,0.0,198.00448470697106,51.429736287524946,1.0,577.5,198.00448470697106,51.429736287524946,58.004484706971056,0.0,2778690.35978195,5000.0,0.0,1.4143177479069362,0.0
2024-08-20 11:45:00,484.028,161.75,308.025,5.14458,3.85,1.0,188.99844629811366,0.0,0.0,40.32556840990666,5339.092078472555,308.025,0.0,197.52323470697104,51.304736287524946,1.0,577.5,197.52323470697104,51.304736287524946,35.77323470697104,0.0,2778718.978369715,5000.0,0.0,1.2211637385284144,0.0
2024-08-20 12:00:00,443.411,187.75,318.125,3.096275,3.85,1.0,188.99844629811366,0.0,12.532710010588715,0.0,5350.998152982615,318.125,0.0,197.04198470697105,51.179736287524946,1.0,577.5,197.04198470697105,51.179736287524946,9.29198470697105,0.0,2778726.411957481,5000.0,0.0,1.0494912634192866,0.0
2024-08-20 12:15:00,406.289,182.0,298.2,3.096275,3.85,1.0,188.99844629811366,0.0,29.854710010588718,0.0,5379.360127492674,298.2,0.0,196.56073470697106,51.054736287524946,1.0,577.5,196.56073470697106,51.054736287524946,14.560734706971061,0.0,2778738.0605452466,5000.0,0.0,1.0800040368514894,0.0
2024-08-20 12:30:00,401.064,157.25,278.2,3.096275,3.85,1.0,188.99844629811366,0.0,15.204710010588684,0.0,5393.804602002733,278.2,0.0,196.07948470697104,50.929736287524946,1.0,577.5,196.07948470697104,50.929736287524946,38.829484706971044,0.0,2778769.1241330123,5000.0,0.0,1.2469283606166681,0.0
2024-08-20 12:45:00,401.871,147.75,278.2,3.096275,3.85,1.0,188.99844629811366,0.0,14.522710010588725,0.0,5407.601176512792,278.2,0.0,195.59823470697106,50.804736287524946,1.0,577.5,195.59823470697106,50.804736287524946,47.848234706971056,0.0,2778807.402720778,5000.0,0.0,1.3238459201825452,0.0
2024-08-20 13:00:00,411.825,159.25,288.2,2.2750476,3.85,1.0,188.99844629811366,0.0,14.693710010588717,0.0,5421.560201022851,288.2,0.0,195.11698470697104,50.679736287524946,1.0,577.5,195.11698470697104,50.679736287524946,35.86698470697104,0.0,2778836.0963085433,5000.0,0.0,1.2252243937643392,0.0
2024-08-20 13:15:00,457.233,133.0,298.2,2.2750476,3.85,1.0,188.99844629811366,0.0,0.0,21.672936830959262,5399.887264191892,298.2,0.0,194.63573470697105,50.554736287524946,1.0,577.5,194.63573470697105,50.554736287524946,61.63573470697105,0.0,2778885.404896309,5000.0,0.0,1.4634265767441432,0.0
2024-08-20 13:30:00,445.488,176.75,298.2,2.2750476,3.85,1.0,188.99844629811366,0.0,0.0,9.178199988853994,5390.709064203038,298.2,0.0,194.15448470697106,50.429736287524946,1.0,577.5,194.15448470697106,50.429736287524946,17.40448470697106,0.0,2778899.3284840747,5000.0,0.0,1.0984695032926226,0.0
2024-08-20 13:45:00,431.808,140.75,298.2,2.2750476,3.85,1.0,188.99844629811366,0.0,5.085710010588713,0.0,5395.540488713097,298.2,0.0,193.67323470697104,50.304736287524946,1.0,577.5,193.67323470697104,50.304736287524946,52.923234706971044,0.0,2778941.6670718403,5000.0,0.0,1.3760087723408245,0.0
2024-08-20 14:00:00,412.347,153.25,318.2,2.800938,3.85,1.0,188.99844629811366,0.0,44.671710010588725,0.0,5437.978613223157,318.2,0.0,193.19198470697106,50.179736287524946,1.0,577.5,193.19198470697106,50.179736287524946,39.941984706971056,0.0,2778973.620659606,5000.0,0.0,1.2606328529003006,0.0
2024-08-20 14:15:00,474.505,158.0,278.2,2.800938,3.85,1.0,188.99844629811366,0.0,0.0,60.38030525201189,5377.598307971145,278.2,0.0,192.71073470697104,50.054736287524946,1.0,577.5,192.71073470697104,50.054736287524946,34.71073470697104,0.0,2779001.389247372,5000.0,0.0,1.2196881943479179,0.0
2024-08-20 14:30:00,503.672,156.75,298.2,2.800938,3.85,1.0,188.99844629811366,0.0,0.0,69.89819998885402,5307.700107982291,298.2,0.0,192.22948470697105,49.929736287524946,1.0,577.5,192.22948470697105,49.929736287524946,35.47948470697105,0.0,2779029.7728351373,5000.0,0.0,1.2263444000444723,0.0
2024-08-20 14:45:00,464.159,151.75,318.225,2.800938,3.85,1.0,188.99844629811366,0.0,0.0,7.095042094117108,5300.605065888174,318.225,0.0,191.74823470697106,49.804736287524946,1.0,577.5,191.74823470697106,49.804736287524946,39.99823470697106,0.0,2779061.771422903,5000.0,0.0,1.263579800375427,0.0
2024-08-20 15:00:00,415.562,171.25,318.2,4.6386963,3.85,1.0,188.99844629811366,0.0,41.956710010588694,0.0,5340.463940398234,318.2,0.0,191.26698470697104,49.679736287524946,1.0,577.5,191.26698470697104,49.679736287524946,20.016984706971044,0.0,2779077.7850106684,5000.0,0.0,1.1168875019385172,0.0
2024-08-20 15:15:00,394.221,149.5,318.2,4.6386963,3.85,1.0,188.99844629811366,0.0,63.4227100105887,0.0,5400.715514908293,318.2,0.0,190.78573470697106,49.554736287524946,1.0,577.5,190.78573470697106,49.554736287524946,41.285734706971056,0.0,2779110.813598434,5000.0,0.0,1.2761587605817462,0.0
2024-08-20 15:30:00,370.073,164.5,318.05,4.6386963,3.85,1.0,188.99844629811366,0.0,87.54571001058875,0.0,5483.883939418352,318.05,0.0,190.30448470697104,49.429736287524946,1.0,577.5,190.30448470697104,49.429736287524946,25.80448470697104,0.0,2779131.4571861997,5000.0,0.0,1.156866168431435,0.0
2024-08-20 15:45:00,351.4,146.25,318.025,4.6386963,3.85,1.0,188.99844629811366,0.0,106.31871001058872,0.0,5584.886713928412,318.025,0.0,189.82323470697105,49.304736287524946,1.0,577.5,189.82323470697105,49.304736287524946,43.57323470697105,0.0,2779166.3157739653,5000.0,0.0,1.2979366475690328,0.0
2024-08-20 16:00:00,349.409,177.5,348.025,6.754643,3.85,1.0,188.99844629811366,0.0,138.4347100105887,0.0,5716.3996884384715,348.025,0.0,189.34198470697106,49.179736287524946,1.0,577.5,189.34198470697106,49.179736287524946,11.841984706971061,0.0,2779175.7893617307,5000.0,0.0,1.066715406799837,0.0
2024-08-20 16:15:00,356.53,191.25,338.05,6.754643,3.85,1.0,188.99844629811366,0.0,121.46371001058876,0.0,5831.790212948531,338.05,0.0,188.86073470697104,49.054736287524946,1.0,577.5,188.86073470697104,49.054736287524946,0.0,2.3892652930289557,2779173.4000964374,5000.0,0.0,0.9875071095789336,0.012492890421066435
2024-08-20 16:30:00,338.159,199.0,298.025,6.754643,3.85,1.0,188.99844629811366,0.0,99.9347100105887,0.0,5926.728187458591,298.025,0.0,188.37948470697106,48.929736287524946,1.0,577.5,188.37948470697106,48.929736287524946,0.0,10.620515293028944,2779162.7795811445,5000.0,0.0,0.9466305764169399,0.05336942358306002
2024-08-20 16:45:00,351.577,194.5,308.025,6.754643,3.85,1.0,188.99844629811366,0.0,96.6417100105887,0.0,6018.53781196865,308.025,0.0,187.89823470697104,48.804736287524946,1.0,577.5,187.89823470697104,48.804736287524946,0.0,6.601765292696655,2779156.1778158518,5000.0,0.0,0.9660577619895683,0.03394223800872316
2024-08-20 17:00:00,398.618,151.25,318.05,8.9992042,3.85,1.0,188.99844629811366,59.75071001058873,0.0,0.0,6018.53781196865,0.0,0.0,187.41698470697105,48.679736287524946,1.0,577.5,187.41698470697105,48.679736287524946,36.16698470697105,0.0,2779185.1114036175,5000.0,0.0,1.2391205600460895,0.0
2024-08-20 17:15:00,375.132,154.75,308.025,8.9992042,3.85,1.0,188.99844629811366,73.33671001058869,0.0,0.0,6018.53781196865,0.0,0.0,186.93573470697106,48.554736287524946,1.0,577.5,186.93573470697106,48.554736287524946,32.18573470697106,0.0,2779210.8599913833,5000.0,0.0,1.2079853615959357,0.0
2024-08-20 17:30:00,384.115,166.5,298.025,8.9992042,3.85,1.0,188.99844629811366,54.478710010588685,0.0,0.0,6018.53781196865,0.0,0.0,186.45448470697104,48.429736287524946,1.0,577.5,186.45448470697104,48.429736287524946,19.954484706971044,0.0,2779226.823579149,5000.0,0.0,1.1198467549968232,0.0
2024-08-20 17:45:00,417.154,170.0,308.05,8.9992042,3.85,1.0,188.99844629811366,31.589710010588732,0.0,0.0,6018.53781196865,0.0,0.0,185.97323470697106,48.304736287524946,1.0,577.5,185.97323470697106,48.304736287524946,15.973234706971056,0.0,2779239.6021669144,5000.0,0.0,1.0939602041586534,0.0
2024-08-20 18:00:00,386.421,164.0,308.025,9.8204316,3.85,1.0,0.0,188.99844629811366,0.0,332.1833500901459,5686.3544618785045,0.0,0.0,185.49198470697104,48.179736287524946,1.0,577.5,185.49198470697104,48.179736287524946,21.49198470697104,0.0,2779256.79575468,5000.0,0.0,1.1310486872376282,0.0
2024-08-20 18:15:00,407.958,150.5,307.8,9.8204316,3.85,1.0,0.0,188.99844629811366,0.0,354.9591395638302,5331.395322314675,0.0,0.0,185.01073470697105,48.054736287524946,1.0,577.5,185.01073470697105,48.054736287524946,34.51073470697105,0.0,2779284.4043424455,5000.0,0.0,1.2293072073552893,0.0
2024-08-20 18:30:00,378.358,190.75,327.775,9.8204316,3.85,1.0,0.0,188.99844629811366,0.0,302.64335009014593,5028.751972224529,0.0,0.0,184.52948470697103,47.929736287524946,1.0,577.5,184.52948470697103,47.929736287524946,0.0,6.220515293028967,2779278.1838271525,5000.0,0.0,0.9673891727757328,0.03261082722426719
2024-08-20 18:45:00,369.624,162.25,297.8,9.8204316,3.85,1.0,0.0,188.99844629811366,0.0,324.87071851119856,4703.88125371333,0.0,0.0,184.04823470697104,47.804736287524946,1.0,577.5,184.04823470697104,47.804736287524946,21.798234706971044,0.0,2779295.622414918,5000.0,0.0,1.134349674619236,0.0
2024-08-20 19:00:00,385.455,119.0,297.775,8.4771246,3.85,1.0,135.35973628752495,0.0,0.0,0.0,4703.88125371333,0.0,0.0,183.56698470697106,47.679736287524946,1.0,577.5,183.56698470697106,47.679736287524946,64.56698470697106,0.0,2779347.2760026837,5000.0,0.0,1.542579703419925,0.0
2024-08-20 19:15:00,381.474,132.0,307.8,8.4771246,3.85,1.0,121.22873628752492,0.0,0.0,0.0,4703.88125371333,0.0,0.0,183.08573470697104,47.554736287524946,1.0,577.5,183.08573470697104,47.554736287524946,51.08573470697104,0.0,2779388.144590449,5000.0,0.0,1.3870131417194775,0.0
2024-08-20 19:30:00,388.929,143.0,307.825,8.4771246,3.85,1.0,128.53373628752493,0.0,0.0,0.0,4703.88125371333,0.0,0.0,182.60448470697105,47.429736287524946,1.0,577.5,182.60448470697105,47.429736287524946,39.60448470697105,0.0,2779419.828178215,5000.0,0.0,1.2769544385102871,0.0
2024-08-20 19:45:00,409.598,150.25,297.975,8.4771246,3.85,1.0,158.92773628752494,0.0,0.0,0.0,4703.88125371333,0.0,0.0,182.12323470697103,47.304736287524946,1.0,577.5,182.12323470697103,47.304736287524946,31.873234706971033,0.0,2779445.3267659806,5000.0,0.0,1.2121346735904894,0.0
2024-08-20 20:00:00,356.357,169.75,297.95,10.5835443,3.85,1.0,0.0,188.99844629811366,0.0,310.0896658796197,4393.79158783371,0.0,0.0,181.64198470697104,47.179736287524946,1.0,577.5,181.64198470697104,47.179736287524946,11.891984706971044,0.0,2779454.840353746,5000.0,0.0,1.0700558745624216,0.0
2024-08-20 20:15:00,365.053,136.0,317.975,10.5835443,3.85,1.0,0.0,188.99844629811366,0.0,298.0328237743565,4095.758764059354,0.0,0.0,181.16073470697106,47.054736287524946,1.0,577.5,181.16073470697106,47.054736287524946,45.160734706971056,0.0,2779490.9689415116,5000.0,0.0,1.3320642257865518,0.0
2024-08-20 20:30:00,377.629,140.0,307.95,10.5835443,3.85,1.0,0.0,188.99844629811366,0.0,321.6917711427775,3774.066992916576,0.0,0.0,180.67948470697104,46.929736287524946,1.0,577.5,180.67948470697104,46.929736287524946,40.67948470697104,0.0,2779523.5125292772,5000.0,0.0,1.290567747906936,0.0
2024-08-20 20:45:00,368.244,153.75,297.975,10.5835443,3.85,1.0,0.0,188.99844629811366,0.0,322.18124482698806,3451.885748089588,0.0,0.0,180.19823470697105,46.804736287524946,1.0,577.5,180.19823470697105,46.804736287524946,26.44823470697105,0.0,2779544.6711170427,5000.0,0.0,1.1720210387445271,0.0
2024-08-20 21:00:00,370.143,181.5,277.95,9.8213843,3.85,1.0,0.0,188.99844629811366,0.0,345.1275606164617,3106.7581874731263,0.0,0.0,179.71698470697103,46.679736287524946,1.0,577.5,179.71698470697103,46.679736287524946,0.0,1.783015293028967,2779542.8881017496,5000.0,0.0,0.9901762242808322,0.009823775719167862
2024-08-20 21:15:00,411.047,181.0,117.95,9.8213843,3.85,1.0,0.0,188.99844629811366,0.0,556.4738764059354,2550.284311067191,0.0,0.0,179.23573470697104,46.554736287524946,1.0,577.5,179.23573470697104,46.554736287524946,0.0,1.7642652937211096,2779541.123836456,5000.0,0.0,0.9902526779390666,0.009747322064757511
2024-08-20 21:30:00,398.82,168.0,117.975,9.8213843,3.85,1.0,0.0,188.99844629811366,0.0,543.4454553533038,2006.8388557138874,0.0,0.0,178.75448470697106,46.429736287524946,1.0,577.5,178.75448470697106,46.429736287524946,10.754484706971056,0.0,2779549.7274242216,5000.0,0.0,1.0640147899224468,0.0
2024-08-20 21:45:00,368.224,161.5,117.95,9.8213843,3.85,1.0,0.0,188.99844629811366,0.0,511.13387640593544,1495.704979307952,0.0,0.0,178.27323470697104,46.304736287524946,1.0,577.5,178.27323470697104,46.304736287524946,16.77323470697104,0.0,2779563.1460119872,5000.0,0.0,1.1038590384332572,0.0
2024-08-20 22:00:00,372.31,156.0,237.95,9.5298581,3.85,1.0,0.0,188.99844629811366,0.0,388.98756061646174,1106.7174186914904,0.0,0.0,177.79198470697105,46.179736287524946,1.0,577.5,177.79198470697105,46.179736287524946,21.79198470697105,0.0,2779580.579599753,5000.0,0.0,1.1396922096600708,0.0
2024-08-20 22:15:00,361.58,179.25,297.95,9.5298581,3.85,1.0,0.0,188.99844629811366,0.0,314.4033500901459,792.3140686013444,0.0,0.0,177.31073470697103,46.054736287524946,1.0,577.5,177.31073470697103,46.054736287524946,0.0,1.939265293028967,2779578.64033446,5000.0,0.0,0.9891812257013726,0.010818774298627432
2024-08-20 22:30:00,381.765,181.5,477.95,9.5298581,3.85,1.0,0.0,188.99844629811366,0.0,146.0454553533038,646.2686132480407,0.0,0.0,176.82948470697104,45.929736287524946,1.0,577.5,176.82948470697104,45.929736287524946,0.0,4.670515293028956,2779573.9698191667,5000.0,0.0,0.9742671333717413,0.02573286662825871
2024-08-20 22:45:00,362.127,173.75,457.975,9.5298581,3.85,1.0,0.0,188.99844629811366,0.0,146.26861324804062,500.0,0.0,0.0,176.34823470697106,45.804736287524946,1.0,577.5,176.34823470697106,45.804736287524946,2.5982347069710556,0.0,2779576.0484069325,5000.0,0.0,1.0149538688170996,0.0
2024-08-20 23:00:00,354.063,146.5,377.95,7.8130927,3.85,1.0,188.99844629811366,0.0,167.20571001058872,0.0,658.8454245100593,0.0,0.0,175.86698470697104,45.679736287524946,1.0,577.5,175.86698470697104,45.679736287524946,29.36698470697104,0.0,2779599.541994698,5000.0,0.0,1.2004572334946828,0.0
2024-08-20 23:15:00,391.504,125.25,237.95,7.8130927,3.85,1.0,188.99844629811366,0.0,0.0,10.642410515169804,648.2030139948895,0.0,0.0,175.38573470697105,45.554736287524946,1.0,577.5,175.38573470697105,45.554736287524946,50.13573470697105,0.0,2779639.6505824635,5000.0,0.0,1.400285307041685,0.0
2024-08-20 23:30:00,355.77,124.0,177.975,7.8130927,3.85,1.0,188.99844629811366,0.0,0.0,36.0276736730645,612.1753403218249,0.0,0.0,174.90448470697103,45.429736287524946,1.0,577.5,174.90448470697103,45.429736287524946,50.90448470697103,0.0,2779680.374170229,5000.0,0.0,1.4105200379594438,0.0
2024-08-20 23:45:00,318.215,117.25,167.95,7.8130927,3.85,1.0,188.99844629811366,0.0,0.0,6.917147357275021,605.25819296455,0.0,0.0,174.42323470697104,45.304736287524946,1.0,577.5,174.42323470697104,45.304736287524946,57.173234706971044,0.0,2779726.1127579943,5000.0,0.0,1.487618206456043,0.0
2024-08-21 00:00:00,318.728,144.75,227.975,8.5013838,3.85,1.0,135.93273628752496,0.0,0.0,0.0,605.25819296455,0.0,0.0,173.94198470697106,45.179736287524946,1.0,577.5,173.94198470697106,45.179736287524946,29.191984706971056,0.0,2779749.46634576,5000.0,0.0,1.2016717423624943,0.0
2024-08-21 00:15:00,348.717,146.25,277.8,8.5013838,3.85,1.0,115.97173628752492,0.0,0.0,0.0,605.25819296455,0.0,0.0,173.46073470697104,45.054736287524946,1.0,577.5,173.46073470697104,45.054736287524946,27.21073470697104,0.0,2779771.234933526,5000.0,0.0,1.1860563056886908,0.0
2024-08-21 00:30:00,293.464,119.5,297.8,8.5013838,3.85,1.0,40.593736287527086,0.0,0.0,0.0,605.25819296455,0.0,0.0,172.97948470697935,44.9297362875271,1.0,577.5,172.97948470697935,44.9297362875271,53.47948470697935,0.0,2779814.0185212903,5000.0,0.0,1.4475270686776514,0.0
2024-08-21 00:45:00,279.541,117.0,287.8,8.5013838,3.85,1.0,36.545736287527085,0.0,0.0,0.0,605.25819296455,0.0,0.0,172.49823470697933,44.8047362875271,1.0,577.5,172.49823470697933,44.8047362875271,55.49823470697933,0.0,2779858.417109056,5000.0,0.0,1.4743438863844387,0.0
2024-08-21 01:00:00,252.846,113.0,267.775,7.9739673,3.85,1.0,188.99844629811366,0.0,159.24771001058653,0.0,756.5435174746071,0.0,0.0,172.01698470697934,44.6797362875271,1.0,577.5,172.01698470697934,44.6797362875271,59.01698470697934,0.0,2779905.6306968215,5000.0,0.0,1.5222742009467198,0.0
2024-08-21 01:15:00,239.159,126.75,267.9,7.9739673,3.85,1.0,188.99844629811366,0.0,173.18471001058654,0.0,921.0689919846643,0.0,0.0,171.53573470697933,44.5547362875271,1.0,577.5,171.53573470697933,44.5547362875271,44.785734706979326,0.0,2779941.4592845873,5000.0,0.0,1.3533391298381012,0.0
2024-08-21 01:30:00,207.511,112.25,238.1,7.9739673,3.85,1.0,188.99844629811366,0.0,175.15771001058656,0.0,1087.4688164947215,0.0,0.0,171.05448470697934,44.4297362875271,1.0,577.5,171.05448470697934,44.4297362875271,58.80448470697934,0.0,2779988.502872353,5000.0,0.0,1.5238706878127335,0.0
2024-08-21 01:45:00,214.181,118.0,238.2,7.9739673,3.85,1.0,188.99844629811366,0.0,168.71271001058653,0.0,1247.7458910047787,0.0,0.0,170.57323470697935,44.3047362875271,1.0,577.5,170.57323470697935,44.3047362875271,52.57323470697935,0.0,2780030.5614601187,5000.0,0.0,1.4455358873472826,0.0
2024-08-21 02:00:00,219.521,124.75,258.175,7.0958901,3.85,1.0,188.99844629811366,0.0,183.47271001058658,0.0,1422.044965514836,219.521,0.0,170.09198470697933,44.1797362875271,1.0,577.5,170.09198470697933,44.1797362875271,45.34198470697933,0.0,2780066.8350478844,5000.0,0.0,1.3634628032623595,0.0
2024-08-21 02:15:00,246.58,121.25,258.2,7.0958901,3.85,1.0,188.99844629811366,0.0,156.56371001058653,0.0,1570.780490024893,246.58,0.0,169.61073470697931,44.05473628752709,1.0,577.5,169.61073470697931,44.05473628752709,48.360734706979315,0.0,2780105.52363565,5000.0,0.0,1.398851420263747,0.0
2024-08-21 02:30:00,291.342,127.5,268.2,7.0958901,3.85,1.0,188.99844629811366,0.0,121.92671001058658,0.0,1686.6108645349502,268.2,0.0,169.1294847069793,43.92973628752709,1.0,577.5,169.1294847069793,43.92973628752709,41.6294847069793,0.0,2780138.8272234155,5000.0,0.0,1.3265057624076808,0.0
2024-08-21 02:45:00,254.363,127.75,248.35,7.0958901,3.85,1.0,188.99844629811366,0.0,139.18071001058655,0.0,1818.8325396825396,248.35,0.0,168.6482347069793,43.80473628752709,1.0,577.5,168.6482347069793,43.80473628752709,40.89823470697931,0.0,2780171.545811181,5000.0,0.0,1.3201427374323234,0.0
2024-08-21 03:00:00,250.873,128.5,268.375,6.4658412,3.85,1.0,188.99844629811366,0.0,162.8207100105866,0.0,1973.5122135550648,250.873,0.0,168.16698470697932,43.67973628752709,1.0,577.5,168.16698470697932,43.67973628752709,39.66698470697932,0.0,2780203.2793989466,5000.0,0.0,1.308692487992057,0.0
2024-08-21 03:15:00,253.715,125.5,258.35,6.4658412,3.85,1.0,188.99844629811366,0.0,150.07871001058658,0.0,2116.086988065122,253.715,0.0,167.68573470697936,43.554736287527106,1.0,577.5,167.68573470697936,43.554736287527106,42.18573470697936,0.0,2780237.0279867123,5000.0,0.0,1.33614131240621,0.0
2024-08-21 03:30:00,231.605,146.5,248.35,6.4658412,3.85,1.0,188.99844629811366,0.0,162.31371001058656,0.0,2270.2850125751793,231.605,0.0,167.20448470697937,43.429736287527106,1.0,577.5,167.20448470697937,43.429736287527106,20.704484706979372,0.0,2780253.591574478,5000.0,0.0,1.1413275406619752,0.0
2024-08-21 03:45:00,275.833,141.25,258.35,6.4658412,3.85,1.0,188.99844629811366,0.0,128.21071001057499,0.0,2392.0851870852257,258.35,0.0,166.72323470702395,43.30473628753869,1.0,577.5,166.72323470702395,43.30473628753869,25.47323470702395,0.0,2780273.9701622436,5000.0,0.0,1.180341484651497,0.0
2024-08-21 04:00:00,228.817,164.0,248.375,6.0458086,3.85,1.0,188.99844629811366,0.0,165.37671001057498,0.0,2549.193061595272,228.817,0.0,166.24198470702396,43.17973628753869,1.0,577.5,166.24198470702396,43.17973628753869,2.241984706488438,0.0,2780275.763750009,5000.0,0.0,1.0136706384574632,0.0
2024-08-21 04:15:00,244.207,182.75,268.35,6.0458086,3.85,1.0,188.99844629811366,0.0,169.8979398046072,0.0,2710.596104409649,244.207,0.0,166.48749999999998,43.24350649350649,1.0,577.5,166.48749999999998,43.24350649350649,0.0,16.262500000000017,2780259.5012500086,5000.0,0.0,0.9110123119015047,0.0889876880984953
2024-08-21 04:30:00,191.487,160.75,248.35,6.0458086,3.85,1.0,188.99844629811366,0.0,202.74293980460718,0.0,2903.2018972240257,191.487,0.0,166.00624999999997,43.11850649350649,1.0,577.5,166.00624999999997,43.11850649350649,5.256249999999966,0.0,2780263.7062500087,5000.0,0.0,1.032698289269051,0.0
2024-08-21 04:45:00,229.586,146.5,258.35,6.0458086,3.85,1.0,188.99844629811366,0.0,174.5189398046072,0.0,3068.9948900384024,229.586,0.0,166.48749999999998,43.24350649350649,1.0,577.5,166.48749999999998,43.24350649350649,19.987499999999983,0.0,2780279.696250009,5000.0,0.0,1.136433447098976,0.0
2024-08-21 05:00:00,210.698,147.5,248.35,6.671106,3.85,1.0,188.99844629811366,0.0,183.28193980460716,0.0,3243.112732852779,210.698,0.0,166.96874999999997,43.36850649350649,1.0,577.5,166.96874999999997,43.36850649350649,19.46874999999997,0.0,2780295.271250009,5000.0,0.0,1.1319915254237287,0.0
2024-08-21 05:15:00,240.807,186.5,268.375,6.671106,3.85,1.0,188.99844629811366,0.0,173.0729398046072,0.0,3407.5320256671557,240.807,0.0,167.45,43.49350649350649,1.0,577.5,167.45,43.49350649350649,0.0,19.05,2780276.2212500093,5000.0,0.0,0.8978552278820374,0.10214477211796247
2024-08-21 05:30:00,217.046,214.25,248.35,6.671106,3.85,1.0,188.99844629811366,0.0,176.68393980460718,0.0,3575.3817684815326,217.046,0.0,167.93124999999998,43.61850649350649,1.0,577.5,167.93124999999998,43.61850649350649,0.0,46.31875000000002,2780229.902500009,5000.0,0.0,0.7838098016336055,0.2161901983663945
2024-08-21 05:45:00,245.218,232.75,278.35,6.671106,3.85,1.0,188.99844629811366,0.0,178.3869398046072,0.0,3744.8493612959096,245.218,0.0,168.41249999999997,43.74350649350649,1.0,577.5,168.41249999999997,43.74350649350649,0.0,64.33750000000003,2780165.5650000093,5000.0,0.0,0.7235767991407087,0.27642320085929123
2024-08-21 06:00:00,260.484,203.75,278.35,8.296119,3.85,1.0,25.752506493506445,0.0,0.0,0.0,3744.8493612959096,0.0,0.0,167.93124999999998,43.61850649350649,1.0,577.5,167.93124999999998,43.61850649350649,0.0,35.81875000000002,2780129.746250009,5000.0,0.0,0.82420245398773,0.17579754601227005
2024-08-21 06:15:00,270.054,187.5,288.325,8.296119,3.85,1.0,25.222506493506472,0.0,0.0,0.0,3744.8493612959096,0.0,0.0,167.45,43.49350649350649,1.0,577.5,167.45,43.49350649350649,0.0,20.05,2780109.6962500094,5000.0,0.0,0.8930666666666666,0.10693333333333334
2024-08-21 06:30:00,307.461,188.5,298.35,8.296119,3.85,1.0,52.47950649350648,0.0,0.0,0.0,3744.8493612959096,0.0,0.0,166.96874999999997,43.36850649350649,1.0,577.5,166.96874999999997,43.36850649350649,0.0,21.53125000000003,2780088.1650000094,5000.0,0.0,0.8857758620689654,0.11422413793103463
2024-08-21 06:45:00,292.772,192.0,288.35,8.296119,3.85,1.0,47.665506493506456,0.0,0.0,0.0,3744.8493612959096,0.0,0.0,166.48749999999998,43.24350649350649,1.0,577.5,166.48749999999998,43.24350649350649,0.0,25.512500000000017,2780062.652500009,5000.0,0.0,0.8671223958333333,0.13287760416666675
2024-08-21 07:00:00,326.258,195.75,298.15,8.7608157,3.85,1.0,188.99844629811366,117.77193980460717,0.0,0.0,3744.8493612959096,0.0,0.0,166.00624999999997,43.11850649350649,1.0,577.5,166.00624999999997,43.11850649350649,0.0,29.743750000000034,2780032.9087500093,5000.0,0.0,0.8480523627075349,0.15194763729246505
2024-08-21 07:15:00,333.23,195.25,328.025,8.7608157,3.85,1.0,188.99844629811366,140.79993980460713,0.0,0.0,3744.8493612959096,0.0,0.0,165.52499999999998,42.99350649350649,1.0,577.5,165.52499999999998,42.99350649350649,0.0,29.725000000000023,2780003.183750009,5000.0,0.0,0.8477592829705505,0.15224071702944955
2024-08-21 07:30:00,328.685,186.75,318.025,8.7608157,3.85,1.0,188.99844629811366,135.46993980460715,0.0,0.0,3744.8493612959096,0.0,0.0,165.04375,42.86850649350649,1.0,577.5,165.04375,42.86850649350649,0.0,21.70625000000001,2779981.4775000094,5000.0,0.0,0.883768406961178,0.11623159303882201
2024-08-21 07:45:00,358.283,215.5,348.0,8.7608157,3.85,1.0,188.99844629811366,135.97193980460716,0.0,0.0,3744.8493612959096,0.0,0.0,164.56249999999997,42.74350649350649,1.0,577.5,164.56249999999997,42.74350649350649,0.0,50.93750000000003,2779930.5400000094,5000.0,0.0,0.7636310904872389,0.23636890951276116
2024-08-21 08:00:00,348.07,187.25,338.025,8.1355183,3.85,1.0,188.99844629811366,0.0,136.33493980460716,0.0,3874.3675541102866,0.0,0.0,164.08124999999998,42.61850649350649,1.0,577.5,164.08124999999998,42.61850649350649,0.0,23.168750000000017,2779907.371250009,5000.0,0.0,0.8762683578104138,0.12373164218958621
