DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-21 08:15:00,341.046,193.25,318.025,8.1355183,3.85,1.0,188.99844629811366,0.0,123.48393980460716,0.0,3991.6772969246636,0.0,0.0,163.6,42.49350649350649,1.0,577.5,163.6,42.49350649350649,0.0,29.65,2779877.7212500093,5000.0,0.0,0.8465717981888745,0.1534282018111255
2024-08-21 08:30:00,360.444,165.75,328.025,8.1355183,3.85,1.0,188.99844629811366,0.0,114.21093980460714,0.0,4100.17768973904,0.0,0.0,163.11874999999998,42.36850649350649,1.0,577.5,163.11874999999998,42.36850649350649,0.0,2.6312500000000227,2779875.090000009,5000.0,0.0,0.9841251885369531,0.015874811463046895
2024-08-21 08:45:00,374.061,190.25,328.025,8.1355183,3.85,1.0,188.99844629811366,0.0,100.71893980460717,0.0,4195.860682553417,0.0,0.0,162.6375,42.24350649350649,1.0,577.5,162.6375,42.24350649350649,0.0,27.61250000000001,2779847.4775000094,5000.0,0.0,0.8548620236530879,0.14513797634691203
2024-08-21 09:00:00,359.984,169.75,308.125,6.4116741,3.85,1.0,188.99844629811366,0.0,95.0209398046072,0.0,4286.130575367794,308.125,0.0,162.15624999999997,42.11850649350649,1.0,577.5,162.15624999999997,42.11850649350649,0.0,7.593750000000028,2779839.8837500094,5000.0,0.0,0.9552650957290131,0.04473490427098691
2024-08-21 09:15:00,377.234,186.5,328.175,6.4116741,3.85,1.0,188.99844629811366,0.0,97.9459398046072,0.0,4379.179218182171,328.175,0.0,161.67499999999998,41.99350649350649,1.0,577.5,161.67499999999998,41.99350649350649,0.0,24.825000000000017,2779815.058750009,5000.0,0.0,0.8668900804289543,0.13310991957104568
2024-08-21 09:30:00,364.345,169.0,308.2,6.4116741,3.85,1.0,188.99844629811366,0.0,90.98493980460714,0.0,4465.614910996548,308.2,0.0,161.19374999999997,41.86850649350649,1.0,577.5,161.19374999999997,41.86850649350649,0.0,7.806250000000034,2779807.2525000093,5000.0,0.0,0.9538091715976329,0.046190828402367066
2024-08-21 09:45:00,407.426,164.25,338.175,6.4116741,3.85,1.0,188.99844629811366,0.0,78.0039398046072,0.0,4539.718653810925,338.175,0.0,160.71249999999998,41.74350649350649,1.0,577.5,160.71249999999998,41.74350649350649,0.0,3.5375000000000227,2779803.715000009,5000.0,0.0,0.978462709284627,0.021537290715373046
2024-08-21 10:00:00,390.825,173.75,328.2,5.8605001,3.85,1.0,188.99844629811366,0.0,84.75493980460718,0.0,4620.235846625303,328.2,0.0,160.23125,41.61850649350649,1.0,577.5,160.23125,41.61850649350649,0.0,13.518750000000011,2779790.1962500094,5000.0,0.0,0.9221942446043164,0.07780575539568352
2024-08-21 10:15:00,445.184,175.5,328.175,5.8605001,3.85,1.0,188.99844629811366,0.0,30.49593980460716,0.0,4649.206989439679,328.175,0.0,159.75,41.49350649350649,1.0,577.5,159.75,41.49350649350649,0.0,15.75,2779774.4462500094,5000.0,0.0,0.9102564102564102,0.08974358974358974
2024-08-21 10:30:00,477.495,149.5,358.2,5.8605001,3.85,1.0,188.99844629811366,0.0,28.33493980460716,0.0,4676.125182254056,358.2,0.0,159.26874999999998,41.36850649350649,1.0,577.5,159.26874999999998,41.36850649350649,9.768749999999983,0.0,2779782.2612500093,5000.0,0.0,1.0653428093645483,0.0
2024-08-21 10:45:00,470.6,150.75,358.2,5.8605001,3.85,1.0,188.99844629811366,0.0,35.35493980460714,0.0,4709.712375068433,358.2,0.0,158.78749999999997,41.24350649350649,1.0,577.5,158.78749999999997,41.24350649350649,8.037499999999966,0.0,2779788.6912500095,5000.0,0.0,1.053316749585406,0.0
2024-08-21 11:00:00,488.541,164.75,328.2,5.3511393,3.85,1.0,188.99844629811366,0.0,0.0,13.116905468834561,4696.595469599599,328.2,0.0,158.30624999999998,41.11850649350649,1.0,577.5,158.30624999999998,41.11850649350649,0.0,6.443750000000023,2779782.2475000094,5000.0,0.0,0.9608877086494687,0.03911229135053124
2024-08-21 11:15:00,459.617,153.5,278.2,5.3511393,3.85,1.0,188.99844629811366,0.0,0.0,35.1705896793609,4661.424879920238,278.2,0.0,157.825,40.99350649350649,1.0,577.5,157.825,40.99350649350649,4.324999999999989,0.0,2779785.7075000093,5000.0,0.0,1.0281758957654723,0.0
2024-08-21 11:30:00,439.848,154.0,298.2,5.3511393,3.85,1.0,188.99844629811366,0.0,6.481939804607151,0.0,4667.582722734614,298.2,0.0,157.34374999999997,40.86850649350649,1.0,577.5,157.34374999999997,40.86850649350649,3.3437499999999716,0.0,2779788.382500009,5000.0,0.0,1.0217126623376622,0.0
2024-08-21 11:45:00,439.18,148.5,308.2,5.3511393,3.85,1.0,188.99844629811366,0.0,17.274939804607158,0.0,4683.993915548991,308.2,0.0,156.86249999999998,40.74350649350649,1.0,577.5,156.86249999999998,40.74350649350649,8.362499999999983,0.0,2779795.072500009,5000.0,0.0,1.056313131313131,0.0
2024-08-21 12:00:00,442.672,174.5,318.2,4.6887802,3.85,1.0,188.99844629811366,0.0,23.90793980460714,0.0,4706.706458363368,318.2,0.0,156.38124999999997,40.61850649350649,1.0,577.5,156.38124999999997,40.61850649350649,0.0,18.118750000000034,2779776.953750009,5000.0,0.0,0.8961676217765041,0.10383237822349589
2024-08-21 12:15:00,413.746,140.75,318.2,4.6887802,3.85,1.0,188.99844629811366,0.0,52.95893980460718,0.0,4757.017451177745,318.2,0.0,155.9,40.49350649350649,1.0,577.5,155.9,40.49350649350649,15.15,0.0,2779789.0737500093,5000.0,0.0,1.1076376554174068,0.0
2024-08-21 12:30:00,383.684,198.5,278.15,4.6887802,3.85,1.0,188.99844629811366,0.0,43.09593980460713,0.0,4797.958593992122,278.15,0.0,155.41875,40.36850649350649,1.0,577.5,155.41875,40.36850649350649,0.0,43.08125000000001,2779745.9925000095,5000.0,0.0,0.7829659949622165,0.21703400503778345
2024-08-21 12:45:00,412.267,160.5,268.05,4.6887802,3.85,1.0,188.99844629811366,0.0,4.537939804607191,0.0,4802.269636806498,268.05,0.0,154.93749999999997,40.24350649350649,1.0,577.5,154.93749999999997,40.24350649350649,0.0,5.562500000000028,2779740.4300000095,5000.0,0.0,0.9653426791277256,0.03465732087227432
2024-08-21 13:00:00,444.413,145.5,248.05,3.6092394,3.85,1.0,188.99844629811366,0.0,0.0,49.98216862672929,4752.287468179768,248.05,0.0,154.45624999999998,40.11850649350649,1.0,577.5,154.45624999999998,40.11850649350649,8.956249999999983,0.0,2779747.5950000095,5000.0,0.0,1.0615549828178692,0.0
2024-08-21 13:15:00,434.363,157.25,248.175,3.6092394,3.85,1.0,188.99844629811366,0.0,0.0,39.140063363571386,4713.147404816197,248.175,0.0,153.97499999999997,39.99350649350649,1.0,577.5,153.97499999999997,39.99350649350649,0.0,3.275000000000034,2779744.3200000096,5000.0,0.0,0.9791732909379967,0.020826709062003398
2024-08-21 13:30:00,446.493,161.25,248.2,3.6092394,3.85,1.0,188.99844629811366,0.0,0.0,51.75058967936088,4661.396815136836,248.2,0.0,153.49374999999998,39.86850649350649,1.0,577.5,153.49374999999998,39.86850649350649,0.0,7.756250000000023,2779736.5637500095,5000.0,0.0,0.9518992248062014,0.048100775193798594
2024-08-21 13:45:00,423.82,217.25,248.2,3.6092394,3.85,1.0,188.99844629811366,0.0,0.0,27.75269494251877,4633.644120194317,248.2,0.0,153.0125,39.74350649350649,1.0,577.5,153.0125,39.74350649350649,0.0,64.23750000000001,2779672.3262500097,5000.0,0.0,0.7043153049482163,0.2956846950517837
2024-08-21 14:00:00,411.058,189.25,258.2,2.1277217,3.85,1.0,188.99844629811366,0.0,0.0,3.661115995150346,4629.983004199166,258.2,0.0,152.53124999999997,39.61850649350649,1.0,577.5,152.53124999999997,39.61850649350649,0.0,36.71875000000003,2779635.6075000097,5000.0,0.0,0.8059775429326287,0.19402245706737134
2024-08-21 14:15:00,442.499,203.0,258.2,2.1277217,3.85,1.0,188.99844629811366,0.0,0.0,36.62532652146617,4593.3576776777,258.2,0.0,152.05,39.49350649350649,1.0,577.5,152.05,39.49350649350649,0.0,50.95,2779584.6575000095,5000.0,0.0,0.7490147783251232,0.25098522167487686
2024-08-21 14:30:00,473.178,126.75,268.2,2.1277217,3.85,1.0,188.99844629811366,0.0,0.0,58.261115995150355,4535.09656168255,268.2,0.0,151.56874999999997,39.36850649350649,1.0,577.5,151.56874999999997,39.36850649350649,24.818749999999966,0.0,2779604.5125000095,5000.0,0.0,1.1958086785009858,0.0
2024-08-21 14:45:00,433.48,166.0,278.2,2.1277217,3.85,1.0,188.99844629811366,0.0,0.0,5.815852837255636,4529.280708845294,278.2,0.0,151.08749999999998,39.24350649350649,1.0,577.5,151.08749999999998,39.24350649350649,0.0,14.912500000000023,2779589.6,5000.0,0.0,0.9101656626506023,0.08983433734939773
2024-08-21 15:00:00,398.648,197.0,278.35,3.8781743,3.85,1.0,188.99844629811366,0.0,29.581939804607174,0.0,4557.383551659671,278.35,0.0,150.60625,39.11850649350649,1.0,577.5,150.60625,39.11850649350649,0.0,46.39375000000001,2779543.2062500096,5000.0,0.0,0.764498730964467,0.23550126903553306
2024-08-21 15:15:00,387.931,158.25,258.375,3.8781743,3.85,1.0,188.99844629811366,0.0,20.448939804607193,0.0,4576.810044474048,258.375,0.0,150.12499999999997,38.99350649350649,1.0,577.5,150.12499999999997,38.99350649350649,0.0,8.125000000000028,2779535.0812500096,5000.0,0.0,0.9486571879936807,0.051342812006319294
2024-08-21 15:30:00,369.499,186.0,278.375,3.8781743,3.85,1.0,188.99844629811366,0.0,59.00593980460715,0.0,4632.865687288424,278.375,0.0,149.64374999999998,38.86850649350649,1.0,577.5,149.64374999999998,38.86850649350649,0.0,36.35625000000002,2779498.7250000094,5000.0,0.0,0.8045362903225806,0.19546370967741944
2024-08-21 15:45:00,378.22,184.75,278.35,3.8781743,3.85,1.0,188.99844629811366,0.0,50.38493980460717,0.0,4680.7313801028,278.35,0.0,149.16249999999997,38.74350649350649,1.0,577.5,149.16249999999997,38.74350649350649,0.0,35.587500000000034,2779463.1375000095,5000.0,0.0,0.8073748308525032,0.1926251691474968
2024-08-21 16:00:00,386.364,155.25,268.375,4.9501127,3.85,1.0,188.99844629811366,0.0,32.3909398046072,0.0,4711.502772917177,268.375,0.0,148.68124999999998,38.61850649350649,1.0,577.5,148.68124999999998,38.61850649350649,0.0,6.568750000000023,2779456.5687500094,5000.0,0.0,0.9576892109500804,0.04231078904991963
2024-08-21 16:15:00,383.504,166.25,258.375,4.9501127,3.85,1.0,188.99844629811366,0.0,25.375939804607157,0.0,4735.609915731554,258.375,0.0,148.2,38.49350649350649,1.0,577.5,148.2,38.49350649350649,0.0,18.05,2779438.5187500096,5000.0,0.0,0.8914285714285713,0.10857142857142858
2024-08-21 16:30:00,372.044,186.75,248.375,4.9501127,3.85,1.0,188.99844629811366,0.0,26.960939804607193,0.0,4761.222808545931,248.375,0.0,147.71874999999997,38.36850649350649,1.0,577.5,147.71874999999997,38.36850649350649,0.0,39.03125000000003,2779399.4875000096,5000.0,0.0,0.7909973226238285,0.2090026773761715
2024-08-21 16:45:00,371.836,185.0,238.375,4.9501127,3.85,1.0,188.99844629811366,0.0,17.293939804607163,0.0,4777.652051360308,238.375,0.0,147.23749999999998,38.24350649350649,1.0,577.5,147.23749999999998,38.24350649350649,0.0,37.76250000000002,2779361.7250000094,5000.0,0.0,0.7958783783783783,0.2041216216216217
2024-08-21 17:00:00,371.595,191.25,258.375,4.9434606,3.85,1.0,188.99844629811366,0.0,37.65993980460715,0.0,4813.428994174685,258.375,0.0,146.75624999999997,38.11850649350649,1.0,577.5,146.75624999999997,38.11850649350649,0.0,44.493750000000034,2779317.2312500095,5000.0,0.0,0.7673529411764705,0.2326470588235296
2024-08-21 17:15:00,367.903,145.0,248.375,4.9434606,3.85,1.0,188.99844629811366,0.0,31.476939804607156,0.0,4843.332086989061,248.375,0.0,146.27499999999998,37.99350649350649,1.0,577.5,146.27499999999998,37.99350649350649,1.2749999999999773,0.0,2779318.2512500095,5000.0,0.0,1.0087931034482758,0.0
2024-08-21 17:30:00,394.657,160.25,258.375,4.9434606,3.85,1.0,188.99844629811366,0.0,14.847939804607194,0.0,4857.4376298034385,258.375,0.0,145.79375,37.86850649350649,1.0,577.5,145.79375,37.86850649350649,0.0,14.456250000000011,2779303.7950000097,5000.0,0.0,0.909789391575663,0.09021060842433705
2024-08-21 17:45:00,382.485,165.0,268.375,4.9434606,3.85,1.0,188.99844629811366,0.0,37.14493980460716,0.0,4892.725322617815,268.375,0.0,145.31249999999997,37.74350649350649,1.0,577.5,145.31249999999997,37.74350649350649,0.0,19.68750000000003,2779284.1075000097,5000.0,0.0,0.880681818181818,0.11931818181818199
2024-08-21 18:00:00,403.327,163.0,288.35,6.8754205,3.85,1.0,188.99844629811366,0.0,36.4029398046072,0.0,4927.308115432193,288.35,0.0,144.83124999999998,37.61850649350649,1.0,577.5,144.83124999999998,37.61850649350649,0.0,18.168750000000017,2779265.9387500095,5000.0,0.0,0.8885352760736195,0.11146472392638047
2024-08-21 18:15:00,394.51,164.5,298.375,6.8754205,3.85,1.0,188.99844629811366,0.0,55.369939804607185,0.0,4979.90955824657,298.375,0.0,144.35,37.49350649350649,1.0,577.5,144.35,37.49350649350649,0.0,20.15,2779245.7887500096,5000.0,0.0,0.8775075987841945,0.12249240121580546
2024-08-21 18:30:00,402.847,138.75,328.2,6.8754205,3.85,1.0,188.99844629811366,0.0,76.98293980460718,0.0,5053.043351060946,328.2,0.0,143.86874999999998,37.36850649350649,1.0,577.5,143.86874999999998,37.36850649350649,5.118749999999977,0.0,2779249.88375001,5000.0,0.0,1.0368918918918917,0.0
2024-08-21 18:45:00,402.133,208.75,348.125,6.8754205,3.85,1.0,188.99844629811366,0.0,97.7469398046072,0.0,5145.902943875323,348.125,0.0,143.3875,37.24350649350649,1.0,577.5,143.3875,37.24350649350649,0.0,65.36250000000001,2779184.52125001,5000.0,0.0,0.6868862275449101,0.31311377245508987
2024-08-21 19:00:00,382.903,150.25,348.025,9.1200291,3.85,1.0,188.99844629811366,188.99844629811366,0.0,75.78579630895427,5070.117147566369,0.0,0.0,142.90624999999997,37.11850649350649,1.0,577.5,142.90624999999997,37.11850649350649,0.0,7.343750000000028,2779177.17750001,5000.0,0.0,0.9511231281198002,0.04887687188019986
2024-08-21 19:15:00,386.457,136.75,347.8,9.1200291,3.85,1.0,188.99844629811366,188.99844629811366,0.0,79.63211209842784,4990.485035467941,0.0,0.0,142.42499999999998,36.99350649350649,1.0,577.5,142.42499999999998,36.99350649350649,5.674999999999983,0.0,2779181.71750001,5000.0,0.0,1.0414990859232174,0.0
2024-08-21 19:30:00,395.679,110.5,347.8,9.1200291,3.85,1.0,115.3766167256025,188.99844629811366,0.0,166.70456428001853,4823.780471187923,0.0,0.0,141.94374999999997,36.86850649350649,1.0,577.5,141.94374999999997,36.86850649350649,31.443749999999966,0.0,2779206.87250001,5000.0,0.0,1.2845588235294114,0.0
2024-08-21 19:45:00,370.812,137.0,307.825,9.1200291,3.85,1.0,0.0,188.99844629811366,0.0,303.9252134648633,4519.855257723059,0.0,0.0,141.46249999999998,36.74350649350649,1.0,577.5,141.46249999999998,36.74350649350649,4.462499999999977,0.0,2779210.4425000097,5000.0,0.0,1.0325729927007297,0.0
2024-08-21 20:00:00,394.84,149.25,327.8,9.227413,3.85,1.0,0.0,188.99844629811366,0.0,308.0599503069686,4211.7953074160905,0.0,0.0,140.98125,36.61850649350649,1.0,577.5,140.98125,36.61850649350649,0.0,8.268750000000011,2779202.17375001,5000.0,0.0,0.9445979899497486,0.05540201005025133
2024-08-21 20:15:00,389.627,137.25,327.8,9.227413,3.85,1.0,0.0,188.99844629811366,0.0,302.44100293854757,3909.3543044775433,0.0,0.0,140.5,36.49350649350649,1.0,577.5,140.5,36.49350649350649,3.25,0.0,2779204.77375001,5000.0,0.0,1.02367941712204,0.0
2024-08-21 20:30:00,377.173,138.0,337.8,9.227413,3.85,1.0,0.0,188.99844629811366,0.0,278.67363451749486,3630.6806699600484,0.0,0.0,140.01874999999998,36.36850649350649,1.0,577.5,140.01874999999998,36.36850649350649,2.018749999999983,0.0,2779206.38875001,5000.0,0.0,1.0146286231884056,0.0
2024-08-21 20:45:00,373.165,133.5,327.8,9.227413,3.85,1.0,0.0,188.99844629811366,0.0,284.84942399117915,3345.831245968869,0.0,0.0,139.53749999999997,36.24350649350649,1.0,577.5,139.53749999999997,36.24350649350649,6.037499999999966,0.0,2779211.2187500102,5000.0,0.0,1.0452247191011232,0.0
2024-08-21 21:00:00,358.974,168.25,337.8,8.923317,3.85,1.0,188.99844629811366,131.7059398046072,0.0,0.0,3345.831245968869,0.0,0.0,139.05624999999998,36.11850649350649,1.0,577.5,139.05624999999998,36.11850649350649,0.0,29.193750000000023,2779182.02500001,5000.0,0.0,0.82648588410104,0.17351411589896001
2024-08-21 21:15:00,415.002,195.75,287.8,8.923317,3.85,1.0,188.99844629811366,25.802939804607178,0.0,0.0,3345.831245968869,0.0,0.0,138.575,35.99350649350649,1.0,577.5,138.575,35.99350649350649,0.0,57.17500000000001,2779124.85,5000.0,0.0,0.7079182630906768,0.29208173690932315
2024-08-21 21:30:00,427.522,154.5,297.8,8.923317,3.85,1.0,188.99844629811366,23.407939804607196,0.0,0.0,3345.831245968869,0.0,0.0,138.09374999999997,35.86850649350649,1.0,577.5,138.09374999999997,35.86850649350649,0.0,16.40625000000003,2779108.4437500103,5000.0,0.0,0.8938106796116503,0.1061893203883497
2024-08-21 21:45:00,389.767,194.25,297.775,8.923317,3.85,1.0,188.99844629811366,61.26293980460716,0.0,0.0,3345.831245968869,0.0,0.0,137.61249999999998,35.74350649350649,1.0,577.5,137.61249999999998,35.74350649350649,0.0,56.63750000000002,2779051.80625001,5000.0,0.0,0.7084298584298584,0.29157014157014166
2024-08-21 22:00:00,366.123,174.5,307.775,8.8016786,3.85,1.0,188.99844629811366,95.03193980460716,0.0,0.0,3345.831245968869,0.0,0.0,137.13124999999997,35.61850649350649,1.0,577.5,137.13124999999997,35.61850649350649,0.0,37.368750000000034,2779014.4375000102,5000.0,0.0,0.7858524355300858,0.21414756446991423
2024-08-21 22:15:00,338.631,157.5,287.8,8.8016786,3.85,1.0,188.99844629811366,102.67393980460722,0.0,0.0,3345.831245968869,0.0,0.0,136.65,35.49350649350649,1.0,577.5,136.65,35.49350649350649,0.0,20.85,2778993.58750001,5000.0,0.0,0.8676190476190476,0.13238095238095238
2024-08-21 22:30:00,356.657,157.0,267.8,8.8016786,3.85,1.0,188.99844629811366,64.7729398046072,0.0,0.0,3345.831245968869,0.0,0.0,136.16875,35.36850649350649,1.0,577.5,136.16875,35.36850649350649,0.0,20.83125000000001,2778972.7562500103,5000.0,0.0,0.8673168789808916,0.13268312101910834
2024-08-21 22:45:00,352.967,160.75,247.775,8.8016786,3.85,1.0,188.99844629811366,48.5629398046072,0.0,0.0,3345.831245968869,0.0,0.0,135.68749999999997,35.24350649350649,1.0,577.5,135.68749999999997,35.24350649350649,0.0,25.06250000000003,2778947.6937500103,5000.0,0.0,0.8440902021772938,0.15590979782270625
2024-08-21 23:00:00,374.53,148.0,247.8,8.372143,3.85,1.0,161.84850649350645,0.0,0.0,0.0,3345.831245968869,0.0,0.0,135.20624999999998,35.11850649350649,1.0,577.5,135.20624999999998,35.11850649350649,0.0,12.793750000000017,2778934.9,5000.0,0.0,0.9135557432432432,0.08644425675675688
2024-08-21 23:15:00,391.526,122.25,237.775,8.372143,3.85,1.0,188.7445064935065,0.0,0.0,0.0,3345.831245968869,0.0,0.0,134.72499999999997,34.99350649350649,1.0,577.5,134.72499999999997,34.99350649350649,12.474999999999966,0.0,2778944.88000001,5000.0,0.0,1.1020449897750508,0.0
2024-08-21 23:30:00,392.588,125.75,227.85,8.372143,3.85,1.0,188.99844629811366,0.0,0.0,11.166379153045108,3334.664866815824,0.0,0.0,134.24374999999998,34.86850649350649,1.0,577.5,134.24374999999998,34.86850649350649,8.493749999999977,0.0,2778951.67500001,5000.0,0.0,1.0675447316103377,0.0
2024-08-21 23:45:00,336.492,120.5,228.125,8.372143,3.85,1.0,143.1105064935065,0.0,0.0,0.0,3334.664866815824,0.0,0.0,133.7625,34.74350649350649,1.0,577.5,133.7625,34.74350649350649,13.262499999999989,0.0,2778962.28500001,5000.0,0.0,1.1100622406639002,0.0
2024-08-22 00:00:00,330.312,108.5,208.125,7.370883,3.85,1.0,188.99844629811366,0.0,32.192939804607164,0.0,3365.248159630201,208.125,0.0,133.28124999999997,34.61850649350649,1.0,577.5,133.28124999999997,34.61850649350649,24.78124999999997,0.0,2778982.11000001,5000.0,0.0,1.2283986175115205,0.0
2024-08-22 00:15:00,337.949,98.25,208.125,7.370883,3.85,1.0,188.99844629811366,0.0,24.680939804607164,0.0,3388.695052444578,208.125,0.0,132.8,34.49350649350649,1.0,577.5,132.8,34.49350649350649,34.55,0.0,2779009.75,5000.0,0.0,1.3516539440203563,0.0
2024-08-22 00:30:00,295.564,91.0,208.125,7.370883,3.85,1.0,188.99844629811366,0.0,67.19093980460715,0.0,3452.5264452589545,208.125,0.0,132.31874999999997,34.36850649350649,1.0,577.5,132.31874999999997,34.36850649350649,41.318749999999966,0.0,2779042.8050000104,5000.0,0.0,1.4540521978021974,0.0
2024-08-22 00:45:00,260.154,103.25,198.15,7.370883,3.85,1.0,188.99844629811366,0.0,92.75093980460719,0.0,3540.6398380733312,198.15,0.0,131.83749999999998,34.24350649350649,1.0,577.5,131.83749999999998,34.24350649350649,28.587499999999977,0.0,2779065.6750000105,5000.0,0.0,1.276876513317191,0.0
2024-08-22 01:00:00,246.203,126.75,188.3,7.104214,3.85,1.0,188.99844629811366,0.0,96.97693980460718,0.0,3632.767930887708,188.3,0.0,131.35625,34.11850649350649,1.0,577.5,131.35625,34.11850649350649,4.606249999999989,0.0,2779069.3600000106,5000.0,0.0,1.0363412228796842,0.0
2024-08-22 01:15:00,219.824,115.75,178.375,7.104214,3.85,1.0,188.99844629811366,0.0,113.30593980460716,0.0,3740.408573702085,178.375,0.0,131.83749999999998,34.24350649350649,1.0,577.5,131.83749999999998,34.24350649350649,16.087499999999977,0.0,2779082.2300000107,5000.0,0.0,1.1389848812095031,0.0
2024-08-22 01:30:00,222.069,87.5,188.35,7.104214,3.85,1.0,188.99844629811366,0.0,120.91093980460718,0.0,3855.2739665164618,188.35,0.0,132.31874999999997,34.36850649350649,1.0,577.5,132.31874999999997,34.36850649350649,44.818749999999966,0.0,2779118.0850000107,5000.0,0.0,1.5122142857142853,0.0
2024-08-22 01:45:00,228.695,94.0,198.375,7.104214,3.85,1.0,188.99844629811366,0.0,124.18493980460718,0.0,3973.2496593308388,198.375,0.0,132.8,34.49350649350649,1.0,577.5,132.8,34.49350649350649,38.8,0.0,2779149.1250000107,5000.0,0.0,1.4127659574468086,0.0
2024-08-22 02:00:00,217.243,101.0,168.375,6.883097,3.85,1.0,188.99844629811366,0.0,105.51193980460718,0.0,4073.4860021452155,168.375,0.0,133.28124999999997,34.61850649350649,1.0,577.5,133.28124999999997,34.61850649350649,32.28124999999997,0.0,2779174.95,5000.0,0.0,1.319616336633663,0.0
2024-08-22 02:15:00,243.101,141.25,168.35,6.883097,3.85,1.0,188.99844629811366,0.0,79.50393980460717,0.0,4149.0147449595925,168.35,0.0,133.7625,34.74350649350649,1.0,577.5,133.7625,34.74350649350649,0.0,7.487500000000011,2779167.462500011,5000.0,0.0,0.9469911504424778,0.053008849557522206
2024-08-22 02:30:00,286.938,132.25,188.35,6.883097,3.85,1.0,188.99844629811366,0.0,55.54193980460718,0.0,4201.779587773969,188.35,0.0,134.24374999999998,34.86850649350649,1.0,577.5,134.24374999999998,34.86850649350649,1.9937499999999773,0.0,2779169.0575000113,5000.0,0.0,1.0150756143667294,0.0
2024-08-22 02:45:00,261.374,147.75,208.375,6.883097,3.85,1.0,188.99844629811366,0.0,101.00593980460715,0.0,4297.735230588346,208.375,0.0,134.72499999999997,34.99350649350649,1.0,577.5,134.72499999999997,34.99350649350649,0.0,13.025000000000034,2779156.0325000114,5000.0,0.0,0.9118443316412858,0.08815566835871427
2024-08-22 03:00:00,252.134,138.5,218.35,6.847984,3.85,1.0,188.99844629811366,0.0,120.09593980460718,0.0,4411.826373402723,218.35,0.0,135.20624999999998,35.11850649350649,1.0,577.5,135.20624999999998,35.11850649350649,0.0,3.293750000000017,2779152.738750011,5000.0,0.0,0.9762184115523465,0.023781588447653552
2024-08-22 03:15:00,232.551,135.5,198.35,6.847984,3.85,1.0,188.99844629811366,0.0,119.55393980460718,0.0,4525.4026162171,198.35,0.0,135.68749999999997,35.24350649350649,1.0,577.5,135.68749999999997,35.24350649350649,0.18749999999997158,0.0,2779152.888750011,5000.0,0.0,1.0013837638376382,0.0
2024-08-22 03:30:00,254.267,118.5,198.375,6.847984,3.85,1.0,188.99844629811366,0.0,97.73793980460718,0.0,4618.253659031478,198.375,0.0,136.16875,35.36850649350649,1.0,577.5,136.16875,35.36850649350649,17.66874999999999,0.0,2779167.023750011,5000.0,0.0,1.149103375527426,0.0
2024-08-22 03:45:00,239.465,120.5,208.35,6.847984,3.85,1.0,188.99844629811366,0.0,122.38993980460717,0.0,4734.524101845855,208.35,0.0,136.65,35.49350649350649,1.0,577.5,136.65,35.49350649350649,16.15,0.0,2779179.943750011,5000.0,0.0,1.1340248962655601,0.0
2024-08-22 04:00:00,232.356,156.5,198.35,6.778707,3.85,1.0,188.99844629811366,0.0,119.37393980460718,0.0,4847.929344660231,198.35,0.0,137.13124999999997,35.61850649350649,1.0,577.5,137.13124999999997,35.61850649350649,0.0,19.368750000000034,2779160.575000011,5000.0,0.0,0.8762380191693289,0.12376198083067115
2024-08-22 04:15:00,221.033,134.25,198.35,6.778707,3.85,1.0,188.99844629811366,0.0,130.57193980460718,0.0,4971.972687474608,198.35,0.0,137.61249999999998,35.74350649350649,1.0,577.5,137.61249999999998,35.74350649350649,3.362499999999983,0.0,2779163.265000011,5000.0,0.0,1.0250465549348229,0.0
2024-08-22 04:30:00,220.203,187.0,198.3,6.778707,3.85,1.0,188.99844629811366,0.0,131.22693980460718,0.0,5096.638280288985,198.3,0.0,138.09374999999997,35.86850649350649,1.0,577.5,138.09374999999997,35.86850649350649,0.0,48.90625000000003,2779114.358750011,5000.0,0.0,0.7384692513368982,0.2615307486631018
2024-08-22 04:45:00,228.207,214.75,278.175,6.778707,3.85,1.0,188.99844629811366,0.0,202.9729398046072,0.0,5289.462573103362,228.207,0.0,138.575,35.99350649350649,1.0,577.5,138.575,35.99350649350649,0.0,76.17500000000001,2779038.183750011,5000.0,0.0,0.6452852153667055,0.3547147846332946
2024-08-22 05:00:00,228.639,168.0,268.175,7.739095,3.85,1.0,188.99844629811366,0.0,192.41593980460718,0.0,5472.257715917739,0.0,0.0,139.05624999999998,36.11850649350649,1.0,577.5,139.05624999999998,36.11850649350649,0.0,28.943750000000023,2779009.240000011,5000.0,0.0,0.8277157738095237,0.17228422619047631
2024-08-22 05:15:00,238.088,265.25,268.2,7.739095,3.85,1.0,188.99844629811366,0.0,182.86693980460717,0.0,5645.981308732115,0.0,0.0,139.53749999999997,36.24350649350649,1.0,577.5,139.53749999999997,36.24350649350649,0.0,125.71250000000003,2778883.527500011,5000.0,0.0,0.5260603204524033,0.47393967954759675
2024-08-22 05:30:00,250.693,229.25,278.175,7.739095,3.85,1.0,188.99844629811366,0.0,180.11193980460718,0.0,5817.087651546492,0.0,0.0,140.01874999999998,36.36850649350649,1.0,577.5,140.01874999999998,36.36850649350649,0.0,89.23125000000002,2778794.296250011,5000.0,0.0,0.6107688113413303,0.3892311886586696
2024-08-22 05:45:00,264.537,233.75,348.175,7.739095,3.85,1.0,188.99844629811366,0.0,236.1429398046072,0.0,6041.423444360869,0.0,0.0,140.5,36.49350649350649,1.0,577.5,140.5,36.49350649350649,0.0,93.25,2778701.046250011,5000.0,0.0,0.6010695187165775,0.39893048128342246
2024-08-22 06:00:00,273.43,199.0,368.175,9.211943,3.85,1.0,0.0,188.99844629811366,0.0,137.7599503069686,5903.663494053901,0.0,0.0,140.98125,36.61850649350649,1.0,577.5,140.98125,36.61850649350649,0.0,58.01875000000001,2778643.027500011,5000.0,0.0,0.7084484924623115,0.2915515075376885
2024-08-22 06:15:00,310.065,211.5,388.175,9.211943,3.85,1.0,0.0,188.99844629811366,0.0,155.40205557012646,5748.261438483774,0.0,0.0,141.46249999999998,36.74350649350649,1.0,577.5,141.46249999999998,36.74350649350649,0.0,70.03750000000002,2778572.990000011,5000.0,0.0,0.668853427895981,0.33114657210401904
2024-08-22 06:30:00,312.619,175.0,408.2,9.211943,3.85,1.0,0.0,188.99844629811366,0.0,137.14310820170547,5611.118330282069,0.0,0.0,141.94374999999997,36.86850649350649,1.0,577.5,141.94374999999997,36.86850649350649,0.0,33.056250000000034,2778539.933750011,5000.0,0.0,0.8111071428571427,0.18889285714285733
2024-08-22 06:45:00,317.237,229.25,378.175,9.211943,3.85,1.0,0.0,188.99844629811366,0.0,173.74100293854755,5437.377327343522,0.0,0.0,142.42499999999998,36.99350649350649,1.0,577.5,142.42499999999998,36.99350649350649,0.0,86.82500000000002,2778453.108750011,5000.0,0.0,0.6212649945474372,0.3787350054525628
2024-08-22 07:00:00,341.896,203.75,398.275,9.151207,3.85,1.0,0.0,188.99844629811366,0.0,178.67152925433706,5258.705798089185,0.0,0.0,142.90624999999997,37.11850649350649,1.0,577.5,142.90624999999997,37.11850649350649,0.0,60.84375000000003,2778392.265000011,5000.0,0.0,0.7013803680981594,0.29861963190184065
2024-08-22 07:15:00,326.843,185.5,398.2,9.151207,3.85,1.0,0.0,188.99844629811366,0.0,163.03679241223176,5095.669005676953,0.0,0.0,143.3875,37.24350649350649,1.0,577.5,143.3875,37.24350649350649,0.0,42.11250000000001,2778350.152500011,5000.0,0.0,0.7729784366576818,0.22702156334231813
2024-08-22 07:30:00,353.606,190.25,438.175,9.151207,3.85,1.0,0.0,188.99844629811366,0.0,149.2610029385475,4946.408002738405,0.0,0.0,143.86874999999998,37.36850649350649,1.0,577.5,143.86874999999998,37.36850649350649,0.0,46.38125000000002,2778303.771250011,5000.0,0.0,0.756208935611038,0.243791064388962
2024-08-22 07:45:00,358.865,227.75,418.175,9.151207,3.85,1.0,0.0,188.99844629811366,0.0,175.98100293854753,4770.426999799858,0.0,0.0,144.35,37.49350649350649,1.0,577.5,144.35,37.49350649350649,0.0,83.4,2778220.371250011,5000.0,0.0,0.6338090010976948,0.36619099890230516
2024-08-22 08:00:00,366.443,213.5,418.2,9.22428,3.85,1.0,0.0,188.99844629811366,0.0,184.06310820170543,4586.363891598153,0.0,0.0,144.83124999999998,37.61850649350649,1.0,577.5,144.83124999999998,37.61850649350649,0.0,68.66875000000002,2778151.702500011,5000.0,0.0,0.6783665105386416,0.3216334894613584
2024-08-22 08:15:00,374.756,201.25,408.175,9.22428,3.85,1.0,0.0,188.99844629811366,0.0,203.49784504381066,4382.866046554343,0.0,0.0,145.31249999999997,37.74350649350649,1.0,577.5,145.31249999999997,37.74350649350649,0.0,55.93750000000003,2778095.765000011,5000.0,0.0,0.7220496894409937,0.2779503105590064
2024-08-22 08:30:00,366.2,172.75,428.2,9.22428,3.85,1.0,0.0,188.99844629811366,0.0,173.54416083328437,4209.321885721059,0.0,0.0,145.79375,37.86850649350649,1.0,577.5,145.79375,37.86850649350649,0.0,26.95625000000001,2778068.808750011,5000.0,0.0,0.843958031837916,0.15604196816208402
2024-08-22 08:45:00,385.32,192.25,408.175,9.22428,3.85,1.0,0.0,188.99844629811366,0.0,214.8810029385475,3994.4408827825114,0.0,0.0,146.27499999999998,37.99350649350649,1.0,577.5,146.27499999999998,37.99350649350649,0.0,45.97500000000002,2778022.833750011,5000.0,0.0,0.760858257477243,0.23914174252275694
2024-08-22 09:00:00,387.825,172.25,428.2,6.888791,3.85,1.0,188.99844629811366,0.0,191.25493980460718,0.0,4176.133075596888,387.825,0.0,146.75624999999997,38.11850649350649,1.0,577.5,146.75624999999997,38.11850649350649,0.0,25.493750000000034,2777997.340000011,5000.0,0.0,0.8519956458635702,0.14800435413642982
2024-08-22 09:15:00,367.542,163.25,418.2,6.888791,3.85,1.0,188.99844629811366,0.0,201.6629398046072,0.0,4367.712868411265,367.542,0.0,146.27499999999998,37.99350649350649,1.0,577.5,146.27499999999998,37.99350649350649,0.0,16.975000000000023,2777980.365000011,5000.0,0.0,0.8960183767228176,0.10398162327718237
2024-08-22 09:30:00,379.779,171.75,438.2,6.888791,3.85,1.0,188.99844629811366,0.0,209.55093980460717,0.0,4566.786261225642,379.779,0.0,145.79375,37.86850649350649,1.0,577.5,145.79375,37.86850649350649,0.0,25.95625000000001,2777954.408750011,5000.0,0.0,0.8488719068413391,0.1511280931586609
2024-08-22 09:45:00,358.599,177.0,398.2,6.888791,3.85,1.0,188.99844629811366,0.0,190.85593980460717,0.0,4748.099404040019,358.599,0.0,145.31249999999997,37.74350649350649,1.0,577.5,145.31249999999997,37.74350649350649,0.0,31.68750000000003,2777922.721250011,5000.0,0.0,0.8209745762711863,0.17902542372881372
2024-08-22 10:00:00,358.311,201.5,398.2,5.155917,3.85,1.0,188.99844629811366,0.0,191.2689398046072,0.0,4929.804896854396,358.311,0.0,144.83124999999998,37.61850649350649,1.0,577.5,144.83124999999998,37.61850649350649,0.0,56.66875000000002,2777866.052500011,5000.0,0.0,0.7187655086848634,0.28123449131513656
2024-08-22 10:15:00,414.59,205.75,428.2,5.155917,3.85,1.0,188.99844629811366,0.0,165.1149398046072,0.0,5086.664089668773,414.59,0.0,144.35,37.49350649350649,1.0,577.5,144.35,37.49350649350649,0.0,61.4,2777804.652500011,5000.0,0.0,0.7015795868772782,0.2984204131227217
2024-08-22 10:30:00,451.523,180.25,398.2,5.155917,3.85,1.0,188.99844629811366,0.0,98.30693980460714,0.0,5180.05568248315,398.2,0.0,143.86874999999998,37.36850649350649,1.0,577.5,143.86874999999998,37.36850649350649,0.0,36.38125000000002,2777768.271250011,5000.0,0.0,0.7981622746185851,0.20183772538141484
2024-08-22 10:45:00,502.952,142.75,408.2,5.155917,3.85,1.0,188.99844629811366,0.0,57.002939804607166,0.0,5234.208475297527,408.2,0.0,143.3875,37.24350649350649,1.0,577.5,143.3875,37.24350649350649,0.6374999999999886,0.0,2777768.7812500107,5000.0,0.0,1.0044658493870402,0.0
2024-08-22 11:00:00,497.318,146.0,358.125,4.931004,3.85,1.0,188.99844629811366,0.0,12.686939804607192,0.0,5246.261068111904,358.125,0.0,142.90624999999997,37.11850649350649,1.0,577.5,142.90624999999997,37.11850649350649,0.0,3.0937500000000284,2777765.6875000107,5000.0,0.0,0.9788099315068491,0.02119006849315088
2024-08-22 11:15:00,479.637,160.75,338.025,4.931004,3.85,1.0,188.99844629811366,0.0,10.392939804607153,0.0,5256.134360926281,338.025,0.0,142.42499999999998,36.99350649350649,1.0,577.5,142.42499999999998,36.99350649350649,0.0,18.325000000000017,2777747.3625000105,5000.0,0.0,0.8860031104199065,0.11399688958009342
2024-08-22 11:30:00,433.99,182.25,258.025,4.931004,3.85,1.0,188.99844629811366,0.0,0.0,25.089537047781956,5231.044823878499,258.025,0.0,141.94374999999997,36.86850649350649,1.0,577.5,141.94374999999997,36.86850649350649,0.0,40.306250000000034,2777707.0562500106,5000.0,0.0,0.7788408779149518,0.2211591220850482
2024-08-22 11:45:00,458.48,171.5,248.025,4.931004,3.85,1.0,188.99844629811366,0.0,0.0,61.26322125830825,5169.781602620191,248.025,0.0,141.46249999999998,36.74350649350649,1.0,577.5,141.46249999999998,36.74350649350649,0.0,30.037500000000023,2777677.0187500105,5000.0,0.0,0.8248542274052477,0.1751457725947523
2024-08-22 12:00:00,433.989,140.0,228.025,0.002847,3.85,1.0,188.99844629811366,0.0,0.0,56.40427388988716,5113.377328730304,228.025,0.0,140.98125,36.61850649350649,1.0,577.5,140.98125,36.61850649350649,0.9812499999999886,0.0,2777677.8037500107,5000.0,0.0,1.0070089285714285,0.0
2024-08-22 12:15:00,405.826,140.5,188.05,0.002847,3.85,1.0,188.99844629811366,0.0,0.0,68.70637915304509,5044.670949577258,188.05,0.0,140.5,36.493506493506494,1.0,577.5,140.5,36.493506493506494,0.0,0.0,2777677.8037500107,5000.0,0.0,1.0,0.0
2024-08-22 12:30:00,403.112,127.25,158.025,0.002847,3.85,1.0,188.99844629811366,0.0,0.0,97.32322125830827,4947.34772831895,158.025,0.0,140.01874999999998,36.36850649350649,1.0,577.5,140.01874999999998,36.36850649350649,12.768749999999983,0.0,2777688.0187500105,5000.0,0.0,1.1003438113948918,0.0
2024-08-22 12:45:00,418.198,179.5,158.05,0.002847,3.85,1.0,188.99844629811366,0.0,0.0,113.04532652146607,4834.302401797484,158.05,0.0,139.53749999999997,36.24350649350649,1.0,577.5,139.53749999999997,36.24350649350649,0.0,39.962500000000034,2777648.0562500106,5000.0,0.0,0.777367688022284,0.22263231197771607
2024-08-22 13:00:00,430.043,163.0,148.075,-0.467857,3.85,1.0,188.99844629811366,0.0,0.0,135.88216862672928,4698.420233170755,148.075,0.0,139.05624999999998,36.11850649350649,1.0,577.5,139.05624999999998,36.11850649350649,0.0,23.943750000000023,2777624.1125000105,5000.0,0.0,0.8531058282208588,0.14689417177914124
2024-08-22 13:15:00,457.22,167.5,158.25,-0.467857,3.85,1.0,188.99844629811366,0.0,0.0,153.6474317846241,4544.772801386131,158.25,0.0,138.575,35.99350649350649,1.0,577.5,138.575,35.99350649350649,0.0,28.92500000000001,2777595.1875000107,5000.0,0.0,0.8273134328358208,0.17268656716417918
2024-08-22 13:30:00,459.786,147.5,158.375,-0.467857,3.85,1.0,188.99844629811366,0.0,0.0,156.0853265214661,4388.687474864664,158.375,0.0,138.09374999999997,35.86850649350649,1.0,577.5,138.09374999999997,35.86850649350649,0.0,9.406250000000028,2777585.7812500107,5000.0,0.0,0.9362288135593219,0.06377118644067815
2024-08-22 13:45:00,420.216,174.5,128.375,-0.467857,3.85,1.0,188.99844629811366,0.0,0.0,145.88006336357145,4242.807411501093,128.375,0.0,137.61249999999998,35.74350649350649,1.0,577.5,137.61249999999998,35.74350649350649,0.0,36.88750000000002,2777548.8937500105,5000.0,0.0,0.7886103151862464,0.21138968481375367
2024-08-22 14:00:00,416.661,168.25,138.35,-0.563706,3.85,1.0,188.99844629811366,0.0,0.0,131.50637915304515,4111.3010323480485,138.35,0.0,137.13124999999997,35.61850649350649,1.0,577.5,137.13124999999997,35.61850649350649,0.0,31.118750000000034,2777517.7750000106,5000.0,0.0,0.815044576523031,0.184955423476969
2024-08-22 14:15:00,451.8,161.5,138.375,-0.563706,3.85,1.0,188.99844629811366,0.0,0.0,168.33690546883454,3942.964126879214,138.375,0.0,136.65,35.49350649350649,1.0,577.5,136.65,35.49350649350649,0.0,24.85,2777492.9250000105,5000.0,0.0,0.8461300309597524,0.1538699690402477
2024-08-22 14:30:00,494.977,143.0,208.375,-0.563706,3.85,1.0,188.99844629811366,0.0,0.0,139.97058967936087,3802.993537199853,208.375,0.0,136.16875,35.36850649350649,1.0,577.5,136.16875,35.36850649350649,0.0,6.831250000000011,2777486.0937500107,5000.0,0.0,0.9522290209790208,0.0477709790209791
2024-08-22 14:45:00,446.679,171.5,158.375,-0.563706,3.85,1.0,188.99844629811366,0.0,0.0,141.63058967936087,3661.362947520492,158.375,0.0,135.68749999999997,35.24350649350649,1.0,577.5,135.68749999999997,35.24350649350649,0.0,35.81250000000003,2777450.2812500107,5000.0,0.0,0.7911807580174925,0.20881924198250745
2024-08-22 15:00:00,401.695,214.75,108.375,1.514604,3.85,1.0,188.99844629811366,0.0,0.0,146.77901073199243,3514.5839367884996,108.375,0.0,135.20624999999998,35.11850649350649,1.0,577.5,135.20624999999998,35.11850649350649,0.0,79.54375000000002,2777370.7375000105,5000.0,0.0,0.6295983701979044,0.37040162980209557
2024-08-22 15:15:00,411.388,224.5,118.375,1.514604,3.85,1.0,188.99844629811366,0.0,0.0,146.32427388988714,3368.2596628986125,118.375,0.0,134.72499999999997,34.99350649350649,1.0,577.5,134.72499999999997,34.99350649350649,0.0,89.77500000000003,2777280.9625000106,5000.0,0.0,0.6001113585746101,0.39988864142538993
2024-08-22 15:30:00,390.583,207.25,128.375,1.514604,3.85,1.0,188.99844629811366,0.0,0.0,113.76637915304508,3254.4932837455676,128.375,0.0,134.24374999999998,34.86850649350649,1.0,577.5,134.24374999999998,34.86850649350649,0.0,73.00625000000002,2777207.9562500105,5000.0,0.0,0.6477382388419782,0.3522617611580218
2024-08-22 15:45:00,376.621,161.25,148.35,1.514604,3.85,1.0,188.99844629811366,0.0,0.0,77.91164231093981,3176.5816414346277,148.35,0.0,133.7625,34.74350649350649,1.0,577.5,133.7625,34.74350649350649,0.0,27.48750000000001,2777180.4687500107,5000.0,0.0,0.8295348837209302,0.17046511627906985
2024-08-22 16:00:00,381.243,146.75,128.375,0.755404,3.85,1.0,188.99844629811366,0.0,0.0,103.67164231093979,3072.909999123688,128.375,0.0,133.28124999999997,34.61850649350649,1.0,577.5,133.28124999999997,34.61850649350649,0.0,13.468750000000028,2777167.0,5000.0,0.0,0.9082197614991481,0.09178023850085198
2024-08-22 16:15:00,364.586,173.5,118.375,0.755404,3.85,1.0,188.99844629811366,0.0,0.0,96.53269494251882,2976.377304181169,118.375,0.0,132.8,34.49350649350649,1.0,577.5,132.8,34.49350649350649,0.0,40.7,2777126.3,5000.0,0.0,0.7654178674351586,0.2345821325648415
2024-08-22 16:30:00,379.518,160.0,128.375,0.755404,3.85,1.0,188.99844629811366,0.0,0.0,101.5926949425187,2874.7846092386503,128.375,0.0,132.31874999999997,34.36850649350649,1.0,577.5,132.31874999999997,34.36850649350649,0.0,27.681250000000034,2777098.6187500106,5000.0,0.0,0.8269921874999998,0.17300781250000022
2024-08-22 16:45:00,366.961,184.25,118.3,0.755404,3.85,1.0,188.99844629811366,0.0,0.0,98.84848441620295,2775.9361248224473,118.3,0.0,131.83749999999998,34.24350649350649,1.0,577.5,131.83749999999998,34.24350649350649,0.0,52.41250000000002,2777046.2062500105,5000.0,0.0,0.7155359565807325,0.2844640434192674
2024-08-22 17:00:00,388.997,185.75,248.2,5.675969,3.85,1.0,188.99844629811366,0.0,14.08293980460715,0.0,2789.3149176368242,248.2,0.0,131.35625,34.11850649350649,1.0,577.5,131.35625,34.11850649350649,0.0,54.39375000000001,2776991.8125000107,5000.0,0.0,0.7071668909825033,0.2928331090174967
2024-08-22 17:15:00,370.302,149.5,298.2,5.675969,3.85,1.0,188.99844629811366,0.0,82.90293980460714,0.0,2868.072710451201,298.2,0.0,130.87499999999997,33.99350649350649,1.0,577.5,130.87499999999997,33.99350649350649,0.0,18.62500000000003,2776973.1875000107,5000.0,0.0,0.8754180602006687,0.1245819397993313
2024-08-22 17:30:00,377.359,103.25,378.2,5.675969,3.85,1.0,188.99844629811366,0.0,155.97093980460718,0.0,3016.245103265578,377.359,0.0,130.39374999999998,33.86850649350649,1.0,577.5,130.39374999999998,33.86850649350649,27.143749999999983,0.0,2776994.9025000106,5000.0,0.0,1.2628934624697334,0.0
2024-08-22 17:45:00,374.104,100.25,388.225,5.675969,3.85,1.0,188.99844629811366,0.0,169.3759398046072,0.0,3177.152246079955,374.104,0.0,129.91249999999997,33.74350649350649,1.0,577.5,129.91249999999997,33.74350649350649,29.662499999999966,0.0,2777018.6325000105,5000.0,0.0,1.2958852867830422,0.0
2024-08-22 18:00:00,388.043,121.75,398.2,8.592246,3.85,1.0,23.461506493506505,0.0,0.0,0.0,3177.152246079955,0.0,0.0,129.43124999999998,33.61850649350649,1.0,577.5,129.43124999999998,33.61850649350649,7.681249999999977,0.0,2777024.7775000106,5000.0,0.0,1.063090349075975,0.0
2024-08-22 18:15:00,381.507,116.25,388.225,8.592246,3.85,1.0,188.99844629811366,162.2229398046072,0.0,0.0,3177.152246079955,0.0,0.0,128.95,33.49350649350649,1.0,577.5,128.95,33.49350649350649,12.7,0.0,2777034.9375000107,5000.0,0.0,1.1092473118279569,0.0
2024-08-22 18:30:00,398.791,176.75,368.225,8.592246,3.85,1.0,188.99844629811366,124.8139398046072,0.0,0.0,3177.152246079955,0.0,0.0,129.43124999999998,33.61850649350649,1.0,577.5,129.43124999999998,33.61850649350649,0.0,47.31875000000002,2776987.6187500106,5000.0,0.0,0.7322842998585571,0.26771570014144286
2024-08-22 18:45:00,370.544,148.0,348.225,8.592246,3.85,1.0,188.99844629811366,133.18593980460722,0.0,0.0,3177.152246079955,0.0,0.0,128.95,33.49350649350649,1.0,577.5,128.95,33.49350649350649,0.0,19.05,2776968.568750011,5000.0,0.0,0.8712837837837837,0.12871621621621623
2024-08-22 19:00:00,384.795,138.25,368.225,10.162841,3.85,1.0,0.0,188.99844629811366,0.0,251.51258188591595,2925.639664194039,0.0,0.0,128.46874999999997,33.36850649350649,1.0,577.5,128.46874999999997,33.36850649350649,0.0,9.781250000000028,2776958.787500011,5000.0,0.0,0.9292495479204338,0.0707504520795662
2024-08-22 19:15:00,381.64,133.75,378.2,10.162841,3.85,1.0,0.0,188.99844629811366,0.0,237.55995030696857,2688.0797138870707,0.0,0.0,127.98749999999998,33.24350649350649,1.0,577.5,127.98749999999998,33.24350649350649,0.0,5.762500000000017,2776953.0250000106,5000.0,0.0,0.9569158878504672,0.04308411214953284
2024-08-22 19:30:00,392.488,125.0,398.225,10.162841,3.85,1.0,0.0,188.99844629811366,0.0,227.76837135960014,2460.3113425274705,0.0,0.0,127.50624999999998,33.11850649350649,1.0,577.5,127.50624999999998,33.11850649350649,2.50624999999998,0.0,2776955.0300000105,5000.0,0.0,1.02005,0.0
2024-08-22 19:45:00,370.515,145.0,398.2,10.162841,3.85,1.0,0.0,188.99844629811366,0.0,204.79679241223175,2255.5145501152388,0.0,0.0,127.98749999999998,33.24350649350649,1.0,577.5,127.98749999999998,33.24350649350649,0.0,17.012500000000017,2776938.0175000103,5000.0,0.0,0.8826724137931033,0.11732758620689666
2024-08-22 20:00:00,371.311,132.0,398.2,10.909704,3.85,1.0,0.0,188.99844629811366,0.0,205.76626609644225,2049.7482840187963,0.0,0.0,128.46874999999997,33.36850649350649,1.0,577.5,128.46874999999997,33.36850649350649,0.0,3.5312500000000284,2776934.4862500103,5000.0,0.0,0.9732481060606059,0.026751893939394155
2024-08-22 20:15:00,376.149,149.25,388.2,10.909704,3.85,1.0,0.0,188.99844629811366,0.0,221.51679241223175,1828.2314916065648,0.0,0.0,128.95,33.49350649350649,1.0,577.5,128.95,33.49350649350649,0.0,20.3,2776914.1862500105,5000.0,0.0,0.8639865996649916,0.1360134003350084
2024-08-22 20:30:00,367.504,129.5,388.2,10.909704,3.85,1.0,0.0,188.99844629811366,0.0,212.5483713596002,1615.6831202469646,0.0,0.0,129.43124999999998,33.61850649350649,1.0,577.5,129.43124999999998,33.61850649350649,0.0,0.06875000000002274,2776914.1175000104,5000.0,0.0,0.9994691119691118,0.0005308880308882065
2024-08-22 20:45:00,382.484,130.25,378.175,10.909704,3.85,1.0,0.0,188.99844629811366,0.0,239.00100293854751,1376.682117308417,0.0,0.0,129.91249999999997,33.74350649350649,1.0,577.5,129.91249999999997,33.74350649350649,0.0,0.3375000000000341,2776913.7800000105,5000.0,0.0,0.9974088291746639,0.0025911708253361543
2024-08-22 21:00:00,393.247,146.5,378.2,8.504938,3.85,1.0,48.91550649350651,0.0,0.0,0.0,1376.682117308417,0.0,0.0,130.39374999999998,33.86850649350649,1.0,577.5,130.39374999999998,33.86850649350649,0.0,16.106250000000017,2776897.6737500103,5000.0,0.0,0.8900597269624573,0.10994027303754278
2024-08-22 21:15:00,427.973,138.5,278.175,8.504938,3.85,1.0,183.7915064935065,0.0,0.0,0.0,1376.682117308417,0.0,0.0,130.87499999999997,33.99350649350649,1.0,577.5,130.87499999999997,33.99350649350649,0.0,7.625000000000028,2776890.0487500103,5000.0,0.0,0.944945848375451,0.05505415162454894
2024-08-22 21:30:00,422.784,137.5,268.2,8.504938,3.85,1.0,188.47523376623377,0.0,0.0,0.0,1376.682117308417,0.0,0.0,130.48125,33.89123376623376,1.0,577.5,130.48125,33.89123376623376,0.0,7.018750000000011,2776883.0300000105,5000.0,0.0,0.9489545454545454,0.05104545454545463
2024-08-22 21:45:00,392.151,178.75,268.2,8.504938,3.85,1.0,157.7172337662338,0.0,0.0,0.0,1376.682117308417,0.0,0.0,130.0,33.76623376623376,1.0,577.5,130.0,33.76623376623376,0.0,48.75,2776834.2800000105,5000.0,0.0,0.7272727272727273,0.2727272727272727
2024-08-22 22:00:00,368.725,128.0,278.3,8.85417,3.85,1.0,188.99844629811366,64.93221253187988,0.0,0.0,1376.682117308417,0.0,0.0,129.51874999999998,33.64123376623376,1.0,577.5,129.51874999999998,33.64123376623376,1.518749999999983,0.0,2776835.4950000104,5000.0,0.0,1.0118652343749999,0.0
2024-08-22 22:15:00,383.103,126.25,248.35,8.85417,3.85,1.0,188.99844629811366,20.47921253187988,0.0,0.0,1376.682117308417,0.0,0.0,130.0,33.76623376623376,1.0,577.5,130.0,33.76623376623376,3.75,0.0,2776838.4950000104,5000.0,0.0,1.0297029702970297,0.0
2024-08-22 22:30:00,382.564,120.25,238.375,8.85417,3.85,1.0,188.99844629811366,10.918212531879874,0.0,0.0,1376.682117308417,0.0,0.0,130.48125,33.89123376623376,1.0,577.5,130.48125,33.89123376623376,10.231249999999989,0.0,2776846.6800000104,5000.0,0.0,1.08508316008316,0.0
2024-08-22 22:45:00,405.756,142.75,228.35,8.85417,3.85,1.0,188.99844629811366,0.0,0.0,23.603986808547457,1353.0781304998695,0.0,0.0,130.96249999999998,34.01623376623376,1.0,577.5,130.96249999999998,34.01623376623376,0.0,11.787500000000023,2776834.8925000103,5000.0,0.0,0.9174255691768824,0.0825744308231175
2024-08-22 23:00:00,362.388,166.5,218.375,7.779902,3.85,1.0,188.99844629811366,0.0,10.844212531879919,0.0,1363.3801324051556,0.0,0.0,131.44375,34.14123376623376,1.0,577.5,131.44375,34.14123376623376,0.0,35.056250000000006,2776799.8362500104,5000.0,0.0,0.789451951951952,0.21054804804804808
2024-08-22 23:15:00,390.488,153.0,218.35,7.779902,3.85,1.0,188.99844629811366,0.0,0.0,18.32188154538959,1345.058250859766,0.0,0.0,131.92499999999998,34.26623376623376,1.0,577.5,131.92499999999998,34.26623376623376,0.0,21.075000000000017,2776778.76125001,5000.0,0.0,0.8622549019607842,0.1377450980392158
2024-08-22 23:30:00,383.455,125.0,228.35,7.779902,3.85,1.0,188.99844629811366,0.0,0.0,0.5239868085474678,1344.5342640512185,0.0,0.0,132.40624999999997,34.39123376623376,1.0,577.5,132.40624999999997,34.39123376623376,7.406249999999972,0.0,2776784.68625001,5000.0,0.0,1.0592499999999998,0.0
2024-08-22 23:45:00,323.494,118.75,178.375,7.779902,3.85,1.0,188.99844629811366,0.0,9.363212531879867,0.0,1353.4293159565045,0.0,0.0,132.8875,34.51623376623376,1.0,577.5,132.8875,34.51623376623376,14.137499999999989,0.0,2776795.99625001,5000.0,0.0,1.1190526315789473,0.0
2024-08-23 00:00:00,339.247,141.25,178.35,6.6644708,3.85,1.0,188.99844629811366,0.0,0.0,6.883986808547499,1346.545329147957,178.35,0.0,133.36874999999998,34.64123376623376,1.0,577.5,133.36874999999998,34.64123376623376,0.0,7.881250000000023,2776788.11500001,5000.0,0.0,0.9442035398230086,0.05579646017699131
2024-08-23 00:15:00,334.915,117.5,198.35,6.6644708,3.85,1.0,188.99844629811366,0.0,17.66721253187987,0.0,1363.329181053243,198.35,0.0,133.85,34.76623376623376,1.0,577.5,133.85,34.76623376623376,16.35,0.0,2776801.19500001,5000.0,0.0,1.1391489361702127,0.0
2024-08-23 00:30:00,305.194,126.75,168.35,6.6644708,3.85,1.0,188.99844629811366,0.0,17.263212531879873,0.0,1379.7292329585289,168.35,0.0,134.33124999999998,34.89123376623376,1.0,577.5,134.33124999999998,34.89123376623376,7.581249999999983,0.0,2776807.26000001,5000.0,0.0,1.0598126232741616,0.0
2024-08-23 00:45:00,284.511,106.0,138.35,6.6644708,3.85,1.0,188.99844629811366,0.0,7.8212125318798655,0.0,1387.1593848638147,138.35,0.0,134.81249999999997,35.01623376623376,1.0,577.5,134.81249999999997,35.01623376623376,28.81249999999997,0.0,2776830.31000001,5000.0,0.0,1.2718160377358487,0.0
