DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-23 01:00:00,242.763,137.0,118.35,5.8258448,3.85,1.0,188.99844629811366,0.0,29.444212531879884,0.0,1415.1313867691006,118.35,0.0,135.29375,35.14123376623376,1.0,577.5,135.29375,35.14123376623376,0.0,1.7062500000000114,2776828.60375001,5000.0,0.0,0.9875456204379561,0.012454379562043878
2024-08-23 01:15:00,245.728,119.0,198.2,5.8258448,3.85,1.0,188.99844629811366,0.0,106.20421253187988,0.0,1516.0253886743865,198.2,0.0,135.77499999999998,35.26623376623376,1.0,577.5,135.77499999999998,35.26623376623376,16.774999999999977,0.0,2776842.02375001,5000.0,0.0,1.1409663865546216,0.0
2024-08-23 01:30:00,222.158,92.75,198.175,5.8258448,3.85,1.0,188.99844629811366,0.0,129.62421253187992,0.0,1639.1683905796724,198.175,0.0,136.25625,35.39123376623376,1.0,577.5,136.25625,35.39123376623376,43.506249999999994,0.0,2776876.82875001,5000.0,0.0,1.4690700808625337,0.0
2024-08-23 01:45:00,225.762,113.5,218.2,5.8258448,3.85,1.0,188.99844629811366,0.0,145.92021253187988,0.0,1777.7925924849583,218.2,0.0,136.73749999999998,35.51623376623376,1.0,577.5,136.73749999999998,35.51623376623376,23.237499999999983,0.0,2776895.41875001,5000.0,0.0,1.2047356828193831,0.0
2024-08-23 02:00:00,226.721,117.25,218.175,5.3103504,3.85,1.0,188.99844629811366,0.0,144.8112125318799,0.0,1915.3632443902443,218.175,0.0,137.21874999999997,35.64123376623376,1.0,577.5,137.21874999999997,35.64123376623376,19.96874999999997,0.0,2776911.39375001,5000.0,0.0,1.1703091684434965,0.0
2024-08-23 02:15:00,264.993,95.5,208.2,5.3103504,3.85,1.0,188.99844629811366,0.0,96.43921253187989,0.0,2006.9804962955302,208.2,0.0,137.7,35.76623376623376,1.0,577.5,137.7,35.76623376623376,42.2,0.0,2776945.15375001,5000.0,0.0,1.4418848167539267,0.0
2024-08-23 02:30:00,265.971,95.0,208.2,5.3103504,3.85,1.0,188.99844629811366,0.0,95.33621253187988,0.0,2097.549898200816,208.2,0.0,138.18124999999998,35.89123376623376,1.0,577.5,138.18124999999998,35.89123376623376,43.18124999999998,0.0,2776979.6987500098,5000.0,0.0,1.4545394736842103,0.0
2024-08-23 02:45:00,265.067,95.0,218.175,5.3103504,3.85,1.0,188.99844629811366,0.0,106.0902125318799,0.0,2198.335600106102,218.175,0.0,138.6625,36.01623376623376,1.0,577.5,138.6625,36.01623376623376,43.662499999999994,0.0,2777014.62875001,5000.0,0.0,1.4596052631578946,0.0
2024-08-23 03:00:00,217.297,123.5,198.2,5.334988,3.85,1.0,188.99844629811366,0.0,133.7602125318799,0.0,2325.407802011388,198.2,0.0,139.14374999999998,36.14123376623376,1.0,577.5,139.14374999999998,36.14123376623376,15.643749999999983,0.0,2777027.14375001,5000.0,0.0,1.1266700404858299,0.0
2024-08-23 03:15:00,238.453,128.75,218.2,5.334988,3.85,1.0,188.99844629811366,0.0,132.47921253187988,0.0,2451.263053916674,218.2,0.0,139.62499999999997,36.26623376623376,1.0,577.5,139.62499999999997,36.26623376623376,10.874999999999972,0.0,2777035.8437500102,5000.0,0.0,1.0844660194174756,0.0
2024-08-23 03:30:00,231.617,133.0,208.175,5.334988,3.85,1.0,188.99844629811366,0.0,129.16521253187992,0.0,2573.97000582196,208.175,0.0,140.10625,36.39123376623376,1.0,577.5,140.10625,36.39123376623376,7.106249999999989,0.0,2777041.5287500103,5000.0,0.0,1.0534304511278194,0.0
2024-08-23 03:45:00,252.799,120.5,208.35,5.334988,3.85,1.0,188.99844629811366,0.0,108.03321253187988,0.0,2676.601557727246,208.35,0.0,140.58749999999998,36.51623376623376,1.0,577.5,140.58749999999998,36.51623376623376,20.087499999999977,0.0,2777057.59875001,5000.0,0.0,1.1667012448132779,0.0
2024-08-23 04:00:00,227.592,188.75,208.375,5.0497604,3.85,1.0,188.99844629811366,0.0,133.14021253187988,0.0,2803.084759632532,208.375,0.0,141.06875,36.64123376623376,1.0,577.5,141.06875,36.64123376623376,0.0,47.681250000000006,2777009.91750001,5000.0,0.0,0.7473841059602648,0.2526158940397351
2024-08-23 04:15:00,226.506,164.0,218.35,5.0497604,3.85,1.0,188.99844629811366,0.0,144.0762125318799,0.0,2939.957161537818,218.35,0.0,141.55,36.76623376623376,1.0,577.5,141.55,36.76623376623376,0.0,22.45,2776987.46750001,5000.0,0.0,0.863109756097561,0.136890243902439
2024-08-23 04:30:00,226.5,161.5,208.35,5.0497604,3.85,1.0,188.99844629811366,0.0,133.9572125318799,0.0,3067.216513443104,208.35,0.0,142.03124999999997,36.89123376623376,1.0,577.5,142.03124999999997,36.89123376623376,0.0,19.46875000000003,2776967.99875001,5000.0,0.0,0.8794504643962846,0.12054953560371534
2024-08-23 04:45:00,236.13,154.0,308.35,5.0497604,3.85,1.0,188.99844629811366,0.0,224.20221253187992,0.0,3280.2086153483897,236.13,0.0,142.5125,37.01623376623376,1.0,577.5,142.5125,37.01623376623376,0.0,11.487500000000011,2776956.51125001,5000.0,0.0,0.925405844155844,0.07459415584415592
2024-08-23 05:00:00,255.291,159.25,318.35,5.5017656,3.85,1.0,188.99844629811366,0.0,214.91621253187992,0.0,3484.3790172536756,255.291,0.0,142.99374999999998,37.14123376623376,1.0,577.5,142.99374999999998,37.14123376623376,0.0,16.256250000000023,2776940.25500001,5000.0,0.0,0.8979199372056513,0.10208006279434866
2024-08-23 05:15:00,234.569,210.25,318.35,5.5017656,3.85,1.0,188.99844629811366,0.0,235.51321253187993,0.0,3708.1165691589613,234.569,0.0,143.475,37.26623376623376,1.0,577.5,143.475,37.26623376623376,0.0,66.775,2776873.48000001,5000.0,0.0,0.6824019024970274,0.3175980975029727
2024-08-23 05:30:00,256.286,211.25,298.375,5.5017656,3.85,1.0,188.99844629811366,0.0,193.6962125318799,0.0,3892.127971064247,256.286,0.0,143.95624999999998,37.39123376623376,1.0,577.5,143.95624999999998,37.39123376623376,0.0,67.29375000000002,2776806.18625001,5000.0,0.0,0.6814497041420118,0.3185502958579882
2024-08-23 05:45:00,250.405,282.25,368.35,5.5017656,3.85,1.0,188.99844629811366,0.0,269.42721253187995,0.0,4148.083822969533,250.405,0.0,144.43749999999997,37.51623376623376,1.0,577.5,144.43749999999997,37.51623376623376,0.0,137.81250000000003,2776668.37375001,5000.0,0.0,0.511736049601417,0.4882639503985829
2024-08-23 06:00:00,242.936,231.5,378.35,7.0539344,3.85,1.0,188.99844629811366,0.0,286.7712125318799,0.0,4420.516474874818,242.936,0.0,144.91875,37.64123376623376,1.0,577.5,144.91875,37.64123376623376,0.0,86.58125000000001,2776581.79250001,5000.0,0.0,0.625998920086393,0.374001079913607
2024-08-23 06:15:00,279.598,203.5,368.35,7.0539344,3.85,1.0,188.99844629811366,0.0,239.9842125318799,0.0,4648.501476780104,279.598,0.0,145.4,37.76623376623376,1.0,577.5,145.4,37.76623376623376,0.0,58.1,2776523.69250001,5000.0,0.0,0.7144963144963146,0.2855036855036855
2024-08-23 06:30:00,303.812,223.25,378.175,7.0539344,3.85,1.0,188.99844629811366,0.0,225.4702125318799,0.0,4862.69817868539,303.812,0.0,145.88125,37.89123376623376,1.0,577.5,145.88125,37.89123376623376,0.0,77.36875,2776446.32375001,5000.0,0.0,0.6534434490481523,0.34655655095184773
2024-08-23 06:45:00,336.867,272.25,398.175,7.0539344,3.85,1.0,188.99844629811366,0.0,212.2902125318799,0.0,5064.373880590676,336.867,0.0,146.36249999999998,38.01623376623376,1.0,577.5,146.36249999999998,38.01623376623376,0.0,125.88750000000002,2776320.43625001,5000.0,0.0,0.5376033057851239,0.4623966942148761
2024-08-23 07:00:00,320.556,200.0,368.2,7.372328,3.85,1.0,188.99844629811366,0.0,198.5012125318799,0.0,5252.950032495962,320.556,0.0,146.84374999999997,38.14123376623376,1.0,577.5,146.84374999999997,38.14123376623376,0.0,53.15625000000003,2776267.28000001,5000.0,0.0,0.7342187499999998,0.26578125000000014
2024-08-23 07:15:00,316.452,236.25,378.175,7.372328,3.85,1.0,188.99844629811366,0.0,212.4552125318799,0.0,5454.7824844012475,316.452,0.0,147.325,38.26623376623376,1.0,577.5,147.325,38.26623376623376,0.0,88.92500000000001,2776178.35500001,5000.0,0.0,0.6235978835978836,0.37640211640211646
2024-08-23 07:30:00,353.204,235.0,378.2,7.372328,3.85,1.0,188.99844629811366,0.0,175.60321253187988,0.0,5621.605536306533,353.204,0.0,147.80624999999998,38.39123376623376,1.0,577.5,147.80624999999998,38.39123376623376,0.0,87.19375000000002,2776091.16125001,5000.0,0.0,0.6289627659574467,0.3710372340425533
2024-08-23 07:45:00,384.363,207.75,368.175,7.372328,3.85,1.0,188.99844629811366,0.0,134.2942125318799,0.0,5749.185038211819,368.175,0.0,148.2875,38.51623376623376,1.0,577.5,148.2875,38.51623376623376,0.0,59.462500000000006,2776031.69875001,5000.0,0.0,0.7137785800240674,0.28622141997593264
2024-08-23 08:00:00,411.751,229.75,378.2,5.8248972,3.85,1.0,188.99844629811366,0.0,116.80621253187991,0.0,5860.150940117105,378.2,0.0,148.76874999999998,38.64123376623376,1.0,577.5,148.76874999999998,38.64123376623376,0.0,80.98125000000002,2775950.71750001,5000.0,0.0,0.647524483133841,0.35247551686615897
2024-08-23 08:15:00,414.633,202.75,378.2,5.8248972,3.85,1.0,188.99844629811366,0.0,113.7992125318799,0.0,5968.2601920223915,378.2,0.0,149.25,38.76623376623376,1.0,577.5,149.25,38.76623376623376,0.0,53.5,2775897.21750001,5000.0,0.0,0.7361282367447596,0.2638717632552404
2024-08-23 08:30:00,399.186,170.75,368.275,5.8248972,3.85,1.0,188.99844629811366,0.0,119.1962125318799,0.0,6081.496593927677,368.275,0.0,149.73125,38.89123376623376,1.0,577.5,149.73125,38.89123376623376,0.0,21.01875000000001,2775876.19875001,5000.0,0.0,0.8769033674963396,0.12309663250366039
2024-08-23 08:45:00,380.456,150.75,378.35,5.8248972,3.85,1.0,188.99844629811366,0.0,147.8762125318799,0.0,6221.978995832963,378.35,0.0,150.21249999999998,39.01623376623376,1.0,577.5,150.21249999999998,39.01623376623376,0.0,0.5375000000000227,2775875.66125001,5000.0,0.0,0.9964344941956881,0.0035655058043119253
2024-08-23 09:00:00,385.857,165.5,378.35,5.8201592,3.85,1.0,188.99844629811366,0.0,142.3502125318799,0.0,6357.211697738248,378.35,0.0,150.69375,39.14123376623376,1.0,577.5,150.69375,39.14123376623376,0.0,14.806250000000006,2775860.85500001,5000.0,0.0,0.910536253776435,0.08946374622356498
2024-08-23 09:15:00,393.431,185.75,368.375,5.8201592,3.85,1.0,188.99844629811366,0.0,124.92621253187991,0.0,6475.891599643534,368.375,0.0,150.21249999999998,39.01623376623376,1.0,577.5,150.21249999999998,39.01623376623376,0.0,35.53750000000002,2775825.31750001,5000.0,0.0,0.8086810228802153,0.19131897711978477
2024-08-23 09:30:00,371.95,163.75,378.325,5.8201592,3.85,1.0,188.99844629811366,0.0,156.4822125318799,0.0,6624.54970154882,371.95,0.0,149.73125,38.89123376623376,1.0,577.5,149.73125,38.89123376623376,0.0,14.018750000000011,2775811.2987500103,5000.0,0.0,0.9143893129770991,0.08561068702290084
2024-08-23 09:45:00,365.658,159.0,368.375,5.8201592,3.85,1.0,188.99844629811366,0.0,152.94921253187988,0.0,6769.8514534541055,365.658,0.0,149.25,38.76623376623376,1.0,577.5,149.25,38.76623376623376,0.0,9.75,2775801.5487500103,5000.0,0.0,0.9386792452830188,0.06132075471698113
2024-08-23 10:00:00,381.024,202.75,378.35,4.9265724,3.85,1.0,188.99844629811366,0.0,147.68321253187992,0.0,6910.150505359391,378.35,0.0,148.76874999999998,38.64123376623376,1.0,577.5,148.76874999999998,38.64123376623376,0.0,53.98125000000002,2775747.56750001,5000.0,0.0,0.733754623921085,0.266245376078915
2024-08-23 10:15:00,418.939,170.25,368.35,4.9265724,3.85,1.0,188.99844629811366,0.0,99.8932125318799,0.0,7005.049057264677,368.35,0.0,148.2875,38.51623376623376,1.0,577.5,148.2875,38.51623376623376,0.0,21.962500000000006,2775725.60500001,5000.0,0.0,0.8709985315712188,0.12900146842878124
2024-08-23 10:30:00,489.314,159.0,348.35,4.9265724,3.85,1.0,188.99844629811366,0.0,9.643212531879897,0.0,7014.210109169962,348.35,0.0,147.80624999999998,38.39123376623376,1.0,577.5,147.80624999999998,38.39123376623376,0.0,11.193750000000023,2775714.41125001,5000.0,0.0,0.9295990566037734,0.07040094339622656
2024-08-23 10:45:00,511.921,160.5,338.375,4.9265724,3.85,1.0,188.99844629811366,0.0,0.0,24.014513124336947,6990.195596045625,338.375,0.0,147.325,38.26623376623376,1.0,577.5,147.325,38.26623376623376,0.0,13.175000000000011,2775701.2362500103,5000.0,0.0,0.9179127725856697,0.08208722741433029
2024-08-23 11:00:00,507.514,158.0,268.35,1.8961476,3.85,1.0,188.99844629811366,0.0,0.0,92.95451312433694,6897.241082921289,268.35,0.0,146.84374999999997,38.14123376623376,1.0,577.5,146.84374999999997,38.14123376623376,0.0,11.156250000000028,2775690.0800000103,5000.0,0.0,0.92939082278481,0.07060917721519006
2024-08-23 11:15:00,442.657,156.25,258.375,1.8961476,3.85,1.0,188.99844629811366,0.0,0.0,35.05240786117904,6862.18867506011,258.375,0.0,146.36249999999998,38.01623376623376,1.0,577.5,146.36249999999998,38.01623376623376,0.0,9.887500000000017,2775680.19250001,5000.0,0.0,0.9367199999999999,0.06328000000000011
2024-08-23 11:30:00,463.947,156.75,188.25,1.8961476,3.85,1.0,188.99844629811366,0.0,0.0,131.14714470328434,6731.041530356825,188.25,0.0,145.88125,37.89123376623376,1.0,577.5,145.88125,37.89123376623376,0.0,10.868750000000006,2775669.32375001,5000.0,0.0,0.9306618819776714,0.06933811802232859
2024-08-23 11:45:00,482.109,144.0,208.2,1.8961476,3.85,1.0,188.99844629811366,0.0,0.0,129.133460492758,6601.908069864067,208.2,0.0,145.4,37.76623376623376,1.0,577.5,145.4,37.76623376623376,1.4,0.0,2775670.4437500103,5000.0,0.0,1.0097222222222222,0.0
2024-08-23 12:00:00,447.357,166.5,198.2,0.0634892,3.85,1.0,188.99844629811366,0.0,0.0,102.94714470328437,6498.960925160783,198.2,0.0,144.91875,37.64123376623376,1.0,577.5,144.91875,37.64123376623376,0.0,21.58125000000001,2775648.8625000105,5000.0,0.0,0.8703828828828828,0.12961711711711718
2024-08-23 12:15:00,458.604,170.25,158.2,0.0634892,3.85,1.0,188.99844629811366,0.0,0.0,156.75977628223168,6342.201148878551,158.2,0.0,144.43749999999997,37.51623376623376,1.0,577.5,144.43749999999997,37.51623376623376,0.0,25.81250000000003,2775623.05,5000.0,0.0,0.8483847283406754,0.1516152716593247
2024-08-23 12:30:00,424.489,173.75,138.2,0.0634892,3.85,1.0,188.99844629811366,0.0,0.0,141.77030259802115,6200.43084628053,138.2,0.0,143.95624999999998,37.39123376623376,1.0,577.5,143.95624999999998,37.39123376623376,0.0,29.793750000000017,2775593.2562500103,5000.0,0.0,0.828525179856115,0.171474820143885
2024-08-23 12:45:00,441.679,187.5,148.2,0.0634892,3.85,1.0,188.99844629811366,0.0,0.0,149.2071447032843,6051.223701577246,148.2,0.0,143.475,37.26623376623376,1.0,577.5,143.475,37.26623376623376,0.0,44.025000000000006,2775549.2312500104,5000.0,0.0,0.7652,0.23480000000000004
2024-08-23 13:00:00,449.413,171.25,168.2,-0.0066332,3.85,1.0,188.99844629811366,0.0,0.0,136.16398680854752,5915.0597147686985,168.2,0.0,142.99374999999998,37.14123376623376,1.0,577.5,142.99374999999998,37.14123376623376,0.0,28.256250000000023,2775520.9750000103,5000.0,0.0,0.8349999999999999,0.16500000000000015
2024-08-23 13:15:00,458.444,200.25,168.2,-0.0066332,3.85,1.0,188.99844629811366,0.0,0.0,145.53872365065277,5769.5209911180455,168.2,0.0,142.5125,37.01623376623376,1.0,577.5,142.5125,37.01623376623376,0.0,57.73750000000001,2775463.2375000105,5000.0,0.0,0.7116729088639201,0.28832709113607996
2024-08-23 13:30:00,458.718,197.0,168.275,-0.0066332,3.85,1.0,188.99844629811366,0.0,0.0,145.61661838749484,5623.904372730551,168.275,0.0,142.03124999999997,36.89123376623376,1.0,577.5,142.03124999999997,36.89123376623376,0.0,54.96875000000003,2775408.2687500105,5000.0,0.0,0.720970812182741,0.27902918781725905
2024-08-23 13:45:00,440.422,199.25,118.35,-0.0066332,3.85,1.0,188.99844629811366,0.0,0.0,178.77872365065275,5445.125649079898,118.35,0.0,141.55,36.76623376623376,1.0,577.5,141.55,36.76623376623376,0.0,57.7,2775350.5687500103,5000.0,0.0,0.7104140526976161,0.28958594730238396
2024-08-23 14:00:00,420.136,198.5,118.375,0.0928648,3.85,1.0,188.99844629811366,0.0,0.0,157.26714470328434,5287.858504376613,118.375,0.0,141.06875,36.64123376623376,1.0,577.5,141.06875,36.64123376623376,0.0,57.431250000000006,2775293.1375000104,5000.0,0.0,0.7106738035264484,0.2893261964735517
2024-08-23 14:15:00,485.904,173.0,138.375,0.0928648,3.85,1.0,188.99844629811366,0.0,0.0,205.31240786117905,5082.546096515434,138.375,0.0,140.58749999999998,36.51623376623376,1.0,577.5,140.58749999999998,36.51623376623376,0.0,32.41250000000002,2775260.7250000103,5000.0,0.0,0.8126445086705201,0.1873554913294799
2024-08-23 14:30:00,500.385,169.25,208.375,0.0928648,3.85,1.0,188.99844629811366,0.0,0.0,146.73977628223167,4935.806320233202,208.375,0.0,140.10625,36.39123376623376,1.0,577.5,140.10625,36.39123376623376,0.0,29.14375000000001,2775231.5812500105,5000.0,0.0,0.8278064992614474,0.1721935007385525
2024-08-23 14:45:00,468.969,198.25,188.375,0.0928648,3.85,1.0,188.99844629811366,0.0,0.0,134.5913552296001,4801.214965003603,188.375,0.0,139.62499999999997,36.26623376623376,1.0,577.5,139.62499999999997,36.26623376623376,0.0,58.62500000000003,2775172.9562500105,5000.0,0.0,0.7042875157629255,0.2957124842370745
2024-08-23 15:00:00,432.101,187.25,148.375,3.321338,3.85,1.0,188.99844629811366,0.0,0.0,137.75661838749485,4663.4583466161075,148.375,0.0,139.14374999999998,36.14123376623376,1.0,577.5,139.14374999999998,36.14123376623376,0.0,48.10625000000002,2775124.85,5000.0,0.0,0.7430907877169558,0.25690921228304414
2024-08-23 15:15:00,407.769,181.0,138.375,3.321338,3.85,1.0,188.99844629811366,0.0,0.0,122.53872365065276,4540.919622965454,138.375,0.0,138.6625,36.01623376623376,1.0,577.5,138.6625,36.01623376623376,0.0,42.337500000000006,2775082.5125000104,5000.0,0.0,0.7660911602209944,0.23390883977900556
2024-08-23 15:30:00,379.527,192.5,118.4,3.321338,3.85,1.0,188.99844629811366,0.0,0.0,113.70503944012638,4427.214583525328,118.4,0.0,138.18124999999998,35.89123376623376,1.0,577.5,138.18124999999998,35.89123376623376,0.0,54.31875000000002,2775028.1937500103,5000.0,0.0,0.7178246753246752,0.2821753246753248
2024-08-23 15:45:00,377.883,185.0,128.375,3.321338,3.85,1.0,188.99844629811366,0.0,0.0,101.34293417696851,4325.871649348359,128.375,0.0,137.7,35.76623376623376,1.0,577.5,137.7,35.76623376623376,0.0,47.3,2774980.8937500105,5000.0,0.0,0.7443243243243243,0.2556756756756757
2024-08-23 16:00:00,374.445,161.75,108.4,5.3454116,3.85,1.0,188.99844629811366,0.0,0.0,118.6187236506527,4207.252925697706,108.4,0.0,137.21874999999997,35.64123376623376,1.0,577.5,137.21874999999997,35.64123376623376,0.0,24.53125000000003,2774956.3625000105,5000.0,0.0,0.8483384853168469,0.1516615146831532
2024-08-23 16:15:00,378.518,140.75,128.4,5.3454116,3.85,1.0,188.99844629811366,0.0,0.0,101.72188154538952,4105.531044152316,128.4,0.0,136.73749999999998,35.51623376623376,1.0,577.5,136.73749999999998,35.51623376623376,0.0,4.012500000000017,2774952.35,5000.0,0.0,0.9714920071047957,0.028507992895204386
2024-08-23 16:30:00,385.209,114.75,128.375,5.3454116,3.85,1.0,188.99844629811366,0.0,0.0,108.6597762822317,3996.871267870084,128.375,0.0,136.25625,35.39123376623376,1.0,577.5,136.25625,35.39123376623376,21.506249999999994,0.0,2774969.5550000104,5000.0,0.0,1.1874183006535948,0.0
2024-08-23 16:45:00,396.423,137.75,188.4,5.3454116,3.85,1.0,188.99844629811366,0.0,0.0,57.14819733486327,3939.723070535221,188.4,0.0,135.77499999999998,35.26623376623376,1.0,577.5,135.77499999999998,35.26623376623376,0.0,1.9750000000000227,2774967.5800000103,5000.0,0.0,0.9856624319419236,0.01433756805807639
2024-08-23 17:00:00,365.356,138.5,268.375,5.3463592,3.85,1.0,188.99844629811366,0.0,56.8762125318799,0.0,3993.7554724405068,268.375,0.0,135.29375,35.14123376623376,1.0,577.5,135.29375,35.14123376623376,0.0,3.2062500000000114,2774964.3737500105,5000.0,0.0,0.9768501805054151,0.02314981949458492
2024-08-23 17:15:00,388.407,131.25,148.375,5.3463592,3.85,1.0,188.99844629811366,0.0,0.0,90.57872365065273,3903.176748789854,148.375,0.0,134.81249999999997,35.01623376623376,1.0,577.5,134.81249999999997,35.01623376623376,3.5624999999999716,0.0,2774967.2237500106,5000.0,0.0,1.027142857142857,0.0
2024-08-23 17:30:00,380.29,138.0,168.35,5.3463592,3.85,1.0,188.99844629811366,0.0,0.0,60.87661838749488,3842.300130402359,168.35,0.0,134.33124999999998,34.89123376623376,1.0,577.5,134.33124999999998,34.89123376623376,0.0,3.668750000000017,2774963.5550000104,5000.0,0.0,0.9734148550724636,0.026585144927536355
2024-08-23 17:45:00,374.17,182.0,188.225,5.3463592,3.85,1.0,188.99844629811366,0.0,0.0,33.38188154538961,3808.9182488569695,188.225,0.0,133.85,34.76623376623376,1.0,577.5,133.85,34.76623376623376,0.0,48.15,2774915.4050000105,5000.0,0.0,0.7354395604395604,0.26456043956043956
2024-08-23 18:00:00,379.272,151.0,218.2,5.6609624,3.85,1.0,188.99844629811366,0.0,0.0,7.068197334863271,3801.8500515221062,218.2,0.0,133.36874999999998,34.64123376623376,1.0,577.5,133.36874999999998,34.64123376623376,0.0,17.631250000000023,2774897.7737500104,5000.0,0.0,0.8832367549668872,0.11676324503311274
2024-08-23 18:15:00,381.006,130.0,278.2,5.6609624,3.85,1.0,188.99844629811366,0.0,51.67621253187991,0.0,3850.942453427392,278.2,0.0,132.8875,34.51623376623376,1.0,577.5,132.8875,34.51623376623376,2.8874999999999886,0.0,2774900.0837500105,5000.0,0.0,1.0222115384615384,0.0
2024-08-23 18:30:00,364.383,135.5,288.225,5.6609624,3.85,1.0,188.99844629811366,0.0,78.44921253187994,0.0,3925.469205332678,288.225,0.0,132.40624999999997,34.39123376623376,1.0,577.5,132.40624999999997,34.39123376623376,0.0,3.0937500000000284,2774896.9900000105,5000.0,0.0,0.9771678966789665,0.02283210332103342
2024-08-23 18:45:00,368.989,115.5,278.225,5.6609624,3.85,1.0,188.99844629811366,0.0,63.96821253187994,0.0,3986.239007237964,278.225,0.0,131.92499999999998,34.26623376623376,1.0,577.5,131.92499999999998,34.26623376623376,16.424999999999983,0.0,2774910.1300000106,5000.0,0.0,1.142207792207792,0.0
2024-08-23 19:00:00,376.826,138.0,268.225,8.6165268,3.85,1.0,188.99844629811366,46.006212531879896,0.0,0.0,3986.239007237964,0.0,0.0,132.40624999999997,34.39123376623376,1.0,577.5,132.40624999999997,34.39123376623376,0.0,5.593750000000028,2774904.5362500106,5000.0,0.0,0.9594655797101447,0.04053442028985528
2024-08-23 19:15:00,368.192,174.0,278.225,8.6165268,3.85,1.0,188.99844629811366,64.76521253187991,0.0,0.0,3986.239007237964,0.0,0.0,131.92499999999998,34.26623376623376,1.0,577.5,131.92499999999998,34.26623376623376,0.0,42.07500000000002,2774862.4612500104,5000.0,0.0,0.7581896551724137,0.24181034482758632
2024-08-23 19:30:00,393.373,154.25,288.2,8.6165268,3.85,1.0,188.99844629811366,49.68421253187989,0.0,0.0,3986.239007237964,0.0,0.0,131.44375,34.14123376623376,1.0,577.5,131.44375,34.14123376623376,0.0,22.806250000000006,2774839.6550000105,5000.0,0.0,0.8521474878444084,0.14785251215559161
2024-08-23 19:45:00,383.847,132.5,298.225,8.6165268,3.85,1.0,188.99844629811366,69.36021253187994,0.0,0.0,3986.239007237964,0.0,0.0,130.96249999999998,34.01623376623376,1.0,577.5,130.96249999999998,34.01623376623376,0.0,1.5375000000000227,2774838.1175000104,5000.0,0.0,0.9883962264150942,0.011603773584905832
2024-08-23 20:00:00,361.862,126.25,298.2,9.4039824,3.85,1.0,0.0,188.99844629811366,0.0,301.63334743615525,3684.6056598018085,0.0,0.0,130.48125,33.89123376623376,1.0,577.5,130.48125,33.89123376623376,4.231249999999989,0.0,2774841.50250001,5000.0,0.0,1.0335148514851484,0.0
2024-08-23 20:15:00,386.396,130.0,318.2,9.4039824,3.85,1.0,0.0,188.99844629811366,0.0,306.2744000677342,3378.3312597340746,0.0,0.0,130.0,33.76623376623377,1.0,577.5,130.0,33.76623376623377,0.0,0.0,2774841.50250001,5000.0,0.0,1.0,0.0
2024-08-23 20:30:00,373.556,145.5,287.975,9.4039824,3.85,1.0,0.0,188.99844629811366,0.0,324.4428211203657,3053.888438613709,0.0,0.0,129.51874999999998,33.64123376623376,1.0,577.5,129.51874999999998,33.64123376623376,0.0,15.981250000000017,2774825.52125001,5000.0,0.0,0.8901632302405497,0.1098367697594503
2024-08-23 20:45:00,379.143,146.75,297.95,9.4039824,3.85,1.0,0.0,188.99844629811366,0.0,319.93836452433015,2733.9500740893786,0.0,0.0,129.9375,33.75,1.0,577.5,129.9375,33.75,0.0,16.8125,2774808.70875001,5000.0,0.0,0.8854344122657581,0.11456558773424191
2024-08-23 21:00:00,384.585,159.25,307.975,9.0789556,3.85,1.0,188.99844629811366,78.5134462981137,0.0,0.0,2733.9500740893786,0.0,0.0,130.41875000000002,33.875,1.0,577.5,130.41875000000002,33.875,0.0,28.831249999999983,2774779.87750001,5000.0,0.0,0.818956043956044,0.18104395604395593
2024-08-23 21:15:00,404.445,157.75,297.95,9.0789556,3.85,1.0,188.99844629811366,48.75344629811366,0.0,0.0,2733.9500740893786,0.0,0.0,129.9375,33.75,1.0,577.5,129.9375,33.75,0.0,27.8125,2774752.06500001,5000.0,0.0,0.8236925515055468,0.17630744849445326
2024-08-23 21:30:00,429.274,137.75,297.975,9.0789556,3.85,1.0,188.99844629811366,24.074446298113685,0.0,0.0,2733.9500740893786,0.0,0.0,129.45625,33.625,1.0,577.5,129.45625,33.625,0.0,8.293749999999989,2774743.77125001,5000.0,0.0,0.9397912885662433,0.06020871143375672
2024-08-23 21:45:00,397.285,156.25,297.95,9.0789556,3.85,1.0,188.99844629811366,56.16344629811363,0.0,0.0,2733.9500740893786,0.0,0.0,128.975,33.5,1.0,577.5,128.975,33.5,0.0,27.275000000000006,2774716.49625001,5000.0,0.0,0.82544,0.17456000000000005
2024-08-23 22:00:00,367.586,163.5,307.95,9.2902704,3.85,1.0,0.0,188.99844629811366,0.0,296.8520487348565,2437.098025354522,0.0,0.0,128.49375,33.375,1.0,577.5,128.49375,33.375,0.0,35.006249999999994,2774681.49000001,5000.0,0.0,0.7858944954128441,0.21410550458715594
2024-08-23 22:15:00,372.041,137.5,297.95,9.2902704,3.85,1.0,0.0,188.99844629811366,0.0,311.9362592611723,2125.16176609335,0.0,0.0,128.01250000000002,33.25,1.0,577.5,128.01250000000002,33.25,0.0,9.487499999999983,2774672.00250001,5000.0,0.0,0.9310000000000002,0.06899999999999988
2024-08-23 22:30:00,363.974,130.0,287.95,9.2902704,3.85,1.0,0.0,188.99844629811366,0.0,313.83941715590913,1811.3223489374404,0.0,0.0,127.53125,33.125,1.0,577.5,127.53125,33.125,0.0,2.46875,2774669.53375001,5000.0,0.0,0.9810096153846154,0.018990384615384614
2024-08-23 22:45:00,400.469,136.0,307.95,9.2902704,3.85,1.0,0.0,188.99844629811366,0.0,331.07099610327754,1480.2513528341628,0.0,0.0,127.05,33.0,1.0,577.5,127.05,33.0,0.0,8.95,2774660.58375001,5000.0,0.0,0.9341911764705882,0.06580882352941175
2024-08-23 23:00:00,370.419,138.5,297.95,9.0438944,3.85,1.0,188.99844629811366,83.65444629811367,0.0,0.0,1480.2513528341628,0.0,0.0,126.56875000000001,32.875,1.0,577.5,126.56875000000001,32.875,0.0,11.931249999999991,2774648.65250001,5000.0,0.0,0.9138537906137185,0.08614620938628152
2024-08-23 23:15:00,394.854,122.0,297.925,9.0438944,3.85,1.0,188.99844629811366,59.31944629811369,0.0,0.0,1480.2513528341628,0.0,0.0,126.0875,32.75,1.0,577.5,126.0875,32.75,4.087500000000006,0.0,2774651.92250001,5000.0,0.0,1.0335040983606558,0.0
2024-08-23 23:30:00,374.29,116.75,308.025,9.0438944,3.85,1.0,188.99844629811366,89.85844629811362,0.0,0.0,1480.2513528341628,0.0,0.0,126.56875000000001,32.875,1.0,577.5,126.56875000000001,32.875,9.818750000000009,0.0,2774659.77750001,5000.0,0.0,1.084100642398287,0.0
2024-08-23 23:45:00,315.542,123.0,298.1,9.0438944,3.85,1.0,188.99844629811366,138.5564462981137,0.0,0.0,1480.2513528341628,0.0,0.0,127.05,33.0,1.0,577.5,127.05,33.0,4.05,0.0,2774663.0175000103,5000.0,0.0,1.0329268292682927,0.0
2024-08-24 00:00:00,339.686,129.5,298.125,9.2334144,3.85,1.0,0.0,188.99844629811366,0.0,277.56257505064593,1202.6887777835168,0.0,0.0,127.53125,33.125,1.0,577.5,127.53125,33.125,0.0,1.96875,2774661.0487500103,5000.0,0.0,0.9847972972972973,0.015202702702702704
2024-08-24 00:15:00,349.062,135.25,308.125,9.2334144,3.85,1.0,0.0,188.99844629811366,0.0,277.03731189275123,925.6514658907656,0.0,0.0,128.01250000000002,33.25,1.0,577.5,128.01250000000002,33.25,0.0,7.237499999999983,2774653.8112500105,5000.0,0.0,0.9464879852125695,0.053512014787430555
2024-08-24 00:30:00,284.986,142.0,288.125,9.2334144,3.85,1.0,0.0,188.99844629811366,0.0,230.77310136643544,694.8783645243302,0.0,0.0,128.49375,33.375,1.0,577.5,128.49375,33.375,0.0,13.506249999999994,2774640.3050000104,5000.0,0.0,0.9048855633802817,0.09511443661971827
2024-08-24 00:45:00,270.761,134.75,308.125,9.2334144,3.85,1.0,0.0,188.99844629811366,0.0,194.8783645243302,500.0,0.0,0.0,128.975,33.5,1.0,577.5,128.975,33.5,0.0,5.775000000000006,2774634.5300000105,5000.0,0.0,0.9571428571428571,0.0428571428571429
2024-08-24 01:00:00,254.499,138.25,308.025,9.0817984,3.85,1.0,169.09744629811368,188.99844629811366,0.0,0.0,500.0,0.0,0.0,129.45625,33.625,1.0,577.5,129.45625,33.625,0.0,8.793749999999989,2774625.7362500103,5000.0,0.0,0.9363924050632912,0.06360759493670878
2024-08-24 01:15:00,223.41,117.5,297.975,9.0817984,3.85,1.0,148.18344629811364,188.99844629811366,0.0,0.0,500.0,0.0,0.0,129.9375,33.75,1.0,577.5,129.9375,33.75,12.4375,0.0,2774635.6862500105,5000.0,0.0,1.1058510638297872,0.0
2024-08-24 01:30:00,226.231,113.25,307.975,9.0817984,3.85,1.0,141.12944629811363,188.99844629811366,0.0,0.0,500.0,0.0,0.0,130.41875000000002,33.875,1.0,577.5,130.41875000000002,33.875,17.168750000000017,0.0,2774649.4212500104,5000.0,0.0,1.1516004415011039,0.0
2024-08-24 01:45:00,210.799,121.75,287.975,9.0817984,3.85,1.0,145.82244629811365,188.99844629811366,0.0,0.0,500.0,0.0,0.0,130.9,34.0,1.0,577.5,130.9,34.0,9.15,0.0,2774656.74125001,5000.0,0.0,1.0751540041067762,0.0
2024-08-24 02:00:00,189.924,155.75,277.975,8.8448984,3.85,1.0,0.0,53.926000000000016,0.0,0.0,500.0,0.0,0.0,131.38125,34.125,1.0,577.5,131.38125,34.125,0.0,24.368750000000006,2774632.3725000103,5000.0,0.0,0.8435393258426966,0.15646067415730341
2024-08-24 02:15:00,253.569,133.25,307.975,8.8448984,3.85,1.0,0.0,20.156000000000034,0.0,0.0,500.0,0.0,0.0,131.8625,34.25,1.0,577.5,131.8625,34.25,0.0,1.3874999999999886,2774630.98500001,5000.0,0.0,0.9895872420262665,0.010412757973733498
2024-08-24 02:30:00,290.696,142.75,307.95,8.8448984,3.85,1.0,17.121000000000038,0.0,0.0,0.0,500.0,0.0,0.0,132.34375,34.375,1.0,577.5,132.34375,34.375,0.0,10.40625,2774620.57875001,5000.0,0.0,0.9271015761821366,0.07289842381786339
2024-08-24 02:45:00,265.516,133.75,287.975,8.8448984,3.85,1.0,12.040999999999997,0.0,0.0,0.0,500.0,0.0,0.0,132.82500000000002,34.5,1.0,577.5,132.82500000000002,34.5,0.0,0.924999999999983,2774619.6537500103,5000.0,0.0,0.9930841121495328,0.006915887850467162
2024-08-24 03:00:00,264.004,120.0,297.95,8.7245532,3.85,1.0,0.6790000000000305,0.0,0.0,0.0,500.0,0.0,0.0,133.30625,34.625,1.0,577.5,133.30625,34.625,13.306250000000006,0.0,2774630.2987500103,5000.0,0.0,1.1108854166666666,0.0
2024-08-24 03:15:00,245.673,122.75,287.8,8.7245532,3.85,1.0,0.0,7.3770000000000095,0.0,0.0,500.0,0.0,0.0,133.7875,34.75,1.0,577.5,133.7875,34.75,11.037499999999994,0.0,2774639.1287500104,5000.0,0.0,1.089918533604888,0.0
2024-08-24 03:30:00,247.833,134.25,287.8,8.7245532,3.85,1.0,0.0,5.092000000000013,0.0,0.0,500.0,0.0,0.0,134.26875,34.875,1.0,577.5,134.26875,34.875,0.01875000000001137,0.0,2774639.1437500105,5000.0,0.0,1.0001396648044694,0.0
2024-08-24 03:45:00,233.741,134.75,287.8,8.7245532,3.85,1.0,169.93944629811367,188.99844629811366,0.0,0.0,500.0,0.0,0.0,134.75,35.0,1.0,577.5,134.75,35.0,0.0,0.0,2774639.1437500105,5000.0,0.0,1.0,0.0
2024-08-24 04:00:00,221.899,164.25,297.8,8.542614,3.85,1.0,0.0,40.77600000000001,0.0,0.0,500.0,0.0,0.0,135.23125000000002,35.125,1.0,577.5,135.23125000000002,35.125,0.0,29.018749999999983,2774610.1250000107,5000.0,0.0,0.8233257229832573,0.17667427701674265
2024-08-24 04:15:00,214.406,124.75,277.8,8.542614,3.85,1.0,160.85444629811366,188.99844629811366,0.0,0.0,500.0,0.0,0.0,135.7125,35.25,1.0,577.5,135.7125,35.25,10.962500000000006,0.0,2774618.8950000107,5000.0,0.0,1.087875751503006,0.0
2024-08-24 04:30:00,207.553,140.5,297.8,8.542614,3.85,1.0,0.0,54.872000000000014,0.0,0.0,500.0,0.0,0.0,136.19375,35.375,1.0,577.5,136.19375,35.375,0.0,4.306250000000006,2774614.588750011,5000.0,0.0,0.9693505338078291,0.03064946619217086
2024-08-24 04:45:00,217.226,145.25,297.775,8.542614,3.85,1.0,0.0,45.04899999999998,0.0,0.0,500.0,0.0,0.0,136.675,35.5,1.0,577.5,136.675,35.5,0.0,8.574999999999989,2774606.0137500106,5000.0,0.0,0.9409638554216868,0.059036144578313174
2024-08-24 05:00:00,199.142,178.75,277.8,8.5350332,3.85,1.0,0.0,43.033000000000015,0.0,0.0,500.0,0.0,0.0,137.15625,35.625,1.0,577.5,137.15625,35.625,0.0,41.59375,2774564.4200000106,5000.0,0.0,0.7673076923076924,0.2326923076923077
2024-08-24 05:15:00,205.505,156.75,297.775,8.5350332,3.85,1.0,0.0,56.51999999999998,0.0,0.0,500.0,0.0,0.0,137.63750000000002,35.75,1.0,577.5,137.63750000000002,35.75,0.0,19.112499999999983,2774545.307500011,5000.0,0.0,0.8780701754385966,0.1219298245614034
2024-08-24 05:30:00,209.57,183.25,287.8,8.5350332,3.85,1.0,0.0,42.35500000000002,0.0,0.0,500.0,0.0,0.0,138.11875,35.875,1.0,577.5,138.11875,35.875,0.0,45.131249999999994,2774500.1762500107,5000.0,0.0,0.7537175989085948,0.24628240109140515
2024-08-24 05:45:00,227.077,184.25,287.8,8.5350332,3.85,1.0,0.0,24.723000000000013,0.0,0.0,500.0,0.0,0.0,138.6,36.0,1.0,577.5,138.6,36.0,0.0,45.65,2774454.526250011,5000.0,0.0,0.7522388059701492,0.24776119402985075
2024-08-24 06:00:00,237.152,136.75,287.8,8.556828,3.85,1.0,174.47544629811364,188.99844629811366,0.0,0.0,500.0,0.0,0.0,139.08125,36.125,1.0,577.5,139.08125,36.125,2.3312500000000114,0.0,2774456.391250011,5000.0,0.0,1.0170475319926875,0.0
2024-08-24 06:15:00,255.319,131.5,287.925,8.556828,3.85,1.0,188.99844629811366,185.3544462981137,0.0,0.0,500.0,0.0,0.0,139.5625,36.25,1.0,577.5,139.5625,36.25,8.0625,0.0,2774462.841250011,5000.0,0.0,1.0613117870722433,0.0
2024-08-24 06:30:00,285.559,133.75,297.975,8.556828,3.85,1.0,23.959000000000003,0.0,0.0,0.0,500.0,0.0,0.0,140.04375000000002,36.375,1.0,577.5,140.04375000000002,36.375,6.293750000000017,0.0,2774467.8762500114,5000.0,0.0,1.0470560747663553,0.0
2024-08-24 06:45:00,275.391,173.25,287.95,8.556828,3.85,1.0,23.94100000000003,0.0,0.0,0.0,500.0,0.0,0.0,140.525,36.5,1.0,577.5,140.525,36.5,0.0,32.724999999999994,2774435.1512500113,5000.0,0.0,0.8111111111111111,0.18888888888888886
2024-08-24 07:00:00,265.917,171.0,297.975,7.67556,3.85,1.0,188.99844629811366,184.4314462981137,0.0,0.0,500.0,0.0,0.0,141.00625,36.625,1.0,577.5,141.00625,36.625,0.0,29.993750000000006,2774405.1575000114,5000.0,0.0,0.8245979532163742,0.17540204678362575
2024-08-24 07:15:00,282.995,181.25,297.975,7.67556,3.85,1.0,188.99844629811366,167.22844629811368,0.0,0.0,500.0,0.0,0.0,141.4875,36.75,1.0,577.5,141.4875,36.75,0.0,39.76249999999999,2774365.395000011,5000.0,0.0,0.7806206896551725,0.21937931034482752
2024-08-24 07:30:00,287.848,186.0,317.975,7.67556,3.85,1.0,188.99844629811366,182.25044629811367,0.0,0.0,500.0,0.0,0.0,141.96875,36.875,1.0,577.5,141.96875,36.875,0.0,44.03125,2774321.363750011,5000.0,0.0,0.7632728494623656,0.2367271505376344
2024-08-24 07:45:00,305.894,200.75,317.95,7.67556,3.85,1.0,188.99844629811366,164.05444629811365,0.0,0.0,500.0,0.0,0.0,142.45,37.0,1.0,577.5,142.45,37.0,0.0,58.3,2774263.0637500114,5000.0,0.0,0.7095890410958904,0.29041095890410956
2024-08-24 08:00:00,312.926,188.0,317.975,5.7452988,3.85,1.0,188.99844629811366,0.0,156.9224462981137,0.0,649.076323983208,312.926,0.0,142.93125,37.125,1.0,577.5,142.93125,37.125,0.0,45.068749999999994,2774217.9950000113,5000.0,0.0,0.7602726063829788,0.23972739361702125
2024-08-24 08:15:00,325.659,197.75,337.975,5.7452988,3.85,1.0,188.99844629811366,0.0,164.0644462981137,0.0,804.937547966416,325.659,0.0,143.4125,37.25,1.0,577.5,143.4125,37.25,0.0,54.337500000000006,2774163.6575000114,5000.0,0.0,0.725221238938053,0.27477876106194693
2024-08-24 08:30:00,376.793,232.5,337.95,5.7452988,3.85,1.0,188.99844629811366,0.0,112.78044629811365,0.0,912.0789719496239,337.95,0.0,143.89375,37.375,1.0,577.5,143.89375,37.375,0.0,88.60624999999999,2774075.051250011,5000.0,0.0,0.6188978494623656,0.38110215053763435
2024-08-24 08:45:00,338.984,205.25,337.975,5.7452988,3.85,1.0,188.99844629811366,0.0,150.4894462981137,0.0,1055.043945932832,337.975,0.0,144.375,37.5,1.0,577.5,144.375,37.5,0.0,60.875,2774014.176250011,5000.0,0.0,0.7034104750304506,0.2965895249695493
2024-08-24 09:00:00,336.499,208.25,337.975,1.5569068,3.85,1.0,188.99844629811366,0.0,152.84944629811366,0.0,1200.25091991604,336.499,0.0,144.85625000000002,37.625,1.0,577.5,144.85625000000002,37.625,0.0,63.39374999999998,2773950.7825000114,5000.0,0.0,0.6955882352941177,0.30441176470588227
2024-08-24 09:15:00,345.58,202.75,337.95,1.5569068,3.85,1.0,188.99844629811366,0.0,143.86844629811367,0.0,1336.9259438992478,337.95,0.0,144.375,37.5,1.0,577.5,144.375,37.5,0.0,58.375,2773892.4075000114,5000.0,0.0,0.7120838471023427,0.2879161528976572
2024-08-24 09:30:00,333.582,144.25,307.95,1.5569068,3.85,1.0,188.99844629811366,0.0,125.99144629811366,0.0,1456.6178178824557,307.95,0.0,143.89375,37.375,1.0,577.5,143.89375,37.375,0.0,0.35624999999998863,2773892.051250011,5000.0,0.0,0.9975303292894282,0.002469670710571845
2024-08-24 09:45:00,335.877,142.75,277.95,1.5569068,3.85,1.0,188.99844629811366,0.0,93.82144629811364,0.0,1545.7481918656636,277.95,0.0,143.4125,37.25,1.0,577.5,143.4125,37.25,0.6624999999999943,0.0,2773892.581250011,5000.0,0.0,1.0046409807355516,0.0
2024-08-24 10:00:00,335.5,172.0,287.95,0.0018952,3.85,1.0,188.99844629811366,0.0,104.32344629811365,0.0,1644.8554658488715,287.95,0.0,142.93125,37.125,1.0,577.5,142.93125,37.125,0.0,29.068749999999994,2773863.512500011,5000.0,0.0,0.8309956395348838,0.16900436046511624
2024-08-24 10:15:00,388.853,171.5,297.95,0.0018952,3.85,1.0,188.99844629811366,0.0,61.09544629811364,0.0,1702.8961398320794,297.95,0.0,142.45,37.0,1.0,577.5,142.45,37.0,0.0,29.05,2773834.462500011,5000.0,0.0,0.8306122448979592,0.16938775510204082
2024-08-24 10:30:00,405.583,152.5,257.825,0.0018952,3.85,1.0,188.99844629811366,0.0,4.365446298113625,0.0,1707.0433138152873,257.825,0.0,141.96875,36.875,1.0,577.5,141.96875,36.875,0.0,10.53125,2773823.931250011,5000.0,0.0,0.9309426229508196,0.06905737704918033
2024-08-24 10:45:00,430.074,156.0,237.775,0.0018952,3.85,1.0,188.99844629811366,0.0,0.0,42.158477580932995,1664.8848362343542,237.775,0.0,141.4875,36.75,1.0,577.5,141.4875,36.75,0.0,14.512499999999989,2773809.418750011,5000.0,0.0,0.9069711538461539,0.09302884615384609
2024-08-24 11:00:00,420.891,142.5,207.8,-1.1494388,3.85,1.0,188.99844629811366,0.0,0.0,63.91321442303826,1600.971621811316,207.8,0.0,141.00625,36.625,1.0,577.5,141.00625,36.625,0.0,1.4937500000000057,2773807.925000011,5000.0,0.0,0.9895175438596491,0.010482456140350918
2024-08-24 11:15:00,404.305,142.5,207.8,-1.1494388,3.85,1.0,188.99844629811366,0.0,0.0,46.32268810724877,1554.6489337040673,207.8,0.0,140.525,36.5,1.0,577.5,140.525,36.5,0.0,1.9749999999999943,2773805.95,5000.0,0.0,0.986140350877193,0.013859649122806978
2024-08-24 11:30:00,410.559,112.75,197.8,-1.1494388,3.85,1.0,188.99844629811366,0.0,0.0,63.3005828440909,1491.3483508599763,197.8,0.0,140.04375000000002,36.375,1.0,577.5,140.04375000000002,36.375,27.293750000000017,0.0,2773827.785000011,5000.0,0.0,1.2420731707317074,0.0
2024-08-24 11:45:00,417.913,117.5,257.8,-1.1494388,3.85,1.0,188.99844629811366,0.0,0.0,7.752161791459302,1483.596189068517,257.8,0.0,139.5625,36.25,1.0,577.5,139.5625,36.25,22.0625,0.0,2773845.4350000108,5000.0,0.0,1.1877659574468085,0.0
2024-08-24 12:00:00,399.133,109.5,257.8,-2.312144,3.85,1.0,188.99844629811366,0.0,11.540446298113693,0.0,1494.5596130517251,257.8,0.0,139.08125,36.125,1.0,577.5,139.08125,36.125,29.58125000000001,0.0,2773869.1,5000.0,0.0,1.2701484018264841,0.0
2024-08-24 12:15:00,373.145,101.25,187.8,-2.312144,3.85,1.0,188.99844629811366,0.0,0.0,34.04900389672243,1460.5106091550026,187.8,0.0,138.6,36.0,1.0,577.5,138.6,36.0,37.35,0.0,2773898.9800000107,5000.0,0.0,1.3688888888888888,0.0
2024-08-24 12:30:00,383.504,112.25,157.775,-2.312144,3.85,1.0,188.99844629811366,0.0,0.0,76.42689863356462,1384.083710521438,157.775,0.0,138.11875,35.875,1.0,577.5,138.11875,35.875,25.868750000000006,0.0,2773919.6750000105,5000.0,0.0,1.230456570155902,0.0
2024-08-24 12:45:00,392.089,113.0,187.8,-2.312144,3.85,1.0,188.99844629811366,0.0,0.0,53.72689863356455,1330.3568118878734,187.8,0.0,137.63750000000002,35.75,1.0,577.5,137.63750000000002,35.75,24.637500000000017,0.0,2773939.3850000105,5000.0,0.0,1.2180309734513275,0.0
2024-08-24 13:00:00,420.141,127.5,207.8,-3.8861076,3.85,1.0,188.99844629811366,0.0,0.0,62.071109159880365,1268.285702727993,207.8,0.0,137.15625,35.625,1.0,577.5,137.15625,35.625,9.65625,0.0,2773947.1100000106,5000.0,0.0,1.075735294117647,0.0
2024-08-24 13:15:00,420.071,119.5,197.8,-3.8861076,3.85,1.0,188.99844629811366,0.0,0.0,72.39216179145932,1195.8935409365338,197.8,0.0,136.675,35.5,1.0,577.5,136.675,35.5,17.17500000000001,0.0,2773960.85,5000.0,0.0,1.1437238493723851,0.0
2024-08-24 13:30:00,418.398,113.25,207.8,-3.8861076,3.85,1.0,188.99844629811366,0.0,0.0,59.973214423038264,1135.9203265134954,207.8,0.0,136.19375,35.375,1.0,577.5,136.19375,35.375,22.943749999999994,0.0,2773979.205000011,5000.0,0.0,1.2025938189845473,0.0
2024-08-24 13:45:00,405.868,129.75,187.8,-3.8861076,3.85,1.0,188.99844629811366,0.0,0.0,67.70479337040666,1068.2155331430888,187.8,0.0,135.7125,35.25,1.0,577.5,135.7125,35.25,5.962500000000006,0.0,2773983.975000011,5000.0,0.0,1.0459537572254336,0.0
2024-08-24 14:00:00,358.037,123.75,237.825,-4.1485928,3.85,1.0,188.99844629811366,0.0,33.661446298113674,0.0,1100.1939071262968,237.825,0.0,135.23125000000002,35.125,1.0,577.5,135.23125000000002,35.125,11.481250000000017,0.0,2773993.160000011,5000.0,0.0,1.0927777777777778,0.0
2024-08-24 14:15:00,415.826,132.0,237.975,-4.1485928,3.85,1.0,188.99844629811366,0.0,0.0,25.107951265143544,1075.0859558611533,237.975,0.0,134.75,35.0,1.0,577.5,134.75,35.0,2.75,0.0,2773995.360000011,5000.0,0.0,1.0208333333333333,0.0
2024-08-24 14:30:00,434.975,159.5,197.95,-4.1485928,3.85,1.0,188.99844629811366,0.0,0.0,87.26479337040671,987.8211624907466,197.95,0.0,134.26875,34.875,1.0,577.5,134.26875,34.875,0.0,25.23124999999999,2773970.128750011,5000.0,0.0,0.8418103448275863,0.15818965517241373
2024-08-24 14:45:00,414.11,133.25,188.025,-4.1485928,3.85,1.0,188.99844629811366,0.0,0.0,75.61742494935407,912.2037375413925,188.025,0.0,133.7875,34.75,1.0,577.5,133.7875,34.75,0.5374999999999943,0.0,2773970.558750011,5000.0,0.0,1.0040337711069418,0.0
2024-08-24 15:00:00,366.955,157.5,148.275,-3.4170456,3.85,1.0,188.99844629811366,0.0,0.0,67.69110915988034,844.5126283815121,148.275,0.0,133.30625,34.625,1.0,577.5,133.30625,34.625,0.0,24.193749999999994,2773946.365000011,5000.0,0.0,0.846388888888889,0.1536111111111111
2024-08-24 15:15:00,347.482,140.5,148.35,-3.4170456,3.85,1.0,188.99844629811366,0.0,0.0,46.98268810724881,797.5299402742633,148.35,0.0,132.82500000000002,34.5,1.0,577.5,132.82500000000002,34.5,0.0,7.674999999999983,2773938.690000011,5000.0,0.0,0.9453736654804271,0.054626334519572835
2024-08-24 15:30:00,350.947,150.25,168.35,-3.4170456,3.85,1.0,188.99844629811366,0.0,0.0,29.44584600198563,768.0840942722776,168.35,0.0,132.34375,34.375,1.0,577.5,132.34375,34.375,0.0,17.90625,2773920.783750011,5000.0,0.0,0.8808236272878536,0.11917637271214643
2024-08-24 15:45:00,339.665,123.0,188.35,-3.4170456,3.85,1.0,188.99844629811366,0.0,3.433446298113637,0.0,771.3458682554856,188.35,0.0,131.8625,34.25,1.0,577.5,131.8625,34.25,8.862500000000011,0.0,2773927.873750011,5000.0,0.0,1.0720528455284555,0.0
2024-08-24 16:00:00,335.809,132.25,178.375,-1.146596,3.85,1.0,188.99844629811366,0.0,0.0,2.6953196861961715,768.6505485692894,178.375,0.0,131.38125,34.125,1.0,577.5,131.38125,34.125,0.0,0.8687500000000057,2773927.005000011,5000.0,0.0,0.9934310018903592,0.006568998109640875
2024-08-24 16:15:00,348.219,159.75,178.35,-1.146596,3.85,1.0,188.99844629811366,0.0,0.0,15.65321442303825,752.9973341462512,178.35,0.0,130.9,34.0,1.0,577.5,130.9,34.0,0.0,28.85,2773898.155000011,5000.0,0.0,0.8194053208137716,0.18059467918622849
2024-08-24 16:30:00,350.117,138.0,158.35,-1.146596,3.85,1.0,188.99844629811366,0.0,0.0,38.57216179145933,714.4251723547919,158.35,0.0,130.41875000000002,33.875,1.0,577.5,130.41875000000002,33.875,0.0,7.581249999999983,2773890.573750011,5000.0,0.0,0.9450634057971016,0.054936594202898426
2024-08-24 16:45:00,342.189,162.0,158.375,-1.146596,3.85,1.0,188.99844629811366,0.0,0.0,30.069003896722485,684.3561684580694,158.375,0.0,129.9375,33.75,1.0,577.5,129.9375,33.75,0.0,32.0625,2773858.511250011,5000.0,0.0,0.8020833333333334,0.19791666666666666
2024-08-24 17:00:00,337.244,149.0,198.35,0.0085284,3.85,1.0,188.99844629811366,0.0,16.47944629811363,0.0,700.0116424412773,198.35,0.0,129.45625,33.625,1.0,577.5,129.45625,33.625,0.0,19.54374999999999,2773838.967500011,5000.0,0.0,0.8688338926174497,0.13116610738255025
2024-08-24 17:15:00,328.946,123.5,198.375,0.0085284,3.85,1.0,188.99844629811366,0.0,24.927446298113637,0.0,723.6927164244853,198.375,0.0,128.975,33.5,1.0,577.5,128.975,33.5,5.474999999999994,0.0,2773843.347500011,5000.0,0.0,1.044331983805668,0.0
2024-08-24 17:30:00,325.773,181.0,178.35,0.0085284,3.85,1.0,188.99844629811366,0.0,8.200446298113633,0.0,731.4831404076932,178.35,0.0,128.49375,33.375,1.0,577.5,128.49375,33.375,0.0,52.506249999999994,2773790.8412500108,5000.0,0.0,0.7099102209944752,0.29008977900552485
2024-08-24 17:45:00,332.061,179.5,188.35,0.0085284,3.85,1.0,188.99844629811366,0.0,12.037446298113679,0.0,742.9187143909012,188.35,0.0,128.01250000000002,33.25,1.0,577.5,128.01250000000002,33.25,0.0,51.48749999999998,2773739.353750011,5000.0,0.0,0.7131615598885794,0.2868384401114205
2024-08-24 18:00:00,353.414,178.0,218.35,5.515032,3.85,1.0,188.99844629811366,0.0,20.80944629811367,0.0,762.6876883741091,218.35,0.0,127.53125,33.125,1.0,577.5,127.53125,33.125,0.0,50.46875,2773688.885000011,5000.0,0.0,0.7164676966292135,0.2835323033707865
2024-08-24 18:15:00,374.928,142.0,258.35,5.515032,3.85,1.0,188.99844629811366,0.0,39.42044629811369,0.0,800.1371123573172,258.35,0.0,127.05,33.0,1.0,577.5,127.05,33.0,0.0,14.95,2773673.9350000108,5000.0,0.0,0.8947183098591549,0.10528169014084507
2024-08-24 18:30:00,378.194,135.5,248.375,5.515032,3.85,1.0,188.99844629811366,0.0,26.304446298113646,0.0,825.1263363405251,248.375,0.0,126.56875000000001,32.875,1.0,577.5,126.56875000000001,32.875,0.0,8.931249999999991,2773665.003750011,5000.0,0.0,0.9340867158671587,0.06591328413284127
2024-08-24 18:45:00,386.201,152.75,258.225,5.515032,3.85,1.0,188.99844629811366,0.0,28.272446298113664,0.0,851.9851603237331,258.225,0.0,126.0875,32.75,1.0,577.5,126.0875,32.75,0.0,26.662499999999994,2773638.3412500108,5000.0,0.0,0.8254500818330606,0.1745499181669394
2024-08-24 19:00:00,377.137,146.75,258.175,7.595014,3.85,1.0,104.85130694771345,188.99844629811366,0.0,248.14119931621076,603.8439610075224,0.0,0.0,125.60625,32.625,1.0,577.5,125.60625,32.625,0.0,21.143749999999997,2773617.197500011,5000.0,0.0,0.8559199318568995,0.14408006814310048
2024-08-24 19:15:00,373.289,161.25,308.175,7.595014,3.85,1.0,97.61399999999998,0.0,0.0,0.0,603.8439610075224,0.0,0.0,125.125,32.5,1.0,577.5,125.125,32.5,0.0,36.125,2773581.072500011,5000.0,0.0,0.775968992248062,0.224031007751938
2024-08-24 19:30:00,358.033,151.5,308.15,7.595014,3.85,1.0,82.25800000000004,0.0,0.0,0.0,603.8439610075224,0.0,0.0,124.64375,32.375,1.0,577.5,124.64375,32.375,0.0,26.856250000000003,2773554.2162500108,5000.0,0.0,0.8227310231023102,0.17726897689768978
2024-08-24 19:45:00,369.676,166.0,308.175,7.595014,3.85,1.0,93.75099999999998,0.0,0.0,0.0,603.8439610075224,0.0,0.0,124.16250000000001,32.25,1.0,577.5,124.16250000000001,32.25,0.0,41.83749999999999,2773512.378750011,5000.0,0.0,0.7479668674698796,0.25203313253012044
2024-08-24 20:00:00,366.986,143.75,308.175,7.3135768,3.85,1.0,188.99844629811366,98.06244629811368,0.0,0.0,603.8439610075224,308.175,0.0,123.68125,32.125,1.0,577.5,123.68125,32.125,0.0,20.068749999999994,2773492.3100000108,5000.0,0.0,0.8603913043478262,0.13960869565217388
2024-08-24 20:15:00,373.594,104.75,298.15,7.3135768,3.85,1.0,188.99844629811366,81.55444629811365,0.0,0.0,603.8439610075224,298.15,0.0,123.2,32.0,1.0,577.5,123.2,32.0,18.45,0.0,2773507.0700000105,5000.0,0.0,1.1761336515513128,0.0
2024-08-24 20:30:00,372.763,102.25,298.175,7.3135768,3.85,1.0,188.99844629811366,82.5354462981137,0.0,0.0,603.8439610075224,298.175,0.0,122.71875,31.875,1.0,577.5,122.71875,31.875,20.46875,0.0,2773523.4450000105,5000.0,0.0,1.2001833740831296,0.0
2024-08-24 20:45:00,360.234,118.0,288.175,7.3135768,3.85,1.0,188.99844629811366,85.1894462981137,0.0,0.0,603.8439610075224,288.175,0.0,122.2375,31.75,1.0,577.5,122.2375,31.75,4.237499999999997,0.0,2773526.8350000107,5000.0,0.0,1.0359110169491526,0.0
2024-08-24 21:00:00,368.58,140.25,308.175,6.8776808,3.85,1.0,188.99844629811366,96.96844629811369,0.0,0.0,603.8439610075224,308.175,0.0,121.75625000000001,31.625,1.0,577.5,121.75625000000001,31.625,0.0,18.49374999999999,2773508.3412500108,5000.0,0.0,0.8681372549019608,0.13186274509803916
