DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-24 21:15:00,396.868,164.25,308.3,6.8776808,3.85,1.0,188.99844629811366,68.93044629811368,0.0,0.0,603.8439610075224,308.3,0.0,121.275,31.5,1.0,577.5,121.275,31.5,0.0,42.974999999999994,2773465.3662500107,5000.0,0.0,0.7383561643835617,0.26164383561643834
2024-08-24 21:30:00,388.431,104.75,298.35,6.8776808,3.85,1.0,188.99844629811366,67.5424462981137,0.0,0.0,603.8439610075224,298.35,0.0,120.79375,31.375,1.0,577.5,120.79375,31.375,16.043750000000003,0.0,2773478.2012500106,5000.0,0.0,1.153162291169451,0.0
2024-08-24 21:45:00,390.264,109.5,308.325,6.8776808,3.85,1.0,188.99844629811366,75.80944629811364,0.0,0.0,603.8439610075224,308.325,0.0,120.3125,31.25,1.0,577.5,120.3125,31.25,10.8125,0.0,2773486.8512500105,5000.0,0.0,1.0987442922374429,0.0
2024-08-24 22:00:00,369.229,112.5,298.35,6.4740032,3.85,1.0,188.99844629811366,0.0,86.9944462981137,0.0,686.4886849907303,298.35,0.0,119.83125,31.125,1.0,577.5,119.83125,31.125,7.331249999999997,0.0,2773492.7162500108,5000.0,0.0,1.0651666666666666,0.0
2024-08-24 22:15:00,347.561,140.0,288.35,6.4740032,3.85,1.0,188.99844629811366,0.0,98.78744629811371,0.0,780.3367589739383,288.35,0.0,119.35,31.0,1.0,577.5,119.35,31.0,0.0,20.65,2773472.066250011,5000.0,0.0,0.8524999999999999,0.1475
2024-08-24 22:30:00,362.792,130.25,298.35,6.4740032,3.85,1.0,188.99844629811366,0.0,93.68144629811371,0.0,869.3341329571464,298.35,0.0,118.86875,30.875,1.0,577.5,118.86875,30.875,0.0,11.381249999999994,2773460.6850000108,5000.0,0.0,0.9126199616122841,0.08738003838771588
2024-08-24 22:45:00,381.252,145.0,308.35,6.4740032,3.85,1.0,188.99844629811366,0.0,85.34644629811368,0.0,950.4132569403544,308.35,0.0,118.3875,30.75,1.0,577.5,118.3875,30.75,0.0,26.612499999999997,2773434.072500011,5000.0,0.0,0.8164655172413793,0.18353448275862067
2024-08-24 23:00:00,376.311,122.5,298.35,4.993852,3.85,1.0,188.99844629811366,0.0,80.41244629811371,0.0,1026.8050809235624,298.35,0.0,117.90625,30.625,1.0,577.5,117.90625,30.625,0.0,4.59375,2773429.478750011,5000.0,0.0,0.9625,0.0375
2024-08-24 23:15:00,398.427,102.75,308.35,4.993852,3.85,1.0,188.99844629811366,0.0,68.42144629811366,0.0,1091.8054549067704,308.35,0.0,117.425,30.5,1.0,577.5,117.425,30.5,14.674999999999997,0.0,2773441.218750011,5000.0,0.0,1.142822384428224,0.0
2024-08-24 23:30:00,362.553,105.0,288.35,4.993852,3.85,1.0,188.99844629811366,0.0,84.42044629811369,0.0,1172.0048788899783,288.35,0.0,116.94375000000001,30.375,1.0,577.5,116.94375000000001,30.375,11.943750000000009,0.0,2773450.7737500113,5000.0,0.0,1.11375,0.0
2024-08-24 23:45:00,357.577,114.25,308.35,4.993852,3.85,1.0,188.99844629811366,0.0,109.52144629811369,0.0,1276.0502528731863,308.35,0.0,116.4625,30.25,1.0,577.5,116.4625,30.25,2.2125000000000057,0.0,2773452.5437500114,5000.0,0.0,1.0193654266958425,0.0
2024-08-25 00:00:00,342.586,145.5,308.375,1.6545096,3.85,1.0,188.99844629811366,0.0,124.66244629811365,0.0,1394.4795768563943,308.375,0.0,115.98125,30.125,1.0,577.5,115.98125,30.125,0.0,29.518749999999997,2773423.0250000115,5000.0,0.0,0.7971219931271478,0.2028780068728522
2024-08-25 00:15:00,353.347,144.25,268.35,1.6545096,3.85,1.0,188.99844629811366,0.0,74.0014462981137,0.0,1464.7809508396024,268.35,0.0,115.5,30.0,1.0,577.5,115.5,30.0,0.0,28.75,2773394.2750000115,5000.0,0.0,0.8006932409012132,0.19930675909878684
2024-08-25 00:30:00,331.109,121.0,288.35,1.6545096,3.85,1.0,188.99844629811366,0.0,116.3644462981137,0.0,1575.3271748228103,288.35,0.0,115.01875,29.875,1.0,577.5,115.01875,29.875,0.0,5.981250000000003,2773388.2937500114,5000.0,0.0,0.9505681818181818,0.04943181818181821
2024-08-25 00:45:00,271.329,124.25,258.175,1.6545096,3.85,1.0,188.99844629811366,0.0,146.09444629811367,0.0,1714.1168988060183,258.175,0.0,114.53750000000001,29.75,1.0,577.5,114.53750000000001,29.75,0.0,9.712499999999991,2773378.5812500115,5000.0,0.0,0.9218309859154931,0.07816901408450698
2024-08-25 01:00:00,256.975,109.0,278.175,0.4794856,3.85,1.0,188.99844629811366,0.0,180.57344629811365,0.0,1885.6616727892263,256.975,0.0,114.05625,29.625,1.0,577.5,114.05625,29.625,5.056250000000006,0.0,2773382.6262500114,5000.0,0.0,1.046387614678899,0.0
2024-08-25 01:15:00,246.924,103.75,268.175,0.4794856,3.85,1.0,188.99844629811366,0.0,180.74944629811367,0.0,2057.3736467724343,246.924,0.0,113.575,29.5,1.0,577.5,113.575,29.5,9.825000000000003,0.0,2773390.4862500113,5000.0,0.0,1.094698795180723,0.0
2024-08-25 01:30:00,238.541,136.25,268.175,0.4794856,3.85,1.0,188.99844629811366,0.0,189.25744629811368,0.0,2237.1682207556423,238.541,0.0,113.09375,29.375,1.0,577.5,113.09375,29.375,0.0,23.15625,2773367.3300000113,5000.0,0.0,0.830045871559633,0.16995412844036697
2024-08-25 01:45:00,220.666,126.75,278.175,0.4794856,3.85,1.0,188.99844629811366,0.0,217.25744629811368,0.0,2443.5627947388502,220.666,0.0,112.6125,29.25,1.0,577.5,112.6125,29.25,0.0,14.137500000000003,2773353.192500011,5000.0,0.0,0.8884615384615384,0.11153846153846156
2024-08-25 02:00:00,223.436,143.25,268.175,0.56856,3.85,1.0,188.99844629811366,0.0,204.61244629811367,0.0,2637.9446187220583,223.436,0.0,112.13125000000001,29.125,1.0,577.5,112.13125000000001,29.125,0.0,31.11874999999999,2773322.073750011,5000.0,0.0,0.7827661431064573,0.2172338568935427
2024-08-25 02:15:00,269.83,130.5,278.175,0.56856,3.85,1.0,188.99844629811366,0.0,168.3434462981137,0.0,2797.870892705266,269.83,0.0,111.65,29.0,1.0,577.5,111.65,29.0,0.0,18.85,2773303.223750011,5000.0,0.0,0.8555555555555556,0.14444444444444446
2024-08-25 02:30:00,290.582,118.25,268.225,0.56856,3.85,1.0,188.99844629811366,0.0,137.7664462981137,0.0,2928.749016688474,268.225,0.0,111.16875,28.875,1.0,577.5,111.16875,28.875,0.0,7.081249999999997,2773296.1425000113,5000.0,0.0,0.9401162790697675,0.05988372093023253
2024-08-25 02:45:00,285.548,118.0,278.325,0.56856,3.85,1.0,188.99844629811366,0.0,153.02544629811365,0.0,3074.123190671682,278.325,0.0,110.6875,28.75,1.0,577.5,110.6875,28.75,0.0,7.3125,2773288.8300000113,5000.0,0.0,0.9380296610169492,0.06197033898305085
2024-08-25 03:00:00,241.136,120.75,258.325,0.0909696,3.85,1.0,188.99844629811366,0.0,177.56244629811366,0.0,3242.80751465489,241.136,0.0,110.20625,28.625,1.0,577.5,110.20625,28.625,0.0,10.543750000000003,2773278.286250011,5000.0,0.0,0.9126811594202898,0.08731884057971016
2024-08-25 03:15:00,244.55,119.25,268.35,0.0909696,3.85,1.0,188.99844629811366,0.0,184.29844629811367,0.0,3417.891038638098,244.55,0.0,109.72500000000001,28.5,1.0,577.5,109.72500000000001,28.5,0.0,9.524999999999991,2773268.761250011,5000.0,0.0,0.920125786163522,0.07987421383647791
2024-08-25 03:30:00,254.307,111.75,278.325,0.0909696,3.85,1.0,188.99844629811366,0.0,184.64144629811366,0.0,3593.300412621306,254.307,0.0,109.24375,28.375,1.0,577.5,109.24375,28.375,0.0,2.5062499999999943,2773266.255000011,5000.0,0.0,0.9775727069351231,0.022427293064876907
2024-08-25 03:45:00,256.322,140.0,268.325,0.0909696,3.85,1.0,188.99844629811366,0.0,172.75144629811365,0.0,3757.4142857142856,256.322,0.0,108.7625,28.25,1.0,577.5,108.7625,28.25,0.0,31.237499999999997,2773235.0175000113,5000.0,0.0,0.776875,0.223125
2024-08-25 04:00:00,216.527,169.5,258.325,0.07107,3.85,1.0,188.99844629811366,0.0,202.67144629811366,0.0,3949.952160587722,216.527,0.0,108.28125,28.125,1.0,577.5,108.28125,28.125,0.0,61.21875,2773173.7987500113,5000.0,0.0,0.6388274336283186,0.36117256637168144
2024-08-25 04:15:00,222.407,130.75,278.35,0.07107,3.85,1.0,188.99844629811366,0.0,216.94144629811368,0.0,4156.04653457093,222.407,0.0,107.8,28.0,1.0,577.5,107.8,28.0,0.0,22.95,2773150.848750011,5000.0,0.0,0.8244741873804972,0.17552581261950287
2024-08-25 04:30:00,215.155,190.5,268.35,0.07107,3.85,1.0,188.99844629811366,0.0,214.31844629811368,0.0,4359.649058554138,215.155,0.0,107.31875000000001,27.875,1.0,577.5,107.31875000000001,27.875,0.0,83.18124999999999,2773067.667500011,5000.0,0.0,0.5633530183727035,0.43664698162729654
2024-08-25 04:45:00,195.353,178.75,258.325,0.07107,3.85,1.0,188.99844629811366,0.0,224.22044629811364,0.0,4572.658482537346,195.353,0.0,106.8375,27.75,1.0,577.5,106.8375,27.75,0.0,71.9125,2772995.755000011,5000.0,0.0,0.5976923076923077,0.40230769230769226
2024-08-25 05:00:00,205.192,184.5,278.35,0.59225,3.85,1.0,188.99844629811366,0.0,234.53144629811368,0.0,4795.463356520554,205.192,0.0,106.35625,27.625,1.0,577.5,106.35625,27.625,0.0,78.14375,2772917.6112500113,5000.0,0.0,0.5764566395663957,0.4235433604336043
2024-08-25 05:15:00,215.078,209.5,268.325,0.59225,3.85,1.0,188.99844629811366,0.0,214.74544629811365,0.0,4999.471530503762,215.078,0.0,105.875,27.5,1.0,577.5,105.875,27.5,0.0,103.625,2772813.9862500113,5000.0,0.0,0.5053699284009546,0.4946300715990454
2024-08-25 05:30:00,200.383,166.25,258.325,0.59225,3.85,1.0,188.99844629811366,0.0,219.56544629811364,0.0,5208.05870448697,200.383,0.0,105.39375,27.375,1.0,577.5,105.39375,27.375,0.0,60.85625,2772753.130000011,5000.0,0.0,0.6339473684210526,0.3660526315789474
2024-08-25 05:45:00,211.267,146.75,288.35,0.59225,3.85,1.0,188.99844629811366,0.0,238.8314462981137,0.0,5434.948578470178,211.267,0.0,104.91250000000001,27.25,1.0,577.5,104.91250000000001,27.25,0.0,41.83749999999999,2772711.292500011,5000.0,0.0,0.7149063032367974,0.2850936967632027
2024-08-25 06:00:00,213.18,168.75,268.2,0.7836652,3.85,1.0,188.99844629811366,0.0,216.89344629811364,0.0,5640.997352453386,213.18,0.0,104.43125,27.125,1.0,577.5,104.43125,27.125,0.0,64.31875,2772646.973750011,5000.0,0.0,0.6188518518518519,0.3811481481481481
2024-08-25 06:15:00,212.258,138.5,288.175,0.7836652,3.85,1.0,188.99844629811366,0.0,237.91544629811366,0.0,5867.017026436594,212.258,0.0,103.95,27.0,1.0,577.5,103.95,27.0,0.0,34.55,2772612.4237500113,5000.0,0.0,0.7505415162454874,0.24945848375451263
2024-08-25 06:30:00,215.182,130.25,278.15,0.7836652,3.85,1.0,188.99844629811366,0.0,225.09144629811365,0.0,6080.853900419802,215.182,0.0,103.46875,26.875,1.0,577.5,103.46875,26.875,0.0,26.78125,2772585.6425000113,5000.0,0.0,0.7943857965451055,0.20561420345489442
2024-08-25 06:45:00,238.486,173.75,298.2,0.7836652,3.85,1.0,188.99844629811366,0.0,221.96244629811366,0.0,6291.71822440301,238.486,0.0,102.9875,26.75,1.0,577.5,102.9875,26.75,0.0,70.7625,2772514.880000011,5000.0,0.0,0.5927338129496402,0.4072661870503597
2024-08-25 07:00:00,223.96,137.0,298.075,0.7305996,3.85,1.0,188.99844629811366,0.0,236.48844629811364,0.0,6516.382248386218,223.96,0.0,102.50625000000001,26.625,1.0,577.5,102.50625000000001,26.625,0.0,34.49374999999999,2772480.386250011,5000.0,0.0,0.748220802919708,0.2517791970802919
2024-08-25 07:15:00,257.396,165.0,318.025,0.7305996,3.85,1.0,188.99844629811366,0.0,223.12744629811363,0.0,6728.353322369426,257.396,0.0,102.025,26.5,1.0,577.5,102.025,26.5,0.0,62.974999999999994,2772417.411250011,5000.0,0.0,0.6183333333333334,0.38166666666666665
2024-08-25 07:30:00,233.503,126.0,318.05,0.7305996,3.85,1.0,188.99844629811366,0.0,247.1704462981137,0.0,6963.165246352633,233.503,0.0,101.54375,26.375,1.0,577.5,101.54375,26.375,0.0,24.456249999999997,2772392.9550000113,5000.0,0.0,0.8059027777777777,0.1940972222222222
2024-08-25 07:45:00,257.128,127.25,328.125,0.7305996,3.85,1.0,188.99844629811366,0.0,233.74544629811368,0.0,7185.223420335841,257.128,0.0,101.0625,26.25,1.0,577.5,101.0625,26.25,0.0,26.1875,2772366.7675000113,5000.0,0.0,0.7942043222003929,0.20579567779960709
2024-08-25 08:00:00,257.764,163.0,388.2,1.3370636,3.85,1.0,188.99844629811366,0.0,293.30944629811364,0.0,7463.867394319049,257.764,0.0,100.58125,26.125,1.0,577.5,100.58125,26.125,0.0,62.41875,2772304.348750011,5000.0,0.0,0.6170628834355828,0.3829371165644172
2024-08-25 08:15:00,265.086,161.75,418.225,1.3370636,3.85,1.0,188.99844629811366,0.0,316.1374462981137,0.0,7764.197968302256,265.086,0.0,100.1,26.0,1.0,577.5,100.1,26.0,0.0,61.65,2772242.698750011,5000.0,0.0,0.618856259659969,0.3811437403400309
2024-08-25 08:30:00,299.342,178.75,398.2,1.3370636,3.85,1.0,188.99844629811366,0.0,261.98144629811367,0.0,8013.080342285464,299.342,0.0,99.61875,25.875,1.0,577.5,99.61875,25.875,0.0,79.13125,2772163.567500011,5000.0,0.0,0.5573076923076924,0.44269230769230766
2024-08-25 08:45:00,269.213,130.75,398.2,1.3370636,3.85,1.0,188.99844629811366,0.0,292.23544629811363,0.0,8290.704016268672,269.213,0.0,99.1375,25.75,1.0,577.5,99.1375,25.75,0.0,31.612499999999997,2772131.9550000113,5000.0,0.0,0.7582217973231358,0.24177820267686423
2024-08-25 09:00:00,308.113,113.5,418.2,0.066332,3.85,1.0,188.99844629811366,0.0,273.46044629811365,0.0,8550.491440251879,308.113,0.0,98.65625,25.625,1.0,577.5,98.65625,25.625,0.0,14.84375,2772117.1112500113,5000.0,0.0,0.8692180616740088,0.1307819383259912
2024-08-25 09:15:00,335.892,124.75,338.2,0.066332,3.85,1.0,188.99844629811366,0.0,165.80644629811366,0.0,8708.007564235088,335.892,0.0,98.175,25.5,1.0,577.5,98.175,25.5,0.0,26.575000000000003,2772090.536250011,5000.0,0.0,0.7869739478957916,0.21302605210420844
2024-08-25 09:30:00,312.414,151.5,278.2,0.066332,3.85,1.0,188.99844629811366,0.0,129.40944629811366,0.0,8830.946538218295,278.2,0.0,97.69375000000001,25.375,1.0,577.5,97.69375000000001,25.375,0.0,53.80624999999999,2772036.730000011,5000.0,0.0,0.6448432343234324,0.3551567656765676
2024-08-25 09:45:00,300.938,177.75,268.2,0.066332,3.85,1.0,188.99844629811366,0.0,131.01044629811366,0.0,8955.406462201503,268.2,0.0,97.2125,25.25,1.0,577.5,97.2125,25.25,0.0,80.5375,2771956.192500011,5000.0,0.0,0.5469057665260197,0.45309423347398026
2024-08-25 10:00:00,289.722,143.0,288.175,-0.0909696,3.85,1.0,188.99844629811366,0.0,162.3264462981137,0.0,9109.616586184711,288.175,0.0,96.73125,25.125,1.0,577.5,96.73125,25.125,0.0,46.26875,2771909.9237500113,5000.0,0.0,0.6764423076923077,0.32355769230769227
2024-08-25 10:15:00,360.375,150.0,258.2,-0.0909696,3.85,1.0,188.99844629811366,0.0,61.82344629811365,0.0,9168.34886016792,258.2,0.0,96.25,25.0,1.0,577.5,96.25,25.0,0.0,53.75,2771856.1737500113,5000.0,0.0,0.6416666666666667,0.35833333333333334
2024-08-25 10:30:00,368.361,118.75,258.2,-0.0909696,3.85,1.0,188.99844629811366,0.0,53.96244629811366,0.0,9219.613184151129,258.2,0.0,95.76875,24.875,1.0,577.5,95.76875,24.875,0.0,22.981250000000003,2771833.192500011,5000.0,0.0,0.8064736842105263,0.1935263157894737
2024-08-25 10:45:00,418.931,125.75,258.2,-0.0909696,3.85,1.0,188.99844629811366,0.0,3.5174462981136685,0.0,9222.954758134336,258.2,0.0,95.28750000000001,24.75,1.0,577.5,95.28750000000001,24.75,0.0,30.46249999999999,2771802.730000011,5000.0,0.0,0.7577534791252486,0.24224652087475143
2024-08-25 11:00:00,409.622,138.5,258.175,-0.9817136,3.85,1.0,188.99844629811366,0.0,12.92644629811366,0.0,9235.234882117544,258.175,0.0,94.80625,24.625,1.0,577.5,94.80625,24.625,0.0,43.693749999999994,2771759.036250011,5000.0,0.0,0.6845216606498196,0.31547833935018044
2024-08-25 11:15:00,401.654,153.75,278.325,-0.9817136,3.85,1.0,188.99844629811366,0.0,41.169446298113655,0.0,9274.345856100752,278.325,0.0,94.325,24.5,1.0,577.5,94.325,24.5,0.0,59.425,2771699.6112500113,5000.0,0.0,0.6134959349593496,0.3865040650406504
2024-08-25 11:30:00,390.633,150.0,288.35,-0.9817136,3.85,1.0,188.99844629811366,0.0,62.340446298113704,0.0,9333.56928008396,288.35,0.0,93.84375,24.375,1.0,577.5,93.84375,24.375,0.0,56.15625,2771643.4550000113,5000.0,0.0,0.625625,0.374375
2024-08-25 11:45:00,392.455,159.75,288.3,-0.9817136,3.85,1.0,188.99844629811366,0.0,60.59344629811369,0.0,9391.133054067168,288.3,0.0,93.3625,24.25,1.0,577.5,93.3625,24.25,0.0,66.3875,2771577.067500011,5000.0,0.0,0.5844287949921753,0.41557120500782474
2024-08-25 12:00:00,372.783,134.5,278.15,-1.591968,3.85,1.0,188.99844629811366,0.0,70.24044629811362,0.0,9457.861478050376,278.15,0.0,92.88125000000001,24.125,1.0,577.5,92.88125000000001,24.125,0.0,41.61874999999999,2771535.448750011,5000.0,0.0,0.6905669144981413,0.30943308550185866
2024-08-25 12:15:00,402.221,134.75,258.2,-1.591968,3.85,1.0,188.99844629811366,0.0,20.977446298113648,0.0,9477.790052033584,258.2,0.0,92.4,24.0,1.0,577.5,92.4,24.0,0.0,42.35,2771493.098750011,5000.0,0.0,0.6857142857142857,0.3142857142857143
2024-08-25 12:30:00,409.918,128.75,258.175,-1.591968,3.85,1.0,188.99844629811366,0.0,13.380446298113668,0.0,9490.501476016792,258.175,0.0,91.91875,23.875,1.0,577.5,91.91875,23.875,0.0,36.83125,2771456.2675000113,5000.0,0.0,0.7139320388349515,0.2860679611650485
2024-08-25 12:45:00,413.425,141.25,258.175,-1.591968,3.85,1.0,188.99844629811366,0.0,9.998446298113663,0.0,9500.0,258.175,0.0,91.4375,23.75,1.0,577.5,91.4375,23.75,0.0,49.8125,2771406.4550000113,5000.0,0.0,0.6473451327433628,0.3526548672566372
2024-08-25 13:00:00,472.184,167.75,298.2,-2.2818208,3.85,1.0,188.99844629811366,0.0,0.0,9.063740738827619,9490.936259261172,298.2,0.0,90.95625,23.625,1.0,577.5,90.95625,23.625,0.0,76.79375,2771329.661250011,5000.0,0.0,0.5422131147540984,0.45778688524590166
2024-08-25 13:15:00,442.954,140.75,268.175,-2.2818208,3.85,1.0,188.99844629811366,0.0,0.0,9.769003896722456,9481.16725536445,268.175,0.0,90.47500000000001,23.5,1.0,577.5,90.47500000000001,23.5,0.0,50.27499999999999,2771279.386250011,5000.0,0.0,0.6428063943161635,0.3571936056838365
2024-08-25 13:30:00,422.823,146.0,248.2,-2.2818208,3.85,1.0,188.99844629811366,0.0,0.0,9.47321442303824,9471.694040941411,248.2,0.0,89.99375,23.375,1.0,577.5,89.99375,23.375,0.0,56.006249999999994,2771223.380000011,5000.0,0.0,0.6163955479452056,0.3836044520547945
2024-08-25 13:45:00,395.369,141.5,168.275,-2.2818208,3.85,1.0,188.99844629811366,0.0,0.0,64.57426705461722,9407.119773886792,168.275,0.0,89.5125,23.25,1.0,577.5,89.5125,23.25,0.0,51.9875,2771171.3925000113,5000.0,0.0,0.6325971731448763,0.36740282685512365
2024-08-25 14:00:00,351.264,147.75,148.35,-2.804896,3.85,1.0,188.99844629811366,0.0,0.0,38.99005652830142,9368.129717358492,148.35,0.0,89.03125,23.125,1.0,577.5,89.03125,23.125,0.0,58.71875,2771112.6737500113,5000.0,0.0,0.602580372250423,0.397419627749577
2024-08-25 14:15:00,411.927,171.75,158.375,-2.804896,3.85,1.0,188.99844629811366,0.0,0.0,92.16163547566985,9275.96808188282,158.375,0.0,88.55,23.0,1.0,577.5,88.55,23.0,0.0,83.2,2771029.473750011,5000.0,0.0,0.5155749636098981,0.4844250363901019
2024-08-25 14:30:00,440.739,180.0,238.35,-2.804896,3.85,1.0,188.99844629811366,0.0,0.0,38.17426705461718,9237.793814828203,238.35,0.0,88.06875000000001,22.875,1.0,577.5,88.06875000000001,22.875,0.0,91.93124999999999,2770937.542500011,5000.0,0.0,0.4892708333333334,0.5107291666666666
2024-08-25 14:45:00,432.47,142.0,238.35,-2.804896,3.85,1.0,188.99844629811366,0.0,0.0,29.338477580933024,9208.45533724727,238.35,0.0,87.5875,22.75,1.0,577.5,87.5875,22.75,0.0,54.412499999999994,2770883.130000011,5000.0,0.0,0.6168133802816902,0.3831866197183098
2024-08-25 15:00:00,372.609,167.75,178.35,-1.7454792,3.85,1.0,188.99844629811366,0.0,0.0,29.353214423038235,9179.102122824232,178.35,0.0,87.10625,22.625,1.0,577.5,87.10625,22.625,0.0,80.64375,2770802.4862500113,5000.0,0.0,0.5192622950819672,0.48073770491803275
2024-08-25 15:15:00,356.717,170.0,178.35,-1.7454792,3.85,1.0,188.99844629811366,0.0,0.0,12.49321442303824,9166.608908401193,178.35,0.0,86.625,22.5,1.0,577.5,86.625,22.5,0.0,83.375,2770719.1112500113,5000.0,0.0,0.5095588235294117,0.4904411764705882
2024-08-25 15:30:00,328.971,179.0,178.35,-1.7454792,3.85,1.0,188.99844629811366,0.0,16.002446298113654,0.0,9181.811232384402,178.35,0.0,86.14375,22.375,1.0,577.5,86.14375,22.375,0.0,92.85625,2770626.255000011,5000.0,0.0,0.48125,0.51875
2024-08-25 15:45:00,325.635,143.5,198.35,-1.7454792,3.85,1.0,188.99844629811366,0.0,39.463446298113666,0.0,9219.30150636761,198.35,0.0,85.66250000000001,22.25,1.0,577.5,85.66250000000001,22.25,0.0,57.83749999999999,2770568.417500011,5000.0,0.0,0.5969512195121952,0.4030487804878048
2024-08-25 16:00:00,334.049,167.5,218.35,-1.0243556,3.85,1.0,188.99844629811366,0.0,51.17444629811368,0.0,9267.917230350818,218.35,0.0,85.18125,22.125,1.0,577.5,85.18125,22.125,0.0,82.31875,2770486.098750011,5000.0,0.0,0.508544776119403,0.491455223880597
2024-08-25 16:15:00,327.566,168.0,218.35,-1.0243556,3.85,1.0,188.99844629811366,0.0,57.78244629811368,0.0,9322.810554334028,218.35,0.0,84.7,22.0,1.0,577.5,84.7,22.0,0.0,83.3,2770402.7987500113,5000.0,0.0,0.5041666666666667,0.4958333333333333
2024-08-25 16:30:00,350.327,147.75,208.35,-1.0243556,3.85,1.0,188.99844629811366,0.0,25.14644629811366,0.0,9346.699678317236,208.35,0.0,84.21875,21.875,1.0,577.5,84.21875,21.875,0.0,63.53125,2770339.2675000113,5000.0,0.0,0.5700084602368867,0.4299915397631134
2024-08-25 16:45:00,336.442,157.5,198.35,-1.0243556,3.85,1.0,188.99844629811366,0.0,29.15644629811365,0.0,9374.398302300444,198.35,0.0,83.7375,21.75,1.0,577.5,83.7375,21.75,0.0,73.7625,2770265.505000011,5000.0,0.0,0.5316666666666666,0.4683333333333333
2024-08-25 17:00:00,367.836,144.75,188.35,1.3304304,3.85,1.0,188.99844629811366,0.0,0.0,12.750056528301426,9361.648245772143,188.35,0.0,83.25625000000001,21.625,1.0,577.5,83.25625000000001,21.625,0.0,61.49374999999999,2770204.011250011,5000.0,0.0,0.5751727115716754,0.4248272884283246
2024-08-25 17:15:00,379.204,144.75,198.35,1.3304304,3.85,1.0,188.99844629811366,0.0,0.0,14.058477580933001,9347.58976819121,198.35,0.0,82.775,21.5,1.0,577.5,82.775,21.5,0.0,61.974999999999994,2770142.036250011,5000.0,0.0,0.5718480138169257,0.4281519861830742
2024-08-25 17:30:00,358.251,194.5,188.25,1.3304304,3.85,1.0,188.99844629811366,0.0,0.0,2.502688107248751,9345.08708008396,188.25,0.0,82.29375,21.375,1.0,577.5,82.29375,21.375,0.0,112.20625,2770029.8300000113,5000.0,0.0,0.42310411311053986,0.5768958868894601
2024-08-25 17:45:00,365.897,162.5,208.175,1.3304304,3.85,1.0,188.99844629811366,0.0,10.026446298113683,0.0,9354.612204067169,208.175,0.0,81.8125,21.25,1.0,577.5,81.8125,21.25,0.0,80.6875,2769949.1425000113,5000.0,0.0,0.5034615384615385,0.49653846153846154
2024-08-25 18:00:00,371.129,171.75,248.2,7.4282364,3.85,1.0,188.99844629811366,0.0,44.94444629811363,0.0,9397.309428050376,248.2,0.0,81.33125,21.125,1.0,577.5,81.33125,21.125,0.0,90.41875,2769858.723750011,5000.0,0.0,0.4735443959243086,0.5264556040756915
2024-08-25 18:15:00,392.978,151.0,298.2,7.4282364,3.85,1.0,188.99844629811366,0.0,73.22044629811364,0.0,9466.868852033584,298.2,0.0,80.85,21.0,1.0,577.5,80.85,21.0,0.0,70.15,2769788.573750011,5000.0,0.0,0.5354304635761589,0.4645695364238411
2024-08-25 18:30:00,384.656,139.25,248.175,7.4282364,3.85,1.0,188.99844629811366,0.0,31.64244629811367,0.0,9496.92917601679,248.175,0.0,80.36875,20.875,1.0,577.5,80.36875,20.875,0.0,58.881249999999994,2769729.692500011,5000.0,0.0,0.5771543985637343,0.42284560143626565
2024-08-25 18:45:00,393.216,136.75,228.2,7.4282364,3.85,1.0,188.99844629811366,0.0,3.2324462981136435,0.0,9500.0,228.2,0.0,79.8875,20.75,1.0,577.5,79.8875,20.75,0.0,56.8625,2769672.8300000113,5000.0,0.0,0.5841864716636198,0.41581352833638024
2024-08-25 19:00:00,383.292,181.5,238.2,9.2931132,3.85,1.0,0.0,188.99844629811366,0.0,373.38468031380387,9126.615319686196,0.0,0.0,79.40625,20.625,1.0,577.5,79.40625,20.625,0.0,102.09375,2769570.7362500113,5000.0,0.0,0.4375,0.5625
2024-08-25 19:15:00,375.263,119.75,278.175,9.2931132,3.85,1.0,0.0,188.99844629811366,0.0,322.72257505064596,8803.89274463555,0.0,0.0,78.925,20.5,1.0,577.5,78.925,20.5,0.0,40.825,2769529.911250011,5000.0,0.0,0.6590814196242171,0.34091858037578293
2024-08-25 19:30:00,362.932,123.75,278.225,9.2931132,3.85,1.0,0.0,188.99844629811366,0.0,309.55836452433016,8494.33438011122,0.0,0.0,78.44375000000001,20.375,1.0,577.5,78.44375000000001,20.375,0.0,45.30624999999999,2769484.605000011,5000.0,0.0,0.633888888888889,0.36611111111111105
2024-08-25 19:45:00,357.964,108.0,288.35,9.2931132,3.85,1.0,0.0,188.99844629811366,0.0,293.5394171559091,8200.794962955311,0.0,0.0,77.9625,20.25,1.0,577.5,77.9625,20.25,0.0,30.037499999999994,2769454.567500011,5000.0,0.0,0.721875,0.27812499999999996
2024-08-25 20:00:00,363.883,110.5,298.35,9.3897684,3.85,1.0,0.0,188.99844629811366,0.0,289.11204873485644,7911.682914220455,0.0,0.0,77.48125,20.125,1.0,577.5,77.48125,20.125,0.0,33.01875,2769421.5487500113,5000.0,0.0,0.7011877828054299,0.29881221719457013
2024-08-25 20:15:00,365.395,146.0,288.35,9.3897684,3.85,1.0,0.0,188.99844629811366,0.0,301.0983645243301,7610.584549696125,0.0,0.0,77.0,20.0,1.0,577.5,77.0,20.0,0.0,69.0,2769352.5487500113,5000.0,0.0,0.5273972602739726,0.4726027397260274
2024-08-25 20:30:00,373.429,163.25,278.375,9.3897684,3.85,1.0,0.0,188.99844629811366,0.0,319.9236276822249,7290.6609220139,0.0,0.0,76.51875,19.875,1.0,577.5,76.51875,19.875,0.0,86.73125,2769265.817500011,5000.0,0.0,0.46872128637059723,0.5312787136294028
2024-08-25 20:45:00,357.849,139.5,268.35,9.3897684,3.85,1.0,0.0,188.99844629811366,0.0,313.9446803138038,6976.716241700096,0.0,0.0,76.03750000000001,19.75,1.0,577.5,76.03750000000001,19.75,0.0,63.46249999999999,2769202.355000011,5000.0,0.0,0.5450716845878136,0.4549283154121863
2024-08-25 21:00:00,337.88,148.25,258.35,9.224886,3.85,1.0,0.0,188.99844629811366,0.0,303.3194171559091,6673.396825396825,0.0,0.0,75.55625,19.625,1.0,577.5,75.55625,19.625,0.0,72.69375,2769129.661250011,5000.0,0.0,0.5096543001686341,0.4903456998313659
2024-08-25 21:15:00,374.136,134.25,258.35,9.224886,3.85,1.0,0.0,188.99844629811366,0.0,341.3520487348565,6332.0447758093305,0.0,0.0,75.075,19.5,1.0,577.5,75.075,19.5,0.0,59.175,2769070.4862500113,5000.0,0.0,0.5592178770949721,0.4407821229050279
2024-08-25 21:30:00,380.567,163.0,268.35,9.224886,3.85,1.0,0.0,188.99844629811366,0.0,337.4636276822249,5994.581148127106,0.0,0.0,74.59375,19.375,1.0,577.5,74.59375,19.375,0.0,88.40625,2768982.0800000113,5000.0,0.0,0.4576303680981595,0.5423696319018405
2024-08-25 21:45:00,362.412,155.5,258.35,9.224886,3.85,1.0,0.0,188.99844629811366,0.0,328.74783820854066,5665.833309918565,0.0,0.0,74.1125,19.25,1.0,577.5,74.1125,19.25,0.0,81.3875,2768900.692500011,5000.0,0.0,0.4766077170418006,0.5233922829581994
2024-08-25 22:00:00,334.093,126.0,248.35,9.0855888,3.85,1.0,0.0,188.99844629811366,0.0,309.3331013664355,5356.500208552129,0.0,0.0,73.63125000000001,19.125,1.0,577.5,73.63125000000001,19.125,0.0,52.36874999999999,2768848.323750011,5000.0,0.0,0.5843750000000001,0.4156249999999999
2024-08-25 22:15:00,337.732,103.0,248.35,9.0855888,3.85,1.0,0.0,0.0,0.0,114.08631578947373,5242.413892762655,0.0,0.0,73.15,19.0,1.0,577.5,73.15,19.0,0.0,29.85,2768818.473750011,5000.0,0.0,0.7101941747572816,0.2898058252427185
2024-08-25 22:30:00,334.162,117.25,278.35,9.0855888,3.85,1.0,74.68699999999995,0.0,0.0,0.0,5242.413892762655,0.0,0.0,72.66875,18.875,1.0,577.5,72.66875,18.875,0.0,44.58125,2768773.8925000113,5000.0,0.0,0.619776119402985,0.3802238805970149
2024-08-25 22:45:00,328.317,119.25,258.35,9.0855888,3.85,1.0,118.23997385644981,188.99844629811366,0.0,167.86891835964616,5074.544974403009,0.0,0.0,72.1875,18.75,1.0,577.5,72.1875,18.75,0.0,47.0625,2768726.8300000113,5000.0,0.0,0.6053459119496856,0.3946540880503145
2024-08-25 23:00:00,346.872,135.25,258.35,8.656326,3.85,1.0,188.99844629811366,81.85144629811367,0.0,0.0,5074.544974403009,0.0,0.0,71.70625,18.625,1.0,577.5,71.70625,18.625,0.0,63.54375,2768663.286250011,5000.0,0.0,0.5301756007393715,0.46982439926062847
2024-08-25 23:15:00,335.276,161.75,248.35,8.656326,3.85,1.0,188.99844629811366,83.57244629811365,0.0,0.0,5074.544974403009,0.0,0.0,71.22500000000001,18.5,1.0,577.5,71.22500000000001,18.5,0.0,90.52499999999999,2768572.761250011,5000.0,0.0,0.44034003091190116,0.5596599690880989
2024-08-25 23:30:00,335.339,128.0,248.35,8.656326,3.85,1.0,188.99844629811366,83.63444629811366,0.0,0.0,5074.544974403009,0.0,0.0,70.74375,18.375,1.0,577.5,70.74375,18.375,0.0,57.256249999999994,2768515.505000011,5000.0,0.0,0.552685546875,0.44731445312499996
2024-08-25 23:45:00,304.623,122.75,268.35,8.656326,3.85,1.0,54.52299999999997,0.0,0.0,0.0,5074.544974403009,0.0,0.0,70.2625,18.25,1.0,577.5,70.2625,18.25,0.0,52.4875,2768463.0175000113,5000.0,0.0,0.5724032586558045,0.4275967413441955
2024-08-26 00:00:00,307.853,169.25,268.35,7.36934,3.85,1.0,188.99844629811366,0.0,131.37044629811368,0.0,5199.346898386218,268.35,0.0,69.78125,18.125,1.0,577.5,69.78125,18.125,0.0,99.46875,2768363.5487500113,5000.0,0.0,0.41229689807976366,0.5877031019202363
2024-08-26 00:15:00,310.193,132.25,298.2,7.36934,3.85,1.0,188.99844629811366,0.0,159.00544629811367,0.0,5350.402072369426,298.2,0.0,69.3,18.0,1.0,577.5,69.3,18.0,0.0,62.95,2768300.598750011,5000.0,0.0,0.5240075614366729,0.47599243856332707
2024-08-26 00:30:00,282.579,120.5,298.125,7.36934,3.85,1.0,188.99844629811366,0.0,186.66944629811366,0.0,5527.738046352633,282.579,0.0,68.81875000000001,17.875,1.0,577.5,68.81875000000001,17.875,0.0,51.68124999999999,2768248.917500011,5000.0,0.0,0.5711099585062241,0.42889004149377585
2024-08-26 00:45:00,259.435,105.25,288.05,7.36934,3.85,1.0,188.99844629811366,0.0,199.86344629811367,0.0,5717.608320335841,259.435,0.0,68.3375,17.75,1.0,577.5,68.3375,17.75,0.0,36.912499999999994,2768212.005000011,5000.0,0.0,0.6492874109263659,0.3507125890736342
2024-08-26 01:00:00,232.918,110.5,288.025,7.12338,3.85,1.0,188.99844629811366,0.0,226.48044629811363,0.0,5932.764744319049,232.918,0.0,67.85625,17.625,1.0,577.5,67.85625,17.625,0.0,42.64375,2768169.3612500113,5000.0,0.0,0.6140837104072399,0.38591628959276014
2024-08-26 01:15:00,212.268,93.0,258.05,7.12338,3.85,1.0,188.99844629811366,0.0,217.28044629811367,0.0,6139.181168302257,212.268,0.0,67.375,17.5,1.0,577.5,67.375,17.5,0.0,25.625,2768143.7362500113,5000.0,0.0,0.7244623655913979,0.27553763440860213
2024-08-26 01:30:00,216.411,123.5,258.075,7.12338,3.85,1.0,188.99844629811366,0.0,213.28744629811365,0.0,6341.804242285465,216.411,0.0,66.89375,17.375,1.0,577.5,66.89375,17.375,0.0,56.60625,2768087.130000011,5000.0,0.0,0.5416497975708502,0.4583502024291498
2024-08-26 01:45:00,197.266,108.5,238.175,7.12338,3.85,1.0,188.99844629811366,0.0,212.65744629811368,0.0,6543.828816268673,197.266,0.0,66.41250000000001,17.25,1.0,577.5,66.41250000000001,17.25,0.0,42.08749999999999,2768045.042500011,5000.0,0.0,0.6120967741935485,0.38790322580645153
2024-08-26 02:00:00,186.429,100.0,248.325,7.24636,3.85,1.0,188.99844629811366,0.0,233.76944629811365,0.0,6765.909790251881,186.429,0.0,65.93125,17.125,1.0,577.5,65.93125,17.125,0.0,34.068749999999994,2768010.973750011,5000.0,0.0,0.6593125000000001,0.3406874999999999
2024-08-26 02:15:00,236.974,107.0,268.35,7.24636,3.85,1.0,188.99844629811366,0.0,203.3744462981137,0.0,6959.115514235089,236.974,0.0,65.45,17.0,1.0,577.5,65.45,17.0,0.0,41.55,2767969.4237500113,5000.0,0.0,0.6116822429906542,0.3883177570093458
2024-08-26 02:30:00,276.153,124.5,258.35,7.24636,3.85,1.0,188.99844629811366,0.0,154.32044629811367,0.0,7105.719938218297,258.35,0.0,64.96875,16.875,1.0,577.5,64.96875,16.875,0.0,59.53125,2767909.8925000113,5000.0,0.0,0.5218373493975904,0.47816265060240964
2024-08-26 02:45:00,254.991,143.5,268.35,7.24636,3.85,1.0,188.99844629811366,0.0,185.60744629811367,0.0,7282.047012201505,254.991,0.0,64.4875,16.75,1.0,577.5,64.4875,16.75,0.0,79.0125,2767830.880000011,5000.0,0.0,0.449390243902439,0.550609756097561
2024-08-26 03:00:00,248.814,141.0,268.35,7.12338,3.85,1.0,188.99844629811366,0.0,191.9094462981137,0.0,7464.360986184713,248.814,0.0,64.00625000000001,16.625,1.0,577.5,64.00625000000001,16.625,0.0,76.99374999999999,2767753.886250011,5000.0,0.0,0.45394503546099296,0.546054964539007
2024-08-26 03:15:00,244.587,147.0,258.35,7.12338,3.85,1.0,188.99844629811366,0.0,186.2614462981137,0.0,7641.30936016792,244.587,0.0,63.525,16.5,1.0,577.5,63.525,16.5,0.0,83.475,2767670.411250011,5000.0,0.0,0.4321428571428571,0.5678571428571428
2024-08-26 03:30:00,245.116,206.75,248.375,7.12338,3.85,1.0,188.99844629811366,0.0,175.88244629811365,0.0,7808.3976841511285,245.116,0.0,63.04375,16.375,1.0,577.5,63.04375,16.375,0.0,143.70625,2767526.7050000113,5000.0,0.0,0.3049274486094317,0.6950725513905683
2024-08-26 03:45:00,253.11,160.75,258.35,7.12338,3.85,1.0,188.99844629811366,0.0,177.98844629811367,0.0,7977.486708134336,253.11,0.0,62.5625,16.25,1.0,577.5,62.5625,16.25,0.0,98.1875,2767428.5175000113,5000.0,0.0,0.3891912908242613,0.6108087091757387
2024-08-26 04:00:00,245.45,180.25,258.35,7.262442,3.85,1.0,188.99844629811366,0.0,185.7734462981137,0.0,8153.971482117545,245.45,0.0,62.081250000000004,16.125,1.0,577.5,62.081250000000004,16.125,0.0,118.16874999999999,2767310.348750011,5000.0,0.0,0.34441747572815534,0.6555825242718446
2024-08-26 04:15:00,231.234,156.25,268.35,7.262442,3.85,1.0,188.99844629811366,0.0,210.11444629811368,0.0,8353.580206100753,231.234,0.0,61.6,16.0,1.0,577.5,61.6,16.0,0.0,94.65,2767215.698750011,5000.0,0.0,0.39424000000000003,0.6057600000000001
2024-08-26 04:30:00,220.321,214.25,258.35,7.262442,3.85,1.0,188.99844629811366,0.0,211.1524462981137,0.0,8554.175030083961,220.321,0.0,61.11875,15.875,1.0,577.5,61.11875,15.875,0.0,153.13125,2767062.567500011,5000.0,0.0,0.2852683780630105,0.7147316219369895
2024-08-26 04:45:00,236.88,233.75,258.35,7.262442,3.85,1.0,188.99844629811366,0.0,194.7184462981137,0.0,8739.15755406717,236.88,0.0,60.6375,15.75,1.0,577.5,60.6375,15.75,0.0,173.1125,2766889.4550000113,5000.0,0.0,0.25941176470588234,0.7405882352941177
2024-08-26 05:00:00,216.285,178.0,258.35,8.134654,3.85,1.0,188.99844629811366,0.0,215.4384462981137,0.0,8943.824078050377,0.0,0.0,60.15625,15.625,1.0,577.5,60.15625,15.625,0.0,117.84375,2766771.6112500113,5000.0,0.0,0.3379564606741573,0.6620435393258427
2024-08-26 05:15:00,246.328,246.75,258.35,8.134654,3.85,1.0,188.99844629811366,0.0,185.52044629811368,0.0,9120.068502033584,0.0,0.0,59.675000000000004,15.5,1.0,577.5,59.675000000000004,15.5,0.0,187.075,2766584.536250011,5000.0,0.0,0.2418439716312057,0.7581560283687943
2024-08-26 05:30:00,243.278,190.0,258.35,8.134654,3.85,1.0,188.99844629811366,0.0,188.6954462981137,0.0,9299.329176016792,0.0,0.0,59.19375,15.375,1.0,577.5,59.19375,15.375,0.0,130.80625,2766453.730000011,5000.0,0.0,0.311546052631579,0.6884539473684211
2024-08-26 05:45:00,260.866,196.25,298.35,8.134654,3.85,1.0,188.99844629811366,0.0,211.2324462981137,0.0,9500.0,0.0,0.0,58.7125,15.25,1.0,577.5,58.7125,15.25,0.0,137.5375,2766316.192500011,5000.0,0.0,0.299171974522293,0.700828025477707
2024-08-26 06:00:00,275.77,172.0,318.375,9.950028,3.85,1.0,0.0,27.480000000000018,0.0,0.0,9500.0,0.0,0.0,58.23125,15.125,1.0,577.5,58.23125,15.125,0.0,113.76875,2766202.4237500113,5000.0,0.0,0.33855377906976747,0.6614462209302325
2024-08-26 06:15:00,291.347,217.0,318.35,9.950028,3.85,1.0,176.99544629811362,188.99844629811366,0.0,0.0,9500.0,0.0,0.0,57.75,15.0,1.0,577.5,57.75,15.0,0.0,159.25,2766043.1737500113,5000.0,0.0,0.2661290322580645,0.7338709677419355
2024-08-26 06:30:00,289.88,174.5,308.35,9.950028,3.85,1.0,0.0,3.5950000000000273,0.0,0.0,9500.0,0.0,0.0,57.268750000000004,14.875,1.0,577.5,57.268750000000004,14.875,0.0,117.23124999999999,2765925.942500011,5000.0,0.0,0.3281876790830946,0.6718123209169053
2024-08-26 06:45:00,316.773,206.0,328.325,9.950028,3.85,1.0,3.198000000000036,0.0,0.0,0.0,9500.0,0.0,0.0,56.7875,14.75,1.0,577.5,56.7875,14.75,0.0,149.2125,2765776.730000011,5000.0,0.0,0.27566747572815536,0.7243325242718447
2024-08-26 07:00:00,332.973,171.5,328.35,12.353814,3.85,1.0,0.0,188.99844629811366,0.0,219.20678557696175,9280.793214423038,0.0,0.0,56.30625,14.625,1.0,577.5,56.30625,14.625,0.0,115.19375,2765661.536250011,5000.0,0.0,0.3283163265306122,0.6716836734693877
2024-08-26 07:15:00,348.993,196.25,338.3,12.353814,3.85,1.0,0.0,188.99844629811366,0.0,225.46468031380385,9055.328534109234,0.0,0.0,55.825,14.5,1.0,577.5,55.825,14.5,0.0,140.425,2765521.1112500113,5000.0,0.0,0.2844585987261147,0.7155414012738854
2024-08-26 07:30:00,337.624,168.5,338.175,12.353814,3.85,1.0,0.0,188.99844629811366,0.0,213.49731189275124,8841.831222216482,0.0,0.0,55.34375,14.375,1.0,577.5,55.34375,14.375,0.0,113.15625,2765407.9550000113,5000.0,0.0,0.3284495548961424,0.6715504451038575
2024-08-26 07:45:00,367.039,213.25,328.175,12.353814,3.85,1.0,0.0,188.99844629811366,0.0,254.8552066295933,8586.97601558689,0.0,0.0,54.862500000000004,14.25,1.0,577.5,54.862500000000004,14.25,0.0,158.3875,2765249.567500011,5000.0,0.0,0.25726846424384525,0.7427315357561547
2024-08-26 08:00:00,388.482,217.0,348.175,11.351054,3.85,1.0,54.432000000000016,0.0,0.0,0.0,8586.97601558689,0.0,0.0,54.38125,14.125,1.0,577.5,54.38125,14.125,0.0,162.61875,2765086.948750011,5000.0,0.0,0.2506048387096774,0.7493951612903226
2024-08-26 08:15:00,386.836,168.5,348.2,11.351054,3.85,1.0,52.636000000000024,0.0,0.0,0.0,8586.97601558689,0.0,0.0,53.9,14.0,1.0,577.5,53.9,14.0,0.0,114.6,2764972.348750011,5000.0,0.0,0.31988130563798217,0.6801186943620178
2024-08-26 08:30:00,369.762,180.75,358.175,11.351054,3.85,1.0,25.46199999999999,0.0,0.0,0.0,8586.97601558689,0.0,0.0,53.41875,13.875,1.0,577.5,53.41875,13.875,0.0,127.33125,2764845.0175000113,5000.0,0.0,0.29553941908713693,0.704460580912863
2024-08-26 08:45:00,373.552,190.5,348.175,11.351054,3.85,1.0,39.12700000000001,0.0,0.0,0.0,8586.97601558689,0.0,0.0,52.9375,13.75,1.0,577.5,52.9375,13.75,0.0,137.5625,2764707.4550000113,5000.0,0.0,0.27788713910761154,0.7221128608923885
2024-08-26 09:00:00,384.236,209.75,338.225,8.869696,3.85,1.0,188.99844629811366,0.0,129.3624462981137,0.0,8709.870339570098,0.0,0.0,52.456250000000004,13.625,1.0,577.5,52.456250000000004,13.625,0.0,157.29375,2764550.161250011,5000.0,0.0,0.2500893921334923,0.7499106078665077
2024-08-26 09:15:00,385.812,171.75,268.35,8.869696,3.85,1.0,188.99844629811366,0.0,58.036446298113674,0.0,8765.004963553305,0.0,0.0,51.975,13.5,1.0,577.5,51.975,13.5,0.0,119.775,2764430.386250011,5000.0,0.0,0.30262008733624457,0.6973799126637555
2024-08-26 09:30:00,393.276,165.75,268.35,8.869696,3.85,1.0,188.99844629811366,0.0,50.697446298113675,0.0,8813.167537536514,0.0,0.0,51.49375,13.375,1.0,577.5,51.49375,13.375,0.0,114.25625,2764316.130000011,5000.0,0.0,0.3106711915535445,0.6893288084464555
2024-08-26 09:45:00,389.852,184.5,268.35,8.869696,3.85,1.0,188.99844629811366,0.0,54.24644629811371,0.0,8864.701661519723,0.0,0.0,51.0125,13.25,1.0,577.5,51.0125,13.25,0.0,133.4875,2764182.6425000113,5000.0,0.0,0.2764905149051491,0.723509485094851
2024-08-26 10:00:00,368.885,196.0,248.35,7.811122,3.85,1.0,188.99844629811366,0.0,55.338446298113666,0.0,8917.27318550293,0.0,0.0,50.53125,13.125,1.0,577.5,50.53125,13.125,0.0,145.46875,2764037.1737500113,5000.0,0.0,0.2578125,0.7421875
2024-08-26 10:15:00,436.132,198.0,268.35,7.811122,3.85,1.0,188.99844629811366,0.0,8.21644629811368,0.0,8925.078809486138,0.0,0.0,50.05,13.0,1.0,577.5,50.05,13.0,0.0,147.95,2763889.223750011,5000.0,0.0,0.25277777777777777,0.7472222222222221
2024-08-26 10:30:00,481.566,235.0,328.35,7.811122,3.85,1.0,188.99844629811366,0.0,22.90744629811371,0.0,8946.840883469345,0.0,0.0,49.56875,12.875,1.0,577.5,49.56875,12.875,0.0,185.43125,2763703.792500011,5000.0,0.0,0.2109308510638298,0.7890691489361702
2024-08-26 10:45:00,497.196,231.5,318.35,7.811122,3.85,1.0,188.99844629811366,0.0,0.0,2.7342670546172005,8944.106616414729,0.0,0.0,49.0875,12.75,1.0,577.5,49.0875,12.75,0.0,182.4125,2763521.380000011,5000.0,0.0,0.21204103671706262,0.7879589632829374
2024-08-26 11:00:00,498.944,238.0,308.375,7.36461,3.85,1.0,188.99844629811366,0.0,0.0,14.942688107248793,8929.16392830748,308.375,0.0,48.60625,12.625,1.0,577.5,48.60625,12.625,0.0,189.39375,2763331.9862500113,5000.0,0.0,0.2042279411764706,0.7957720588235294
2024-08-26 11:15:00,494.175,203.75,338.275,7.36461,3.85,1.0,188.99844629811366,0.0,20.59844629811363,0.0,8948.732452290687,338.275,0.0,48.125,12.5,1.0,577.5,48.125,12.5,0.0,155.625,2763176.3612500113,5000.0,0.0,0.2361963190184049,0.7638036809815951
2024-08-26 11:30:00,463.048,222.25,298.2,7.36461,3.85,1.0,188.99844629811366,0.0,11.77544629811365,0.0,8959.919126273895,298.2,0.0,47.643750000000004,12.375,1.0,577.5,47.643750000000004,12.375,0.0,174.60625,2763001.755000011,5000.0,0.0,0.2143700787401575,0.7856299212598424
2024-08-26 11:45:00,495.722,252.75,318.2,7.36461,3.85,1.0,188.99844629811366,0.0,0.0,0.8142670546171877,8959.104859219278,318.2,0.0,47.1625,12.25,1.0,577.5,47.1625,12.25,0.0,205.5875,2762796.167500011,5000.0,0.0,0.18659742828882295,0.813402571711177
2024-08-26 12:00:00,494.2,197.25,298.225,7.108244,3.85,1.0,188.99844629811366,0.0,0.0,20.10689863356453,8938.997960585713,298.225,0.0,46.68125,12.125,1.0,577.5,46.68125,12.125,0.0,150.56875,2762645.598750011,5000.0,0.0,0.23666032953105196,0.763339670468948
2024-08-26 12:15:00,444.668,186.5,278.2,7.108244,3.85,1.0,188.99844629811366,0.0,10.530446298113645,0.0,8949.001884568921,278.2,0.0,46.2,12.0,1.0,577.5,46.2,12.0,0.0,140.3,2762505.2987500113,5000.0,0.0,0.2477211796246649,0.7522788203753352
2024-08-26 12:30:00,452.327,176.75,268.2,7.108244,3.85,1.0,188.99844629811366,0.0,0.0,7.3721617914593125,8941.629722777461,268.2,0.0,45.71875,11.875,1.0,577.5,45.71875,11.875,0.0,131.03125,2762374.2675000113,5000.0,0.0,0.25866336633663367,0.7413366336633663
2024-08-26 12:45:00,441.139,168.75,248.2,7.108244,3.85,1.0,188.99844629811366,0.0,0.0,16.516372317775115,8925.113350459686,248.2,0.0,45.237500000000004,11.75,1.0,577.5,45.237500000000004,11.75,0.0,123.51249999999999,2762250.755000011,5000.0,0.0,0.2680740740740741,0.7319259259259259
2024-08-26 13:00:00,440.472,159.25,238.225,7.008914,3.85,1.0,188.99844629811366,0.0,0.0,26.18268810724876,8898.930662352437,238.225,0.0,44.75625,11.625,1.0,577.5,44.75625,11.625,0.0,114.49375,2762136.261250011,5000.0,0.0,0.28104395604395604,0.718956043956044
2024-08-26 13:15:00,495.441,208.75,258.225,7.008914,3.85,1.0,188.99844629811366,0.0,0.0,62.860582844090835,8836.070079508347,258.225,0.0,44.275,11.5,1.0,577.5,44.275,11.5,0.0,164.475,2761971.786250011,5000.0,0.0,0.21209580838323353,0.7879041916167664
2024-08-26 13:30:00,489.195,161.5,258.2,7.008914,3.85,1.0,188.99844629811366,0.0,0.0,56.180582844090885,8779.889496664257,258.2,0.0,43.79375,11.375,1.0,577.5,43.79375,11.375,0.0,117.70625,2761854.0800000113,5000.0,0.0,0.27116873065015484,0.7288312693498452
2024-08-26 13:45:00,448.781,147.5,238.075,7.008914,3.85,1.0,188.99844629811366,0.0,0.0,34.69216179145932,8745.197334872797,238.075,0.0,43.3125,11.25,1.0,577.5,43.3125,11.25,0.0,104.1875,2761749.8925000113,5000.0,0.0,0.2936440677966102,0.7063559322033899
2024-08-26 14:00:00,447.327,132.0,238.075,7.004184,3.85,1.0,188.99844629811366,0.0,0.0,33.03005652830142,8712.167278344496,238.075,0.0,42.831250000000004,11.125,1.0,577.5,42.831250000000004,11.125,0.0,89.16874999999999,2761660.723750011,5000.0,0.0,0.3244791666666667,0.6755208333333332
2024-08-26 14:15:00,520.515,139.5,218.05,7.004184,3.85,1.0,188.99844629811366,0.0,0.0,131.01742494935402,8581.149853395142,218.05,0.0,42.35,11.0,1.0,577.5,42.35,11.0,0.0,97.15,2761563.573750011,5000.0,0.0,0.303584229390681,0.696415770609319
2024-08-26 14:30:00,548.454,176.25,258.05,7.004184,3.85,1.0,188.99844629811366,0.0,0.0,118.19005652830135,8462.95979686684,258.05,0.0,41.86875,10.875,1.0,577.5,41.86875,10.875,0.0,134.38125,2761429.192500011,5000.0,0.0,0.2375531914893617,0.7624468085106383
2024-08-26 14:45:00,496.264,155.5,278.05,7.004184,3.85,1.0,188.99844629811366,0.0,0.0,42.069003896722464,8420.890792970118,278.05,0.0,41.3875,10.75,1.0,577.5,41.3875,10.75,0.0,114.1125,2761315.0800000113,5000.0,0.0,0.26615755627009646,0.7338424437299035
2024-08-26 15:00:00,448.927,168.0,278.05,7.122434,3.85,1.0,188.99844629811366,0.0,7.4964462981136535,0.0,8428.012416953326,278.05,0.0,40.90625,10.625,1.0,577.5,40.90625,10.625,0.0,127.09375,2761187.9862500113,5000.0,0.0,0.24348958333333334,0.7565104166666666
2024-08-26 15:15:00,431.11,152.25,278.05,7.122434,3.85,1.0,188.99844629811366,0.0,25.43844629811366,0.0,8452.178940936534,278.05,0.0,40.425000000000004,10.5,1.0,577.5,40.425000000000004,10.5,0.0,111.82499999999999,2761076.161250011,5000.0,0.0,0.2655172413793104,0.7344827586206896
2024-08-26 15:30:00,388.529,171.25,228.05,7.122434,3.85,1.0,188.99844629811366,0.0,18.144446298113678,0.0,8469.416164919741,228.05,0.0,39.94375,10.375,1.0,577.5,39.94375,10.375,0.0,131.30625,2760944.855000011,5000.0,0.0,0.23324817518248175,0.7667518248175182
2024-08-26 15:45:00,381.684,160.5,198.075,7.122434,3.85,1.0,188.99844629811366,0.0,0.0,5.116372317775131,8464.299792601967,198.075,0.0,39.4625,10.25,1.0,577.5,39.4625,10.25,0.0,121.0375,2760823.817500011,5000.0,0.0,0.24587227414330218,0.7541277258566977
2024-08-26 16:00:00,383.622,189.75,178.2,7.680574,3.85,1.0,188.99844629811366,0.0,0.0,27.945846001985647,8436.353946599982,0.0,0.0,38.98125,10.125,1.0,577.5,38.98125,10.125,0.0,150.76875,2760673.0487500113,5000.0,0.0,0.20543478260869566,0.7945652173913044
2024-08-26 16:15:00,386.567,186.5,168.375,7.680574,3.85,1.0,188.99844629811366,0.0,0.0,41.2563723177751,8395.097574282207,0.0,0.0,38.5,10.0,1.0,577.5,38.5,10.0,0.0,148.0,2760525.0487500113,5000.0,0.0,0.2064343163538874,0.7935656836461126
2024-08-26 16:30:00,379.578,160.5,178.375,7.680574,3.85,1.0,188.99844629811366,0.0,0.0,23.241635475669803,8371.855938806537,0.0,0.0,38.018750000000004,9.875,1.0,577.5,38.018750000000004,9.875,0.0,122.48124999999999,2760402.567500011,5000.0,0.0,0.23687694704049847,0.7631230529595014
2024-08-26 16:45:00,393.77,156.0,198.375,7.680574,3.85,1.0,188.99844629811366,0.0,0.0,16.996372317775073,8354.859566488762,0.0,0.0,37.5375,9.75,1.0,577.5,37.5375,9.75,0.0,118.4625,2760284.105000011,5000.0,0.0,0.240625,0.759375
2024-08-26 17:00:00,391.21,131.25,208.375,9.921648,3.85,1.0,188.99844629811366,0.0,0.0,3.643740738827702,8351.215825749934,0.0,0.0,37.05625,9.625,1.0,577.5,37.05625,9.625,0.0,94.19375,2760189.911250011,5000.0,0.0,0.2823333333333333,0.7176666666666667
2024-08-26 17:15:00,406.409,128.0,218.35,9.921648,3.85,1.0,188.99844629811366,0.0,0.0,9.011109159880352,8342.204716590053,0.0,0.0,36.575,9.5,1.0,577.5,36.575,9.5,0.0,91.425,2760098.4862500113,5000.0,0.0,0.2857421875,0.7142578125
2024-08-26 17:30:00,388.019,154.0,198.375,9.921648,3.85,1.0,188.99844629811366,0.0,0.0,10.547951265143519,8331.65676532491,0.0,0.0,36.09375,9.375,1.0,577.5,36.09375,9.375,0.0,117.90625,2759980.5800000113,5000.0,0.0,0.234375,0.765625
2024-08-26 17:45:00,391.428,125.5,218.375,9.921648,3.85,1.0,188.99844629811366,0.0,6.695446298113666,0.0,8338.017439308118,0.0,0.0,35.612500000000004,9.25,1.0,577.5,35.612500000000004,9.25,0.0,89.88749999999999,2759890.692500011,5000.0,0.0,0.28376494023904386,0.7162350597609561
2024-08-26 18:00:00,423.354,157.0,228.35,12.058662,3.85,1.0,0.0,188.99844629811366,0.0,413.8183645243302,7924.199074783788,0.0,0.0,35.13125,9.125,1.0,577.5,35.13125,9.125,0.0,121.86875,2759768.823750011,5000.0,0.0,0.223765923566879,0.776234076433121
2024-08-26 18:15:00,410.747,158.0,218.375,12.058662,3.85,1.0,0.0,188.99844629811366,0.0,410.9162592611723,7513.282815522616,0.0,0.0,34.65,9.0,1.0,577.5,34.65,9.0,0.0,123.35,2759645.473750011,5000.0,0.0,0.21930379746835443,0.7806962025316455
2024-08-26 18:30:00,424.28,132.75,228.375,12.058662,3.85,1.0,0.0,188.99844629811366,0.0,414.5036276822249,7098.779187840391,0.0,0.0,34.16875,8.875,1.0,577.5,34.16875,8.875,0.0,98.58125,2759546.8925000113,5000.0,0.0,0.25739171374764597,0.742608286252354
2024-08-26 18:45:00,431.189,168.75,238.35,12.058662,3.85,1.0,0.0,188.99844629811366,0.0,411.1446803138039,6687.634507526587,0.0,0.0,33.6875,8.75,1.0,577.5,33.6875,8.75,0.0,135.0625,2759411.8300000113,5000.0,0.0,0.19962962962962963,0.8003703703703704
2024-08-26 19:00:00,422.727,157.25,238.375,10.308562,3.85,1.0,188.99844629811366,0.0,0.0,4.187951265143487,6683.446556261444,0.0,0.0,33.206250000000004,8.625,1.0,577.5,33.206250000000004,8.625,0.0,124.04374999999999,2759287.786250011,5000.0,0.0,0.21116852146263915,0.7888314785373608
2024-08-26 19:15:00,408.821,199.5,228.375,10.308562,3.85,1.0,188.99844629811366,0.0,0.05244629811363666,0.0,6683.496380244652,0.0,0.0,32.725,8.5,1.0,577.5,32.725,8.5,0.0,166.775,2759121.011250011,5000.0,0.0,0.16403508771929826,0.8359649122807018
2024-08-26 19:30:00,387.767,188.25,218.375,10.308562,3.85,1.0,188.99844629811366,0.0,11.231446298113667,0.0,6694.16625422786,0.0,0.0,32.24375,8.375,1.0,577.5,32.24375,8.375,0.0,156.00625,2758965.005000011,5000.0,0.0,0.17128154050464806,0.828718459495352
2024-08-26 19:45:00,390.849,153.25,208.225,10.308562,3.85,1.0,188.99844629811366,0.0,0.0,1.9742670546171919,6692.1919871732425,0.0,0.0,31.7625,8.25,1.0,577.5,31.7625,8.25,0.0,121.4875,2758843.5175000113,5000.0,0.0,0.20725938009787928,0.7927406199021207
