DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-26 20:00:00,389.409,160.5,208.2,12.76154,3.85,1.0,0.0,188.99844629811366,0.0,398.2446803138039,6293.947306859439,0.0,0.0,31.28125,8.125,1.0,577.5,31.28125,8.125,0.0,129.21875,2758714.2987500113,5000.0,0.0,0.19489875389408098,0.805101246105919
2024-08-26 20:15:00,386.691,193.25,198.175,12.76154,3.85,1.0,0.0,188.99844629811366,0.0,405.80468031380383,5888.142626545635,0.0,0.0,30.8,8.0,1.0,577.5,30.8,8.0,0.0,162.45,2758551.848750011,5000.0,0.0,0.15937904269081501,0.840620957309185
2024-08-26 20:30:00,396.399,180.0,218.2,12.76154,3.85,1.0,0.0,188.99844629811366,0.0,394.8131013664355,5493.3295251792,0.0,0.0,30.31875,7.875,1.0,577.5,30.31875,7.875,0.0,149.68125,2758402.167500011,5000.0,0.0,0.16843750000000002,0.8315625
2024-08-26 20:45:00,385.0,147.5,208.2,12.76154,3.85,1.0,0.0,188.99844629811366,0.0,393.2088908401197,5100.120634920635,0.0,0.0,29.837500000000002,7.75,1.0,577.5,29.837500000000002,7.75,0.0,117.6625,2758284.505000011,5000.0,0.0,0.20228813559322034,0.7977118644067797
2024-08-26 21:00:00,368.862,178.75,198.2,12.200562,3.85,1.0,0.0,188.99844629811366,0.0,386.61625926117233,4713.504375077908,0.0,0.0,29.35625,7.625,1.0,577.5,29.35625,7.625,0.0,149.39375,2758135.1112500113,5000.0,0.0,0.16423076923076924,0.8357692307692308
2024-08-26 21:15:00,403.576,172.5,198.2,12.200562,3.85,1.0,0.0,188.99844629811366,0.0,423.02573294538286,4290.478642132525,0.0,0.0,28.875,7.5,1.0,577.5,28.875,7.5,0.0,143.625,2757991.4862500113,5000.0,0.0,0.1673913043478261,0.8326086956521739
2024-08-26 21:30:00,419.134,165.5,218.175,12.200562,3.85,1.0,0.0,188.99844629811366,0.0,418.2446803138039,3872.2339618187216,0.0,0.0,28.39375,7.375,1.0,577.5,28.39375,7.375,0.0,137.10625,2757854.380000011,5000.0,0.0,0.17156344410876134,0.8284365558912387
2024-08-26 21:45:00,388.993,164.75,208.2,12.200562,3.85,1.0,0.0,188.99844629811366,0.0,396.8857329453828,3475.348228873339,0.0,0.0,27.9125,7.25,1.0,577.5,27.9125,7.25,0.0,136.8375,2757717.542500011,5000.0,0.0,0.16942336874051594,0.8305766312594841
2024-08-26 22:00:00,352.152,137.5,168.175,11.860948,3.85,1.0,0.0,188.99844629811366,0.0,400.1057329453828,3075.242495927956,0.0,0.0,27.431250000000002,7.125,1.0,577.5,27.431250000000002,7.125,0.0,110.06875,2757607.473750011,5000.0,0.0,0.1995,0.8005
2024-08-26 22:15:00,359.288,117.5,188.2,11.860948,3.85,1.0,0.0,188.99844629811366,0.0,386.4067855769618,2688.8357103509943,0.0,0.0,26.95,7.0,1.0,577.5,26.95,7.0,0.0,90.55,2757516.9237500113,5000.0,0.0,0.22936170212765958,0.7706382978723404
2024-08-26 22:30:00,354.138,105.75,198.2,11.860948,3.85,1.0,0.0,188.99844629811366,0.0,370.3278382085407,2318.5078721424534,0.0,0.0,26.46875,6.875,1.0,577.5,26.46875,6.875,0.0,79.28125,2757437.6425000113,5000.0,0.0,0.2502955082742317,0.7497044917257684
2024-08-26 22:45:00,383.837,154.0,248.175,11.860948,3.85,1.0,0.0,188.99844629811366,0.0,348.85310136643545,1969.6547707760178,0.0,0.0,25.9875,6.75,1.0,577.5,25.9875,6.75,0.0,128.0125,2757309.630000011,5000.0,0.0,0.16875,0.8312499999999999
2024-08-26 23:00:00,364.14,130.0,268.3,10.489248,3.85,1.0,188.99844629811366,86.53344629811369,0.0,0.0,1969.6547707760178,0.0,0.0,25.50625,6.625,1.0,577.5,25.50625,6.625,0.0,104.49375,2757205.136250011,5000.0,0.0,0.19620192307692308,0.8037980769230769
2024-08-26 23:15:00,376.601,137.0,298.375,10.489248,3.85,1.0,84.726,0.0,0.0,0.0,1969.6547707760178,0.0,0.0,25.025000000000002,6.5,1.0,577.5,25.025000000000002,6.5,0.0,111.975,2757093.161250011,5000.0,0.0,0.18266423357664235,0.8173357664233576
2024-08-26 23:30:00,366.695,152.25,298.35,10.489248,3.85,1.0,74.71999999999997,0.0,0.0,0.0,1969.6547707760178,0.0,0.0,24.54375,6.375,1.0,577.5,24.54375,6.375,0.0,127.70625,2756965.4550000113,5000.0,0.0,0.16120689655172413,0.8387931034482758
2024-08-26 23:45:00,319.556,140.0,258.35,10.489248,3.85,1.0,67.45599999999996,0.0,0.0,0.0,1969.6547707760178,0.0,0.0,24.0625,6.25,1.0,577.5,24.0625,6.25,0.0,115.9375,2756849.5175000113,5000.0,0.0,0.171875,0.828125
2024-08-27 00:00:00,349.146,152.0,248.35,9.64768,3.85,1.0,188.99844629811366,0.0,82.07744629811364,0.0,2047.6283447592257,0.0,0.0,23.58125,6.125,1.0,577.5,23.58125,6.125,0.0,128.41875,2756721.098750011,5000.0,0.0,0.15513980263157895,0.844860197368421
2024-08-27 00:15:00,345.369,141.0,208.35,9.64768,3.85,1.0,188.99844629811366,0.0,45.97944629811363,0.0,2091.3088187424337,0.0,0.0,23.1,6.0,1.0,577.5,23.1,6.0,0.0,117.9,2756603.198750011,5000.0,0.0,0.16382978723404257,0.8361702127659575
2024-08-27 00:30:00,305.018,118.75,188.35,9.64768,3.85,1.0,188.99844629811366,0.0,66.45544629811369,0.0,2154.4414927256416,0.0,0.0,22.618750000000002,5.875,1.0,577.5,22.618750000000002,5.875,0.0,96.13125,2756507.067500011,5000.0,0.0,0.19047368421052632,0.8095263157894736
2024-08-27 00:45:00,267.356,119.75,208.35,9.64768,3.85,1.0,188.99844629811366,0.0,124.24244629811366,0.0,2272.4718167088495,0.0,0.0,22.1375,5.75,1.0,577.5,22.1375,5.75,0.0,97.6125,2756409.4550000113,5000.0,0.0,0.1848643006263048,0.8151356993736951
2024-08-27 01:00:00,248.743,135.25,208.35,9.258752,3.85,1.0,188.99844629811366,0.0,142.98044629811366,0.0,2408.3032406920574,0.0,0.0,21.65625,5.625,1.0,577.5,21.65625,5.625,0.0,113.59375,2756295.8612500113,5000.0,0.0,0.16012014787430684,0.8398798521256932
2024-08-27 01:15:00,231.322,151.0,188.35,9.258752,3.85,1.0,188.99844629811366,0.0,140.52644629811365,0.0,2541.8033646752656,0.0,0.0,21.175,5.5,1.0,577.5,21.175,5.5,0.0,129.825,2756166.036250011,5000.0,0.0,0.1402317880794702,0.8597682119205298
2024-08-27 01:30:00,226.044,155.25,198.35,9.258752,3.85,1.0,188.99844629811366,0.0,155.92944629811365,0.0,2689.9363386584737,0.0,0.0,20.69375,5.375,1.0,577.5,20.69375,5.375,0.0,134.55625,2756031.480000011,5000.0,0.0,0.13329307568438004,0.86670692431562
2024-08-27 01:45:00,212.664,138.5,188.35,9.258752,3.85,1.0,188.99844629811366,0.0,159.43444629811367,0.0,2841.3990626416817,0.0,0.0,20.212500000000002,5.25,1.0,577.5,20.212500000000002,5.25,0.0,118.2875,2755913.192500011,5000.0,0.0,0.14593862815884479,0.8540613718411552
2024-08-27 02:00:00,216.928,129.0,188.35,9.280464,3.85,1.0,188.99844629811366,0.0,155.29544629811366,0.0,2988.9297366248898,0.0,0.0,19.73125,5.125,1.0,577.5,19.73125,5.125,0.0,109.26875,2755803.9237500113,5000.0,0.0,0.15295542635658915,0.8470445736434108
2024-08-27 02:15:00,251.625,140.25,188.325,9.280464,3.85,1.0,188.99844629811366,0.0,120.69844629811365,0.0,3103.593260608098,0.0,0.0,19.25,5.0,1.0,577.5,19.25,5.0,0.0,121.0,2755682.9237500113,5000.0,0.0,0.13725490196078433,0.8627450980392157
2024-08-27 02:30:00,274.8,119.0,188.35,9.280464,3.85,1.0,188.99844629811366,0.0,97.67344629811365,0.0,3196.3830345913057,0.0,0.0,18.76875,4.875,1.0,577.5,18.76875,4.875,0.0,100.23125,2755582.692500011,5000.0,0.0,0.1577205882352941,0.8422794117647059
2024-08-27 02:45:00,268.642,130.5,198.35,9.280464,3.85,1.0,188.99844629811366,0.0,113.95644629811366,0.0,3304.6416585745137,0.0,0.0,18.2875,4.75,1.0,577.5,18.2875,4.75,0.0,112.2125,2755470.480000011,5000.0,0.0,0.14013409961685824,0.8598659003831418
2024-08-27 03:00:00,252.32,152.5,198.35,8.989712,3.85,1.0,188.99844629811366,0.0,130.40344629811366,0.0,3428.5249325577215,0.0,0.0,17.806250000000002,4.625,1.0,577.5,17.806250000000002,4.625,0.0,134.69375,2755335.786250011,5000.0,0.0,0.11676229508196723,0.8832377049180328
2024-08-27 03:15:00,238.098,154.5,188.325,8.989712,3.85,1.0,188.99844629811366,0.0,134.72544629811364,0.0,3556.5141065409293,0.0,0.0,17.325,4.5,1.0,577.5,17.325,4.5,0.0,137.175,2755198.6112500113,5000.0,0.0,0.11213592233009709,0.8878640776699029
2024-08-27 03:30:00,245.749,143.5,188.35,8.989712,3.85,1.0,188.99844629811366,0.0,127.22444629811366,0.0,3677.3773305241375,0.0,0.0,16.84375,4.375,1.0,577.5,16.84375,4.375,0.0,126.65625,2755071.9550000113,5000.0,0.0,0.1173780487804878,0.8826219512195121
2024-08-27 03:45:00,234.529,128.5,188.2,8.989712,3.85,1.0,188.99844629811366,0.0,138.41944629811366,0.0,3808.8758045073455,0.0,0.0,16.3625,4.25,1.0,577.5,16.3625,4.25,0.0,112.1375,2754959.817500011,5000.0,0.0,0.12733463035019454,0.8726653696498055
2024-08-27 04:00:00,235.883,152.0,188.175,8.998208,3.85,1.0,188.99844629811366,0.0,137.16544629811366,0.0,3939.1829784905535,0.0,0.0,15.88125,4.125,1.0,577.5,15.88125,4.125,0.0,136.11875,2754823.698750011,5000.0,0.0,0.10448190789473684,0.8955180921052632
2024-08-27 04:15:00,222.33,118.25,188.175,8.998208,3.85,1.0,188.99844629811366,0.0,150.84344629811366,0.0,4082.4842524737614,0.0,0.0,15.4,4.0,1.0,577.5,15.4,4.0,0.0,102.85,2754720.848750011,5000.0,0.0,0.13023255813953488,0.8697674418604651
2024-08-27 04:30:00,218.756,128.5,188.175,8.998208,3.85,1.0,188.99844629811366,0.0,154.54244629811367,0.0,4229.29957645697,0.0,0.0,14.918750000000001,3.875,1.0,577.5,14.918750000000001,3.875,0.0,113.58125,2754607.2675000113,5000.0,0.0,0.11609922178988327,0.8839007782101167
2024-08-27 04:45:00,203.687,136.0,188.175,8.998208,3.85,1.0,188.99844629811366,0.0,169.73644629811366,0.0,4390.549200440178,0.0,0.0,14.4375,3.75,1.0,577.5,14.4375,3.75,0.0,121.5625,2754485.7050000113,5000.0,0.0,0.10615808823529412,0.8938419117647058
2024-08-27 05:00:00,230.928,178.0,198.175,9.753408,3.85,1.0,188.99844629811366,0.0,152.62044629811368,0.0,4535.538624423386,0.0,0.0,13.95625,3.625,1.0,577.5,13.95625,3.625,0.0,164.04375,2754321.661250011,5000.0,0.0,0.07840589887640449,0.9215941011235954
2024-08-27 05:15:00,223.657,184.75,188.175,9.753408,3.85,1.0,188.99844629811366,0.0,150.01644629811366,0.0,4678.054248406594,0.0,0.0,13.475,3.5,1.0,577.5,13.475,3.5,0.0,171.275,2754150.386250011,5000.0,0.0,0.07293640054127198,0.9270635994587281
2024-08-27 05:30:00,239.284,191.75,198.175,9.753408,3.85,1.0,188.99844629811366,0.0,144.51444629811368,0.0,4815.342972389802,0.0,0.0,12.99375,3.375,1.0,577.5,12.99375,3.375,0.0,178.75625,2753971.630000011,5000.0,0.0,0.06776401564537157,0.9322359843546284
2024-08-27 05:45:00,242.326,177.75,238.225,9.753408,3.85,1.0,188.99844629811366,0.0,181.64744629811366,0.0,4987.90804637301,0.0,0.0,12.512500000000001,3.25,1.0,577.5,12.512500000000001,3.25,0.0,165.2375,2753806.3925000113,5000.0,0.0,0.07039381153305205,0.929606188466948
2024-08-27 06:00:00,257.426,215.0,268.35,12.916752,3.85,1.0,0.0,188.99844629811366,0.0,190.73625926117225,4797.171787111837,0.0,0.0,12.03125,3.125,1.0,577.5,12.03125,3.125,0.0,202.96875,2753603.4237500113,5000.0,0.0,0.0559593023255814,0.9440406976744186
2024-08-27 06:15:00,298.024,242.75,268.35,12.916752,3.85,1.0,0.0,188.99844629811366,0.0,233.3394171559091,4563.832369955928,0.0,0.0,11.55,3.0,1.0,577.5,11.55,3.0,0.0,231.2,2753372.223750011,5000.0,0.0,0.04757981462409887,0.9524201853759011
2024-08-27 06:30:00,316.493,201.75,268.35,12.916752,3.85,1.0,0.0,188.99844629811366,0.0,252.64889084011963,4311.183479115808,0.0,0.0,11.06875,2.875,1.0,577.5,11.06875,2.875,0.0,190.68125,2753181.542500011,5000.0,0.0,0.0548636926889715,0.9451363073110285
2024-08-27 06:45:00,311.074,219.5,278.35,12.916752,3.85,1.0,0.0,188.99844629811366,0.0,236.28678557696176,4074.896693538846,0.0,0.0,10.5875,2.75,1.0,577.5,10.5875,2.75,0.0,208.9125,2752972.630000011,5000.0,0.0,0.04823462414578588,0.9517653758542141
2024-08-27 07:00:00,337.324,216.25,298.35,14.3724,3.85,1.0,0.0,188.99844629811366,0.0,242.7341539980144,3832.162539540832,0.0,0.0,10.106250000000001,2.625,1.0,577.5,10.106250000000001,2.625,0.0,206.14375,2752766.4862500113,5000.0,0.0,0.04673410404624278,0.9532658959537573
2024-08-27 07:15:00,352.652,186.0,298.35,14.3724,3.85,1.0,0.0,188.99844629811366,0.0,258.7373118927512,3573.4252276480806,0.0,0.0,9.625,2.5,1.0,577.5,9.625,2.5,0.0,176.375,2752590.1112500113,5000.0,0.0,0.05174731182795699,0.948252688172043
2024-08-27 07:30:00,369.847,207.5,308.325,14.3724,3.85,1.0,0.0,188.99844629811366,0.0,266.2057329453828,3307.219494702698,0.0,0.0,9.14375,2.375,1.0,577.5,9.14375,2.375,0.0,198.35625,2752391.755000011,5000.0,0.0,0.044066265060240965,0.955933734939759
2024-08-27 07:45:00,364.107,209.5,308.35,14.3724,3.85,1.0,0.0,188.99844629811366,0.0,260.0057329453828,3047.213761757315,0.0,0.0,8.6625,2.25,1.0,577.5,8.6625,2.25,0.0,200.8375,2752190.917500011,5000.0,0.0,0.04134844868735083,0.9586515513126492
2024-08-27 08:00:00,372.363,202.25,298.375,11.509248,3.85,1.0,188.99844629811366,112.88544629811366,0.0,0.0,3047.213761757315,0.0,0.0,8.18125,2.125,1.0,577.5,8.18125,2.125,0.0,194.06875,2751996.848750011,5000.0,0.0,0.04045117428924599,0.959548825710754
2024-08-27 08:15:00,376.547,159.0,308.325,11.509248,3.85,1.0,188.99844629811366,118.77644629811363,0.0,0.0,3047.213761757315,0.0,0.0,7.7,2.0,1.0,577.5,7.7,2.0,0.0,151.3,2751845.5487500113,5000.0,0.0,0.048427672955974846,0.9515723270440253
2024-08-27 08:30:00,404.872,203.75,298.35,11.509248,3.85,1.0,188.99844629811366,80.60144629811367,0.0,0.0,3047.213761757315,0.0,0.0,7.21875,1.875,1.0,577.5,7.21875,1.875,0.0,196.53125,2751649.0175000113,5000.0,0.0,0.03542944785276073,0.9645705521472393
2024-08-27 08:45:00,408.618,178.75,308.35,11.509248,3.85,1.0,188.99844629811366,86.98044629811369,0.0,0.0,3047.213761757315,0.0,0.0,6.7375,1.75,1.0,577.5,6.7375,1.75,0.0,172.0125,2751477.005000011,5000.0,0.0,0.03769230769230769,0.9623076923076922
2024-08-27 09:00:00,397.108,189.25,298.35,9.40696,3.85,1.0,188.99844629811366,0.0,88.61544629811368,0.0,3131.398435740523,0.0,0.0,6.2562500000000005,1.625,1.0,577.5,6.2562500000000005,1.625,0.0,182.99375,2751294.011250011,5000.0,0.0,0.033058124174372525,0.9669418758256275
2024-08-27 09:15:00,384.962,188.75,298.35,9.40696,3.85,1.0,188.99844629811366,0.0,100.8864462981137,0.0,3227.240559723731,0.0,0.0,5.775,1.5,1.0,577.5,5.775,1.5,0.0,182.975,2751111.036250011,5000.0,0.0,0.030596026490066226,0.9694039735099338
2024-08-27 09:30:00,373.25,201.75,308.35,9.40696,3.85,1.0,188.99844629811366,0.0,122.72344629811369,0.0,3343.827833706939,0.0,0.0,5.29375,1.375,1.0,577.5,5.29375,1.375,0.0,196.45625,2750914.5800000113,5000.0,0.0,0.02623915737298637,0.9737608426270137
2024-08-27 09:45:00,375.843,189.5,298.35,9.40696,3.85,1.0,188.99844629811366,0.0,110.25544629811367,0.0,3448.570507690147,0.0,0.0,4.8125,1.25,1.0,577.5,4.8125,1.25,0.0,184.6875,2750729.8925000113,5000.0,0.0,0.025395778364116096,0.9746042216358839
2024-08-27 10:00:00,350.306,190.25,308.35,6.818512,3.85,1.0,188.99844629811366,0.0,145.9174462981137,0.0,3587.1920816733555,308.35,0.0,4.33125,1.125,1.0,577.5,4.33125,1.125,0.0,185.91875,2750543.973750011,5000.0,0.0,0.02276609724047306,0.9772339027595269
2024-08-27 10:15:00,405.1,158.0,348.35,6.818512,3.85,1.0,188.99844629811366,0.0,131.24844629811366,0.0,3711.8781056565635,348.35,0.0,3.85,1.0,1.0,577.5,3.85,1.0,0.0,154.15,2750389.823750011,5000.0,0.0,0.024367088607594938,0.975632911392405
2024-08-27 10:30:00,481.407,160.5,308.25,6.818512,3.85,1.0,188.99844629811366,0.0,14.96644629811368,0.0,3726.0962296397715,308.25,0.0,3.36875,0.875,1.0,577.5,3.36875,0.875,0.0,157.13125,2750232.692500011,5000.0,0.0,0.020989096573208722,0.9790109034267912
2024-08-27 10:45:00,475.993,220.0,298.175,6.818512,3.85,1.0,188.99844629811366,0.0,10.43044629811368,0.0,3736.0051536229794,298.175,0.0,2.8875,0.75,1.0,577.5,2.8875,0.75,0.0,217.1125,2750015.5800000113,5000.0,0.0,0.013125000000000001,0.9868750000000001
2024-08-27 11:00:00,447.987,227.25,298.2,4.534032,3.85,1.0,188.99844629811366,0.0,38.58644629811363,0.0,3772.662277606187,298.2,0.0,2.40625,0.625,1.0,577.5,2.40625,0.625,0.0,224.84375,2749790.7362500113,5000.0,0.0,0.010588558855885588,0.9894114411441144
2024-08-27 11:15:00,433.943,213.25,298.1,4.534032,3.85,1.0,188.99844629811366,0.0,52.6554462981137,0.0,3822.684951589395,298.1,0.0,1.925,0.5,1.0,577.5,1.925,0.5,0.0,211.325,2749579.411250011,5000.0,0.0,0.00902696365767878,0.9909730363423211
2024-08-27 11:30:00,435.286,205.0,298.05,4.534032,3.85,1.0,188.99844629811366,0.0,51.38744629811367,0.0,3871.503025572603,298.05,0.0,1.44375,0.375,1.0,577.5,1.44375,0.375,0.0,203.55625,2749375.855000011,5000.0,0.0,0.0070426829268292685,0.9929573170731708
2024-08-27 11:45:00,437.118,176.5,308.05,4.534032,3.85,1.0,188.99844629811366,0.0,59.68044629811368,0.0,3928.199449555811,308.05,0.0,0.9625,0.25,1.0,577.5,0.9625,0.25,0.0,175.5375,2749200.317500011,5000.0,0.0,0.005453257790368272,0.9945467422096317
2024-08-27 12:00:00,411.067,188.5,308.05,1.938032,3.85,1.0,188.99844629811366,0.0,85.85644629811367,0.0,4009.763073539019,308.05,0.0,0.48125,0.125,1.0,577.5,0.48125,0.125,0.0,188.01875,2749012.2987500113,5000.0,0.0,0.0025530503978779843,0.9974469496021221
2024-08-27 12:15:00,422.639,179.25,298.1,1.938032,3.85,1.0,188.99844629811366,0.0,64.45944629811368,0.0,4070.9995475222267,298.1,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,179.25,2748833.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 12:30:00,382.597,156.75,298.225,1.938032,3.85,1.0,188.99844629811366,0.0,104.6264462981137,0.0,4170.394671505434,298.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.75,2748676.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 12:45:00,395.129,163.0,288.225,1.938032,3.85,1.0,188.99844629811366,0.0,82.09444629811367,0.0,4248.384395488642,288.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.0,2748513.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 13:00:00,432.717,148.5,308.225,0.870368,3.85,1.0,188.99844629811366,0.0,64.5064462981137,0.0,4309.6655194718505,308.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.5,2748364.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 13:15:00,419.8,185.5,288.225,0.870368,3.85,1.0,188.99844629811366,0.0,57.423446298113674,0.0,4364.217793455058,288.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,185.5,2748179.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 13:30:00,440.72,196.75,308.2,0.870368,3.85,1.0,188.99844629811366,0.0,56.478446298113624,0.0,4417.872317438266,308.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.75,2747982.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 13:45:00,404.862,180.0,298.225,0.870368,3.85,1.0,188.99844629811366,0.0,82.36144629811366,0.0,4496.1156914214735,298.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,180.0,2747802.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 14:00:00,415.874,190.25,328.225,1.249856,3.85,1.0,188.99844629811366,0.0,101.34944629811366,0.0,4592.397665404681,328.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,190.25,2747612.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 14:15:00,453.506,127.0,348.2,1.249856,3.85,1.0,188.99844629811366,0.0,83.69244629811368,0.0,4671.905489387889,348.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.0,2747485.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 14:30:00,479.767,169.0,228.225,1.249856,3.85,1.0,188.99844629811366,0.0,0.0,65.83531968619614,4606.070169701693,228.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,169.0,2747316.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 14:45:00,452.035,149.75,238.225,1.249856,3.85,1.0,188.99844629811366,0.0,0.0,26.117424949354074,4579.952744752339,238.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,149.75,2747166.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 15:00:00,436.563,140.5,218.225,3.127472,3.85,1.0,188.99844629811366,0.0,0.0,30.88374073882772,4549.069004013511,218.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.5,2747026.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 15:15:00,382.912,166.5,238.225,3.127472,3.85,1.0,188.99844629811366,0.0,44.31144629811368,0.0,4591.164877996719,238.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.5,2746859.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 15:30:00,371.094,157.75,218.225,3.127472,3.85,1.0,188.99844629811366,0.0,36.12944629811366,0.0,4625.487851979927,218.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.75,2746701.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 15:45:00,366.385,157.0,198.2,3.127472,3.85,1.0,188.99844629811366,0.0,20.81344629811366,0.0,4645.260625963135,198.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.0,2746544.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 16:00:00,360.382,153.0,188.325,6.392768,3.85,1.0,188.99844629811366,0.0,16.941446298113647,0.0,4661.354999946343,188.325,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.0,2746391.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 16:15:00,369.966,156.75,188.375,6.392768,3.85,1.0,188.99844629811366,0.0,7.407446298113655,0.0,4668.392073929551,188.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.75,2746235.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 16:30:00,365.394,185.5,208.375,6.392768,3.85,1.0,188.99844629811366,0.0,31.979446298113658,0.0,4698.7725479127585,208.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,185.5,2746049.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 16:45:00,362.3,206.0,198.375,6.392768,3.85,1.0,188.99844629811366,0.0,25.07344629811365,0.0,4722.592321895966,198.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,206.0,2745843.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 17:00:00,374.114,148.25,198.25,9.049184,3.85,1.0,188.99844629811366,0.0,13.134446298113687,0.0,4735.070045879174,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.25,2745695.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 17:15:00,372.733,134.5,208.2,9.049184,3.85,1.0,188.99844629811366,0.0,24.465446298113648,0.0,4758.312219862382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.5,2745560.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 17:30:00,381.134,145.75,208.2,9.049184,3.85,1.0,188.99844629811366,0.0,16.064446298113637,0.0,4773.57344384559,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.75,2745415.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 17:45:00,377.752,122.25,208.2,9.049184,3.85,1.0,188.99844629811366,0.0,19.446446298113642,0.0,4792.0475678287985,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,122.25,2745292.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 18:00:00,390.149,135.5,198.225,10.385888,3.85,1.0,188.99844629811366,0.0,0.0,3.0795302125119406,4788.968037616287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.5,2745157.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 18:15:00,378.72,152.75,228.2,10.385888,3.85,1.0,188.99844629811366,0.0,38.478446298113624,0.0,4825.522561599495,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.75,2745004.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 18:30:00,376.555,133.0,228.2,10.385888,3.85,1.0,188.99844629811366,0.0,40.643446298113645,0.0,4864.133835582703,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.0,2744871.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 18:45:00,382.462,141.5,228.2,10.385888,3.85,1.0,188.99844629811366,0.0,34.73644629811366,0.0,4897.133459565911,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.5,2744730.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 19:00:00,391.404,183.0,238.225,11.656512,3.85,1.0,0.0,188.99844629811366,0.0,360.18678557696177,4536.946673988949,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,183.0,2744547.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 19:15:00,379.232,134.25,228.2,11.656512,3.85,1.0,0.0,188.99844629811366,0.0,357.92678557696183,4179.019888411987,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.25,2744412.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 19:30:00,401.048,151.5,258.2,11.656512,3.85,1.0,0.0,188.99844629811366,0.0,349.3120487348565,3829.707839677131,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.5,2744261.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 19:45:00,386.302,148.75,238.2,11.656512,3.85,1.0,0.0,188.99844629811366,0.0,354.842575050646,3474.8652646264845,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.75,2744112.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 20:00:00,375.021,211.25,238.2,11.928384,3.85,1.0,0.0,188.99844629811366,0.0,342.96783820854074,3131.8974264179437,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,211.25,2743901.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 20:15:00,373.284,144.75,228.2,11.928384,3.85,1.0,0.0,188.99844629811366,0.0,351.66573294538284,2780.231693472561,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.75,2743756.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 20:30:00,376.815,166.0,228.2,11.928384,3.85,1.0,0.0,188.99844629811366,0.0,355.382575050646,2424.8491184219147,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.0,2743590.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 20:45:00,398.914,166.75,238.2,11.928384,3.85,1.0,0.0,188.99844629811366,0.0,368.11836452433016,2056.7307538975847,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.75,2743423.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 21:00:00,369.099,153.25,228.2,11.131648,3.85,1.0,188.99844629811366,48.09944629811366,0.0,0.0,2056.7307538975847,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.25,2743270.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 21:15:00,404.261,178.5,238.2,11.131648,3.85,1.0,188.99844629811366,22.937446298113628,0.0,0.0,2056.7307538975847,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.5,2743092.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 21:30:00,419.625,171.75,238.2,11.131648,3.85,1.0,188.99844629811366,7.573446298113652,0.0,0.0,2056.7307538975847,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,171.75,2742920.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 21:45:00,383.0,184.75,238.325,11.131648,3.85,1.0,144.675,0.0,0.0,0.0,2056.7307538975847,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,184.75,2742735.5487500113,5000.0,0.0,0.0,1.0
2024-08-27 22:00:00,364.796,153.5,238.375,10.34152,3.85,1.0,188.99844629811366,0.0,62.57744629811367,0.0,2116.1793278807927,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.5,2742582.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 22:15:00,361.471,154.0,238.375,10.34152,3.85,1.0,188.99844629811366,0.0,65.90244629811366,0.0,2178.7866518640008,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.0,2742428.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 22:30:00,380.553,154.25,238.35,10.34152,3.85,1.0,188.99844629811366,0.0,46.79544629811366,0.0,2223.2423258472086,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.25,2742273.7987500113,5000.0,0.0,0.0,1.0
2024-08-27 22:45:00,384.215,162.75,238.375,10.34152,3.85,1.0,188.99844629811366,0.0,43.15844629811369,0.0,2264.2428498304166,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.75,2742111.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 23:00:00,382.133,149.75,248.35,8.452576,3.85,1.0,188.99844629811366,0.0,55.215446298113676,0.0,2316.6975238136247,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,149.75,2741961.2987500113,5000.0,0.0,0.0,1.0
2024-08-27 23:15:00,376.035,150.25,228.35,8.452576,3.85,1.0,188.99844629811366,0.0,41.31344629811363,0.0,2355.9452977968326,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.25,2741811.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 23:30:00,360.951,141.0,258.375,8.452576,3.85,1.0,188.99844629811366,0.0,86.42244629811364,0.0,2438.0466217800404,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.0,2741670.0487500113,5000.0,0.0,0.0,1.0
2024-08-27 23:45:00,339.739,147.0,248.35,8.452576,3.85,1.0,188.99844629811366,0.0,97.60944629811368,0.0,2530.7755957632485,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.0,2741523.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 00:00:00,335.075,181.25,228.35,8.338125,3.85,1.0,188.99844629811366,0.0,82.27344629811367,0.0,2608.9353697464567,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,181.25,2741341.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 00:15:00,346.977,155.75,188.375,8.338125,3.85,1.0,188.99844629811366,0.0,30.396446298113688,0.0,2637.8119937296647,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.75,2741186.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 00:30:00,319.783,145.5,168.35,8.338125,3.85,1.0,188.99844629811366,0.0,37.56544629811364,0.0,2673.499167712873,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.5,2741040.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 00:45:00,276.778,143.75,188.375,8.338125,3.85,1.0,188.99844629811366,0.0,100.59544629811364,0.0,2769.0648416960807,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,143.75,2740896.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 01:00:00,252.176,116.0,188.35,8.0015625,3.85,1.0,188.99844629811366,0.0,125.17244629811367,0.0,2887.9786656792885,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.0,2740780.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 01:15:00,237.437,94.0,168.35,8.0015625,3.85,1.0,188.99844629811366,0.0,119.91144629811365,0.0,3001.8945396624963,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,94.0,2740686.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 01:30:00,223.352,107.75,178.375,8.0015625,3.85,1.0,188.99844629811366,0.0,144.02144629811366,0.0,3138.714913645704,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,107.75,2740579.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 01:45:00,222.589,126.5,168.35,8.0015625,3.85,1.0,188.99844629811366,0.0,134.75944629811366,0.0,3266.7363876289123,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,126.5,2740452.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 02:00:00,193.383,110.5,168.325,7.8796875,3.85,1.0,188.99844629811366,0.0,163.94044629811364,0.0,3422.47981161212,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,110.5,2740342.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 02:15:00,251.904,110.75,168.2,7.8796875,3.85,1.0,188.99844629811366,0.0,105.29444629811366,0.0,3522.509535595328,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,110.75,2740231.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 02:30:00,276.096,95.5,168.175,7.8796875,3.85,1.0,188.99844629811366,0.0,81.07744629811367,0.0,3599.533109578536,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,95.5,2740135.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 02:45:00,269.623,102.75,178.175,7.8796875,3.85,1.0,188.99844629811366,0.0,97.55044629811368,0.0,3692.206033561744,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,102.75,2740033.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 03:00:00,231.57,121.5,168.175,8.0325,3.85,1.0,188.99844629811366,0.0,125.60344629811368,0.0,3811.5293075449517,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.5,2739911.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 03:15:00,241.757,131.25,178.175,8.0325,3.85,1.0,188.99844629811366,0.0,125.41644629811367,0.0,3930.6749315281595,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.25,2739780.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 03:30:00,242.674,134.0,158.2,8.0325,3.85,1.0,188.99844629811366,0.0,104.52444629811365,0.0,4029.9731555113676,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.0,2739646.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 03:45:00,231.326,137.5,168.175,8.0325,3.85,1.0,188.99844629811366,0.0,125.84744629811368,0.0,4149.5282294945755,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.5,2739508.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 04:00:00,222.52,195.25,158.175,8.094375,3.85,1.0,188.99844629811366,0.0,124.65344629811366,0.0,4267.949003477784,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.25,2739313.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 04:15:00,229.278,176.0,178.175,8.094375,3.85,1.0,188.99844629811366,0.0,137.89544629811368,0.0,4398.949677460992,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.0,2739137.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 04:30:00,216.463,182.75,168.3,8.094375,3.85,1.0,188.99844629811366,0.0,140.83544629811368,0.0,4532.743351444199,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.75,2738954.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 04:45:00,212.265,196.0,158.35,8.094375,3.85,1.0,188.99844629811366,0.0,135.08344629811367,0.0,4661.072625427407,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.0,2738758.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 05:00:00,228.817,182.0,178.35,8.7478125,3.85,1.0,188.99844629811366,0.0,138.53144629811365,0.0,4792.6774994106145,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.0,2738576.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 05:15:00,212.281,235.25,168.35,8.7478125,3.85,1.0,188.99844629811366,0.0,145.06744629811365,0.0,4930.491573393822,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,235.25,2738341.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 05:30:00,236.066,215.75,178.35,8.7478125,3.85,1.0,188.99844629811366,0.0,131.28244629811365,0.0,5055.209897377031,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,215.75,2738125.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 05:45:00,255.386,210.5,228.35,8.7478125,3.85,1.0,188.99844629811366,0.0,161.96244629811366,0.0,5209.074221360239,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,210.5,2737915.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 06:00:00,269.805,177.0,258.35,10.3134375,3.85,1.0,188.99844629811366,0.0,177.54344629811368,0.0,5377.740495343447,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,177.0,2737738.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 06:15:00,299.987,190.0,258.375,10.3134375,3.85,1.0,188.99844629811366,0.0,147.38644629811364,0.0,5517.757619326655,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,190.0,2737548.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 06:30:00,321.979,202.75,268.35,10.3134375,3.85,1.0,188.99844629811366,0.0,135.3694462981137,0.0,5646.358593309863,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,202.75,2737345.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 06:45:00,326.915,213.5,288.35,10.3134375,3.85,1.0,188.99844629811366,0.0,150.43344629811367,0.0,5789.270367293071,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,213.5,2737132.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 07:00:00,311.732,179.25,298.35,11.9990625,3.85,1.0,0.0,188.99844629811366,0.0,213.03204873485652,5576.238318558215,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,179.25,2736952.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 07:15:00,345.067,180.75,308.35,11.9990625,3.85,1.0,0.0,188.99844629811366,0.0,237.59520662959332,5338.643111928622,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,180.75,2736772.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 07:30:00,348.271,173.5,308.325,11.9990625,3.85,1.0,0.0,188.99844629811366,0.0,240.9941539980144,5097.648957930607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.5,2736598.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 07:45:00,366.29,239.75,308.35,11.9990625,3.85,1.0,0.0,188.99844629811366,0.0,259.9352066295933,4837.713751301014,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,239.75,2736358.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 08:00:00,353.433,195.5,298.35,10.0209375,3.85,1.0,188.99844629811366,0.0,133.9154462981137,0.0,4964.933425284222,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.5,2736163.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 08:15:00,367.875,220.0,308.325,10.0209375,3.85,1.0,188.99844629811366,0.0,129.44844629811365,0.0,5087.909449267429,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,220.0,2735943.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 08:30:00,391.022,168.0,308.35,10.0209375,3.85,1.0,188.99844629811366,0.0,106.3264462981137,0.0,5188.919573250638,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,168.0,2735775.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 08:45:00,372.795,172.25,278.325,10.0209375,3.85,1.0,188.99844629811366,0.0,94.52844629811364,0.0,5278.721597233845,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.25,2735603.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 09:00:00,367.3,224.75,278.35,8.6278125,3.85,1.0,188.99844629811366,0.0,100.04844629811367,0.0,5373.767621217054,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,224.75,2735378.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 09:15:00,371.184,195.0,288.175,8.6278125,3.85,1.0,188.99844629811366,0.0,105.98944629811365,0.0,5474.4575952002615,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.0,2735183.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 09:30:00,345.489,190.75,278.175,8.6278125,3.85,1.0,188.99844629811366,0.0,121.6844462981137,0.0,5590.057819183469,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,190.75,2734992.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 09:45:00,367.602,170.5,268.2,8.6278125,3.85,1.0,188.99844629811366,0.0,89.59644629811368,0.0,5675.1744431666775,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.5,2734822.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 10:00:00,366.079,200.0,278.2,7.524375,3.85,1.0,188.99844629811366,0.0,101.11944629811364,0.0,5771.237917149885,278.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.0,2734622.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 10:15:00,392.682,243.25,338.2,7.524375,3.85,1.0,188.99844629811366,0.0,134.51644629811364,0.0,5899.028541133093,338.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,243.25,2734378.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 10:30:00,454.588,226.5,308.2,7.524375,3.85,1.0,188.99844629811366,0.0,42.61044629811363,0.0,5939.5084651163015,308.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,226.5,2734152.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 10:45:00,477.455,182.5,288.2,7.524375,3.85,1.0,188.99844629811366,0.0,0.0,0.27005652830140253,5939.238408588,288.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.5,2733969.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 11:00:00,478.256,169.75,288.175,5.9390625,3.85,1.0,188.99844629811366,0.0,0.0,1.139530212511892,5938.098878375488,288.175,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,169.75,2733800.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 11:15:00,437.374,184.5,308.325,5.9390625,3.85,1.0,188.99844629811366,0.0,59.94944629811363,0.0,5995.050852358696,308.325,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,184.5,2733615.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 11:30:00,424.424,173.75,298.375,5.9390625,3.85,1.0,188.99844629811366,0.0,62.949446298113685,0.0,6054.852826341904,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.75,2733441.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 11:45:00,421.906,155.5,308.35,5.9390625,3.85,1.0,188.99844629811366,0.0,75.44244629811368,0.0,6126.523150325112,308.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.5,2733286.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 12:00:00,447.957,138.5,298.375,3.0759375,3.85,1.0,188.99844629811366,0.0,39.41644629811367,0.0,6163.96877430832,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.5,2733147.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 12:15:00,414.994,135.75,298.375,3.0759375,3.85,1.0,188.99844629811366,0.0,72.37944629811363,0.0,6232.729248291527,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.75,2733012.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 12:30:00,389.161,152.0,288.35,3.0759375,3.85,1.0,188.99844629811366,0.0,88.18744629811368,0.0,6316.507322274735,288.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.0,2732860.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 12:45:00,399.767,176.25,288.375,3.0759375,3.85,1.0,188.99844629811366,0.0,77.60644629811367,0.0,6390.233446257943,288.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.25,2732683.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 13:00:00,409.744,172.25,298.375,2.0775,3.85,1.0,188.99844629811366,0.0,77.62944629811363,0.0,6463.981420241151,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.25,2732511.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 13:15:00,440.882,152.0,298.35,2.0775,3.85,1.0,188.99844629811366,0.0,46.46644629811368,0.0,6508.124544224359,298.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.0,2732359.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 13:30:00,431.498,155.0,298.375,2.0775,3.85,1.0,188.99844629811366,0.0,55.87544629811367,0.0,6561.206218207567,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.0,2732204.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 13:45:00,416.407,166.5,298.375,2.0775,3.85,1.0,188.99844629811366,0.0,70.96644629811368,0.0,6628.624342190775,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.5,2732038.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 14:00:00,391.941,169.0,298.375,1.981875,3.85,1.0,188.99844629811366,0.0,95.43244629811369,0.0,6719.285166173982,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,169.0,2731869.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 14:15:00,462.987,156.75,288.375,1.981875,3.85,1.0,188.99844629811366,0.0,14.38644629811364,0.0,6732.95229015719,288.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.75,2731712.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 14:30:00,492.316,158.0,218.375,1.981875,3.85,1.0,188.99844629811366,0.0,0.0,89.41321442303823,6643.539075734152,218.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,158.0,2731554.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 14:45:00,444.918,164.5,218.3,1.981875,3.85,1.0,188.99844629811366,0.0,0.0,39.59953021251193,6603.93954552164,218.3,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.5,2731389.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 15:00:00,403.45,168.5,218.225,3.931875,3.85,1.0,188.99844629811366,0.0,3.7734462981136687,0.0,6607.524319504848,218.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,168.5,2731221.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 15:15:00,392.213,196.0,198.2,3.931875,3.85,1.0,188.99844629811366,0.0,0.0,5.278477580933022,6602.245841923915,198.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.0,2731025.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 15:30:00,378.399,208.5,188.225,3.931875,3.85,1.0,188.99844629811366,0.0,0.0,1.237424949354046,6601.0084169745605,188.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,208.5,2730816.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 15:45:00,388.676,172.75,198.225,3.931875,3.85,1.0,188.99844629811366,0.0,0.0,1.529003896722453,6599.479413077838,198.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.75,2730644.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 16:00:00,356.725,145.75,188.225,6.785625,3.85,1.0,188.99844629811366,0.0,20.498446298113635,0.0,6618.952937061046,188.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.75,2730498.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 16:15:00,377.484,174.75,198.2,6.785625,3.85,1.0,188.99844629811366,0.0,9.714446298113671,0.0,6628.181661044254,198.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.75,2730323.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 16:30:00,372.097,145.25,188.225,6.785625,3.85,1.0,188.99844629811366,0.0,5.126446298113677,0.0,6633.051785027462,188.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.25,2730178.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 16:45:00,355.107,133.75,178.225,6.785625,3.85,1.0,188.99844629811366,0.0,12.11644629811363,0.0,6644.562409010669,178.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.75,2730044.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 17:00:00,352.55,145.5,178.225,8.53125,3.85,1.0,188.99844629811366,0.0,14.673446298113646,0.0,6658.502182993878,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.5,2729899.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 17:15:00,361.366,121.5,188.225,8.53125,3.85,1.0,188.99844629811366,0.0,15.857446298113672,0.0,6673.566756977086,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.5,2729777.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 17:30:00,378.818,121.25,208.2,8.53125,3.85,1.0,188.99844629811366,0.0,18.380446298113668,0.0,6691.028180960294,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.25,2729656.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 17:45:00,370.864,124.0,198.225,8.53125,3.85,1.0,188.99844629811366,0.0,16.35944629811368,0.0,6706.5696549435015,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.0,2729532.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 18:00:00,391.803,112.25,208.225,10.213125,3.85,1.0,188.99844629811366,0.0,5.42044629811366,0.0,6711.71907892671,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,112.25,2729420.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 18:15:00,400.127,128.5,248.225,10.213125,3.85,1.0,188.99844629811366,0.0,37.09644629811365,0.0,6746.960702909918,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,128.5,2729291.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 18:30:00,397.432,148.25,218.225,10.213125,3.85,1.0,188.99844629811366,0.0,9.791446298113641,0.0,6756.262576893126,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.25,2729143.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 18:45:00,395.154,170.5,248.225,10.213125,3.85,1.0,188.99844629811366,0.0,42.06944629811366,0.0,6796.228550876333,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.5,2728972.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 19:00:00,379.429,127.75,248.375,11.5228125,3.85,1.0,188.99844629811366,57.94444629811369,0.0,0.0,6796.228550876333,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.75,2728845.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 19:15:00,370.781,123.25,228.4,11.5228125,3.85,1.0,188.99844629811366,46.61744629811366,0.0,0.0,6796.228550876333,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,123.25,2728721.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 19:30:00,368.611,156.5,228.375,11.5228125,3.85,1.0,188.99844629811366,48.76244629811367,0.0,0.0,6796.228550876333,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.5,2728565.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 19:45:00,360.195,138.5,228.375,11.5228125,3.85,1.0,188.99844629811366,57.17844629811367,0.0,0.0,6796.228550876333,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.5,2728426.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 20:00:00,356.212,146.75,238.375,11.874375,3.85,1.0,0.0,188.99844629811366,0.0,322.98468031380384,6473.24387056253,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.75,2728280.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 20:15:00,365.897,120.75,228.35,11.874375,3.85,1.0,0.0,188.99844629811366,0.0,343.7320487348565,6129.511821827674,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,120.75,2728159.2987500113,5000.0,0.0,0.0,1.0
2024-08-28 20:30:00,358.487,116.5,228.375,11.874375,3.85,1.0,0.0,188.99844629811366,0.0,335.90573294538285,5793.606088882291,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.5,2728042.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 20:45:00,366.784,114.0,228.375,11.874375,3.85,1.0,0.0,188.99844629811366,0.0,344.63941715590914,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.0,2727928.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 21:00:00,351.957,117.25,248.35,11.5153125,3.85,1.0,188.99844629811366,85.39144629811366,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,117.25,2727811.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 21:15:00,398.239,138.75,228.325,11.5153125,3.85,1.0,188.99844629811366,19.084446298113676,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.75,2727672.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 21:30:00,389.308,177.75,228.225,11.5153125,3.85,1.0,188.99844629811366,27.915446298113665,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,177.75,2727495.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 21:45:00,367.228,156.0,228.3,11.5153125,3.85,1.0,188.99844629811366,50.070446298113666,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.0,2727339.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 22:00:00,356.338,145.25,228.375,10.595625,3.85,1.0,188.99844629811366,61.03544629811364,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.25,2727193.7987500113,5000.0,0.0,0.0,1.0
2024-08-28 22:15:00,343.634,154.25,238.375,10.595625,3.85,1.0,188.99844629811366,83.73944629811365,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.25,2727039.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 22:30:00,339.912,155.0,218.35,10.595625,3.85,1.0,188.99844629811366,67.43644629811368,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.0,2726884.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 22:45:00,357.491,147.5,228.225,10.595625,3.85,1.0,188.99844629811366,59.73244629811367,0.0,0.0,5448.966671726382,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.5,2726737.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 23:00:00,367.305,129.0,218.175,9.620625,3.85,1.0,188.99844629811366,0.0,39.86844629811367,0.0,5486.84169570959,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.0,2726608.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 23:15:00,381.422,127.5,218.2,9.620625,3.85,1.0,188.99844629811366,0.0,25.776446298113626,0.0,5511.329319692798,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.5,2726480.5487500113,5000.0,0.0,0.0,1.0
2024-08-28 23:30:00,355.733,121.5,218.2,9.620625,3.85,1.0,188.99844629811366,0.0,51.46544629811365,0.0,5560.221493676006,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.5,2726359.0487500113,5000.0,0.0,0.0,1.0
2024-08-28 23:45:00,346.732,131.25,218.2,9.620625,3.85,1.0,188.99844629811366,0.0,60.466446298113624,0.0,5617.664617659214,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.25,2726227.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 00:00:00,311.076,124.0,198.2,8.9182736,3.85,1.0,188.99844629811366,0.0,76.12244629811363,0.0,5689.980941642422,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.0,2726103.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 00:15:00,335.787,116.75,178.2,8.9182736,3.85,1.0,188.99844629811366,0.0,31.411446298113674,0.0,5719.821815625631,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.75,2725987.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 00:30:00,299.664,115.25,168.175,8.9182736,3.85,1.0,188.99844629811366,0.0,57.50944629811369,0.0,5774.455789608839,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.25,2725871.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 00:45:00,265.353,93.0,168.2,8.9182736,3.85,1.0,188.99844629811366,0.0,91.84544629811364,0.0,5861.708963592047,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,93.0,2725778.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 01:00:00,255.249,114.0,168.2,8.5193672,3.85,1.0,188.99844629811366,0.0,101.94944629811366,0.0,5958.560937575256,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.0,2725664.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 01:15:00,226.044,101.5,168.2,8.5193672,3.85,1.0,188.99844629811366,0.0,131.15444629811364,0.0,6083.157661558464,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,101.5,2725563.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 01:30:00,223.449,106.5,168.175,8.5193672,3.85,1.0,188.99844629811366,0.0,133.72444629811366,0.0,6210.1958855416715,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,106.5,2725456.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 01:45:00,212.155,104.25,158.275,8.5193672,3.85,1.0,188.99844629811366,0.0,135.11844629811367,0.0,6338.55840952488,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,104.25,2725352.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 02:00:00,202.284,122.25,168.375,8.3208504,3.85,1.0,188.99844629811366,0.0,155.08944629811367,0.0,6485.893383508088,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,122.25,2725230.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 02:15:00,251.53,118.0,158.35,8.3208504,3.85,1.0,188.99844629811366,0.0,95.81844629811366,0.0,6576.920907491296,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,118.0,2725112.2987500113,5000.0,0.0,0.0,1.0
