DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-29 02:30:00,274.336,140.0,168.375,8.3208504,3.85,1.0,188.99844629811366,0.0,83.03744629811365,0.0,6655.806481474504,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.0,2724972.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 02:45:00,271.904,175.75,168.35,8.3208504,3.85,1.0,188.99844629811366,0.0,85.44444629811366,0.0,6736.978705457712,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.75,2724796.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 03:00:00,231.956,182.5,158.35,8.2740304,3.85,1.0,188.99844629811366,0.0,115.39244629811367,0.0,6846.60152944092,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.5,2724614.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 03:15:00,241.071,154.5,158.375,8.2740304,3.85,1.0,188.99844629811366,0.0,106.30244629811367,0.0,6947.588853424128,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.5,2724459.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 03:30:00,248.873,128.75,158.35,8.2740304,3.85,1.0,188.99844629811366,0.0,98.47544629811367,0.0,7041.140527407336,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,128.75,2724330.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 03:45:00,233.434,128.5,168.35,8.2740304,3.85,1.0,188.99844629811366,0.0,123.91444629811366,0.0,7158.859251390544,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,128.5,2724202.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 04:00:00,244.616,150.0,158.35,8.4491372,3.85,1.0,188.99844629811366,0.0,102.73244629811364,0.0,7256.455075373752,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.0,2724052.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 04:15:00,241.272,167.25,168.35,8.4491372,3.85,1.0,188.99844629811366,0.0,116.07644629811367,0.0,7366.72769935696,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.25,2723885.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 04:30:00,229.236,172.0,158.35,8.4491372,3.85,1.0,188.99844629811366,0.0,118.11244629811367,0.0,7478.934523340168,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.0,2723713.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 04:45:00,204.015,181.75,158.35,8.4491372,3.85,1.0,188.99844629811366,0.0,143.33344629811367,0.0,7615.1012973233765,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,181.75,2723531.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 05:00:00,239.226,195.5,158.35,9.4098836,3.85,1.0,188.99844629811366,0.0,108.12244629811366,0.0,7717.817621306584,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.5,2723335.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 05:15:00,222.751,240.5,158.35,9.4098836,3.85,1.0,188.99844629811366,0.0,124.59744629811365,0.0,7836.185195289792,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,240.5,2723095.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 05:30:00,229.762,148.0,168.375,9.4098836,3.85,1.0,188.99844629811366,0.0,127.61144629811366,0.0,7957.416069273,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.0,2722947.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 05:45:00,250.731,166.5,228.35,9.4098836,3.85,1.0,188.99844629811366,0.0,166.61744629811366,0.0,8115.702643256208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.5,2722780.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 06:00:00,263.667,188.25,248.35,11.0392196,3.85,1.0,15.316999999999979,0.0,0.0,0.0,8115.702643256208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,188.25,2722592.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 06:15:00,306.185,172.5,268.35,11.0392196,3.85,1.0,37.83499999999998,0.0,0.0,0.0,8115.702643256208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.5,2722420.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 06:30:00,304.884,185.75,248.175,11.0392196,3.85,1.0,56.709,0.0,0.0,0.0,8115.702643256208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,185.75,2722234.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 06:45:00,334.023,199.75,268.175,11.0392196,3.85,1.0,65.84800000000001,0.0,0.0,0.0,8115.702643256208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,199.75,2722034.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 07:00:00,344.787,187.75,308.2,12.4157276,3.85,1.0,0.0,188.99844629811366,0.0,237.45836452433016,7878.244278731878,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,187.75,2721846.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 07:15:00,356.185,191.0,308.175,12.4157276,3.85,1.0,0.0,188.99844629811366,0.0,249.48257505064598,7628.761703681232,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,191.0,2721655.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 07:30:00,359.079,200.0,298.175,12.4157276,3.85,1.0,0.0,188.99844629811366,0.0,263.05520662959333,7365.7064970516385,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.0,2721455.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 07:45:00,368.728,227.0,318.175,12.4157276,3.85,1.0,0.0,188.99844629811366,0.0,252.15941715590913,7113.547079895729,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,227.0,2721228.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 08:00:00,384.679,202.5,318.175,11.7443288,3.85,1.0,0.0,188.99844629811366,0.0,268.9499434716986,6844.59713642403,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,202.5,2721026.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 08:15:00,381.537,163.25,298.175,11.7443288,3.85,1.0,0.0,188.99844629811366,0.0,286.6952066295933,6557.901929794437,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.25,2720863.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 08:30:00,388.372,173.0,308.2,11.7443288,3.85,1.0,0.0,188.99844629811366,0.0,283.33731189275125,6274.564617901686,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.0,2720690.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 08:45:00,376.226,176.25,288.325,11.7443288,3.85,1.0,0.0,188.99844629811366,0.0,291.47310136643546,5983.091516535251,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.25,2720513.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 09:00:00,402.664,186.5,278.35,9.8350092,3.85,1.0,188.99844629811366,0.0,64.6844462981137,0.0,6044.541740518459,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,186.5,2720327.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 09:15:00,386.12,161.5,288.35,9.8350092,3.85,1.0,188.99844629811366,0.0,91.22844629811368,0.0,6131.208764501667,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.5,2720165.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 09:30:00,375.616,163.5,278.35,9.8350092,3.85,1.0,188.99844629811366,0.0,91.7324462981137,0.0,6218.354588484875,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.5,2720002.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 09:45:00,371.374,151.5,288.35,9.8350092,3.85,1.0,188.99844629811366,0.0,105.97444629811366,0.0,6319.030312468083,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.5,2719850.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 10:00:00,368.077,146.75,278.375,8.8096512,3.85,1.0,188.99844629811366,0.0,99.29644629811366,0.0,6413.3619364512915,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.75,2719704.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 10:15:00,418.624,148.5,298.35,8.8096512,3.85,1.0,188.99844629811366,0.0,68.72444629811366,0.0,6478.650160434499,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.5,2719555.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 10:30:00,462.761,154.25,298.35,8.8096512,3.85,1.0,188.99844629811366,0.0,24.58744629811366,0.0,6502.008234417707,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.25,2719401.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 10:45:00,493.413,175.0,278.375,8.8096512,3.85,1.0,188.99844629811366,0.0,0.0,27.41005652830142,6474.598177889406,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.0,2719226.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 11:00:00,494.654,181.5,278.35,7.6859712,3.85,1.0,188.99844629811366,0.0,0.0,28.74268810724875,6445.855489782157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,181.5,2719044.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 11:15:00,492.213,150.0,308.375,7.6859712,3.85,1.0,188.99844629811366,0.0,5.160446298113641,0.0,6450.757913765365,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.0,2718894.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 11:30:00,445.73,140.5,278.35,7.6859712,3.85,1.0,188.99844629811366,0.0,21.618446298113668,0.0,6471.295437748573,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.5,2718754.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 11:45:00,458.836,119.25,278.375,7.6859712,3.85,1.0,188.99844629811366,0.0,8.53744629811365,0.0,6479.406011731781,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,119.25,2718635.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 12:00:00,459.274,138.5,298.375,5.440484,3.85,1.0,188.99844629811366,0.0,28.099446298113662,0.0,6506.100485714989,298.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.5,2718496.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 12:15:00,411.545,140.75,278.375,5.440484,3.85,1.0,188.99844629811366,0.0,55.82844629811365,0.0,6559.137509698197,278.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.75,2718355.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 12:30:00,393.883,167.5,298.275,5.440484,3.85,1.0,188.99844629811366,0.0,93.39044629811366,0.0,6647.858433681406,298.275,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.5,2718188.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 12:45:00,395.058,191.25,268.225,5.440484,3.85,1.0,188.99844629811366,0.0,62.16544629811369,0.0,6706.915607664613,268.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,191.25,2717997.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 13:00:00,411.67,171.25,268.2,4.2924576,3.85,1.0,188.99844629811366,0.0,45.528446298113636,0.0,6750.1676316478215,268.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,171.25,2717825.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 13:15:00,452.741,198.0,268.225,4.2924576,3.85,1.0,188.99844629811366,0.0,4.4824462981137,0.0,6754.42595563103,268.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,198.0,2717627.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 13:30:00,460.63,207.25,298.2,4.2924576,3.85,1.0,188.99844629811366,0.0,26.568446298113656,0.0,6779.665979614238,298.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,207.25,2717420.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 13:45:00,428.702,227.75,278.225,4.2924576,3.85,1.0,188.99844629811366,0.0,38.52144629811369,0.0,6816.261353597446,278.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,227.75,2717192.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 14:00:00,410.249,191.75,278.2,4.363624,3.85,1.0,188.99844629811366,0.0,56.94944629811363,0.0,6870.363327580654,278.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,191.75,2717001.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 14:15:00,459.736,209.0,248.225,4.363624,3.85,1.0,188.99844629811366,0.0,0.0,23.697424949354037,6846.6659026313,248.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,209.0,2716792.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 14:30:00,486.137,149.75,208.225,4.363624,3.85,1.0,188.99844629811366,0.0,0.0,93.59321442303829,6753.072688208262,208.225,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,149.75,2716642.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 14:45:00,468.455,153.75,208.35,4.363624,3.85,1.0,188.99844629811366,0.0,0.0,74.84900389672248,6678.223684311539,208.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.75,2716488.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 15:00:00,429.913,150.25,258.375,6.7917092,3.85,1.0,188.99844629811366,0.0,17.460446298113652,0.0,6694.811108294747,258.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.25,2716338.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 15:15:00,388.86,155.25,178.375,6.7917092,3.85,1.0,188.99844629811366,0.0,0.0,22.617424949354053,6672.193683345393,178.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.25,2716183.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 15:30:00,375.313,200.25,138.375,6.7917092,3.85,1.0,188.99844629811366,0.0,0.0,50.462688107248766,6621.730995238144,138.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.25,2715982.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 15:45:00,371.863,166.5,168.375,6.7917092,3.85,1.0,188.99844629811366,0.0,0.0,15.252161791459303,6606.478833446685,168.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.5,2715816.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 16:00:00,367.953,138.75,188.375,7.837668,3.85,1.0,188.99844629811366,0.0,9.420446298113688,0.0,6615.428257429893,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.75,2715677.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 16:15:00,378.923,145.25,198.375,7.837668,3.85,1.0,188.99844629811366,0.0,8.450446298113661,0.0,6623.456181413101,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.25,2715532.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 16:30:00,377.529,131.0,208.375,7.837668,3.85,1.0,188.99844629811366,0.0,19.844446298113667,0.0,6642.308405396309,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.0,2715401.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 16:45:00,389.645,167.0,208.4,7.837668,3.85,1.0,188.99844629811366,0.0,7.753446298113687,0.0,6649.674179379517,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.0,2715234.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 17:00:00,363.239,156.25,198.375,9.7909984,3.85,1.0,188.99844629811366,0.0,24.134446298113687,0.0,6672.601903362725,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.25,2715078.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 17:15:00,390.892,155.75,208.375,9.7909984,3.85,1.0,188.99844629811366,0.0,6.481446298113667,0.0,6678.759277345934,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.75,2714922.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 17:30:00,389.642,127.0,228.375,9.7909984,3.85,1.0,188.99844629811366,0.0,27.731446298113667,0.0,6705.104151329142,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.0,2714795.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 17:45:00,418.648,115.25,268.375,9.7909984,3.85,1.0,188.99844629811366,0.0,38.72544629811364,0.0,6741.89332531235,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.25,2714680.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 18:00:00,434.889,117.5,268.375,11.5252112,3.85,1.0,85.74405826272192,188.99844629811366,0.0,283.9667242477808,6457.926601064569,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,117.5,2714562.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 18:15:00,397.814,108.5,248.225,11.5252112,3.85,1.0,0.0,188.99844629811366,0.0,356.4078382085408,6101.518762856028,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,108.5,2714454.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 18:30:00,382.739,114.75,238.2,11.5252112,3.85,1.0,0.0,188.99844629811366,0.0,351.09204873485646,5750.426714121171,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.75,2714339.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 18:45:00,394.318,115.5,238.225,11.5252112,3.85,1.0,0.0,188.99844629811366,0.0,363.2541539980144,5387.1725601231565,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.5,2714223.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 19:00:00,406.539,145.25,258.2,11.8304776,3.85,1.0,0.0,188.99844629811366,0.0,355.0920487348565,5032.0805113883,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.25,2714078.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 19:15:00,368.934,173.75,238.2,11.8304776,3.85,1.0,0.0,188.99844629811366,0.0,336.5604697874881,4695.520041600812,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.75,2713904.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 19:30:00,387.781,109.0,238.225,11.8304776,3.85,1.0,0.0,188.99844629811366,0.0,356.3731013664355,4339.146940234376,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,109.0,2713795.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 19:45:00,387.996,135.5,248.2,11.8304776,3.85,1.0,0.0,188.99844629811366,0.0,346.0994171559091,3993.0475230784673,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.5,2713660.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 20:00:00,399.446,113.25,238.2,13.71826,3.85,1.0,0.0,188.99844629811366,0.0,368.6783645243302,3624.369158554137,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,113.25,2713547.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 20:15:00,379.319,130.75,228.2,13.71826,3.85,1.0,0.0,188.99844629811366,0.0,358.0183645243302,3266.3507936507935,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,130.75,2713416.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 20:30:00,383.684,155.75,228.2,13.71826,3.85,1.0,0.0,188.99844629811366,0.0,362.6131013664355,2903.7376926633715,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.75,2713260.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 20:45:00,371.772,134.0,218.2,13.71826,3.85,1.0,0.0,188.99844629811366,0.0,360.60046978748807,2543.1372228758833,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.0,2713126.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 21:00:00,375.932,142.25,208.2,12.6095624,3.85,1.0,0.0,188.99844629811366,0.0,375.5057329453829,2167.6314899305003,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,142.25,2712984.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 21:15:00,410.306,167.75,218.2,12.6095624,3.85,1.0,0.0,188.99844629811366,0.0,401.16257505064596,1766.4689148798543,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.75,2712816.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 21:30:00,391.371,125.5,218.2,12.6095624,3.85,1.0,0.0,188.99844629811366,0.0,381.23099610327756,1385.2379187765769,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,125.5,2712691.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 21:45:00,386.068,175.0,198.175,12.6095624,3.85,1.0,0.0,188.99844629811366,0.0,396.7278382085407,988.5100805680362,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.0,2712516.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 22:00:00,370.382,173.0,198.2,11.4774548,3.85,1.0,188.99844629811366,16.816446298113647,0.0,0.0,988.5100805680362,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.0,2712343.0487500113,5000.0,0.0,0.0,1.0
2024-08-29 22:15:00,360.985,136.25,178.2,11.4774548,3.85,1.0,188.99844629811366,6.213446298113638,0.0,0.0,988.5100805680362,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.25,2712206.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 22:30:00,353.03,116.5,168.225,11.4774548,3.85,1.0,184.80499999999998,0.0,0.0,0.0,988.5100805680362,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.5,2712090.2987500113,5000.0,0.0,0.0,1.0
2024-08-29 22:45:00,374.302,145.75,188.375,11.4774548,3.85,1.0,188.99844629811366,3.071446298113642,0.0,0.0,988.5100805680362,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.75,2711944.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 23:00:00,362.96,154.0,168.375,10.5232632,3.85,1.0,188.99844629811366,0.0,0.0,5.88058284409086,982.6294977239453,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.0,2711790.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 23:15:00,381.597,139.0,168.375,10.5232632,3.85,1.0,188.99844629811366,0.0,0.0,25.498477580932967,957.1310201430123,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,139.0,2711651.5487500113,5000.0,0.0,0.0,1.0
2024-08-29 23:30:00,347.196,140.75,138.375,10.5232632,3.85,1.0,188.99844629811366,0.0,0.0,20.865846001985645,936.2651741410266,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.75,2711510.7987500113,5000.0,0.0,0.0,1.0
2024-08-29 23:45:00,329.058,134.25,168.375,10.5232632,3.85,1.0,188.99844629811366,28.31544629811367,0.0,0.0,936.2651741410266,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.25,2711376.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 00:00:00,348.244,161.0,178.375,9.905632,3.85,1.0,188.99844629811366,0.0,19.129446298113635,0.0,954.4381481242345,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.0,2711215.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 00:15:00,339.234,132.5,168.375,9.905632,3.85,1.0,188.99844629811366,0.0,18.139446298113683,0.0,971.6706221074426,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,132.5,2711083.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 00:30:00,314.592,106.5,178.375,9.905632,3.85,1.0,188.99844629811366,0.0,52.78144629811368,0.0,1021.8129960906506,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,106.5,2710976.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 00:45:00,249.737,96.5,168.375,9.905632,3.85,1.0,188.99844629811366,0.0,107.63644629811367,0.0,1124.0676200738585,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,96.5,2710880.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 01:00:00,261.933,93.5,178.375,9.6636408,3.85,1.0,188.99844629811366,0.0,105.44044629811367,0.0,1224.2360440570665,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,93.5,2710786.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 01:15:00,222.606,76.0,148.375,9.6636408,3.85,1.0,188.99844629811366,0.0,114.76744629811367,0.0,1333.2651180402745,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,76.0,2710710.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 01:30:00,215.32,89.25,138.375,9.6636408,3.85,1.0,188.99844629811366,0.0,112.05344629811367,0.0,1439.7158920234824,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,89.25,2710621.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 01:45:00,229.45,84.25,138.375,9.6636408,3.85,1.0,188.99844629811366,0.0,97.92344629811367,0.0,1532.7431660066904,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,84.25,2710537.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 02:00:00,209.864,86.5,138.35,9.3698616,3.85,1.0,188.99844629811366,0.0,117.48444629811365,0.0,1644.3533899898985,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,86.5,2710450.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 02:15:00,261.413,87.25,148.4,9.3698616,3.85,1.0,188.99844629811366,0.0,75.98544629811366,0.0,1716.5395639731064,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,87.25,2710363.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 02:30:00,273.596,77.5,138.35,9.3698616,3.85,1.0,188.99844629811366,0.0,53.752446298113654,0.0,1767.6043879563144,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,77.5,2710285.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 02:45:00,282.725,94.0,148.375,9.3698616,3.85,1.0,188.99844629811366,0.0,54.64844629811364,0.0,1819.5204119395223,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,94.0,2710191.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 03:00:00,234.59,131.5,148.275,9.4075256,3.85,1.0,188.99844629811366,0.0,102.68344629811367,0.0,1917.0696859227303,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.5,2710060.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 03:15:00,254.528,128.5,148.225,9.4075256,3.85,1.0,188.99844629811366,0.0,82.69544629811367,0.0,1995.6303599059383,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,128.5,2709931.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 03:30:00,241.555,182.75,138.2,9.4075256,3.85,1.0,188.99844629811366,0.0,85.64344629811364,0.0,2076.991633889146,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.75,2709749.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 03:45:00,263.174,137.75,148.2,9.4075256,3.85,1.0,188.99844629811366,0.0,74.02444629811367,0.0,2147.314857872354,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.75,2709611.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 04:00:00,224.873,183.75,138.2,9.4470728,3.85,1.0,188.99844629811366,0.0,102.32544629811366,0.0,2244.524031855562,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,183.75,2709427.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 04:15:00,220.658,151.5,148.175,9.4470728,3.85,1.0,188.99844629811366,0.0,116.51544629811369,0.0,2355.2137058387702,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.5,2709276.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 04:30:00,225.939,151.5,138.2,9.4470728,3.85,1.0,188.99844629811366,0.0,101.25944629811366,0.0,2451.410179821978,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.5,2709124.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 04:45:00,218.818,162.5,138.175,9.4470728,3.85,1.0,188.99844629811366,0.0,108.35544629811366,0.0,2554.347853805186,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.5,2708962.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 05:00:00,218.332,186.5,138.175,10.07512,3.85,1.0,188.99844629811366,0.0,108.84144629811368,0.0,2657.747227788394,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,186.5,2708775.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 05:15:00,243.04,206.0,148.2,10.07512,3.85,1.0,188.99844629811366,0.0,94.15844629811366,0.0,2747.197751771602,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,206.0,2708569.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 05:30:00,231.972,210.0,148.275,10.07512,3.85,1.0,188.99844629811366,0.0,105.30144629811366,0.0,2847.2341257548096,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,210.0,2708359.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 05:45:00,233.742,206.25,208.35,10.07512,3.85,1.0,188.99844629811366,0.0,163.60644629811367,0.0,3002.6602497380177,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,206.25,2708153.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 06:00:00,258.142,201.5,238.35,10.625956,3.85,1.0,19.792,0.0,0.0,0.0,3002.6602497380177,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,201.5,2707951.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 06:15:00,274.945,170.0,238.35,10.625956,3.85,1.0,188.99844629811366,152.40344629811366,0.0,0.0,3002.6602497380177,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.0,2707781.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 06:30:00,297.124,182.0,238.375,10.625956,3.85,1.0,188.99844629811366,130.24944629811364,0.0,0.0,3002.6602497380177,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.0,2707599.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 06:45:00,344.895,182.0,268.35,10.625956,3.85,1.0,76.54499999999996,0.0,0.0,0.0,3002.6602497380177,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.0,2707417.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 07:00:00,333.112,154.25,268.375,11.7944816,3.85,1.0,0.0,188.99844629811366,0.0,267.08994347169863,2735.570306266319,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.25,2707263.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 07:15:00,320.957,213.75,288.35,11.7944816,3.85,1.0,0.0,188.99844629811366,0.0,233.26889084011964,2502.3014154261996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,213.75,2707049.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 07:30:00,348.125,158.0,308.325,11.7944816,3.85,1.0,0.0,188.99844629811366,0.0,240.8404697874881,2261.4609456387116,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,158.0,2706891.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 07:45:00,372.13,182.5,298.35,11.7944816,3.85,1.0,0.0,188.99844629811366,0.0,276.6088908401196,1984.852054798592,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.5,2706709.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 08:00:00,372.114,190.25,298.35,11.8151968,3.85,1.0,0.0,188.99844629811366,0.0,276.59204873485646,1708.2600060637355,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,190.25,2706519.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 08:15:00,405.785,173.0,298.35,11.8151968,3.85,1.0,0.0,188.99844629811366,0.0,312.03520662959335,1396.2247994341421,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.0,2706346.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 08:30:00,403.755,173.0,298.35,11.8151968,3.85,1.0,0.0,188.99844629811366,0.0,309.89836452433013,1086.326434909812,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.0,2706173.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 08:45:00,417.27,172.5,278.35,11.8151968,3.85,1.0,0.0,188.99844629811366,0.0,345.1773118927512,741.1491230170607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.5,2706000.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 09:00:00,398.069,168.75,278.35,10.8171008,3.85,1.0,188.99844629811366,69.27944629811367,0.0,0.0,741.1491230170607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,168.75,2705831.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 09:15:00,384.416,170.75,268.375,10.8171008,3.85,1.0,188.99844629811366,72.95744629811367,0.0,0.0,741.1491230170607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.75,2705661.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 09:30:00,389.911,209.25,288.35,10.8171008,3.85,1.0,101.56099999999998,0.0,0.0,0.0,741.1491230170607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,209.25,2705451.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 09:45:00,376.475,189.5,278.35,10.8171008,3.85,1.0,98.125,0.0,0.0,0.0,741.1491230170607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,189.5,2705262.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 10:00:00,362.989,189.25,268.25,9.6014952,3.85,1.0,188.99844629811366,0.0,94.25944629811369,0.0,830.6955970002687,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,189.25,2705073.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 10:15:00,435.757,199.25,278.175,9.6014952,3.85,1.0,188.99844629811366,0.0,31.41644629811367,0.0,860.5412209834767,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,199.25,2704873.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 10:30:00,434.014,174.75,248.2,9.6014952,3.85,1.0,188.99844629811366,0.0,3.1844462981136417,0.0,863.5664449666847,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.75,2704699.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 10:45:00,494.622,152.5,258.2,9.6014952,3.85,1.0,188.99844629811366,0.0,0.0,49.919530212511965,813.6469147541727,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.5,2704546.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 11:00:00,505.705,143.25,278.2,8.4800496,3.85,1.0,188.99844629811366,0.0,0.0,40.533214423038245,773.1137003311345,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,143.25,2704403.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 11:15:00,452.724,180.75,248.2,8.4800496,3.85,1.0,188.99844629811366,0.0,0.0,16.342688107248776,756.7710122238857,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,180.75,2704222.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 11:30:00,444.364,148.25,218.2,8.4800496,3.85,1.0,188.99844629811366,0.0,0.0,39.12163547566982,717.6493767482159,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.25,2704074.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 11:45:00,461.589,191.25,248.2,8.4800496,3.85,1.0,188.99844629811366,0.0,0.0,25.674267054617207,691.9751096935987,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,191.25,2703883.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 12:00:00,448.538,161.25,238.3,7.9160312,3.85,1.0,188.99844629811366,0.0,0.0,22.35742494935404,669.6176847442447,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.25,2703721.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 12:15:00,431.094,154.25,248.35,7.9160312,3.85,1.0,188.99844629811366,0.0,6.254446298113663,0.0,675.5594087274527,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.25,2703567.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 12:30:00,414.46,160.0,258.35,7.9160312,3.85,1.0,188.99844629811366,0.0,32.888446298113706,0.0,706.8034327106607,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.0,2703407.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 12:45:00,425.597,202.5,248.375,7.9160312,3.85,1.0,188.99844629811366,0.0,11.776446298113683,0.0,717.9910566938687,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,202.5,2703205.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 13:00:00,431.119,131.25,258.35,7.1787584,3.85,1.0,188.99844629811366,0.0,16.229446298113658,0.0,733.4090306770767,258.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.25,2703073.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 13:15:00,479.345,134.25,258.375,7.1787584,3.85,1.0,188.99844629811366,0.0,0.0,33.65426705461723,699.7547636224594,258.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.25,2702939.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 13:30:00,466.29,156.75,248.35,7.1787584,3.85,1.0,188.99844629811366,0.0,0.0,30.4647933704067,669.2899702520527,248.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.75,2702782.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 13:45:00,423.445,174.75,248.375,7.1787584,3.85,1.0,188.99844629811366,0.0,13.92844629811367,0.0,682.5219942352608,248.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.75,2702608.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 14:00:00,425.126,152.25,248.375,7.2183056,3.85,1.0,188.99844629811366,0.0,12.247446298113687,0.0,694.1570682184688,248.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.25,2702455.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 14:15:00,490.786,131.5,268.375,7.2183056,3.85,1.0,188.99844629811366,0.0,0.0,35.17110915988036,658.9859590585884,268.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.5,2702324.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 14:30:00,500.162,176.75,228.375,7.2183056,3.85,1.0,188.99844629811366,0.0,0.0,87.1458460019856,571.8401130566028,228.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.75,2702147.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 14:45:00,462.44,187.25,218.375,7.2183056,3.85,1.0,188.99844629811366,0.0,0.0,57.96479337040667,513.8753196861961,218.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,187.25,2701960.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 15:00:00,430.53,174.75,228.35,8.1137672,3.85,1.0,188.99844629811366,0.0,0.0,13.875319686196121,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.75,2701785.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 15:15:00,388.921,236.5,228.375,8.1137672,3.85,1.0,188.99844629811366,0.0,28.45244629811367,0.0,527.029823983208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,236.5,2701549.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 15:30:00,380.387,227.75,238.375,8.1137672,3.85,1.0,188.99844629811366,0.0,46.98644629811366,0.0,571.6669479664159,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,227.75,2701321.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 15:45:00,349.775,220.5,218.35,8.1137672,3.85,1.0,188.99844629811366,0.0,57.57344629811368,0.0,626.3617219496239,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,220.5,2701100.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 16:00:00,363.718,193.0,228.2,8.8444488,3.85,1.0,188.99844629811366,0.0,53.480446298113634,0.0,677.1681459328319,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,193.0,2700907.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 16:15:00,363.116,161.75,198.2,8.8444488,3.85,1.0,188.99844629811366,0.0,24.082446298113666,0.0,700.0464699160399,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.75,2700746.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 16:30:00,358.887,133.25,208.2,8.8444488,3.85,1.0,188.99844629811366,0.0,38.31144629811365,0.0,736.4423438992478,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.25,2700612.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 16:45:00,374.607,160.75,208.225,8.8444488,3.85,1.0,188.99844629811366,0.0,22.61644629811363,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.75,2700452.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 17:00:00,384.449,165.0,218.2,10.1805792,3.85,1.0,188.99844629811366,22.74944629811364,0.0,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.0,2700287.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 17:15:00,374.078,139.75,218.2,10.1805792,3.85,1.0,188.99844629811366,33.12044629811368,0.0,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,139.75,2700147.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 17:30:00,377.365,133.25,218.225,10.1805792,3.85,1.0,188.99844629811366,29.85844629811365,0.0,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.25,2700014.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 17:45:00,372.402,108.25,218.225,10.1805792,3.85,1.0,188.99844629811366,34.82144629811367,0.0,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,108.25,2699905.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 18:00:00,390.003,124.0,238.225,10.8914872,3.85,1.0,151.778,0.0,0.0,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.0,2699781.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 18:15:00,399.258,141.25,228.225,10.8914872,3.85,1.0,171.033,0.0,0.0,0.0,757.9279678824557,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.25,2699640.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 18:30:00,386.771,137.0,238.225,10.8914872,3.85,1.0,0.0,20.035354680787464,0.0,177.45405755872366,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.0,2699503.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 18:45:00,400.881,150.25,238.225,10.8914872,3.85,1.0,188.99844629811366,26.342446298113686,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.25,2699353.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 19:00:00,375.816,133.75,228.225,10.6485544,3.85,1.0,188.99844629811366,41.40744629811368,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.75,2699219.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 19:15:00,360.21,144.25,208.225,10.6485544,3.85,1.0,188.99844629811366,37.01344629811368,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.25,2699075.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 19:30:00,386.292,134.25,238.2,10.6485544,3.85,1.0,188.99844629811366,40.90644629811368,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.25,2698941.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 19:45:00,370.47,115.5,208.2,10.6485544,3.85,1.0,188.99844629811366,26.728446298113624,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.5,2698825.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 20:00:00,364.812,140.0,228.275,10.7135248,3.85,1.0,188.99844629811366,52.46144629811366,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.0,2698685.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 20:15:00,370.453,145.75,218.375,10.7135248,3.85,1.0,152.07799999999997,0.0,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.75,2698539.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 20:30:00,381.515,174.5,238.375,10.7135248,3.85,1.0,188.99844629811366,45.85844629811368,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.5,2698365.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 20:45:00,371.886,139.0,218.35,10.7135248,3.85,1.0,188.99844629811366,35.46244629811363,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,139.0,2698226.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 21:00:00,354.065,157.0,198.375,10.635372,3.85,1.0,188.99844629811366,33.308446298113665,0.0,0.0,580.4739103237321,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.0,2698069.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 21:15:00,403.004,183.5,208.375,10.635372,3.85,1.0,188.99844629811366,0.0,0.0,5.926898633564585,574.5470116901674,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,183.5,2697885.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 21:30:00,389.423,112.25,218.375,10.635372,3.85,1.0,188.99844629811366,17.95044629811366,0.0,0.0,574.5470116901674,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,112.25,2697773.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 21:45:00,378.318,127.5,158.375,10.635372,3.85,1.0,188.99844629811366,0.0,0.0,32.57321442303823,541.9737972671292,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.5,2697646.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 22:00:00,356.235,127.5,148.375,9.943296,3.85,1.0,188.99844629811366,0.0,0.0,19.85426705461721,522.1195302125119,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.5,2697518.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 22:15:00,378.387,167.25,168.375,9.943296,3.85,1.0,188.99844629811366,0.0,0.0,22.119530212511936,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.25,2697351.2987500113,5000.0,0.0,0.0,1.0
2024-08-30 22:30:00,350.365,126.25,198.35,9.943296,3.85,1.0,188.99844629811366,36.98344629811365,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,126.25,2697225.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 22:45:00,376.036,115.25,208.375,9.943296,3.85,1.0,188.99844629811366,21.33744629811366,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.25,2697109.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 23:00:00,344.823,129.25,218.375,9.4009344,3.85,1.0,188.99844629811366,62.550446298113684,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.25,2696980.5487500113,5000.0,0.0,0.0,1.0
2024-08-30 23:15:00,366.342,147.5,208.35,9.4009344,3.85,1.0,188.99844629811366,31.006446298113673,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.5,2696833.0487500113,5000.0,0.0,0.0,1.0
2024-08-30 23:30:00,356.876,148.25,218.375,9.4009344,3.85,1.0,188.99844629811366,50.49744629811369,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.25,2696684.7987500113,5000.0,0.0,0.0,1.0
2024-08-30 23:45:00,332.073,115.75,218.375,9.4009344,3.85,1.0,188.99844629811366,75.30044629811368,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.75,2696569.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 00:00:00,337.735,120.0,198.15,9.4272992,3.85,1.0,188.99844629811366,49.413446298113655,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,120.0,2696449.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 00:15:00,343.483,114.25,168.225,9.4272992,3.85,1.0,188.99844629811366,13.740446298113653,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.25,2696334.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 00:30:00,308.983,106.0,158.2,9.4272992,3.85,1.0,188.99844629811366,38.21544629811365,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,106.0,2696228.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 00:45:00,272.935,116.0,158.225,9.4272992,3.85,1.0,188.99844629811366,74.28844629811366,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.0,2696112.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 01:00:00,254.668,98.75,168.2,9.3802192,3.85,1.0,86.46800000000002,0.0,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,98.75,2696014.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 01:15:00,234.637,102.5,168.2,9.3802192,3.85,1.0,66.43700000000001,0.0,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,102.5,2695911.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 01:30:00,224.275,104.0,158.2,9.3802192,3.85,1.0,66.07500000000002,0.0,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,104.0,2695807.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 01:45:00,215.842,104.5,158.2,9.3802192,3.85,1.0,57.642000000000024,0.0,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,104.5,2695703.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 02:00:00,213.244,98.75,148.2,9.2992416,3.85,1.0,123.64007450831727,0.0,58.59607450831726,0.0,555.6662707829014,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,98.75,2695604.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 02:15:00,253.192,110.5,158.2,9.2992416,3.85,1.0,188.99844629811366,0.0,94.00644629811364,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,110.5,2695493.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 02:30:00,278.029,115.25,158.2,9.2992416,3.85,1.0,188.99844629811366,69.16944629811366,0.0,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.25,2695378.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 02:45:00,273.665,104.75,158.2,9.2992416,3.85,1.0,188.99844629811366,73.53344629811363,0.0,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,104.75,2695273.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 03:00:00,250.759,114.0,168.25,9.3001832,3.85,1.0,82.50899999999999,0.0,0.0,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.0,2695159.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 03:15:00,244.885,133.0,158.375,9.3001832,3.85,1.0,188.99844629811366,102.48844629811367,0.0,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.0,2695026.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 03:30:00,250.948,145.25,148.375,9.3001832,3.85,1.0,102.57300000000001,0.0,0.0,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.25,2694881.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 03:45:00,260.578,189.75,168.35,9.3001832,3.85,1.0,92.22799999999998,0.0,0.0,0.0,644.9723947661093,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,189.75,2694691.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 04:00:00,258.249,176.5,158.375,9.1966072,3.85,1.0,188.99844629811366,0.0,89.12444629811364,0.0,729.6406187493174,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.5,2694515.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 04:15:00,233.215,140.5,148.35,9.1966072,3.85,1.0,188.99844629811366,0.0,104.13344629811365,0.0,828.5673927325253,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.5,2694374.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 04:30:00,219.48,182.5,158.375,9.1966072,3.85,1.0,188.99844629811366,0.0,127.89344629811367,0.0,950.0661667157333,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.5,2694192.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 04:45:00,215.55,200.0,148.35,9.1966072,3.85,1.0,188.99844629811366,0.0,121.79844629811365,0.0,1065.7746906989412,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.0,2693992.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 05:00:00,233.781,233.0,158.35,9.3020664,3.85,1.0,75.43100000000001,0.0,0.0,0.0,1065.7746906989412,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,233.0,2693759.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 05:15:00,220.172,235.25,158.375,9.3020664,3.85,1.0,188.99844629811366,127.20144629811367,0.0,0.0,1065.7746906989412,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,235.25,2693524.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 05:30:00,235.988,186.25,158.35,9.3020664,3.85,1.0,77.638,0.0,0.0,0.0,1065.7746906989412,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,186.25,2693337.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 05:45:00,224.31,212.25,218.35,9.3020664,3.85,1.0,5.960000000000008,0.0,0.0,0.0,1065.7746906989412,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,212.25,2693125.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 06:00:00,235.725,217.25,248.375,9.1834248,3.85,1.0,188.99844629811366,0.0,201.64844629811367,0.0,1257.3407146821492,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,217.25,2692908.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 06:15:00,249.572,192.0,238.35,9.1834248,3.85,1.0,188.99844629811366,0.0,177.77644629811365,0.0,1426.2283386653571,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,192.0,2692716.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 06:30:00,275.965,199.75,248.375,9.1834248,3.85,1.0,188.99844629811366,0.0,161.4084462981137,0.0,1579.566362648565,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,199.75,2692516.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 06:45:00,281.248,187.0,258.35,9.1834248,3.85,1.0,188.99844629811366,0.0,166.1004462981137,0.0,1737.361786631773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,187.0,2692329.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 07:00:00,287.483,191.0,278.375,9.3340808,3.85,1.0,9.108000000000004,0.0,0.0,0.0,1737.361786631773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,191.0,2692138.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 07:15:00,286.552,152.5,288.35,9.3340808,3.85,1.0,0.0,1.7980000000000018,0.0,0.0,1737.361786631773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.5,2691986.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 07:30:00,287.347,172.25,288.375,9.3340808,3.85,1.0,0.0,1.02800000000002,0.0,0.0,1737.361786631773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.25,2691813.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 07:45:00,303.437,185.75,298.35,9.3340808,3.85,1.0,188.99844629811366,183.91144629811367,0.0,0.0,1737.361786631773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,185.75,2691628.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 08:00:00,318.691,192.75,298.2,8.808668,3.85,1.0,188.99844629811366,0.0,168.50744629811368,0.0,1897.4438606149808,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,192.75,2691435.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 08:15:00,313.998,152.0,298.2,8.808668,3.85,1.0,188.99844629811366,0.0,173.20044629811366,0.0,2061.984284598189,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.0,2691283.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 08:30:00,325.758,138.5,298.175,8.808668,3.85,1.0,188.99844629811366,0.0,161.4154462981137,0.0,2215.328958581397,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.5,2691144.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 08:45:00,355.893,162.5,278.175,8.808668,3.85,1.0,188.99844629811366,0.0,111.2804462981137,0.0,2321.045382564605,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.5,2690982.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 09:00:00,347.673,157.5,278.175,7.4602968,3.85,1.0,188.99844629811366,0.0,119.50044629811367,0.0,2434.570806547813,278.175,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.5,2690824.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 09:15:00,341.267,144.5,268.2,7.4602968,3.85,1.0,188.99844629811366,0.0,115.93144629811366,0.0,2544.705680531021,268.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.5,2690680.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 09:30:00,347.853,171.25,278.175,7.4602968,3.85,1.0,188.99844629811366,0.0,119.32044629811367,0.0,2658.060104514229,278.175,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,171.25,2690509.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 09:45:00,331.078,180.0,268.175,7.4602968,3.85,1.0,188.99844629811366,0.0,126.0954462981137,0.0,2777.8507784974367,268.175,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,180.0,2690329.0487500113,5000.0,0.0,0.0,1.0
2024-08-31 10:00:00,344.808,178.25,278.175,5.2174056,3.85,1.0,188.99844629811366,0.0,122.36544629811368,0.0,2894.097952480645,278.175,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.25,2690150.7987500113,5000.0,0.0,0.0,1.0
2024-08-31 10:15:00,403.468,135.25,288.275,5.2174056,3.85,1.0,188.99844629811366,0.0,73.80544629811362,0.0,2964.213126463853,288.275,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.25,2690015.5487500113,5000.0,0.0,0.0,1.0
2024-08-31 10:30:00,416.704,123.25,258.35,5.2174056,3.85,1.0,188.99844629811366,0.0,30.644446298113678,0.0,2993.325350447061,258.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,123.25,2689892.2987500113,5000.0,0.0,0.0,1.0
2024-08-31 10:45:00,462.649,111.25,268.35,5.2174056,3.85,1.0,188.99844629811366,0.0,0.0,5.711109159880332,2987.6142412871804,268.35,0.0,0.48125,0.125,1.0,577.5,0.48125,0.125,0.0,110.76875,2689781.5300000114,5000.0,0.0,0.004325842696629213,0.9956741573033707
2024-08-31 11:00:00,425.001,130.5,258.35,2.9716896,3.85,1.0,188.99844629811366,0.0,22.09744629811371,0.0,3008.6068152703883,258.35,0.0,0.9625,0.25,1.0,577.5,0.9625,0.25,0.0,129.5375,2689651.9925000113,5000.0,0.0,0.007375478927203066,0.9926245210727969
2024-08-31 11:15:00,397.056,103.75,248.375,2.9716896,3.85,1.0,188.99844629811366,0.0,39.94244629811368,0.0,3046.552139253596,248.375,0.0,1.44375,0.375,1.0,577.5,1.44375,0.375,0.0,102.30625,2689549.6862500114,5000.0,0.0,0.013915662650602411,0.9860843373493976
2024-08-31 11:30:00,403.296,127.75,238.375,2.9716896,3.85,1.0,188.99844629811366,0.0,23.57744629811367,0.0,3068.950713236804,238.375,0.0,1.925,0.5,1.0,577.5,1.925,0.5,0.0,125.825,2689423.8612500113,5000.0,0.0,0.015068493150684932,0.9849315068493151
2024-08-31 11:45:00,379.171,121.0,208.375,2.9716896,3.85,1.0,188.99844629811366,0.0,17.57744629811367,0.0,3085.649287220012,208.375,0.0,2.40625,0.625,1.0,577.5,2.40625,0.625,0.0,118.59375,2689305.2675000113,5000.0,0.0,0.019886363636363636,0.9801136363636364
2024-08-31 12:00:00,382.452,117.75,218.375,1.2306712,3.85,1.0,188.99844629811366,0.0,24.171446298113665,0.0,3108.61216120322,218.375,0.0,2.8875,0.75,1.0,577.5,2.8875,0.75,0.0,114.8625,2689190.4050000114,5000.0,0.0,0.024522292993630575,0.9754777070063694
2024-08-31 12:15:00,392.563,107.5,208.375,1.2306712,3.85,1.0,188.99844629811366,0.0,3.935446298113675,0.0,3112.350835186428,208.375,0.0,3.36875,0.875,1.0,577.5,3.36875,0.875,0.0,104.13125,2689086.2737500113,5000.0,0.0,0.03133720930232558,0.9686627906976744
