DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-08-31 12:30:00,384.04,92.5,218.375,1.2306712,3.85,1.0,188.99844629811366,0.0,22.333446298113643,0.0,3133.567609169636,218.375,0.0,3.85,1.0,1.0,577.5,3.85,1.0,0.0,88.65,2688997.6237500114,5000.0,0.0,0.04162162162162162,0.9583783783783785
2024-08-31 12:45:00,407.486,136.25,218.375,1.2306712,3.85,1.0,188.99844629811366,0.0,0.0,1.3026881072487653,3132.264921062387,218.375,0.0,4.33125,1.125,1.0,577.5,4.33125,1.125,0.0,131.91875,2688865.7050000113,5000.0,0.0,0.03178899082568807,0.9682110091743118
2024-08-31 13:00:00,429.099,116.5,218.375,0.1120504,3.85,1.0,188.99844629811366,0.0,0.0,24.18479337040666,3108.0801276919806,218.375,0.0,4.8125,1.25,1.0,577.5,4.8125,1.25,0.0,111.6875,2688754.0175000113,5000.0,0.0,0.04130901287553648,0.9586909871244635
2024-08-31 13:15:00,446.839,115.75,228.4,0.1120504,3.85,1.0,188.99844629811366,0.0,0.0,32.43742494935403,3075.6427027426266,228.4,0.0,5.29375,1.375,1.0,577.5,5.29375,1.375,0.0,110.45625,2688643.5612500114,5000.0,0.0,0.04573434125269978,0.9542656587473002
2024-08-31 13:30:00,411.294,112.5,218.375,0.1120504,3.85,1.0,188.99844629811366,0.0,0.0,5.7058460019856,3069.936856740641,218.375,0.0,5.775,1.5,1.0,577.5,5.775,1.5,0.0,106.725,2688536.8362500113,5000.0,0.0,0.051333333333333335,0.9486666666666667
2024-08-31 13:45:00,397.654,86.0,218.4,0.1120504,3.85,1.0,188.99844629811366,0.0,8.119446298113672,0.0,3077.650330723849,218.4,0.0,6.2562500000000005,1.625,1.0,577.5,6.2562500000000005,1.625,0.0,79.74375,2688457.0925000114,5000.0,0.0,0.07274709302325583,0.9272529069767442
2024-08-31 14:00:00,402.57,123.0,228.375,0.1996192,3.85,1.0,188.99844629811366,0.0,13.05344629811367,0.0,3090.051104707057,228.375,0.0,6.7375,1.75,1.0,577.5,6.7375,1.75,0.0,116.2625,2688340.8300000113,5000.0,0.0,0.05477642276422764,0.9452235772357723
2024-08-31 14:15:00,443.64,210.25,228.325,0.1996192,3.85,1.0,188.99844629811366,0.0,0.0,29.675319686196143,3060.3757850208613,228.325,0.0,7.21875,1.875,1.0,577.5,7.21875,1.875,0.0,203.03125,2688137.7987500113,5000.0,0.0,0.03433412604042806,0.9656658739595719
2024-08-31 14:30:00,495.213,200.25,198.225,0.1996192,3.85,1.0,188.99844629811366,0.0,0.0,115.77847758093306,2944.597307439928,198.225,0.0,7.7,2.0,1.0,577.5,7.7,2.0,0.0,192.55,2687945.2487500114,5000.0,0.0,0.03845193508114857,0.9615480649188515
2024-08-31 14:45:00,447.225,157.0,198.2,0.1996192,3.85,1.0,188.99844629811366,0.0,0.0,65.42268810724882,2879.1746193326794,198.2,0.0,8.18125,2.125,1.0,577.5,8.18125,2.125,0.0,148.81875,2687796.4300000113,5000.0,0.0,0.05210987261146497,0.947890127388535
2024-08-31 15:00:00,389.384,140.0,198.225,1.2184304,3.85,1.0,188.99844629811366,0.0,0.0,4.642688107248797,2874.5319312254305,198.225,0.0,8.6625,2.25,1.0,577.5,8.6625,2.25,0.0,131.3375,2687665.0925000114,5000.0,0.0,0.061875,0.938125
2024-08-31 15:15:00,368.765,156.75,198.2,1.2184304,3.85,1.0,188.99844629811366,0.0,16.058446298113665,0.0,2889.7874552086387,198.2,0.0,9.14375,2.375,1.0,577.5,9.14375,2.375,0.0,147.60625,2687517.4862500113,5000.0,0.0,0.05833333333333334,0.9416666666666665
2024-08-31 15:30:00,359.842,161.5,198.225,1.2184304,3.85,1.0,188.99844629811366,0.0,24.881446298113673,0.0,2913.4248291918466,198.225,0.0,9.625,2.5,1.0,577.5,9.625,2.5,0.0,151.875,2687365.6112500113,5000.0,0.0,0.05959752321981424,0.9404024767801857
2024-08-31 15:45:00,351.598,137.0,188.225,1.2184304,3.85,1.0,188.99844629811366,0.0,23.000446298113644,0.0,2935.2752531750543,188.225,0.0,10.106250000000001,2.625,1.0,577.5,10.106250000000001,2.625,0.0,126.89375,2687238.7175000114,5000.0,0.0,0.07376824817518249,0.9262317518248175
2024-08-31 16:00:00,346.691,164.25,178.225,2.8850624,3.85,1.0,188.99844629811366,0.0,17.782446298113683,0.0,2952.1685771582625,178.225,0.0,10.5875,2.75,1.0,577.5,10.5875,2.75,0.0,153.6625,2687085.0550000113,5000.0,0.0,0.06445966514459665,0.9355403348554033
2024-08-31 16:15:00,343.057,172.0,198.225,2.8850624,3.85,1.0,188.99844629811366,0.0,41.29144629811364,0.0,2991.3954511414704,198.225,0.0,11.06875,2.875,1.0,577.5,11.06875,2.875,0.0,160.93125,2686924.1237500114,5000.0,0.0,0.0643531976744186,0.9356468023255814
2024-08-31 16:30:00,334.453,188.5,198.225,2.8850624,3.85,1.0,188.99844629811366,0.0,49.77044629811368,0.0,3038.6773751246783,198.225,0.0,11.55,3.0,1.0,577.5,11.55,3.0,0.0,176.95,2686747.1737500113,5000.0,0.0,0.061273209549071624,0.9387267904509283
2024-08-31 16:45:00,331.015,164.75,208.2,2.8850624,3.85,1.0,188.99844629811366,0.0,63.058446298113665,0.0,3098.582899107886,208.2,0.0,12.03125,3.125,1.0,577.5,12.03125,3.125,0.0,152.71875,2686594.4550000113,5000.0,0.0,0.07302731411229135,0.9269726858877086
2024-08-31 17:00:00,343.587,160.0,208.325,7.0987224,3.85,1.0,188.99844629811366,0.0,50.48644629811366,0.0,3146.545023091094,208.325,0.0,12.512500000000001,3.25,1.0,577.5,12.512500000000001,3.25,0.0,147.4875,2686446.9675000114,5000.0,0.0,0.07820312500000001,0.9217968750000001
2024-08-31 17:15:00,325.202,141.75,208.375,7.0987224,3.85,1.0,188.99844629811366,0.0,68.79644629811366,0.0,3211.901647074302,208.375,0.0,12.99375,3.375,1.0,577.5,12.99375,3.375,0.0,128.75625,2686318.2112500113,5000.0,0.0,0.09166666666666667,0.9083333333333333
2024-08-31 17:30:00,341.884,145.0,218.4,7.0987224,3.85,1.0,188.99844629811366,0.0,62.014446298113654,0.0,3270.81537105751,218.4,0.0,13.475,3.5,1.0,577.5,13.475,3.5,0.0,131.525,2686186.6862500114,5000.0,0.0,0.09293103448275862,0.9070689655172414
2024-08-31 17:45:00,336.744,138.25,208.4,7.0987224,3.85,1.0,188.99844629811366,0.0,57.02944629811364,0.0,3324.9933450407184,208.4,0.0,13.95625,3.625,1.0,577.5,13.95625,3.625,0.0,124.29375,2686062.3925000113,5000.0,0.0,0.1009493670886076,0.8990506329113924
2024-08-31 18:00:00,366.388,133.75,218.375,10.0176824,3.85,1.0,188.99844629811366,37.235446298113686,0.0,0.0,3324.9933450407184,0.0,0.0,14.4375,3.75,1.0,577.5,14.4375,3.75,0.0,119.3125,2685943.0800000113,5000.0,0.0,0.10794392523364486,0.8920560747663552
2024-08-31 18:15:00,357.657,187.5,218.4,10.0176824,3.85,1.0,188.99844629811366,45.86644629811369,0.0,0.0,3324.9933450407184,0.0,0.0,14.918750000000001,3.875,1.0,577.5,14.918750000000001,3.875,0.0,172.58125,2685770.4987500114,5000.0,0.0,0.07956666666666667,0.9204333333333334
2024-08-31 18:30:00,359.73,147.75,218.375,10.0176824,3.85,1.0,188.99844629811366,43.643446298113645,0.0,0.0,3324.9933450407184,0.0,0.0,15.4,4.0,1.0,577.5,15.4,4.0,0.0,132.35,2685638.1487500113,5000.0,0.0,0.10423011844331642,0.8957698815566836
2024-08-31 18:45:00,367.484,155.25,238.375,10.0176824,3.85,1.0,188.99844629811366,55.76444629811368,0.0,0.0,3324.9933450407184,0.0,0.0,15.88125,4.125,1.0,577.5,15.88125,4.125,0.0,139.36875,2685498.7800000114,5000.0,0.0,0.10229468599033817,0.8977053140096619
2024-08-31 19:00:00,379.248,147.75,238.375,10.9046696,3.85,1.0,0.0,188.99844629811366,0.0,351.70678557696175,2973.2865594637565,0.0,0.0,16.3625,4.25,1.0,577.5,16.3625,4.25,0.0,131.3875,2685367.3925000113,5000.0,0.0,0.11074450084602369,0.8892554991539763
2024-08-31 19:15:00,382.431,125.0,248.375,10.9046696,3.85,1.0,0.0,188.99844629811366,0.0,344.66257505064596,2628.6239844131105,0.0,0.0,16.84375,4.375,1.0,577.5,16.84375,4.375,0.0,108.15625,2685259.2362500113,5000.0,0.0,0.13475,0.86525
2024-08-31 19:30:00,392.903,152.5,238.375,10.9046696,3.85,1.0,0.0,188.99844629811366,0.0,366.34362768222496,2262.2803567308856,0.0,0.0,17.325,4.5,1.0,577.5,17.325,4.5,0.0,135.175,2685124.0612500114,5000.0,0.0,0.11360655737704918,0.8863934426229509
2024-08-31 19:45:00,376.882,169.75,238.35,10.9046696,3.85,1.0,0.0,188.99844629811366,0.0,349.63731189275126,1912.6430448381343,0.0,0.0,17.806250000000002,4.625,1.0,577.5,17.806250000000002,4.625,0.0,151.94375,2684972.1175000113,5000.0,0.0,0.10489690721649486,0.8951030927835051
2024-08-31 20:00:00,366.842,142.75,228.375,11.2276384,3.85,1.0,0.0,188.99844629811366,0.0,349.7004697874881,1562.9425750506462,0.0,0.0,18.2875,4.75,1.0,577.5,18.2875,4.75,0.0,124.4625,2684847.6550000114,5000.0,0.0,0.12810858143607706,0.8718914185639229
2024-08-31 20:15:00,362.446,129.75,228.35,11.2276384,3.85,1.0,0.0,188.99844629811366,0.0,345.23099610327756,1217.7115789473685,0.0,0.0,18.76875,4.875,1.0,577.5,18.76875,4.875,0.0,110.98125,2684736.6737500113,5000.0,0.0,0.14465317919075146,0.8553468208092486
2024-08-31 20:30:00,388.133,83.0,258.375,11.2276384,3.85,1.0,0.0,188.99844629811366,0.0,340.7962592611723,876.9153196861962,0.0,0.0,19.25,5.0,1.0,577.5,19.25,5.0,0.0,63.75,2684672.9237500113,5000.0,0.0,0.2319277108433735,0.7680722891566265
2024-08-31 20:45:00,374.333,81.75,228.2,11.2276384,3.85,1.0,0.0,188.99844629811366,0.0,358.1646803138039,518.7506393723922,0.0,0.0,19.73125,5.125,1.0,577.5,19.73125,5.125,0.0,62.01875,2684610.9050000114,5000.0,0.0,0.24136085626911313,0.7586391437308868
2024-08-31 21:00:00,359.904,99.25,208.2,10.1325576,3.85,1.0,188.99844629811366,32.044446298113655,0.0,0.0,518.7506393723922,0.0,0.0,20.212500000000002,5.25,1.0,577.5,20.212500000000002,5.25,0.0,79.0375,2684531.8675000113,5000.0,0.0,0.2036523929471033,0.7963476070528966
2024-08-31 21:15:00,397.079,122.75,228.175,10.1325576,3.85,1.0,188.99844629811366,14.719446298113667,0.0,0.0,518.7506393723922,0.0,0.0,20.69375,5.375,1.0,577.5,20.69375,5.375,0.0,102.05625,2684429.8112500114,5000.0,0.0,0.16858452138492871,0.8314154786150714
2024-08-31 21:30:00,402.003,112.75,218.175,10.1325576,3.85,1.0,188.99844629811366,0.0,0.0,0.34689863356453843,518.4037407388277,0.0,0.0,21.175,5.5,1.0,577.5,21.175,5.5,0.0,91.575,2684338.2362500113,5000.0,0.0,0.1878048780487805,0.8121951219512196
2024-08-31 21:45:00,368.612,130.0,208.175,10.1325576,3.85,1.0,188.99844629811366,22.93644629811365,0.0,0.0,518.4037407388277,0.0,0.0,21.65625,5.625,1.0,577.5,21.65625,5.625,0.0,108.34375,2684229.8925000113,5000.0,0.0,0.16658653846153845,0.8334134615384615
2024-08-31 22:00:00,362.29,134.5,208.175,9.660816,3.85,1.0,188.99844629811366,29.133446298113654,0.0,0.0,518.4037407388277,0.0,0.0,22.1375,5.75,1.0,577.5,22.1375,5.75,0.0,112.3625,2684117.5300000114,5000.0,0.0,0.1645910780669145,0.8354089219330855
2024-08-31 22:15:00,366.99,147.5,218.2,9.660816,3.85,1.0,188.99844629811366,34.33344629811364,0.0,0.0,518.4037407388277,0.0,0.0,22.618750000000002,5.875,1.0,577.5,22.618750000000002,5.875,0.0,124.88125,2683992.6487500113,5000.0,0.0,0.15334745762711866,0.8466525423728813
2024-08-31 22:30:00,365.18,111.0,188.175,9.660816,3.85,1.0,188.99844629811366,5.993446298113668,0.0,0.0,518.4037407388277,0.0,0.0,23.1,6.0,1.0,577.5,23.1,6.0,0.0,87.9,2683904.7487500114,5000.0,0.0,0.20810810810810812,0.7918918918918919
2024-08-31 22:45:00,398.532,163.0,198.175,9.660816,3.85,1.0,188.99844629811366,0.0,0.0,18.403740738827693,500.0,0.0,0.0,23.58125,6.125,1.0,577.5,23.58125,6.125,0.0,139.41875,2683765.3300000113,5000.0,0.0,0.14467024539877302,0.855329754601227
2024-08-31 23:00:00,369.047,178.5,188.2,8.413196,3.85,1.0,188.99844629811366,1.9014462981136262,0.0,0.0,500.0,0.0,0.0,24.0625,6.25,1.0,577.5,24.0625,6.25,0.0,154.4375,2683610.8925000113,5000.0,0.0,0.13480392156862744,0.8651960784313726
2024-08-31 23:15:00,362.693,133.5,188.175,8.413196,3.85,1.0,188.99844629811366,8.10544629811369,0.0,0.0,500.0,0.0,0.0,24.54375,6.375,1.0,577.5,24.54375,6.375,0.0,108.95625,2683501.9362500114,5000.0,0.0,0.18384831460674156,0.8161516853932584
2024-08-31 23:30:00,356.703,109.25,198.2,8.413196,3.85,1.0,188.99844629811366,23.995446298113677,0.0,0.0,500.0,0.0,0.0,25.025000000000002,6.5,1.0,577.5,25.025000000000002,6.5,0.0,84.225,2683417.7112500113,5000.0,0.0,0.2290617848970252,0.7709382151029748
2024-08-31 23:45:00,320.91,97.0,198.175,8.413196,3.85,1.0,188.99844629811366,59.63844629811365,0.0,0.0,500.0,0.0,0.0,25.50625,6.625,1.0,577.5,25.50625,6.625,0.0,71.49375,2683346.2175000114,5000.0,0.0,0.26295103092783506,0.737048969072165
2024-09-01 00:00:00,355.88,110.0,198.35,7.9263888,3.7,1.0,284.351,120.071,0.0,0.0,500.0,0.0,0.0,24.975,6.75,1.0,577.5,24.975,6.75,0.0,85.025,2683261.1925000115,5000.0,0.0,0.22704545454545455,0.7729545454545456
2024-09-01 00:15:00,347.006,107.25,178.375,7.9263888,3.7,1.0,175.50599999999997,0.0,0.0,0.0,500.0,0.0,0.0,25.4375,6.875,1.0,577.5,25.4375,6.875,0.0,81.8125,2683179.3800000115,5000.0,0.0,0.23717948717948717,0.7628205128205128
2024-09-01 00:30:00,312.852,103.0,168.35,7.9263888,3.7,1.0,151.50199999999998,0.0,0.0,0.0,500.0,0.0,0.0,25.9,7.0,1.0,577.5,25.9,7.0,0.0,77.1,2683102.2800000114,5000.0,0.0,0.25145631067961166,0.7485436893203883
2024-09-01 00:45:00,290.281,105.0,148.35,7.9263888,3.7,1.0,284.351,135.295,0.0,0.0,500.0,0.0,0.0,26.3625,7.125,1.0,577.5,26.3625,7.125,0.0,78.6375,2683023.6425000113,5000.0,0.0,0.25107142857142856,0.7489285714285715
2024-09-01 01:00:00,262.418,111.0,158.375,7.6985216,3.7,1.0,284.351,173.058,0.0,0.0,500.0,0.0,0.0,26.825000000000003,7.25,1.0,577.5,26.825000000000003,7.25,0.0,84.175,2682939.4675000114,5000.0,0.0,0.2416666666666667,0.7583333333333333
2024-09-01 01:15:00,240.372,94.5,158.35,7.6985216,3.7,1.0,89.39700000000002,0.0,0.0,0.0,500.0,0.0,0.0,27.2875,7.375,1.0,577.5,27.2875,7.375,0.0,67.2125,2682872.2550000115,5000.0,0.0,0.28875661375661377,0.7112433862433863
2024-09-01 01:30:00,237.34,101.25,168.35,7.6985216,3.7,1.0,76.49000000000001,0.0,0.0,0.0,500.0,0.0,0.0,27.75,7.5,1.0,577.5,27.75,7.5,0.0,73.5,2682798.7550000115,5000.0,0.0,0.2740740740740741,0.725925925925926
2024-09-01 01:45:00,230.402,108.75,168.375,7.6985216,3.7,1.0,69.65199999999999,0.0,0.0,0.0,500.0,0.0,0.0,28.212500000000002,7.625,1.0,577.5,28.212500000000002,7.625,0.0,80.5375,2682718.2175000114,5000.0,0.0,0.25942528735632187,0.7405747126436781
2024-09-01 02:00:00,239.198,107.75,168.35,7.5855296,3.7,1.0,78.59800000000001,0.0,0.0,0.0,500.0,0.0,0.0,28.675,7.75,1.0,577.5,28.675,7.75,0.0,79.075,2682639.1425000113,5000.0,0.0,0.26612529002320184,0.7338747099767982
2024-09-01 02:15:00,291.13,115.5,148.375,7.5855296,3.7,1.0,150.63,0.0,0.0,0.0,500.0,0.0,0.0,29.137500000000003,7.875,1.0,577.5,29.137500000000003,7.875,0.0,86.3625,2682552.7800000114,5000.0,0.0,0.2522727272727273,0.7477272727272727
2024-09-01 02:30:00,336.872,115.0,168.35,7.5855296,3.7,1.0,176.52200000000002,0.0,0.0,0.0,500.0,0.0,0.0,29.6,8.0,1.0,577.5,29.6,8.0,0.0,85.4,2682467.3800000115,5000.0,0.0,0.2573913043478261,0.7426086956521739
2024-09-01 02:45:00,309.74,109.75,158.35,7.5855296,3.7,1.0,159.51500000000001,0.0,0.0,0.0,500.0,0.0,0.0,30.0625,8.125,1.0,577.5,30.0625,8.125,0.0,79.6875,2682387.6925000115,5000.0,0.0,0.2739179954441913,0.7260820045558086
2024-09-01 03:00:00,268.422,88.25,168.375,7.5309168,3.7,1.0,108.29700000000003,0.0,0.0,0.0,500.0,168.375,0.0,30.525000000000002,8.25,1.0,577.5,30.525000000000002,8.25,0.0,57.724999999999994,2682329.9675000114,5000.0,0.0,0.34589235127478757,0.6541076487252124
2024-09-01 03:15:00,240.38,102.5,158.35,7.5309168,3.7,1.0,90.405,0.0,0.0,0.0,500.0,158.35,0.0,30.9875,8.375,1.0,577.5,30.9875,8.375,0.0,71.5125,2682258.4550000113,5000.0,0.0,0.3023170731707317,0.6976829268292684
2024-09-01 03:30:00,250.687,93.0,158.375,7.5309168,3.7,1.0,100.81200000000001,0.0,0.0,0.0,500.0,158.375,0.0,31.45,8.5,1.0,577.5,31.45,8.5,0.0,61.55,2682196.9050000114,5000.0,0.0,0.33817204301075265,0.6618279569892472
2024-09-01 03:45:00,251.453,102.0,158.225,7.5309168,3.7,1.0,101.85300000000001,0.0,0.0,0.0,500.0,158.225,0.0,31.9125,8.625,1.0,577.5,31.9125,8.625,0.0,70.0875,2682126.8175000115,5000.0,0.0,0.31286764705882353,0.6871323529411765
2024-09-01 04:00:00,243.645,187.5,168.2,7.3152904,3.7,1.0,284.351,0.0,200.15599999999998,0.0,690.1482,168.2,0.0,32.375,8.75,1.0,577.5,32.375,8.75,0.0,155.125,2681971.6925000115,5000.0,0.0,0.17266666666666666,0.8273333333333334
2024-09-01 04:15:00,230.421,165.5,148.2,7.3152904,3.7,1.0,284.351,0.0,193.255,0.0,873.74045,148.2,0.0,32.8375,8.875,1.0,577.5,32.8375,8.875,0.0,132.6625,2681839.0300000114,5000.0,0.0,0.19841389728096676,0.8015861027190332
2024-09-01 04:30:00,222.477,209.25,158.2,7.3152904,3.7,1.0,284.351,0.0,211.07399999999998,0.0,1074.26075,158.2,0.0,33.3,9.0,1.0,577.5,33.3,9.0,0.0,175.95,2681663.0800000113,5000.0,0.0,0.15913978494623654,0.8408602150537634
2024-09-01 04:45:00,214.424,221.25,158.2,7.3152904,3.7,1.0,284.351,0.0,219.00199999999998,0.0,1282.3126499999998,158.2,0.0,33.7625,9.125,1.0,577.5,33.7625,9.125,0.0,187.4875,2681475.5925000114,5000.0,0.0,0.1525988700564972,0.8474011299435029
2024-09-01 05:00:00,235.028,164.0,168.175,7.5064352,3.7,1.0,284.351,208.24800000000002,0.0,0.0,1282.3126499999998,168.175,0.0,34.225,9.25,1.0,577.5,34.225,9.25,0.0,129.775,2681345.8175000115,5000.0,0.0,0.20868902439024392,0.7913109756097562
2024-09-01 05:15:00,210.257,205.0,158.2,7.5064352,3.7,1.0,284.351,222.91899999999998,0.0,0.0,1282.3126499999998,158.2,0.0,34.6875,9.375,1.0,577.5,34.6875,9.375,0.0,170.3125,2681175.5050000115,5000.0,0.0,0.16920731707317074,0.8307926829268293
2024-09-01 05:30:00,212.87,196.5,168.2,7.5064352,3.7,1.0,284.351,230.18099999999998,0.0,0.0,1282.3126499999998,168.2,0.0,35.15,9.5,1.0,577.5,35.15,9.5,0.0,161.35,2681014.1550000114,5000.0,0.0,0.17888040712468192,0.821119592875318
2024-09-01 05:45:00,210.304,199.75,218.175,7.5064352,3.7,1.0,284.351,282.597,0.0,0.0,1282.3126499999998,210.304,0.0,35.612500000000004,9.625,1.0,577.5,35.612500000000004,9.625,0.0,164.1375,2680850.0175000113,5000.0,0.0,0.17828535669586987,0.8217146433041301
2024-09-01 06:00:00,218.279,135.0,228.25,7.382144,3.7,1.0,284.351,103.07678947368129,181.49521052631874,0.0,1454.7331000000027,218.279,0.0,36.075,9.75,1.0,577.5,36.075,9.75,0.0,98.925,2680751.0925000114,5000.0,0.0,0.26722222222222225,0.7327777777777778
2024-09-01 06:15:00,236.764,128.0,238.35,7.382144,3.7,1.0,284.351,0.0,276.062,0.0,1716.9920000000027,236.764,0.0,36.5375,9.875,1.0,577.5,36.5375,9.875,0.0,91.4625,2680659.6300000115,5000.0,0.0,0.28544921875,0.71455078125
2024-09-01 06:30:00,251.06,133.25,248.35,7.382144,3.7,1.0,284.351,271.64099999999996,0.0,0.0,1716.9920000000027,248.35,0.0,37.0,10.0,1.0,577.5,37.0,10.0,0.0,96.25,2680563.3800000115,5000.0,0.0,0.2776735459662289,0.7223264540337712
2024-09-01 06:45:00,250.5,174.25,268.35,7.382144,3.7,1.0,284.351,0.0,292.076,0.0,1994.4642000000026,250.5,0.0,37.4625,10.125,1.0,577.5,37.4625,10.125,0.0,136.7875,2680426.5925000114,5000.0,0.0,0.21499282639885223,0.7850071736011477
2024-09-01 07:00:00,265.902,141.25,288.35,6.7380896,3.7,1.0,284.351,0.0,296.79900000000004,0.0,2276.4232500000026,265.902,0.0,37.0,10.0,1.0,577.5,37.0,10.0,0.0,104.25,2680322.3425000114,5000.0,0.0,0.26194690265486725,0.7380530973451327
2024-09-01 07:15:00,240.355,156.0,288.35,6.7380896,3.7,1.0,284.351,0.0,322.471,0.0,2582.7707000000028,240.355,0.0,36.5375,9.875,1.0,577.5,36.5375,9.875,0.0,119.4625,2680202.8800000115,5000.0,0.0,0.2342147435897436,0.7657852564102564
2024-09-01 07:30:00,244.283,154.5,308.35,6.7380896,3.7,1.0,284.351,0.0,338.668,0.0,2904.5053000000025,244.283,0.0,36.075,9.75,1.0,577.5,36.075,9.75,0.0,118.425,2680084.4550000117,5000.0,0.0,0.233495145631068,0.766504854368932
2024-09-01 07:45:00,248.74,132.5,288.35,6.7380896,3.7,1.0,284.351,0.0,314.336,0.0,3203.1245000000026,248.74,0.0,35.612500000000004,9.625,1.0,577.5,35.612500000000004,9.625,0.0,96.88749999999999,2679987.5675000115,5000.0,0.0,0.2687735849056604,0.7312264150943395
2024-09-01 08:00:00,260.193,163.0,298.35,5.32004,3.7,1.0,284.351,0.0,313.00800000000004,0.0,3500.482100000003,260.193,0.0,35.15,9.5,1.0,577.5,35.15,9.5,0.0,127.85,2679859.7175000114,5000.0,0.0,0.2156441717791411,0.7843558282208588
2024-09-01 08:15:00,263.476,116.0,298.35,5.32004,3.7,1.0,284.351,0.0,309.85,0.0,3794.839600000003,263.476,0.0,34.6875,9.375,1.0,577.5,34.6875,9.375,0.0,81.3125,2679778.4050000114,5000.0,0.0,0.2990301724137931,0.7009698275862069
2024-09-01 08:30:00,265.291,134.75,288.325,5.32004,3.7,1.0,284.351,0.0,298.135,0.0,4078.067850000003,265.291,0.0,34.225,9.25,1.0,577.5,34.225,9.25,0.0,100.525,2679677.8800000115,5000.0,0.0,0.25398886827458256,0.7460111317254174
2024-09-01 08:45:00,295.66,146.0,308.35,5.32004,3.7,1.0,284.351,0.0,287.916,0.0,4351.588050000003,295.66,0.0,33.7625,9.125,1.0,577.5,33.7625,9.125,0.0,112.2375,2679565.6425000117,5000.0,0.0,0.23125,0.7687499999999999
2024-09-01 09:00:00,287.591,185.25,298.325,4.7155328,3.7,1.0,284.351,0.0,286.085,0.0,4623.368800000003,287.591,0.0,33.3,9.0,1.0,577.5,33.3,9.0,0.0,151.95,2679413.6925000115,5000.0,0.0,0.1797570850202429,0.820242914979757
2024-09-01 09:15:00,265.152,118.25,298.35,4.7155328,3.7,1.0,284.351,0.0,308.67400000000004,0.0,4916.609100000003,265.152,0.0,32.8375,8.875,1.0,577.5,32.8375,8.875,0.0,85.4125,2679328.2800000114,5000.0,0.0,0.2776955602536998,0.7223044397463002
2024-09-01 09:30:00,282.164,134.75,288.325,4.7155328,3.7,1.0,284.351,0.0,281.762,0.0,5184.283000000003,282.164,0.0,32.375,8.75,1.0,577.5,32.375,8.75,0.0,102.375,2679225.9050000114,5000.0,0.0,0.24025974025974026,0.7597402597402597
2024-09-01 09:45:00,280.595,166.0,298.35,4.7155328,3.7,1.0,284.351,0.0,293.481,0.0,5463.089950000003,280.595,0.0,31.9125,8.625,1.0,577.5,31.9125,8.625,0.0,134.0875,2679091.8175000115,5000.0,0.0,0.19224397590361447,0.8077560240963856
2024-09-01 10:00:00,288.851,131.5,298.3,1.6685152,3.7,1.0,284.351,0.0,285.3,0.0,5734.124950000003,288.851,0.0,31.45,8.5,1.0,577.5,31.45,8.5,0.0,100.05,2678991.7675000117,5000.0,0.0,0.2391634980988593,0.7608365019011407
2024-09-01 10:15:00,282.334,122.5,228.175,1.6685152,3.7,1.0,284.351,0.0,221.817,0.0,5944.8511000000035,228.175,0.0,30.9875,8.375,1.0,577.5,30.9875,8.375,0.0,91.5125,2678900.2550000115,5000.0,0.0,0.25295918367346937,0.7470408163265306
2024-09-01 10:30:00,297.985,147.5,188.175,1.6685152,3.7,1.0,284.351,0.0,166.291,0.0,6102.827550000004,188.175,0.0,30.525000000000002,8.25,1.0,577.5,30.525000000000002,8.25,0.0,116.975,2678783.2800000114,5000.0,0.0,0.2069491525423729,0.7930508474576271
2024-09-01 10:45:00,317.449,124.25,178.175,1.6685152,3.7,1.0,284.351,0.0,136.952,0.0,6232.931950000004,178.175,0.0,30.0625,8.125,1.0,577.5,30.0625,8.125,0.0,94.1875,2678689.0925000114,5000.0,0.0,0.24195171026156942,0.7580482897384306
2024-09-01 11:00:00,351.777,122.25,178.175,0.0687368,3.7,1.0,284.351,0.0,102.74900000000002,0.0,6330.543500000003,178.175,0.0,29.6,8.0,1.0,577.5,29.6,8.0,0.0,92.65,2678596.4425000115,5000.0,0.0,0.24212678936605317,0.7578732106339469
2024-09-01 11:15:00,332.636,93.25,178.175,0.0687368,3.7,1.0,284.351,0.0,122.01499999999999,0.0,6446.457750000003,178.175,0.0,29.137500000000003,7.875,1.0,577.5,29.137500000000003,7.875,0.0,64.1125,2678532.3300000117,5000.0,0.0,0.31246648793565684,0.6875335120643431
2024-09-01 11:30:00,319.031,105.25,158.2,0.0687368,3.7,1.0,284.351,0.0,115.76999999999998,0.0,6556.439250000003,158.2,0.0,28.675,7.75,1.0,577.5,28.675,7.75,0.0,76.575,2678455.7550000115,5000.0,0.0,0.27244655581947747,0.7275534441805226
2024-09-01 11:45:00,317.341,131.5,158.175,0.0687368,3.7,1.0,284.351,0.0,117.56,0.0,6668.121250000003,158.175,0.0,28.212500000000002,7.625,1.0,577.5,28.212500000000002,7.625,0.0,103.2875,2678352.4675000114,5000.0,0.0,0.21454372623574147,0.7854562737642585
2024-09-01 12:00:00,295.494,143.25,148.25,-0.108284,3.7,1.0,284.351,0.0,129.60699999999997,0.0,6791.247900000003,148.25,0.0,27.75,7.5,1.0,577.5,27.75,7.5,0.0,115.5,2678236.9675000114,5000.0,0.0,0.193717277486911,0.806282722513089
2024-09-01 12:15:00,320.019,128.25,168.35,-0.108284,3.7,1.0,284.351,0.0,125.30699999999999,0.0,6910.289550000003,168.35,0.0,27.2875,7.375,1.0,577.5,27.2875,7.375,0.0,100.9625,2678136.0050000115,5000.0,0.0,0.21276803118908383,0.7872319688109162
2024-09-01 12:30:00,357.327,132.25,158.35,-0.108284,3.7,1.0,284.351,0.0,78.124,0.0,6984.5073500000035,158.35,0.0,26.825000000000003,7.25,1.0,577.5,26.825000000000003,7.25,0.0,105.425,2678030.5800000117,5000.0,0.0,0.20283553875236296,0.7971644612476371
2024-09-01 12:45:00,358.677,148.75,148.375,-0.108284,3.7,1.0,284.351,0.0,66.92399999999998,0.0,7048.0851500000035,148.375,0.0,26.3625,7.125,1.0,577.5,26.3625,7.125,0.0,122.3875,2677908.1925000115,5000.0,0.0,0.17722689075630252,0.8227731092436975
2024-09-01 13:00:00,387.79,130.75,158.35,-0.2768304,3.7,1.0,284.351,0.0,47.91099999999997,0.0,7093.600600000003,158.35,0.0,25.9,7.0,1.0,577.5,25.9,7.0,0.0,104.85,2677803.3425000114,5000.0,0.0,0.19808795411089866,0.8019120458891013
2024-09-01 13:15:00,395.467,117.75,138.375,-0.2768304,3.7,1.0,284.351,0.0,20.384000000000015,0.0,7112.965400000004,138.375,0.0,25.4375,6.875,1.0,577.5,25.4375,6.875,0.0,92.3125,2677711.0300000114,5000.0,0.0,0.21602972399150744,0.7839702760084926
2024-09-01 13:30:00,410.077,123.25,158.35,-0.2768304,3.7,1.0,284.351,0.0,25.874000000000024,0.0,7137.545700000003,158.35,0.0,24.975,6.75,1.0,577.5,24.975,6.75,0.0,98.275,2677612.7550000115,5000.0,0.0,0.20263691683569982,0.7973630831643003
2024-09-01 13:45:00,377.366,134.0,138.375,-0.2768304,3.7,1.0,284.351,0.0,38.735000000000014,0.0,7174.343950000003,138.375,0.0,24.512500000000003,6.625,1.0,577.5,24.512500000000003,6.625,0.0,109.4875,2677503.2675000117,5000.0,0.0,0.18292910447761196,0.817070895522388
2024-09-01 14:00:00,356.848,137.25,138.375,0.2692976,3.7,1.0,284.351,0.0,59.377999999999986,0.0,7230.753050000003,138.375,0.0,24.05,6.5,1.0,577.5,24.05,6.5,0.0,113.2,2677390.0675000115,5000.0,0.0,0.17522768670309655,0.8247723132969035
2024-09-01 14:15:00,310.787,135.5,118.375,0.2692976,3.7,1.0,284.351,0.0,85.56400000000002,0.0,7312.038850000003,118.375,0.0,23.587500000000002,6.375,1.0,577.5,23.587500000000002,6.375,0.0,111.9125,2677278.1550000114,5000.0,0.0,0.17407749077490778,0.8259225092250922
2024-09-01 14:30:00,300.465,123.0,138.375,0.2692976,3.7,1.0,284.351,0.0,116.01100000000002,0.0,7422.249300000002,138.375,0.0,23.125,6.25,1.0,577.5,23.125,6.25,0.0,99.875,2677178.2800000114,5000.0,0.0,0.18800813008130082,0.8119918699186992
2024-09-01 14:45:00,286.895,113.25,168.375,0.2692976,3.7,1.0,284.351,0.0,159.70600000000002,0.0,7573.970000000002,168.375,0.0,22.6625,6.125,1.0,577.5,22.6625,6.125,0.0,90.5875,2677087.6925000115,5000.0,0.0,0.2001103752759382,0.7998896247240619
2024-09-01 15:00:00,291.346,132.75,188.375,3.9151728,3.7,1.0,284.351,0.0,175.38,0.0,7740.581000000002,188.375,0.0,22.2,6.0,1.0,577.5,22.2,6.0,0.0,110.55,2676977.1425000117,5000.0,0.0,0.1672316384180791,0.8327683615819209
2024-09-01 15:15:00,293.612,171.5,178.35,3.9151728,3.7,1.0,284.351,0.0,163.21399999999997,0.0,7895.6343000000015,178.35,0.0,21.7375,5.875,1.0,577.5,21.7375,5.875,0.0,149.7625,2676827.3800000115,5000.0,0.0,0.12674927113702625,0.8732507288629737
2024-09-01 15:30:00,279.142,205.75,208.375,3.9151728,3.7,1.0,284.351,0.0,207.834,0.0,8093.076600000001,208.375,0.0,21.275000000000002,5.75,1.0,577.5,21.275000000000002,5.75,0.0,184.475,2676642.9050000114,5000.0,0.0,0.10340218712029163,0.8965978128797084
2024-09-01 15:45:00,290.297,159.5,218.325,3.9151728,3.7,1.0,284.351,0.0,206.75399999999996,0.0,8289.492900000001,218.325,0.0,20.8125,5.625,1.0,577.5,20.8125,5.625,0.0,138.6875,2676504.2175000114,5000.0,0.0,0.1304858934169279,0.8695141065830722
2024-09-01 16:00:00,299.225,140.25,198.375,4.7729704,3.7,1.0,284.351,0.0,178.00099999999998,0.0,8458.593850000001,198.375,0.0,20.35,5.5,1.0,577.5,20.35,5.5,0.0,119.9,2676384.3175000115,5000.0,0.0,0.1450980392156863,0.8549019607843138
2024-09-01 16:15:00,300.725,137.5,198.3,4.7729704,3.7,1.0,284.351,0.0,176.551,0.0,8626.3173,198.3,0.0,19.8875,5.375,1.0,577.5,19.8875,5.375,0.0,117.6125,2676266.7050000117,5000.0,0.0,0.14463636363636362,0.8553636363636363
2024-09-01 16:30:00,315.388,169.5,178.225,4.7729704,3.7,1.0,284.351,0.0,141.93800000000002,0.0,8761.1584,178.225,0.0,19.425,5.25,1.0,577.5,19.425,5.25,0.0,150.075,2676116.6300000115,5000.0,0.0,0.11460176991150443,0.8853982300884955
2024-09-01 16:45:00,305.52,145.0,178.2,4.7729704,3.7,1.0,284.351,0.0,151.906,0.0,8905.4691,178.2,0.0,18.962500000000002,5.125,1.0,577.5,18.962500000000002,5.125,0.0,126.0375,2675990.5925000114,5000.0,0.0,0.13077586206896552,0.8692241379310345
2024-09-01 17:00:00,328.578,158.25,208.225,7.316232,3.7,1.0,284.351,0.0,158.99800000000002,0.0,9056.5172,208.225,0.0,18.5,5.0,1.0,577.5,18.5,5.0,0.0,139.75,2675850.8425000114,5000.0,0.0,0.11690363349131122,0.8830963665086888
2024-09-01 17:15:00,322.23,141.0,208.225,7.316232,3.7,1.0,284.351,0.0,165.47099999999998,0.0,9213.71465,208.225,0.0,18.0375,4.875,1.0,577.5,18.0375,4.875,0.0,122.9625,2675727.8800000115,5000.0,0.0,0.12792553191489361,0.8720744680851065
2024-09-01 17:30:00,371.908,147.0,248.2,7.316232,3.7,1.0,284.351,0.0,155.89299999999997,0.0,9361.813,248.2,0.0,17.575,4.75,1.0,577.5,17.575,4.75,0.0,129.425,2675598.4550000117,5000.0,0.0,0.1195578231292517,0.8804421768707483
2024-09-01 17:45:00,382.466,132.25,248.2,7.316232,3.7,1.0,284.351,0.0,145.45999999999998,0.0,9500.0,248.2,0.0,17.1125,4.625,1.0,577.5,17.1125,4.625,0.0,115.1375,2675483.3175000115,5000.0,0.0,0.12939508506616257,0.8706049149338374
2024-09-01 18:00:00,385.368,125.75,278.2,9.8321872,3.7,1.0,111.668,0.0,0.0,0.0,9500.0,0.0,0.0,16.65,4.5,1.0,577.5,16.65,4.5,0.0,109.1,2675374.2175000114,5000.0,0.0,0.1324055666003976,0.8675944333996023
2024-09-01 18:15:00,387.053,189.0,278.225,9.8321872,3.7,1.0,284.351,171.14800000000002,0.0,0.0,9500.0,0.0,0.0,16.1875,4.375,1.0,577.5,16.1875,4.375,0.0,172.8125,2675201.4050000114,5000.0,0.0,0.08564814814814815,0.9143518518518519
2024-09-01 18:30:00,383.432,136.75,268.2,9.8321872,3.7,1.0,119.48200000000003,0.0,0.0,0.0,9500.0,0.0,0.0,15.725000000000001,4.25,1.0,577.5,15.725000000000001,4.25,0.0,121.025,2675080.3800000115,5000.0,0.0,0.11499085923217552,0.8850091407678246
2024-09-01 18:45:00,387.782,129.5,278.2,9.8321872,3.7,1.0,284.351,170.644,0.0,0.0,9500.0,0.0,0.0,15.262500000000001,4.125,1.0,577.5,15.262500000000001,4.125,0.0,114.2375,2674966.1425000117,5000.0,0.0,0.11785714285714287,0.8821428571428571
2024-09-01 19:00:00,403.21,153.0,288.175,12.0797864,3.7,1.0,0.0,284.351,0.0,424.6168421052631,9075.383157894737,0.0,0.0,14.8,4.0,1.0,577.5,14.8,4.0,0.0,138.2,2674827.9425000115,5000.0,0.0,0.09673202614379085,0.903267973856209
2024-09-01 19:15:00,374.883,172.0,278.35,12.0797864,3.7,1.0,0.0,284.351,0.0,405.0094736842105,8670.373684210526,0.0,0.0,14.3375,3.875,1.0,577.5,14.3375,3.875,0.0,157.6625,2674670.2800000114,5000.0,0.0,0.08335755813953488,0.9166424418604651
2024-09-01 19:30:00,382.494,224.25,258.375,12.0797864,3.7,1.0,0.0,284.351,0.0,433.91578947368424,8236.457894736843,0.0,0.0,13.875,3.75,1.0,577.5,13.875,3.75,0.0,210.375,2674459.9050000114,5000.0,0.0,0.061872909698996656,0.9381270903010034
2024-09-01 19:45:00,390.024,149.75,258.375,12.0797864,3.7,1.0,0.0,284.351,0.0,441.7105263157895,7794.747368421054,0.0,0.0,13.412500000000001,3.625,1.0,577.5,13.412500000000001,3.625,0.0,136.3375,2674323.5675000115,5000.0,0.0,0.08956594323873122,0.9104340567612689
2024-09-01 20:00:00,389.746,144.75,278.35,12.3048288,3.7,1.0,0.0,284.351,0.0,420.26,7374.487368421053,0.0,0.0,12.95,3.5,1.0,577.5,12.95,3.5,0.0,131.8,2674191.7675000117,5000.0,0.0,0.08946459412780655,0.9105354058721935
2024-09-01 20:15:00,380.767,155.5,278.375,12.3048288,3.7,1.0,0.0,284.351,0.0,410.6505263157895,6963.836842105264,0.0,0.0,12.4875,3.375,1.0,577.5,12.4875,3.375,0.0,143.0125,2674048.7550000115,5000.0,0.0,0.08030546623794213,0.9196945337620578
2024-09-01 20:30:00,357.824,149.0,268.375,12.3048288,3.7,1.0,0.0,284.351,0.0,396.8947368421053,6566.942105263159,0.0,0.0,12.025,3.25,1.0,577.5,12.025,3.25,0.0,136.975,2673911.7800000114,5000.0,0.0,0.08070469798657719,0.9192953020134228
2024-09-01 20:45:00,357.673,131.75,258.35,12.3048288,3.7,1.0,0.0,284.351,0.0,407.15684210526314,6159.785263157895,0.0,0.0,11.5625,3.125,1.0,577.5,11.5625,3.125,0.0,120.1875,2673791.5925000114,5000.0,0.0,0.08776091081593927,0.9122390891840607
2024-09-01 21:00:00,349.779,124.25,268.375,11.1137048,3.7,1.0,130.74107000000052,284.351,0.0,250.54097894736788,5909.244284210527,0.0,0.0,11.1,3.0,1.0,577.5,11.1,3.0,0.0,113.15,2673678.4425000115,5000.0,0.0,0.08933601609657947,0.9106639839034205
2024-09-01 21:15:00,371.094,153.0,228.375,11.1137048,3.7,1.0,284.351,284.351,0.0,153.25684210526316,5755.987442105265,0.0,0.0,10.637500000000001,2.875,1.0,577.5,10.637500000000001,2.875,0.0,142.3625,2673536.0800000117,5000.0,0.0,0.06952614379084968,0.9304738562091504
2024-09-01 21:30:00,359.714,148.0,198.35,11.1137048,3.7,1.0,0.0,284.351,0.0,472.0684210526316,5283.919021052633,0.0,0.0,10.175,2.75,1.0,577.5,10.175,2.75,0.0,137.825,2673398.2550000115,5000.0,0.0,0.06875,0.9312499999999999
2024-09-01 21:45:00,349.24,125.25,198.375,11.1137048,3.7,1.0,284.351,284.351,0.0,161.5684210526316,5122.350600000002,0.0,0.0,9.7125,2.625,1.0,577.5,9.7125,2.625,0.0,115.5375,2673282.7175000114,5000.0,0.0,0.07754491017964073,0.9224550898203593
2024-09-01 22:00:00,334.167,128.0,208.35,10.4404608,3.7,1.0,128.31699999999998,0.0,0.0,0.0,5122.350600000002,0.0,0.0,9.25,2.5,1.0,577.5,9.25,2.5,0.0,118.75,2673163.9675000114,5000.0,0.0,0.072265625,0.927734375
2024-09-01 22:15:00,329.935,139.75,188.375,10.4404608,3.7,1.0,143.935,0.0,0.0,0.0,5122.350600000002,0.0,0.0,8.7875,2.375,1.0,577.5,8.7875,2.375,0.0,130.9625,2673033.0050000115,5000.0,0.0,0.06288014311270125,0.9371198568872988
2024-09-01 22:30:00,357.492,127.75,198.35,10.4404608,3.7,1.0,284.351,122.95899999999997,0.0,0.0,5122.350600000002,0.0,0.0,8.325000000000001,2.25,1.0,577.5,8.325000000000001,2.25,0.0,119.425,2672913.5800000117,5000.0,0.0,0.06516634050880626,0.9348336594911937
2024-09-01 22:45:00,364.409,135.5,168.325,10.4404608,3.7,1.0,198.209,0.0,0.0,0.0,5122.350600000002,0.0,0.0,7.862500000000001,2.125,1.0,577.5,7.862500000000001,2.125,0.0,127.6375,2672785.9425000115,5000.0,0.0,0.05802583025830259,0.9419741697416975
2024-09-01 23:00:00,338.454,180.75,158.175,9.896216,3.7,1.0,284.351,0.0,102.072,0.0,5219.319000000001,0.0,0.0,7.4,2.0,1.0,577.5,7.4,2.0,0.0,173.35,2672612.5925000114,5000.0,0.0,0.04094052558782849,0.9590594744121714
2024-09-01 23:15:00,363.563,131.0,168.2,9.896216,3.7,1.0,284.351,0.0,87.113,0.0,5302.076350000001,0.0,0.0,6.9375,1.875,1.0,577.5,6.9375,1.875,0.0,124.0625,2672488.5300000114,5000.0,0.0,0.05295801526717557,0.9470419847328244
2024-09-01 23:30:00,332.244,117.75,148.2,9.896216,3.7,1.0,284.351,0.0,98.55699999999996,0.0,5395.705500000001,0.0,0.0,6.4750000000000005,1.75,1.0,577.5,6.4750000000000005,1.75,0.0,111.275,2672377.2550000115,5000.0,0.0,0.05498938428874735,0.9450106157112527
2024-09-01 23:45:00,300.13,139.25,148.175,9.896216,3.7,1.0,284.351,0.0,130.77100000000002,0.0,5519.937950000001,0.0,0.0,6.0125,1.625,1.0,577.5,6.0125,1.625,0.0,133.2375,2672244.0175000117,5000.0,0.0,0.04317773788150808,0.956822262118492
2024-09-02 00:00:00,313.974,137.25,158.2,8.458436,3.7,1.0,284.351,0.0,127.077,0.0,5640.661100000001,0.0,0.0,5.55,1.5,1.0,577.5,5.55,1.5,0.0,131.7,2672112.3175000115,5000.0,0.0,0.040437158469945354,0.9595628415300546
2024-09-02 00:15:00,327.628,126.5,158.175,8.458436,3.7,1.0,284.351,0.0,113.52300000000002,0.0,5748.507950000001,0.0,0.0,5.0875,1.375,1.0,577.5,5.0875,1.375,0.0,121.4125,2671990.9050000114,5000.0,0.0,0.04021739130434783,0.9597826086956521
2024-09-02 00:30:00,296.236,123.0,158.2,8.458436,3.7,1.0,284.351,0.0,145.065,0.0,5886.319700000001,0.0,0.0,4.625,1.25,1.0,577.5,4.625,1.25,0.0,118.375,2671872.5300000114,5000.0,0.0,0.037601626016260166,0.9623983739837398
2024-09-02 00:45:00,263.781,123.0,148.2,8.458436,3.7,1.0,284.351,0.0,167.64499999999998,0.0,6045.582450000001,0.0,0.0,4.1625000000000005,1.125,1.0,577.5,4.1625000000000005,1.125,0.0,118.8375,2671753.6925000115,5000.0,0.0,0.03384146341463415,0.9661585365853659
2024-09-02 01:00:00,242.619,96.5,138.2,8.160922,3.7,1.0,284.351,0.0,178.932,0.0,6215.56785,0.0,0.0,3.7,1.0,1.0,577.5,3.7,1.0,0.0,92.8,2671660.8925000117,5000.0,0.0,0.0383419689119171,0.9616580310880829
2024-09-02 01:15:00,226.498,97.25,148.35,8.160922,3.7,1.0,284.351,0.0,205.328,0.0,6410.62945,0.0,0.0,3.2375000000000003,0.875,1.0,577.5,3.2375000000000003,0.875,0.0,94.0125,2671566.8800000115,5000.0,0.0,0.03329048843187661,0.9667095115681235
2024-09-02 01:30:00,222.016,127.25,138.375,8.160922,3.7,1.0,284.351,0.0,199.96,0.0,6600.59145,0.0,0.0,2.7750000000000004,0.75,1.0,577.5,2.7750000000000004,0.75,0.0,124.475,2671442.4050000114,5000.0,0.0,0.021807465618860513,0.9781925343811394
2024-09-02 01:45:00,218.133,114.75,138.375,8.160922,3.7,1.0,284.351,0.0,203.968,0.0,6794.3610499999995,0.0,0.0,2.3125,0.625,1.0,577.5,2.3125,0.625,0.0,112.4375,2671329.9675000114,5000.0,0.0,0.020152505446623094,0.9798474945533769
2024-09-02 02:00:00,202.807,112.5,158.35,7.6911135,3.7,1.0,284.351,0.0,239.394,0.0,7021.785349999999,0.0,0.0,1.85,0.5,1.0,577.5,1.85,0.5,0.0,110.65,2671219.3175000115,5000.0,0.0,0.016444444444444446,0.9835555555555556
2024-09-02 02:15:00,269.121,94.0,168.375,7.6911135,3.7,1.0,284.351,0.0,183.23000000000002,0.0,7195.8538499999995,0.0,0.0,1.3875000000000002,0.375,1.0,577.5,1.3875000000000002,0.375,0.0,92.6125,2671126.7050000117,5000.0,0.0,0.014760638297872343,0.9852393617021277
2024-09-02 02:30:00,331.507,111.75,188.35,7.6911135,3.7,1.0,284.351,0.0,140.944,0.0,7329.75065,0.0,0.0,0.925,0.25,1.0,577.5,0.925,0.25,0.0,110.825,2671015.8800000115,5000.0,0.0,0.008277404921700223,0.9917225950782999
2024-09-02 02:45:00,308.832,121.25,188.375,7.6911135,3.7,1.0,284.351,0.0,163.769,0.0,7485.3312,0.0,0.0,0.4625,0.125,1.0,577.5,0.4625,0.125,0.0,120.7875,2670895.0925000114,5000.0,0.0,0.0038144329896907217,0.9961855670103092
2024-09-02 03:00:00,264.974,114.25,178.35,7.6289745,3.7,1.0,284.351,0.0,197.727,0.0,7673.17185,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.25,2670780.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 03:15:00,331.56,119.5,178.375,7.6289745,3.7,1.0,284.351,0.0,131.166,0.0,7797.779549999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,119.5,2670661.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 03:30:00,394.892,122.5,168.375,7.6289745,3.7,1.0,284.351,0.0,57.834,0.0,7852.721849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,122.5,2670538.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 03:45:00,355.184,130.25,168.35,7.6289745,3.7,1.0,284.351,0.0,97.51699999999997,0.0,7945.362999999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,130.25,2670408.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 04:00:00,317.199,186.0,168.375,7.808801,3.7,1.0,284.351,0.0,135.527,0.0,8074.113649999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,186.0,2670222.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 04:15:00,275.669,140.75,168.375,7.808801,3.7,1.0,284.351,0.0,177.05700000000002,0.0,8242.317799999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.75,2670081.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 04:30:00,265.147,169.25,158.375,7.808801,3.7,1.0,284.351,0.0,177.579,0.0,8411.017849999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,169.25,2669912.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 04:45:00,251.598,185.75,188.35,7.808801,3.7,1.0,284.351,0.0,221.10299999999998,0.0,8621.0657,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,185.75,2669726.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 05:00:00,238.496,175.0,178.375,8.83127,3.7,1.0,284.351,0.0,224.23,0.0,8834.0842,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.0,2669551.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 05:15:00,239.464,184.0,178.35,8.83127,3.7,1.0,284.351,0.0,223.237,0.0,9046.15935,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,184.0,2669367.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 05:30:00,226.315,182.0,158.35,8.83127,3.7,1.0,284.351,0.0,216.386,0.0,9251.72605,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.0,2669185.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 05:45:00,231.385,212.75,208.375,8.83127,3.7,1.0,284.351,0.0,261.341,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,212.75,2668973.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 06:00:00,284.891,178.5,228.35,11.102168,3.7,1.0,56.541000000000025,0.0,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.5,2668794.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 06:15:00,298.01,206.75,218.35,11.102168,3.7,1.0,284.351,204.691,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,206.75,2668587.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 06:30:00,307.206,165.5,228.375,11.102168,3.7,1.0,78.83100000000002,0.0,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.5,2668422.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 06:45:00,311.08,195.25,258.325,11.102168,3.7,1.0,52.754999999999995,0.0,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.25,2668227.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 07:00:00,337.905,203.5,268.175,13.2139525,3.7,1.0,0.0,284.351,0.0,372.71684210526314,9127.283157894737,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,203.5,2668023.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 07:15:00,344.036,195.0,288.2,13.2139525,3.7,1.0,0.0,284.351,0.0,358.0915789473685,8769.191578947368,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.0,2667828.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 07:30:00,343.893,202.0,298.2,13.2139525,3.7,1.0,0.0,284.351,0.0,347.41473684210524,8421.776842105262,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,202.0,2667626.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 07:45:00,360.105,200.25,288.175,13.2139525,3.7,1.0,0.0,284.351,0.0,375.0326315789474,8046.744210526315,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.25,2667426.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 08:00:00,365.821,203.25,308.2,11.8224155,3.7,1.0,0.0,284.351,0.0,359.9705263157895,7686.773684210526,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,203.25,2667223.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 08:15:00,392.492,197.5,298.2,11.8224155,3.7,1.0,0.0,284.351,0.0,398.5715789473685,7288.202105263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,197.5,2667025.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 08:30:00,381.038,205.0,268.2,11.8224155,3.7,1.0,0.0,284.351,0.0,418.09368421052636,6870.108421052631,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,205.0,2666820.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 08:45:00,385.668,165.25,278.2,11.8224155,3.7,1.0,0.0,284.351,0.0,412.441052631579,6457.667368421052,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.25,2666655.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 09:00:00,389.552,181.25,268.2,10.3565,3.7,1.0,121.35200000000003,0.0,0.0,0.0,6457.667368421052,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,181.25,2666474.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 09:15:00,394.006,157.75,278.35,10.3565,3.7,1.0,115.65599999999995,0.0,0.0,0.0,6457.667368421052,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.75,2666316.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 09:30:00,378.469,163.0,288.35,10.3565,3.7,1.0,137.71440166205048,0.0,47.595401662050506,0.0,6502.883,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.0,2666153.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 09:45:00,356.952,177.75,278.375,10.3565,3.7,1.0,78.577,0.0,0.0,0.0,6502.883,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,177.75,2665975.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 10:00:00,368.183,175.0,298.35,8.6966355,3.7,1.0,284.351,0.0,214.51800000000003,0.0,6706.6750999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.0,2665800.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 10:15:00,375.936,146.75,228.35,8.6966355,3.7,1.0,284.351,0.0,136.76500000000001,0.0,6836.601849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.75,2665653.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 10:30:00,378.306,202.75,198.375,8.6966355,3.7,1.0,284.351,0.0,104.42000000000002,0.0,6935.800849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,202.75,2665451.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 10:45:00,438.685,160.5,228.375,8.6966355,3.7,1.0,284.351,0.0,74.041,0.0,7006.139799999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.5,2665290.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 11:00:00,441.052,157.5,228.35,8.1336185,3.7,1.0,284.351,0.0,71.64899999999997,0.0,7074.206349206349,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.5,2665133.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 11:15:00,445.979,196.0,218.375,8.1336185,3.7,1.0,284.351,0.0,56.747000000000014,0.0,7128.115999999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.0,2664937.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 11:30:00,432.66,170.5,208.375,8.1336185,3.7,1.0,284.351,0.0,60.065999999999974,0.0,7185.178699999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.5,2664766.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 11:45:00,415.511,162.75,198.375,8.1336185,3.7,1.0,284.351,0.0,67.21499999999997,0.0,7249.032949999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.75,2664603.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 12:00:00,429.076,158.25,198.35,7.483042,3.7,1.0,284.351,0.0,53.62499999999997,0.0,7299.976699999999,198.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,158.25,2664445.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 12:15:00,406.963,140.0,188.375,7.483042,3.7,1.0,284.351,0.0,65.76299999999998,0.0,7362.451549999999,188.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.0,2664305.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 12:30:00,397.19,140.75,158.375,7.483042,3.7,1.0,284.351,0.0,45.536,0.0,7405.710749999999,158.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.75,2664164.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 12:45:00,384.492,205.25,138.375,7.483042,3.7,1.0,284.351,0.0,38.23399999999998,0.0,7442.033049999999,138.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,205.25,2663959.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 13:00:00,385.741,170.5,148.35,6.701597,3.7,1.0,284.351,0.0,46.96000000000001,0.0,7486.645049999999,148.35,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.5,2663789.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 13:15:00,412.641,190.5,168.375,6.701597,3.7,1.0,284.351,0.0,40.08499999999998,0.0,7524.725799999999,168.375,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,190.5,2663598.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 13:30:00,459.646,170.75,268.325,6.701597,3.7,1.0,284.351,0.0,93.02999999999997,0.0,7613.104299999999,268.325,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.75,2663427.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 13:45:00,444.713,230.0,268.2,6.701597,3.7,1.0,284.351,0.0,107.83799999999997,0.0,7715.550399999999,268.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,230.0,2663197.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 14:00:00,408.65,236.0,248.2,6.9529775,3.7,1.0,284.351,0.0,123.90100000000001,0.0,7833.256349206349,248.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,236.0,2662961.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 14:15:00,411.73,196.0,238.2,6.9529775,3.7,1.0,284.351,0.0,110.82099999999997,0.0,7938.536299999999,238.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.0,2662765.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 14:30:00,409.199,162.75,258.2,6.9529775,3.7,1.0,284.351,0.0,133.35199999999998,0.0,8065.220699999999,258.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.75,2662603.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 14:45:00,363.679,160.25,238.2,6.9529775,3.7,1.0,284.351,0.0,158.872,0.0,8216.149099999999,238.2,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.25,2662442.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 15:00:00,339.736,167.25,208.2,7.6478045,3.7,1.0,284.351,0.0,152.815,0.0,8361.323349999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.25,2662275.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 15:15:00,319.458,211.25,158.225,7.6478045,3.7,1.0,284.351,0.0,123.11799999999997,0.0,8478.28545,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,211.25,2662064.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 15:30:00,318.143,197.0,108.225,7.6478045,3.7,1.0,284.351,0.0,74.43300000000002,0.0,8548.996799999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,197.0,2661867.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 15:45:00,329.209,182.25,88.3,7.6478045,3.7,1.0,284.351,0.0,43.44200000000001,0.0,8590.266699999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.25,2661685.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 16:00:00,335.44,146.5,118.375,8.83127,3.7,1.0,284.351,0.0,67.286,0.0,8654.1884,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.5,2661538.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 16:15:00,351.682,161.25,158.4,8.83127,3.7,1.0,284.351,0.0,91.06899999999999,0.0,8740.70395,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.25,2661377.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 16:30:00,352.754,132.0,178.375,8.83127,3.7,1.0,284.351,0.0,109.97199999999998,0.0,8845.17735,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,132.0,2661245.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 16:45:00,379.59,165.0,208.4,8.83127,3.7,1.0,284.351,0.0,113.16100000000003,0.0,8952.6803,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.0,2661080.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 17:00:00,382.961,157.75,238.375,9.8942235,3.7,1.0,284.351,0.0,139.765,0.0,9085.457049999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.75,2660922.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 17:15:00,395.893,188.5,238.375,9.8942235,3.7,1.0,284.351,0.0,126.83300000000003,0.0,9205.9484,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,188.5,2660734.0925000114,5000.0,0.0,0.0,1.0
