DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-02 17:30:00,403.817,181.0,268.4,9.8942235,3.7,1.0,284.351,0.0,148.93399999999997,0.0,9347.4357,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,181.0,2660553.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 17:45:00,412.132,136.5,288.375,9.8942235,3.7,1.0,284.351,0.0,160.594,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.5,2660416.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 18:00:00,413.594,141.5,298.375,12.8524165,3.7,1.0,115.219,0.0,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.5,2660275.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 18:15:00,411.268,166.25,288.35,12.8524165,3.7,1.0,284.351,161.43300000000005,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.25,2660108.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 18:30:00,398.845,147.0,278.375,12.8524165,3.7,1.0,120.47000000000003,0.0,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.0,2659961.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 18:45:00,405.568,113.5,328.25,12.8524165,3.7,1.0,284.351,207.03300000000002,0.0,0.0,9500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,113.5,2659848.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 19:00:00,409.119,144.25,348.225,15.7013955,3.7,1.0,0.0,284.351,0.0,363.41578947368424,9136.584210526316,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.25,2659704.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 19:15:00,419.76,134.0,378.225,15.7013955,3.7,1.0,0.0,284.351,0.0,343.0378947368421,8793.546315789474,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.0,2659570.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 19:30:00,408.638,121.25,358.2,15.7013955,3.7,1.0,0.0,284.351,0.0,352.4094736842105,8441.136842105263,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.25,2659448.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 19:45:00,404.55,129.25,348.2,15.7013955,3.7,1.0,0.0,284.351,0.0,358.6326315789474,8082.504210526316,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.25,2659319.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 20:00:00,388.663,123.0,307.85,16.144842,3.7,1.0,0.0,284.351,0.0,384.3831578947368,7698.121052631579,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,123.0,2659196.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 20:15:00,378.283,137.25,287.825,16.144842,3.7,1.0,0.0,284.351,0.0,394.53578947368425,7303.585263157895,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.25,2659059.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 20:30:00,366.272,143.25,267.8,16.144842,3.7,1.0,0.0,284.351,0.0,402.9715789473684,6900.613684210526,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,143.25,2658916.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 20:45:00,354.783,116.75,267.8,16.144842,3.7,1.0,0.0,284.351,0.0,390.8778947368421,6509.735789473684,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.75,2658799.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 21:00:00,364.662,133.75,277.8,13.1141535,3.7,1.0,0.0,284.351,0.0,390.75052631578944,6118.985263157895,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.75,2658665.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 21:15:00,396.683,154.5,267.8,13.1141535,3.7,1.0,266.3568624999949,284.351,0.0,154.60751315790003,5964.377749999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.5,2658511.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 21:30:00,399.988,165.5,217.825,13.1141535,3.7,1.0,0.0,284.351,0.0,491.06736842105266,5473.310381578943,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.5,2658345.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 21:45:00,384.03,171.0,217.825,13.1141535,3.7,1.0,0.0,284.351,0.0,474.26947368421054,4999.040907894732,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,171.0,2658174.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 22:00:00,350.924,144.75,197.8,10.8338405,3.7,1.0,284.351,0.0,131.22700000000003,0.0,5123.706557894732,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.75,2658029.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 22:15:00,355.557,153.75,147.8,10.8338405,3.7,1.0,284.351,0.0,76.594,0.0,5196.470857894732,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.75,2657876.0925000114,5000.0,0.0,0.0,1.0
2024-09-02 22:30:00,357.3,167.5,107.875,10.8338405,3.7,1.0,284.351,0.0,34.92599999999999,0.0,5229.650557894732,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.5,2657708.5925000114,5000.0,0.0,0.0,1.0
2024-09-02 22:45:00,351.652,146.25,57.975,10.8338405,3.7,1.0,284.351,0.0,0.0,9.816842105263122,5219.833715789468,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.25,2657562.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 23:00:00,365.953,137.0,68.0,10.107944,3.7,1.0,284.351,0.0,0.0,14.31789473684208,5205.515821052626,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.0,2657425.3425000114,5000.0,0.0,0.0,1.0
2024-09-02 23:15:00,365.48,140.5,50.0,10.107944,3.7,1.0,284.351,0.0,0.0,32.76736842105265,5172.748452631573,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,140.5,2657284.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 23:30:00,343.76,168.0,40.0,10.107944,3.7,1.0,284.351,0.0,0.0,20.430526315789464,5152.317926315784,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,168.0,2657116.8425000114,5000.0,0.0,0.0,1.0
2024-09-02 23:45:00,331.816,166.0,20.0,10.107944,3.7,1.0,284.351,0.0,0.0,28.910526315789447,5123.407399999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.0,2656950.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 00:00:00,315.568,124.0,0.0,10.3960041,3.7,1.0,284.351,0.0,0.0,32.859999999999985,5090.547399999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.0,2656826.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 00:15:00,327.14,119.5,68.4,10.3960041,3.7,1.0,284.351,0.0,25.61099999999999,0.0,5114.877849999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,119.5,2656707.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 00:30:00,301.5,117.5,58.375,10.3960041,3.7,1.0,284.351,0.0,41.226,0.0,5154.042549999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,117.5,2656589.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 00:45:00,275.376,121.0,18.375,10.3960041,3.7,1.0,284.351,0.0,27.35,0.0,5180.025049999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.0,2656468.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 01:00:00,266.812,119.0,108.375,9.5821256,3.7,1.0,284.351,0.0,125.91399999999999,0.0,5299.643349999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,119.0,2656349.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 01:15:00,246.784,150.75,120.0,9.5821256,3.7,1.0,284.351,0.0,157.567,0.0,5449.331999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.75,2656199.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 01:30:00,219.702,155.25,130.0,9.5821256,3.7,1.0,284.351,0.0,194.649,0.0,5634.248549999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.25,2656043.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 01:45:00,222.501,148.0,138.425,9.5821256,3.7,1.0,284.351,0.0,200.275,0.0,5824.509799999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.0,2655895.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 02:00:00,224.124,117.25,148.375,9.3873593,3.7,1.0,284.351,0.0,208.602,0.0,6022.681699999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,117.25,2655778.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 02:15:00,292.039,151.5,108.375,9.3873593,3.7,1.0,284.351,0.0,100.68700000000001,0.0,6118.334349999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.5,2655627.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 02:30:00,333.524,159.0,118.35,9.3873593,3.7,1.0,284.351,0.0,69.17699999999999,0.0,6184.052499999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,159.0,2655468.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 02:45:00,315.85,134.5,90.0,9.3873593,3.7,1.0,284.351,0.0,58.500999999999976,0.0,6239.628449999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.5,2655333.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 03:00:00,265.227,147.0,100.0,9.1295527,3.7,1.0,284.351,0.0,119.12400000000002,0.0,6352.796249999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.0,2655186.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 03:15:00,338.219,143.75,128.4,9.1295527,3.7,1.0,284.351,0.0,74.53200000000001,0.0,6423.601649999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,143.75,2655042.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 03:30:00,374.814,151.75,168.375,9.1295527,3.7,1.0,284.351,0.0,77.91199999999998,0.0,6497.6180499999955,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.75,2654891.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 03:45:00,340.008,118.0,158.35,9.1295527,3.7,1.0,284.351,0.0,102.69300000000001,0.0,6595.176399999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,118.0,2654773.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 04:00:00,288.142,139.75,148.375,9.3892411,3.7,1.0,284.351,0.0,144.584,0.0,6732.531199999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,139.75,2654633.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 04:15:00,262.384,145.0,148.375,9.3892411,3.7,1.0,284.351,0.0,170.34199999999998,0.0,6894.356099999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.0,2654488.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 04:30:00,235.543,136.25,158.35,9.3892411,3.7,1.0,284.351,0.0,207.158,0.0,7091.156199999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.25,2654352.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 04:45:00,229.789,198.0,178.375,9.3892411,3.7,1.0,284.351,0.0,232.937,0.0,7312.446349999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,198.0,2654154.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 05:00:00,238.602,171.5,188.35,10.4195266,3.7,1.0,284.351,0.0,234.099,0.0,7534.8403999999955,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,171.5,2653982.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 05:15:00,234.94,204.25,178.35,10.4195266,3.7,1.0,284.351,0.0,227.761,0.0,7751.213349999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,204.25,2653778.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 05:30:00,241.376,228.5,168.35,10.4195266,3.7,1.0,284.351,0.0,211.325,0.0,7951.972099999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,228.5,2653549.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 05:45:00,228.791,232.0,198.35,10.4195266,3.7,1.0,284.351,0.0,253.91,0.0,8193.186599999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,232.0,2653317.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 06:00:00,284.398,212.5,208.375,12.2476953,3.7,1.0,76.02300000000002,0.0,0.0,0.0,8193.186599999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,212.5,2653105.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 06:15:00,295.833,193.5,218.35,12.2476953,3.7,1.0,77.48300000000003,0.0,0.0,0.0,8193.186599999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,193.5,2652911.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 06:30:00,319.679,169.25,218.375,12.2476953,3.7,1.0,284.351,183.04700000000003,0.0,0.0,8193.186599999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,169.25,2652742.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 06:45:00,325.405,223.0,228.35,12.2476953,3.7,1.0,97.05499999999998,0.0,0.0,0.0,8193.186599999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,223.0,2652519.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 07:00:00,353.574,195.5,238.35,14.4578694,3.7,1.0,0.0,284.351,0.0,420.6052631578948,7772.581336842101,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,195.5,2652324.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 07:15:00,354.938,204.25,258.375,14.4578694,3.7,1.0,0.0,284.351,0.0,400.9621052631579,7371.619231578943,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,204.25,2652119.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 07:30:00,343.45,207.25,258.35,14.4578694,3.7,1.0,0.0,284.351,0.0,388.8957894736842,6982.723442105259,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,207.25,2651912.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 07:45:00,364.471,211.0,248.35,14.4578694,3.7,1.0,0.0,284.351,0.0,421.5494736842105,6561.173968421049,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,211.0,2651701.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 08:00:00,379.412,212.75,258.2,13.7060903,3.7,1.0,0.0,284.351,0.0,426.9084210526316,6134.265547368417,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,212.75,2651488.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 08:15:00,380.706,167.5,268.2,13.7060903,3.7,1.0,0.0,284.351,0.0,417.74421052631584,5716.521336842102,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.5,2651321.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 08:30:00,380.329,196.5,268.175,13.7060903,3.7,1.0,0.0,284.351,0.0,417.37368421052633,5299.1476526315755,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.5,2651124.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 08:45:00,394.672,159.0,278.2,13.7060903,3.7,1.0,0.0,284.351,0.0,421.91894736842113,4877.228705263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,159.0,2650965.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 09:00:00,382.653,166.75,258.175,11.5768336,3.7,1.0,284.351,0.0,159.873,0.0,5029.108055263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.75,2650799.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 09:15:00,394.803,151.5,258.175,11.5768336,3.7,1.0,284.351,0.0,147.723,0.0,5169.444905263154,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.5,2650647.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 09:30:00,390.27,162.75,248.2,11.5768336,3.7,1.0,284.351,0.0,142.281,0.0,5304.611855263154,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.75,2650484.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 09:45:00,369.665,135.75,208.175,11.5768336,3.7,1.0,284.351,0.0,122.86099999999999,0.0,5421.329805263154,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.75,2650349.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 10:00:00,387.996,160.0,228.2,10.6970921,3.7,1.0,284.351,0.0,124.555,0.0,5539.657055263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.0,2650189.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 10:15:00,385.486,124.0,248.2,10.6970921,3.7,1.0,284.351,0.0,147.065,0.0,5679.368805263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.0,2650065.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 10:30:00,379.151,103.25,228.35,10.6970921,3.7,1.0,284.351,0.0,133.55,0.0,5806.2413052631555,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,103.25,2649961.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 10:45:00,412.098,128.0,258.375,10.6970921,3.7,1.0,284.351,0.0,130.628,0.0,5930.337905263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,128.0,2649833.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 11:00:00,441.833,121.75,278.35,9.3450188,3.7,1.0,284.351,0.0,120.868,0.0,6045.162505263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.75,2649712.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 11:15:00,431.616,110.75,258.375,9.3450188,3.7,1.0,284.351,0.0,111.11000000000001,0.0,6150.717005263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,110.75,2649601.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 11:30:00,424.238,87.75,248.375,9.3450188,3.7,1.0,284.351,0.0,108.488,0.0,6253.780605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,87.75,2649513.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 11:45:00,447.249,142.25,268.35,9.3450188,3.7,1.0,284.351,0.0,105.452,0.0,6353.960005263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,142.25,2649371.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 12:00:00,438.893,134.25,278.375,8.7259066,3.7,1.0,284.351,0.0,123.83300000000003,0.0,6471.601355263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.25,2649237.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 12:15:00,444.451,142.25,298.35,8.7259066,3.7,1.0,284.351,0.0,138.25,0.0,6602.938855263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,142.25,2649094.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 12:30:00,411.06,161.0,228.225,8.7259066,3.7,1.0,284.351,0.0,101.51599999999999,0.0,6699.379055263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.0,2648933.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 12:45:00,401.013,133.0,198.35,8.7259066,3.7,1.0,284.351,0.0,81.68800000000002,0.0,6776.982655263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.0,2648800.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 13:00:00,420.304,182.0,228.375,8.5085587,3.7,1.0,284.351,0.0,92.42200000000003,0.0,6864.783555263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.0,2648618.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 13:15:00,458.559,147.5,258.35,8.5085587,3.7,1.0,284.351,0.0,84.142,0.0,6944.718455263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.5,2648471.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 13:30:00,472.104,198.5,298.375,8.5085587,3.7,1.0,284.351,0.0,110.62200000000001,0.0,7049.809355263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,198.5,2648272.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 13:45:00,434.74,218.5,238.375,8.5085587,3.7,1.0,284.351,0.0,87.98599999999999,0.0,7133.396055263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,218.5,2648054.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 14:00:00,407.893,196.5,178.375,8.6148804,3.7,1.0,284.351,0.0,54.83300000000003,0.0,7185.487405263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,196.5,2647857.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 14:15:00,403.628,220.0,178.375,8.6148804,3.7,1.0,284.351,0.0,59.09800000000001,0.0,7241.630505263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,220.0,2647637.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 14:30:00,373.471,175.25,158.375,8.6148804,3.7,1.0,284.351,0.0,69.255,0.0,7307.422755263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.25,2647462.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 14:45:00,366.491,172.75,158.375,8.6148804,3.7,1.0,284.351,0.0,76.23500000000001,0.0,7379.846005263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.75,2647289.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 15:00:00,357.818,158.5,148.375,9.8813318,3.7,1.0,284.351,0.0,74.90800000000002,0.0,7451.008605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,158.5,2647131.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 15:15:00,356.526,182.75,128.35,9.8813318,3.7,1.0,284.351,0.0,56.17499999999998,0.0,7504.374855263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.75,2646948.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 15:30:00,325.472,213.0,98.375,9.8813318,3.7,1.0,284.351,0.0,57.25400000000002,0.0,7558.766155263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,213.0,2646735.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 15:45:00,346.006,178.25,148.275,9.8813318,3.7,1.0,284.351,0.0,86.62000000000003,0.0,7641.055155263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.25,2646557.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 16:00:00,335.603,200.75,128.2,10.0027079,3.7,1.0,284.351,0.0,76.94799999999998,0.0,7714.155755263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.75,2646356.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 16:15:00,347.361,160.0,148.2,10.0027079,3.7,1.0,284.351,0.0,85.19,0.0,7795.086255263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.0,2646196.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 16:30:00,359.752,146.5,178.2,10.0027079,3.7,1.0,284.351,0.0,102.79899999999998,0.0,7892.745305263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.5,2646050.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 16:45:00,365.14,161.0,218.2,10.0027079,3.7,1.0,284.351,0.0,137.411,0.0,8023.285755263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.0,2645889.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 17:00:00,362.788,159.25,188.2,11.5561338,3.7,1.0,284.351,0.0,109.76299999999998,0.0,8127.5606052631565,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,159.25,2645729.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 17:15:00,358.939,163.0,208.2,11.5561338,3.7,1.0,284.351,0.0,133.61199999999997,0.0,8254.492005263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.0,2645566.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 17:30:00,360.219,157.0,288.2,11.5561338,3.7,1.0,284.351,0.0,212.332,0.0,8456.207405263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.0,2645409.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 17:45:00,379.146,194.0,378.225,11.5561338,3.7,1.0,284.351,0.0,283.43,0.0,8725.465905263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,194.0,2645215.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 18:00:00,387.838,164.25,408.2,15.6791576,3.7,1.0,0.0,284.351,0.0,277.8831578947369,8447.582747368418,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.25,2645051.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 18:15:00,405.961,168.25,428.2,15.6791576,3.7,1.0,0.0,284.351,0.0,275.9073684210527,8171.675378947366,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,168.25,2644883.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 18:30:00,376.401,142.25,398.35,15.6791576,3.7,1.0,0.0,284.351,0.0,276.21263157894737,7895.462747368419,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,142.25,2644741.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 18:45:00,385.73,131.25,368.35,15.6791576,3.7,1.0,0.0,284.351,0.0,317.61157894736846,7577.85116842105,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.25,2644609.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 19:00:00,401.107,131.0,378.375,22.3416705,3.7,1.0,0.0,284.351,0.0,323.2452631578948,7254.605905263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,131.0,2644478.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 19:15:00,382.014,164.25,338.375,22.3416705,3.7,1.0,0.0,284.351,0.0,345.2526315789474,6909.353273684208,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.25,2644314.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 19:30:00,366.631,156.75,348.35,22.3416705,3.7,1.0,0.0,284.351,0.0,318.55999999999995,6590.7932736842085,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.75,2644157.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 19:45:00,380.059,159.5,358.35,22.3416705,3.7,1.0,0.0,284.351,0.0,322.1684210526316,6268.624852631577,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,159.5,2643998.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 20:00:00,393.2,153.0,368.375,21.8608706,3.7,1.0,0.0,284.351,0.0,325.4484210526316,5943.176431578945,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.0,2643845.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 20:15:00,359.991,153.25,348.35,21.8608706,3.7,1.0,0.0,284.351,0.0,311.57052631578944,5631.605905263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.25,2643692.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 20:30:00,377.253,163.5,368.35,21.8608706,3.7,1.0,0.0,284.351,0.0,308.68842105263155,5322.917484210524,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.5,2643528.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 20:45:00,382.641,207.0,368.35,21.8608706,3.7,1.0,0.0,284.351,0.0,314.36,5008.557484210524,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,207.0,2643321.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 21:00:00,360.504,176.5,348.375,15.1287311,3.7,1.0,0.0,284.351,0.0,312.0842105263158,4696.473273684209,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.5,2643145.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 21:15:00,390.877,176.25,238.35,15.1287311,3.7,1.0,0.0,284.351,0.0,459.8715789473685,4236.601694736841,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,176.25,2642968.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 21:30:00,399.642,160.0,138.375,15.1287311,3.7,1.0,0.0,284.351,0.0,574.3347368421053,3662.2669578947357,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.0,2642808.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 21:45:00,369.932,166.75,128.35,15.1287311,3.7,1.0,0.0,284.351,0.0,553.6136842105263,3108.6532736842096,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.75,2642642.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 22:00:00,350.908,174.75,108.2,12.2364045,3.7,1.0,284.351,41.64299999999997,0.0,0.0,3108.6532736842096,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.75,2642467.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 22:15:00,361.564,152.75,88.225,12.2364045,3.7,1.0,284.351,11.011999999999944,0.0,0.0,3108.6532736842096,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.75,2642314.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 22:30:00,363.403,150.5,58.2,12.2364045,3.7,1.0,284.351,0.0,0.0,21.94947368421056,3086.703799999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,150.5,2642164.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 22:45:00,368.417,144.25,18.225,12.2364045,3.7,1.0,284.351,0.0,0.0,69.30631578947363,3017.3974842105254,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.25,2642019.8425000114,5000.0,0.0,0.0,1.0
2024-09-03 23:00:00,369.449,124.75,8.225,10.7770686,3.7,1.0,284.351,0.0,0.0,80.91894736842104,2936.4785368421044,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.75,2641895.0925000114,5000.0,0.0,0.0,1.0
2024-09-03 23:15:00,371.671,124.5,0.0,10.7770686,3.7,1.0,284.351,0.0,0.0,91.91578947368421,2844.5627473684203,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.5,2641770.5925000114,5000.0,0.0,0.0,1.0
2024-09-03 23:30:00,361.888,127.25,0.0,10.7770686,3.7,1.0,284.351,0.0,0.0,81.61789473684209,2762.944852631578,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.25,2641643.3425000114,5000.0,0.0,0.0,1.0
2024-09-03 23:45:00,314.428,126.5,0.0,10.7770686,3.7,1.0,284.351,0.0,0.0,31.66,2731.2848526315784,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,126.5,2641516.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 00:00:00,327.23,123.25,0.0,10.4370768,3.7,1.0,284.351,0.0,0.0,45.135789473684234,2686.149063157894,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,123.25,2641393.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 00:15:00,331.684,142.0,28.425,10.4370768,3.7,1.0,284.351,0.0,0.0,19.90315789473686,2666.245905263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,142.0,2641251.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 00:30:00,308.402,123.25,58.375,10.4370768,3.7,1.0,284.351,0.0,34.32400000000001,0.0,2698.8537052631573,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,123.25,2641128.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 00:45:00,264.349,93.0,68.375,10.4370768,3.7,1.0,284.351,0.0,88.37700000000001,0.0,2782.811855263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,93.0,2641035.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 01:00:00,246.364,103.0,58.375,10.1815056,3.7,1.0,284.351,0.0,96.362,0.0,2874.3557552631573,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,103.0,2640932.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 01:15:00,217.161,93.75,48.375,10.1815056,3.7,1.0,284.351,0.0,115.565,0.0,2984.1425052631575,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,93.75,2640838.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 01:30:00,220.214,97.0,48.35,10.1815056,3.7,1.0,284.351,0.0,112.487,0.0,3091.0051552631576,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,97.0,2640741.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 01:45:00,220.174,100.25,38.375,10.1815056,3.7,1.0,284.351,0.0,102.55199999999999,0.0,3188.4295552631575,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,100.25,2640641.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 02:00:00,215.446,118.75,48.375,9.8921088,3.7,1.0,284.351,0.0,117.28,0.0,3299.8455552631576,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,118.75,2640522.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 02:15:00,291.159,166.0,78.35,9.8921088,3.7,1.0,284.351,0.0,71.542,0.0,3367.8104552631576,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.0,2640356.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 02:30:00,328.436,160.0,78.375,9.8921088,3.7,1.0,284.351,0.0,34.29000000000002,0.0,3400.3859552631575,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.0,2640196.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 02:45:00,312.155,166.25,48.35,9.8921088,3.7,1.0,284.351,0.0,20.54600000000005,0.0,3419.9046552631576,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.25,2640030.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 03:00:00,276.679,138.0,88.375,9.5256648,3.7,1.0,284.351,0.0,96.04700000000003,0.0,3511.1493052631577,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,138.0,2639892.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 03:15:00,328.654,160.25,158.35,9.5256648,3.7,1.0,284.351,0.0,114.047,0.0,3619.4939552631577,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,160.25,2639732.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 03:30:00,374.512,123.0,188.375,9.5256648,3.7,1.0,284.351,0.0,98.214,0.0,3712.7972552631577,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,123.0,2639609.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 03:45:00,342.52,115.25,178.35,9.5256648,3.7,1.0,284.351,0.0,120.18100000000001,0.0,3826.9692052631576,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,115.25,2639493.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 04:00:00,286.242,136.75,158.375,10.0133172,3.7,1.0,284.351,0.0,156.48399999999998,0.0,3975.6290052631575,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.75,2639357.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 04:15:00,262.932,146.5,158.375,10.0133172,3.7,1.0,284.351,0.0,179.79399999999998,0.0,4146.433305263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.5,2639210.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 04:30:00,237.9,132.25,148.35,10.0133172,3.7,1.0,284.351,0.0,194.801,0.0,4331.494255263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,132.25,2639078.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 04:45:00,228.537,186.25,138.375,10.0133172,3.7,1.0,284.351,0.0,194.189,0.0,4515.973805263157,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,186.25,2638892.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 05:00:00,225.224,220.5,148.375,10.955736,3.7,1.0,284.351,0.0,207.502,0.0,4713.100705263158,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,220.5,2638671.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 05:15:00,230.647,228.75,158.375,10.955736,3.7,1.0,284.351,0.0,212.079,0.0,4914.575755263158,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,228.75,2638442.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 05:30:00,217.749,301.0,148.4,10.955736,3.7,1.0,284.351,0.0,215.002,0.0,5118.827655263158,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,301.0,2638141.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 05:45:00,255.595,229.0,198.375,10.955736,3.7,1.0,284.351,0.0,227.131,0.0,5334.602105263158,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,229.0,2637912.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 06:00:00,268.124,236.75,198.375,13.610106,3.7,1.0,0.0,284.351,0.0,372.7368421052632,4961.865263157894,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,236.75,2637676.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 06:15:00,302.852,198.0,228.375,13.610106,3.7,1.0,0.0,284.351,0.0,377.7136842105263,4584.151578947368,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,198.0,2637478.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 06:30:00,317.121,213.5,218.375,13.610106,3.7,1.0,0.0,284.351,0.0,403.26,4180.891578947368,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,213.5,2637264.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 06:45:00,320.99,191.0,238.35,13.610106,3.7,1.0,0.0,284.351,0.0,386.3063157894737,3794.585263157894,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,191.0,2637073.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 07:00:00,343.442,180.25,238.225,16.8056856,3.7,1.0,0.0,284.351,0.0,410.07157894736844,3384.5136842105258,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,180.25,2636893.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 07:15:00,329.937,205.0,248.2,16.8056856,3.7,1.0,0.0,284.351,0.0,385.35578947368424,2999.1578947368416,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,205.0,2636688.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 07:30:00,322.802,165.0,248.2,16.8056856,3.7,1.0,0.0,284.351,0.0,377.8452631578948,2621.312631578947,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.0,2636523.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 07:45:00,350.025,192.25,248.2,16.8056856,3.7,1.0,0.0,284.351,0.0,406.50105263157894,2214.811578947368,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,192.25,2636331.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 08:00:00,377.921,220.0,268.2,14.789304,3.7,1.0,0.0,284.351,0.0,414.8126315789474,1799.9989473684209,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,220.0,2636111.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 08:15:00,372.253,156.25,248.2,14.789304,3.7,1.0,0.0,284.351,0.0,429.8989473684211,1370.1,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.25,2635954.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 08:30:00,382.73,164.75,248.2,14.789304,3.7,1.0,0.0,284.351,0.0,440.9273684210527,929.1726315789474,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.75,2635790.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 08:45:00,381.563,148.25,258.2,14.789304,3.7,1.0,0.0,284.351,0.0,429.1726315789474,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.25,2635641.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 09:00:00,380.134,184.5,248.2,11.481912,3.7,1.0,131.93400000000003,0.0,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,184.5,2635457.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 09:15:00,377.299,178.25,228.2,11.481912,3.7,1.0,284.351,135.252,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.25,2635279.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 09:30:00,383.876,158.25,248.35,11.481912,3.7,1.0,135.52599999999998,0.0,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,158.25,2635120.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 09:45:00,364.01,161.75,228.375,11.481912,3.7,1.0,284.351,148.716,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.75,2634959.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 10:00:00,363.78,172.25,228.35,10.697346,3.7,1.0,284.351,0.0,148.92100000000002,0.0,641.47495,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.25,2634786.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 10:15:00,387.117,146.0,218.375,10.697346,3.7,1.0,284.351,0.0,115.60899999999998,0.0,751.3035,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.0,2634640.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 10:30:00,368.001,141.0,208.35,10.697346,3.7,1.0,284.351,0.0,124.7,0.0,869.7685,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.0,2634499.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 10:45:00,433.974,173.25,238.375,10.697346,3.7,1.0,284.351,0.0,88.75200000000001,0.0,954.0829,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.25,2634326.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 11:00:00,471.368,165.25,288.35,10.1016396,3.7,1.0,284.351,0.0,101.33300000000003,0.0,1050.34925,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.25,2634161.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 11:15:00,431.931,127.25,188.35,10.1016396,3.7,1.0,284.351,0.0,40.77000000000001,0.0,1089.08075,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.25,2634034.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 11:30:00,431.219,164.0,178.375,10.1016396,3.7,1.0,284.351,0.0,31.507000000000005,0.0,1119.0124,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.0,2633870.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 11:45:00,480.317,141.25,268.35,10.1016396,3.7,1.0,284.351,0.0,72.38400000000001,0.0,1187.7772,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.25,2633728.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 12:00:00,471.56,159.0,278.35,9.6891552,3.7,1.0,284.351,0.0,91.14100000000002,0.0,1274.36115,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,159.0,2633569.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 12:15:00,441.571,178.25,218.375,9.6891552,3.7,1.0,284.351,0.0,61.15499999999997,0.0,1332.4584,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.25,2633391.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 12:30:00,426.762,174.75,188.35,9.6891552,3.7,1.0,284.351,0.0,45.93899999999999,0.0,1376.10045,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.75,2633216.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 12:45:00,419.1,178.0,168.35,9.6891552,3.7,1.0,284.351,0.0,33.60099999999997,0.0,1408.0213999999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,178.0,2633038.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 13:00:00,443.008,210.5,178.35,9.3039192,3.7,1.0,284.351,0.0,19.692999999999984,0.0,1426.7297499999997,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,210.5,2632828.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 13:15:00,458.369,234.75,198.35,9.3039192,3.7,1.0,284.351,0.0,24.331999999999994,0.0,1449.8451499999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,234.75,2632593.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 13:30:00,466.413,179.5,198.35,9.3039192,3.7,1.0,284.351,0.0,16.28800000000001,0.0,1465.3187499999997,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,179.5,2632414.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 13:45:00,417.589,152.75,188.375,9.3039192,3.7,1.0,284.351,0.0,55.137,0.0,1517.6988999999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,152.75,2632261.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 14:00:00,396.216,186.25,138.375,9.3499596,3.7,1.0,284.351,0.0,26.50999999999999,0.0,1542.8833999999997,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,186.25,2632075.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 14:15:00,377.903,193.5,158.225,9.3499596,3.7,1.0,284.351,0.0,64.67299999999997,0.0,1604.3227499999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,193.5,2631881.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 14:30:00,357.299,161.5,198.2,9.3499596,3.7,1.0,284.351,0.0,125.25200000000001,0.0,1723.3121499999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.5,2631720.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 14:45:00,361.251,185.75,238.2,9.3499596,3.7,1.0,284.351,0.0,161.3,0.0,1876.5471499999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,185.75,2631534.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 15:00:00,348.755,189.5,228.175,9.8507664,3.7,1.0,284.351,0.0,163.77100000000002,0.0,2032.1295999999993,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,189.5,2631344.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 15:15:00,345.334,170.25,228.2,9.8507664,3.7,1.0,284.351,0.0,167.21699999999998,0.0,2190.9857499999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.25,2631174.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 15:30:00,326.469,158.0,208.2,9.8507664,3.7,1.0,284.351,0.0,166.082,0.0,2348.7636499999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,158.0,2631016.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 15:45:00,348.908,153.5,198.2,9.8507664,3.7,1.0,284.351,0.0,133.64299999999997,0.0,2475.7244999999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.5,2630863.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 16:00:00,341.418,164.0,188.2,10.3440564,3.7,1.0,284.351,0.0,131.13299999999998,0.0,2600.300849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.0,2630699.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 16:15:00,341.883,148.25,198.3,10.3440564,3.7,1.0,284.351,0.0,140.76800000000003,0.0,2734.0304499999993,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.25,2630550.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 16:30:00,344.172,113.75,198.35,10.3440564,3.7,1.0,284.351,0.0,138.52899999999997,0.0,2865.6329999999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,113.75,2630437.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 16:45:00,369.323,116.5,218.375,10.3440564,3.7,1.0,284.351,0.0,133.40300000000002,0.0,2992.365849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,116.5,2630320.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 17:00:00,363.047,124.75,248.35,11.3466096,3.7,1.0,114.69700000000003,0.0,0.0,0.0,2992.365849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.75,2630195.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 17:15:00,371.775,129.5,238.375,11.3466096,3.7,1.0,133.4,0.0,0.0,0.0,2992.365849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.5,2630066.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 17:30:00,354.419,109.5,248.35,11.3466096,3.7,1.0,284.351,178.282,0.0,0.0,2992.365849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,109.5,2629956.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 17:45:00,344.731,105.25,248.375,11.3466096,3.7,1.0,96.356,0.0,0.0,0.0,2992.365849999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,105.25,2629851.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 18:00:00,373.512,118.75,248.35,15.5588364,3.7,1.0,0.0,284.351,0.0,431.0663157894737,2561.2995342105255,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,118.75,2629732.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 18:15:00,368.719,114.75,258.375,15.5588364,3.7,1.0,0.0,284.351,0.0,415.4684210526316,2145.831113157894,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.75,2629618.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 18:30:00,380.497,127.0,248.35,15.5588364,3.7,1.0,0.0,284.351,0.0,438.41894736842113,1707.412165789473,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,127.0,2629491.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 18:45:00,364.75,136.0,248.375,15.5588364,3.7,1.0,0.0,284.351,0.0,421.81684210526316,1285.59532368421,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.0,2629355.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 19:00:00,375.432,129.5,258.35,11.8831212,3.7,1.0,284.351,284.351,0.0,123.24421052631578,1162.3511131578941,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.5,2629225.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 19:15:00,375.49,122.0,258.375,11.8831212,3.7,1.0,284.351,284.351,0.0,123.27894736842107,1039.072165789473,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,122.0,2629103.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 19:30:00,359.128,166.75,258.35,11.8831212,3.7,1.0,50.16044250000061,284.351,0.0,352.5984815789467,686.4736842105264,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,166.75,2628936.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 19:45:00,379.0,161.75,258.375,11.8831212,3.7,1.0,284.351,284.351,0.0,126.97368421052632,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.75,2628775.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 20:00:00,379.758,133.5,258.35,11.2451328,3.7,1.0,284.351,162.94300000000004,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.5,2628641.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 20:15:00,391.483,157.5,248.35,11.2451328,3.7,1.0,143.133,0.0,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,157.5,2628484.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 20:30:00,374.879,136.0,248.2,11.2451328,3.7,1.0,284.351,157.67199999999997,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.0,2628348.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 20:45:00,379.479,136.75,258.2,11.2451328,3.7,1.0,121.279,0.0,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.75,2628211.3425000114,5000.0,0.0,0.0,1.0
2024-09-04 21:00:00,367.644,113.25,258.175,11.331576,3.7,1.0,284.351,174.882,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,113.25,2628098.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 21:15:00,398.888,144.0,218.2,11.331576,3.7,1.0,180.688,0.0,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,144.0,2627954.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 21:30:00,413.344,121.0,168.175,11.331576,3.7,1.0,284.351,39.182000000000016,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,121.0,2627833.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 21:45:00,375.834,114.25,158.175,11.331576,3.7,1.0,284.351,66.69200000000001,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,114.25,2627718.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 22:00:00,352.154,167.75,158.175,11.0083536,3.7,1.0,193.97899999999998,0.0,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.75,2627551.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 22:15:00,338.985,125.0,138.2,11.0083536,3.7,1.0,284.351,83.56599999999997,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,125.0,2627426.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 22:30:00,348.831,134.0,108.175,11.0083536,3.7,1.0,284.351,43.69499999999999,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.0,2627292.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 22:45:00,366.566,139.5,88.35,11.0083536,3.7,1.0,284.351,6.134999999999991,0.0,0.0,559.5,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,139.5,2627152.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 23:00:00,364.928,143.75,68.375,9.6299604,3.7,1.0,284.351,0.0,0.0,12.844210526315788,546.6557894736842,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,143.75,2627008.8425000114,5000.0,0.0,0.0,1.0
2024-09-04 23:15:00,371.793,171.75,60.0,9.6299604,3.7,1.0,284.351,0.0,0.0,28.88631578947369,517.7694736842105,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,171.75,2626837.0925000114,5000.0,0.0,0.0,1.0
2024-09-04 23:30:00,371.232,133.5,70.0,9.6299604,3.7,1.0,284.351,0.0,0.0,17.769473684210556,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,133.5,2626703.5925000114,5000.0,0.0,0.0,1.0
2024-09-04 23:45:00,330.856,125.5,60.0,9.6299604,3.7,1.0,284.351,13.495000000000005,0.0,0.0,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,125.5,2626578.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 00:00:00,343.768,134.75,70.0,8.950548,3.7,1.0,284.351,0.0,10.583000000000027,0.0,510.05385,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.75,2626443.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 00:15:00,331.396,147.5,88.425,8.950548,3.7,1.0,284.351,0.0,41.379999999999995,0.0,549.36485,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.5,2626295.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 00:30:00,306.946,107.75,128.375,8.950548,3.7,1.0,284.351,0.0,105.77999999999997,0.0,649.85585,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,107.75,2626188.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 00:45:00,264.99,129.75,118.35,8.950548,3.7,1.0,284.351,0.0,137.71099999999998,0.0,780.6813,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.75,2626058.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 01:00:00,258.236,110.5,118.375,8.627532,3.7,1.0,284.351,0.0,144.49,0.0,917.9467999999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,110.5,2625947.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 01:15:00,232.095,108.25,98.375,8.627532,3.7,1.0,284.351,0.0,150.631,0.0,1061.0462499999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,108.25,2625839.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 01:30:00,228.727,117.0,108.375,8.627532,3.7,1.0,284.351,0.0,163.999,0.0,1216.8453,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,117.0,2625722.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 01:45:00,214.781,117.25,128.375,8.627532,3.7,1.0,284.351,0.0,197.945,0.0,1404.89305,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,117.25,2625605.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 02:00:00,221.23,132.25,138.35,8.450061,3.7,1.0,284.351,0.0,201.471,0.0,1596.2904999999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,132.25,2625473.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 02:15:00,301.956,168.5,158.375,8.450061,3.7,1.0,284.351,0.0,140.76999999999998,0.0,1730.022,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,168.5,2625304.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 02:30:00,341.492,124.5,138.35,8.450061,3.7,1.0,284.351,0.0,81.20899999999997,0.0,1807.1705499999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,124.5,2625180.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 02:45:00,311.418,141.25,148.375,8.450061,3.7,1.0,284.351,0.0,121.30799999999999,0.0,1922.4131499999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.25,2625038.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 03:00:00,280.783,135.0,158.35,8.362734,3.7,1.0,284.351,0.0,161.91799999999998,0.0,2076.2352499999997,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.0,2624903.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 03:15:00,338.494,122.75,158.375,8.362734,3.7,1.0,284.351,0.0,104.23199999999997,0.0,2175.2556499999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,122.75,2624781.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 03:30:00,383.654,141.0,148.35,8.362734,3.7,1.0,284.351,0.0,49.047,0.0,2221.8502999999996,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,141.0,2624640.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 03:45:00,345.653,153.5,158.375,8.362734,3.7,1.0,284.351,0.0,97.07299999999998,0.0,2314.0696499999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.5,2624486.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 04:00:00,289.164,182.25,148.35,8.374941,3.7,1.0,284.351,0.0,143.537,0.0,2450.4297999999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.25,2624304.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 04:15:00,261.198,151.75,158.375,8.374941,3.7,1.0,284.351,0.0,181.52800000000002,0.0,2622.8813999999993,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,151.75,2624152.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 04:30:00,236.114,236.25,148.35,8.374941,3.7,1.0,284.351,0.0,196.587,0.0,2809.6390499999993,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,236.25,2623916.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 04:45:00,250.035,255.5,158.375,8.374941,3.7,1.0,284.351,0.0,192.691,0.0,2992.6954999999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,255.5,2623660.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 05:00:00,230.211,204.75,148.35,8.806881,3.7,1.0,284.351,0.0,202.48999999999998,0.0,3185.0609999999992,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,204.75,2623456.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 05:15:00,232.654,200.5,158.375,8.806881,3.7,1.0,284.351,0.0,210.072,0.0,3384.6293999999994,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,200.5,2623255.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 05:30:00,242.837,165.75,158.375,8.806881,3.7,1.0,284.351,0.0,199.889,0.0,3574.5239499999993,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.75,2623089.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 05:45:00,257.11,199.75,178.35,8.806881,3.7,1.0,284.351,0.0,205.59099999999998,0.0,3769.8353999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,199.75,2622890.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 06:00:00,279.406,155.75,218.375,10.252941,3.7,1.0,61.031000000000006,0.0,0.0,0.0,3769.8353999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.75,2622734.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 06:15:00,289.756,184.25,198.35,10.252941,3.7,1.0,91.40599999999998,0.0,0.0,0.0,3769.8353999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,184.25,2622550.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 06:30:00,316.636,149.25,218.375,10.252941,3.7,1.0,98.26100000000002,0.0,0.0,0.0,3769.8353999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,149.25,2622400.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 06:45:00,331.069,154.75,208.35,10.252941,3.7,1.0,122.71900000000002,0.0,0.0,0.0,3769.8353999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,154.75,2622246.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 07:00:00,345.629,161.0,238.25,11.264244,3.7,1.0,0.0,284.351,0.0,412.3473684210527,3357.488031578947,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.0,2622085.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 07:15:00,323.167,170.25,228.2,11.264244,3.7,1.0,0.0,284.351,0.0,399.2821052631579,2958.205926315789,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.25,2621914.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 07:30:00,335.233,145.5,248.2,11.264244,3.7,1.0,0.0,284.351,0.0,390.9305263157895,2567.2753999999995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,145.5,2621769.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 07:45:00,342.593,161.75,238.175,11.264244,3.7,1.0,0.0,284.351,0.0,409.2305263157895,2158.04487368421,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.75,2621607.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 08:00:00,371.549,197.25,238.2,10.595676,3.7,1.0,0.0,284.351,0.0,439.6842105263158,1718.3606631578941,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,197.25,2621410.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 08:15:00,381.251,211.0,238.2,10.595676,3.7,1.0,0.0,284.351,0.0,449.89684210526315,1268.463821052631,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,211.0,2621199.3425000114,5000.0,0.0,0.0,1.0
