DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-05 08:30:00,411.91,197.0,248.2,10.595676,3.7,1.0,0.0,284.351,0.0,471.6431578947369,796.820663157894,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,197.0,2621002.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 08:45:00,394.186,147.5,248.2,10.595676,3.7,1.0,148.35737000000069,284.351,0.0,296.82066315789405,500.0,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.5,2620854.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 09:00:00,392.817,167.25,238.3,8.745846,3.7,1.0,284.351,0.0,129.834,0.0,623.3423,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.25,2620687.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 09:15:00,407.356,201.25,258.35,8.745846,3.7,1.0,284.351,0.0,135.34500000000003,0.0,751.9200500000001,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,201.25,2620486.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 09:30:00,395.435,163.0,248.35,8.745846,3.7,1.0,284.351,0.0,137.266,0.0,882.32275,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,163.0,2620323.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 09:45:00,407.35,167.5,258.375,8.745846,3.7,1.0,284.351,0.0,135.37599999999998,0.0,1010.92995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.5,2620155.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 10:00:00,393.504,149.25,228.35,8.057559,3.7,1.0,284.351,0.0,119.19699999999997,0.0,1124.1671,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,149.25,2620006.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 10:15:00,383.596,179.5,208.35,8.057559,3.7,1.0,284.351,0.0,109.10499999999999,0.0,1227.81685,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,179.5,2619827.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 10:30:00,406.915,177.75,228.35,8.057559,3.7,1.0,284.351,0.0,105.78599999999997,0.0,1328.3135499999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,177.75,2619649.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 10:45:00,467.415,170.25,248.375,8.057559,3.7,1.0,284.351,0.0,65.31099999999998,0.0,1390.359,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.25,2619479.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 11:00:00,457.43,179.0,228.35,8.05662,3.7,1.0,284.351,0.0,55.27099999999999,0.0,1442.86645,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,179.0,2619300.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 11:15:00,464.445,172.75,228.375,8.05662,3.7,1.0,284.351,0.0,48.281000000000006,0.0,1488.7334,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,172.75,2619127.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 11:30:00,451.547,153.75,238.35,8.05662,3.7,1.0,284.351,0.0,71.15399999999997,0.0,1556.3297,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.75,2618973.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 11:45:00,467.873,130.75,258.375,8.05662,3.7,1.0,284.351,0.0,74.85300000000001,0.0,1627.44005,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,130.75,2618842.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 12:00:00,485.248,202.0,258.375,8.140191,3.7,1.0,284.351,0.0,57.47800000000001,0.0,1682.04415,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,202.0,2618640.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 12:15:00,440.12,165.0,238.35,8.140191,3.7,1.0,284.351,0.0,82.58099999999999,0.0,1760.4960999999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.0,2618475.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 12:30:00,426.02,164.75,188.375,8.140191,3.7,1.0,284.351,0.0,46.70600000000002,0.0,1804.8667999999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,164.75,2618311.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 12:45:00,424.292,136.0,168.375,8.140191,3.7,1.0,284.351,0.0,28.434000000000026,0.0,1831.8790999999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.0,2618175.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 13:00:00,442.622,170.5,178.375,8.445366,3.7,1.0,284.351,0.0,20.103999999999985,0.0,1850.9778999999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,170.5,2618004.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 13:15:00,474.044,181.75,248.375,8.445366,3.7,1.0,284.351,0.0,58.682000000000016,0.0,1906.7258,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,181.75,2617822.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 13:30:00,468.269,137.75,288.375,8.445366,3.7,1.0,284.351,0.0,104.457,0.0,2005.95995,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.75,2617685.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 13:45:00,479.506,156.75,278.375,8.445366,3.7,1.0,284.351,0.0,83.22000000000003,0.0,2085.01895,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.75,2617528.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 14:00:00,430.405,182.75,238.375,8.374941,3.7,1.0,284.351,0.0,92.32100000000003,0.0,2172.7239,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.75,2617345.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 14:15:00,403.771,199.25,178.375,8.374941,3.7,1.0,284.351,0.0,58.954999999999984,0.0,2228.73115,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,199.25,2617146.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 14:30:00,393.107,201.0,188.4,8.374941,3.7,1.0,284.351,0.0,79.64399999999998,0.0,2304.39295,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,201.0,2616945.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 14:45:00,392.551,167.75,188.375,8.374941,3.7,1.0,284.351,0.0,80.17500000000001,0.0,2380.5592,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.75,2616777.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 15:00:00,363.765,161.75,188.35,8.451,3.7,1.0,284.351,0.0,108.936,0.0,2484.0484,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,161.75,2616615.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 15:15:00,359.141,167.75,158.2,8.451,3.7,1.0,284.351,0.0,83.40999999999997,0.0,2563.2879000000003,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.75,2616448.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 15:30:00,376.679,242.5,178.2,8.451,3.7,1.0,284.351,0.0,85.87200000000001,0.0,2644.8663,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,242.5,2616205.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 15:45:00,372.777,175.0,178.225,8.451,3.7,1.0,284.351,0.0,89.799,0.0,2730.17535,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,175.0,2616030.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 16:00:00,373.786,165.5,168.2,8.71392,3.7,1.0,284.351,0.0,78.76499999999999,0.0,2805.0021,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,165.5,2615865.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 16:15:00,364.562,182.75,178.225,8.71392,3.7,1.0,284.351,0.0,98.01399999999998,0.0,2898.1154,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.75,2615682.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 16:30:00,374.193,146.75,178.225,8.71392,3.7,1.0,284.351,0.0,88.38300000000001,0.0,2982.0792500000002,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.75,2615535.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 16:45:00,374.397,148.5,178.2,8.71392,3.7,1.0,284.351,0.0,88.154,0.0,3065.82555,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,148.5,2615387.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 17:00:00,384.334,162.25,188.2,8.443488,3.7,1.0,284.351,0.0,88.21699999999998,0.0,3149.6317,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,162.25,2615224.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 17:15:00,390.043,136.5,188.375,8.443488,3.7,1.0,284.351,0.0,82.68299999999999,0.0,3228.18055,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.5,2615088.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 17:30:00,381.549,173.75,188.4,8.443488,3.7,1.0,284.351,0.0,91.20200000000003,0.0,3314.82245,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.75,2614914.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 17:45:00,396.664,129.75,218.375,8.443488,3.7,1.0,284.351,0.0,106.06200000000001,0.0,3415.58135,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,129.75,2614784.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 18:00:00,396.544,134.0,228.375,9.420987,3.7,1.0,168.16899999999998,0.0,0.0,0.0,3415.58135,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,134.0,2614650.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 18:15:00,402.002,130.0,248.375,9.420987,3.7,1.0,284.351,130.724,0.0,0.0,3415.58135,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,130.0,2614520.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 18:30:00,411.177,146.25,258.375,9.420987,3.7,1.0,284.351,131.54899999999998,0.0,0.0,3415.58135,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,146.25,2614374.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 18:45:00,388.425,173.0,238.375,9.420987,3.7,1.0,150.05,0.0,0.0,0.0,3415.58135,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,173.0,2614201.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 19:00:00,379.33,174.25,228.375,10.008801,3.7,1.0,0.0,284.351,0.0,458.21684210526314,2957.3645078947366,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,174.25,2614027.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 19:15:00,396.286,100.0,248.375,10.008801,3.7,1.0,0.0,284.351,0.0,455.0126315789474,2502.351876315789,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,100.0,2613927.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 19:30:00,393.633,125.0,238.375,10.008801,3.7,1.0,0.0,284.351,0.0,462.74631578947367,2039.6055605263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,125.0,2613802.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 19:45:00,403.051,206.5,248.35,10.008801,3.7,1.0,0.0,284.351,0.0,462.16,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,206.5,2613595.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 20:00:00,402.133,214.25,238.375,9.714894,3.7,1.0,284.351,120.59300000000002,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,214.25,2613381.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 20:15:00,388.422,136.25,218.375,9.714894,3.7,1.0,284.351,114.30399999999997,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,136.25,2613245.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 20:30:00,385.49,147.5,228.2,9.714894,3.7,1.0,284.351,127.06099999999998,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,147.5,2613097.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 20:45:00,381.514,143.25,238.2,9.714894,3.7,1.0,284.351,141.03699999999998,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,143.25,2612954.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 21:00:00,372.106,210.5,248.2,8.918622,3.7,1.0,123.906,0.0,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,210.5,2612744.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 21:15:00,418.352,153.5,228.175,8.918622,3.7,1.0,190.17699999999996,0.0,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,153.5,2612590.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 21:30:00,396.69,156.25,178.2,8.918622,3.7,1.0,218.49,0.0,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,156.25,2612434.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 21:45:00,355.434,167.5,158.175,8.918622,3.7,1.0,197.25900000000001,0.0,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,167.5,2612266.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 22:00:00,340.823,182.25,168.2,8.894208,3.7,1.0,172.623,0.0,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,182.25,2612084.5925000114,5000.0,0.0,0.0,1.0
2024-09-05 22:15:00,341.995,155.25,148.2,8.894208,3.7,1.0,193.79500000000002,0.0,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,155.25,2611929.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 22:30:00,342.658,135.25,108.2,8.894208,3.7,1.0,284.351,49.89299999999997,0.0,0.0,1577.4455605263156,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,135.25,2611794.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 22:45:00,364.375,137.25,78.2,8.894208,3.7,1.0,284.351,0.0,0.0,1.920000000000013,1575.5255605263155,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,137.25,2611656.8425000114,5000.0,0.0,0.0,1.0
2024-09-05 23:00:00,345.688,132.75,50.0,8.626593,3.7,1.0,284.351,0.0,0.0,11.933684210526305,1563.5918763157892,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,132.75,2611524.0925000114,5000.0,0.0,0.0,1.0
2024-09-05 23:15:00,370.925,125.75,60.0,8.626593,3.7,1.0,284.351,0.0,0.0,27.972631578947382,1535.619244736842,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,125.75,2611398.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 23:30:00,367.345,111.0,70.0,8.626593,3.7,1.0,284.351,0.0,0.0,13.677894736842136,1521.9413499999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,111.0,2611287.3425000114,5000.0,0.0,0.0,1.0
2024-09-05 23:45:00,312.82,122.25,60.0,8.626593,3.7,1.0,284.351,0.0,31.531000000000006,0.0,1551.8957999999998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,122.25,2611165.0925000114,5000.0,0.0,0.0,1.0
2024-09-06 00:00:00,332.38,112.25,60.0,7.8843935,3.7,1.0,284.351,0.0,11.971000000000004,0.0,1563.2682499999999,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,112.25,2611052.8425000114,5000.0,0.0,0.0,1.0
2024-09-06 00:15:00,321.767,113.75,50.0,7.8843935,3.7,1.0,284.351,0.0,12.54683783783787,0.0,1575.1877459459458,0.0,0.0,0.13749999999997087,0.03716216216215429,1.0,577.5,0.13749999999997087,0.03716216216215429,0.0,113.61250000000003,2610939.2300000116,5000.0,0.0,0.0012087912087909527,0.998791208791209
2024-09-06 00:30:00,312.177,101.0,128.35,7.8843935,3.7,1.0,284.351,0.0,100.36183783783781,0.0,1670.5314918918918,0.0,0.0,0.6,0.1621621621621543,1.0,577.5,0.6,0.1621621621621543,0.0,100.4,2610838.8300000117,5000.0,0.0,0.005940594059405941,0.9940594059405942
2024-09-06 00:45:00,258.1,99.75,118.375,7.8843935,3.7,1.0,284.351,0.0,144.33883783783781,0.0,1807.6533878378377,0.0,0.0,1.062499999999971,0.2871621621621543,1.0,577.5,1.062499999999971,0.2871621621621543,0.0,98.68750000000003,2610740.1425000117,5000.0,0.0,0.010651629072681412,0.9893483709273185
2024-09-06 01:00:00,252.392,108.0,118.375,7.834759,3.7,1.0,284.351,0.0,149.92183783783784,0.0,1950.0791337837836,0.0,0.0,1.524999999999971,0.4121621621621543,1.0,577.5,1.524999999999971,0.4121621621621543,0.0,106.47500000000002,2610633.6675000116,5000.0,0.0,0.014120370370370103,0.9858796296296298
2024-09-06 01:15:00,240.87,115.5,98.35,7.834759,3.7,1.0,284.351,0.0,141.29383783783783,0.0,2084.3082797297297,0.0,0.0,1.987499999999971,0.5371621621621543,1.0,577.5,1.987499999999971,0.5371621621621543,0.0,113.51250000000003,2610520.1550000114,5000.0,0.0,0.017207792207791957,0.9827922077922081
2024-09-06 01:30:00,229.247,114.75,108.375,7.834759,3.7,1.0,284.351,0.0,162.81683783783782,0.0,2238.9842756756757,0.0,0.0,2.45,0.6621621621621543,1.0,577.5,2.45,0.6621621621621543,0.0,112.3,2610407.8550000116,5000.0,0.0,0.021350762527233117,0.9786492374727669
2024-09-06 01:45:00,219.975,136.0,118.375,7.834759,3.7,1.0,284.351,0.0,181.96383783783784,0.0,2411.8499216216214,0.0,0.0,2.9124999999999712,0.7871621621621543,1.0,577.5,2.9124999999999712,0.7871621621621543,0.0,133.08750000000003,2610274.7675000117,5000.0,0.0,0.021415441176470377,0.9785845588235297
2024-09-06 02:00:00,229.406,143.5,138.375,7.8862665,3.7,1.0,284.351,0.0,192.40783783783783,0.0,2594.6373675675673,0.0,0.0,3.374999999999971,0.9121621621621543,1.0,577.5,3.374999999999971,0.9121621621621543,0.0,140.12500000000003,2610134.6425000117,5000.0,0.0,0.023519163763066002,0.976480836236934
2024-09-06 02:15:00,308.624,136.25,138.375,7.8862665,3.7,1.0,284.351,0.0,113.06483783783781,0.0,2702.048963513513,0.0,0.0,3.837499999999971,1.0371621621621543,1.0,577.5,3.837499999999971,1.0371621621621543,0.0,132.41250000000002,2610002.2300000116,5000.0,0.0,0.028165137614678686,0.9718348623853212
2024-09-06 02:30:00,335.794,126.0,138.35,7.8862665,3.7,1.0,284.351,0.0,85.74483783783785,0.0,2783.506559459459,0.0,0.0,4.3,1.1621621621621543,1.0,577.5,4.3,1.1621621621621543,0.0,121.7,2609880.5300000114,5000.0,0.0,0.034126984126984124,0.9658730158730159
2024-09-06 02:45:00,311.302,120.5,138.375,7.8862665,3.7,1.0,284.351,0.0,110.13683783783782,0.0,2888.136555405405,0.0,0.0,4.762499999999971,1.2871621621621543,1.0,577.5,4.762499999999971,1.2871621621621543,0.0,115.73750000000003,2609764.7925000116,5000.0,0.0,0.03952282157676324,0.9604771784232368
2024-09-06 03:00:00,274.078,116.0,148.35,7.6839825,3.7,1.0,284.351,0.0,157.21083783783786,0.0,3037.486851351351,0.0,0.0,5.224999999999971,1.4121621621621543,1.0,577.5,5.224999999999971,1.4121621621621543,0.0,110.77500000000003,2609654.0175000117,5000.0,0.0,0.04504310344827561,0.9549568965517244
2024-09-06 03:15:00,370.376,128.75,158.35,7.6839825,3.7,1.0,284.351,0.0,70.78783783783786,0.0,3104.735297297297,0.0,0.0,5.687499999999972,1.5371621621621543,1.0,577.5,5.687499999999972,1.5371621621621543,0.0,123.06250000000003,2609530.9550000117,5000.0,0.0,0.04417475728155318,0.9558252427184468
2024-09-06 03:30:00,390.006,128.25,148.35,7.6839825,3.7,1.0,284.351,0.0,41.03283783783786,0.0,3143.7164932432433,0.0,0.0,6.15,1.6621621621621543,1.0,577.5,6.15,1.6621621621621543,0.0,122.1,2609408.8550000116,5000.0,0.0,0.04795321637426901,0.9520467836257309
2024-09-06 03:45:00,364.292,134.0,148.35,7.6839825,3.7,1.0,284.351,0.0,66.62183783783786,0.0,3207.0072391891895,0.0,0.0,6.612499999999971,1.7871621621621543,1.0,577.5,6.612499999999971,1.7871621621621543,0.0,127.38750000000003,2609281.4675000114,5000.0,0.0,0.04934701492537292,0.9506529850746271
2024-09-06 04:00:00,298.495,198.75,158.35,7.6671255,3.7,1.0,284.351,0.0,142.29383783783783,0.0,3342.1863851351354,0.0,0.0,7.074999999999971,1.9121621621621543,1.0,577.5,7.074999999999971,1.9121621621621543,0.0,191.67500000000004,2609089.7925000116,5000.0,0.0,0.035597484276729416,0.9644025157232706
2024-09-06 04:15:00,273.738,138.0,138.375,7.6671255,3.7,1.0,284.351,0.0,146.95083783783784,0.0,3481.789681081081,0.0,0.0,7.537499999999971,2.0371621621621543,1.0,577.5,7.537499999999971,2.0371621621621543,0.0,130.46250000000003,2608959.3300000117,5000.0,0.0,0.05461956521739109,0.9453804347826089
2024-09-06 04:30:00,256.768,134.5,148.35,7.6671255,3.7,1.0,284.351,0.0,173.77083783783786,0.0,3646.8719770270272,0.0,0.0,8.0,2.1621621621621543,1.0,577.5,8.0,2.1621621621621543,0.0,126.5,2608832.8300000117,5000.0,0.0,0.05947955390334572,0.9405204460966543
2024-09-06 04:45:00,255.036,150.0,138.35,7.6671255,3.7,1.0,284.351,0.0,165.37783783783783,0.0,3803.980922972973,0.0,0.0,8.462499999999972,2.2871621621621543,1.0,577.5,8.462499999999972,2.2871621621621543,0.0,141.53750000000002,2608691.2925000116,5000.0,0.0,0.056416666666666476,0.9435833333333334
2024-09-06 05:00:00,258.857,175.0,148.35,8.055773,3.7,1.0,284.351,0.0,171.4318378378378,0.0,3966.841168918919,0.0,0.0,8.92499999999997,2.4121621621621543,1.0,577.5,8.92499999999997,2.4121621621621543,0.0,166.07500000000002,2608525.2175000114,5000.0,0.0,0.05099999999999983,0.9490000000000001
2024-09-06 05:15:00,236.563,206.75,148.35,8.055773,3.7,1.0,284.351,0.0,193.60083783783784,0.0,4150.761964864865,0.0,0.0,9.38749999999997,2.5371621621621543,1.0,577.5,9.38749999999997,2.5371621621621543,0.0,197.36250000000004,2608327.8550000116,5000.0,0.0,0.045405078597339645,0.9545949214026604
2024-09-06 05:30:00,252.262,198.75,148.375,8.055773,3.7,1.0,284.351,0.0,177.80183783783784,0.0,4319.673710810811,0.0,0.0,9.85,2.6621621621621543,1.0,577.5,9.85,2.6621621621621543,0.0,188.9,2608138.9550000117,5000.0,0.0,0.04955974842767295,0.950440251572327
2024-09-06 05:45:00,253.737,189.5,198.35,8.055773,3.7,1.0,284.351,0.0,226.17683783783784,0.0,4534.541706756757,0.0,0.0,10.312499999999972,2.7871621621621543,1.0,577.5,10.312499999999972,2.7871621621621543,0.0,179.18750000000003,2607959.7675000117,5000.0,0.0,0.05441952506596291,0.9455804749340371
2024-09-06 06:00:00,279.147,192.0,198.35,8.27866,3.7,1.0,284.351,0.0,200.64183783783784,0.0,4725.151452702703,0.0,0.0,10.774999999999972,2.9121621621621543,1.0,577.5,10.774999999999972,2.9121621621621543,0.0,181.22500000000002,2607778.5425000116,5000.0,0.0,0.05611979166666652,0.9438802083333334
2024-09-06 06:15:00,289.077,209.25,198.325,8.27866,3.7,1.0,284.351,0.0,190.56183783783783,0.0,4906.185198648649,0.0,0.0,11.237499999999972,3.0371621621621543,1.0,577.5,11.237499999999972,3.0371621621621543,0.0,198.01250000000002,2607580.5300000114,5000.0,0.0,0.05370370370370357,0.9462962962962964
2024-09-06 06:30:00,311.139,207.75,208.35,8.27866,3.7,1.0,284.351,0.0,178.39983783783782,0.0,5075.665044594595,0.0,0.0,11.7,3.1621621621621543,1.0,577.5,11.7,3.1621621621621543,0.0,196.05,2607384.4800000116,5000.0,0.0,0.056317689530685916,0.9436823104693142
2024-09-06 06:45:00,319.064,188.0,208.35,8.27866,3.7,1.0,284.351,0.0,170.3498378378378,0.0,5237.497390540541,0.0,0.0,12.162499999999971,3.2871621621621543,1.0,577.5,12.162499999999971,3.2871621621621543,0.0,175.83750000000003,2607208.6425000117,5000.0,0.0,0.06469414893617007,0.93530585106383
2024-09-06 07:00:00,365.329,210.0,228.35,9.2292075,3.7,1.0,140.39116216216217,0.0,0.0,0.0,5237.497390540541,0.0,0.0,12.624999999999972,3.4121621621621543,1.0,577.5,12.624999999999972,3.4121621621621543,0.0,197.37500000000003,2607011.2675000117,5000.0,0.0,0.06011904761904748,0.9398809523809525
2024-09-06 07:15:00,342.54,197.5,228.2,9.2292075,3.7,1.0,117.8771621621622,0.0,0.0,0.0,5237.497390540541,0.0,0.0,13.087499999999972,3.5371621621621543,1.0,577.5,13.087499999999972,3.5371621621621543,0.0,184.41250000000002,2606826.8550000116,5000.0,0.0,0.06626582278480998,0.93373417721519
2024-09-06 07:30:00,358.868,199.25,228.2,9.2292075,3.7,1.0,134.33016216216217,0.0,0.0,0.0,5237.497390540541,0.0,0.0,13.55,3.6621621621621543,1.0,577.5,13.55,3.6621621621621543,0.0,185.7,2606641.1550000114,5000.0,0.0,0.06800501882057716,0.9319949811794228
2024-09-06 07:45:00,391.121,198.5,248.175,9.2292075,3.7,1.0,146.73316216216213,0.0,0.0,0.0,5237.497390540541,0.0,0.0,14.01249999999997,3.7871621621621543,1.0,577.5,14.01249999999997,3.7871621621621543,0.0,184.48750000000004,2606456.6675000116,5000.0,0.0,0.07059193954659936,0.9294080604534007
2024-09-06 08:00:00,405.649,195.25,248.2,9.5700935,3.7,1.0,161.36116216216217,0.0,0.0,0.0,5237.497390540541,0.0,0.0,14.474999999999971,3.9121621621621543,1.0,577.5,14.474999999999971,3.9121621621621543,0.0,180.77500000000003,2606275.8925000117,5000.0,0.0,0.07413572343149794,0.9258642765685021
2024-09-06 08:15:00,397.56,207.0,248.175,9.5700935,3.7,1.0,153.42216216216215,0.0,0.0,0.0,5237.497390540541,0.0,0.0,14.937499999999972,4.037162162162154,1.0,577.5,14.937499999999972,4.037162162162154,0.0,192.06250000000003,2606083.8300000117,5000.0,0.0,0.07216183574879213,0.9278381642512079
2024-09-06 08:30:00,409.399,181.25,238.175,9.5700935,3.7,1.0,175.38616216216215,0.0,0.0,0.0,5237.497390540541,0.0,0.0,15.4,4.162162162162154,1.0,577.5,15.4,4.162162162162154,0.0,165.85,2605917.9800000116,5000.0,0.0,0.08496551724137931,0.9150344827586206
2024-09-06 08:45:00,406.93,182.5,228.2,9.5700935,3.7,1.0,183.01716216216218,0.0,0.0,0.0,5237.497390540541,0.0,0.0,15.862499999999972,4.287162162162154,1.0,577.5,15.862499999999972,4.287162162162154,0.0,166.63750000000002,2605751.3425000114,5000.0,0.0,0.08691780821917792,0.9130821917808221
2024-09-06 09:00:00,383.059,171.75,208.175,8.7010215,3.7,1.0,284.351,0.0,105.05483783783782,0.0,5337.299486486488,0.0,0.0,16.32499999999997,4.412162162162154,1.0,577.5,16.32499999999997,4.412162162162154,0.0,155.42500000000004,2605595.9175000116,5000.0,0.0,0.09505094614264903,0.904949053857351
2024-09-06 09:15:00,397.786,178.25,218.325,8.7010215,3.7,1.0,284.351,0.0,100.35283783783782,0.0,5432.634682432434,0.0,0.0,16.787499999999973,4.537162162162154,1.0,577.5,16.787499999999973,4.537162162162154,0.0,161.46250000000003,2605434.4550000117,5000.0,0.0,0.09417952314165483,0.9058204768583452
2024-09-06 09:30:00,363.664,175.5,218.35,8.7010215,3.7,1.0,284.351,0.0,134.37483783783784,0.0,5560.290778378379,0.0,0.0,17.25,4.662162162162154,1.0,577.5,17.25,4.662162162162154,0.0,158.25,2605276.2050000117,5000.0,0.0,0.09829059829059829,0.9017094017094017
2024-09-06 09:45:00,368.344,188.75,238.35,8.7010215,3.7,1.0,284.351,0.0,149.56983783783784,0.0,5702.382124324326,0.0,0.0,17.71249999999997,4.787162162162154,1.0,577.5,17.71249999999997,4.787162162162154,0.0,171.03750000000002,2605105.1675000116,5000.0,0.0,0.09384105960264885,0.9061589403973511
2024-09-06 10:00:00,354.383,174.75,228.375,8.0642015,3.7,1.0,284.351,0.0,153.43083783783786,0.0,5848.141420270272,0.0,0.0,18.174999999999972,4.912162162162154,1.0,577.5,18.174999999999972,4.912162162162154,0.0,156.57500000000002,2604948.5925000114,5000.0,0.0,0.10400572246065792,0.895994277539342
2024-09-06 10:15:00,370.802,191.5,218.35,8.0642015,3.7,1.0,284.351,0.0,126.86183783783781,0.0,5968.6601662162175,0.0,0.0,18.63749999999997,5.037162162162154,1.0,577.5,18.63749999999997,5.037162162162154,0.0,172.86250000000004,2604775.7300000116,5000.0,0.0,0.09732375979112257,0.9026762402088775
2024-09-06 10:30:00,383.414,165.75,198.35,8.0642015,3.7,1.0,284.351,0.0,94.12483783783784,0.0,6058.078762162163,0.0,0.0,19.1,5.162162162162154,1.0,577.5,19.1,5.162162162162154,0.0,146.65,2604629.0800000117,5000.0,0.0,0.11523378582202112,0.884766214177979
2024-09-06 10:45:00,445.627,217.25,208.375,8.0642015,3.7,1.0,284.351,0.0,41.81183783783783,0.0,6097.800008108109,0.0,0.0,19.56249999999997,5.287162162162154,1.0,577.5,19.56249999999997,5.287162162162154,0.0,197.68750000000003,2604431.3925000117,5000.0,0.0,0.0900460299194475,0.9099539700805525
2024-09-06 11:00:00,444.027,204.75,208.35,7.6221735,3.7,1.0,284.351,0.0,43.261837837837845,0.0,6138.898754054055,0.0,0.0,20.02499999999997,5.412162162162154,1.0,577.5,20.02499999999997,5.412162162162154,0.0,184.72500000000002,2604246.6675000116,5000.0,0.0,0.09780219780219766,0.9021978021978023
2024-09-06 11:15:00,449.01,170.75,188.375,7.6221735,3.7,1.0,284.351,0.0,18.178837837837875,0.0,6156.1686500000005,0.0,0.0,20.487499999999972,5.537162162162154,1.0,577.5,20.487499999999972,5.537162162162154,0.0,150.26250000000002,2604096.4050000114,5000.0,0.0,0.11998535871156646,0.8800146412884334
2024-09-06 11:30:00,439.743,173.0,178.35,7.6221735,3.7,1.0,284.351,0.0,17.295837837837837,0.0,6172.599695945946,0.0,0.0,20.95,5.662162162162154,1.0,577.5,20.95,5.662162162162154,0.0,152.05,2603944.3550000116,5000.0,0.0,0.12109826589595375,0.8789017341040463
2024-09-06 11:45:00,461.354,209.75,168.375,7.6221735,3.7,1.0,284.351,0.0,0.0,15.173854907539074,6157.425841038407,0.0,0.0,21.412499999999973,5.787162162162154,1.0,577.5,21.412499999999973,5.787162162162154,0.0,188.33750000000003,2603756.0175000117,5000.0,0.0,0.10208581644815243,0.8979141835518476
2024-09-06 12:00:00,451.059,174.0,178.35,7.5172855,3.7,1.0,284.351,0.0,5.729837837837806,0.0,6162.869186984353,178.35,0.0,21.87499999999997,5.912162162162154,1.0,577.5,21.87499999999997,5.912162162162154,0.0,152.12500000000003,2603603.8925000117,5000.0,0.0,0.12571839080459754,0.8742816091954024
2024-09-06 12:15:00,421.0,216.25,198.375,7.5172855,3.7,1.0,284.351,0.0,55.68883783783784,0.0,6215.773582930299,198.375,0.0,22.337499999999974,6.037162162162154,1.0,577.5,22.337499999999974,6.037162162162154,0.0,193.91250000000002,2603409.9800000116,5000.0,0.0,0.10329479768786115,0.8967052023121388
2024-09-06 12:30:00,404.812,196.75,188.35,7.5172855,3.7,1.0,284.351,0.0,61.72683783783782,0.0,6274.414078876245,188.35,0.0,22.8,6.162162162162154,1.0,577.5,22.8,6.162162162162154,0.0,173.95,2603236.0300000114,5000.0,0.0,0.11588310038119441,0.8841168996188056
2024-09-06 12:45:00,420.617,163.25,198.375,7.5172855,3.7,1.0,284.351,0.0,55.82183783783782,0.0,6327.444824822192,198.375,0.0,23.26249999999997,6.287162162162154,1.0,577.5,23.26249999999997,6.287162162162154,0.0,139.98750000000004,2603096.0425000116,5000.0,0.0,0.14249617151607946,0.8575038284839206
2024-09-06 13:00:00,437.941,181.75,178.375,7.520095,3.7,1.0,284.351,0.0,18.372837837837892,0.0,6344.899020768137,178.375,0.0,23.724999999999973,6.412162162162154,1.0,577.5,23.724999999999973,6.412162162162154,0.0,158.02500000000003,2602938.0175000117,5000.0,0.0,0.1305364511691883,0.8694635488308118
2024-09-06 13:15:00,463.313,215.5,178.375,7.520095,3.7,1.0,284.351,0.0,0.0,7.499118065433813,6337.399902702703,178.375,0.0,24.18749999999997,6.537162162162154,1.0,577.5,24.18749999999997,6.537162162162154,0.0,191.31250000000003,2602746.7050000117,5000.0,0.0,0.11223897911832934,0.8877610208816706
2024-09-06 13:30:00,477.56,179.25,188.375,7.520095,3.7,1.0,284.351,0.0,0.0,12.101223328591724,6325.298679374111,188.375,0.0,24.65,6.662162162162154,1.0,577.5,24.65,6.662162162162154,0.0,154.6,2602592.1050000116,5000.0,0.0,0.13751743375174336,0.8624825662482566
2024-09-06 13:45:00,453.947,149.75,188.4,7.520095,3.7,1.0,284.351,0.0,12.01683783783784,0.0,6336.714675320057,188.4,0.0,25.112499999999972,6.787162162162154,1.0,577.5,25.112499999999972,6.787162162162154,0.0,124.63750000000003,2602467.4675000114,5000.0,0.0,0.16769616026711168,0.8323038397328884
2024-09-06 14:00:00,417.444,179.0,198.375,7.518222,3.7,1.0,284.351,0.0,58.36983783783782,0.0,6392.166021266003,198.375,0.0,25.57499999999997,6.912162162162154,1.0,577.5,25.57499999999997,6.912162162162154,0.0,153.42500000000004,2602314.0425000116,5000.0,0.0,0.14287709497206688,0.8571229050279332
2024-09-06 14:15:00,403.681,172.0,188.375,7.518222,3.7,1.0,284.351,0.0,62.007837837837855,0.0,6451.073467211949,188.375,0.0,26.037499999999973,7.037162162162154,1.0,577.5,26.037499999999973,7.037162162162154,0.0,145.96250000000003,2602168.0800000117,5000.0,0.0,0.1513808139534882,0.8486191860465119
2024-09-06 14:30:00,361.606,141.5,168.4,7.518222,3.7,1.0,284.351,0.0,83.98283783783785,0.0,6530.857163157894,168.4,0.0,26.5,7.162162162162154,1.0,577.5,26.5,7.162162162162154,0.0,115.0,2602053.0800000117,5000.0,0.0,0.1872791519434629,0.8127208480565371
2024-09-06 14:45:00,342.54,127.5,188.375,7.518222,3.7,1.0,284.351,0.0,122.89883783783782,0.0,6647.6110591038405,188.375,0.0,26.962499999999974,7.287162162162154,1.0,577.5,26.962499999999974,7.287162162162154,0.0,100.53750000000002,2601952.5425000116,5000.0,0.0,0.2114705882352939,0.788529411764706
2024-09-06 15:00:00,344.393,137.75,188.4,7.6793,3.7,1.0,284.351,0.0,120.94583783783787,0.0,6762.509605049787,0.0,0.0,27.424999999999972,7.412162162162154,1.0,577.5,27.424999999999972,7.412162162162154,0.0,110.32500000000003,2601842.2175000114,5000.0,0.0,0.19909255898366587,0.8009074410163342
2024-09-06 15:15:00,332.849,138.5,178.375,7.6793,3.7,1.0,284.351,0.0,122.33983783783785,0.0,6878.7324509957325,0.0,0.0,27.88749999999997,7.537162162162154,1.0,577.5,27.88749999999997,7.537162162162154,0.0,110.61250000000003,2601731.6050000116,5000.0,0.0,0.2013537906137182,0.7986462093862817
2024-09-06 15:30:00,322.092,125.25,188.375,7.6793,3.7,1.0,284.351,0.0,142.97183783783785,0.0,7014.555696941678,0.0,0.0,28.35,7.662162162162154,1.0,577.5,28.35,7.662162162162154,0.0,96.9,2601634.7050000117,5000.0,0.0,0.22634730538922157,0.7736526946107785
2024-09-06 15:45:00,328.647,135.0,178.4,7.6793,3.7,1.0,284.351,0.0,126.31683783783785,0.0,7134.556692887624,0.0,0.0,28.81249999999997,7.787162162162154,1.0,577.5,28.81249999999997,7.787162162162154,0.0,106.18750000000003,2601528.5175000117,5000.0,0.0,0.2134259259259257,0.7865740740740743
2024-09-06 16:00:00,340.424,126.0,188.375,8.063265,3.7,1.0,284.351,0.0,124.38983783783786,0.0,7252.72703883357,0.0,0.0,29.274999999999974,7.912162162162154,1.0,577.5,29.274999999999974,7.912162162162154,0.0,96.72500000000002,2601431.7925000116,5000.0,0.0,0.23234126984126963,0.7676587301587303
2024-09-06 16:15:00,323.376,98.25,188.4,8.063265,3.7,1.0,284.351,0.0,141.33783783783787,0.0,7386.997984779516,0.0,0.0,29.737499999999972,8.037162162162154,1.0,577.5,29.737499999999972,8.037162162162154,0.0,68.51250000000003,2601363.2800000114,5000.0,0.0,0.30267175572519056,0.6973282442748094
2024-09-06 16:30:00,309.137,108.75,178.35,8.063265,3.7,1.0,284.351,0.0,145.40183783783783,0.0,7525.129730725462,0.0,0.0,30.2,8.162162162162154,1.0,577.5,30.2,8.162162162162154,0.0,78.55,2601284.7300000116,5000.0,0.0,0.27770114942528734,0.7222988505747127
2024-09-06 16:45:00,337.909,124.25,188.225,8.063265,3.7,1.0,284.351,0.0,126.37983783783784,0.0,7645.190576671408,0.0,0.0,30.662499999999973,8.287162162162154,1.0,577.5,30.662499999999973,8.287162162162154,0.0,93.58750000000003,2601191.1425000117,5000.0,0.0,0.24678068410462756,0.7532193158953725
2024-09-06 17:00:00,347.587,159.25,228.225,8.5399435,3.7,1.0,284.351,0.0,156.57683783783784,0.0,7793.938572617354,0.0,0.0,31.12499999999997,8.412162162162154,1.0,577.5,31.12499999999997,8.412162162162154,0.0,128.12500000000003,2601063.0175000117,5000.0,0.0,0.19544740973312383,0.8045525902668762
2024-09-06 17:15:00,369.134,150.75,238.225,8.5399435,3.7,1.0,284.351,0.0,144.90483783783782,0.0,7931.5981685633,0.0,0.0,31.587499999999974,8.537162162162154,1.0,577.5,31.587499999999974,8.537162162162154,0.0,119.16250000000002,2600943.8550000116,5000.0,0.0,0.20953565505804295,0.790464344941957
2024-09-06 17:30:00,355.24,111.75,238.225,8.5399435,3.7,1.0,284.351,0.0,158.67383783783782,0.0,8082.338314509246,0.0,0.0,32.05,8.662162162162154,1.0,577.5,32.05,8.662162162162154,0.0,79.7,2600864.1550000114,5000.0,0.0,0.2868008948545861,0.7131991051454138
2024-09-06 17:45:00,350.708,102.75,228.225,8.5399435,3.7,1.0,284.351,0.0,153.0808378378378,0.0,8227.765110455191,0.0,0.0,32.512499999999974,8.787162162162154,1.0,577.5,32.512499999999974,8.787162162162154,0.0,70.23750000000003,2600793.9175000116,5000.0,0.0,0.31642335766423335,0.6835766423357666
2024-09-06 18:00:00,380.404,141.25,248.225,9.3490795,3.7,1.0,141.09116216216216,0.0,0.0,0.0,8227.765110455191,0.0,0.0,32.97499999999997,8.912162162162154,1.0,577.5,32.97499999999997,8.912162162162154,0.0,108.27500000000003,2600685.6425000117,5000.0,0.0,0.23345132743362812,0.7665486725663719
2024-09-06 18:15:00,383.778,155.25,258.2,9.3490795,3.7,1.0,134.6151621621622,0.0,0.0,0.0,8227.765110455191,0.0,0.0,33.43749999999997,9.037162162162154,1.0,577.5,33.43749999999997,9.037162162162154,0.0,121.81250000000003,2600563.8300000117,5000.0,0.0,0.21537842190016085,0.7846215780998391
2024-09-06 18:30:00,350.117,128.25,248.225,9.3490795,3.7,1.0,111.05416216216219,0.0,0.0,0.0,8227.765110455191,0.0,0.0,33.9,9.162162162162154,1.0,577.5,33.9,9.162162162162154,0.0,94.35,2600469.4800000116,5000.0,0.0,0.26432748538011697,0.735672514619883
2024-09-06 18:45:00,377.674,118.0,258.2,9.3490795,3.7,1.0,284.351,155.58983783783785,0.0,0.0,8227.765110455191,0.0,0.0,34.362499999999976,9.287162162162154,1.0,577.5,34.362499999999976,9.287162162162154,0.0,83.63750000000002,2600385.8425000114,5000.0,0.0,0.29120762711864384,0.7087923728813561
2024-09-06 19:00:00,377.288,128.75,258.225,9.5120305,3.7,1.0,128.47516216216215,0.0,0.0,0.0,8227.765110455191,0.0,0.0,34.824999999999974,9.412162162162154,1.0,577.5,34.824999999999974,9.412162162162154,0.0,93.92500000000003,2600291.9175000116,5000.0,0.0,0.2704854368932037,0.7295145631067963
2024-09-06 19:15:00,356.088,157.25,248.3,9.5120305,3.7,1.0,117.32516216216217,0.0,0.0,0.0,8227.765110455191,0.0,0.0,35.28749999999997,9.537162162162154,1.0,577.5,35.28749999999997,9.537162162162154,0.0,121.96250000000003,2600169.9550000117,5000.0,0.0,0.224403815580286,0.775596184419714
2024-09-06 19:30:00,370.783,143.5,248.4,9.5120305,3.7,1.0,132.04516216216217,0.0,0.0,0.0,8227.765110455191,0.0,0.0,35.75,9.662162162162154,1.0,577.5,35.75,9.662162162162154,0.0,107.75,2600062.2050000117,5000.0,0.0,0.24912891986062718,0.7508710801393729
2024-09-06 19:45:00,383.015,125.5,258.375,9.5120305,3.7,1.0,284.351,149.92383783783785,0.0,0.0,8227.765110455191,0.0,0.0,36.21249999999997,9.787162162162154,1.0,577.5,36.21249999999997,9.787162162162154,0.0,89.28750000000002,2599972.9175000116,5000.0,0.0,0.2885458167330675,0.7114541832669324
2024-09-06 20:00:00,390.097,156.25,258.4,9.846361,3.7,1.0,0.0,284.351,0.0,448.3791180654339,7779.385992389758,0.0,0.0,36.674999999999976,9.912162162162154,1.0,577.5,36.674999999999976,9.912162162162154,0.0,119.57500000000002,2599853.3425000114,5000.0,0.0,0.23471999999999985,0.7652800000000001
2024-09-06 20:15:00,377.102,136.75,248.375,9.846361,3.7,1.0,0.0,284.351,0.0,445.3843812233286,7334.00161116643,0.0,0.0,37.137499999999974,10.037162162162154,1.0,577.5,37.137499999999974,10.037162162162154,0.0,99.61250000000003,2599753.7300000116,5000.0,0.0,0.27157221206581333,0.7284277879341866
2024-09-06 20:30:00,372.67,157.5,248.4,9.846361,3.7,1.0,0.0,284.351,0.0,440.8243812233286,6893.177229943101,0.0,0.0,37.6,10.162162162162154,1.0,577.5,37.6,10.162162162162154,0.0,119.9,2599633.8300000117,5000.0,0.0,0.23873015873015874,0.7612698412698413
2024-09-06 20:45:00,360.675,184.0,258.375,9.846361,3.7,1.0,0.0,284.351,0.0,417.8296443812233,6475.347585561878,0.0,0.0,38.06249999999997,10.287162162162154,1.0,577.5,38.06249999999997,10.287162162162154,0.0,145.93750000000003,2599487.8925000117,5000.0,0.0,0.2068614130434781,0.7931385869565218
2024-09-06 21:00:00,368.546,159.75,258.375,9.803282,3.7,1.0,0.0,284.351,0.0,426.24648648648645,6049.101099075391,0.0,0.0,38.52499999999997,10.412162162162154,1.0,577.5,38.52499999999997,10.412162162162154,0.0,121.22500000000002,2599366.6675000116,5000.0,0.0,0.24115805946791843,0.7588419405320815
2024-09-06 21:15:00,421.918,159.5,228.4,9.803282,3.7,1.0,0.0,284.351,0.0,514.1117496443812,5534.98934943101,0.0,0.0,38.987499999999976,10.537162162162154,1.0,577.5,38.987499999999976,10.537162162162154,0.0,120.51250000000002,2599246.1550000114,5000.0,0.0,0.24443573667711582,0.7555642633228841
2024-09-06 21:30:00,405.707,158.75,148.375,9.803282,3.7,1.0,0.0,284.351,0.0,581.415960170697,4953.573389260313,0.0,0.0,39.45,10.662162162162154,1.0,577.5,39.45,10.662162162162154,0.0,119.3,2599126.8550000116,5000.0,0.0,0.24850393700787404,0.751496062992126
2024-09-06 21:45:00,365.468,149.0,148.4,9.803282,3.7,1.0,0.0,284.351,0.0,539.1643812233286,4414.409008036984,0.0,0.0,39.91249999999997,10.787162162162154,1.0,577.5,39.91249999999997,10.787162162162154,0.0,109.08750000000003,2599017.7675000117,5000.0,0.0,0.2678691275167783,0.7321308724832217
2024-09-06 22:00:00,345.167,164.0,148.375,9.481126,3.7,1.0,207.70416216216213,0.0,0.0,0.0,4414.409008036984,0.0,0.0,40.37499999999997,10.912162162162154,1.0,577.5,40.37499999999997,10.912162162162154,0.0,123.62500000000003,2598894.1425000117,5000.0,0.0,0.24618902439024373,0.7538109756097563
2024-09-06 22:15:00,370.016,174.0,138.4,9.481126,3.7,1.0,284.351,41.697837837837824,0.0,0.0,4414.409008036984,0.0,0.0,40.83749999999997,11.037162162162154,1.0,577.5,40.83749999999997,11.037162162162154,0.0,133.16250000000002,2598760.9800000116,5000.0,0.0,0.2346982758620688,0.7653017241379312
2024-09-06 22:30:00,366.71,174.25,98.375,9.481126,3.7,1.0,284.351,4.853837837837887,0.0,0.0,4414.409008036984,0.0,0.0,41.3,11.162162162162154,1.0,577.5,41.3,11.162162162162154,0.0,132.95,2598628.0300000114,5000.0,0.0,0.2370157819225251,0.7629842180774749
2024-09-06 22:45:00,382.696,170.5,78.4,9.481126,3.7,1.0,284.351,0.0,0.0,32.875960170697034,4381.533047866287,0.0,0.0,41.762499999999974,11.287162162162154,1.0,577.5,41.762499999999974,11.287162162162154,0.0,128.7375,2598499.2925000116,5000.0,0.0,0.2449413489736069,0.755058651026393
2024-09-06 23:00:00,368.021,128.75,68.4,8.8321315,3.7,1.0,284.351,0.0,0.0,28.08648648648644,4353.446561379801,0.0,0.0,42.22499999999997,11.412162162162154,1.0,577.5,42.22499999999997,11.412162162162154,0.0,86.52500000000003,2598412.7675000117,5000.0,0.0,0.3279611650485435,0.6720388349514566
2024-09-06 23:15:00,376.947,160.25,60.0,8.8321315,3.7,1.0,284.351,0.0,0.0,46.45596017069699,4306.990601209104,0.0,0.0,42.68749999999997,11.537162162162154,1.0,577.5,42.68749999999997,11.537162162162154,0.0,117.56250000000003,2598295.2050000117,5000.0,0.0,0.26638065522620885,0.7336193447737911
2024-09-06 23:30:00,354.623,155.75,50.0,8.8321315,3.7,1.0,284.351,0.0,0.0,33.61490753911803,4273.3756936699865,0.0,0.0,43.15,11.662162162162154,1.0,577.5,43.15,11.662162162162154,0.0,112.6,2598182.6050000116,5000.0,0.0,0.2770465489566613,0.7229534510433386
2024-09-06 23:45:00,328.864,147.75,60.0,8.8321315,3.7,1.0,280.6511621621621,0.0,0.0,0.0,4273.3756936699865,0.0,0.0,43.612499999999976,11.787162162162154,1.0,577.5,43.612499999999976,11.787162162162154,0.0,104.13750000000002,2598078.4675000114,5000.0,0.0,0.2951776649746191,0.7048223350253808
2024-09-07 00:00:00,340.919,132.75,60.0,8.730053,3.7,1.0,284.351,0.0,0.0,8.92648648648644,4264.449206349206,0.0,0.0,44.074999999999974,11.912162162162154,1.0,577.5,44.074999999999974,11.912162162162154,0.0,88.67500000000003,2597989.7925000116,5000.0,0.0,0.3320150659133708,0.6679849340866292
2024-09-07 00:15:00,337.379,159.25,50.0,8.730053,3.7,1.0,284.351,0.0,0.0,15.858065433854899,4248.591141749645,0.0,0.0,44.53749999999997,12.037162162162154,1.0,577.5,44.53749999999997,12.037162162162154,0.0,114.71250000000003,2597875.0800000117,5000.0,0.0,0.2796703296703295,0.7203296703296705
2024-09-07 00:30:00,307.546,160.25,98.25,8.730053,3.7,1.0,284.351,0.0,62.892837837837845,0.0,4308.339337695591,0.0,0.0,45.0,12.162162162162154,1.0,577.5,45.0,12.162162162162154,0.0,115.25,2597759.8300000117,5000.0,0.0,0.28081123244929795,0.719188767550702
2024-09-07 00:45:00,266.985,115.75,108.225,8.730053,3.7,1.0,284.351,0.0,113.30383783783782,0.0,4415.977983641537,0.0,0.0,45.46249999999997,12.287162162162154,1.0,577.5,45.46249999999997,12.287162162162154,0.0,70.28750000000002,2597689.5425000116,5000.0,0.0,0.39276457883369303,0.6072354211663069
2024-09-07 01:00:00,252.806,126.25,108.25,8.4837535,3.7,1.0,284.351,0.0,127.38283783783783,0.0,4536.991679587483,0.0,0.0,45.924999999999976,12.412162162162154,1.0,577.5,45.924999999999976,12.412162162162154,0.0,80.32500000000002,2597609.2175000114,5000.0,0.0,0.3637623762376236,0.6362376237623764
2024-09-07 01:15:00,245.886,174.5,88.225,8.4837535,3.7,1.0,284.351,0.0,114.15283783783784,0.0,4645.436875533429,0.0,0.0,46.387499999999974,12.537162162162154,1.0,577.5,46.387499999999974,12.537162162162154,0.0,128.1125,2597481.1050000116,5000.0,0.0,0.2658309455587391,0.7341690544412608
2024-09-07 01:30:00,225.293,180.25,88.4,8.4837535,3.7,1.0,284.351,0.0,134.79583783783784,0.0,4773.492921479375,0.0,0.0,46.85,12.662162162162154,1.0,577.5,46.85,12.662162162162154,0.0,133.4,2597347.7050000117,5000.0,0.0,0.25991678224687936,0.7400832177531207
2024-09-07 01:45:00,229.936,140.5,128.4,8.4837535,3.7,1.0,284.351,0.0,170.02783783783784,0.0,4935.0193674253205,0.0,0.0,47.31249999999997,12.787162162162154,1.0,577.5,47.31249999999997,12.787162162162154,0.0,93.18750000000003,2597254.5175000117,5000.0,0.0,0.3367437722419927,0.6632562277580073
2024-09-07 02:00:00,206.428,117.75,128.4,8.561483,3.7,1.0,284.351,0.0,193.41083783783785,0.0,5118.7596633712665,0.0,0.0,47.77499999999997,12.912162162162154,1.0,577.5,47.77499999999997,12.912162162162154,0.0,69.97500000000002,2597184.5425000116,5000.0,0.0,0.40573248407643286,0.5942675159235671
2024-09-07 02:15:00,295.422,160.75,138.375,8.561483,3.7,1.0,284.351,0.0,114.26683783783781,0.0,5227.313159317212,0.0,0.0,48.237499999999976,13.037162162162154,1.0,577.5,48.237499999999976,13.037162162162154,0.0,112.51250000000002,2597072.0300000114,5000.0,0.0,0.30007776049766705,0.6999222395023329
2024-09-07 02:30:00,325.696,181.75,138.4,8.561483,3.7,1.0,284.351,0.0,83.89283783783782,0.0,5307.011355263158,0.0,0.0,48.7,13.162162162162154,1.0,577.5,48.7,13.162162162162154,0.0,133.05,2596938.9800000116,5000.0,0.0,0.26795048143053646,0.7320495185694637
2024-09-07 02:45:00,301.194,154.5,138.4,8.561483,3.7,1.0,284.351,0.0,108.26983783783783,0.0,5409.867701209104,0.0,0.0,49.16249999999997,13.287162162162154,1.0,577.5,49.16249999999997,13.287162162162154,0.0,105.33750000000003,2596833.6425000117,5000.0,0.0,0.31820388349514545,0.6817961165048546
2024-09-07 03:00:00,274.366,158.75,138.375,8.700085,3.7,1.0,284.351,0.0,134.94783783783785,0.0,5538.06814715505,0.0,0.0,49.62499999999997,13.412162162162154,1.0,577.5,49.62499999999997,13.412162162162154,0.0,109.12500000000003,2596724.5175000117,5000.0,0.0,0.3125984251968502,0.6874015748031498
2024-09-07 03:15:00,352.345,137.25,138.4,8.700085,3.7,1.0,284.351,0.0,56.868837837837816,0.0,5592.093543100996,0.0,0.0,50.08749999999997,13.537162162162154,1.0,577.5,50.08749999999997,13.537162162162154,0.0,87.16250000000002,2596637.3550000116,5000.0,0.0,0.36493624772313277,0.6350637522768672
2024-09-07 03:30:00,380.185,124.25,138.375,8.700085,3.7,1.0,284.351,0.0,28.878837837837835,0.0,5619.5284390469415,0.0,0.0,50.55,13.662162162162154,1.0,577.5,50.55,13.662162162162154,0.0,73.7,2596563.6550000114,5000.0,0.0,0.406841046277666,0.5931589537223341
2024-09-07 03:45:00,336.925,103.0,128.375,8.700085,3.7,1.0,284.351,0.0,62.013837837837826,0.0,5678.441584992887,0.0,0.0,51.012499999999974,13.787162162162154,1.0,577.5,51.012499999999974,13.787162162162154,0.0,51.987500000000026,2596511.6675000116,5000.0,0.0,0.49526699029126187,0.5047330097087381
2024-09-07 04:00:00,288.397,128.75,148.375,8.78437,3.7,1.0,284.351,0.0,130.41683783783785,0.0,5802.3375809388335,0.0,0.0,51.47499999999997,13.912162162162154,1.0,577.5,51.47499999999997,13.912162162162154,0.0,77.27500000000003,2596434.3925000117,5000.0,0.0,0.39980582524271824,0.6001941747572819
2024-09-07 04:15:00,247.168,126.0,138.375,8.78437,3.7,1.0,284.351,0.0,161.52083783783783,0.0,5955.782376884779,0.0,0.0,51.93749999999997,14.037162162162154,1.0,577.5,51.93749999999997,14.037162162162154,0.0,74.06250000000003,2596360.3300000117,5000.0,0.0,0.4122023809523807,0.5877976190476193
2024-09-07 04:30:00,243.755,144.75,148.375,8.78437,3.7,1.0,284.351,0.0,174.80883783783784,0.0,6121.850772830725,0.0,0.0,52.4,14.162162162162154,1.0,577.5,52.4,14.162162162162154,0.0,92.35,2596267.9800000116,5000.0,0.0,0.3620034542314335,0.6379965457685665
2024-09-07 04:45:00,237.779,155.0,138.375,8.78437,3.7,1.0,284.351,0.0,170.65983783783784,0.0,6283.977618776671,0.0,0.0,52.862499999999976,14.287162162162154,1.0,577.5,52.862499999999976,14.287162162162154,0.0,102.13750000000002,2596165.8425000114,5000.0,0.0,0.34104838709677404,0.6589516129032259
2024-09-07 05:00:00,234.278,148.0,158.375,8.7815605,3.7,1.0,284.351,0.0,194.03583783783785,0.0,6468.311664722617,0.0,0.0,53.324999999999974,14.412162162162154,1.0,577.5,53.324999999999974,14.412162162162154,0.0,94.67500000000003,2596071.1675000116,5000.0,0.0,0.36030405405405386,0.6396959459459461
2024-09-07 05:15:00,215.977,176.0,148.375,8.7815605,3.7,1.0,284.351,0.0,202.21183783783783,0.0,6660.412910668563,0.0,0.0,53.78749999999997,14.537162162162154,1.0,577.5,53.78749999999997,14.537162162162154,0.0,122.21250000000003,2595948.9550000117,5000.0,0.0,0.3056107954545453,0.6943892045454547
2024-09-07 05:30:00,235.225,150.5,148.375,8.7815605,3.7,1.0,284.351,0.0,182.83883783783784,0.0,6834.10980661451,0.0,0.0,54.25,14.662162162162154,1.0,577.5,54.25,14.662162162162154,0.0,96.25,2595852.7050000117,5000.0,0.0,0.36046511627906974,0.6395348837209303
2024-09-07 05:45:00,225.925,182.75,178.375,8.7815605,3.7,1.0,284.351,0.0,222.01383783783783,0.0,7045.022952560455,0.0,0.0,54.71249999999997,14.787162162162154,1.0,577.5,54.71249999999997,14.787162162162154,0.0,128.03750000000002,2595724.6675000116,5000.0,0.0,0.29938440492476043,0.7006155950752395
2024-09-07 06:00:00,240.26,160.25,188.375,9.7611395,3.7,1.0,0.0,284.351,0.0,369.6296443812234,6675.393308179232,0.0,0.0,55.174999999999976,14.912162162162154,1.0,577.5,55.174999999999976,14.912162162162154,0.0,105.07500000000002,2595619.5925000114,5000.0,0.0,0.3443057722308891,0.6556942277691109
2024-09-07 06:15:00,261.714,197.0,188.375,9.7611395,3.7,1.0,0.0,284.351,0.0,392.3443812233286,6283.048926955904,0.0,0.0,55.637499999999974,15.037162162162154,1.0,577.5,55.637499999999974,15.037162162162154,0.0,141.3625,2595478.2300000116,5000.0,0.0,0.28242385786802016,0.7175761421319797
2024-09-07 06:30:00,253.777,155.25,198.375,9.7611395,3.7,1.0,0.0,284.351,0.0,373.594907539118,5909.454019416786,0.0,0.0,56.1,15.162162162162154,1.0,577.5,56.1,15.162162162162154,0.0,99.15,2595379.0800000117,5000.0,0.0,0.36135265700483093,0.6386473429951691
2024-09-07 06:45:00,287.405,206.0,208.375,9.7611395,3.7,1.0,0.0,284.351,0.0,398.5980654338549,5510.855953982931,0.0,0.0,56.56249999999997,15.287162162162154,1.0,577.5,56.56249999999997,15.287162162162154,0.0,149.43750000000003,2595229.6425000117,5000.0,0.0,0.27457524271844647,0.7254247572815535
2024-09-07 07:00:00,285.963,210.25,218.375,9.793917,3.7,1.0,0.0,284.351,0.0,386.68543385490756,5124.170520128024,0.0,0.0,57.02499999999997,15.412162162162154,1.0,577.5,57.02499999999997,15.412162162162154,0.0,153.22500000000002,2595076.4175000116,5000.0,0.0,0.27122473246135537,0.7287752675386446
2024-09-07 07:15:00,272.526,177.0,228.35,9.793917,3.7,1.0,0.0,284.351,0.0,362.1728022759602,4761.997717852064,0.0,0.0,57.487499999999976,15.537162162162154,1.0,577.5,57.487499999999976,15.537162162162154,0.0,119.51250000000002,2594956.9050000114,5000.0,0.0,0.32478813559322023,0.6752118644067797
2024-09-07 07:30:00,279.629,154.5,238.375,9.793917,3.7,1.0,0.0,284.351,0.0,359.2285917496444,4402.769126102419,0.0,0.0,57.95,15.662162162162154,1.0,577.5,57.95,15.662162162162154,0.0,96.55,2594860.3550000116,5000.0,0.0,0.37508090614886735,0.6249190938511326
