DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-07 07:45:00,291.72,196.75,228.375,9.793917,3.7,1.0,0.0,284.351,0.0,382.6138549075392,4020.1552711948802,0.0,0.0,58.41249999999997,15.787162162162154,1.0,577.5,58.41249999999997,15.787162162162154,0.0,138.33750000000003,2594722.0175000117,5000.0,0.0,0.29688691232528575,0.7031130876747143
2024-09-07 08:00:00,310.229,200.5,238.25,8.9033055,3.7,1.0,87.89116216216215,0.0,0.0,0.0,4020.1552711948802,0.0,0.0,58.87499999999997,15.912162162162154,1.0,577.5,58.87499999999997,15.912162162162154,0.0,141.62500000000003,2594580.3925000117,5000.0,0.0,0.2936408977556108,0.7063591022443891
2024-09-07 08:15:00,315.006,197.5,228.225,8.9033055,3.7,1.0,102.81816216216214,0.0,0.0,0.0,4020.1552711948802,0.0,0.0,59.33749999999998,16.037162162162154,1.0,577.5,59.33749999999998,16.037162162162154,0.0,138.16250000000002,2594442.2300000116,5000.0,0.0,0.3004430379746834,0.6995569620253166
2024-09-07 08:30:00,325.085,191.75,218.2,8.9033055,3.7,1.0,123.04716216216215,0.0,0.0,0.0,4020.1552711948802,0.0,0.0,59.8,16.162162162162154,1.0,577.5,59.8,16.162162162162154,0.0,131.95,2594310.2800000114,5000.0,0.0,0.311864406779661,0.6881355932203389
2024-09-07 08:45:00,340.52,201.75,228.2,8.9033055,3.7,1.0,128.60716216216215,0.0,0.0,0.0,4020.1552711948802,0.0,0.0,60.262499999999974,16.287162162162154,1.0,577.5,60.262499999999974,16.287162162162154,0.0,141.4875,2594168.7925000116,5000.0,0.0,0.2986988847583642,0.7013011152416357
2024-09-07 09:00:00,347.723,229.25,228.225,7.666189,3.7,1.0,284.351,0.0,148.44083783783782,0.0,4161.174067140826,0.0,0.0,60.72499999999997,16.412162162162154,1.0,577.5,60.72499999999997,16.412162162162154,0.0,168.52500000000003,2594000.2675000117,5000.0,0.0,0.264885496183206,0.735114503816794
2024-09-07 09:15:00,335.174,181.75,228.2,7.666189,3.7,1.0,284.351,0.0,160.83983783783785,0.0,4313.9719130867725,0.0,0.0,61.18749999999997,16.537162162162154,1.0,577.5,61.18749999999997,16.537162162162154,0.0,120.56250000000003,2593879.7050000117,5000.0,0.0,0.3366574965612103,0.6633425034387898
2024-09-07 09:30:00,327.003,176.25,228.2,7.666189,3.7,1.0,284.351,0.0,168.88583783783784,0.0,4474.4134590327185,0.0,0.0,61.65,16.662162162162154,1.0,577.5,61.65,16.662162162162154,0.0,114.6,2593765.1050000116,5000.0,0.0,0.3497872340425532,0.6502127659574468
2024-09-07 09:45:00,317.485,168.75,218.2,7.666189,3.7,1.0,284.351,0.0,168.2788378378378,0.0,4634.2783549786645,0.0,0.0,62.112499999999976,16.787162162162154,1.0,577.5,62.112499999999976,16.787162162162154,0.0,106.63750000000002,2593658.4675000114,5000.0,0.0,0.36807407407407394,0.631925925925926
2024-09-07 10:00:00,321.469,167.25,228.225,4.9213075,3.7,1.0,284.351,0.0,174.19483783783784,0.0,4799.763450924611,228.225,0.0,62.574999999999974,16.912162162162154,1.0,577.5,62.574999999999974,16.912162162162154,0.0,104.67500000000003,2593553.7925000116,5000.0,0.0,0.3741405082212256,0.6258594917787744
2024-09-07 10:15:00,331.64,143.25,208.325,4.9213075,3.7,1.0,284.351,0.0,143.99883783783784,0.0,4936.562346870557,208.325,0.0,63.03749999999997,17.037162162162154,1.0,577.5,63.03749999999997,17.037162162162154,0.0,80.21250000000003,2593473.5800000117,5000.0,0.0,0.4400523560209422,0.5599476439790578
2024-09-07 10:30:00,345.059,141.25,198.375,4.9213075,3.7,1.0,284.351,0.0,120.50483783783781,0.0,5051.041942816503,198.375,0.0,63.5,17.162162162162154,1.0,577.5,63.5,17.162162162162154,0.0,77.75,2593395.8300000117,5000.0,0.0,0.4495575221238938,0.5504424778761062
2024-09-07 10:45:00,379.202,170.5,178.35,4.9213075,3.7,1.0,284.351,0.0,66.21183783783783,0.0,5113.94318876245,178.35,0.0,63.96249999999998,17.287162162162154,1.0,577.5,63.96249999999998,17.287162162162154,0.0,106.53750000000002,2593289.2925000116,5000.0,0.0,0.37514662756598227,0.6248533724340177
2024-09-07 11:00:00,396.671,160.75,198.375,2.318774,3.7,1.0,284.351,0.0,68.64283783783785,0.0,5179.153884708396,198.375,0.0,64.42499999999997,17.412162162162154,1.0,577.5,64.42499999999997,17.412162162162154,0.0,96.32500000000003,2593192.9675000114,5000.0,0.0,0.40077760497667164,0.5992223950233283
2024-09-07 11:15:00,357.478,158.75,188.375,2.318774,3.7,1.0,284.351,0.0,97.71083783783783,0.0,5271.979180654342,188.375,0.0,64.88749999999997,17.537162162162154,1.0,577.5,64.88749999999997,17.537162162162154,0.0,93.86250000000003,2593099.1050000116,5000.0,0.0,0.4087401574803148,0.5912598425196852
2024-09-07 11:30:00,336.604,136.75,188.35,2.318774,3.7,1.0,284.351,0.0,118.43483783783785,0.0,5384.492276600287,188.35,0.0,65.35,17.662162162162154,1.0,577.5,65.35,17.662162162162154,0.0,71.4,2593027.7050000117,5000.0,0.0,0.4778793418647166,0.5221206581352834
2024-09-07 11:45:00,349.749,121.0,178.375,2.318774,3.7,1.0,284.351,0.0,95.18983783783781,0.0,5474.9226225462335,178.375,0.0,65.81249999999997,17.787162162162154,1.0,577.5,65.81249999999997,17.787162162162154,0.0,55.18750000000003,2592972.5175000117,5000.0,0.0,0.5439049586776857,0.45609504132231427
2024-09-07 12:00:00,343.386,102.0,178.375,0.408314,3.7,1.0,284.351,0.0,101.42783783783781,0.0,5571.279068492179,178.375,0.0,66.27499999999998,17.912162162162154,1.0,577.5,66.27499999999998,17.912162162162154,0.0,35.72500000000002,2592936.7925000116,5000.0,0.0,0.6497549019607841,0.3502450980392159
2024-09-07 12:15:00,361.301,143.0,188.375,0.408314,3.7,1.0,284.351,0.0,93.38783783783785,0.0,5659.997514438125,188.375,0.0,66.73749999999997,18.037162162162154,1.0,577.5,66.73749999999997,18.037162162162154,0.0,76.26250000000003,2592860.5300000114,5000.0,0.0,0.466695804195804,0.533304195804196
2024-09-07 12:30:00,389.232,178.5,188.375,0.408314,3.7,1.0,284.351,0.0,65.33183783783781,0.0,5722.062760384071,188.375,0.0,67.2,18.162162162162154,1.0,577.5,67.2,18.162162162162154,0.0,111.3,2592749.2300000116,5000.0,0.0,0.3764705882352941,0.6235294117647059
2024-09-07 12:45:00,373.25,158.0,178.375,0.408314,3.7,1.0,284.351,0.0,71.18883783783784,0.0,5789.6921563300175,178.375,0.0,67.66249999999998,18.287162162162154,1.0,577.5,67.66249999999998,18.287162162162154,0.0,90.33750000000002,2592658.8925000117,5000.0,0.0,0.42824367088607584,0.5717563291139242
2024-09-07 13:00:00,416.796,124.25,188.35,-0.1919825,3.7,1.0,284.351,0.0,37.49283783783784,0.0,5825.310352275964,188.35,0.0,68.12499999999997,18.412162162162154,1.0,577.5,68.12499999999997,18.412162162162154,0.0,56.12500000000003,2592602.7675000117,5000.0,0.0,0.5482897384305833,0.45171026156941674
2024-09-07 13:15:00,427.733,145.75,188.375,-0.1919825,3.7,1.0,284.351,0.0,26.455837837837862,0.0,5850.44339822191,188.375,0.0,68.58749999999998,18.537162162162154,1.0,577.5,68.58749999999998,18.537162162162154,0.0,77.16250000000002,2592525.6050000116,5000.0,0.0,0.470583190394511,0.529416809605489
2024-09-07 13:30:00,395.75,125.5,178.375,-0.1919825,3.7,1.0,284.351,0.0,48.31383783783784,0.0,5896.341544167855,178.375,0.0,69.05,18.662162162162154,1.0,577.5,69.05,18.662162162162154,0.0,56.45,2592469.1550000114,5000.0,0.0,0.550199203187251,0.44980079681274904
2024-09-07 13:45:00,387.408,201.5,188.375,-0.1919825,3.7,1.0,284.351,0.0,66.53083783783782,0.0,5959.545840113801,188.375,0.0,69.51249999999997,18.787162162162154,1.0,577.5,69.51249999999997,18.787162162162154,0.0,131.9875,2592337.1675000116,5000.0,0.0,0.34497518610421823,0.6550248138957817
2024-09-07 14:00:00,353.245,142.75,198.375,-0.138602,3.7,1.0,284.351,0.0,110.56883783783783,0.0,6064.5862360597475,198.375,0.0,69.97499999999998,18.912162162162154,1.0,577.5,69.97499999999998,18.912162162162154,0.0,72.77500000000002,2592264.3925000117,5000.0,0.0,0.49019264448336236,0.5098073555166376
2024-09-07 14:15:00,349.421,133.75,198.375,-0.138602,3.7,1.0,284.351,0.0,114.26783783783785,0.0,6173.140682005694,198.375,0.0,70.43749999999997,19.037162162162154,1.0,577.5,70.43749999999997,19.037162162162154,0.0,63.31250000000003,2592201.0800000117,5000.0,0.0,0.5266355140186914,0.47336448598130865
2024-09-07 14:30:00,332.087,131.0,198.35,-0.138602,3.7,1.0,284.351,0.0,131.45183783783784,0.0,6298.019927951639,198.35,0.0,70.9,19.162162162162154,1.0,577.5,70.9,19.162162162162154,0.0,60.1,2592140.9800000116,5000.0,0.0,0.5412213740458016,0.4587786259541985
2024-09-07 14:45:00,310.509,156.0,198.375,-0.138602,3.7,1.0,284.351,0.0,152.92983783783782,0.0,6443.303273897585,198.375,0.0,71.36249999999997,19.287162162162154,1.0,577.5,71.36249999999997,19.287162162162154,0.0,84.63750000000003,2592056.3425000114,5000.0,0.0,0.4574519230769229,0.5425480769230772
2024-09-07 15:00:00,291.685,129.5,178.35,2.5051375,3.7,1.0,284.351,0.0,151.60383783783783,0.0,6587.326919843531,178.35,0.0,71.82499999999997,19.412162162162154,1.0,577.5,71.82499999999997,19.412162162162154,0.0,57.675000000000026,2591998.6675000116,5000.0,0.0,0.5546332046332044,0.4453667953667956
2024-09-07 15:15:00,319.141,144.0,178.375,2.5051375,3.7,1.0,284.351,0.0,124.04783783783782,0.0,6705.172365789477,178.375,0.0,72.28749999999998,19.537162162162154,1.0,577.5,72.28749999999998,19.537162162162154,0.0,71.71250000000002,2591926.9550000117,5000.0,0.0,0.5019965277777776,0.49800347222222235
2024-09-07 15:30:00,318.869,166.5,178.275,2.5051375,3.7,1.0,284.351,0.0,124.09483783783782,0.0,6823.062461735423,178.275,0.0,72.75,19.662162162162154,1.0,577.5,72.75,19.662162162162154,0.0,93.75,2591833.2050000117,5000.0,0.0,0.4369369369369369,0.5630630630630631
2024-09-07 15:45:00,319.451,137.25,178.2,2.5051375,3.7,1.0,284.351,0.0,123.3128378378378,0.0,6940.209657681369,178.2,0.0,73.21249999999998,19.787162162162154,1.0,577.5,73.21249999999998,19.787162162162154,0.0,64.03750000000002,2591769.1675000116,5000.0,0.0,0.5334244080145718,0.4665755919854282
2024-09-07 16:00:00,303.623,181.75,168.2,6.7437365,3.7,1.0,284.351,0.0,129.01583783783784,0.0,7062.774703627315,168.2,0.0,73.67499999999997,19.912162162162154,1.0,577.5,73.67499999999997,19.912162162162154,0.0,108.07500000000003,2591661.0925000114,5000.0,0.0,0.4053645116918843,0.5946354883081157
2024-09-07 16:15:00,298.505,179.25,178.225,6.7437365,3.7,1.0,284.351,0.0,144.03383783783784,0.0,7199.606849573261,178.225,0.0,74.13749999999997,20.037162162162154,1.0,577.5,74.13749999999997,20.037162162162154,0.0,105.11250000000003,2591555.9800000116,5000.0,0.0,0.4135983263598325,0.5864016736401675
2024-09-07 16:30:00,317.181,146.5,178.2,6.7437365,3.7,1.0,284.351,0.0,125.20783783783784,0.0,7318.554295519207,178.2,0.0,74.6,20.162162162162154,1.0,577.5,74.6,20.162162162162154,0.0,71.9,2591484.0800000117,5000.0,0.0,0.5092150170648464,0.4907849829351536
2024-09-07 16:45:00,308.821,141.5,198.2,6.7437365,3.7,1.0,284.351,0.0,153.4428378378378,0.0,7464.324991465152,198.2,0.0,75.06249999999997,20.287162162162154,1.0,577.5,75.06249999999997,20.287162162162154,0.0,66.43750000000003,2591417.6425000117,5000.0,0.0,0.5304770318021199,0.4695229681978801
2024-09-07 17:00:00,295.57,139.25,228.2,8.7853065,3.7,1.0,109.90002927303635,0.0,22.117867110874183,0.0,7485.336965220483,0.0,0.0,75.52499999999998,20.412162162162154,1.0,577.5,75.52499999999998,20.412162162162154,0.0,63.72500000000002,2591353.9175000116,5000.0,0.0,0.5423698384201076,0.45763016157989245
2024-09-07 17:15:00,314.686,128.0,238.2,8.7853065,3.7,1.0,284.351,0.0,187.32783783783785,0.0,7663.298411166429,0.0,0.0,75.98749999999997,20.537162162162154,1.0,577.5,75.98749999999997,20.537162162162154,0.0,52.01250000000003,2591301.9050000114,5000.0,0.0,0.5936523437499998,0.40634765625000024
2024-09-07 17:30:00,320.999,126.0,228.25,8.7853065,3.7,1.0,284.351,0.0,170.9398378378378,0.0,7825.691257112375,0.0,0.0,76.45,20.662162162162154,1.0,577.5,76.45,20.662162162162154,0.0,49.55,2591252.3550000116,5000.0,0.0,0.6067460317460318,0.39325396825396824
2024-09-07 17:45:00,340.276,115.0,238.375,8.7853065,3.7,1.0,284.351,0.0,161.66283783783783,0.0,7979.270953058321,0.0,0.0,76.91249999999998,20.787162162162154,1.0,577.5,76.91249999999998,20.787162162162154,0.0,38.08750000000002,2591214.2675000117,5000.0,0.0,0.6688043478260868,0.3311956521739132
2024-09-07 18:00:00,342.233,156.0,258.35,10.4241815,3.7,1.0,0.0,284.351,0.0,409.6275391180654,7569.643413940255,0.0,0.0,77.37499999999997,20.912162162162154,1.0,577.5,77.37499999999997,20.912162162162154,0.0,78.62500000000003,2591135.6425000117,5000.0,0.0,0.49599358974358954,0.5040064102564105
2024-09-07 18:15:00,342.0,122.25,258.375,10.4241815,3.7,1.0,0.0,284.351,0.0,409.48753911806546,7160.15587482219,0.0,0.0,77.83749999999998,21.037162162162154,1.0,577.5,77.83749999999998,21.037162162162154,0.0,44.41250000000002,2591091.2300000116,5000.0,0.0,0.6367075664621675,0.36329243353783247
2024-09-07 18:30:00,340.161,175.25,248.35,10.4241815,3.7,1.0,0.0,284.351,0.0,418.235960170697,6741.919914651493,0.0,0.0,78.3,21.162162162162154,1.0,577.5,78.3,21.162162162162154,0.0,96.95,2590994.2800000114,5000.0,0.0,0.4467902995720399,0.55320970042796
2024-09-07 18:45:00,370.662,158.5,258.375,10.4241815,3.7,1.0,0.0,284.351,0.0,439.92122332859174,6301.998691322901,0.0,0.0,78.76249999999997,21.287162162162154,1.0,577.5,78.76249999999997,21.287162162162154,0.0,79.73750000000003,2590914.5425000116,5000.0,0.0,0.49692429022082,0.5030757097791799
2024-09-07 19:00:00,374.417,163.25,248.35,10.2668495,3.7,1.0,0.0,284.351,0.0,454.5580654338549,5847.440625889047,0.0,0.0,79.22499999999998,21.412162162162154,1.0,577.5,79.22499999999998,21.412162162162154,0.0,84.02500000000002,2590830.5175000117,5000.0,0.0,0.4852986217457885,0.5147013782542115
2024-09-07 19:15:00,390.387,128.5,248.35,10.2668495,3.7,1.0,0.0,284.351,0.0,471.50017069701283,5375.940455192034,0.0,0.0,79.68749999999997,21.537162162162154,1.0,577.5,79.68749999999997,21.537162162162154,0.0,48.81250000000003,2590781.7050000117,5000.0,0.0,0.6201361867704278,0.3798638132295722
2024-09-07 19:30:00,379.454,141.5,258.35,10.2668495,3.7,1.0,0.0,284.351,0.0,449.5970128022759,4926.343442389758,0.0,0.0,80.15,21.662162162162154,1.0,577.5,80.15,21.662162162162154,0.0,61.35,2590720.3550000116,5000.0,0.0,0.5664310954063605,0.43356890459363956
2024-09-07 19:45:00,368.175,168.25,238.35,10.2668495,3.7,1.0,0.0,284.351,0.0,458.9085917496444,4467.434850640114,0.0,0.0,80.61249999999997,21.787162162162154,1.0,577.5,80.61249999999997,21.787162162162154,0.0,87.63750000000003,2590632.7175000114,5000.0,0.0,0.4791233283803861,0.5208766716196138
2024-09-07 20:00:00,380.18,200.5,258.375,10.295881,3.7,1.0,0.0,284.351,0.0,450.5980654338549,4016.836785206259,0.0,0.0,81.07499999999997,21.912162162162154,1.0,577.5,81.07499999999997,21.912162162162154,0.0,119.42500000000003,2590513.2925000116,5000.0,0.0,0.404364089775561,0.5956359102244391
2024-09-07 20:15:00,394.355,133.25,258.35,10.295881,3.7,1.0,0.0,284.351,0.0,465.677012802276,3551.159772403983,0.0,0.0,81.53749999999998,22.037162162162154,1.0,577.5,81.53749999999998,22.037162162162154,0.0,51.71250000000002,2590461.5800000117,5000.0,0.0,0.6119136960600374,0.38808630393996263
2024-09-07 20:30:00,360.563,133.0,258.35,10.295881,3.7,1.0,0.0,284.351,0.0,430.2380654338549,3120.921706970128,0.0,0.0,82.0,22.162162162162154,1.0,577.5,82.0,22.162162162162154,0.0,51.0,2590410.5800000117,5000.0,0.0,0.6165413533834586,0.38345864661654133
2024-09-07 20:45:00,365.194,132.0,248.35,10.295881,3.7,1.0,0.0,284.351,0.0,445.7706970128023,2675.1510099573256,0.0,0.0,82.46249999999998,22.287162162162154,1.0,577.5,82.46249999999998,22.287162162162154,0.0,49.53750000000002,2590361.0425000116,5000.0,0.0,0.6247159090909089,0.3752840909090911
2024-09-07 21:00:00,340.503,124.5,248.375,9.9353285,3.7,1.0,0.0,284.351,0.0,419.8854338549075,2255.265576102418,0.0,0.0,82.92499999999997,22.412162162162154,1.0,577.5,82.92499999999997,22.412162162162154,0.0,41.57500000000003,2590319.4675000114,5000.0,0.0,0.6660642570281122,0.33393574297188783
2024-09-07 21:15:00,381.799,143.25,218.35,9.9353285,3.7,1.0,0.0,284.351,0.0,495.09174964438125,1760.173826458037,0.0,0.0,83.38749999999997,22.537162162162154,1.0,577.5,83.38749999999997,22.537162162162154,0.0,59.862500000000026,2590259.6050000116,5000.0,0.0,0.582111692844677,0.41788830715532305
2024-09-07 21:30:00,382.148,137.25,168.35,9.9353285,3.7,1.0,0.0,284.351,0.0,548.2222759601708,1211.9515504978663,0.0,0.0,83.85,22.662162162162154,1.0,577.5,83.85,22.662162162162154,0.0,53.4,2590206.2050000117,5000.0,0.0,0.6109289617486339,0.38907103825136613
2024-09-07 21:45:00,357.691,134.0,158.3,9.9353285,3.7,1.0,0.0,284.351,0.0,533.1885917496444,678.7629587482218,0.0,0.0,84.31249999999997,22.787162162162154,1.0,577.5,84.31249999999997,22.787162162162154,0.0,49.68750000000003,2590156.5175000117,5000.0,0.0,0.6291977611940296,0.37080223880597035
2024-09-07 22:00:00,346.313,156.0,148.2,9.1243195,3.7,1.0,221.02516216216216,0.0,0.0,0.0,678.7629587482218,0.0,0.0,84.77499999999998,22.912162162162154,1.0,577.5,84.77499999999998,22.912162162162154,0.0,71.22500000000002,2590085.2925000116,5000.0,0.0,0.543429487179487,0.456570512820513
2024-09-07 22:15:00,329.937,141.75,138.175,9.1243195,3.7,1.0,214.79916216216216,0.0,0.0,0.0,678.7629587482218,0.0,0.0,85.23749999999997,23.037162162162154,1.0,577.5,85.23749999999997,23.037162162162154,0.0,56.51250000000003,2590028.7800000114,5000.0,0.0,0.6013227513227511,0.3986772486772489
2024-09-07 22:30:00,331.677,141.25,98.2,9.1243195,3.7,1.0,256.63916216216217,0.0,0.0,0.0,678.7629587482218,0.0,0.0,85.7,23.162162162162154,1.0,577.5,85.7,23.162162162162154,0.0,55.55,2589973.2300000116,5000.0,0.0,0.6067256637168141,0.3932743362831858
2024-09-07 22:45:00,364.05,146.0,78.175,9.1243195,3.7,1.0,284.351,0.0,0.0,26.11701280227593,652.6459459459459,0.0,0.0,86.16249999999998,23.287162162162154,1.0,577.5,86.16249999999998,23.287162162162154,0.0,59.83750000000002,2589913.3925000117,5000.0,0.0,0.5901541095890409,0.40984589041095904
2024-09-07 23:00:00,350.314,123.0,58.225,8.6148635,3.7,1.0,284.351,0.0,0.0,32.7896443812233,619.8563015647226,0.0,0.0,86.62499999999997,23.412162162162154,1.0,577.5,86.62499999999997,23.412162162162154,0.0,36.37500000000003,2589877.0175000117,5000.0,0.0,0.7042682926829266,0.2957317073170734
2024-09-07 23:15:00,375.079,119.5,60.0,8.6148635,3.7,1.0,284.351,0.0,0.0,57.12122332859173,562.7350782361308,0.0,0.0,87.08749999999998,23.537162162162154,1.0,577.5,87.08749999999998,23.537162162162154,0.0,32.41250000000002,2589844.6050000116,5000.0,0.0,0.7287656903765688,0.27123430962343115
2024-09-07 23:30:00,363.26,117.75,50.0,8.6148635,3.7,1.0,284.351,0.0,0.0,55.33806543385487,507.3970128022759,0.0,0.0,87.55,23.662162162162154,1.0,577.5,87.55,23.662162162162154,0.0,30.2,2589814.4050000114,5000.0,0.0,0.743524416135881,0.2564755838641189
2024-09-07 23:45:00,325.991,95.0,58.4,8.6148635,3.7,1.0,284.351,0.0,0.0,7.397012802275939,500.0,0.0,0.0,88.01249999999997,23.787162162162154,1.0,577.5,88.01249999999997,23.787162162162154,0.0,6.987500000000026,2589807.4175000116,5000.0,0.0,0.9264473684210524,0.07355263157894763
2024-09-08 00:00:00,352.195,120.75,108.375,8.477198,3.7,1.0,267.7321621621621,0.0,0.0,0.0,500.0,0.0,0.0,88.47499999999998,23.912162162162154,1.0,577.5,88.47499999999998,23.912162162162154,0.0,32.27500000000002,2589775.1425000117,5000.0,0.0,0.7327122153209108,0.2672877846790892
2024-09-08 00:15:00,339.389,107.75,88.35,8.477198,3.7,1.0,284.351,9.274837837837822,0.0,0.0,500.0,0.0,0.0,88.93749999999997,24.037162162162154,1.0,577.5,88.93749999999997,24.037162162162154,0.0,18.81250000000003,2589756.3300000117,5000.0,0.0,0.8254060324825984,0.17459396751740167
2024-09-08 00:30:00,316.837,113.25,88.375,8.477198,3.7,1.0,284.351,31.72683783783785,0.0,0.0,500.0,0.0,0.0,89.4,24.162162162162154,1.0,577.5,89.4,24.162162162162154,0.0,23.85,2589732.4800000116,5000.0,0.0,0.7894039735099339,0.21059602649006623
2024-09-08 00:45:00,270.189,119.5,88.35,8.477198,3.7,1.0,206.1261621621622,0.0,0.0,0.0,500.0,0.0,0.0,89.86249999999997,24.287162162162154,1.0,577.5,89.86249999999997,24.287162162162154,0.0,29.63750000000003,2589702.8425000114,5000.0,0.0,0.7519874476987445,0.2480125523012555
2024-09-08 01:00:00,247.477,95.25,108.375,8.048281,3.7,1.0,208.7261024182039,0.0,45.211940256041736,0.0,542.9513432432396,0.0,0.0,90.32499999999997,24.412162162162154,1.0,577.5,90.32499999999997,24.412162162162154,0.0,4.925000000000026,2589697.9175000116,5000.0,0.0,0.9482939632545929,0.051706036745407094
2024-09-08 01:15:00,227.892,120.75,128.35,8.048281,3.7,1.0,124.07916216216216,0.0,0.0,0.0,542.9513432432396,0.0,0.0,90.78749999999998,24.537162162162154,1.0,577.5,90.78749999999998,24.537162162162154,0.0,29.96250000000002,2589667.9550000117,5000.0,0.0,0.7518633540372669,0.24813664596273308
2024-09-08 01:30:00,218.912,127.25,128.375,8.048281,3.7,1.0,115.19916216216217,0.0,0.0,0.0,542.9513432432396,0.0,0.0,91.25,24.662162162162154,1.0,577.5,91.25,24.662162162162154,0.0,36.0,2589631.9550000117,5000.0,0.0,0.7170923379174853,0.2829076620825147
2024-09-08 01:45:00,221.704,119.75,168.375,8.048281,3.7,1.0,284.351,206.23483783783783,0.0,0.0,542.9513432432396,0.0,0.0,91.71249999999998,24.787162162162154,1.0,577.5,91.71249999999998,24.787162162162154,0.0,28.037500000000023,2589603.9175000116,5000.0,0.0,0.7658663883089768,0.23413361169102315
2024-09-08 02:00:00,223.94,142.0,178.35,7.79168,3.7,1.0,284.351,0.0,213.84883783783783,0.0,746.1077391891856,0.0,0.0,92.17499999999997,24.912162162162154,1.0,577.5,92.17499999999997,24.912162162162154,0.0,49.82500000000003,2589554.0925000114,5000.0,0.0,0.6491197183098589,0.35088028169014107
2024-09-08 02:15:00,293.24,135.0,178.375,7.79168,3.7,1.0,284.351,0.0,144.44883783783783,0.0,883.3341351351315,0.0,0.0,92.63749999999997,25.037162162162154,1.0,577.5,92.63749999999997,25.037162162162154,0.0,42.362500000000026,2589511.7300000116,5000.0,0.0,0.6862037037037035,0.31379629629629646
2024-09-08 02:30:00,331.132,161.25,168.35,7.79168,3.7,1.0,284.351,0.0,96.40683783783783,0.0,974.9206310810774,0.0,0.0,93.1,25.162162162162154,1.0,577.5,93.1,25.162162162162154,0.0,68.15,2589443.5800000117,5000.0,0.0,0.5773643410852712,0.4226356589147287
2024-09-08 02:45:00,293.158,212.5,178.375,7.79168,3.7,1.0,284.351,0.0,144.28083783783782,0.0,1111.9874270270234,0.0,0.0,93.56249999999997,25.287162162162154,1.0,577.5,93.56249999999997,25.287162162162154,0.0,118.93750000000003,2589324.6425000117,5000.0,0.0,0.44029411764705867,0.5597058823529413
2024-09-08 03:00:00,261.685,153.5,188.35,7.6671255,3.7,1.0,284.351,0.0,185.60383783783783,0.0,1288.3110729729692,0.0,0.0,94.02499999999998,25.412162162162154,1.0,577.5,94.02499999999998,25.412162162162154,0.0,59.47500000000002,2589265.1675000116,5000.0,0.0,0.6125407166123777,0.3874592833876223
2024-09-08 03:15:00,350.198,164.75,198.35,7.6671255,3.7,1.0,284.351,0.0,106.96583783783785,0.0,1389.9286189189152,0.0,0.0,94.48749999999997,25.537162162162154,1.0,577.5,94.48749999999997,25.537162162162154,0.0,70.26250000000003,2589194.9050000114,5000.0,0.0,0.5735204855842183,0.4264795144157817
2024-09-08 03:30:00,376.902,156.0,188.35,7.6671255,3.7,1.0,284.351,0.0,70.13683783783785,0.0,1456.558614864861,0.0,0.0,94.95,25.662162162162154,1.0,577.5,94.95,25.662162162162154,0.0,61.05,2589133.8550000116,5000.0,0.0,0.6086538461538462,0.39134615384615384
2024-09-08 03:45:00,337.396,150.25,178.375,7.6671255,3.7,1.0,284.351,0.0,99.54283783783782,0.0,1551.124310810807,0.0,0.0,95.41249999999998,25.787162162162154,1.0,577.5,95.41249999999998,25.787162162162154,0.0,54.83750000000002,2589079.0175000117,5000.0,0.0,0.635024958402662,0.3649750415973379
2024-09-08 04:00:00,291.867,146.0,168.35,7.6277925,3.7,1.0,284.351,0.0,134.9218378378378,0.0,1679.3000567567528,0.0,0.0,95.87499999999997,25.912162162162154,1.0,577.5,95.87499999999997,25.912162162162154,0.0,50.12500000000003,2589028.8925000117,5000.0,0.0,0.6566780821917806,0.34332191780821936
2024-09-08 04:15:00,257.624,119.25,168.375,7.6277925,3.7,1.0,284.351,0.0,169.0648378378378,0.0,1839.9116527026988,0.0,0.0,96.33749999999998,26.037162162162154,1.0,577.5,96.33749999999998,26.037162162162154,0.0,22.912500000000023,2589005.9800000116,5000.0,0.0,0.8078616352201256,0.1921383647798744
2024-09-08 04:30:00,232.728,187.75,168.35,7.6277925,3.7,1.0,284.351,0.0,193.81083783783782,0.0,2024.0319486486446,0.0,0.0,96.8,26.162162162162154,1.0,577.5,96.8,26.162162162162154,0.0,90.95,2588915.0300000114,5000.0,0.0,0.5155792276964047,0.4844207723035952
2024-09-08 04:45:00,225.715,171.75,178.375,7.6277925,3.7,1.0,284.351,0.0,210.72383783783783,0.0,2224.2195945945905,0.0,0.0,97.26249999999997,26.287162162162154,1.0,577.5,97.26249999999997,26.287162162162154,0.0,74.48750000000003,2588840.5425000116,5000.0,0.0,0.5663027656477436,0.4336972343522563
2024-09-08 05:00:00,221.367,146.25,188.35,7.7926165,3.7,1.0,284.351,0.0,224.92183783783784,0.0,2437.8953405405364,0.0,0.0,97.72499999999998,26.412162162162154,1.0,577.5,97.72499999999998,26.412162162162154,0.0,48.52500000000002,2588792.0175000117,5000.0,0.0,0.6682051282051281,0.33179487179487194
2024-09-08 05:15:00,213.357,162.25,188.375,7.7926165,3.7,1.0,284.351,0.0,232.83183783783784,0.0,2659.0855864864825,0.0,0.0,98.18749999999997,26.537162162162154,1.0,577.5,98.18749999999997,26.537162162162154,0.0,64.06250000000003,2588727.9550000117,5000.0,0.0,0.605161787365177,0.394838212634823
2024-09-08 05:30:00,208.255,127.0,188.35,7.7926165,3.7,1.0,284.351,0.0,237.78383783783784,0.0,2884.9802324324282,0.0,0.0,98.65,26.662162162162154,1.0,577.5,98.65,26.662162162162154,0.0,28.35,2588699.6050000116,5000.0,0.0,0.7767716535433071,0.22322834645669293
2024-09-08 05:45:00,214.737,114.25,228.35,7.7926165,3.7,1.0,284.351,0.0,271.17683783783787,0.0,3142.598228378374,0.0,0.0,99.11249999999997,26.787162162162154,1.0,577.5,99.11249999999997,26.787162162162154,0.0,15.137500000000031,2588684.4675000114,5000.0,0.0,0.8675054704595183,0.1324945295404817
2024-09-08 06:00:00,223.344,137.0,238.175,8.0342335,3.7,1.0,284.351,0.0,272.2698378378379,0.0,3401.25457432432,0.0,0.0,99.57499999999997,26.912162162162154,1.0,577.5,99.57499999999997,26.912162162162154,0.0,37.425000000000026,2588647.0425000116,5000.0,0.0,0.726824817518248,0.273175182481752
2024-09-08 06:15:00,239.922,100.75,238.175,8.0342335,3.7,1.0,284.351,0.0,255.56683783783785,0.0,3644.043070270266,0.0,0.0,100.03749999999998,27.037162162162154,1.0,577.5,100.03749999999998,27.037162162162154,0.0,0.7125000000000199,2588646.3300000117,5000.0,0.0,0.9929280397022331,0.007071960297766947
2024-09-08 06:30:00,249.733,140.25,238.2,8.0342335,3.7,1.0,284.351,0.0,245.65583783783782,0.0,3877.416116216212,0.0,0.0,100.5,27.162162162162154,1.0,577.5,100.5,27.162162162162154,0.0,39.75,2588606.5800000117,5000.0,0.0,0.7165775401069518,0.28342245989304815
2024-09-08 06:45:00,234.49,141.5,228.175,8.0342335,3.7,1.0,284.351,0.0,250.74883783783784,0.0,4115.6275121621575,0.0,0.0,100.96249999999998,27.287162162162154,1.0,577.5,100.96249999999998,27.287162162162154,0.0,40.53750000000002,2588566.0425000116,5000.0,0.0,0.7135159010600705,0.2864840989399295
2024-09-08 07:00:00,235.97,134.0,238.175,7.975234,3.7,1.0,284.351,0.0,259.14383783783785,0.0,4361.814158108104,0.0,0.0,101.42499999999997,27.412162162162154,1.0,577.5,101.42499999999997,27.412162162162154,0.0,32.57500000000003,2588533.4675000114,5000.0,0.0,0.7569029850746266,0.24309701492537336
2024-09-08 07:15:00,234.696,138.0,238.175,7.975234,3.7,1.0,284.351,0.0,260.29283783783785,0.0,4609.09235405405,0.0,0.0,101.88749999999997,27.537162162162154,1.0,577.5,101.88749999999997,27.537162162162154,0.0,36.112500000000026,2588497.3550000116,5000.0,0.0,0.7383152173913041,0.2616847826086958
2024-09-08 07:30:00,240.52,164.0,258.2,7.975234,3.7,1.0,284.351,0.0,274.3688378378378,0.0,4869.742749999996,0.0,0.0,102.35,27.662162162162154,1.0,577.5,102.35,27.662162162162154,0.0,61.65,2588435.7050000117,5000.0,0.0,0.6240853658536585,0.37591463414634146
2024-09-08 07:45:00,243.997,148.25,258.275,7.975234,3.7,1.0,284.351,0.0,270.84183783783783,0.0,5127.0424959459415,0.0,0.0,102.81249999999997,27.787162162162154,1.0,577.5,102.81249999999997,27.787162162162154,0.0,45.43750000000003,2588390.2675000117,5000.0,0.0,0.6935075885328834,0.30649241146711653
2024-09-08 08:00:00,256.526,164.0,248.35,7.4311275,3.7,1.0,284.351,0.0,248.26283783783782,0.0,5362.892191891888,248.35,0.0,103.27499999999998,27.912162162162154,1.0,577.5,103.27499999999998,27.912162162162154,0.0,60.72500000000002,2588329.5425000116,5000.0,0.0,0.6297256097560974,0.3702743902439026
2024-09-08 08:15:00,265.919,142.0,248.375,7.4311275,3.7,1.0,284.351,0.0,238.76983783783785,0.0,5589.723537837834,248.375,0.0,103.73749999999998,28.037162162162154,1.0,577.5,103.73749999999998,28.037162162162154,0.0,38.26250000000002,2588291.2800000114,5000.0,0.0,0.7305457746478872,0.2694542253521128
2024-09-08 08:30:00,261.36,153.0,228.35,7.4311275,3.7,1.0,284.351,0.0,223.17883783783782,0.0,5801.743433783779,228.35,0.0,104.2,28.162162162162154,1.0,577.5,104.2,28.162162162162154,0.0,48.8,2588242.4800000116,5000.0,0.0,0.681045751633987,0.31895424836601305
2024-09-08 08:45:00,278.006,206.25,248.375,7.4311275,3.7,1.0,284.351,0.0,226.43283783783787,0.0,6016.854629729725,248.375,0.0,104.66249999999998,28.287162162162154,1.0,577.5,104.66249999999998,28.287162162162154,0.0,101.58750000000002,2588140.8925000117,5000.0,0.0,0.5074545454545454,0.4925454545454546
2024-09-08 09:00:00,310.528,174.75,238.35,5.4401285,3.7,1.0,284.351,0.0,183.7608378378378,0.0,6191.427425675672,238.35,0.0,105.12499999999997,28.412162162162154,1.0,577.5,105.12499999999997,28.412162162162154,0.0,69.62500000000003,2588071.2675000117,5000.0,0.0,0.6015736766809726,0.39842632331902733
2024-09-08 09:15:00,308.07,166.25,238.375,5.4401285,3.7,1.0,284.351,0.0,186.11883783783784,0.0,6368.240321621618,238.375,0.0,105.58749999999998,28.537162162162154,1.0,577.5,105.58749999999998,28.537162162162154,0.0,60.66250000000002,2588010.6050000116,5000.0,0.0,0.6351127819548871,0.3648872180451129
2024-09-08 09:30:00,307.502,136.75,228.35,5.4401285,3.7,1.0,284.351,0.0,176.53683783783782,0.0,6535.950317567564,228.35,0.0,106.05,28.662162162162154,1.0,577.5,106.05,28.662162162162154,0.0,30.7,2587979.9050000114,5000.0,0.0,0.7755027422303473,0.22449725776965265
2024-09-08 09:45:00,300.389,125.0,238.375,5.4401285,3.7,1.0,284.351,0.0,193.54983783783783,0.0,6719.82266351351,238.375,0.0,106.51249999999997,28.787162162162154,1.0,577.5,106.51249999999997,28.787162162162154,0.0,18.487500000000026,2587961.4175000116,5000.0,0.0,0.8520999999999997,0.1479000000000002
2024-09-08 10:00:00,303.594,151.75,238.35,1.8570795,3.7,1.0,284.351,0.0,190.19483783783784,0.0,6900.507759459456,238.35,0.0,106.97499999999998,28.912162162162154,1.0,577.5,106.97499999999998,28.912162162162154,0.0,44.77500000000002,2587916.6425000117,5000.0,0.0,0.7049423393739702,0.2950576606260298
2024-09-08 10:15:00,300.092,182.5,208.35,1.8570795,3.7,1.0,284.351,0.0,163.57183783783785,0.0,7055.9010054054015,208.35,0.0,107.43749999999997,29.037162162162154,1.0,577.5,107.43749999999997,29.037162162162154,0.0,75.06250000000003,2587841.5800000117,5000.0,0.0,0.5886986301369862,0.41130136986301385
2024-09-08 10:30:00,325.522,156.0,208.375,1.8570795,3.7,1.0,284.351,0.0,138.04183783783785,0.0,7187.040751351347,208.375,0.0,107.9,29.162162162162154,1.0,577.5,107.9,29.162162162162154,0.0,48.1,2587793.4800000116,5000.0,0.0,0.6916666666666667,0.30833333333333335
2024-09-08 10:45:00,355.894,149.0,198.35,1.8570795,3.7,1.0,284.351,0.0,97.51983783783783,0.0,7279.684597297293,198.35,0.0,108.36249999999998,29.287162162162154,1.0,577.5,108.36249999999998,29.287162162162154,0.0,40.63750000000002,2587752.8425000114,5000.0,0.0,0.7272651006711408,0.2727348993288592
2024-09-08 11:00:00,386.236,117.0,218.35,0.80539,3.7,1.0,284.351,0.0,87.05283783783784,0.0,7362.384793243239,218.35,0.0,108.82499999999997,29.412162162162154,1.0,577.5,108.82499999999997,29.412162162162154,0.0,8.175000000000026,2587744.6675000116,5000.0,0.0,0.9301282051282049,0.0698717948717951
2024-09-08 11:15:00,381.469,124.75,208.375,0.80539,3.7,1.0,284.351,0.0,81.71983783783784,0.0,7440.018639189185,208.375,0.0,109.28749999999998,29.537162162162154,1.0,577.5,109.28749999999998,29.537162162162154,0.0,15.46250000000002,2587729.2050000117,5000.0,0.0,0.8760521042084167,0.12394789579158333
2024-09-08 11:30:00,374.29,180.0,208.35,0.80539,3.7,1.0,284.351,0.0,88.74883783783781,0.0,7524.330035135131,208.35,0.0,109.75,29.662162162162154,1.0,577.5,109.75,29.662162162162154,0.0,70.25,2587658.9550000117,5000.0,0.0,0.6097222222222223,0.3902777777777778
2024-09-08 11:45:00,365.231,165.5,208.375,0.80539,3.7,1.0,284.351,0.0,97.70783783783784,0.0,7617.152481081077,208.375,0.0,110.21249999999998,29.787162162162154,1.0,577.5,110.21249999999998,29.787162162162154,0.0,55.28750000000002,2587603.6675000116,5000.0,0.0,0.6659365558912386,0.3340634441087615
2024-09-08 12:00:00,364.228,136.0,198.35,0.295934,3.7,1.0,284.351,0.0,88.56083783783782,0.0,7701.285277027023,198.35,0.0,110.67499999999998,29.912162162162154,1.0,577.5,110.67499999999998,29.912162162162154,0.0,25.325000000000017,2587578.3425000114,5000.0,0.0,0.8137867647058822,0.18621323529411776
2024-09-08 12:15:00,384.199,117.5,218.35,0.295934,3.7,1.0,284.351,0.0,88.46483783783782,0.0,7785.326872972969,218.35,0.0,111.13749999999997,30.037162162162154,1.0,577.5,111.13749999999997,30.037162162162154,0.0,6.362500000000026,2587571.9800000116,5000.0,0.0,0.945851063829787,0.054148936170212984
2024-09-08 12:30:00,383.832,142.75,248.35,0.295934,3.7,1.0,284.351,0.0,118.70683783783784,0.0,7898.098368918915,248.35,0.0,111.6,30.162162162162154,1.0,577.5,111.6,30.162162162162154,0.0,31.15,2587540.8300000117,5000.0,0.0,0.781786339754816,0.21821366024518388
2024-09-08 12:45:00,401.91,152.25,248.35,0.295934,3.7,1.0,284.351,0.0,100.5038378378378,0.0,7993.577014864861,248.35,0.0,112.06249999999997,30.287162162162154,1.0,577.5,112.06249999999997,30.287162162162154,0.0,40.18750000000003,2587500.6425000117,5000.0,0.0,0.7360426929392445,0.26395730706075554
2024-09-08 13:00:00,445.764,129.0,298.1,0.288442,3.7,1.0,284.351,0.0,106.27483783783785,0.0,8094.538110810807,298.1,0.0,112.52499999999998,30.412162162162154,1.0,577.5,112.52499999999998,30.412162162162154,0.0,16.475000000000023,2587484.1675000116,5000.0,0.0,0.8722868217054262,0.12771317829457382
2024-09-08 13:15:00,443.825,110.5,278.05,0.288442,3.7,1.0,284.351,0.0,88.03883783783786,0.0,8178.175006756753,278.05,0.0,112.98749999999998,30.537162162162154,1.0,577.5,112.98749999999998,30.537162162162154,2.487499999999983,0.0,2587486.157500012,5000.0,0.0,1.0225113122171945,0.0
2024-09-08 13:30:00,423.447,119.5,248.025,0.288442,3.7,1.0,284.351,0.0,78.26683783783784,0.0,8252.528502702698,248.025,0.0,113.45,30.662162162162154,1.0,577.5,113.45,30.662162162162154,0.0,6.05,2587480.107500012,5000.0,0.0,0.9493723849372385,0.050627615062761505
2024-09-08 13:45:00,394.444,168.25,218.05,0.288442,3.7,1.0,284.351,0.0,77.16983783783783,0.0,8325.839848648644,218.05,0.0,113.91249999999998,30.787162162162154,1.0,577.5,113.91249999999998,30.787162162162154,0.0,54.33750000000002,2587425.770000012,5000.0,0.0,0.6770430906389301,0.32295690936106997
2024-09-08 14:00:00,389.565,165.25,208.05,0.2537915,3.7,1.0,284.351,0.0,71.92383783783785,0.0,8394.16749459459,208.05,0.0,114.37499999999997,30.912162162162154,1.0,577.5,114.37499999999997,30.912162162162154,0.0,50.87500000000003,2587374.895000012,5000.0,0.0,0.6921331316187593,0.3078668683812407
2024-09-08 14:15:00,365.891,179.25,218.05,0.2537915,3.7,1.0,284.351,0.0,105.47283783783783,0.0,8494.366690540537,218.05,0.0,114.83749999999998,31.037162162162154,1.0,577.5,114.83749999999998,31.037162162162154,0.0,64.41250000000002,2587310.482500012,5000.0,0.0,0.6406555090655508,0.3593444909344492
2024-09-08 14:30:00,361.963,142.5,208.05,0.2537915,3.7,1.0,284.351,0.0,99.27583783783783,0.0,8588.678736486483,208.05,0.0,115.3,31.162162162162154,1.0,577.5,115.3,31.162162162162154,0.0,27.2,2587283.282500012,5000.0,0.0,0.8091228070175438,0.19087719298245615
2024-09-08 14:45:00,340.615,164.5,198.225,0.2537915,3.7,1.0,284.351,0.0,110.67383783783782,0.0,8693.81888243243,198.225,0.0,115.76249999999997,31.287162162162154,1.0,577.5,115.76249999999997,31.287162162162154,0.0,48.737500000000026,2587234.545000012,5000.0,0.0,0.703723404255319,0.296276595744681
2024-09-08 15:00:00,340.77,177.0,188.2,1.6960015,3.7,1.0,284.351,0.0,100.36883783783784,0.0,8789.169278378376,188.2,0.0,116.22499999999998,31.412162162162154,1.0,577.5,116.22499999999998,31.412162162162154,0.0,60.77500000000002,2587173.770000012,5000.0,0.0,0.656638418079096,0.34336158192090405
2024-09-08 15:15:00,335.076,162.0,168.225,1.6960015,3.7,1.0,284.351,0.0,85.96283783783781,0.0,8870.833974324323,168.225,0.0,116.68749999999997,31.537162162162154,1.0,577.5,116.68749999999997,31.537162162162154,0.0,45.31250000000003,2587128.457500012,5000.0,0.0,0.720293209876543,0.27970679012345695
2024-09-08 15:30:00,346.303,128.75,208.225,1.6960015,3.7,1.0,284.351,0.0,114.61083783783783,0.0,8979.71427027027,208.225,0.0,117.15,31.662162162162154,1.0,577.5,117.15,31.662162162162154,0.0,11.6,2587116.857500012,5000.0,0.0,0.9099029126213592,0.09009708737864078
2024-09-08 15:45:00,318.544,148.25,188.225,1.6960015,3.7,1.0,284.351,0.0,122.24483783783785,0.0,9095.846866216216,188.225,0.0,117.61249999999998,31.787162162162154,1.0,577.5,117.61249999999998,31.787162162162154,0.0,30.637500000000017,2587086.220000012,5000.0,0.0,0.7933389544688025,0.2066610455311974
2024-09-08 16:00:00,354.998,194.0,188.225,6.1350115,3.7,1.0,284.351,0.0,85.66583783783784,0.0,9177.229412162162,188.225,0.0,118.07499999999997,31.912162162162154,1.0,577.5,118.07499999999997,31.912162162162154,0.0,75.92500000000003,2587010.295000012,5000.0,0.0,0.6086340206185565,0.3913659793814434
2024-09-08 16:15:00,351.139,151.0,208.225,6.1350115,3.7,1.0,284.351,0.0,109.39983783783782,0.0,9281.159258108108,208.225,0.0,118.53749999999998,32.037162162162154,1.0,577.5,118.53749999999998,32.037162162162154,0.0,32.46250000000002,2586977.832500012,5000.0,0.0,0.7850165562913906,0.2149834437086094
2024-09-08 16:30:00,348.5,154.5,218.225,6.1350115,3.7,1.0,284.351,0.0,121.91383783783783,0.0,9396.977404054054,218.225,0.0,119.0,32.162162162162154,1.0,577.5,119.0,32.162162162162154,0.0,35.5,2586942.332500012,5000.0,0.0,0.7702265372168284,0.2297734627831715
2024-09-08 16:45:00,341.819,167.25,198.2,6.1350115,3.7,1.0,284.351,0.0,108.44483783783781,0.0,9500.0,198.2,0.0,119.46249999999998,32.287162162162154,1.0,577.5,119.46249999999998,32.287162162162154,0.0,47.78750000000002,2586894.545000012,5000.0,0.0,0.7142750373692076,0.2857249626307924
2024-09-08 17:00:00,368.761,153.75,248.225,9.0831135,3.7,1.0,284.351,131.4028378378378,0.0,0.0,9500.0,0.0,0.0,119.92499999999998,32.412162162162154,1.0,577.5,119.92499999999998,32.412162162162154,0.0,33.82500000000002,2586860.720000012,5000.0,0.0,0.7799999999999999,0.2200000000000001
2024-09-08 17:15:00,385.59,157.25,278.2,9.0831135,3.7,1.0,139.92716216216215,0.0,0.0,0.0,9500.0,0.0,0.0,120.38749999999997,32.537162162162154,1.0,577.5,120.38749999999997,32.537162162162154,0.0,36.862500000000026,2586823.857500012,5000.0,0.0,0.7655802861685213,0.2344197138314787
2024-09-08 17:30:00,367.039,165.75,248.225,9.0831135,3.7,1.0,151.47616216216215,0.0,0.0,0.0,9500.0,0.0,0.0,120.85,32.662162162162154,1.0,577.5,120.85,32.662162162162154,0.0,44.9,2586778.957500012,5000.0,0.0,0.7291101055806938,0.27088989441930617
2024-09-08 17:45:00,374.927,157.0,268.225,9.0831135,3.7,1.0,139.48916216216216,0.0,0.0,0.0,9500.0,0.0,0.0,121.31249999999997,32.787162162162154,1.0,577.5,121.31249999999997,32.787162162162154,0.0,35.68750000000003,2586743.270000012,5000.0,0.0,0.7726910828025476,0.22730891719745241
2024-09-08 18:00:00,391.986,176.0,248.2,11.429046,3.7,1.0,0.0,284.351,0.0,485.31490753911805,9014.685092460883,0.0,0.0,121.77499999999998,32.912162162162154,1.0,577.5,121.77499999999998,32.912162162162154,0.0,54.22500000000002,2586689.045000012,5000.0,0.0,0.691903409090909,0.30809659090909103
2024-09-08 18:15:00,392.27,211.0,278.2,11.429046,3.7,1.0,0.0,284.351,0.0,454.16648648648646,8560.518605974396,0.0,0.0,122.23749999999998,33.037162162162154,1.0,577.5,122.23749999999998,33.037162162162154,0.0,88.76250000000002,2586600.282500012,5000.0,0.0,0.579324644549763,0.42067535545023704
2024-09-08 18:30:00,402.513,153.0,328.2,11.429046,3.7,1.0,0.0,284.351,0.0,412.44859174964444,8148.0700142247515,0.0,0.0,122.7,33.162162162162154,1.0,577.5,122.7,33.162162162162154,0.0,30.3,2586569.982500012,5000.0,0.0,0.8019607843137255,0.19803921568627453
2024-09-08 18:45:00,373.647,138.25,388.2,11.429046,3.7,1.0,0.0,284.351,0.0,319.03701280227597,7829.0330014224755,0.0,0.0,123.16249999999998,33.287162162162154,1.0,577.5,123.16249999999998,33.287162162162154,0.0,15.08750000000002,2586554.895000012,5000.0,0.0,0.8908679927667268,0.1091320072332732
2024-09-08 19:00:00,367.446,171.0,388.125,12.1698175,3.7,1.0,0.0,284.351,0.0,312.7201706970128,7516.312830725463,0.0,0.0,123.62499999999997,33.412162162162154,1.0,577.5,123.62499999999997,33.412162162162154,0.0,47.37500000000003,2586507.520000012,5000.0,0.0,0.7229532163742688,0.27704678362573115
2024-09-08 19:15:00,371.01,152.75,377.95,12.1698175,3.7,1.0,0.0,284.351,0.0,327.3138549075391,7188.998975817924,0.0,0.0,124.08749999999998,33.537162162162154,1.0,577.5,124.08749999999998,33.537162162162154,0.0,28.662500000000023,2586478.857500012,5000.0,0.0,0.812356792144026,0.18764320785597396
2024-09-08 19:30:00,372.152,190.25,327.95,12.1698175,3.7,1.0,0.0,284.351,0.0,381.2791180654339,6807.71985775249,0.0,0.0,124.55,33.662162162162154,1.0,577.5,124.55,33.662162162162154,0.0,65.7,2586413.157500012,5000.0,0.0,0.6546649145860709,0.34533508541392904
2024-09-08 19:45:00,362.78,176.25,327.95,12.1698175,3.7,1.0,0.0,284.351,0.0,371.5454338549075,6436.1744238975825,0.0,0.0,125.01249999999997,33.787162162162154,1.0,577.5,125.01249999999997,33.787162162162154,0.0,51.237500000000026,2586361.920000012,5000.0,0.0,0.7092907801418439,0.2907092198581562
2024-09-08 20:00:00,375.737,179.0,307.95,11.9712795,3.7,1.0,0.0,284.351,0.0,406.36859174964445,6029.805832147938,0.0,0.0,125.47499999999998,33.912162162162154,1.0,577.5,125.47499999999998,33.912162162162154,0.0,53.52500000000002,2586308.395000012,5000.0,0.0,0.7009776536312848,0.2990223463687152
2024-09-08 20:15:00,371.46,152.75,347.95,11.9712795,3.7,1.0,0.0,284.351,0.0,359.89280227596015,5669.913029871978,0.0,0.0,125.93749999999997,34.037162162162154,1.0,577.5,125.93749999999997,34.037162162162154,0.0,26.81250000000003,2586281.582500012,5000.0,0.0,0.8244680851063828,0.17553191489361722
2024-09-08 20:30:00,362.671,139.75,367.9,11.9712795,3.7,1.0,0.0,284.351,0.0,329.77280227596015,5340.140227596018,0.0,0.0,126.4,34.162162162162154,1.0,577.5,126.4,34.162162162162154,0.0,13.35,2586268.232500012,5000.0,0.0,0.9044722719141324,0.09552772808586762
2024-09-08 20:45:00,350.35,125.75,407.75,11.9712795,3.7,1.0,0.0,284.351,0.0,274.98753911806546,5065.152688477952,0.0,0.0,126.86249999999998,34.287162162162154,1.0,577.5,126.86249999999998,34.287162162162154,1.112499999999983,0.0,2586269.122500012,5000.0,0.0,1.0088469184890654,0.0
2024-09-08 21:00:00,324.083,170.5,397.75,10.8830665,3.7,1.0,0.0,284.351,0.0,257.99596017069706,4807.156728307255,0.0,0.0,127.32499999999997,34.412162162162154,1.0,577.5,127.32499999999997,34.412162162162154,0.0,43.175000000000026,2586225.9475000123,5000.0,0.0,0.7467741935483869,0.2532258064516131
2024-09-08 21:15:00,382.986,196.5,367.775,10.8830665,3.7,1.0,0.0,284.351,0.0,351.6833285917496,4455.473399715505,0.0,0.0,127.78749999999998,34.537162162162154,1.0,577.5,127.78749999999998,34.537162162162154,0.0,68.71250000000002,2586157.2350000124,5000.0,0.0,0.6503180661577607,0.3496819338422393
2024-09-08 21:30:00,374.043,120.0,307.775,10.8830665,3.7,1.0,0.0,284.351,0.0,405.55911806543395,4049.9142816500716,0.0,0.0,128.25,34.662162162162154,1.0,577.5,128.25,34.662162162162154,8.25,0.0,2586163.8350000125,5000.0,0.0,1.06875,0.0
2024-09-08 21:45:00,357.068,171.25,287.775,10.8830665,3.7,1.0,0.0,284.351,0.0,408.8749075391181,3641.0393741109538,0.0,0.0,128.71249999999998,34.787162162162154,1.0,577.5,128.71249999999998,34.787162162162154,0.0,42.53750000000002,2586121.2975000124,5000.0,0.0,0.7516058394160583,0.24839416058394173
2024-09-08 22:00:00,336.654,157.0,277.775,9.473634,3.7,1.0,284.351,190.55983783783782,0.0,0.0,3641.0393741109538,0.0,0.0,129.17499999999998,34.912162162162154,1.0,577.5,129.17499999999998,34.912162162162154,0.0,27.825000000000017,2586093.4725000123,5000.0,0.0,0.8227707006369426,0.17722929936305742
2024-09-08 22:15:00,335.728,132.5,297.775,9.473634,3.7,1.0,72.99016216216219,0.0,0.0,0.0,3641.0393741109538,0.0,0.0,129.6375,35.037162162162154,1.0,577.5,129.6375,35.037162162162154,0.0,2.8625000000000114,2586090.6100000124,5000.0,0.0,0.9783962264150943,0.021603773584905745
2024-09-08 22:30:00,322.59,123.25,267.75,9.473634,3.7,1.0,90.00216216216214,0.0,0.0,0.0,3641.0393741109538,0.0,0.0,130.1,35.162162162162154,1.0,577.5,130.1,35.162162162162154,6.85,0.0,2586096.0900000124,5000.0,0.0,1.055578093306288,0.0
2024-09-08 22:45:00,330.084,151.25,237.8,9.473634,3.7,1.0,127.57116216216215,0.0,0.0,0.0,3641.0393741109538,0.0,0.0,130.56249999999997,35.287162162162154,1.0,577.5,130.56249999999997,35.287162162162154,0.0,20.68750000000003,2586075.4025000124,5000.0,0.0,0.8632231404958676,0.13677685950413243
2024-09-08 23:00:00,341.055,107.25,237.95,8.6167365,3.7,1.0,284.351,0.0,145.83383783783782,0.0,3779.5815200568995,0.0,0.0,131.02499999999998,35.412162162162154,1.0,577.5,131.02499999999998,35.412162162162154,23.774999999999977,0.0,2586094.4225000124,5000.0,0.0,1.2216783216783216,0.0
2024-09-08 23:15:00,351.232,121.0,287.95,8.6167365,3.7,1.0,139.76654218761388,0.0,40.94738002545168,0.0,3818.4815310810786,0.0,0.0,131.48749999999998,35.537162162162154,1.0,577.5,131.48749999999998,35.537162162162154,10.487499999999983,0.0,2586102.8125000126,5000.0,0.0,1.0866735537190082,0.0
2024-09-08 23:30:00,358.513,131.0,327.925,8.6167365,3.7,1.0,66.25016216216213,0.0,0.0,0.0,3818.4815310810786,0.0,0.0,131.95,35.662162162162154,1.0,577.5,131.95,35.662162162162154,0.95,0.0,2586103.5725000123,5000.0,0.0,1.0072519083969464,0.0
2024-09-08 23:45:00,313.059,134.5,317.925,8.6167365,3.7,1.0,30.92116216216217,0.0,0.0,0.0,3818.4815310810786,0.0,0.0,132.41249999999997,35.787162162162154,1.0,577.5,132.41249999999997,35.787162162162154,0.0,2.087500000000034,2586101.4850000124,5000.0,0.0,0.9844795539033455,0.015520446096654528
2024-09-09 00:00:00,323.666,120.25,337.95,8.4674656,3.7,1.0,284.351,0.0,262.72283783783786,0.0,4068.0682270270245,0.0,0.0,132.87499999999997,35.912162162162154,1.0,577.5,132.87499999999997,35.912162162162154,12.624999999999972,0.0,2586111.5850000125,5000.0,0.0,1.1049896049896049,0.0
2024-09-09 00:15:00,334.7,148.75,327.95,8.4674656,3.7,1.0,284.351,0.0,241.56383783783784,0.0,4297.553872972971,0.0,0.0,133.33749999999998,36.037162162162154,1.0,577.5,133.33749999999998,36.037162162162154,0.0,15.412500000000023,2586096.1725000124,5000.0,0.0,0.8963865546218486,0.10361344537815141
2024-09-09 00:30:00,291.335,137.25,347.925,8.4674656,3.7,1.0,284.351,0.0,304.7788378378379,0.0,4587.093768918917,0.0,0.0,133.8,36.162162162162154,1.0,577.5,133.8,36.162162162162154,0.0,3.45,2586092.7225000123,5000.0,0.0,0.9748633879781422,0.025136612021857924
2024-09-09 00:45:00,253.5,147.0,327.95,8.4674656,3.7,1.0,284.351,0.0,322.51383783783785,0.0,4893.481914864863,0.0,0.0,134.2625,36.287162162162154,1.0,577.5,134.2625,36.287162162162154,0.0,12.737500000000011,2586079.9850000124,5000.0,0.0,0.9133503401360543,0.08664965986394566
2024-09-09 01:00:00,231.86,135.5,347.9,8.330576,3.7,1.0,284.351,0.0,363.9788378378378,0.0,5239.261810810809,0.0,0.0,134.72499999999997,36.412162162162154,1.0,577.5,134.72499999999997,36.412162162162154,0.0,0.7750000000000341,2586079.2100000125,5000.0,0.0,0.9942804428044278,0.005719557195572208
2024-09-09 01:15:00,213.459,102.25,327.75,8.330576,3.7,1.0,284.351,0.0,362.10483783783786,0.0,5583.261406756755,0.0,0.0,135.18749999999997,36.537162162162154,1.0,577.5,135.18749999999997,36.537162162162154,32.93749999999997,0.0,2586105.5600000126,5000.0,0.0,1.3221271393643028,0.0
2024-09-09 01:30:00,210.777,131.25,357.775,8.330576,3.7,1.0,284.351,0.0,394.68683783783786,0.0,5958.213902702701,0.0,0.0,135.65,36.662162162162154,1.0,577.5,135.65,36.662162162162154,4.4,0.0,2586109.0800000126,5000.0,0.0,1.0335238095238095,0.0
