DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-09 01:45:00,217.226,132.0,367.775,8.330576,3.7,1.0,284.351,0.0,398.1128378378378,0.0,6336.421098648647,0.0,0.0,136.11249999999998,36.787162162162154,1.0,577.5,136.11249999999998,36.787162162162154,4.112499999999983,0.0,2586112.3700000127,5000.0,0.0,1.031155303030303,0.0
2024-09-09 02:00:00,212.596,121.25,377.775,8.0671104,3.7,1.0,284.351,0.0,412.6178378378378,0.0,6728.408044594593,0.0,0.0,136.575,36.912162162162154,1.0,577.5,136.575,36.912162162162154,15.324999999999989,0.0,2586124.6300000125,5000.0,0.0,1.1263917525773195,0.0
2024-09-09 02:15:00,268.076,96.0,377.75,8.0671104,3.7,1.0,284.351,0.0,356.9878378378378,0.0,7067.546490540539,0.0,0.0,137.03749999999997,37.037162162162154,1.0,577.5,137.03749999999997,37.037162162162154,41.037499999999966,0.0,2586157.4600000125,5000.0,0.0,1.427473958333333,0.0
2024-09-09 02:30:00,326.969,107.25,387.775,8.0671104,3.7,1.0,284.351,0.0,307.99483783783785,0.0,7360.141586486485,0.0,0.0,137.5,37.162162162162154,1.0,577.5,137.5,37.162162162162154,30.25,0.0,2586181.6600000127,5000.0,0.0,1.2820512820512822,0.0
2024-09-09 02:45:00,300.038,124.5,377.775,8.0671104,3.7,1.0,284.351,0.0,324.80083783783783,0.0,7668.702382432431,0.0,0.0,137.96249999999998,37.287162162162154,1.0,577.5,137.96249999999998,37.287162162162154,13.462499999999977,0.0,2586192.4300000127,5000.0,0.0,1.1081325301204819,0.0
2024-09-09 03:00:00,261.863,119.5,357.8,8.0999264,3.7,1.0,284.351,0.0,342.8758378378379,0.0,7994.434428378377,0.0,0.0,138.42499999999998,37.412162162162154,1.0,577.5,138.42499999999998,37.412162162162154,18.924999999999983,0.0,2586207.570000013,5000.0,0.0,1.15836820083682,0.0
2024-09-09 03:15:00,352.919,132.5,347.775,8.0999264,3.7,1.0,284.351,0.0,241.66983783783783,0.0,8224.020774324323,0.0,0.0,138.8875,37.537162162162154,1.0,577.5,138.8875,37.537162162162154,6.387499999999989,0.0,2586212.6800000127,5000.0,0.0,1.0482075471698111,0.0
2024-09-09 03:30:00,412.245,128.25,327.775,8.0999264,3.7,1.0,284.351,0.0,162.2188378378378,0.0,8378.12867027027,0.0,0.0,139.35,37.662162162162154,1.0,577.5,139.35,37.662162162162154,11.1,0.0,2586221.5600000126,5000.0,0.0,1.0865497076023392,0.0
2024-09-09 03:45:00,374.879,158.5,307.8,8.0999264,3.7,1.0,284.351,0.0,179.48483783783783,0.0,8548.639266216214,0.0,0.0,139.81249999999997,37.787162162162154,1.0,577.5,139.81249999999997,37.787162162162154,0.0,18.68750000000003,2586202.8725000126,5000.0,0.0,0.8820977917981071,0.11790220820189293
2024-09-09 04:00:00,314.158,151.25,287.8,8.161808,3.7,1.0,284.351,0.0,220.08083783783783,0.0,8757.71606216216,0.0,0.0,140.27499999999998,37.912162162162154,1.0,577.5,140.27499999999998,37.912162162162154,0.0,10.975000000000023,2586191.8975000125,5000.0,0.0,0.9274380165289254,0.07256198347107454
2024-09-09 04:15:00,286.116,131.25,277.8,8.161808,3.7,1.0,284.351,0.0,237.99783783783786,0.0,8983.814008108107,0.0,0.0,140.73749999999998,38.037162162162154,1.0,577.5,140.73749999999998,38.037162162162154,9.487499999999983,0.0,2586199.4875000124,5000.0,0.0,1.072285714285714,0.0
2024-09-09 04:30:00,258.692,152.0,257.975,8.161808,3.7,1.0,284.351,0.0,245.47183783783785,0.0,9217.012254054054,0.0,0.0,141.2,38.162162162162154,1.0,577.5,141.2,38.162162162162154,0.0,10.8,2586188.6875000126,5000.0,0.0,0.9289473684210525,0.07105263157894737
2024-09-09 04:45:00,246.132,210.5,297.95,8.161808,3.7,1.0,284.351,0.0,297.88183783783785,0.0,9500.0,0.0,0.0,141.66249999999997,38.287162162162154,1.0,577.5,141.66249999999997,38.287162162162154,0.0,68.83750000000003,2586119.85,5000.0,0.0,0.672980997624703,0.3270190023752971
2024-09-09 05:00:00,230.386,172.75,307.975,8.865008,3.7,1.0,0.0,39.17683783783787,0.0,0.0,9500.0,0.0,0.0,142.12499999999997,38.412162162162154,1.0,577.5,142.12499999999997,38.412162162162154,0.0,30.62500000000003,2586089.2250000127,5000.0,0.0,0.8227206946454412,0.17727930535455877
2024-09-09 05:15:00,246.238,249.0,337.975,8.865008,3.7,1.0,231.15116216216214,284.351,0.0,0.0,9500.0,0.0,0.0,142.58749999999998,38.537162162162154,1.0,577.5,142.58749999999998,38.537162162162154,0.0,106.41250000000002,2585982.8125000126,5000.0,0.0,0.5726405622489958,0.4273594377510041
2024-09-09 05:30:00,243.504,240.75,327.95,8.865008,3.7,1.0,0.0,45.783837837837844,0.0,0.0,9500.0,0.0,0.0,143.05,38.662162162162154,1.0,577.5,143.05,38.662162162162154,0.0,97.7,2585885.1125000124,5000.0,0.0,0.5941848390446521,0.40581516095534786
2024-09-09 05:45:00,256.87,205.25,337.975,8.865008,3.7,1.0,0.0,42.317837837837864,0.0,0.0,9500.0,0.0,0.0,143.5125,38.787162162162154,1.0,577.5,143.5125,38.787162162162154,0.0,61.73750000000001,2585823.3750000126,5000.0,0.0,0.6992082825822168,0.30079171741778327
2024-09-09 06:00:00,275.944,239.5,337.975,11.7565664,3.7,1.0,0.0,284.351,0.0,274.98122332859174,9225.018776671408,0.0,0.0,143.97499999999997,38.912162162162154,1.0,577.5,143.97499999999997,38.912162162162154,0.0,95.52500000000003,2585727.85,5000.0,0.0,0.6011482254697285,0.39885177453027154
2024-09-09 06:15:00,295.693,229.75,327.975,11.7565664,3.7,1.0,0.0,284.351,0.0,306.4275391180654,8918.591237553343,0.0,0.0,144.43749999999997,39.037162162162154,1.0,577.5,144.43749999999997,39.037162162162154,0.0,85.31250000000003,2585642.5375000127,5000.0,0.0,0.6286724700761697,0.3713275299238304
2024-09-09 06:30:00,307.412,225.5,317.95,11.7565664,3.7,1.0,0.0,284.351,0.0,329.4475391180654,8589.143698435277,0.0,0.0,144.9,39.162162162162154,1.0,577.5,144.9,39.162162162162154,0.0,80.6,2585561.9375000126,5000.0,0.0,0.6425720620842572,0.3574279379157428
2024-09-09 06:45:00,314.958,223.0,327.95,11.7565664,3.7,1.0,0.0,284.351,0.0,326.99596017069706,8262.147738264579,0.0,0.0,145.36249999999998,39.287162162162154,1.0,577.5,145.36249999999998,39.287162162162154,0.0,77.63750000000002,2585484.3,5000.0,0.0,0.6518497757847533,0.3481502242152467
2024-09-09 07:00:00,334.637,241.25,347.775,14.0677504,3.7,1.0,0.0,284.351,0.0,326.97385490753913,7935.17388335704,0.0,0.0,145.825,39.412162162162154,1.0,577.5,145.825,39.412162162162154,0.0,95.42500000000001,2585388.8750000126,5000.0,0.0,0.6044559585492227,0.39554404145077726
2024-09-09 07:15:00,346.083,238.75,367.8,14.0677504,3.7,1.0,0.0,284.351,0.0,318.07490753911804,7617.098975817922,0.0,0.0,146.28749999999997,39.537162162162154,1.0,577.5,146.28749999999997,39.537162162162154,0.0,92.46250000000003,2585296.4125000127,5000.0,0.0,0.612722513089005,0.3872774869109949
2024-09-09 07:30:00,353.248,228.0,357.8,14.0677504,3.7,1.0,0.0,284.351,0.0,336.27490753911803,7280.824068278804,0.0,0.0,146.75,39.662162162162154,1.0,577.5,146.75,39.662162162162154,0.0,81.25,2585215.1625000127,5000.0,0.0,0.643640350877193,0.35635964912280704
2024-09-09 07:45:00,378.473,262.0,367.775,14.0677504,3.7,1.0,0.0,284.351,0.0,352.45911806543387,6928.36495021337,0.0,0.0,147.21249999999998,39.787162162162154,1.0,577.5,147.21249999999998,39.787162162162154,0.0,114.78750000000002,2585100.3750000126,5000.0,0.0,0.5618797709923663,0.4381202290076337
2024-09-09 08:00:00,381.406,230.5,367.775,14.3096512,3.7,1.0,0.0,284.351,0.0,355.6780654338549,6572.686884779516,0.0,0.0,147.67499999999998,39.912162162162154,1.0,577.5,147.67499999999998,39.912162162162154,0.0,82.82500000000002,2585017.55,5000.0,0.0,0.6406724511930585,0.3593275488069415
2024-09-09 08:15:00,365.747,208.5,347.775,14.3096512,3.7,1.0,0.0,284.351,0.0,360.3791180654339,6212.307766714082,0.0,0.0,148.1375,40.037162162162154,1.0,577.5,148.1375,40.037162162162154,0.0,60.36250000000001,2584957.1875000126,5000.0,0.0,0.7104916067146282,0.28950839328537176
2024-09-09 08:30:00,383.825,227.5,357.775,14.3096512,3.7,1.0,0.0,284.351,0.0,369.0138549075391,5843.293911806543,0.0,0.0,148.6,40.162162162162154,1.0,577.5,148.6,40.162162162162154,0.0,78.9,2584878.2875000127,5000.0,0.0,0.6531868131868132,0.34681318681318685
2024-09-09 08:45:00,392.587,264.25,357.8,14.3096512,3.7,1.0,0.0,284.351,0.0,378.34227596017064,5464.9516358463725,0.0,0.0,149.06249999999997,40.287162162162154,1.0,577.5,149.06249999999997,40.287162162162154,0.0,115.18750000000003,2584763.1,5000.0,0.0,0.564096499526963,0.435903500473037
2024-09-09 09:00:00,418.753,183.25,387.95,11.7209376,3.7,1.0,0.0,284.351,0.0,374.28017069701286,5090.671465149359,0.0,0.0,149.52499999999998,40.412162162162154,1.0,577.5,149.52499999999998,40.412162162162154,0.0,33.72500000000002,2584729.3750000126,5000.0,0.0,0.8159618008185537,0.18403819918144623
2024-09-09 09:15:00,399.472,210.0,387.925,11.7209376,3.7,1.0,0.0,284.351,0.0,354.14227596017065,4736.529189189188,0.0,0.0,149.98749999999998,40.537162162162154,1.0,577.5,149.98749999999998,40.537162162162154,0.0,60.01250000000002,2584669.3625000124,5000.0,0.0,0.7142261904761904,0.2857738095238096
2024-09-09 09:30:00,427.052,232.5,407.95,11.7209376,3.7,1.0,0.0,284.351,0.0,362.2264864864865,4374.302702702702,0.0,0.0,150.45,40.662162162162154,1.0,577.5,150.45,40.662162162162154,0.0,82.05,2584587.3125000126,5000.0,0.0,0.6470967741935484,0.3529032258064516
2024-09-09 09:45:00,423.104,234.25,397.925,11.7209376,3.7,1.0,0.0,284.351,0.0,368.7549075391181,4005.547795163584,0.0,0.0,150.91249999999997,40.787162162162154,1.0,577.5,150.91249999999997,40.787162162162154,0.0,83.33750000000003,2584503.9750000127,5000.0,0.0,0.6442369263607256,0.35576307363927445
2024-09-09 10:00:00,412.554,221.0,347.95,10.7645856,3.7,1.0,0.0,284.351,0.0,410.38648648648643,3595.1613086770976,0.0,0.0,151.37499999999997,40.912162162162154,1.0,577.5,151.37499999999997,40.912162162162154,0.0,69.62500000000003,2584434.35,5000.0,0.0,0.6849547511312216,0.3150452488687784
2024-09-09 10:15:00,406.594,235.5,347.95,10.7645856,3.7,1.0,0.0,284.351,0.0,404.2443812233286,3190.916927453769,0.0,0.0,151.83749999999998,41.037162162162154,1.0,577.5,151.83749999999998,41.037162162162154,0.0,83.66250000000002,2584350.6875000126,5000.0,0.0,0.6447452229299362,0.3552547770700638
2024-09-09 10:30:00,408.793,192.0,347.95,10.7645856,3.7,1.0,0.0,284.351,0.0,406.6906970128023,2784.226230440967,0.0,0.0,152.3,41.162162162162154,1.0,577.5,152.3,41.162162162162154,0.0,39.7,2584310.9875000124,5000.0,0.0,0.7932291666666668,0.20677083333333335
2024-09-09 10:45:00,420.375,226.25,357.975,10.7645856,3.7,1.0,0.0,284.351,0.0,408.46122332859176,2375.7650071123753,0.0,0.0,152.7625,41.287162162162154,1.0,577.5,152.7625,41.287162162162154,0.0,73.48750000000001,2584237.5,5000.0,0.0,0.6751933701657458,0.3248066298342542
2024-09-09 11:00:00,428.052,194.5,377.95,10.3098496,3.7,1.0,0.0,284.351,0.0,395.6475391180655,1980.11746799431,0.0,0.0,153.22499999999997,41.412162162162154,1.0,577.5,153.22499999999997,41.412162162162154,0.0,41.275000000000034,2584196.2250000127,5000.0,0.0,0.7877892030848327,0.21221079691516728
2024-09-09 11:15:00,432.684,216.0,387.95,10.3098496,3.7,1.0,0.0,284.351,0.0,390.12859174964444,1589.9888762446653,0.0,0.0,153.68749999999997,41.537162162162154,1.0,577.5,153.68749999999997,41.537162162162154,0.0,62.31250000000003,2584133.9125000127,5000.0,0.0,0.7115162037037036,0.28848379629629645
2024-09-09 11:30:00,494.927,210.0,427.825,10.3098496,3.7,1.0,0.0,284.351,0.0,413.80543385490756,1176.1834423897578,0.0,0.0,154.15,41.662162162162154,1.0,577.5,154.15,41.662162162162154,0.0,55.85,2584078.0625000126,5000.0,0.0,0.7340476190476191,0.26595238095238094
2024-09-09 11:45:00,492.845,195.0,417.775,10.3098496,3.7,1.0,0.0,284.351,0.0,422.3243812233287,753.8590611664292,0.0,0.0,154.61249999999998,41.787162162162154,1.0,577.5,154.61249999999998,41.787162162162154,0.0,40.38750000000002,2584037.6750000124,5000.0,0.0,0.7928846153846153,0.2071153846153847
2024-09-09 12:00:00,509.7,175.75,427.8,9.3703744,3.7,1.0,123.81216216216214,0.0,0.0,0.0,753.8590611664292,0.0,0.0,155.075,41.912162162162154,1.0,577.5,155.075,41.912162162162154,0.0,20.67500000000001,2584017.0,5000.0,0.0,0.882361308677098,0.11763869132290192
2024-09-09 12:15:00,488.181,186.25,417.775,9.3703744,3.7,1.0,112.44316216216217,0.0,0.0,0.0,753.8590611664292,0.0,0.0,155.53749999999997,42.037162162162154,1.0,577.5,155.53749999999997,42.037162162162154,0.0,30.712500000000034,2583986.2875000127,5000.0,0.0,0.8351006711409394,0.16489932885906058
2024-09-09 12:30:00,467.311,211.75,387.8,9.3703744,3.7,1.0,121.67316216216213,0.0,0.0,0.0,753.8590611664292,0.0,0.0,156.0,42.162162162162154,1.0,577.5,156.0,42.162162162162154,0.0,55.75,2583930.5375000127,5000.0,0.0,0.7367178276269185,0.2632821723730815
2024-09-09 12:45:00,471.712,197.0,387.775,9.3703744,3.7,1.0,126.22416216216217,0.0,0.0,0.0,753.8590611664292,0.0,0.0,156.46249999999998,42.287162162162154,1.0,577.5,156.46249999999998,42.287162162162154,0.0,40.53750000000002,2583890.0,5000.0,0.0,0.794225888324873,0.20577411167512702
2024-09-09 13:00:00,466.802,242.0,367.8,8.9240768,3.7,1.0,141.41416216216217,0.0,0.0,0.0,753.8590611664292,0.0,0.0,156.92499999999998,42.412162162162154,1.0,577.5,156.92499999999998,42.412162162162154,0.0,85.07500000000002,2583804.9250000124,5000.0,0.0,0.6484504132231405,0.3515495867768596
2024-09-09 13:15:00,503.667,172.5,367.75,8.9240768,3.7,1.0,178.45416216216213,0.0,0.0,0.0,753.8590611664292,0.0,0.0,157.3875,42.537162162162154,1.0,577.5,157.3875,42.537162162162154,0.0,15.112500000000011,2583789.8125000126,5000.0,0.0,0.912391304347826,0.08760869565217398
2024-09-09 13:30:00,516.981,202.75,387.825,8.9240768,3.7,1.0,171.81816216216217,0.0,0.0,0.0,753.8590611664292,0.0,0.0,157.85,42.662162162162154,1.0,577.5,157.85,42.662162162162154,0.0,44.9,2583744.9125000127,5000.0,0.0,0.778545006165228,0.22145499383477188
2024-09-09 13:45:00,502.027,223.25,377.95,8.9240768,3.7,1.0,166.86416216216216,0.0,0.0,0.0,753.8590611664292,0.0,0.0,158.31249999999997,42.787162162162154,1.0,577.5,158.31249999999997,42.787162162162154,0.0,64.93750000000003,2583679.9750000127,5000.0,0.0,0.7091265397536393,0.2908734602463607
2024-09-09 14:00:00,490.16,209.75,367.95,9.00096,3.7,1.0,165.1221621621622,0.0,0.0,0.0,753.8590611664292,0.0,0.0,158.77499999999998,42.912162162162154,1.0,577.5,158.77499999999998,42.912162162162154,0.0,50.97500000000002,2583629.0,5000.0,0.0,0.7569725864123956,0.2430274135876044
2024-09-09 14:15:00,435.31,215.5,367.975,9.00096,3.7,1.0,110.37216216216214,0.0,0.0,0.0,753.8590611664292,0.0,0.0,159.23749999999998,43.037162162162154,1.0,577.5,159.23749999999998,43.037162162162154,0.0,56.26250000000002,2583572.7375000124,5000.0,0.0,0.7389211136890951,0.261078886310905
2024-09-09 14:30:00,430.321,251.0,327.95,9.00096,3.7,1.0,145.5331621621622,0.0,0.0,0.0,753.8590611664292,0.0,0.0,159.7,43.162162162162154,1.0,577.5,159.7,43.162162162162154,0.0,91.3,2583481.4375000126,5000.0,0.0,0.6362549800796812,0.3637450199203187
2024-09-09 14:45:00,407.359,232.25,317.95,9.00096,3.7,1.0,284.351,151.65483783783785,0.0,0.0,753.8590611664292,0.0,0.0,160.16249999999997,43.287162162162154,1.0,577.5,160.16249999999997,43.287162162162154,0.0,72.08750000000003,2583409.35,5000.0,0.0,0.6896124865446716,0.31038751345532845
2024-09-09 15:00:00,379.629,247.5,267.975,9.2700512,3.7,1.0,155.06616216216216,0.0,0.0,0.0,753.8590611664292,0.0,0.0,160.62499999999997,43.412162162162154,1.0,577.5,160.62499999999997,43.412162162162154,0.0,86.87500000000003,2583322.4750000127,5000.0,0.0,0.6489898989898989,0.3510101010101011
2024-09-09 15:15:00,404.304,230.25,247.95,9.2700512,3.7,1.0,199.89116216216215,0.0,0.0,0.0,753.8590611664292,0.0,0.0,161.08749999999998,43.537162162162154,1.0,577.5,161.08749999999998,43.537162162162154,0.0,69.16250000000002,2583253.3125000126,5000.0,0.0,0.6996199782844733,0.3003800217155267
2024-09-09 15:30:00,404.864,265.75,247.975,9.2700512,3.7,1.0,200.55116216216214,0.0,0.0,0.0,753.8590611664292,0.0,0.0,161.55,43.662162162162154,1.0,577.5,161.55,43.662162162162154,0.0,104.2,2583149.1125000124,5000.0,0.0,0.6079021636876765,0.39209783631232364
2024-09-09 15:45:00,390.535,246.0,258.1,9.2700512,3.7,1.0,284.351,108.12883783783784,0.0,0.0,753.8590611664292,0.0,0.0,162.0125,43.787162162162154,1.0,577.5,162.0125,43.787162162162154,0.0,83.98750000000001,2583065.1250000126,5000.0,0.0,0.6585873983739837,0.34141260162601633
2024-09-09 16:00:00,388.428,226.5,258.2,9.3413088,3.7,1.0,174.14016216216217,0.0,0.0,0.0,753.8590611664292,0.0,0.0,162.47499999999997,43.912162162162154,1.0,577.5,162.47499999999997,43.912162162162154,0.0,64.02500000000003,2583001.1,5000.0,0.0,0.7173289183222956,0.28267108167770433
2024-09-09 16:15:00,408.317,186.75,268.2,9.3413088,3.7,1.0,184.15416216216218,0.0,0.0,0.0,753.8590611664292,0.0,0.0,162.93749999999997,44.037162162162154,1.0,577.5,162.93749999999997,44.037162162162154,0.0,23.81250000000003,2582977.2875000127,5000.0,0.0,0.8724899598393573,0.1275100401606427
2024-09-09 16:30:00,386.828,200.75,318.125,9.3413088,3.7,1.0,112.86516216216214,0.0,0.0,0.0,753.8590611664292,0.0,0.0,163.4,44.162162162162154,1.0,577.5,163.4,44.162162162162154,0.0,37.35,2582939.9375000126,5000.0,0.0,0.813947696139477,0.18605230386052304
2024-09-09 16:45:00,396.0,190.75,368.0,9.3413088,3.7,1.0,72.28716216216216,0.0,0.0,0.0,753.8590611664292,0.0,0.0,163.86249999999998,44.287162162162154,1.0,577.5,163.86249999999998,44.287162162162154,0.0,26.887500000000017,2582913.05,5000.0,0.0,0.8590432503276539,0.1409567496723461
2024-09-09 17:00:00,390.329,185.75,398.025,9.451008,3.7,1.0,284.351,247.6348378378378,0.0,0.0,753.8590611664292,0.0,0.0,164.325,44.412162162162154,1.0,577.5,164.325,44.412162162162154,0.0,21.42500000000001,2582891.6250000126,5000.0,0.0,0.8846567967698519,0.11534320323014811
2024-09-09 17:15:00,407.768,183.75,517.675,9.451008,3.7,1.0,0.0,65.36983783783782,0.0,0.0,753.8590611664292,0.0,0.0,164.78749999999997,44.537162162162154,1.0,577.5,164.78749999999997,44.537162162162154,0.0,18.962500000000034,2582872.6625000127,5000.0,0.0,0.8968027210884352,0.10319727891156481
2024-09-09 17:30:00,409.476,169.0,677.65,9.451008,3.7,1.0,60.83916216216218,284.351,0.0,0.0,753.8590611664292,0.0,0.0,165.25,44.662162162162154,1.0,577.5,165.25,44.662162162162154,0.0,3.75,2582868.9125000127,5000.0,0.0,0.977810650887574,0.022189349112426034
2024-09-09 17:45:00,432.365,179.5,687.65,9.451008,3.7,1.0,0.0,210.4978378378378,0.0,0.0,753.8590611664292,0.0,0.0,165.71249999999998,44.787162162162154,1.0,577.5,165.71249999999998,44.787162162162154,0.0,13.787500000000023,2582855.1250000126,5000.0,0.0,0.9231894150417826,0.0768105849582174
2024-09-09 18:00:00,440.91,202.25,587.75,8.8950112,3.7,1.0,284.351,284.351,101.92783783783781,0.0,850.6905071123751,0.0,0.0,166.17499999999998,44.912162162162154,1.0,577.5,166.17499999999998,44.912162162162154,0.0,36.07500000000002,2582819.05,5000.0,0.0,0.8216316440049443,0.1783683559950557
2024-09-09 18:15:00,442.196,217.75,477.8,8.8950112,3.7,1.0,284.351,274.91783783783785,0.0,0.0,850.6905071123751,0.0,0.0,166.6375,45.037162162162154,1.0,577.5,166.6375,45.037162162162154,0.0,51.11250000000001,2582767.9375000126,5000.0,0.0,0.7652698048220435,0.23473019517795643
2024-09-09 18:30:00,405.155,161.75,417.8,8.8950112,3.7,1.0,284.351,21.680021337126192,230.15381650071168,0.0,1069.3366327880512,0.0,0.0,167.1,45.162162162162154,1.0,577.5,167.1,45.162162162162154,5.35,0.0,2582772.2175000124,5000.0,0.0,1.0330757341576506,0.0
2024-09-09 18:45:00,436.702,189.25,477.775,8.8950112,3.7,1.0,284.351,0.0,280.13683783783785,0.0,1335.4666287339971,0.0,0.0,167.56249999999997,45.287162162162154,1.0,577.5,167.56249999999997,45.287162162162154,0.0,21.68750000000003,2582750.5300000124,5000.0,0.0,0.8854029062087184,0.11459709379128152
2024-09-09 19:00:00,413.123,190.75,587.8,11.729376,3.7,1.0,0.0,284.351,0.0,163.24859174964442,1172.2180369843527,0.0,0.0,168.02499999999998,45.412162162162154,1.0,577.5,168.02499999999998,45.412162162162154,0.0,22.725000000000023,2582727.8050000123,5000.0,0.0,0.8808650065530799,0.11913499344692018
2024-09-09 19:15:00,425.766,170.25,677.775,11.729376,3.7,1.0,0.0,284.351,0.0,81.97806543385495,1090.2399715504978,0.0,0.0,168.48749999999998,45.537162162162154,1.0,577.5,168.48749999999998,45.537162162162154,0.0,1.762500000000017,2582726.042500012,5000.0,0.0,0.9896475770925109,0.010352422907489087
2024-09-09 19:30:00,410.646,208.0,707.775,11.729376,3.7,1.0,0.0,284.351,0.0,34.61490753911811,1055.6250640113797,0.0,0.0,168.95,45.662162162162154,1.0,577.5,168.95,45.662162162162154,0.0,39.05,2582686.9925000123,5000.0,0.0,0.8122596153846153,0.18774038461538461
2024-09-09 19:45:00,458.068,190.75,677.825,11.729376,3.7,1.0,0.0,284.351,0.0,116.19069701280222,939.4343669985774,0.0,0.0,169.41249999999997,45.787162162162154,1.0,577.5,169.41249999999997,45.787162162162154,0.0,21.337500000000034,2582665.6550000124,5000.0,0.0,0.8881389252948885,0.11186107470511159
2024-09-09 20:00:00,448.523,194.25,677.95,11.058992,3.7,1.0,0.0,284.351,0.0,106.14332859174962,833.2910384068277,0.0,0.0,169.87499999999997,45.912162162162154,1.0,577.5,169.87499999999997,45.912162162162154,0.0,24.37500000000003,2582641.2800000124,5000.0,0.0,0.8745173745173743,0.12548262548262562
2024-09-09 20:15:00,444.604,219.75,677.95,11.058992,3.7,1.0,0.0,284.351,0.0,102.14964438122327,731.1413940256045,0.0,0.0,170.33749999999998,46.037162162162154,1.0,577.5,170.33749999999998,46.037162162162154,0.0,49.41250000000002,2582591.8675000123,5000.0,0.0,0.7751422070534697,0.22485779294653024
2024-09-09 20:30:00,447.602,210.5,657.95,11.058992,3.7,1.0,0.0,284.351,0.0,126.48964438122326,604.6517496443813,0.0,0.0,170.8,46.162162162162154,1.0,577.5,170.8,46.162162162162154,0.0,39.7,2582552.167500012,5000.0,0.0,0.8114014251781473,0.18859857482185274
2024-09-09 20:45:00,436.706,192.5,667.925,11.058992,3.7,1.0,0.0,284.351,0.0,104.6517496443813,500.0,0.0,0.0,171.2625,46.287162162162154,1.0,577.5,171.2625,46.287162162162154,0.0,21.23750000000001,2582530.9300000123,5000.0,0.0,0.8896753246753246,0.11032467532467538
2024-09-09 21:00:00,420.18,185.75,677.95,9.132224,3.7,1.0,0.0,211.35783783783788,0.0,0.0,500.0,0.0,0.0,171.72499999999997,46.412162162162154,1.0,577.5,171.72499999999997,46.412162162162154,0.0,14.025000000000034,2582516.9050000124,5000.0,0.0,0.9244952893674292,0.07550471063257085
2024-09-09 21:15:00,449.217,206.5,677.95,9.132224,3.7,1.0,0.0,182.1958378378379,0.0,0.0,500.0,0.0,0.0,172.18749999999997,46.537162162162154,1.0,577.5,172.18749999999997,46.537162162162154,0.0,34.31250000000003,2582482.5925000124,5000.0,0.0,0.8338377723970943,0.1661622276029057
2024-09-09 21:30:00,444.716,177.25,687.95,9.132224,3.7,1.0,0.0,196.57183783783788,0.0,0.0,500.0,0.0,0.0,172.65,46.662162162162154,1.0,577.5,172.65,46.662162162162154,0.0,4.6,2582477.9925000123,5000.0,0.0,0.9740479548660085,0.025952045133991537
2024-09-09 21:45:00,416.752,186.5,687.95,9.132224,3.7,1.0,0.0,224.41083783783787,0.0,0.0,500.0,0.0,0.0,173.11249999999998,46.787162162162154,1.0,577.5,173.11249999999998,46.787162162162154,0.0,13.387500000000017,2582464.605000012,5000.0,0.0,0.9282171581769436,0.07178284182305639
2024-09-09 22:00:00,370.485,192.25,667.925,8.4655904,3.7,1.0,33.82316216216222,284.351,0.0,0.0,500.0,0.0,0.0,173.575,46.912162162162154,1.0,577.5,173.575,46.912162162162154,0.0,18.67500000000001,2582445.9300000123,5000.0,0.0,0.9028608582574772,0.09713914174252282
2024-09-09 22:15:00,380.118,212.0,657.95,8.4655904,3.7,1.0,0.0,230.7948378378379,0.0,0.0,500.0,0.0,0.0,174.03749999999997,47.037162162162154,1.0,577.5,174.03749999999997,47.037162162162154,0.0,37.962500000000034,2582407.9675000124,5000.0,0.0,0.8209316037735848,0.17906839622641527
2024-09-09 22:30:00,366.22,176.0,597.975,8.4655904,3.7,1.0,99.75816216216217,284.351,0.0,0.0,500.0,0.0,0.0,174.5,47.162162162162154,1.0,577.5,174.5,47.162162162162154,0.0,1.5,2582406.4675000124,5000.0,0.0,0.9914772727272727,0.008522727272727272
2024-09-09 22:45:00,376.073,204.0,587.875,8.4655904,3.7,1.0,0.0,164.51483783783786,0.0,0.0,500.0,0.0,0.0,174.96249999999998,47.287162162162154,1.0,577.5,174.96249999999998,47.287162162162154,0.0,29.037500000000023,2582377.4300000123,5000.0,0.0,0.8576593137254901,0.1423406862745099
2024-09-09 23:00:00,391.631,154.5,567.8,7.6376896,3.7,1.0,0.0,128.75683783783782,0.0,0.0,500.0,0.0,0.0,175.42499999999998,47.412162162162154,1.0,577.5,175.42499999999998,47.412162162162154,20.924999999999983,0.0,2582394.1700000125,5000.0,0.0,1.1354368932038834,0.0
2024-09-09 23:15:00,381.059,122.5,547.85,7.6376896,3.7,1.0,0.0,119.25383783783784,0.0,0.0,500.0,0.0,0.0,175.8875,47.537162162162154,1.0,577.5,175.8875,47.537162162162154,53.38749999999999,0.0,2582436.8800000125,5000.0,0.0,1.435816326530612,0.0
2024-09-09 23:30:00,372.332,121.75,548.175,7.6376896,3.7,1.0,156.1701621621622,284.351,0.0,0.0,500.0,0.0,0.0,176.35,47.662162162162154,1.0,577.5,176.35,47.662162162162154,54.6,0.0,2582480.5600000126,5000.0,0.0,1.4484599589322382,0.0
2024-09-09 23:45:00,333.959,111.5,578.2,7.6376896,3.7,1.0,0.0,196.45383783783788,0.0,0.0,500.0,0.0,0.0,176.81249999999997,47.787162162162154,1.0,577.5,176.81249999999997,47.787162162162154,65.31249999999997,0.0,2582532.8100000126,5000.0,0.0,1.5857623318385647,0.0
2024-09-10 00:00:00,352.1,114.25,588.2,5.5897671,3.7,1.0,284.351,259.98254623043977,212.5562916073981,0.0,701.9284770270282,352.1,0.0,177.27499999999998,47.912162162162154,1.0,577.5,177.27499999999998,47.912162162162154,63.02499999999998,0.0,2582583.2300000126,5000.0,0.0,1.5516411378555797,0.0
2024-09-10 00:15:00,351.609,124.25,598.175,5.5897671,3.7,1.0,284.351,0.0,482.87983783783784,0.0,1160.664322972974,351.609,0.0,177.73749999999998,48.037162162162154,1.0,577.5,177.73749999999998,48.037162162162154,53.48749999999998,0.0,2582626.0200000126,5000.0,0.0,1.4304828973843058,0.0
2024-09-10 00:30:00,345.961,107.25,608.075,5.5897671,3.7,1.0,284.351,0.0,498.30283783783784,0.0,1634.05201891892,345.961,0.0,178.2,48.162162162162154,1.0,577.5,178.2,48.162162162162154,70.95,0.0,2582682.7800000124,5000.0,0.0,1.6615384615384614,0.0
2024-09-10 00:45:00,288.555,131.75,608.075,5.5897671,3.7,1.0,284.351,0.0,555.5838378378379,0.0,2161.856664864866,288.555,0.0,178.66249999999997,48.287162162162154,1.0,577.5,178.66249999999997,48.287162162162154,46.912499999999966,0.0,2582720.310000012,5000.0,0.0,1.3560721062618593,0.0
2024-09-10 01:00:00,262.154,121.5,608.2,4.599708,3.7,1.0,284.351,0.0,581.9848378378379,0.0,2714.7422608108122,262.154,0.0,179.12499999999997,48.412162162162154,1.0,577.5,179.12499999999997,48.412162162162154,57.62499999999997,0.0,2582766.4100000123,5000.0,0.0,1.4742798353909463,0.0
2024-09-10 01:15:00,254.996,187.0,628.2,4.599708,3.7,1.0,284.351,0.0,609.017837837838,0.0,3293.309206756758,254.996,0.0,179.58749999999998,48.537162162162154,1.0,577.5,179.58749999999998,48.537162162162154,0.0,7.412500000000023,2582758.997500012,5000.0,0.0,0.9603609625668448,0.0396390374331552
2024-09-10 01:30:00,237.79,193.0,608.2,4.599708,3.7,1.0,284.351,0.0,606.0988378378379,0.0,3869.1031027027043,237.79,0.0,180.05,48.662162162162154,1.0,577.5,180.05,48.662162162162154,0.0,12.95,2582746.047500012,5000.0,0.0,0.9329015544041451,0.06709844559585491
2024-09-10 01:45:00,291.641,155.5,618.2,4.599708,3.7,1.0,284.351,0.0,562.1228378378379,0.0,4403.11979864865,291.641,0.0,180.5125,48.787162162162154,1.0,577.5,180.5125,48.787162162162154,25.01249999999999,0.0,2582766.0575000118,5000.0,0.0,1.1608520900321542,0.0
2024-09-10 02:00:00,292.445,146.0,608.2,4.8558706,3.7,1.0,284.351,0.0,551.1938378378379,0.0,4926.753944594597,292.445,0.0,180.97499999999997,48.912162162162154,1.0,577.5,180.97499999999997,48.912162162162154,34.974999999999966,0.0,2582794.0375000117,5000.0,0.0,1.2395547945205476,0.0
2024-09-10 02:15:00,361.87,165.75,608.2,4.8558706,3.7,1.0,284.351,0.0,481.64383783783785,0.0,5384.315590540543,361.87,0.0,181.43749999999997,49.037162162162154,1.0,577.5,181.43749999999997,49.037162162162154,15.687499999999972,0.0,2582806.5875000115,5000.0,0.0,1.0946455505279034,0.0
2024-09-10 02:30:00,377.903,141.5,588.2,4.8558706,3.7,1.0,284.351,0.0,445.48583783783783,0.0,5807.527136486488,377.903,0.0,181.9,49.162162162162154,1.0,577.5,181.9,49.162162162162154,40.4,0.0,2582838.9075000114,5000.0,0.0,1.2855123674911662,0.0
2024-09-10 02:45:00,346.124,136.5,528.175,4.8558706,3.7,1.0,284.351,0.0,417.11483783783774,0.0,6203.786232432434,346.124,0.0,182.36249999999998,49.287162162162154,1.0,577.5,182.36249999999998,49.287162162162154,45.86249999999998,0.0,2582875.5975000113,5000.0,0.0,1.335989010989011,0.0
2024-09-10 03:00:00,312.488,141.0,468.2,4.7801437,3.7,1.0,284.351,0.0,390.6508378378378,0.0,6574.90452837838,312.488,0.0,182.825,49.412162162162154,1.0,577.5,182.825,49.412162162162154,41.82499999999999,0.0,2582909.0575000113,5000.0,0.0,1.2966312056737588,0.0
2024-09-10 03:15:00,383.65,138.5,468.2,4.7801437,3.7,1.0,284.351,0.0,319.3638378378379,0.0,6878.300174324326,383.65,0.0,183.28749999999997,49.537162162162154,1.0,577.5,183.28749999999997,49.537162162162154,44.787499999999966,0.0,2582944.8875000114,5000.0,0.0,1.3233754512635376,0.0
2024-09-10 03:30:00,417.437,183.75,488.2,4.7801437,3.7,1.0,284.351,0.0,305.45183783783784,0.0,7168.4794202702715,417.437,0.0,183.75,49.66216216216216,1.0,577.5,183.75,49.66216216216216,0.0,0.0,2582944.8875000114,5000.0,0.0,1.0,0.0
2024-09-10 03:45:00,379.284,165.5,558.175,4.7801437,3.7,1.0,284.351,0.0,413.4548378378378,0.0,7561.261516216217,379.284,0.0,184.21249999999998,49.787162162162154,1.0,577.5,184.21249999999998,49.787162162162154,18.712499999999977,0.0,2582959.8575000116,5000.0,0.0,1.1130664652567974,0.0
2024-09-10 04:00:00,305.214,148.25,578.2,5.4897328,3.7,1.0,284.351,0.0,507.4248378378379,0.0,8043.315112162163,305.214,0.0,184.67499999999998,49.912162162162154,1.0,577.5,184.67499999999998,49.912162162162154,36.42499999999998,0.0,2582988.9975000117,5000.0,0.0,1.2456998313659358,0.0
2024-09-10 04:15:00,267.932,159.75,568.2,5.4897328,3.7,1.0,284.351,0.0,534.5818378378378,0.0,8551.167858108109,267.932,0.0,185.1375,50.037162162162154,1.0,577.5,185.1375,50.037162162162154,25.38749999999999,0.0,2583009.3075000118,5000.0,0.0,1.1589201877934272,0.0
2024-09-10 04:30:00,271.195,125.0,548.2,5.4897328,3.7,1.0,284.351,0.0,511.1938378378379,0.0,9036.802004054054,271.195,0.0,185.6,50.162162162162154,1.0,577.5,185.6,50.162162162162154,60.6,0.0,2583057.7875000117,5000.0,0.0,1.4848,0.0
2024-09-10 04:45:00,244.662,200.75,498.175,5.4897328,3.7,1.0,284.351,0.0,487.57683783783784,0.0,9500.0,244.662,0.0,186.06249999999997,50.287162162162154,1.0,577.5,186.06249999999997,50.287162162162154,0.0,14.687500000000028,2583043.1,5000.0,0.0,0.9268368617683684,0.07316313823163152
2024-09-10 05:00:00,253.446,191.25,478.2,6.9145204,3.7,1.0,0.0,174.34183783783783,0.0,0.0,9500.0,253.446,0.0,186.52499999999998,50.412162162162154,1.0,577.5,186.52499999999998,50.412162162162154,0.0,4.725000000000023,2583038.3750000116,5000.0,0.0,0.9752941176470588,0.024705882352941296
2024-09-10 05:15:00,254.205,187.5,468.2,6.9145204,3.7,1.0,0.0,163.45783783783781,0.0,0.0,9500.0,254.205,0.0,186.98749999999998,50.537162162162154,1.0,577.5,186.98749999999998,50.537162162162154,0.0,0.512500000000017,2583037.8625000115,5000.0,0.0,0.9972666666666665,0.0027333333333334243
2024-09-10 05:30:00,245.053,210.25,458.2,6.9145204,3.7,1.0,121.86616216216217,284.351,0.0,0.0,9500.0,245.053,0.0,187.45,50.662162162162154,1.0,577.5,187.45,50.662162162162154,0.0,22.8,2583015.0625000116,5000.0,0.0,0.8915576694411415,0.1084423305588585
2024-09-10 05:45:00,261.22,273.75,518.0,6.9145204,3.7,1.0,0.0,205.9928378378378,0.0,0.0,9500.0,261.22,0.0,187.91249999999997,50.787162162162154,1.0,577.5,187.91249999999997,50.787162162162154,0.0,85.83750000000003,2582929.2250000117,5000.0,0.0,0.6864383561643834,0.3135616438356166
2024-09-10 06:00:00,291.811,229.0,528.025,8.9021178,3.7,1.0,0.0,284.351,0.0,104.2622759601707,9395.73772403983,0.0,0.0,188.37499999999997,50.912162162162154,1.0,577.5,188.37499999999997,50.912162162162154,0.0,40.62500000000003,2582888.6,5000.0,0.0,0.822598253275109,0.17740174672489095
2024-09-10 06:15:00,339.426,251.75,548.025,8.9021178,3.7,1.0,0.0,284.351,0.0,133.4622759601707,9262.275448079658,0.0,0.0,188.83749999999998,51.037162162162154,1.0,577.5,188.83749999999998,51.037162162162154,0.0,62.91250000000002,2582825.6875000116,5000.0,0.0,0.7500993048659383,0.24990069513406166
2024-09-10 06:30:00,342.129,281.5,548.025,8.9021178,3.7,1.0,0.0,284.351,0.0,136.43911806543392,9125.836330014223,0.0,0.0,189.3,51.162162162162154,1.0,577.5,189.3,51.162162162162154,0.0,92.2,2582733.4875000115,5000.0,0.0,0.6724689165186502,0.3275310834813499
2024-09-10 06:45:00,356.159,318.0,548.025,8.9021178,3.7,1.0,0.0,284.351,0.0,151.33911806543387,8974.497211948788,0.0,0.0,189.7625,51.287162162162154,1.0,577.5,189.7625,51.287162162162154,0.0,128.2375,2582605.25,5000.0,0.0,0.5967374213836477,0.40326257861635223
2024-09-10 07:00:00,389.681,256.75,548.025,11.1393335,3.7,1.0,0.0,284.351,0.0,186.75701280227597,8787.740199146512,0.0,0.0,190.22499999999997,51.412162162162154,1.0,577.5,190.22499999999997,51.412162162162154,0.0,66.52500000000003,2582538.7250000117,5000.0,0.0,0.7408958130477117,0.2591041869522884
2024-09-10 07:15:00,392.018,288.5,588.125,11.1393335,3.7,1.0,0.0,284.351,0.0,147.13806543385488,8640.602133712657,0.0,0.0,190.68749999999997,51.537162162162154,1.0,577.5,190.68749999999997,51.537162162162154,0.0,97.81250000000003,2582440.9125000117,5000.0,0.0,0.6609618717504332,0.3390381282495668
2024-09-10 07:30:00,385.089,270.5,618.2,11.1393335,3.7,1.0,0.0,284.351,0.0,108.31806543385485,8532.284068278801,0.0,0.0,191.15,51.662162162162154,1.0,577.5,191.15,51.662162162162154,0.0,79.35,2582361.5625000116,5000.0,0.0,0.7066543438077634,0.29334565619223657
2024-09-10 07:45:00,381.483,263.25,648.2,11.1393335,3.7,1.0,0.0,284.351,0.0,73.07490753911803,8459.209160739683,0.0,0.0,191.61249999999998,51.787162162162154,1.0,577.5,191.61249999999998,51.787162162162154,0.0,71.63750000000002,2582289.9250000115,5000.0,0.0,0.7278727445394111,0.27212725546058886
2024-09-10 08:00:00,409.947,317.25,648.175,9.9164843,3.7,1.0,0.0,284.351,0.0,103.19490753911812,8356.014253200565,0.0,0.0,192.075,51.912162162162154,1.0,577.5,192.075,51.912162162162154,0.0,125.17500000000001,2582164.75,5000.0,0.0,0.6054373522458628,0.39456264775413713
2024-09-10 08:15:00,436.16,274.25,638.2,9.9164843,3.7,1.0,0.0,284.351,0.0,141.41911806543385,8214.59513513513,0.0,0.0,192.5375,52.037162162162154,1.0,577.5,192.5375,52.037162162162154,0.0,81.7125,2582083.0375000117,5000.0,0.0,0.7020510483135824,0.2979489516864175
2024-09-10 08:30:00,416.768,268.75,628.2,9.9164843,3.7,1.0,0.0,284.351,0.0,131.66438122332852,8082.930753911802,0.0,0.0,193.0,52.162162162162154,1.0,577.5,193.0,52.162162162162154,0.0,75.75,2582007.2875000117,5000.0,0.0,0.718139534883721,0.28186046511627905
2024-09-10 08:45:00,407.99,227.0,598.175,9.9164843,3.7,1.0,0.0,284.351,0.0,154.1612233285918,7928.76953058321,0.0,0.0,193.46249999999998,52.287162162162154,1.0,577.5,193.46249999999998,52.287162162162154,0.0,33.53750000000002,2581973.75,5000.0,0.0,0.8522577092511012,0.14774229074889877
2024-09-10 09:00:00,431.201,265.25,588.125,8.3570711,3.7,1.0,0.0,284.351,0.0,189.30438122332862,7739.465149359882,0.0,0.0,193.92499999999998,52.412162162162154,1.0,577.5,193.92499999999998,52.412162162162154,0.0,71.32500000000002,2581902.4250000115,5000.0,0.0,0.7311027332704995,0.26889726672950054
2024-09-10 09:15:00,431.296,213.0,578.075,8.3570711,3.7,1.0,0.0,284.351,0.0,200.114907539118,7539.3502418207645,0.0,0.0,194.3875,52.537162162162154,1.0,577.5,194.3875,52.537162162162154,0.0,18.61250000000001,2581883.8125000116,5000.0,0.0,0.9126173708920188,0.08738262910798128
2024-09-10 09:30:00,418.51,182.0,608.05,8.3570711,3.7,1.0,0.0,284.351,0.0,155.2349075391181,7384.115334281646,0.0,0.0,194.85,52.662162162162154,1.0,577.5,194.85,52.662162162162154,12.85,0.0,2581894.0925000114,5000.0,0.0,1.0706043956043956,0.0
2024-09-10 09:45:00,417.296,195.0,578.05,8.3570711,3.7,1.0,0.0,284.351,0.0,185.6675391180655,7198.447795163581,0.0,0.0,195.31249999999997,52.787162162162154,1.0,577.5,195.31249999999997,52.787162162162154,0.3124999999999716,0.0,2581894.3425000114,5000.0,0.0,1.0016025641025639,0.0
2024-09-10 10:00:00,400.364,202.5,558.175,7.6456122,3.7,1.0,0.0,284.351,0.0,188.89701280227598,7009.550782361305,0.0,0.0,195.77499999999998,52.912162162162154,1.0,577.5,195.77499999999998,52.912162162162154,0.0,6.725000000000023,2581887.6175000113,5000.0,0.0,0.96679012345679,0.03320987654320999
2024-09-10 10:15:00,412.712,221.25,568.2,7.6456122,3.7,1.0,0.0,284.351,0.0,191.47385490753908,6818.076927453766,0.0,0.0,196.23749999999998,53.037162162162154,1.0,577.5,196.23749999999998,53.037162162162154,0.0,25.012500000000017,2581862.605000011,5000.0,0.0,0.8869491525423728,0.1130508474576272
2024-09-10 10:30:00,432.369,224.25,588.2,7.6456122,3.7,1.0,0.0,284.351,0.0,191.2443812233286,6626.832546230437,0.0,0.0,196.7,53.162162162162154,1.0,577.5,196.7,53.162162162162154,0.0,27.55,2581835.0550000113,5000.0,0.0,0.8771460423634336,0.12285395763656634
2024-09-10 10:45:00,427.041,213.25,598.2,7.6456122,3.7,1.0,0.0,284.351,0.0,175.2412233285917,6451.591322901846,0.0,0.0,197.1625,53.287162162162154,1.0,577.5,197.1625,53.287162162162154,0.0,16.087500000000006,2581818.9675000114,5000.0,0.0,0.9245603751465415,0.07543962485345841
2024-09-10 11:00:00,439.727,249.0,598.175,7.4483483,3.7,1.0,0.0,284.351,0.0,188.7528022759602,6262.838520625886,439.727,0.0,197.62499999999997,53.412162162162154,1.0,577.5,197.62499999999997,53.412162162162154,0.0,51.37500000000003,2581767.5925000114,5000.0,0.0,0.7936746987951806,0.2063253012048194
2024-09-10 11:15:00,430.859,236.75,568.2,7.4483483,3.7,1.0,0.0,284.351,0.0,211.10227596017063,6051.736244665715,430.859,0.0,198.08749999999998,53.537162162162154,1.0,577.5,198.08749999999998,53.537162162162154,0.0,38.66250000000002,2581728.9300000113,5000.0,0.0,0.8366948257655754,0.1633051742344246
2024-09-10 11:30:00,433.456,239.5,538.05,7.4483483,3.7,1.0,0.0,284.351,0.0,245.70438122332868,5806.031863442387,433.456,0.0,198.55,53.662162162162154,1.0,577.5,198.55,53.662162162162154,0.0,40.95,2581687.980000011,5000.0,0.0,0.8290187891440501,0.17098121085594992
2024-09-10 11:45:00,445.452,239.5,528.05,7.4483483,3.7,1.0,0.0,284.351,0.0,268.9896443812234,5537.042219061163,445.452,0.0,199.0125,53.787162162162154,1.0,577.5,199.0125,53.787162162162154,0.0,40.48750000000001,2581647.4925000113,5000.0,0.0,0.8309498956158663,0.16905010438413365
2024-09-10 12:00:00,464.141,280.5,508.025,0.6965005,3.7,1.0,284.351,0.0,274.3228378378378,0.0,5797.648915007109,464.141,0.0,199.475,53.912162162162154,1.0,577.5,199.475,53.912162162162154,0.0,81.025,2581566.4675000114,5000.0,0.0,0.7111408199643493,0.28885918003565064
2024-09-10 12:15:00,445.207,222.5,528.05,0.6965005,3.7,1.0,284.351,0.0,313.1568378378378,0.0,6095.1479109530555,445.207,0.0,199.93749999999997,54.037162162162154,1.0,577.5,199.93749999999997,54.037162162162154,0.0,22.56250000000003,2581543.9050000114,5000.0,0.0,0.8985955056179774,0.1014044943820226
2024-09-10 12:30:00,424.777,225.5,518.05,0.6965005,3.7,1.0,284.351,0.0,323.46183783783783,0.0,6402.436656899002,424.777,0.0,200.4,54.162162162162154,1.0,577.5,200.4,54.162162162162154,0.0,25.1,2581518.8050000113,5000.0,0.0,0.8886917960088692,0.11130820399113082
2024-09-10 12:45:00,451.018,211.0,528.025,0.6965005,3.7,1.0,284.351,0.0,307.07083783783787,0.0,6694.1539528449475,451.018,0.0,200.86249999999998,54.287162162162154,1.0,577.5,200.86249999999998,54.287162162162154,0.0,10.137500000000017,2581508.667500011,5000.0,0.0,0.9519549763033175,0.048045023696682544
2024-09-10 13:00:00,455.507,214.75,518.2,0.1766961,3.7,1.0,284.351,0.0,292.6318378378379,0.0,6972.154198790893,455.507,0.0,201.325,54.412162162162154,1.0,577.5,201.325,54.412162162162154,0.0,13.425000000000011,2581495.2425000113,5000.0,0.0,0.9374854481955762,0.0625145518044238
2024-09-10 13:15:00,487.827,208.25,518.2,0.1766961,3.7,1.0,284.351,0.0,260.1868378378379,0.0,7219.331694736839,487.827,0.0,201.7875,54.537162162162154,1.0,577.5,201.7875,54.537162162162154,0.0,6.462500000000006,2581488.7800000114,5000.0,0.0,0.9689675870348139,0.031032412965186103
2024-09-10 13:30:00,468.681,210.25,508.2,0.1766961,3.7,1.0,284.351,0.0,269.20783783783787,0.0,7475.079140682786,468.681,0.0,202.25,54.662162162162154,1.0,577.5,202.25,54.662162162162154,0.0,8.0,2581480.7800000114,5000.0,0.0,0.9619500594530321,0.03804994054696789
2024-09-10 13:45:00,455.347,209.0,488.2,0.1766961,3.7,1.0,284.351,0.0,262.4168378378379,0.0,7724.3751366287315,455.347,0.0,202.71249999999998,54.787162162162154,1.0,577.5,202.71249999999998,54.787162162162154,0.0,6.287500000000023,2581474.4925000113,5000.0,0.0,0.9699162679425837,0.030083732057416376
2024-09-10 14:00:00,435.003,212.75,408.2,-0.121537,3.7,1.0,284.351,0.0,202.63583783783784,0.0,7916.8791825746775,408.2,0.0,203.17499999999998,54.912162162162154,1.0,577.5,203.17499999999998,54.912162162162154,0.0,9.575000000000017,2581464.917500011,5000.0,0.0,0.9549941245593419,0.04500587544065813
2024-09-10 14:15:00,389.503,188.0,358.2,-0.121537,3.7,1.0,284.351,0.0,198.01083783783784,0.0,8104.989478520623,358.2,0.0,203.6375,55.037162162162154,1.0,577.5,203.6375,55.037162162162154,15.637499999999989,0.0,2581477.427500011,5000.0,0.0,1.0831781914893617,0.0
2024-09-10 14:30:00,409.278,222.0,388.1,-0.121537,3.7,1.0,284.351,0.0,208.01083783783784,0.0,8302.59977446657,388.1,0.0,204.1,55.162162162162154,1.0,577.5,204.1,55.162162162162154,0.0,17.9,2581459.527500011,5000.0,0.0,0.9193693693693693,0.08063063063063063
2024-09-10 14:45:00,373.972,214.0,418.075,-0.121537,3.7,1.0,284.351,0.0,273.1668378378379,0.0,8562.108270412515,373.972,0.0,204.56249999999997,55.287162162162154,1.0,577.5,204.56249999999997,55.287162162162154,0.0,9.437500000000028,2581450.090000011,5000.0,0.0,0.9558995327102803,0.04410046728971976
2024-09-10 15:00:00,363.909,205.75,467.925,7.1744226,3.7,1.0,235.74716216216214,284.351,0.0,0.0,8562.108270412515,363.909,0.0,205.02499999999998,55.412162162162154,1.0,577.5,205.02499999999998,55.412162162162154,0.0,0.7250000000000227,2581449.365000011,5000.0,0.0,0.9964763061968407,0.0035236938031592844
2024-09-10 15:15:00,369.086,199.75,517.85,7.1744226,3.7,1.0,191.12416216216215,284.351,0.0,0.0,8562.108270412515,369.086,0.0,205.48749999999998,55.537162162162154,1.0,577.5,205.48749999999998,55.537162162162154,5.737499999999983,0.0,2581453.955000011,5000.0,0.0,1.028723404255319,0.0
2024-09-10 15:30:00,358.845,208.5,587.975,7.1744226,3.7,1.0,110.88316216216217,284.351,0.0,0.0,8562.108270412515,358.845,0.0,205.95,55.662162162162154,1.0,577.5,205.95,55.662162162162154,0.0,2.55,2581451.405000011,5000.0,0.0,0.9877697841726618,0.01223021582733813
2024-09-10 15:45:00,380.204,163.75,577.975,7.1744226,3.7,1.0,142.36716216216215,284.351,0.0,0.0,8562.108270412515,380.204,0.0,206.4125,55.787162162162154,1.0,577.5,206.4125,55.787162162162154,42.662499999999994,0.0,2581485.535000011,5000.0,0.0,1.2605343511450382,0.0
2024-09-10 16:00:00,361.57,180.25,568.0,7.9447802,3.7,1.0,0.0,284.351,0.0,140.87701280227597,8421.23125761024,0.0,0.0,206.87499999999997,55.912162162162154,1.0,577.5,206.87499999999997,55.912162162162154,26.62499999999997,0.0,2581506.8350000107,5000.0,0.0,1.1477115117891816,0.0
2024-09-10 16:15:00,385.934,173.25,577.95,7.9447802,3.7,1.0,0.0,284.351,0.0,156.18122332859173,8265.050034281649,0.0,0.0,207.33749999999998,56.037162162162154,1.0,577.5,207.33749999999998,56.037162162162154,34.08749999999998,0.0,2581534.1050000107,5000.0,0.0,1.1967532467532467,0.0
2024-09-10 16:30:00,388.241,154.25,517.95,7.9447802,3.7,1.0,0.0,284.351,0.0,221.8991180654338,8043.150916216215,0.0,0.0,207.8,56.162162162162154,1.0,577.5,207.8,56.162162162162154,53.55,0.0,2581576.9450000105,5000.0,0.0,1.347163695299838,0.0
2024-09-10 16:45:00,395.497,188.75,457.85,7.9447802,3.7,1.0,0.0,284.351,0.0,292.93174964438117,7750.219166571834,0.0,0.0,208.2625,56.287162162162154,1.0,577.5,208.2625,56.287162162162154,19.51249999999999,0.0,2581592.5550000104,5000.0,0.0,1.1033774834437085,0.0
2024-09-10 17:00:00,386.795,186.25,477.775,7.8840117,3.7,1.0,0.0,284.351,0.0,262.9296443812234,7487.28952219061,0.0,0.0,208.725,56.412162162162154,1.0,577.5,208.725,56.412162162162154,22.474999999999994,0.0,2581610.5350000104,5000.0,0.0,1.1206711409395973,0.0
2024-09-10 17:15:00,374.928,162.75,497.8,7.8840117,3.7,1.0,0.0,284.351,0.0,229.49069701280226,7257.798825177808,0.0,0.0,209.18749999999997,56.537162162162154,1.0,577.5,209.18749999999997,56.537162162162154,46.43749999999997,0.0,2581647.6850000103,5000.0,0.0,1.2853302611367126,0.0
2024-09-10 17:30:00,365.7,164.75,517.775,7.8840117,3.7,1.0,0.0,284.351,0.0,198.88227596017072,7058.916549217637,0.0,0.0,209.65,56.662162162162154,1.0,577.5,209.65,56.662162162162154,44.9,0.0,2581683.60500001,5000.0,0.0,1.2725341426403642,0.0
2024-09-10 17:45:00,403.939,183.25,537.775,7.8840117,3.7,1.0,0.0,284.351,0.0,218.21280227596023,6840.703746941677,0.0,0.0,210.11249999999998,56.787162162162154,1.0,577.5,210.11249999999998,56.787162162162154,26.862499999999983,0.0,2581705.0950000104,5000.0,0.0,1.1465893587994542,0.0
2024-09-10 18:00:00,404.277,195.25,537.8,6.7714807,3.7,1.0,0.0,76.6108378378378,0.0,0.0,6840.703746941677,404.277,0.0,210.575,56.912162162162154,1.0,577.5,210.575,56.912162162162154,15.324999999999989,0.0,2581717.35500001,5000.0,0.0,1.0784891165172854,0.0
2024-09-10 18:15:00,372.8,188.25,547.825,6.7714807,3.7,1.0,0.0,117.98783783783787,0.0,0.0,6840.703746941677,372.8,0.0,211.0375,57.037162162162154,1.0,577.5,211.0375,57.037162162162154,22.787499999999994,0.0,2581735.58500001,5000.0,0.0,1.1210491367861886,0.0
2024-09-10 18:30:00,392.526,158.0,547.825,6.7714807,3.7,1.0,186.21416216216213,284.351,0.0,0.0,6840.703746941677,392.526,0.0,211.5,57.162162162162154,1.0,577.5,211.5,57.162162162162154,53.5,0.0,2581778.38500001,5000.0,0.0,1.3386075949367089,0.0
2024-09-10 18:45:00,367.717,195.0,547.95,6.7714807,3.7,1.0,0.0,122.9458378378379,0.0,0.0,6840.703746941677,367.717,0.0,211.96249999999998,57.287162162162154,1.0,577.5,211.96249999999998,57.287162162162154,16.962499999999977,0.0,2581791.95500001,5000.0,0.0,1.0869871794871793,0.0
2024-09-10 19:00:00,405.031,182.25,527.975,8.0476192,3.7,1.0,0.0,284.351,0.0,230.335960170697,6610.36778677098,0.0,0.0,212.42499999999998,57.412162162162154,1.0,577.5,212.42499999999998,57.412162162162154,30.174999999999983,0.0,2581816.09500001,5000.0,0.0,1.1655692729766802,0.0
2024-09-10 19:15:00,407.644,163.75,527.975,8.0476192,3.7,1.0,0.0,284.351,0.0,233.2180654338549,6377.149721337126,0.0,0.0,212.8875,57.537162162162154,1.0,577.5,212.8875,57.537162162162154,49.13749999999999,0.0,2581855.40500001,5000.0,0.0,1.3000763358778624,0.0
2024-09-10 19:30:00,384.732,201.25,527.975,8.0476192,3.7,1.0,0.0,284.351,0.0,209.23174964438124,6167.917971692745,0.0,0.0,213.35,57.662162162162154,1.0,577.5,213.35,57.662162162162154,12.1,0.0,2581865.08500001,5000.0,0.0,1.0601242236024844,0.0
2024-09-10 19:45:00,391.123,220.0,527.975,8.0476192,3.7,1.0,0.0,284.351,0.0,216.09069701280225,5951.827274679942,0.0,0.0,213.81249999999997,57.787162162162154,1.0,577.5,213.81249999999997,57.787162162162154,0.0,6.187500000000028,2581858.89750001,5000.0,0.0,0.9718749999999998,0.02812500000000013
2024-09-10 20:00:00,399.753,226.0,527.975,8.0579031,3.7,1.0,0.0,284.351,0.0,225.30648648648645,5726.520788193456,0.0,0.0,214.27499999999998,57.912162162162154,1.0,577.5,214.27499999999998,57.912162162162154,0.0,11.725000000000023,2581847.17250001,5000.0,0.0,0.9481194690265485,0.051880530973451425
2024-09-10 20:15:00,403.672,226.5,527.975,8.0579031,3.7,1.0,0.0,284.351,0.0,229.56332859174967,5496.957459601706,0.0,0.0,214.73749999999998,58.037162162162154,1.0,577.5,214.73749999999998,58.037162162162154,0.0,11.762500000000017,2581835.41000001,5000.0,0.0,0.9480684326710817,0.0519315673289184
2024-09-10 20:30:00,418.66,201.25,537.975,8.0579031,3.7,1.0,0.0,284.351,0.0,234.94543385490755,5262.012025746799,0.0,0.0,215.2,58.162162162162154,1.0,577.5,215.2,58.162162162162154,13.95,0.0,2581846.57000001,5000.0,0.0,1.0693167701863353,0.0
2024-09-10 20:45:00,391.852,207.5,537.95,8.0579031,3.7,1.0,0.0,284.351,0.0,206.88438122332852,5055.127644523471,0.0,0.0,215.6625,58.287162162162154,1.0,577.5,215.6625,58.287162162162154,8.162499999999994,0.0,2581853.1,5000.0,0.0,1.0393373493975904,0.0
