DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-10 21:00:00,358.319,170.5,527.975,7.2566938,3.7,1.0,0.0,284.351,0.0,182.21806543385492,4872.909579089616,358.319,0.0,216.12499999999997,58.412162162162154,1.0,577.5,216.12499999999997,58.412162162162154,45.62499999999997,0.0,2581889.6,5000.0,0.0,1.2675953079178883,0.0
2024-09-10 21:15:00,409.09,183.25,487.975,7.2566938,3.7,1.0,186.10612952702854,284.351,0.0,81.99687645803533,4790.912702631581,409.09,0.0,216.58749999999998,58.537162162162154,1.0,577.5,216.58749999999998,58.537162162162154,33.33749999999998,0.0,2581916.27000001,5000.0,0.0,1.1819236016371077,0.0
2024-09-10 21:30:00,400.395,186.75,457.95,7.2566938,3.7,1.0,0.0,284.351,0.0,300.4822759601707,4490.430426671411,400.395,0.0,217.05,58.662162162162154,1.0,577.5,217.05,58.662162162162154,30.3,0.0,2581940.51000001,5000.0,0.0,1.1622489959839357,0.0
2024-09-10 21:45:00,403.695,240.75,437.95,7.2566938,3.7,1.0,0.0,284.351,0.0,325.14017069701276,4165.290255974398,403.695,0.0,217.5125,58.787162162162154,1.0,577.5,217.5125,58.787162162162154,0.0,23.23750000000001,2581917.27250001,5000.0,0.0,0.903478712357217,0.09652128764278302
2024-09-10 22:00:00,379.584,202.5,437.975,7.4679812,3.7,1.0,0.0,284.351,0.0,299.8654338549075,3865.4248221194903,379.584,0.0,217.975,58.912162162162154,1.0,577.5,217.975,58.912162162162154,15.474999999999994,0.0,2581929.65250001,5000.0,0.0,1.0764197530864197,0.0
2024-09-10 22:15:00,375.34,162.5,437.95,7.4679812,3.7,1.0,0.0,284.351,0.0,295.555960170697,3569.8688619487934,375.34,0.0,218.43749999999997,59.037162162162154,1.0,577.5,218.43749999999997,59.037162162162154,55.93749999999997,0.0,2581974.40250001,5000.0,0.0,1.3442307692307691,0.0
2024-09-10 22:30:00,358.393,151.75,387.9,7.4679812,3.7,1.0,0.0,284.351,0.0,330.53280227596014,3239.3360596728335,358.393,0.0,218.9,59.162162162162154,1.0,577.5,218.9,59.162162162162154,67.15,0.0,2582028.1225000103,5000.0,0.0,1.442504118616145,0.0
2024-09-10 22:45:00,370.545,195.0,387.95,7.4679812,3.7,1.0,0.0,284.351,0.0,343.40332859174964,2895.9327310810836,370.545,0.0,219.36249999999998,59.287162162162154,1.0,577.5,219.36249999999998,59.287162162162154,24.362499999999983,0.0,2582047.6125000105,5000.0,0.0,1.1249358974358974,0.0
2024-09-10 23:00:00,364.068,169.75,388.025,6.8013975,3.7,1.0,284.351,248.89583783783783,0.0,0.0,2895.9327310810836,364.068,0.0,219.825,59.412162162162154,1.0,577.5,219.825,59.412162162162154,50.07499999999999,0.0,2582087.6725000106,5000.0,0.0,1.2949926362297495,0.0
2024-09-10 23:15:00,376.258,151.25,388.05,6.8013975,3.7,1.0,284.351,236.60583783783787,0.0,0.0,2895.9327310810836,376.258,0.0,220.2875,59.537162162162154,1.0,577.5,220.2875,59.537162162162154,69.0375,0.0,2582142.9025000106,5000.0,0.0,1.4564462809917356,0.0
2024-09-10 23:30:00,366.432,183.0,408.025,6.8013975,3.7,1.0,18.069162162162193,0.0,0.0,0.0,2895.9327310810836,366.432,0.0,220.75,59.662162162162154,1.0,577.5,220.75,59.662162162162154,37.75,0.0,2582173.1025000107,5000.0,0.0,1.2062841530054644,0.0
2024-09-10 23:45:00,334.941,158.75,438.025,6.8013975,3.7,1.0,0.0,43.29683783783785,0.0,0.0,2895.9327310810836,334.941,0.0,221.21249999999998,59.787162162162154,1.0,577.5,221.21249999999998,59.787162162162154,62.46249999999998,0.0,2582223.072500011,5000.0,0.0,1.3934645669291337,0.0
2024-09-11 00:00:00,333.045,146.0,408.05,5.5315138,3.7,1.0,284.351,0.0,299.44383783783786,0.0,3180.4043770270296,333.045,0.0,221.67499999999998,59.912162162162154,1.0,577.5,221.67499999999998,59.912162162162154,75.67499999999998,0.0,2582283.612500011,5000.0,0.0,1.518321917808219,0.0
2024-09-11 00:15:00,362.684,145.75,408.125,5.5315138,3.7,1.0,284.351,0.0,269.75483783783784,0.0,3436.6714729729756,362.684,0.0,222.1375,60.037162162162154,1.0,577.5,222.1375,60.037162162162154,76.38749999999999,0.0,2582344.722500011,5000.0,0.0,1.52409948542024,0.0
2024-09-11 00:30:00,310.671,146.75,398.2,5.5315138,3.7,1.0,284.351,0.0,311.71783783783786,0.0,3732.8034189189216,310.671,0.0,222.6,60.162162162162154,1.0,577.5,222.6,60.162162162162154,75.85,0.0,2582405.402500011,5000.0,0.0,1.5168654173764906,0.0
2024-09-11 00:45:00,265.401,161.0,378.2,5.5315138,3.7,1.0,284.351,0.0,336.86283783783784,0.0,4052.8231148648674,265.401,0.0,223.06249999999997,60.287162162162154,1.0,577.5,223.06249999999997,60.287162162162154,62.06249999999997,0.0,2582455.052500011,5000.0,0.0,1.385481366459627,0.0
2024-09-11 01:00:00,250.601,151.75,398.175,4.4909042,3.7,1.0,284.351,0.0,371.5128378378379,0.0,4405.760310810813,250.601,0.0,223.52499999999998,60.412162162162154,1.0,577.5,223.52499999999998,60.412162162162154,71.77499999999998,0.0,2582512.472500011,5000.0,0.0,1.4729818780889619,0.0
2024-09-11 01:15:00,239.163,125.5,408.2,4.4909042,3.7,1.0,284.351,0.0,392.85083783783784,0.0,4778.968606756759,239.163,0.0,223.98749999999998,60.537162162162154,1.0,577.5,223.98749999999998,60.537162162162154,98.48749999999998,0.0,2582591.262500011,5000.0,0.0,1.7847609561752986,0.0
2024-09-11 01:30:00,220.637,111.0,398.175,4.4909042,3.7,1.0,284.351,0.0,401.2268378378378,0.0,5160.134102702705,220.637,0.0,224.45,60.662162162162154,1.0,577.5,224.45,60.662162162162154,113.45,0.0,2582682.0225000107,5000.0,0.0,2.022072072072072,0.0
2024-09-11 01:45:00,264.968,104.5,428.175,4.4909042,3.7,1.0,284.351,0.0,386.7708378378378,0.0,5527.566398648651,264.968,0.0,224.9125,60.787162162162154,1.0,577.5,224.9125,60.787162162162154,120.4125,0.0,2582778.3525000107,5000.0,0.0,2.1522727272727273,0.0
2024-09-11 02:00:00,286.656,119.5,448.175,4.2148432,3.7,1.0,284.351,0.0,384.9578378378378,0.0,5893.276344594597,286.656,0.0,225.37499999999997,60.912162162162154,1.0,577.5,225.37499999999997,60.912162162162154,105.87499999999997,0.0,2582863.052500011,5000.0,0.0,1.885983263598326,0.0
2024-09-11 02:15:00,351.457,137.5,428.2,4.2148432,3.7,1.0,284.351,0.0,300.05683783783786,0.0,6178.330340540542,351.457,0.0,225.83749999999998,61.037162162162154,1.0,577.5,225.83749999999998,61.037162162162154,88.33749999999998,0.0,2582933.722500011,5000.0,0.0,1.6424545454545454,0.0
2024-09-11 02:30:00,340.059,164.75,408.175,4.2148432,3.7,1.0,284.351,0.0,291.30483783783785,0.0,6455.069936486489,340.059,0.0,226.3,61.162162162162154,1.0,577.5,226.3,61.162162162162154,61.55,0.0,2582982.962500011,5000.0,0.0,1.3735963581183612,0.0
2024-09-11 02:45:00,319.231,150.75,438.2,4.2148432,3.7,1.0,284.351,0.0,342.03283783783786,0.0,6780.001132432434,319.231,0.0,226.7625,61.287162162162154,1.0,577.5,226.7625,61.287162162162154,76.01249999999999,0.0,2583043.772500011,5000.0,0.0,1.504228855721393,0.0
2024-09-11 03:00:00,274.265,154.0,448.175,4.1147126,3.7,1.0,284.351,0.0,396.8488378378379,0.0,7157.00752837838,274.265,0.0,227.225,61.412162162162154,1.0,577.5,227.225,61.412162162162154,73.225,0.0,2583102.352500011,5000.0,0.0,1.475487012987013,0.0
2024-09-11 03:15:00,361.437,146.5,448.175,4.1147126,3.7,1.0,284.351,0.0,309.55183783783787,0.0,7451.081774324326,361.437,0.0,227.68749999999997,61.537162162162154,1.0,577.5,227.68749999999997,61.537162162162154,81.18749999999997,0.0,2583167.3025000114,5000.0,0.0,1.5541808873720135,0.0
2024-09-11 03:30:00,391.64,160.5,458.2,4.1147126,3.7,1.0,284.351,0.0,289.24883783783787,0.0,7725.8681702702725,391.64,0.0,228.15,61.662162162162154,1.0,577.5,228.15,61.662162162162154,67.65,0.0,2583221.4225000115,5000.0,0.0,1.4214953271028037,0.0
2024-09-11 03:45:00,368.139,157.25,448.175,4.1147126,3.7,1.0,284.351,0.0,302.59983783783787,0.0,8013.338016216218,368.139,0.0,228.61249999999998,61.787162162162154,1.0,577.5,228.61249999999998,61.787162162162154,71.36249999999998,0.0,2583278.5125000114,5000.0,0.0,1.4538155802861683,0.0
2024-09-11 04:00:00,294.161,208.75,428.175,4.781938,3.7,1.0,284.351,0.0,356.4528378378378,0.0,8351.968212162164,294.161,0.0,229.075,61.912162162162154,1.0,577.5,229.075,61.912162162162154,20.32499999999999,0.0,2583294.772500011,5000.0,0.0,1.0973652694610778,0.0
2024-09-11 04:15:00,290.995,180.75,458.125,4.781938,3.7,1.0,284.351,0.0,389.4438378378378,0.0,8721.93985810811,290.995,0.0,229.5375,62.037162162162154,1.0,577.5,229.5375,62.037162162162154,48.787499999999994,0.0,2583333.802500011,5000.0,0.0,1.2699170124481327,0.0
2024-09-11 04:30:00,240.523,220.25,428.025,4.781938,3.7,1.0,284.351,0.0,409.6908378378378,0.0,9111.146154054055,240.523,0.0,230.0,62.162162162162154,1.0,577.5,230.0,62.162162162162154,9.75,0.0,2583341.6025000107,5000.0,0.0,1.0442678774120318,0.0
2024-09-11 04:45:00,260.744,249.0,448.0,4.781938,3.7,1.0,284.351,0.0,409.3198378378378,0.0,9500.0,260.744,0.0,230.46249999999998,62.287162162162154,1.0,577.5,230.46249999999998,62.287162162162154,0.0,18.537500000000023,2583323.0650000107,5000.0,0.0,0.9255522088353413,0.07444779116465873
2024-09-11 05:00:00,222.825,224.0,418.025,7.7662042,3.7,1.0,0.0,132.78783783783783,0.0,0.0,9500.0,0.0,0.0,230.92499999999998,62.412162162162154,1.0,577.5,230.92499999999998,62.412162162162154,6.924999999999983,0.0,2583328.6050000107,5000.0,0.0,1.0309151785714286,0.0
2024-09-11 05:15:00,224.549,269.0,408.025,7.7662042,3.7,1.0,0.0,120.93883783783781,0.0,0.0,9500.0,0.0,0.0,231.3875,62.537162162162154,1.0,577.5,231.3875,62.537162162162154,0.0,37.61250000000001,2583290.992500011,5000.0,0.0,0.8601765799256506,0.13982342007434947
2024-09-11 05:30:00,269.397,258.5,428.0,7.7662042,3.7,1.0,188.41016216216215,284.351,0.0,0.0,9500.0,0.0,0.0,231.85,62.662162162162154,1.0,577.5,231.85,62.662162162162154,0.0,26.65,2583264.342500011,5000.0,0.0,0.8969052224371373,0.10309477756286266
2024-09-11 05:45:00,259.169,259.0,458.175,7.7662042,3.7,1.0,0.0,136.21883783783787,0.0,0.0,9500.0,0.0,0.0,232.31249999999997,62.787162162162154,1.0,577.5,232.31249999999997,62.787162162162154,0.0,26.68750000000003,2583237.655000011,5000.0,0.0,0.8969594594594593,0.10304054054054065
2024-09-11 06:00:00,263.241,264.25,448.2,8.824594,3.7,1.0,0.0,284.351,0.0,170.58332859174965,9329.416671408251,0.0,0.0,231.85,62.662162162162154,1.0,577.5,231.85,62.662162162162154,0.0,32.4,2583205.255000011,5000.0,0.0,0.8773888363292337,0.12261116367076631
2024-09-11 06:15:00,328.718,276.25,478.175,8.824594,3.7,1.0,0.0,284.351,0.0,207.8222759601707,9121.59439544808,0.0,0.0,231.3875,62.537162162162154,1.0,577.5,231.3875,62.537162162162154,0.0,44.86250000000001,2583160.3925000113,5000.0,0.0,0.8376018099547511,0.1623981900452489
2024-09-11 06:30:00,337.483,308.5,478.175,8.824594,3.7,1.0,29.30192114864684,284.351,0.0,186.07288527738456,8935.521510170696,0.0,0.0,230.92499999999998,62.412162162162154,1.0,577.5,230.92499999999998,62.412162162162154,0.0,77.57500000000002,2583082.817500011,5000.0,0.0,0.7485413290113452,0.2514586709886548
2024-09-11 06:45:00,353.006,287.5,488.175,8.824594,3.7,1.0,0.0,284.351,0.0,222.59911806543383,8712.922392105262,0.0,0.0,230.46249999999998,62.287162162162154,1.0,577.5,230.46249999999998,62.287162162162154,0.0,57.03750000000002,2583025.780000011,5000.0,0.0,0.8016086956521739,0.19839130434782618
2024-09-11 07:00:00,338.444,265.0,478.175,9.9185442,3.7,1.0,0.0,284.351,0.0,217.75789473684213,8495.16449736842,0.0,0.0,230.32500000000002,62.25,1.0,577.5,230.32500000000002,62.25,0.0,34.67499999999998,2582991.105000011,5000.0,0.0,0.8691509433962264,0.13084905660377352
2024-09-11 07:15:00,372.21,266.5,498.2,9.9185442,3.7,1.0,0.0,284.351,0.0,232.35368421052632,8262.810813157894,0.0,0.0,230.78750000000002,62.375,1.0,577.5,230.78750000000002,62.375,0.0,35.71249999999998,2582955.3925000113,5000.0,0.0,0.8659943714821764,0.13400562851782355
2024-09-11 07:30:00,385.932,280.0,508.175,9.9185442,3.7,1.0,0.0,284.351,0.0,236.42947368421054,8026.3813394736835,0.0,0.0,231.25,62.5,1.0,577.5,231.25,62.5,0.0,48.75,2582906.6425000113,5000.0,0.0,0.8258928571428571,0.17410714285714285
2024-09-11 07:45:00,363.857,255.75,498.175,9.9185442,3.7,1.0,0.0,284.351,0.0,223.8505263157895,7802.530813157894,0.0,0.0,231.7125,62.625,1.0,577.5,231.7125,62.625,0.0,24.037499999999994,2582882.605000011,5000.0,0.0,0.9060117302052786,0.09398826979472139
2024-09-11 08:00:00,374.414,280.5,488.175,9.722962,3.7,1.0,0.0,284.351,0.0,245.62105263157892,7556.909760526315,0.0,0.0,232.175,62.75,1.0,577.5,232.175,62.75,0.0,48.32499999999999,2582834.280000011,5000.0,0.0,0.8277183600713013,0.17228163992869872
2024-09-11 08:15:00,395.255,271.0,478.2,9.722962,3.7,1.0,0.0,284.351,0.0,278.1905263157895,7278.719234210525,0.0,0.0,232.63750000000002,62.875,1.0,577.5,232.63750000000002,62.875,0.0,38.36249999999998,2582795.917500011,5000.0,0.0,0.8584409594095942,0.14155904059040583
2024-09-11 08:30:00,403.748,283.5,468.175,9.722962,3.7,1.0,0.0,284.351,0.0,297.8147368421053,6980.90449736842,0.0,0.0,233.1,63.0,1.0,577.5,233.1,63.0,0.0,50.4,2582745.5175000113,5000.0,0.0,0.8222222222222222,0.17777777777777778
2024-09-11 08:45:00,368.728,258.25,428.2,9.722962,3.7,1.0,0.0,284.351,0.0,303.1621052631579,6677.742392105262,0.0,0.0,233.5625,63.125,1.0,577.5,233.5625,63.125,0.0,24.6875,2582720.8300000113,5000.0,0.0,0.9044046466602129,0.09559535333978703
2024-09-11 09:00:00,381.691,257.0,448.175,9.1343438,3.7,1.0,0.0,284.351,0.0,295.91263157894736,6381.829760526315,0.0,0.0,234.025,63.25,1.0,577.5,234.025,63.25,0.0,22.974999999999994,2582697.855000011,5000.0,0.0,0.9106031128404669,0.08939688715953305
2024-09-11 09:15:00,387.044,227.0,428.2,9.1343438,3.7,1.0,0.0,284.351,0.0,322.70526315789476,6059.124497368421,0.0,0.0,234.4875,63.375,1.0,577.5,234.4875,63.375,7.487500000000011,0.0,2582703.8450000114,5000.0,0.0,1.0329845814977974,0.0
2024-09-11 09:30:00,378.715,275.25,418.175,9.1343438,3.7,1.0,0.0,284.351,0.0,324.6221052631579,5734.5023921052625,0.0,0.0,234.95,63.5,1.0,577.5,234.95,63.5,0.0,40.3,2582663.5450000116,5000.0,0.0,0.8535876475930971,0.1464123524069028
2024-09-11 09:45:00,386.913,290.25,428.175,9.1343438,3.7,1.0,0.0,284.351,0.0,322.8568421052632,5411.645549999999,0.0,0.0,235.41250000000002,63.625,1.0,577.5,235.41250000000002,63.625,0.0,54.83749999999998,2582608.7075000117,5000.0,0.0,0.8110680447889751,0.1889319552110249
2024-09-11 10:00:00,385.489,279.75,428.2,8.1058996,3.7,1.0,21.038999999999987,0.0,0.0,0.0,5411.645549999999,0.0,0.0,235.875,63.75,1.0,577.5,235.875,63.75,0.0,43.875,2582564.8325000117,5000.0,0.0,0.8431635388739946,0.15683646112600536
2024-09-11 10:15:00,404.932,315.75,408.025,8.1058996,3.7,1.0,284.351,223.56899999999996,0.0,0.0,5411.645549999999,0.0,0.0,236.3375,63.875,1.0,577.5,236.3375,63.875,0.0,79.4125,2582485.4200000116,5000.0,0.0,0.7484956452889945,0.2515043547110055
2024-09-11 10:30:00,395.668,241.5,418.0,8.1058996,3.7,1.0,41.668000000000006,0.0,0.0,0.0,5411.645549999999,0.0,0.0,236.8,64.0,1.0,577.5,236.8,64.0,0.0,4.7,2582480.7200000114,5000.0,0.0,0.9805383022774328,0.019461697722567287
2024-09-11 10:45:00,401.061,253.5,438.025,8.1058996,3.7,1.0,27.161,0.0,0.0,0.0,5411.645549999999,0.0,0.0,237.26250000000002,64.125,1.0,577.5,237.26250000000002,64.125,0.0,16.237499999999983,2582464.4825000116,5000.0,0.0,0.9359467455621302,0.06405325443786976
2024-09-11 11:00:00,389.947,208.75,458.0,7.944942,3.7,1.0,284.351,0.0,288.154,0.0,5685.391849999999,0.0,0.0,237.72500000000002,64.25,1.0,577.5,237.72500000000002,64.25,28.975000000000023,0.0,2582487.6625000117,5000.0,0.0,1.138802395209581,0.0
2024-09-11 11:15:00,426.834,213.25,468.075,7.944942,3.7,1.0,284.351,0.0,261.217,0.0,5933.547999999999,0.0,0.0,238.1875,64.375,1.0,577.5,238.1875,64.375,24.9375,0.0,2582507.612500012,5000.0,0.0,1.1169402110199296,0.0
2024-09-11 11:30:00,423.834,228.0,438.175,7.944942,3.7,1.0,284.351,0.0,234.192,0.0,6156.030399999999,0.0,0.0,238.65,64.5,1.0,577.5,238.65,64.5,10.65,0.0,2582516.132500012,5000.0,0.0,1.0467105263157894,0.0
2024-09-11 11:45:00,453.071,223.75,438.175,7.944942,3.7,1.0,284.351,0.0,204.82999999999998,0.0,6350.618899999999,0.0,0.0,239.1125,64.625,1.0,577.5,239.1125,64.625,15.362500000000011,0.0,2582528.422500012,5000.0,0.0,1.068659217877095,0.0
2024-09-11 12:00:00,438.606,220.0,428.2,7.2365414,3.7,1.0,284.351,0.0,209.195,0.0,6549.354149999998,428.2,0.0,239.57500000000002,64.75,1.0,577.5,239.57500000000002,64.75,19.575000000000017,0.0,2582544.082500012,5000.0,0.0,1.0889772727272728,0.0
2024-09-11 12:15:00,458.75,220.75,428.175,7.2365414,3.7,1.0,284.351,0.0,188.901,0.0,6728.810099999998,428.175,0.0,240.03750000000002,64.875,1.0,577.5,240.03750000000002,64.875,19.287500000000023,0.0,2582559.5125000123,5000.0,0.0,1.0873725934314837,0.0
2024-09-11 12:30:00,431.346,238.75,418.175,7.2365414,3.7,1.0,284.351,0.0,206.18,0.0,6924.681099999998,418.175,0.0,240.5,65.0,1.0,577.5,240.5,65.0,1.75,0.0,2582560.912500012,5000.0,0.0,1.0073298429319373,0.0
2024-09-11 12:45:00,461.971,220.25,428.175,7.2365414,3.7,1.0,284.351,0.0,185.43,0.0,7100.839599999998,428.175,0.0,240.9625,65.125,1.0,577.5,240.9625,65.125,20.712500000000006,0.0,2582577.482500012,5000.0,0.0,1.0940408626560727,0.0
2024-09-11 13:00:00,480.09,240.0,438.175,7.243092,3.7,1.0,284.351,0.0,177.18600000000004,0.0,7269.166299999998,438.175,0.0,241.425,65.25,1.0,577.5,241.425,65.25,1.4250000000000114,0.0,2582578.622500012,5000.0,0.0,1.0059375000000002,0.0
2024-09-11 13:15:00,507.799,272.5,428.2,7.243092,3.7,1.0,284.351,0.0,139.377,0.0,7401.574449999998,428.2,0.0,241.88750000000002,65.375,1.0,577.5,241.88750000000002,65.375,0.0,30.612499999999983,2582548.0100000123,5000.0,0.0,0.8876605504587156,0.11233944954128434
2024-09-11 13:30:00,466.82,227.25,428.2,7.243092,3.7,1.0,284.351,0.0,180.231,0.0,7572.793899999998,428.2,0.0,242.35,65.5,1.0,577.5,242.35,65.5,15.1,0.0,2582560.0900000124,5000.0,0.0,1.0664466446644665,0.0
2024-09-11 13:45:00,464.201,235.25,428.175,7.243092,3.7,1.0,284.351,0.0,182.7,0.0,7746.358899999997,428.175,0.0,242.8125,65.625,1.0,577.5,242.8125,65.625,7.5625,0.0,2582566.1400000122,5000.0,0.0,1.0321466524973433,0.0
2024-09-11 14:00:00,440.541,273.75,418.2,7.4929506,3.7,1.0,284.351,0.0,196.26,0.0,7932.805899999998,418.2,0.0,243.275,65.75,1.0,577.5,243.275,65.75,0.0,30.474999999999994,2582535.665000012,5000.0,0.0,0.888675799086758,0.111324200913242
2024-09-11 14:15:00,446.06,244.0,428.2,7.4929506,3.7,1.0,284.351,0.0,200.61599999999999,0.0,8123.391099999998,428.2,0.0,243.7375,65.875,1.0,577.5,243.7375,65.875,0.0,0.26249999999998863,2582535.402500012,5000.0,0.0,0.9989241803278689,0.001075819672131101
2024-09-11 14:30:00,402.829,261.25,418.2,7.4929506,3.7,1.0,284.351,0.0,233.72199999999998,0.0,8345.426999999998,402.829,0.0,244.2,66.0,1.0,577.5,244.2,66.0,0.0,17.05,2582518.352500012,5000.0,0.0,0.9347368421052631,0.06526315789473684
2024-09-11 14:45:00,411.233,212.0,428.175,7.4929506,3.7,1.0,284.351,0.0,235.168,0.0,8568.836599999999,411.233,0.0,244.66250000000002,66.125,1.0,577.5,244.66250000000002,66.125,32.66250000000002,0.0,2582544.482500012,5000.0,0.0,1.154068396226415,0.0
2024-09-11 15:00:00,386.339,214.75,408.2,7.8990878,3.7,1.0,284.351,0.0,239.962,0.0,8796.8005,0.0,0.0,245.125,66.25,1.0,577.5,245.125,66.25,30.375,0.0,2582568.782500012,5000.0,0.0,1.1414435389988358,0.0
2024-09-11 15:15:00,395.628,257.5,428.2,7.8990878,3.7,1.0,284.351,0.0,250.548,0.0,9034.8211,0.0,0.0,245.5875,66.375,1.0,577.5,245.5875,66.375,0.0,11.912499999999994,2582556.8700000118,5000.0,0.0,0.9537378640776699,0.046262135922330076
2024-09-11 15:30:00,390.354,257.5,428.2,7.8990878,3.7,1.0,284.351,0.0,255.697,0.0,9277.73325,0.0,0.0,246.05,66.5,1.0,577.5,246.05,66.5,0.0,11.45,2582545.4200000116,5000.0,0.0,0.9555339805825244,0.04446601941747572
2024-09-11 15:45:00,391.936,203.5,408.175,7.8990878,3.7,1.0,284.351,0.0,233.96500000000003,0.0,9500.0,0.0,0.0,246.51250000000002,66.625,1.0,577.5,246.51250000000002,66.625,43.01250000000002,0.0,2582579.8300000117,5000.0,0.0,1.2113636363636364,0.0
2024-09-11 16:00:00,425.164,202.0,428.2,8.4867702,3.7,1.0,63.714,0.0,0.0,0.0,9500.0,0.0,0.0,246.97500000000002,66.75,1.0,577.5,246.97500000000002,66.75,44.97500000000002,0.0,2582615.8100000117,5000.0,0.0,1.2226485148514852,0.0
2024-09-11 16:15:00,401.635,179.75,418.05,8.4867702,3.7,1.0,50.45999999999998,0.0,0.0,0.0,9500.0,0.0,0.0,247.4375,66.875,1.0,577.5,247.4375,66.875,67.6875,0.0,2582669.9600000116,5000.0,0.0,1.3765646731571628,0.0
2024-09-11 16:30:00,374.91,152.75,418.025,8.4867702,3.7,1.0,284.351,260.46599999999995,0.0,0.0,9500.0,0.0,0.0,247.9,67.0,1.0,577.5,247.9,67.0,95.15,0.0,2582746.0800000117,5000.0,0.0,1.6229132569558102,0.0
2024-09-11 16:45:00,379.482,158.75,418.05,8.4867702,3.7,1.0,28.557000000000016,0.0,0.0,0.0,9500.0,0.0,0.0,248.3625,67.125,1.0,577.5,248.3625,67.125,89.61250000000001,0.0,2582817.7700000117,5000.0,0.0,1.564488188976378,0.0
2024-09-11 17:00:00,374.014,150.75,458.025,9.4057258,3.7,1.0,0.0,284.351,0.0,281.67368421052635,9218.326315789474,0.0,0.0,248.82500000000002,67.25,1.0,577.5,248.82500000000002,67.25,98.07500000000002,0.0,2582896.2300000116,5000.0,0.0,1.6505804311774461,0.0
2024-09-11 17:15:00,384.847,197.25,468.025,9.4057258,3.7,1.0,0.0,284.351,0.0,282.6821052631579,8935.644210526316,0.0,0.0,249.28750000000002,67.375,1.0,577.5,249.28750000000002,67.375,52.03750000000002,0.0,2582937.8600000115,5000.0,0.0,1.2638149556400509,0.0
2024-09-11 17:30:00,383.926,198.0,468.125,9.4057258,3.7,1.0,0.0,284.351,0.0,281.73894736842107,8653.905263157894,0.0,0.0,249.75,67.5,1.0,577.5,249.75,67.5,51.75,0.0,2582979.2600000114,5000.0,0.0,1.2613636363636365,0.0
2024-09-11 17:45:00,402.345,209.75,458.175,9.4057258,3.7,1.0,0.0,284.351,0.0,311.7326315789474,8342.172631578947,0.0,0.0,250.2125,67.625,1.0,577.5,250.2125,67.625,40.462500000000006,0.0,2583011.6300000115,5000.0,0.0,1.1929082240762814,0.0
2024-09-11 18:00:00,439.138,269.75,498.2,10.827206,3.7,1.0,0.0,284.351,0.0,308.4621052631579,8033.710526315789,0.0,0.0,250.675,67.75,1.0,577.5,250.675,67.75,0.0,19.07499999999999,2582992.5550000113,5000.0,0.0,0.9292863762743281,0.07071362372567187
2024-09-11 18:15:00,405.524,205.75,478.175,10.827206,3.7,1.0,0.0,284.351,0.0,294.2894736842105,7739.421052631578,0.0,0.0,251.13750000000002,67.875,1.0,577.5,251.13750000000002,67.875,45.38750000000002,0.0,2583028.8650000114,5000.0,0.0,1.2205953827460512,0.0
2024-09-11 18:30:00,414.397,193.5,498.175,10.827206,3.7,1.0,0.0,284.351,0.0,282.7084210526316,7456.7126315789465,0.0,0.0,251.6,68.0,1.0,577.5,251.6,68.0,58.1,0.0,2583075.3450000114,5000.0,0.0,1.3002583979328166,0.0
2024-09-11 18:45:00,440.721,269.75,508.2,10.827206,3.7,1.0,0.0,284.351,0.0,299.99684210526317,7156.715789473683,0.0,0.0,252.0625,68.125,1.0,577.5,252.0625,68.125,0.0,17.6875,2583057.6575000114,5000.0,0.0,0.9344300278035218,0.06556997219647823
2024-09-11 19:00:00,425.162,258.5,488.175,11.8350626,3.7,1.0,0.0,284.351,0.0,304.8294736842105,6851.886315789472,0.0,0.0,252.525,68.25,1.0,577.5,252.525,68.25,0.0,5.974999999999994,2583051.6825000113,5000.0,0.0,0.9768858800773694,0.02311411992263054
2024-09-11 19:15:00,427.883,213.75,488.175,11.8350626,3.7,1.0,0.0,284.351,0.0,307.8252631578947,6544.061052631578,0.0,0.0,252.9875,68.375,1.0,577.5,252.9875,68.375,39.23750000000001,0.0,2583083.0725000114,5000.0,0.0,1.1835672514619884,0.0
2024-09-11 19:30:00,437.591,196.0,508.175,11.8350626,3.7,1.0,0.0,284.351,0.0,297.12315789473683,6246.9378947368405,0.0,0.0,253.45,68.5,1.0,577.5,253.45,68.5,57.45,0.0,2583129.0325000114,5000.0,0.0,1.293112244897959,0.0
2024-09-11 19:45:00,417.285,217.5,488.175,11.8350626,3.7,1.0,0.0,284.351,0.0,296.9326315789474,5950.005263157893,0.0,0.0,253.91250000000002,68.625,1.0,577.5,253.91250000000002,68.625,36.41250000000002,0.0,2583158.1625000113,5000.0,0.0,1.1674137931034483,0.0
2024-09-11 20:00:00,430.364,247.5,508.175,11.32318,3.7,1.0,0.0,284.351,0.0,289.77894736842103,5660.226315789472,0.0,0.0,254.375,68.75,1.0,577.5,254.375,68.75,6.875,0.0,2583163.6625000113,5000.0,0.0,1.0277777777777777,0.0
2024-09-11 20:15:00,390.745,234.5,478.2,11.32318,3.7,1.0,0.0,284.351,0.0,279.7589473684211,5380.467368421051,0.0,0.0,254.8375,68.875,1.0,577.5,254.8375,68.875,20.337500000000006,0.0,2583179.9325000113,5000.0,0.0,1.086727078891258,0.0
2024-09-11 20:30:00,412.122,233.25,498.175,11.32318,3.7,1.0,0.0,284.351,0.0,281.3663157894737,5099.101052631578,0.0,0.0,255.3,69.0,1.0,577.5,255.3,69.0,22.05,0.0,2583197.5725000114,5000.0,0.0,1.094533762057878,0.0
2024-09-11 20:45:00,385.75,255.75,508.175,11.32318,3.7,1.0,0.0,284.351,0.0,243.21157894736842,4855.889473684209,0.0,0.0,255.76250000000002,69.125,1.0,577.5,255.76250000000002,69.125,0.012500000000017053,0.0,2583197.582500011,5000.0,0.0,1.0000488758553276,0.0
2024-09-11 21:00:00,354.508,214.0,488.175,10.373343,3.7,1.0,0.0,284.351,0.0,231.5094736842105,4624.379999999999,0.0,0.0,256.225,69.25,1.0,577.5,256.225,69.25,42.22500000000002,0.0,2583231.362500011,5000.0,0.0,1.1973130841121495,0.0
2024-09-11 21:15:00,439.087,203.75,478.175,10.373343,3.7,1.0,0.0,284.351,0.0,331.1978947368421,4293.182105263157,0.0,0.0,256.6875,69.375,1.0,577.5,256.6875,69.375,52.9375,0.0,2583273.712500011,5000.0,0.0,1.2598159509202453,0.0
2024-09-11 21:30:00,394.186,273.5,398.1,10.373343,3.7,1.0,0.0,284.351,0.0,368.35473684210524,3924.8273684210517,0.0,0.0,257.15,69.5,1.0,577.5,257.15,69.5,0.0,16.35,2583257.362500011,5000.0,0.0,0.9402193784277878,0.05978062157221207
2024-09-11 21:45:00,409.641,293.75,418.0,10.373343,3.7,1.0,0.0,284.351,0.0,363.8073684210527,3561.019999999999,0.0,0.0,257.6125,69.625,1.0,577.5,257.6125,69.625,0.0,36.13749999999999,2583221.225000011,5000.0,0.0,0.8769787234042553,0.12302127659574465
2024-09-11 22:00:00,369.428,233.75,418.0,10.031776,3.7,1.0,0.0,284.351,0.0,321.6094736842105,3239.4105263157885,0.0,0.0,258.075,69.75,1.0,577.5,258.075,69.75,24.32499999999999,0.0,2583240.6850000108,5000.0,0.0,1.1040641711229946,0.0
2024-09-11 22:15:00,354.868,247.5,418.0,10.031776,3.7,1.0,0.0,284.351,0.0,306.4147368421053,2932.995789473683,0.0,0.0,258.5375,69.875,1.0,577.5,258.5375,69.875,11.037500000000023,0.0,2583249.515000011,5000.0,0.0,1.0445959595959597,0.0
2024-09-11 22:30:00,354.112,218.5,398.025,10.031776,3.7,1.0,0.0,284.351,0.0,326.7768421052632,2606.21894736842,0.0,0.0,259.0,70.0,1.0,577.5,259.0,70.0,40.5,0.0,2583281.9150000107,5000.0,0.0,1.1853546910755148,0.0
2024-09-11 22:45:00,379.383,199.75,378.075,10.031776,3.7,1.0,0.0,284.351,0.0,374.50947368421055,2231.709473684209,0.0,0.0,259.46250000000003,70.125,1.0,577.5,259.46250000000003,70.125,59.712500000000034,0.0,2583329.6850000108,5000.0,0.0,1.2989361702127662,0.0
2024-09-11 23:00:00,373.334,212.25,388.175,9.0978476,3.7,1.0,284.351,228.942,0.0,0.0,2231.709473684209,0.0,0.0,259.925,70.25,1.0,577.5,259.925,70.25,47.67500000000001,0.0,2583367.825000011,5000.0,0.0,1.2246171967020023,0.0
2024-09-11 23:15:00,396.485,227.0,398.2,9.0978476,3.7,1.0,284.351,215.69099999999997,0.0,0.0,2231.709473684209,0.0,0.0,260.3875,70.375,1.0,577.5,260.3875,70.375,33.38749999999999,0.0,2583394.535000011,5000.0,0.0,1.1470814977973567,0.0
2024-09-11 23:30:00,363.118,225.75,388.175,9.0978476,3.7,1.0,284.351,238.90800000000002,0.0,0.0,2231.709473684209,0.0,0.0,260.85,70.5,1.0,577.5,260.85,70.5,35.1,0.0,2583422.615000011,5000.0,0.0,1.1554817275747509,0.0
2024-09-11 23:45:00,345.567,201.5,398.2,9.0978476,3.7,1.0,284.351,266.359,0.0,0.0,2231.709473684209,0.0,0.0,261.3125,70.625,1.0,577.5,261.3125,70.625,59.8125,0.0,2583470.465000011,5000.0,0.0,1.2968362282878412,0.0
2024-09-12 00:00:00,368.226,189.0,418.175,8.4707172,3.7,1.0,20.800999999999988,0.0,0.0,0.0,2231.709473684209,0.0,0.0,261.77500000000003,70.75,1.0,577.5,261.77500000000003,70.75,72.77500000000003,0.0,2583528.685000011,5000.0,0.0,1.3850529100529103,0.0
2024-09-12 00:15:00,372.339,175.25,418.2,8.4707172,3.7,1.0,284.351,0.0,259.337,0.0,2478.079623684209,0.0,0.0,262.2375,70.875,1.0,577.5,262.2375,70.875,86.98750000000001,0.0,2583598.275000011,5000.0,0.0,1.4963623395149788,0.0
2024-09-12 00:30:00,336.392,173.0,418.175,8.4707172,3.7,1.0,247.41537119113605,0.0,258.1983711911361,0.0,2723.368076315788,0.0,0.0,262.7,71.0,1.0,577.5,262.7,71.0,89.7,0.0,2583670.035000011,5000.0,0.0,1.5184971098265896,0.0
2024-09-12 00:45:00,298.256,190.0,398.2,8.4707172,3.7,1.0,0.0,0.0,28.819000000000017,0.0,2750.746126315788,0.0,0.0,263.1625,71.125,1.0,577.5,263.1625,71.125,73.16250000000002,0.0,2583728.5650000107,5000.0,0.0,1.3850657894736844,0.0
2024-09-12 01:00:00,286.22,140.0,378.2,8.0235522,3.7,1.0,284.351,0.0,305.08099999999996,0.0,3040.573076315788,0.0,0.0,263.625,71.25,1.0,577.5,263.625,71.25,123.625,0.0,2583827.4650000106,5000.0,0.0,1.8830357142857144,0.0
2024-09-12 01:15:00,258.423,134.75,388.2,8.0235522,3.7,1.0,284.351,0.0,342.753,0.0,3366.188426315788,0.0,0.0,264.08750000000003,71.375,1.0,577.5,264.08750000000003,71.375,129.33750000000003,0.0,2583930.9350000108,5000.0,0.0,1.9598330241187387,0.0
2024-09-12 01:30:00,244.889,153.0,388.175,8.0235522,3.7,1.0,284.351,0.0,356.137,0.0,3704.518576315788,0.0,0.0,264.55,71.5,1.0,577.5,264.55,71.5,111.55,0.0,2584020.175000011,5000.0,0.0,1.7290849673202615,0.0
2024-09-12 01:45:00,281.982,170.0,398.2,8.0235522,3.7,1.0,284.351,0.0,328.94399999999996,0.0,4017.0153763157878,0.0,0.0,265.0125,71.625,1.0,577.5,265.0125,71.625,95.01249999999999,0.0,2584096.1850000108,5000.0,0.0,1.5588970588235294,0.0
2024-09-12 02:00:00,307.891,161.75,428.175,7.837155,3.7,1.0,284.351,0.0,332.885,0.0,4333.256126315788,0.0,0.0,265.475,71.75,1.0,577.5,265.475,71.75,103.72500000000002,0.0,2584179.1650000107,5000.0,0.0,1.6412673879443587,0.0
2024-09-12 02:15:00,347.052,187.25,428.175,7.837155,3.7,1.0,284.351,0.0,293.599,0.0,4612.175176315787,0.0,0.0,265.9375,71.875,1.0,577.5,265.9375,71.875,78.6875,0.0,2584242.115000011,5000.0,0.0,1.42022696929239,0.0
2024-09-12 02:30:00,390.916,237.75,408.175,7.837155,3.7,1.0,284.351,0.0,229.61,0.0,4830.304676315787,0.0,0.0,266.4,72.0,1.0,577.5,266.4,72.0,28.65,0.0,2584265.035000011,5000.0,0.0,1.1205047318611987,0.0
2024-09-12 02:45:00,350.353,209.25,428.175,7.837155,3.7,1.0,284.351,0.0,290.048,0.0,5105.850276315788,0.0,0.0,266.8625,72.125,1.0,577.5,266.8625,72.125,57.61250000000001,0.0,2584311.1250000107,5000.0,0.0,1.2753285543608124,0.0
2024-09-12 03:00:00,297.17,287.75,418.175,7.6338126,3.7,1.0,284.351,0.0,333.106,0.0,5422.300976315788,0.0,0.0,267.325,72.25,1.0,577.5,267.325,72.25,0.0,20.42500000000001,2584290.7,5000.0,0.0,0.929018245004344,0.070981754995656
2024-09-12 03:15:00,372.701,201.25,428.175,7.6338126,3.7,1.0,284.351,0.0,267.45,0.0,5676.378476315788,0.0,0.0,267.7875,72.375,1.0,577.5,267.7875,72.375,66.53750000000002,0.0,2584343.930000011,5000.0,0.0,1.3306211180124226,0.0
2024-09-12 03:30:00,405.952,227.25,448.175,7.6338126,3.7,1.0,284.351,0.0,254.074,0.0,5917.748776315788,0.0,0.0,268.25,72.5,1.0,577.5,268.25,72.5,41.0,0.0,2584376.7300000107,5000.0,0.0,1.1804180418041805,0.0
2024-09-12 03:45:00,373.821,282.0,418.175,7.6338126,3.7,1.0,284.351,0.0,256.08,0.0,6161.024776315788,0.0,0.0,268.71250000000003,72.625,1.0,577.5,268.71250000000003,72.625,0.0,13.287499999999966,2584363.4425000106,5000.0,0.0,0.952881205673759,0.04711879432624101
2024-09-12 04:00:00,352.69,257.25,448.175,7.8672798,3.7,1.0,284.351,0.0,307.086,0.0,6452.756476315788,0.0,0.0,269.175,72.75,1.0,577.5,269.175,72.75,11.925000000000011,0.0,2584372.9825000106,5000.0,0.0,1.0463556851311955,0.0
2024-09-12 04:15:00,305.279,242.0,458.175,7.8672798,3.7,1.0,284.351,0.0,364.372,0.0,6798.909876315788,0.0,0.0,269.6375,72.875,1.0,577.5,269.6375,72.875,27.63749999999999,0.0,2584395.0925000105,5000.0,0.0,1.1142045454545455,0.0
2024-09-12 04:30:00,259.669,230.75,428.15,7.8672798,3.7,1.0,284.351,0.0,379.832,0.0,7159.750276315788,0.0,0.0,270.1,73.0,1.0,577.5,270.1,73.0,39.35,0.0,2584426.5725000105,5000.0,0.0,1.1705308775731311,0.0
2024-09-12 04:45:00,267.828,287.0,438.175,7.8672798,3.7,1.0,284.351,0.0,381.57300000000004,0.0,7522.244626315788,0.0,0.0,270.5625,73.125,1.0,577.5,270.5625,73.125,0.0,16.4375,2584410.1350000105,5000.0,0.0,0.9427264808362369,0.05727351916376307
2024-09-12 05:00:00,256.804,327.25,428.175,8.3370384,3.7,1.0,284.351,0.0,382.47200000000004,0.0,7885.593026315788,0.0,0.0,271.02500000000003,73.25,1.0,577.5,271.02500000000003,73.25,0.0,56.224999999999966,2584353.9100000104,5000.0,0.0,0.8281894576012224,0.17181054239877758
2024-09-12 05:15:00,255.317,280.75,418.175,8.3370384,3.7,1.0,284.351,0.0,373.834,0.0,8240.735326315787,0.0,0.0,271.4875,73.375,1.0,577.5,271.4875,73.375,0.0,9.262499999999989,2584344.64750001,5000.0,0.0,0.9670080142475512,0.03299198575244876
2024-09-12 05:30:00,254.508,296.25,418.15,8.3370384,3.7,1.0,284.351,0.0,374.49299999999994,0.0,8596.503676315788,0.0,0.0,271.95,73.5,1.0,577.5,271.95,73.5,0.0,24.3,2584320.3475000104,5000.0,0.0,0.9179746835443038,0.0820253164556962
2024-09-12 05:45:00,287.566,349.75,448.0,8.3370384,3.7,1.0,284.351,0.0,371.16,0.0,8949.105676315789,0.0,0.0,272.4125,73.625,1.0,577.5,272.4125,73.625,0.0,77.33749999999998,2584243.0100000105,5000.0,0.0,0.7788777698355969,0.22112223016440308
2024-09-12 06:00:00,305.905,371.25,448.0,10.2349008,3.7,1.0,0.0,284.351,0.0,227.37473684210525,8721.730939473684,0.0,0.0,272.875,73.75,1.0,577.5,272.875,73.75,0.0,98.375,2584144.6350000105,5000.0,0.0,0.735016835016835,0.264983164983165
2024-09-12 06:15:00,340.466,360.75,448.05,10.2349008,3.7,1.0,0.0,284.351,0.0,263.8336842105263,8457.897255263159,0.0,0.0,273.33750000000003,73.875,1.0,577.5,273.33750000000003,73.875,0.0,87.41249999999997,2584057.2225000104,5000.0,0.0,0.7576923076923078,0.24230769230769222
2024-09-12 06:30:00,366.023,482.5,448.0,10.2349008,3.7,1.0,0.0,284.351,0.0,290.92,8166.977255263159,0.0,0.0,273.8,74.0,1.0,577.5,273.8,74.0,0.0,208.7,2583848.52250001,5000.0,0.0,0.567461139896373,0.4325388601036269
2024-09-12 06:45:00,382.445,380.5,478.175,10.2349008,3.7,1.0,0.0,284.351,0.0,276.57473684210527,7890.402518421054,0.0,0.0,274.2625,74.125,1.0,577.5,274.2625,74.125,0.0,106.23750000000001,2583742.2850000104,5000.0,0.0,0.7207950065703022,0.2792049934296978
2024-09-12 07:00:00,369.065,377.5,478.175,12.7860948,3.7,1.0,0.0,284.351,0.0,262.6221052631579,7627.780413157896,0.0,0.0,274.725,74.25,1.0,577.5,274.725,74.25,0.0,102.77499999999998,2583639.5100000105,5000.0,0.0,0.727748344370861,0.272251655629139
2024-09-12 07:15:00,418.779,262.25,498.175,12.7860948,3.7,1.0,0.0,284.351,0.0,294.0315789473684,7333.748834210527,0.0,0.0,275.1875,74.375,1.0,577.5,275.1875,74.375,12.9375,0.0,2583649.8600000106,5000.0,0.0,1.0493326978074355,0.0
2024-09-12 07:30:00,412.92,386.0,478.15,12.7860948,3.7,1.0,0.0,284.351,0.0,309.0747368421053,7024.674097368422,0.0,0.0,275.65,74.5,1.0,577.5,275.65,74.5,0.0,110.35,2583539.5100000105,5000.0,0.0,0.7141191709844559,0.285880829015544
2024-09-12 07:45:00,424.657,372.0,498.175,12.7860948,3.7,1.0,0.0,284.351,0.0,300.4821052631579,6724.191992105264,0.0,0.0,276.1125,74.625,1.0,577.5,276.1125,74.625,0.0,95.88749999999999,2583443.6225000103,5000.0,0.0,0.7422379032258065,0.25776209677419354
2024-09-12 08:00:00,428.94,471.5,498.175,12.6844236,3.7,1.0,0.0,284.351,0.0,305.1221052631579,6419.069886842106,0.0,0.0,276.575,74.75,1.0,577.5,276.575,74.75,0.0,194.925,2583248.6975000105,5000.0,0.0,0.5865853658536585,0.4134146341463415
2024-09-12 08:15:00,419.381,421.5,468.15,12.6844236,3.7,1.0,0.0,284.351,0.0,326.7968421052632,6092.273044736843,0.0,0.0,277.0375,74.875,1.0,577.5,277.0375,74.875,0.0,144.46249999999998,2583104.2350000106,5000.0,0.0,0.6572657176749704,0.3427342823250296
2024-09-12 08:30:00,426.296,364.25,468.175,12.6844236,3.7,1.0,0.0,284.351,0.0,334.18105263157895,5758.091992105265,0.0,0.0,277.5,75.0,1.0,577.5,277.5,75.0,0.0,86.75,2583017.4850000106,5000.0,0.0,0.7618393960192176,0.23816060398078243
2024-09-12 08:45:00,432.586,383.25,478.175,12.6844236,3.7,1.0,0.0,284.351,0.0,330.40736842105264,5427.684623684212,0.0,0.0,277.96250000000003,75.125,1.0,577.5,277.96250000000003,75.125,0.0,105.28749999999997,2582912.1975000105,5000.0,0.0,0.7252772341813438,0.2747227658186561
2024-09-12 09:00:00,428.89,397.5,488.175,9.9468324,3.7,1.0,0.0,284.351,0.0,316.1221052631579,5111.562518421054,0.0,0.0,278.425,75.25,1.0,577.5,278.425,75.25,0.0,119.07499999999999,2582793.1225000103,5000.0,0.0,0.700440251572327,0.2995597484276729
2024-09-12 09:15:00,447.623,451.25,508.175,9.9468324,3.7,1.0,0.0,284.351,0.0,314.92,4796.642518421054,0.0,0.0,278.8875,75.375,1.0,577.5,278.8875,75.375,0.0,172.3625,2582620.7600000105,5000.0,0.0,0.6180332409972299,0.3819667590027701
2024-09-12 09:30:00,428.438,352.5,498.175,9.9468324,3.7,1.0,0.0,284.351,0.0,305.3831578947368,4491.259360526317,0.0,0.0,279.35,75.5,1.0,577.5,279.35,75.5,0.0,73.15,2582547.6100000106,5000.0,0.0,0.7924822695035462,0.20751773049645392
2024-09-12 09:45:00,443.716,355.0,508.175,9.9468324,3.7,1.0,0.0,284.351,0.0,311.0705263157895,4180.188834210528,0.0,0.0,279.8125,75.625,1.0,577.5,279.8125,75.625,0.0,75.1875,2582472.4225000106,5000.0,0.0,0.7882042253521127,0.21179577464788732
2024-09-12 10:00:00,450.645,331.0,488.175,8.985663,3.7,1.0,38.21999999999997,0.0,0.0,0.0,4180.188834210528,0.0,0.0,280.27500000000003,75.75,1.0,577.5,280.27500000000003,75.75,0.0,50.724999999999966,2582421.6975000105,5000.0,0.0,0.8467522658610273,0.15324773413897272
2024-09-12 10:15:00,432.051,347.0,468.175,8.985663,3.7,1.0,39.750999999999976,0.0,0.0,0.0,4180.188834210528,0.0,0.0,280.7375,75.875,1.0,577.5,280.7375,75.875,0.0,66.26249999999999,2582355.4350000103,5000.0,0.0,0.8090417867435159,0.19095821325648413
2024-09-12 10:30:00,420.442,374.0,448.175,8.985663,3.7,1.0,48.266999999999996,0.0,0.0,0.0,4180.188834210528,0.0,0.0,281.2,76.0,1.0,577.5,281.2,76.0,0.0,92.8,2582262.6350000105,5000.0,0.0,0.7518716577540107,0.2481283422459893
2024-09-12 10:45:00,449.168,374.25,448.175,8.985663,3.7,1.0,77.118,0.0,0.0,0.0,4180.188834210528,0.0,0.0,281.6625,76.125,1.0,577.5,281.6625,76.125,0.0,92.58749999999998,2582170.0475000106,5000.0,0.0,0.7526052104208417,0.24739478957915825
2024-09-12 11:00:00,449.008,352.0,468.175,8.0875674,3.7,1.0,284.351,0.0,227.26800000000003,0.0,4396.093434210527,0.0,0.0,282.125,76.25,1.0,577.5,282.125,76.25,0.0,69.875,2582100.1725000106,5000.0,0.0,0.8014914772727273,0.19850852272727273
2024-09-12 11:15:00,441.533,316.5,458.175,8.0875674,3.7,1.0,284.351,0.0,224.618,0.0,4609.480534210527,0.0,0.0,282.58750000000003,76.375,1.0,577.5,282.58750000000003,76.375,0.0,33.912499999999966,2582066.2600000105,5000.0,0.0,0.8928515007898895,0.10714849921011048
2024-09-12 11:30:00,455.14,294.25,458.125,8.0875674,3.7,1.0,284.351,0.0,210.836,0.0,4809.774734210528,0.0,0.0,283.05,76.5,1.0,577.5,283.05,76.5,0.0,11.2,2582055.0600000103,5000.0,0.0,0.9619371282922685,0.03806287170773152
2024-09-12 11:45:00,497.989,343.75,458.025,8.0875674,3.7,1.0,284.351,0.0,167.762,0.0,4969.148634210527,0.0,0.0,283.5125,76.625,1.0,577.5,283.5125,76.625,0.0,60.23750000000001,2581994.8225000105,5000.0,0.0,0.8247636363636364,0.17523636363636366
2024-09-12 12:00:00,484.786,371.75,438.0,7.5886254,3.7,1.0,284.351,0.0,160.815,0.0,5121.922884210528,0.0,0.0,283.975,76.75,1.0,577.5,283.975,76.75,0.0,87.77499999999998,2581907.0475000106,5000.0,0.0,0.7638870208473437,0.2361129791526563
2024-09-12 12:15:00,472.403,321.0,418.025,7.5886254,3.7,1.0,284.351,0.0,153.09799999999996,0.0,5267.365984210527,0.0,0.0,284.4375,76.875,1.0,577.5,284.4375,76.875,0.0,36.5625,2581870.4850000106,5000.0,0.0,0.8860981308411215,0.11390186915887851
2024-09-12 12:30:00,458.987,360.25,438.1,7.5886254,3.7,1.0,284.351,0.0,186.464,0.0,5444.506784210527,0.0,0.0,284.9,77.0,1.0,577.5,284.9,77.0,0.0,75.35,2581795.1350000105,5000.0,0.0,0.7908396946564885,0.20916030534351143
2024-09-12 12:45:00,485.356,321.0,438.2,7.5886254,3.7,1.0,284.351,0.0,160.07,0.0,5596.573284210527,0.0,0.0,285.3625,77.125,1.0,577.5,285.3625,77.125,0.0,35.63749999999999,2581759.4975000103,5000.0,0.0,0.8889797507788162,0.11102024922118377
2024-09-12 13:00:00,459.318,278.25,428.175,7.404111,3.7,1.0,284.351,0.0,175.95800000000003,0.0,5763.733384210527,428.175,0.0,285.825,77.25,1.0,577.5,285.825,77.25,7.574999999999989,0.0,2581765.5575000104,5000.0,0.0,1.02722371967655,0.0
2024-09-12 13:15:00,494.469,312.5,448.175,7.404111,3.7,1.0,284.351,0.0,160.68200000000002,0.0,5916.381284210527,448.175,0.0,286.2875,77.375,1.0,577.5,286.2875,77.375,0.0,26.212499999999977,2581739.3450000104,5000.0,0.0,0.91612,0.08387999999999993
2024-09-12 13:30:00,493.433,315.25,458.175,7.404111,3.7,1.0,284.351,0.0,171.59300000000002,0.0,6079.394634210527,458.175,0.0,286.75,77.5,1.0,577.5,286.75,77.5,0.0,28.5,2581710.8450000104,5000.0,0.0,0.9095955590800952,0.09040444091990484
2024-09-12 13:45:00,481.191,318.25,468.2,7.404111,3.7,1.0,284.351,0.0,193.735,0.0,6263.442884210527,468.2,0.0,287.21250000000003,77.625,1.0,577.5,287.21250000000003,77.625,0.0,31.037499999999966,2581679.8075000104,5000.0,0.0,0.9024744697564808,0.09752553024351913
2024-09-12 14:00:00,461.806,340.5,468.175,7.6093362,3.7,1.0,284.351,0.0,212.97000000000003,0.0,6465.764384210527,0.0,0.0,287.675,77.75,1.0,577.5,287.675,77.75,0.0,52.82499999999999,2581626.98250001,5000.0,0.0,0.8448604992657857,0.15513950073421437
2024-09-12 14:15:00,460.758,380.25,438.175,7.6093362,3.7,1.0,284.351,0.0,183.89300000000003,0.0,6640.462734210527,0.0,0.0,288.1375,77.875,1.0,577.5,288.1375,77.875,0.0,92.11250000000001,2581534.8700000104,5000.0,0.0,0.7577580539119,0.24224194608809996
2024-09-12 14:30:00,440.185,303.75,458.175,7.6093362,3.7,1.0,284.351,0.0,224.341,0.0,6853.586684210527,0.0,0.0,288.6,78.0,1.0,577.5,288.6,78.0,0.0,15.15,2581519.7200000104,5000.0,0.0,0.9501234567901236,0.04987654320987654
2024-09-12 14:45:00,413.029,318.75,438.175,7.6093362,3.7,1.0,284.351,0.0,231.372,0.0,7073.390084210527,0.0,0.0,289.0625,78.125,1.0,577.5,289.0625,78.125,0.0,29.6875,2581490.0325000104,5000.0,0.0,0.9068627450980392,0.09313725490196079
2024-09-12 15:00:00,406.831,319.5,468.175,8.0452044,3.7,1.0,284.351,0.0,267.445,0.0,7327.462834210527,0.0,0.0,289.52500000000003,78.25,1.0,577.5,289.52500000000003,78.25,0.0,29.974999999999966,2581460.0575000104,5000.0,0.0,0.9061815336463225,0.09381846635367752
2024-09-12 15:15:00,443.392,396.0,468.175,8.0452044,3.7,1.0,284.351,0.0,230.75900000000001,0.0,7546.683884210527,0.0,0.0,289.9875,78.375,1.0,577.5,289.9875,78.375,0.0,106.01249999999999,2581354.04500001,5000.0,0.0,0.7322916666666667,0.2677083333333333
2024-09-12 15:30:00,462.536,386.5,478.175,8.0452044,3.7,1.0,284.351,0.0,221.49,0.0,7757.099384210527,0.0,0.0,290.45,78.5,1.0,577.5,290.45,78.5,0.0,96.05,2581257.9950000104,5000.0,0.0,0.7514877102199223,0.2485122897800776
2024-09-12 15:45:00,389.107,337.0,458.175,8.0452044,3.7,1.0,284.351,0.0,274.794,0.0,8018.153684210527,0.0,0.0,290.9125,78.625,1.0,577.5,290.9125,78.625,0.0,46.08749999999998,2581211.9075000104,5000.0,0.0,0.8632418397626114,0.13675816023738865
2024-09-12 16:00:00,404.038,338.25,438.175,8.7277194,3.7,1.0,44.613,0.0,0.0,0.0,8018.153684210527,0.0,0.0,291.375,78.75,1.0,577.5,291.375,78.75,0.0,46.875,2581165.0325000104,5000.0,0.0,0.8614190687361419,0.1385809312638581
2024-09-12 16:15:00,410.523,302.25,438.175,8.7277194,3.7,1.0,51.22300000000001,0.0,0.0,0.0,8018.153684210527,0.0,0.0,291.83750000000003,78.875,1.0,577.5,291.83750000000003,78.875,0.0,10.412499999999966,2581154.6200000104,5000.0,0.0,0.965550041356493,0.03444995864350692
2024-09-12 16:30:00,404.354,330.0,448.1,8.7277194,3.7,1.0,35.25399999999996,0.0,0.0,0.0,8018.153684210527,0.0,0.0,292.3,79.0,1.0,577.5,292.3,79.0,0.0,37.7,2581116.92000001,5000.0,0.0,0.8857575757575757,0.11424242424242426
2024-09-12 16:45:00,397.985,365.75,458.0,8.7277194,3.7,1.0,284.351,265.241,0.0,0.0,8018.153684210527,0.0,0.0,292.7625,79.125,1.0,577.5,292.7625,79.125,0.0,72.98750000000001,2581043.9325000104,5000.0,0.0,0.8004442925495556,0.19955570745044432
2024-09-12 17:00:00,422.775,342.0,488.05,10.7912682,3.7,1.0,0.0,284.351,0.0,314.0273684210526,7704.126315789475,0.0,0.0,293.225,79.25,1.0,577.5,293.225,79.25,0.0,48.77499999999998,2580995.1575000104,5000.0,0.0,0.8573830409356726,0.14261695906432742
2024-09-12 17:15:00,422.41,360.25,438.05,10.7912682,3.7,1.0,0.0,284.351,0.0,366.4063157894737,7337.720000000001,0.0,0.0,293.6875,79.375,1.0,577.5,293.6875,79.375,0.0,66.5625,2580928.5950000104,5000.0,0.0,0.8152324774462179,0.1847675225537821
2024-09-12 17:30:00,449.619,341.25,558.075,10.7912682,3.7,1.0,0.0,284.351,0.0,268.83684210526314,7068.883157894738,0.0,0.0,294.15,79.5,1.0,577.5,294.15,79.5,0.0,47.1,2580881.4950000104,5000.0,0.0,0.8619780219780219,0.13802197802197802
2024-09-12 17:45:00,456.164,347.0,568.15,10.7912682,3.7,1.0,0.0,284.351,0.0,265.2526315789474,6803.630526315791,0.0,0.0,294.6125,79.625,1.0,577.5,294.6125,79.625,0.0,52.38749999999999,2580829.10750001,5000.0,0.0,0.8490273775216138,0.15097262247838614
2024-09-12 18:00:00,486.875,388.75,607.95,12.2306688,3.7,1.0,0.0,284.351,0.0,255.81684210526313,6547.813684210528,0.0,0.0,295.075,79.75,1.0,577.5,295.075,79.75,0.0,93.67500000000001,2580735.4325000104,5000.0,0.0,0.7590353697749196,0.2409646302250804
2024-09-12 18:15:00,496.284,407.25,587.925,12.2306688,3.7,1.0,0.0,284.351,0.0,286.93157894736845,6260.882105263159,0.0,0.0,295.5375,79.875,1.0,577.5,295.5375,79.875,0.0,111.71249999999998,2580623.7200000104,5000.0,0.0,0.7256906077348066,0.2743093922651933
2024-09-12 18:30:00,456.08,382.0,587.925,12.2306688,3.7,1.0,0.0,284.351,0.0,244.7431578947369,6016.138947368422,0.0,0.0,296.0,80.0,1.0,577.5,296.0,80.0,0.0,86.0,2580537.7200000104,5000.0,0.0,0.774869109947644,0.225130890052356
2024-09-12 18:45:00,460.142,316.75,567.925,12.2306688,3.7,1.0,0.0,284.351,0.0,270.2031578947369,5745.935789473685,0.0,0.0,296.46250000000003,80.125,1.0,577.5,296.46250000000003,80.125,0.0,20.287499999999966,2580517.4325000104,5000.0,0.0,0.9359510655090767,0.06404893449092333
2024-09-12 19:00:00,448.751,322.25,557.925,12.8049228,3.7,1.0,0.0,284.351,0.0,268.8705263157895,5477.065263157895,0.0,0.0,296.925,80.25,1.0,577.5,296.925,80.25,0.0,25.32499999999999,2580492.10750001,5000.0,0.0,0.9214119472459271,0.07858805275407289
2024-09-12 19:15:00,421.411,307.0,517.925,12.8049228,3.7,1.0,0.0,284.351,0.0,282.32842105263165,5194.736842105263,0.0,0.0,297.3875,80.375,1.0,577.5,297.3875,80.375,0.0,9.612500000000011,2580482.4950000104,5000.0,0.0,0.9686889250814332,0.031311074918566814
2024-09-12 19:30:00,455.884,335.25,517.95,12.8049228,3.7,1.0,0.0,284.351,0.0,318.7210526315789,4876.015789473684,0.0,0.0,297.85,80.5,1.0,577.5,297.85,80.5,0.0,37.4,2580445.0950000104,5000.0,0.0,0.888441461595824,0.11155853840417598
2024-09-12 19:45:00,468.526,359.5,497.95,12.8049228,3.7,1.0,0.0,284.351,0.0,353.2126315789474,4522.803157894737,0.0,0.0,298.3125,80.625,1.0,577.5,298.3125,80.625,0.0,61.1875,2580383.9075000104,5000.0,0.0,0.829798331015299,0.17020166898470096
2024-09-12 20:00:00,465.145,351.0,527.975,9.6860646,3.7,1.0,0.0,284.351,0.0,318.17999999999995,4204.623157894736,0.0,0.0,298.77500000000003,80.75,1.0,577.5,298.77500000000003,80.75,0.0,52.224999999999966,2580331.6825000104,5000.0,0.0,0.8512108262108263,0.1487891737891737
2024-09-12 20:15:00,454.249,338.5,517.9,9.6860646,3.7,1.0,0.0,284.351,0.0,317.4473684210527,3887.175789473684,0.0,0.0,299.2375,80.875,1.0,577.5,299.2375,80.875,0.0,39.26249999999999,2580292.42000001,5000.0,0.0,0.8840103397341211,0.11598966026587884
2024-09-12 20:30:00,440.587,334.75,518.025,9.6860646,3.7,1.0,0.0,284.351,0.0,303.0663157894737,3584.10947368421,0.0,0.0,299.7,81.0,1.0,577.5,299.7,81.0,0.0,35.05,2580257.3700000104,5000.0,0.0,0.8952949962658701,0.10470500373412994
2024-09-12 20:45:00,432.624,332.75,528.025,9.6860646,3.7,1.0,0.0,284.351,0.0,284.2894736842106,3299.8199999999997,0.0,0.0,300.1625,81.125,1.0,577.5,300.1625,81.125,0.0,32.58749999999998,2580224.7825000104,5000.0,0.0,0.9020661157024794,0.09793388429752059
2024-09-12 21:00:00,414.624,344.5,538.0,9.6625296,3.7,1.0,0.0,284.351,0.0,254.97368421052636,3044.8463157894735,0.0,0.0,300.625,81.25,1.0,577.5,300.625,81.25,0.0,43.875,2580180.9075000104,5000.0,0.0,0.8726415094339622,0.12735849056603774
2024-09-12 21:15:00,466.722,351.5,498.175,9.6625296,3.7,1.0,0.0,284.351,0.0,351.8663157894737,2692.98,0.0,0.0,301.08750000000003,81.375,1.0,577.5,301.08750000000003,81.375,0.0,50.412499999999966,2580130.4950000104,5000.0,0.0,0.8565789473684211,0.14342105263157884
2024-09-12 21:30:00,460.959,366.0,458.175,9.6625296,3.7,1.0,0.0,284.351,0.0,388.0368421052632,2304.943157894737,0.0,0.0,301.55,81.5,1.0,577.5,301.55,81.5,0.0,64.45,2580066.04500001,5000.0,0.0,0.8239071038251367,0.1760928961748634
2024-09-12 21:45:00,434.434,381.5,468.175,9.6625296,3.7,1.0,0.0,284.351,0.0,349.72105263157897,1955.222105263158,0.0,0.0,302.0125,81.625,1.0,577.5,302.0125,81.625,0.0,79.48750000000001,2579986.5575000104,5000.0,0.0,0.7916448230668414,0.2083551769331586
