DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-12 22:00:00,397.531,365.25,448.175,9.4337694,3.7,1.0,0.0,284.351,0.0,332.06,1623.162105263158,0.0,0.0,302.475,81.75,1.0,577.5,302.475,81.75,0.0,62.77499999999998,2579923.7825000104,5000.0,0.0,0.8281314168377824,0.1718685831622176
2024-09-12 22:15:00,407.474,348.0,438.0,9.4337694,3.7,1.0,0.0,284.351,0.0,353.36842105263156,1269.7936842105264,0.0,0.0,302.9375,81.875,1.0,577.5,302.9375,81.875,0.0,45.0625,2579878.7200000104,5000.0,0.0,0.8705100574712644,0.12948994252873564
2024-09-12 22:30:00,396.413,328.0,417.925,9.4337694,3.7,1.0,0.0,284.351,0.0,362.9884210526316,906.8052631578947,0.0,0.0,303.4,82.0,1.0,577.5,303.4,82.0,0.0,24.6,2579854.1200000104,5000.0,0.0,0.9249999999999999,0.07500000000000001
2024-09-12 22:45:00,397.939,246.5,377.95,9.4337694,3.7,1.0,0.0,284.351,0.0,406.8052631578948,500.0,0.0,0.0,303.8625,82.125,1.0,577.5,303.8625,82.125,57.36250000000001,0.0,2579900.0100000105,5000.0,0.0,1.2327079107505072,0.0
2024-09-12 23:00:00,386.331,241.5,347.975,8.7230124,3.7,1.0,284.351,163.745,0.0,0.0,500.0,0.0,0.0,304.325,82.25,1.0,577.5,304.325,82.25,62.82499999999999,0.0,2579950.2700000103,5000.0,0.0,1.2601449275362318,0.0
2024-09-12 23:15:00,418.482,255.5,358.175,8.7230124,3.7,1.0,284.351,141.66899999999998,0.0,0.0,500.0,0.0,0.0,304.7875,82.375,1.0,577.5,304.7875,82.375,49.28750000000002,0.0,2579989.7,5000.0,0.0,1.1929060665362037,0.0
2024-09-12 23:30:00,390.001,215.25,368.2,8.7230124,3.7,1.0,284.351,180.05,0.0,0.0,500.0,0.0,0.0,305.25,82.5,1.0,577.5,305.25,82.5,90.0,0.0,2580061.7,5000.0,0.0,1.4181184668989546,0.0
2024-09-12 23:45:00,385.732,242.75,398.15,8.7230124,3.7,1.0,70.20700000000005,0.0,0.0,0.0,500.0,0.0,0.0,305.71250000000003,82.625,1.0,577.5,305.71250000000003,82.625,62.962500000000034,0.0,2580112.0700000105,5000.0,0.0,1.2593717816683832,0.0
2024-09-13 00:00:00,348.552,208.5,428.025,8.6482431,3.7,1.0,284.351,281.07399999999996,0.0,0.0,500.0,0.0,0.0,306.175,82.75,1.0,577.5,306.175,82.75,97.67500000000001,0.0,2580190.2100000107,5000.0,0.0,1.468465227817746,0.0
2024-09-13 00:15:00,377.894,234.0,428.0,8.6482431,3.7,1.0,32.769000000000005,0.0,0.0,0.0,500.0,0.0,0.0,306.6375,82.875,1.0,577.5,306.6375,82.875,72.63749999999999,0.0,2580248.3200000105,5000.0,0.0,1.3104166666666666,0.0
2024-09-13 00:30:00,354.495,208.5,408.025,8.6482431,3.7,1.0,29.470000000000027,0.0,0.0,0.0,500.0,0.0,0.0,307.1,83.0,1.0,577.5,307.1,83.0,98.6,0.0,2580327.2,5000.0,0.0,1.4729016786570746,0.0
2024-09-13 00:45:00,289.889,189.25,378.075,8.6482431,3.7,1.0,0.0,5.060999999999979,0.0,0.0,500.0,0.0,0.0,307.5625,83.125,1.0,577.5,307.5625,83.125,118.3125,0.0,2580421.85,5000.0,0.0,1.6251651254953765,0.0
2024-09-13 01:00:00,283.43,208.0,358.175,8.3619396,3.7,1.0,262.38240166204963,0.0,253.87740166204966,0.0,741.1835315789472,0.0,0.0,308.02500000000003,83.25,1.0,577.5,308.02500000000003,83.25,100.02500000000003,0.0,2580501.8700000104,5000.0,0.0,1.4808894230769232,0.0
2024-09-13 01:15:00,278.165,226.5,358.2,8.3619396,3.7,1.0,284.351,0.0,281.01099999999997,0.0,1008.1439815789471,0.0,0.0,308.4875,83.375,1.0,577.5,308.4875,83.375,81.98750000000001,0.0,2580567.46000001,5000.0,0.0,1.3619757174392937,0.0
2024-09-13 01:30:00,247.198,218.0,348.175,8.3619396,3.7,1.0,0.0,0.0,17.477000000000004,0.0,1024.7471315789471,0.0,0.0,308.95,83.5,1.0,577.5,308.95,83.5,90.95,0.0,2580640.22000001,5000.0,0.0,1.4172018348623854,0.0
2024-09-13 01:45:00,302.252,218.75,378.2,8.3619396,3.7,1.0,284.351,0.0,276.674,0.0,1287.587431578947,0.0,0.0,309.4125,83.625,1.0,577.5,309.4125,83.625,90.66250000000002,0.0,2580712.75,5000.0,0.0,1.4144571428571429,0.0
2024-09-13 02:00:00,309.245,214.25,398.2,8.1460386,3.7,1.0,284.351,0.0,289.556,0.0,1562.6656315789469,0.0,0.0,309.875,83.75,1.0,577.5,309.875,83.75,95.625,0.0,2580789.25,5000.0,0.0,1.4463243873978997,0.0
2024-09-13 02:15:00,366.19,272.25,408.2,8.1460386,3.7,1.0,284.351,0.0,242.486,0.0,1793.0273315789468,0.0,0.0,310.33750000000003,83.875,1.0,577.5,310.33750000000003,83.875,38.087500000000034,0.0,2580819.72000001,5000.0,0.0,1.13989898989899,0.0
2024-09-13 02:30:00,422.195,226.5,428.2,8.1460386,3.7,1.0,284.351,0.0,206.356,0.0,1989.0655315789468,0.0,0.0,310.8,84.0,1.0,577.5,310.8,84.0,84.3,0.0,2580887.16000001,5000.0,0.0,1.372185430463576,0.0
2024-09-13 02:45:00,352.905,228.75,438.175,8.1460386,3.7,1.0,284.351,0.0,285.49600000000004,0.0,2260.2867315789467,0.0,0.0,311.2625,84.125,1.0,577.5,311.2625,84.125,82.51249999999999,0.0,2580953.1700000097,5000.0,0.0,1.360710382513661,0.0
2024-09-13 03:00:00,343.24,244.25,448.2,8.1141228,3.7,1.0,284.351,0.0,305.061,0.0,2550.0946815789466,0.0,0.0,311.725,84.25,1.0,577.5,311.725,84.25,67.47500000000002,0.0,2581007.15,5000.0,0.0,1.2762538382804505,0.0
2024-09-13 03:15:00,403.89,269.75,418.2,8.1141228,3.7,1.0,284.351,0.0,214.286,0.0,2753.6663815789466,0.0,0.0,312.1875,84.375,1.0,577.5,312.1875,84.375,42.4375,0.0,2581041.1,5000.0,0.0,1.157321594068582,0.0
2024-09-13 03:30:00,435.615,277.0,438.175,8.1141228,3.7,1.0,284.351,0.0,202.411,0.0,2945.9568315789465,0.0,0.0,312.65,84.5,1.0,577.5,312.65,84.5,35.65,0.0,2581069.62000001,5000.0,0.0,1.1287003610108302,0.0
2024-09-13 03:45:00,395.637,246.0,418.2,8.1141228,3.7,1.0,284.351,0.0,222.289,0.0,3157.1313815789467,0.0,0.0,313.1125,84.625,1.0,577.5,313.1125,84.625,67.11250000000001,0.0,2581123.31000001,5000.0,0.0,1.2728150406504066,0.0
2024-09-13 04:00:00,333.985,318.0,418.175,8.0643717,3.7,1.0,284.351,0.0,283.791,0.0,3426.732831578947,0.0,0.0,313.575,84.75,1.0,577.5,313.575,84.75,0.0,4.425000000000011,2581118.88500001,5000.0,0.0,0.9860849056603773,0.013915094339622677
2024-09-13 04:15:00,308.044,289.25,428.2,8.0643717,3.7,1.0,284.351,0.0,319.632,0.0,3730.383231578947,0.0,0.0,314.0375,84.875,1.0,577.5,314.0375,84.875,24.787500000000023,0.0,2581138.71500001,5000.0,0.0,1.0856957649092482,0.0
2024-09-13 04:30:00,308.267,295.5,418.2,8.0643717,3.7,1.0,284.351,0.0,309.284,0.0,4024.203031578947,0.0,0.0,314.5,85.0,1.0,577.5,314.5,85.0,19.0,0.0,2581153.9150000103,5000.0,0.0,1.0642978003384094,0.0
2024-09-13 04:45:00,277.879,383.5,398.175,8.0643717,3.7,1.0,284.351,0.0,319.522,0.0,4327.748931578947,0.0,0.0,314.96250000000003,85.125,1.0,577.5,314.96250000000003,85.125,0.0,68.53749999999997,2581085.37750001,5000.0,0.0,0.821284224250326,0.17871577574967396
2024-09-13 05:00:00,297.609,381.75,418.2,8.3572461,3.7,1.0,284.351,0.0,319.692,0.0,4631.456331578947,0.0,0.0,315.425,85.25,1.0,577.5,315.425,85.25,0.0,66.32499999999999,2581019.05250001,5000.0,0.0,0.8262606417812705,0.17373935821872952
2024-09-13 05:15:00,288.183,406.25,408.175,8.3572461,3.7,1.0,284.351,0.0,318.968,0.0,4934.475931578947,0.0,0.0,315.8875,85.375,1.0,577.5,315.8875,85.375,0.0,90.36250000000001,2580928.69000001,5000.0,0.0,0.7775692307692308,0.22243076923076927
2024-09-13 05:30:00,277.86,431.75,418.2,8.3572461,3.7,1.0,284.351,0.0,339.191,0.0,5256.707381578947,0.0,0.0,316.35,85.5,1.0,577.5,316.35,85.5,0.0,115.4,2580813.2900000103,5000.0,0.0,0.7327156919513608,0.2672843080486393
2024-09-13 05:45:00,304.131,454.0,448.0,8.3572461,3.7,1.0,284.351,0.0,342.595,0.0,5582.172631578947,0.0,0.0,316.8125,85.625,1.0,577.5,316.8125,85.625,0.0,137.1875,2580676.1025000103,5000.0,0.0,0.6978248898678414,0.3021751101321586
2024-09-13 06:00:00,329.905,362.75,478.025,10.1238795,3.7,1.0,0.0,284.351,0.0,233.6642105263158,5348.508421052632,0.0,0.0,317.27500000000003,85.75,1.0,577.5,317.27500000000003,85.75,0.0,45.474999999999966,2580630.62750001,5000.0,0.0,0.8746381805651275,0.1253618194348724
2024-09-13 06:15:00,346.874,441.75,478.025,10.1238795,3.7,1.0,0.0,284.351,0.0,251.65789473684217,5096.8505263157895,0.0,0.0,317.7375,85.875,1.0,577.5,317.7375,85.875,0.0,124.01249999999999,2580506.61500001,5000.0,0.0,0.719269949066214,0.28073005093378606
2024-09-13 06:30:00,373.674,699.5,488.075,10.1238795,3.7,1.0,0.0,284.351,0.0,269.42105263157896,4827.42947368421,0.0,0.0,318.2,86.0,1.0,577.5,318.2,86.0,0.0,381.3,2580125.31500001,5000.0,0.0,0.4548963545389564,0.5451036454610436
2024-09-13 06:45:00,384.359,529.5,498.175,10.1238795,3.7,1.0,0.0,284.351,0.0,270.1684210526316,4557.261052631578,0.0,0.0,318.6625,86.125,1.0,577.5,318.6625,86.125,0.0,210.83749999999998,2579914.4775000103,5000.0,0.0,0.6018177525967895,0.3981822474032105
2024-09-13 07:00:00,387.435,556.75,478.2,11.8661067,3.7,1.0,0.0,284.351,0.0,294.56421052631583,4262.6968421052625,0.0,0.0,319.125,86.25,1.0,577.5,319.125,86.25,0.0,237.625,2579676.8525000103,5000.0,0.0,0.5731926358329591,0.42680736416704085
2024-09-13 07:15:00,411.53,478.25,508.175,11.8661067,3.7,1.0,0.0,284.351,0.0,288.50631578947366,3974.190526315789,0.0,0.0,319.58750000000003,86.375,1.0,577.5,319.58750000000003,86.375,0.0,158.66249999999997,2579518.19000001,5000.0,0.0,0.6682435964453738,0.33175640355462616
2024-09-13 07:30:00,435.753,552.5,528.2,11.8661067,3.7,1.0,0.0,284.351,0.0,293.0568421052631,3681.133684210526,0.0,0.0,320.05,86.5,1.0,577.5,320.05,86.5,0.0,232.45,2579285.74000001,5000.0,0.0,0.5792760180995475,0.42072398190045246
2024-09-13 07:45:00,429.748,469.25,508.175,11.8661067,3.7,1.0,0.0,284.351,0.0,307.94631578947366,3373.1873684210523,0.0,0.0,320.5125,86.625,1.0,577.5,320.5125,86.625,0.0,148.7375,2579137.00250001,5000.0,0.0,0.6830314331379861,0.31696856686201386
2024-09-13 08:00:00,447.094,508.25,508.175,12.0266244,3.7,1.0,0.0,284.351,0.0,326.33684210526314,3046.850526315789,0.0,0.0,320.975,86.75,1.0,577.5,320.975,86.75,0.0,187.27499999999998,2578949.7275000103,5000.0,0.0,0.6315297589768815,0.3684702410231185
2024-09-13 08:15:00,492.609,490.75,518.175,12.0266244,3.7,1.0,0.0,284.351,0.0,363.8526315789474,2682.9978947368418,0.0,0.0,321.4375,86.875,1.0,577.5,321.4375,86.875,0.0,169.3125,2578780.4150000103,5000.0,0.0,0.6549923586347427,0.34500764136525724
2024-09-13 08:30:00,450.565,507.75,498.175,12.0266244,3.7,1.0,0.0,284.351,0.0,340.78,2342.217894736842,0.0,0.0,321.9,87.0,1.0,577.5,321.9,87.0,0.0,185.85,2578594.56500001,5000.0,0.0,0.6339734121122599,0.36602658788774
2024-09-13 08:45:00,478.569,482.5,508.175,12.0266244,3.7,1.0,0.0,284.351,0.0,359.86315789473684,1982.354736842105,0.0,0.0,322.3625,87.125,1.0,577.5,322.3625,87.125,0.0,160.1375,2578434.42750001,5000.0,0.0,0.6681088082901555,0.33189119170984455
2024-09-13 09:00:00,453.005,503.25,498.175,9.8441469,3.7,1.0,0.0,284.351,0.0,343.6115789473684,1638.7431578947367,0.0,0.0,322.825,87.25,1.0,577.5,322.825,87.25,0.0,180.425,2578254.00250001,5000.0,0.0,0.6414803775459513,0.3585196224540487
2024-09-13 09:15:00,478.002,472.75,498.175,9.8441469,3.7,1.0,0.0,284.351,0.0,370.05578947368423,1268.6873684210525,0.0,0.0,323.2875,87.375,1.0,577.5,323.2875,87.375,0.0,149.46249999999998,2578104.5400000103,5000.0,0.0,0.6838445267054469,0.3161554732945531
2024-09-13 09:30:00,484.82,570.0,498.175,9.8441469,3.7,1.0,0.0,284.351,0.0,377.3642105263158,891.3231578947368,0.0,0.0,323.75,87.5,1.0,577.5,323.75,87.5,0.0,246.25,2577858.2900000103,5000.0,0.0,0.5679824561403509,0.43201754385964913
2024-09-13 09:45:00,497.981,573.0,498.2,9.8441469,3.7,1.0,0.0,284.351,0.0,391.3231578947369,500.0,0.0,0.0,324.21250000000003,87.625,1.0,577.5,324.21250000000003,87.625,0.0,248.78749999999997,2577609.50250001,5000.0,0.0,0.5658158813263526,0.4341841186736474
2024-09-13 10:00:00,482.394,507.0,498.175,8.9185887,3.7,1.0,284.351,212.382,0.0,0.0,500.0,0.0,0.0,324.675,87.75,1.0,577.5,324.675,87.75,0.0,182.325,2577427.17750001,5000.0,0.0,0.6403846153846154,0.3596153846153846
2024-09-13 10:15:00,497.265,511.25,488.175,8.9185887,3.7,1.0,96.96499999999997,0.0,0.0,0.0,500.0,0.0,0.0,325.1375,87.875,1.0,577.5,325.1375,87.875,0.0,186.1125,2577241.06500001,5000.0,0.0,0.6359657701711491,0.36403422982885086
2024-09-13 10:30:00,507.505,521.0,488.15,8.9185887,3.7,1.0,107.35500000000002,0.0,0.0,0.0,500.0,0.0,0.0,325.6,88.0,1.0,577.5,325.6,88.0,0.0,195.4,2577045.6650000103,5000.0,0.0,0.6249520153550864,0.3750479846449136
2024-09-13 10:45:00,478.472,425.25,468.0,8.9185887,3.7,1.0,98.59699999999998,0.0,0.0,0.0,500.0,0.0,0.0,326.0625,88.125,1.0,577.5,326.0625,88.125,0.0,99.1875,2576946.4775000103,5000.0,0.0,0.7667548500881834,0.23324514991181658
2024-09-13 11:00:00,463.796,440.75,468.025,7.7733747,3.7,1.0,284.351,13.58155678670471,186.7484432132953,0.0,677.4110210526305,0.0,0.0,326.52500000000003,88.25,1.0,577.5,326.52500000000003,88.25,0.0,114.22499999999997,2576832.25250001,5000.0,0.0,0.7408394781622235,0.25916052183777644
2024-09-13 11:15:00,433.743,495.25,448.025,7.7733747,3.7,1.0,284.351,210.25799999999998,0.0,0.0,677.4110210526305,0.0,0.0,326.9875,88.375,1.0,577.5,326.9875,88.375,0.0,168.2625,2576663.99000001,5000.0,0.0,0.6602473498233216,0.33975265017667844
2024-09-13 11:30:00,486.0,509.75,438.075,7.7733747,3.7,1.0,284.351,147.926,0.0,0.0,677.4110210526305,0.0,0.0,327.45,88.5,1.0,577.5,327.45,88.5,0.0,182.3,2576481.69000001,5000.0,0.0,0.6423737126042177,0.3576262873957823
2024-09-13 11:45:00,573.768,510.75,438.175,7.7733747,3.7,1.0,284.351,60.13299999999998,0.0,0.0,677.4110210526305,0.0,0.0,327.9125,88.625,1.0,577.5,327.9125,88.625,0.0,182.83749999999998,2576298.8525000103,5000.0,0.0,0.6420215369554577,0.3579784630445423
2024-09-13 12:00:00,555.568,495.5,448.2,7.3434501,3.7,1.0,284.351,0.0,88.233,0.0,761.2323710526306,448.2,0.0,328.375,88.75,1.0,577.5,328.375,88.75,0.0,167.125,2576131.7275000103,5000.0,0.0,0.6627144298688193,0.3372855701311806
2024-09-13 12:15:00,535.1,453.75,438.175,7.3434501,3.7,1.0,284.351,0.0,98.55099999999999,0.0,854.8558210526305,438.175,0.0,328.83750000000003,88.875,1.0,577.5,328.83750000000003,88.875,0.0,124.91249999999997,2576006.81500001,5000.0,0.0,0.724710743801653,0.27528925619834704
2024-09-13 12:30:00,515.196,470.25,438.2,7.3434501,3.7,1.0,284.351,0.0,118.35499999999996,0.0,967.2930710526305,438.2,0.0,329.3,89.0,1.0,577.5,329.3,89.0,0.0,140.95,2575865.86500001,5000.0,0.0,0.7002658160552898,0.29973418394471024
2024-09-13 12:45:00,510.03,458.75,428.175,7.3434501,3.7,1.0,284.351,0.0,113.37100000000004,0.0,1074.9955210526305,428.175,0.0,329.7625,89.125,1.0,577.5,329.7625,89.125,0.0,128.9875,2575736.87750001,5000.0,0.0,0.7188283378746594,0.2811716621253406
2024-09-13 13:00:00,539.199,508.0,458.175,6.6666474,3.7,1.0,284.351,0.0,114.07700000000006,0.0,1183.3686710526306,458.175,0.0,330.225,89.25,1.0,577.5,330.225,89.25,0.0,177.77499999999998,2575559.1025000103,5000.0,0.0,0.6500492125984253,0.34995078740157476
2024-09-13 13:15:00,554.966,510.75,468.2,6.6666474,3.7,1.0,284.351,0.0,108.20999999999998,0.0,1286.1681710526307,468.2,0.0,330.6875,89.375,1.0,577.5,330.6875,89.375,0.0,180.0625,2575379.0400000103,5000.0,0.0,0.6474547234459129,0.35254527655408713
2024-09-13 13:30:00,570.753,559.25,468.2,6.6666474,3.7,1.0,284.351,0.0,92.29799999999994,0.0,1373.8512710526306,468.2,0.0,331.15,89.5,1.0,577.5,331.15,89.5,0.0,228.1,2575150.94000001,5000.0,0.0,0.5921323200715243,0.4078676799284756
2024-09-13 13:45:00,512.161,471.75,478.175,6.6666474,3.7,1.0,284.351,0.0,160.74000000000007,0.0,1526.5542710526306,478.175,0.0,331.6125,89.625,1.0,577.5,331.6125,89.625,0.0,140.1375,2575010.80250001,5000.0,0.0,0.7029411764705883,0.29705882352941176
2024-09-13 14:00:00,487.228,514.0,468.2,5.8180626,3.7,1.0,284.351,0.0,175.57299999999998,0.0,1693.3486210526305,468.2,0.0,332.075,89.75,1.0,577.5,332.075,89.75,0.0,181.925,2574828.87750001,5000.0,0.0,0.6460603112840466,0.3539396887159533
2024-09-13 14:15:00,511.633,436.5,438.175,5.8180626,3.7,1.0,284.351,0.0,121.01800000000003,0.0,1808.3157210526306,438.175,0.0,332.5375,89.875,1.0,577.5,332.5375,89.875,0.0,103.96249999999998,2574724.9150000103,5000.0,0.0,0.7618270332187859,0.23817296678121416
2024-09-13 14:30:00,465.231,485.0,438.2,5.8180626,3.7,1.0,284.351,0.0,167.32,0.0,1967.2697210526305,438.2,0.0,333.0,90.0,1.0,577.5,333.0,90.0,0.0,152.0,2574572.9150000103,5000.0,0.0,0.6865979381443299,0.3134020618556701
2024-09-13 14:45:00,468.568,477.5,438.2,5.8180626,3.7,1.0,284.351,0.0,163.858,0.0,2122.9348210526305,438.2,0.0,333.46250000000003,90.125,1.0,577.5,333.46250000000003,90.125,0.0,144.03749999999997,2574428.87750001,5000.0,0.0,0.6983507853403143,0.3016492146596858
2024-09-13 15:00:00,435.69,430.0,408.2,6.2817804,3.7,1.0,284.351,0.0,166.611,0.0,2281.2152710526307,408.2,0.0,333.925,90.25,1.0,577.5,333.925,90.25,0.0,96.07499999999999,2574332.80250001,5000.0,0.0,0.7765697674418605,0.2234302325581395
2024-09-13 15:15:00,456.262,385.25,408.2,6.2817804,3.7,1.0,284.351,0.0,145.914,0.0,2419.8335710526308,408.2,0.0,334.3875,90.375,1.0,577.5,334.3875,90.375,0.0,50.86250000000001,2574281.94000001,5000.0,0.0,0.867975340687865,0.132024659312135
2024-09-13 15:30:00,467.367,421.5,418.1,6.2817804,3.7,1.0,284.351,0.0,144.584,0.0,2557.188371052631,418.1,0.0,334.85,90.5,1.0,577.5,334.85,90.5,0.0,86.65,2574195.2900000103,5000.0,0.0,0.7944246737841044,0.20557532621589564
2024-09-13 15:45:00,462.8,456.75,448.025,6.2817804,3.7,1.0,284.351,0.0,178.95099999999996,0.0,2727.191821052631,448.025,0.0,335.3125,90.625,1.0,577.5,335.3125,90.625,0.0,121.4375,2574073.8525000103,5000.0,0.0,0.7341269841269841,0.26587301587301587
2024-09-13 16:00:00,479.973,460.25,468.025,6.6140802,3.7,1.0,284.351,0.0,181.65299999999996,0.0,2899.762171052631,468.025,0.0,335.77500000000003,90.75,1.0,577.5,335.77500000000003,90.75,0.0,124.47499999999997,2573949.37750001,5000.0,0.0,0.7295491580662684,0.2704508419337316
2024-09-13 16:15:00,473.976,456.5,468.025,6.6140802,3.7,1.0,284.351,0.0,187.52499999999998,0.0,3077.910921052631,468.025,0.0,336.2375,90.875,1.0,577.5,336.2375,90.875,0.0,120.26249999999999,2573829.11500001,5000.0,0.0,0.7365553121577219,0.2634446878422782
2024-09-13 16:30:00,480.006,432.25,488.05,6.6140802,3.7,1.0,284.351,0.0,201.39500000000004,0.0,3269.2361710526307,480.006,0.0,336.7,91.0,1.0,577.5,336.7,91.0,0.0,95.55,2573733.56500001,5000.0,0.0,0.7789473684210526,0.22105263157894736
2024-09-13 16:45:00,466.444,475.75,528.175,6.6140802,3.7,1.0,284.351,0.0,254.95699999999994,0.0,3511.445321052631,466.444,0.0,337.1625,91.125,1.0,577.5,337.1625,91.125,0.0,138.58749999999998,2573594.9775000103,5000.0,0.0,0.7086967945349448,0.2913032054650551
2024-09-13 17:00:00,498.562,457.0,588.15,7.030863,3.7,1.0,284.351,0.0,282.68899999999996,0.0,3779.9998710526306,498.562,0.0,337.625,91.25,1.0,577.5,337.625,91.25,0.0,119.375,2573475.6025000103,5000.0,0.0,0.7387855579868708,0.2612144420131291
2024-09-13 17:15:00,477.71,455.75,607.925,7.030863,3.7,1.0,284.351,0.0,323.191,0.0,4087.0313210526306,477.71,0.0,338.08750000000003,91.375,1.0,577.5,338.08750000000003,91.375,0.0,117.66249999999997,2573357.94000001,5000.0,0.0,0.7418266593527154,0.25817334064728464
2024-09-13 17:30:00,497.249,458.25,577.925,7.030863,3.7,1.0,284.351,0.0,273.52699999999993,0.0,4346.88197105263,497.249,0.0,338.55,91.5,1.0,577.5,338.55,91.5,0.0,119.7,2573238.24000001,5000.0,0.0,0.7387888707037643,0.2612111292962357
2024-09-13 17:45:00,459.385,469.5,557.95,7.030863,3.7,1.0,284.351,0.0,291.29100000000005,0.0,4623.608421052631,459.385,0.0,339.0125,91.625,1.0,577.5,339.0125,91.625,0.0,130.4875,2573107.75250001,5000.0,0.0,0.7220713525026624,0.27792864749733764
2024-09-13 18:00:00,485.438,428.5,527.95,8.6416722,3.7,1.0,0.0,284.351,0.0,351.14631578947365,4272.462105263157,0.0,0.0,339.475,91.75,1.0,577.5,339.475,91.75,0.0,89.02499999999998,2573018.7275000103,5000.0,0.0,0.792240373395566,0.207759626604434
2024-09-13 18:15:00,458.074,474.25,487.95,8.6416722,3.7,1.0,0.0,284.351,0.0,364.5789473684211,3907.8831578947365,0.0,0.0,339.9375,91.875,1.0,577.5,339.9375,91.875,0.0,134.3125,2572884.4150000103,5000.0,0.0,0.716789667896679,0.283210332103321
2024-09-13 18:30:00,430.817,493.0,497.95,8.6416722,3.7,1.0,0.0,284.351,0.0,325.4926315789474,3582.390526315789,0.0,0.0,340.4,92.0,1.0,577.5,340.4,92.0,0.0,152.6,2572731.81500001,5000.0,0.0,0.6904665314401622,0.3095334685598377
2024-09-13 18:45:00,460.258,437.5,507.975,8.6416722,3.7,1.0,0.0,284.351,0.0,346.0621052631579,3236.3284210526313,0.0,0.0,340.8625,92.125,1.0,577.5,340.8625,92.125,0.0,96.63749999999999,2572635.17750001,5000.0,0.0,0.7791142857142858,0.22088571428571427
2024-09-13 19:00:00,491.124,461.75,527.925,9.3184749,3.7,1.0,0.0,284.351,0.0,357.6842105263159,2878.6442105263154,0.0,0.0,341.325,92.25,1.0,577.5,341.325,92.25,0.0,120.42500000000001,2572514.75250001,5000.0,0.0,0.7391987005955604,0.26080129940443963
2024-09-13 19:15:00,508.825,453.75,537.95,9.3184749,3.7,1.0,0.0,284.351,0.0,365.89578947368415,2512.7484210526313,0.0,0.0,341.7875,92.375,1.0,577.5,341.7875,92.375,0.0,111.96249999999998,2572402.7900000103,5000.0,0.0,0.7532506887052343,0.2467493112947658
2024-09-13 19:30:00,513.851,446.75,537.825,9.3184749,3.7,1.0,0.0,284.351,0.0,371.4494736842105,2141.298947368421,0.0,0.0,342.25,92.5,1.0,577.5,342.25,92.5,0.0,104.5,2572298.2900000103,5000.0,0.0,0.7660884163402351,0.23391158365976497
2024-09-13 19:45:00,486.1,443.25,547.775,9.3184749,3.7,1.0,0.0,284.351,0.0,331.89578947368426,1809.4031578947368,0.0,0.0,342.71250000000003,92.625,1.0,577.5,342.71250000000003,92.625,0.0,100.53749999999997,2572197.75250001,5000.0,0.0,0.773181049069374,0.22681895093062598
2024-09-13 20:00:00,475.696,457.25,537.775,8.8378605,3.7,1.0,0.0,284.351,0.0,331.60210526315797,1477.8010526315788,0.0,0.0,343.175,92.75,1.0,577.5,343.175,92.75,0.0,114.07499999999999,2572083.67750001,5000.0,0.0,0.7505194095133954,0.24948059048660468
2024-09-13 20:15:00,465.737,429.75,527.775,8.8378605,3.7,1.0,0.0,284.351,0.0,331.7768421052632,1146.0242105263158,0.0,0.0,343.6375,92.875,1.0,577.5,343.6375,92.875,0.0,86.11250000000001,2571997.56500001,5000.0,0.0,0.7996218731820826,0.20037812681791742
2024-09-13 20:30:00,460.331,458.0,517.775,8.8378605,3.7,1.0,0.0,284.351,0.0,336.74421052631584,809.28,0.0,0.0,344.1,93.0,1.0,577.5,344.1,93.0,0.0,113.9,2571883.6650000103,5000.0,0.0,0.7513100436681224,0.24868995633187774
2024-09-13 20:45:00,454.14,454.5,537.8,8.8378605,3.7,1.0,0.0,284.351,0.0,309.28000000000003,500.0,0.0,0.0,344.5625,93.125,1.0,577.5,344.5625,93.125,0.0,109.9375,2571773.7275000103,5000.0,0.0,0.7581133113311331,0.2418866886688669
2024-09-13 21:00:00,420.713,411.25,537.9,7.7001561,3.7,1.0,0.0,23.936999999999955,0.0,0.0,500.0,0.0,0.0,345.02500000000003,93.25,1.0,577.5,345.02500000000003,93.25,0.0,66.22499999999997,2571707.50250001,5000.0,0.0,0.8389665653495442,0.16103343465045583
2024-09-13 21:15:00,466.403,420.25,497.95,7.7001561,3.7,1.0,61.82800000000003,0.0,0.0,0.0,500.0,0.0,0.0,345.4875,93.375,1.0,577.5,345.4875,93.375,0.0,74.76249999999999,2571632.74000001,5000.0,0.0,0.8220999405116003,0.17790005948839974
2024-09-13 21:30:00,506.778,378.0,467.95,7.7001561,3.7,1.0,132.32800000000003,0.0,0.0,0.0,500.0,0.0,0.0,345.95,93.5,1.0,577.5,345.95,93.5,0.0,32.05,2571600.69000001,5000.0,0.0,0.9152116402116401,0.08478835978835977
2024-09-13 21:45:00,455.884,375.75,427.95,7.7001561,3.7,1.0,121.55900000000003,0.0,0.0,0.0,500.0,0.0,0.0,346.4125,93.625,1.0,577.5,346.4125,93.625,0.0,29.337499999999977,2571571.3525000103,5000.0,0.0,0.9219228210246175,0.07807717897538251
2024-09-13 22:00:00,410.006,390.75,437.95,7.2110934,3.7,1.0,284.351,218.54500000000002,0.0,0.0,500.0,410.006,0.0,346.875,93.75,1.0,577.5,346.875,93.75,0.0,43.875,2571527.4775000103,5000.0,0.0,0.8877159309021113,0.11228406909788867
2024-09-13 22:15:00,411.275,378.25,397.925,7.2110934,3.7,1.0,107.22499999999997,0.0,0.0,0.0,500.0,397.925,0.0,347.33750000000003,93.875,1.0,577.5,347.33750000000003,93.875,0.0,30.912499999999966,2571496.56500001,5000.0,0.0,0.9182749504296102,0.08172504957038987
2024-09-13 22:30:00,432.493,325.75,397.925,7.2110934,3.7,1.0,284.351,155.78300000000002,0.0,0.0,500.0,397.925,0.0,347.8,94.0,1.0,577.5,347.8,94.0,22.05,0.0,2571514.2050000103,5000.0,0.0,1.0676899462778204,0.0
2024-09-13 22:45:00,422.395,339.5,358.15,7.2110934,3.7,1.0,158.37,0.0,0.0,0.0,500.0,358.15,0.0,348.2625,94.125,1.0,577.5,348.2625,94.125,8.762499999999989,0.0,2571521.21500001,5000.0,0.0,1.0258100147275404,0.0
2024-09-13 23:00:00,414.873,407.25,358.175,6.683544,3.7,1.0,284.351,133.40300000000002,0.0,0.0,500.0,358.175,0.0,348.725,94.25,1.0,577.5,348.725,94.25,0.0,58.52499999999998,2571462.69000001,5000.0,0.0,0.856292203806016,0.143707796193984
2024-09-13 23:15:00,439.679,376.5,358.2,6.683544,3.7,1.0,284.351,108.49700000000001,0.0,0.0,500.0,358.2,0.0,349.1875,94.375,1.0,577.5,349.1875,94.375,0.0,27.3125,2571435.37750001,5000.0,0.0,0.9274568393094289,0.07254316069057105
2024-09-13 23:30:00,427.623,305.0,358.175,6.683544,3.7,1.0,284.351,120.40300000000002,0.0,0.0,500.0,358.175,0.0,349.65,94.5,1.0,577.5,349.65,94.5,44.65,0.0,2571471.0975000104,5000.0,0.0,1.1463934426229507,0.0
2024-09-13 23:45:00,372.686,325.75,358.175,6.683544,3.7,1.0,284.351,175.21500000000003,0.0,0.0,500.0,358.175,0.0,350.1125,94.625,1.0,577.5,350.1125,94.625,24.36250000000001,0.0,2571490.5875000106,5000.0,0.0,1.0747889485801996,0.0
2024-09-14 00:00:00,398.071,281.25,358.1,5.9588676,3.7,1.0,284.351,0.0,149.63,0.0,642.1485,358.1,0.0,350.575,94.75,1.0,577.5,350.575,94.75,69.32499999999999,0.0,2571546.0475000106,5000.0,0.0,1.2464888888888888,0.0
2024-09-14 00:15:00,396.316,315.0,338.025,5.9588676,3.7,1.0,284.351,0.0,131.185,0.0,766.77425,338.025,0.0,351.0375,94.875,1.0,577.5,351.0375,94.875,36.03750000000002,0.0,2571574.8775000107,5000.0,0.0,1.114404761904762,0.0
2024-09-14 00:30:00,371.621,297.75,358.0,5.9588676,3.7,1.0,284.351,0.0,175.73000000000002,0.0,933.71775,358.0,0.0,351.5,95.0,1.0,577.5,351.5,95.0,53.75,0.0,2571617.8775000107,5000.0,0.0,1.1805205709487825,0.0
2024-09-14 00:45:00,339.469,248.75,338.0,5.9588676,3.7,1.0,284.351,0.0,187.757,0.0,1112.0869,338.0,0.0,351.96250000000003,95.125,1.0,577.5,351.96250000000003,95.125,103.21250000000003,0.0,2571700.4475000105,5000.0,0.0,1.414924623115578,0.0
2024-09-14 01:00:00,299.164,234.0,338.025,5.1619113,3.7,1.0,284.351,0.0,227.962,0.0,1328.6508,299.164,0.0,352.425,95.25,1.0,577.5,352.425,95.25,118.42500000000001,0.0,2571795.1875000107,5000.0,0.0,1.5060897435897436,0.0
2024-09-14 01:15:00,302.402,228.75,338.175,5.1619113,3.7,1.0,284.351,0.0,224.74900000000002,0.0,1542.1623499999998,302.402,0.0,352.8875,95.375,1.0,577.5,352.8875,95.375,124.13749999999999,0.0,2571894.4975000108,5000.0,0.0,1.5426775956284153,0.0
2024-09-14 01:30:00,294.221,277.25,338.175,5.1619113,3.7,1.0,284.351,0.0,232.805,0.0,1763.3270999999997,294.221,0.0,353.35,95.5,1.0,577.5,353.35,95.5,76.1,0.0,2571955.3775000107,5000.0,0.0,1.2744815148782689,0.0
2024-09-14 01:45:00,346.246,295.25,378.175,5.1619113,3.7,1.0,284.351,0.0,220.65500000000003,0.0,1972.9493499999999,346.246,0.0,353.8125,95.625,1.0,577.5,353.8125,95.625,58.5625,0.0,2572002.2275000107,5000.0,0.0,1.1983488569009315,0.0
2024-09-14 02:00:00,342.64,292.75,378.175,4.6634616,3.7,1.0,284.351,0.0,224.13600000000002,0.0,2185.87855,342.64,0.0,354.27500000000003,95.75,1.0,577.5,354.27500000000003,95.75,61.525000000000034,0.0,2572051.447500011,5000.0,0.0,1.2101622544833477,0.0
2024-09-14 02:15:00,378.236,278.0,388.2,4.6634616,3.7,1.0,284.351,0.0,198.44,0.0,2374.39655,378.236,0.0,354.7375,95.875,1.0,577.5,354.7375,95.875,76.73750000000001,0.0,2572112.837500011,5000.0,0.0,1.2760341726618705,0.0
2024-09-14 02:30:00,433.99,260.25,388.175,4.6634616,3.7,1.0,284.351,0.0,142.536,0.0,2509.80575,388.175,0.0,355.2,96.0,1.0,577.5,355.2,96.0,94.95,0.0,2572188.797500011,5000.0,0.0,1.3648414985590778,0.0
2024-09-14 02:45:00,384.402,277.0,388.2,4.6634616,3.7,1.0,284.351,0.0,192.024,0.0,2692.22855,384.402,0.0,355.6625,96.125,1.0,577.5,355.6625,96.125,78.66250000000002,0.0,2572251.727500011,5000.0,0.0,1.2839801444043322,0.0
2024-09-14 03:00:00,340.054,295.5,388.175,4.1415444,3.7,1.0,284.351,0.0,236.22200000000004,0.0,2916.6394499999997,340.054,0.0,356.125,96.25,1.0,577.5,356.125,96.25,60.625,0.0,2572300.227500011,5000.0,0.0,1.205160744500846,0.0
2024-09-14 03:15:00,401.969,265.5,398.2,4.1415444,3.7,1.0,284.351,0.0,184.207,0.0,3091.6360999999997,398.2,0.0,356.58750000000003,96.375,1.0,577.5,356.58750000000003,96.375,91.08750000000003,0.0,2572373.0975000113,5000.0,0.0,1.343079096045198,0.0
2024-09-14 03:30:00,454.522,316.75,398.2,4.1415444,3.7,1.0,284.351,0.0,131.529,0.0,3216.5886499999997,398.2,0.0,357.05,96.5,1.0,577.5,357.05,96.5,40.3,0.0,2572405.3375000115,5000.0,0.0,1.127229676400947,0.0
2024-09-14 03:45:00,418.525,315.75,378.175,4.1415444,3.7,1.0,284.351,0.0,147.37600000000003,0.0,3356.5958499999997,378.175,0.0,357.51250000000005,96.625,1.0,577.5,357.51250000000005,96.625,41.762500000000045,0.0,2572438.7475000117,5000.0,0.0,1.1322644497228822,0.0
2024-09-14 04:00:00,378.451,334.0,398.2,4.1922342,3.7,1.0,284.351,0.0,207.35,0.0,3553.57835,378.451,0.0,357.975,96.75,1.0,577.5,357.975,96.75,23.975000000000023,0.0,2572457.927500012,5000.0,0.0,1.0717814371257486,0.0
2024-09-14 04:15:00,329.958,293.75,388.2,4.1922342,3.7,1.0,284.351,0.0,245.71799999999996,0.0,3787.0104499999998,329.958,0.0,358.4375,96.875,1.0,577.5,358.4375,96.875,64.6875,0.0,2572509.677500012,5000.0,0.0,1.2202127659574469,0.0
2024-09-14 04:30:00,321.76,338.0,388.175,4.1922342,3.7,1.0,284.351,0.0,253.76600000000002,0.0,4028.0881499999996,321.76,0.0,358.9,97.0,1.0,577.5,358.9,97.0,20.9,0.0,2572526.397500012,5000.0,0.0,1.061834319526627,0.0
2024-09-14 04:45:00,295.775,380.5,418.2,4.1922342,3.7,1.0,284.351,0.0,309.651,0.0,4322.2566,295.775,0.0,359.3625,97.125,1.0,577.5,359.3625,97.125,0.0,21.13749999999999,2572505.260000012,5000.0,0.0,0.9444480946123522,0.0555519053876478
2024-09-14 05:00:00,292.135,386.5,398.175,4.9291137,3.7,1.0,284.351,0.0,293.141,0.0,4600.7405499999995,292.135,0.0,359.82500000000005,97.25,1.0,577.5,359.82500000000005,97.25,0.0,26.674999999999955,2572478.585000012,5000.0,0.0,0.9309831824062097,0.0690168175937903
2024-09-14 05:15:00,277.147,431.75,388.175,4.9291137,3.7,1.0,284.351,0.0,298.004,0.0,4883.844349999999,277.147,0.0,360.2875,97.375,1.0,577.5,360.2875,97.375,0.0,71.46249999999998,2572407.122500012,5000.0,0.0,0.8344817602779386,0.16551823972206134
2024-09-14 05:30:00,284.995,469.0,408.2,4.9291137,3.7,1.0,284.351,0.0,310.056,0.0,5178.39755,284.995,0.0,360.75,97.5,1.0,577.5,360.75,97.5,0.0,108.25,2572298.872500012,5000.0,0.0,0.7691897654584222,0.2308102345415778
2024-09-14 05:45:00,291.564,521.75,418.175,4.9291137,3.7,1.0,284.351,0.0,313.337,0.0,5476.0677,291.564,0.0,361.21250000000003,97.625,1.0,577.5,361.21250000000003,97.625,0.0,160.53749999999997,2572138.335000012,5000.0,0.0,0.6923095352180163,0.30769046478198364
2024-09-14 06:00:00,308.274,499.75,448.175,6.2292132,3.7,1.0,284.351,0.0,326.502,0.0,5786.2446,308.274,0.0,361.675,97.75,1.0,577.5,361.675,97.75,0.0,138.075,2572000.260000012,5000.0,0.0,0.723711855927964,0.276288144072036
2024-09-14 06:15:00,332.95,475.5,438.2,6.2292132,3.7,1.0,284.351,0.0,291.726,0.0,6063.3843,332.95,0.0,362.13750000000005,97.875,1.0,577.5,362.13750000000005,97.875,0.0,113.36249999999995,2571886.897500012,5000.0,0.0,0.7615930599369086,0.23840694006309138
2024-09-14 06:30:00,323.175,495.5,448.175,6.2292132,3.7,1.0,284.351,0.0,311.351,0.0,6359.16775,323.175,0.0,362.6,98.0,1.0,577.5,362.6,98.0,0.0,132.9,2571753.997500012,5000.0,0.0,0.7317860746720485,0.2682139253279516
2024-09-14 06:45:00,348.729,450.25,468.175,6.2292132,3.7,1.0,284.351,0.0,305.672,0.0,6649.556149999999,348.729,0.0,363.0625,98.125,1.0,577.5,363.0625,98.125,0.0,87.1875,2571666.810000012,5000.0,0.0,0.8063575791227096,0.1936424208772904
2024-09-14 07:00:00,361.338,427.25,478.2,7.565922,3.7,1.0,0.0,284.351,0.0,279.7252631578948,6369.8308868421045,361.338,0.0,363.52500000000003,98.25,1.0,577.5,363.52500000000003,98.25,0.0,63.724999999999966,2571603.085000012,5000.0,0.0,0.8508484493856057,0.1491515506143943
2024-09-14 07:15:00,345.233,460.25,478.175,7.565922,3.7,1.0,0.0,284.351,0.0,262.93052631578945,6106.900360526315,345.233,0.0,363.9875,98.375,1.0,577.5,363.9875,98.375,0.0,96.26249999999999,2571506.822500012,5000.0,0.0,0.7908473655621945,0.20915263443780552
2024-09-14 07:30:00,355.423,552.5,478.2,7.565922,3.7,1.0,0.0,284.351,0.0,273.76210526315793,5833.138255263158,355.423,0.0,364.45,98.5,1.0,577.5,364.45,98.5,0.0,188.05,2571318.772500012,5000.0,0.0,0.6596380090497738,0.3403619909502263
2024-09-14 07:45:00,368.233,489.0,498.175,7.565922,3.7,1.0,0.0,284.351,0.0,266.3515789473684,5566.786676315789,368.233,0.0,364.9125,98.625,1.0,577.5,364.9125,98.625,0.0,124.08749999999998,2571194.685000012,5000.0,0.0,0.7462423312883436,0.2537576687116564
2024-09-14 08:00:00,357.625,481.75,468.2,7.5274353,3.7,1.0,0.0,284.351,0.0,286.86947368421056,5279.917202631578,357.625,0.0,365.375,98.75,1.0,577.5,365.375,98.75,0.0,116.375,2571078.310000012,5000.0,0.0,0.7584327970939284,0.24156720290607162
2024-09-14 08:15:00,402.905,522.5,478.075,7.5274353,3.7,1.0,0.0,284.351,0.0,324.26947368421054,4955.647728947368,402.905,0.0,365.83750000000003,98.875,1.0,577.5,365.83750000000003,98.875,0.0,156.66249999999997,2570921.647500012,5000.0,0.0,0.7001674641148325,0.2998325358851674
2024-09-14 08:30:00,402.986,535.75,468.0,7.5274353,3.7,1.0,0.0,284.351,0.0,335.0915789473684,4620.556149999999,402.986,0.0,366.3,99.0,1.0,577.5,366.3,99.0,0.0,169.45,2570752.197500012,5000.0,0.0,0.6837144190387308,0.31628558096126924
2024-09-14 08:45:00,405.605,521.0,478.025,7.5274353,3.7,1.0,0.0,284.351,0.0,327.4273684210527,4293.1287815789465,405.605,0.0,366.76250000000005,99.125,1.0,577.5,366.76250000000005,99.125,0.0,154.23749999999995,2570597.960000012,5000.0,0.0,0.7039587332053744,0.2960412667946256
2024-09-14 09:00:00,387.483,564.0,468.0,6.8065137,3.7,1.0,18.733000000000004,0.0,0.0,0.0,4293.1287815789465,387.483,0.0,367.225,99.25,1.0,577.5,367.225,99.25,0.0,196.77499999999998,2570401.185000012,5000.0,0.0,0.6511081560283688,0.34889184397163114
2024-09-14 09:15:00,438.4,457.75,488.125,6.8065137,3.7,1.0,284.351,234.70100000000002,0.0,0.0,4293.1287815789465,438.4,0.0,367.6875,99.375,1.0,577.5,367.6875,99.375,0.0,90.0625,2570311.122500012,5000.0,0.0,0.8032495903877662,0.19675040961223375
2024-09-14 09:30:00,434.752,455.5,468.175,6.8065137,3.7,1.0,66.077,0.0,0.0,0.0,4293.1287815789465,434.752,0.0,368.15,99.5,1.0,577.5,368.15,99.5,0.0,87.35,2570223.772500012,5000.0,0.0,0.8082327113062568,0.19176728869374313
2024-09-14 09:45:00,444.236,522.0,468.175,6.8065137,3.7,1.0,75.68599999999998,0.0,0.0,0.0,4293.1287815789465,444.236,0.0,368.6125,99.625,1.0,577.5,368.6125,99.625,0.0,153.3875,2570070.385000012,5000.0,0.0,0.706154214559387,0.293845785440613
2024-09-14 10:00:00,438.851,455.75,478.175,3.9509883,3.7,1.0,284.351,0.0,223.925,0.0,4505.857531578947,438.851,0.0,369.07500000000005,99.75,1.0,577.5,369.07500000000005,99.75,0.0,86.67499999999995,2569983.710000012,5000.0,0.0,0.809818979703785,0.19018102029621492
2024-09-14 10:15:00,447.328,414.5,448.175,3.9509883,3.7,1.0,284.351,0.0,185.32300000000004,0.0,4681.914381578947,447.328,0.0,369.5375,99.875,1.0,577.5,369.5375,99.875,0.0,44.96249999999998,2569938.747500012,5000.0,0.0,0.8915259348612787,0.10847406513872129
2024-09-14 10:30:00,473.108,441.0,448.175,3.9509883,3.7,1.0,284.351,0.0,159.418,0.0,4833.361481578947,448.175,0.0,370.0,100.0,1.0,577.5,370.0,100.0,0.0,71.0,2569867.747500012,5000.0,0.0,0.8390022675736961,0.16099773242630386
2024-09-14 10:45:00,439.808,437.75,438.175,3.9509883,3.7,1.0,284.351,0.0,182.59300000000002,0.0,5006.824831578947,438.175,0.0,370.46250000000003,100.125,1.0,577.5,370.46250000000003,100.125,0.0,67.28749999999997,2569800.460000012,5000.0,0.0,0.8462878355225586,0.15371216447744138
2024-09-14 11:00:00,442.631,464.75,438.2,2.4011946,3.7,1.0,284.351,0.0,179.67000000000002,0.0,5177.511331578947,438.2,0.0,370.925,100.25,1.0,577.5,370.925,100.25,0.0,93.82499999999999,2569706.635000012,5000.0,0.0,0.7981172673480366,0.2018827326519634
2024-09-14 11:15:00,440.98,448.5,438.175,2.4011946,3.7,1.0,284.351,0.0,181.171,0.0,5349.623781578946,438.175,0.0,371.38750000000005,100.375,1.0,577.5,371.38750000000005,100.375,0.0,77.11249999999995,2569629.522500012,5000.0,0.0,0.8280657748049053,0.17193422519509466
2024-09-14 11:30:00,457.117,420.75,448.2,2.4011946,3.7,1.0,284.351,0.0,174.93399999999997,0.0,5515.811081578946,448.2,0.0,371.85,100.5,1.0,577.5,371.85,100.5,0.0,48.9,2569580.622500012,5000.0,0.0,0.8837789661319073,0.11622103386809268
2024-09-14 11:45:00,446.899,445.0,428.175,2.4011946,3.7,1.0,284.351,0.0,165.002,0.0,5672.562981578946,428.175,0.0,372.3125,100.625,1.0,577.5,372.3125,100.625,0.0,72.6875,2569507.935000012,5000.0,0.0,0.8366573033707865,0.1633426966292135
2024-09-14 12:00:00,434.824,457.25,418.175,0.4120893,3.7,1.0,284.351,0.0,166.952,0.0,5831.167381578946,418.175,0.0,372.77500000000003,100.75,1.0,577.5,372.77500000000003,100.75,0.0,84.47499999999997,2569423.460000012,5000.0,0.0,0.8152542372881356,0.18474576271186433
2024-09-14 12:15:00,464.319,401.5,448.2,0.4120893,3.7,1.0,284.351,0.0,167.35699999999997,0.0,5990.156531578947,448.2,0.0,373.2375,100.875,1.0,577.5,373.2375,100.875,0.0,28.26249999999999,2569395.197500012,5000.0,0.0,0.9296077210460773,0.07039227895392276
2024-09-14 12:30:00,442.533,425.25,428.2,0.4120893,3.7,1.0,284.351,0.0,169.01799999999997,0.0,6150.723631578947,428.2,0.0,373.7,101.0,1.0,577.5,373.7,101.0,0.0,51.55,2569343.647500012,5000.0,0.0,0.878777189888301,0.121222810111699
2024-09-14 12:45:00,467.327,361.0,438.175,0.4120893,3.7,1.0,284.351,0.0,154.074,0.0,6297.0939315789465,438.175,0.0,374.1625,101.125,1.0,577.5,374.1625,101.125,13.162500000000023,0.0,2569354.177500012,5000.0,0.0,1.0364612188365652,0.0
2024-09-14 13:00:00,487.865,368.0,418.2,-0.0910539,3.7,1.0,284.351,0.0,113.43599999999998,0.0,6404.858131578946,418.2,0.0,374.625,101.25,1.0,577.5,374.625,101.25,6.625,0.0,2569359.4775000117,5000.0,0.0,1.0180027173913044,0.0
2024-09-14 13:15:00,472.878,417.75,318.2,-0.0910539,3.7,1.0,284.351,0.0,28.298000000000002,0.0,6431.741231578946,318.2,0.0,375.08750000000003,101.375,1.0,577.5,375.08750000000003,101.375,0.0,42.662499999999966,2569316.8150000116,5000.0,0.0,0.8978755236385398,0.10212447636146012
2024-09-14 13:30:00,522.056,376.75,368.2,-0.0910539,3.7,1.0,284.351,0.0,28.994999999999948,0.0,6459.286481578946,368.2,0.0,375.55,101.5,1.0,577.5,375.55,101.5,0.0,1.2,2569315.6150000114,5000.0,0.0,0.9968148639681487,0.0031851360318513604
2024-09-14 13:45:00,483.931,374.75,288.225,-0.0910539,3.7,1.0,284.351,0.0,0.0,13.663157894736802,6445.623323684209,288.225,0.0,376.01250000000005,101.625,1.0,577.5,376.01250000000005,101.625,1.2625000000000455,0.0,2569316.625000011,5000.0,0.0,1.0033689126084058,0.0
2024-09-14 14:00:00,442.451,393.0,238.2,-0.1492533,3.7,1.0,284.351,0.0,0.0,22.789473684210563,6422.833849999998,238.2,0.0,376.475,101.75,1.0,577.5,376.475,101.75,0.0,16.524999999999977,2569300.1,5000.0,0.0,0.9579516539440204,0.04204834605597959
2024-09-14 14:15:00,414.877,412.25,268.2,-0.1492533,3.7,1.0,284.351,0.0,35.79899999999998,0.0,6456.842899999998,268.2,0.0,376.9375,101.875,1.0,577.5,376.9375,101.875,0.0,35.3125,2569264.7875000113,5000.0,0.0,0.9143420254699818,0.0856579745300182
2024-09-14 14:30:00,392.905,379.5,298.2,-0.1492533,3.7,1.0,284.351,0.0,87.64600000000002,0.0,6540.106599999998,298.2,0.0,377.4,102.0,1.0,577.5,377.4,102.0,0.0,2.1,2569262.687500011,5000.0,0.0,0.9944664031620553,0.005533596837944664
2024-09-14 14:45:00,420.686,375.0,328.2,-0.1492533,3.7,1.0,284.351,0.0,89.74000000000001,0.0,6625.359599999998,328.2,0.0,377.8625,102.125,1.0,577.5,377.8625,102.125,2.8625000000000114,0.0,2569264.977500011,5000.0,0.0,1.0076333333333334,0.0
2024-09-14 15:00:00,414.704,272.5,298.025,0.8973972,3.7,1.0,284.351,0.0,65.42199999999997,0.0,6687.510499999998,298.025,0.0,378.32500000000005,102.25,1.0,577.5,378.32500000000005,102.25,105.82500000000005,0.0,2569349.6375000114,5000.0,0.0,1.3883486238532112,0.0
2024-09-14 15:15:00,402.491,295.75,288.05,0.8973972,3.7,1.0,284.351,0.0,67.53500000000003,0.0,6751.668749999998,288.05,0.0,378.7875,102.375,1.0,577.5,378.7875,102.375,83.03750000000002,0.0,2569416.0675000115,5000.0,0.0,1.2807692307692309,0.0
2024-09-14 15:30:00,403.074,321.25,368.05,0.8973972,3.7,1.0,284.351,0.0,146.827,0.0,6891.154399999998,368.05,0.0,379.25,102.5,1.0,577.5,379.25,102.5,58.0,0.0,2569462.4675000114,5000.0,0.0,1.180544747081712,0.0
2024-09-14 15:45:00,389.932,286.75,568.05,0.8973972,3.7,1.0,284.351,0.0,359.84399999999994,0.0,7233.006199999998,389.932,0.0,379.71250000000003,102.625,1.0,577.5,379.71250000000003,102.625,92.96250000000003,0.0,2569536.8375000115,5000.0,0.0,1.3241935483870968,0.0
2024-09-14 16:00:00,380.079,299.5,618.125,2.5082064,3.7,1.0,284.351,0.0,419.647,0.0,7631.670849999998,380.079,0.0,380.175,102.75,1.0,577.5,380.175,102.75,80.67500000000001,0.0,2569601.3775000116,5000.0,0.0,1.269365609348915,0.0
2024-09-14 16:15:00,400.739,317.25,638.2,2.5082064,3.7,1.0,284.351,0.0,418.93700000000007,0.0,8029.660999999997,400.739,0.0,380.63750000000005,102.875,1.0,577.5,380.63750000000005,102.875,63.387500000000045,0.0,2569652.0875000115,5000.0,0.0,1.1998029944838458,0.0
2024-09-14 16:30:00,369.431,271.75,628.2,2.5082064,3.7,1.0,284.351,0.0,440.12000000000006,0.0,8447.774999999998,369.431,0.0,381.1,103.0,1.0,577.5,381.1,103.0,109.35,0.0,2569739.5675000115,5000.0,0.0,1.402391904323827,0.0
2024-09-14 16:45:00,373.143,334.5,518.2,2.5082064,3.7,1.0,284.351,0.0,326.2830000000001,0.0,8757.743849999997,373.143,0.0,381.5625,103.125,1.0,577.5,381.5625,103.125,47.0625,0.0,2569777.2175000114,5000.0,0.0,1.140695067264574,0.0
2024-09-14 17:00:00,366.711,313.75,448.175,6.9595218,3.7,1.0,21.786,0.0,0.0,0.0,8757.743849999997,366.711,0.0,382.02500000000003,103.25,1.0,577.5,382.02500000000003,103.25,68.27500000000003,0.0,2569831.8375000115,5000.0,0.0,1.217609561752988,0.0
2024-09-14 17:15:00,397.22,318.0,468.2,6.9595218,3.7,1.0,32.39500000000004,0.0,0.0,0.0,8757.743849999997,397.22,0.0,382.4875,103.375,1.0,577.5,382.4875,103.375,64.48750000000001,0.0,2569883.4275000114,5000.0,0.0,1.2027908805031446,0.0
2024-09-14 17:30:00,415.237,314.25,528.2,6.9595218,3.7,1.0,0.0,9.463000000000022,0.0,0.0,8757.743849999997,415.237,0.0,382.95,103.5,1.0,577.5,382.95,103.5,68.7,0.0,2569938.3875000114,5000.0,0.0,1.218615751789976,0.0
2024-09-14 17:45:00,386.812,372.75,578.0,6.9595218,3.7,1.0,196.788,284.351,0.0,0.0,8757.743849999997,386.812,0.0,383.4125,103.625,1.0,577.5,383.4125,103.625,10.662500000000023,0.0,2569946.917500011,5000.0,0.0,1.0286049631120053,0.0
2024-09-14 18:00:00,411.974,340.75,617.925,8.7805998,3.7,1.0,0.0,284.351,0.0,191.7368421052632,8566.007007894734,0.0,0.0,383.875,103.75,1.0,577.5,383.875,103.75,43.125,0.0,2569981.417500011,5000.0,0.0,1.1265590608950844,0.0
2024-09-14 18:15:00,425.427,388.5,607.925,8.7805998,3.7,1.0,0.0,284.351,0.0,216.55578947368429,8349.451218421049,0.0,0.0,384.33750000000003,103.875,1.0,577.5,384.33750000000003,103.875,0.0,4.162499999999966,2569977.255000011,5000.0,0.0,0.9892857142857143,0.010714285714285626
2024-09-14 18:30:00,432.616,382.5,607.95,8.7805998,3.7,1.0,0.0,284.351,0.0,224.22842105263152,8125.222797368418,0.0,0.0,384.8,104.0,1.0,577.5,384.8,104.0,2.3,0.0,2569979.095000011,5000.0,0.0,1.0060130718954248,0.0
2024-09-14 18:45:00,435.582,350.5,587.95,8.7805998,3.7,1.0,0.0,284.351,0.0,248.53473684210522,7876.688060526312,0.0,0.0,385.26250000000005,104.125,1.0,577.5,385.26250000000005,104.125,34.762500000000045,0.0,2570006.905000011,5000.0,0.0,1.0991797432239658,0.0
2024-09-14 19:00:00,442.871,443.75,577.925,8.9730333,3.7,1.0,0.0,284.351,0.0,266.8915789473685,7609.796481578944,0.0,0.0,385.725,104.25,1.0,577.5,385.725,104.25,0.0,58.02499999999998,2569948.880000011,5000.0,0.0,0.8692394366197184,0.13076056338028164
2024-09-14 19:15:00,445.7,392.5,577.85,8.9730333,3.7,1.0,0.0,284.351,0.0,270.08,7339.716481578944,0.0,0.0,386.1875,104.375,1.0,577.5,386.1875,104.375,0.0,6.3125,2569942.567500011,5000.0,0.0,0.9839171974522293,0.0160828025477707
2024-09-14 19:30:00,446.834,367.75,587.75,8.9730333,3.7,1.0,0.0,284.351,0.0,260.9842105263158,7078.732271052628,0.0,0.0,386.65,104.5,1.0,577.5,386.65,104.5,18.9,0.0,2569957.687500011,5000.0,0.0,1.0513936097892589,0.0
2024-09-14 19:45:00,445.092,404.0,577.75,8.9730333,3.7,1.0,0.0,284.351,0.0,269.80842105263156,6808.9238499999965,0.0,0.0,387.1125,104.625,1.0,577.5,387.1125,104.625,0.0,16.88749999999999,2569940.8,5000.0,0.0,0.9581992574257426,0.0418007425742574
2024-09-14 20:00:00,465.485,466.75,587.775,9.0575163,3.7,1.0,0.0,284.351,0.0,280.85368421052635,6528.07016578947,0.0,0.0,387.57500000000005,104.75,1.0,577.5,387.57500000000005,104.75,0.0,79.17499999999995,2569861.625000011,5000.0,0.0,0.8303695768612749,0.16963042313872512
2024-09-14 20:15:00,452.696,400.25,577.75,9.0575163,3.7,1.0,0.0,284.351,0.0,278.07578947368427,6249.994376315785,0.0,0.0,388.0375,104.875,1.0,577.5,388.0375,104.875,0.0,12.212499999999977,2569849.4125000113,5000.0,0.0,0.9694878201124298,0.030512179887570212
2024-09-14 20:30:00,467.13,368.0,587.75,9.0575163,3.7,1.0,0.0,284.351,0.0,282.8747368421053,5967.11963947368,0.0,0.0,388.5,105.0,1.0,577.5,388.5,105.0,20.5,0.0,2569865.812500011,5000.0,0.0,1.0557065217391304,0.0
2024-09-14 20:45:00,433.127,406.75,587.75,9.0575163,3.7,1.0,0.0,284.351,0.0,247.21368421052634,5719.905955263153,0.0,0.0,388.96250000000003,105.125,1.0,577.5,388.96250000000003,105.125,0.0,17.787499999999966,2569848.025000011,5000.0,0.0,0.9562692071296867,0.043730792870313374
2024-09-14 21:00:00,407.02,374.75,567.75,8.6557527,3.7,1.0,0.0,284.351,0.0,240.91684210526316,5478.989113157891,0.0,0.0,389.425,105.25,1.0,577.5,389.425,105.25,14.675000000000011,0.0,2569859.7650000113,5000.0,0.0,1.0391594396264177,0.0
2024-09-14 21:15:00,471.487,394.5,547.8,8.6557527,3.7,1.0,0.0,284.351,0.0,329.90842105263164,5149.080692105259,0.0,0.0,389.88750000000005,105.375,1.0,577.5,389.88750000000005,105.375,0.0,4.6124999999999545,2569855.1525000115,5000.0,0.0,0.9883079847908747,0.01169201520912536
2024-09-14 21:30:00,472.542,382.0,487.925,8.6557527,3.7,1.0,0.0,284.351,0.0,394.1768421052631,4754.903849999996,0.0,0.0,390.35,105.5,1.0,577.5,390.35,105.5,8.35,0.0,2569861.8325000117,5000.0,0.0,1.0218586387434556,0.0
2024-09-14 21:45:00,443.461,406.25,477.9,8.6557527,3.7,1.0,0.0,284.351,0.0,374.24947368421056,4380.654376315785,0.0,0.0,390.8125,105.625,1.0,577.5,390.8125,105.625,0.0,15.4375,2569846.3950000117,5000.0,0.0,0.962,0.038
2024-09-14 22:00:00,434.831,348.5,447.925,8.63604,3.7,1.0,0.0,284.351,0.0,396.8494736842105,3983.804902631575,0.0,0.0,391.27500000000003,105.75,1.0,577.5,391.27500000000003,105.75,42.775000000000034,0.0,2569880.615000012,5000.0,0.0,1.1227403156384506,0.0
2024-09-14 22:15:00,422.221,330.5,427.925,8.63604,3.7,1.0,0.0,284.351,0.0,404.76,3579.0449026315746,0.0,0.0,391.7375,105.875,1.0,577.5,391.7375,105.875,61.23750000000001,0.0,2569929.605000012,5000.0,0.0,1.1852874432677762,0.0
2024-09-14 22:30:00,413.297,312.5,407.95,8.63604,3.7,1.0,0.0,284.351,0.0,416.52421052631587,3162.5206921052586,0.0,0.0,392.2,106.0,1.0,577.5,392.2,106.0,79.7,0.0,2569993.365000012,5000.0,0.0,1.25504,0.0
2024-09-14 22:45:00,445.685,317.0,377.925,8.63604,3.7,1.0,0.0,284.351,0.0,482.35368421052635,2680.1670078947323,0.0,0.0,392.6625,106.125,1.0,577.5,392.6625,106.125,75.66250000000002,0.0,2570053.8950000117,5000.0,0.0,1.2386829652996847,0.0
2024-09-14 23:00:00,443.957,307.5,367.95,7.856919,3.7,1.0,0.0,284.351,0.0,491.1663157894737,2189.0006921052586,0.0,0.0,393.125,106.25,1.0,577.5,393.125,106.25,85.625,0.0,2570122.3950000117,5000.0,0.0,1.2784552845528456,0.0
2024-09-14 23:15:00,403.281,294.5,357.925,7.856919,3.7,1.0,0.0,284.351,0.0,459.0336842105263,1729.9670078947324,0.0,0.0,393.58750000000003,106.375,1.0,577.5,393.58750000000003,106.375,99.08750000000003,0.0,2570201.6650000117,5000.0,0.0,1.3364601018675724,0.0
2024-09-14 23:30:00,429.356,297.0,387.75,7.856919,3.7,1.0,0.0,284.351,0.0,455.21789473684214,1274.7491131578904,0.0,0.0,394.05,106.5,1.0,577.5,394.05,106.5,97.05,0.0,2570279.305000012,5000.0,0.0,1.3267676767676768,0.0
2024-09-14 23:45:00,393.911,262.75,377.775,7.856919,3.7,1.0,0.0,284.351,0.0,428.5389473684211,846.2101657894693,0.0,0.0,394.51250000000005,106.625,1.0,577.5,394.51250000000005,106.625,131.76250000000005,0.0,2570384.715000012,5000.0,0.0,1.5014747859181734,0.0
2024-09-15 00:00:00,413.304,259.5,387.775,6.814962,3.7,1.0,132.279,0.0,0.0,0.0,846.2101657894693,387.775,0.0,394.975,106.75,1.0,577.5,394.975,106.75,135.47500000000002,0.0,2570493.095000012,5000.0,0.0,1.5220616570327554,0.0
