DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-15 00:15:00,409.4,231.5,387.75,6.814962,3.7,1.0,128.52499999999998,0.0,0.0,0.0,846.2101657894693,387.75,0.0,395.4375,106.875,1.0,577.5,395.4375,106.875,163.9375,0.0,2570624.2450000118,5000.0,0.0,1.7081533477321815,0.0
2024-09-15 00:30:00,366.643,239.0,377.775,6.814962,3.7,1.0,284.351,188.483,0.0,0.0,846.2101657894693,366.643,0.0,395.9,107.0,1.0,577.5,395.9,107.0,156.9,0.0,2570749.765000012,5000.0,0.0,1.6564853556485355,0.0
2024-09-15 00:45:00,326.716,250.5,357.825,6.814962,3.7,1.0,76.01600000000002,0.0,0.0,0.0,846.2101657894693,326.716,0.0,396.3625,107.125,1.0,577.5,396.3625,107.125,145.8625,0.0,2570866.4550000117,5000.0,0.0,1.5822854291417165,0.0
2024-09-15 01:00:00,309.112,311.75,367.925,6.599061,3.7,1.0,48.43700000000001,0.0,0.0,0.0,846.2101657894693,309.112,0.0,396.82500000000005,107.25,1.0,577.5,396.82500000000005,107.25,85.07500000000005,0.0,2570934.515000012,5000.0,0.0,1.2728949478748999,0.0
2024-09-15 01:15:00,292.15,311.25,367.95,6.599061,3.7,1.0,31.57499999999999,0.0,0.0,0.0,846.2101657894693,292.15,0.0,397.2875,107.375,1.0,577.5,397.2875,107.375,86.03750000000002,0.0,2571003.345000012,5000.0,0.0,1.2764257028112451,0.0
2024-09-15 01:30:00,278.609,292.75,377.925,6.599061,3.7,1.0,284.351,276.16700000000003,0.0,0.0,846.2101657894693,278.609,0.0,397.75,107.5,1.0,577.5,397.75,107.5,105.0,0.0,2571087.345000012,5000.0,0.0,1.35866780529462,0.0
2024-09-15 01:45:00,306.341,342.5,387.925,6.599061,3.7,1.0,284.351,258.31,0.0,0.0,846.2101657894693,306.341,0.0,398.21250000000003,107.625,1.0,577.5,398.21250000000003,107.625,55.712500000000034,0.0,2571131.9150000117,5000.0,0.0,1.1626642335766424,0.0
2024-09-15 02:00:00,324.482,273.5,397.95,6.4347885,3.7,1.0,284.351,250.06899999999996,0.0,0.0,846.2101657894693,324.482,0.0,398.675,107.75,1.0,577.5,398.675,107.75,125.17500000000001,0.0,2571232.055000012,5000.0,0.0,1.4576782449725778,0.0
2024-09-15 02:15:00,394.636,263.75,407.925,6.4347885,3.7,1.0,284.351,83.82473407201216,105.94026592798784,0.0,946.8534184210578,394.636,0.0,399.13750000000005,107.875,1.0,577.5,399.13750000000005,107.875,135.38750000000005,0.0,2571340.365000012,5000.0,0.0,1.513317535545024,0.0
2024-09-15 02:30:00,419.013,300.5,387.95,6.4347885,3.7,1.0,284.351,0.0,145.288,0.0,1084.8770184210578,387.95,0.0,399.6,108.0,1.0,577.5,399.6,108.0,99.1,0.0,2571419.6450000117,5000.0,0.0,1.329783693843594,0.0
2024-09-15 02:45:00,360.417,287.75,397.925,6.4347885,3.7,1.0,284.351,0.0,213.73400000000004,0.0,1287.9243184210577,360.417,0.0,400.0625,108.125,1.0,577.5,400.0625,108.125,112.3125,0.0,2571509.4950000118,5000.0,0.0,1.3903127715030408,0.0
2024-09-15 03:00:00,355.997,323.75,407.95,6.448869,3.7,1.0,56.297000000000025,0.0,0.0,0.0,1287.9243184210577,355.997,0.0,400.52500000000003,108.25,1.0,577.5,400.52500000000003,108.25,76.77500000000003,0.0,2571570.9150000117,5000.0,0.0,1.2371428571428573,0.0
2024-09-15 03:15:00,404.752,258.75,407.925,6.448869,3.7,1.0,284.351,179.149,0.0,0.0,1287.9243184210577,404.752,0.0,400.9875,108.375,1.0,577.5,400.9875,108.375,142.2375,0.0,2571684.7050000117,5000.0,0.0,1.5497101449275363,0.0
2024-09-15 03:30:00,435.115,265.0,407.925,6.448869,3.7,1.0,284.351,148.661,0.0,0.0,1287.9243184210577,407.925,0.0,401.45,108.5,1.0,577.5,401.45,108.5,136.45,0.0,2571793.865000012,5000.0,0.0,1.5149056603773585,0.0
2024-09-15 03:45:00,422.031,254.5,407.95,6.448869,3.7,1.0,122.70600000000002,0.0,0.0,0.0,1287.9243184210577,407.95,0.0,401.9125,108.625,1.0,577.5,401.9125,108.625,147.41250000000002,0.0,2571911.795000012,5000.0,0.0,1.5792239685658154,0.0
2024-09-15 04:00:00,361.25,301.0,397.925,6.3972405,3.7,1.0,284.351,0.0,212.276,0.0,1489.5865184210577,361.25,0.0,402.375,108.75,1.0,577.5,402.375,108.75,101.375,0.0,2571992.895000012,5000.0,0.0,1.3367940199335548,0.0
2024-09-15 04:15:00,314.941,244.75,387.925,6.3972405,3.7,1.0,284.351,0.0,248.46000000000004,0.0,1725.6235184210577,314.941,0.0,402.83750000000003,108.875,1.0,577.5,402.83750000000003,108.875,158.08750000000003,0.0,2572119.3650000123,5000.0,0.0,1.6459141981613894,0.0
2024-09-15 04:30:00,308.539,357.25,397.95,6.3972405,3.7,1.0,284.351,0.0,264.762,0.0,1977.1474184210576,308.539,0.0,403.3,109.0,1.0,577.5,403.3,109.0,46.05,0.0,2572156.205000012,5000.0,0.0,1.1289013296011197,0.0
2024-09-15 04:45:00,269.034,337.5,407.875,6.3972405,3.7,1.0,284.351,0.0,314.067,0.0,2275.5110684210576,269.034,0.0,403.76250000000005,109.125,1.0,577.5,403.76250000000005,109.125,66.26250000000005,0.0,2572209.215000012,5000.0,0.0,1.1963333333333335,0.0
2024-09-15 05:00:00,280.137,343.25,398.0,6.1550559,3.7,1.0,284.351,0.0,292.964,0.0,2553.8268684210575,280.137,0.0,404.225,109.25,1.0,577.5,404.225,109.25,60.97500000000002,0.0,2572257.9950000118,5000.0,0.0,1.1776402039329934,0.0
2024-09-15 05:15:00,254.154,374.5,408.025,6.1550559,3.7,1.0,284.351,0.0,328.847,0.0,2866.2315184210574,254.154,0.0,404.6875,109.375,1.0,577.5,404.6875,109.375,30.1875,0.0,2572282.1450000117,5000.0,0.0,1.080607476635514,0.0
2024-09-15 05:30:00,272.938,411.5,398.0,6.1550559,3.7,1.0,284.351,0.0,299.913,0.0,3151.1488684210576,272.938,0.0,405.15,109.5,1.0,577.5,405.15,109.5,0.0,6.35,2572275.7950000116,5000.0,0.0,0.9845686512758202,0.015431348724179828
2024-09-15 05:45:00,291.41,393.0,428.1,6.1550559,3.7,1.0,284.351,0.0,311.666,0.0,3447.2315684210575,291.41,0.0,404.6875,109.375,1.0,577.5,404.6875,109.375,11.6875,0.0,2572285.1450000117,5000.0,0.0,1.0297391857506362,0.0
2024-09-15 06:00:00,306.189,429.25,458.2,6.5202102,3.7,1.0,0.0,42.76099999999997,0.0,0.0,3447.2315684210575,306.189,0.0,404.225,109.25,1.0,577.5,404.225,109.25,0.0,25.024999999999977,2572260.1200000118,5000.0,0.0,0.9417006406523005,0.05829935934769942
2024-09-15 06:15:00,300.468,479.75,448.175,6.5202102,3.7,1.0,0.0,38.581999999999994,0.0,0.0,3447.2315684210575,300.468,0.0,403.76250000000005,109.125,1.0,577.5,403.76250000000005,109.125,0.0,75.98749999999995,2572184.132500012,5000.0,0.0,0.8416102136529443,0.15838978634705567
2024-09-15 06:30:00,321.039,537.5,478.2,6.5202102,3.7,1.0,0.0,48.161,0.0,0.0,3447.2315684210575,321.039,0.0,403.3,109.0,1.0,577.5,403.3,109.0,0.0,134.2,2572049.9325000118,5000.0,0.0,0.7503255813953489,0.24967441860465114
2024-09-15 06:45:00,325.367,578.0,458.175,6.5202102,3.7,1.0,0.0,23.932999999999993,0.0,0.0,3447.2315684210575,325.367,0.0,402.83750000000003,108.875,1.0,577.5,402.83750000000003,108.875,0.0,175.16249999999997,2571874.7700000117,5000.0,0.0,0.6969506920415226,0.30304930795847745
2024-09-15 07:00:00,316.388,494.25,498.2,6.5868579,3.7,1.0,0.0,73.06200000000001,0.0,0.0,3447.2315684210575,316.388,0.0,402.375,108.75,1.0,577.5,402.375,108.75,0.0,91.875,2571782.8950000117,5000.0,0.0,0.8141122913505311,0.18588770864946888
2024-09-15 07:15:00,305.01,482.75,478.175,6.5868579,3.7,1.0,219.81099999999998,284.351,0.0,0.0,3447.2315684210575,305.01,0.0,401.9125,108.625,1.0,577.5,401.9125,108.625,0.0,80.83749999999998,2571702.0575000118,5000.0,0.0,0.8325479026411187,0.16745209735888136
2024-09-15 07:30:00,324.531,579.0,498.2,6.5868579,3.7,1.0,219.18200000000002,284.351,0.0,0.0,3447.2315684210575,324.531,0.0,401.45,108.5,1.0,577.5,401.45,108.5,0.0,177.55,2571524.507500012,5000.0,0.0,0.6933506044905009,0.30664939550949916
2024-09-15 07:45:00,316.988,565.0,478.175,6.5868579,3.7,1.0,0.0,52.81200000000001,0.0,0.0,3447.2315684210575,316.988,0.0,400.9875,108.375,1.0,577.5,400.9875,108.375,0.0,164.0125,2571360.4950000118,5000.0,0.0,0.7097123893805309,0.290287610619469
2024-09-15 08:00:00,336.801,497.0,508.2,5.8434075,3.7,1.0,284.351,0.0,347.5,0.0,3777.3565684210575,336.801,0.0,400.52500000000003,108.25,1.0,577.5,400.52500000000003,108.25,0.0,96.47499999999997,2571264.0200000117,5000.0,0.0,0.8058853118712275,0.19411468812877256
2024-09-15 08:15:00,359.562,509.75,508.2,5.8434075,3.7,1.0,284.351,0.0,324.864,0.0,4085.9773684210577,359.562,0.0,400.0625,108.125,1.0,577.5,400.0625,108.125,0.0,109.6875,2571154.3325000117,5000.0,0.0,0.7848209906817067,0.21517900931829329
2024-09-15 08:30:00,344.026,492.75,498.2,5.8434075,3.7,1.0,284.351,0.0,330.525,0.0,4399.976118421057,344.026,0.0,399.6,108.0,1.0,577.5,399.6,108.0,0.0,93.15,2571061.1825000118,5000.0,0.0,0.810958904109589,0.18904109589041096
2024-09-15 08:45:00,353.219,446.0,518.2,5.8434075,3.7,1.0,284.351,0.0,341.45700000000005,0.0,4724.360268421057,353.219,0.0,399.13750000000005,107.875,1.0,577.5,399.13750000000005,107.875,0.0,46.862499999999955,2571014.320000012,5000.0,0.0,0.8949271300448431,0.10507286995515684
2024-09-15 09:00:00,343.846,493.25,498.175,3.9359691,3.7,1.0,284.351,0.0,330.93,0.0,5038.743768421057,343.846,0.0,398.675,107.75,1.0,577.5,398.675,107.75,0.0,94.57499999999999,2570919.7450000118,5000.0,0.0,0.8082615306639636,0.19173846933603647
2024-09-15 09:15:00,365.896,481.0,498.2,3.9359691,3.7,1.0,284.351,0.0,309.03,0.0,5332.322268421057,365.896,0.0,398.21250000000003,107.625,1.0,577.5,398.21250000000003,107.625,0.0,82.78749999999997,2570836.9575000117,5000.0,0.0,0.8278846153846154,0.17211538461538453
2024-09-15 09:30:00,348.499,428.5,478.175,3.9359691,3.7,1.0,284.351,0.0,306.527,0.0,5623.522918421057,348.499,0.0,397.75,107.5,1.0,577.5,397.75,107.5,0.0,30.75,2570806.2075000117,5000.0,0.0,0.9282380396732789,0.07176196032672112
2024-09-15 09:45:00,350.504,402.5,498.125,3.9359691,3.7,1.0,284.351,0.0,324.597,0.0,5931.890068421057,350.504,0.0,397.2875,107.375,1.0,577.5,397.2875,107.375,0.0,5.212499999999977,2570800.9950000118,5000.0,0.0,0.9870496894409938,0.012950310559006155
2024-09-15 10:00:00,351.093,381.5,498.025,0.9987768,3.7,1.0,284.351,0.0,324.03299999999996,0.0,6239.721418421057,351.093,0.0,396.82500000000005,107.25,1.0,577.5,396.82500000000005,107.25,15.325000000000045,0.0,2570813.2550000115,5000.0,0.0,1.040170380078637,0.0
2024-09-15 10:15:00,353.0,437.75,478.025,0.9987768,3.7,1.0,284.351,0.0,302.251,0.0,6526.859868421057,353.0,0.0,396.3625,107.125,1.0,577.5,396.3625,107.125,0.0,41.38749999999999,2570771.8675000113,5000.0,0.0,0.9054540262707025,0.09454597372929752
2024-09-15 10:30:00,362.75,344.5,468.025,0.9987768,3.7,1.0,284.351,0.0,282.626,0.0,6795.354568421058,362.75,0.0,395.9,107.0,1.0,577.5,395.9,107.0,51.4,0.0,2570812.9875000115,5000.0,0.0,1.1492017416545717,0.0
2024-09-15 10:45:00,343.653,347.5,468.075,0.9987768,3.7,1.0,284.351,0.0,301.89799999999997,0.0,7082.157668421058,343.653,0.0,395.4375,106.875,1.0,577.5,395.4375,106.875,47.9375,0.0,2570851.3375000115,5000.0,0.0,1.1379496402877698,0.0
2024-09-15 11:00:00,342.305,428.25,448.175,0.1755369,3.7,1.0,284.351,0.0,283.471,0.0,7351.455118421058,342.305,0.0,394.975,106.75,1.0,577.5,394.975,106.75,0.0,33.27499999999998,2570818.0625000116,5000.0,0.0,0.9223000583771163,0.07769994162288378
2024-09-15 11:15:00,379.458,377.75,448.2,0.1755369,3.7,1.0,284.351,0.0,246.46799999999996,0.0,7585.599718421057,379.458,0.0,394.51250000000005,106.625,1.0,577.5,394.51250000000005,106.625,16.762500000000045,0.0,2570831.472500012,5000.0,0.0,1.0443745863666447,0.0
2024-09-15 11:30:00,347.556,359.0,458.2,0.1755369,3.7,1.0,284.351,0.0,288.495,0.0,7859.669968421057,347.556,0.0,394.05,106.5,1.0,577.5,394.05,106.5,35.05,0.0,2570859.512500012,5000.0,0.0,1.0976323119777158,0.0
2024-09-15 11:45:00,368.39,376.25,438.2,0.1755369,3.7,1.0,284.351,0.0,247.786,0.0,8095.066668421057,368.39,0.0,393.58750000000003,106.375,1.0,577.5,393.58750000000003,106.375,17.337500000000034,0.0,2570873.382500012,5000.0,0.0,1.0460797342192691,0.0
2024-09-15 12:00:00,332.784,363.75,358.2,-0.2027592,3.7,1.0,284.351,0.0,203.517,0.0,8288.407818421058,332.784,0.0,393.125,106.25,1.0,577.5,393.125,106.25,29.375,0.0,2570896.882500012,5000.0,0.0,1.0807560137457044,0.0
2024-09-15 12:15:00,376.379,341.5,258.175,-0.2027592,3.7,1.0,284.351,0.0,60.02199999999999,0.0,8345.428718421057,258.175,0.0,392.6625,106.125,1.0,577.5,392.6625,106.125,51.16250000000002,0.0,2570937.812500012,5000.0,0.0,1.1498169838945829,0.0
2024-09-15 12:30:00,405.592,314.0,278.2,-0.2027592,3.7,1.0,284.351,0.0,50.959,0.0,8393.839768421058,278.2,0.0,392.2,106.0,1.0,577.5,392.2,106.0,78.2,0.0,2571000.372500012,5000.0,0.0,1.2490445859872612,0.0
2024-09-15 12:45:00,392.267,302.5,288.2,-0.2027592,3.7,1.0,284.351,0.0,74.40899999999999,0.0,8464.528318421058,288.2,0.0,391.7375,105.875,1.0,577.5,391.7375,105.875,89.23750000000001,0.0,2571071.7625000123,5000.0,0.0,1.295,0.0
2024-09-15 13:00:00,404.141,301.25,288.2,-0.3276063,3.7,1.0,284.351,0.0,62.65999999999997,0.0,8524.055318421058,288.2,0.0,391.27500000000003,105.75,1.0,577.5,391.27500000000003,105.75,90.02500000000003,0.0,2571143.7825000123,5000.0,0.0,1.298838174273859,0.0
2024-09-15 13:15:00,437.931,348.75,298.2,-0.3276063,3.7,1.0,284.351,0.0,38.995000000000005,0.0,8561.100568421058,298.2,0.0,390.8125,105.625,1.0,577.5,390.8125,105.625,42.0625,0.0,2571177.432500012,5000.0,0.0,1.1206093189964157,0.0
2024-09-15 13:30:00,426.804,310.5,268.175,-0.3276063,3.7,1.0,284.351,0.0,20.222000000000037,0.0,8580.311468421058,268.175,0.0,390.35,105.5,1.0,577.5,390.35,105.5,79.85,0.0,2571241.312500012,5000.0,0.0,1.2571658615136876,0.0
2024-09-15 13:45:00,397.954,299.5,258.2,-0.3276063,3.7,1.0,284.351,0.0,39.22199999999998,0.0,8617.572368421057,258.2,0.0,389.88750000000005,105.375,1.0,577.5,389.88750000000005,105.375,90.38750000000005,0.0,2571313.622500012,5000.0,0.0,1.3017946577629385,0.0
2024-09-15 14:00:00,351.163,291.0,218.175,-0.5763618,3.7,1.0,284.351,0.0,46.113,0.0,8661.379718421056,218.175,0.0,389.425,105.25,1.0,577.5,389.425,105.25,98.42500000000001,0.0,2571392.3625000124,5000.0,0.0,1.3382302405498283,0.0
2024-09-15 14:15:00,338.351,324.25,218.125,-0.5763618,3.7,1.0,284.351,0.0,59.0,0.0,8717.429718421055,218.125,0.0,388.96250000000003,105.125,1.0,577.5,388.96250000000003,105.125,64.71250000000003,0.0,2571444.1325000124,5000.0,0.0,1.1995759444872784,0.0
2024-09-15 14:30:00,320.98,267.5,208.0,-0.5763618,3.7,1.0,284.351,0.0,66.37099999999998,0.0,8780.482168421055,208.0,0.0,388.5,105.0,1.0,577.5,388.5,105.0,121.0,0.0,2571540.932500012,5000.0,0.0,1.452336448598131,0.0
2024-09-15 14:45:00,339.742,278.5,228.025,-0.5763618,3.7,1.0,284.351,0.0,67.75899999999999,0.0,8844.853218421054,228.025,0.0,388.0375,104.875,1.0,577.5,388.0375,104.875,109.53750000000002,0.0,2571628.562500012,5000.0,0.0,1.3933123877917415,0.0
2024-09-15 15:00:00,343.202,268.0,208.05,-0.2468781,3.7,1.0,284.351,0.0,44.44900000000001,0.0,8887.079768421054,208.05,0.0,387.57500000000005,104.75,1.0,577.5,387.57500000000005,104.75,119.57500000000005,0.0,2571724.2225000123,5000.0,0.0,1.4461753731343285,0.0
2024-09-15 15:15:00,308.572,288.0,158.025,-0.2468781,3.7,1.0,284.351,0.0,29.179000000000002,0.0,8914.799818421054,158.025,0.0,387.1125,104.625,1.0,577.5,387.1125,104.625,99.11250000000001,0.0,2571803.5125000123,5000.0,0.0,1.344140625,0.0
2024-09-15 15:30:00,313.637,244.25,128.2,-0.2468781,3.7,1.0,284.351,0.0,0.0,5.880000000000014,8908.919818421055,128.2,0.0,386.65,104.5,1.0,577.5,386.65,104.5,142.4,0.0,2571917.432500012,5000.0,0.0,1.5830092118730807,0.0
2024-09-15 15:45:00,318.916,305.5,58.225,-0.2468781,3.7,1.0,284.351,0.0,0.0,84.96315789473682,8823.956660526317,58.225,0.0,386.1875,104.375,1.0,577.5,386.1875,104.375,80.6875,0.0,2571981.982500012,5000.0,0.0,1.2641162029459903,0.0
2024-09-15 16:00:00,322.858,271.25,98.35,2.2425543,3.7,1.0,284.351,0.0,0.0,46.74421052631583,8777.21245,98.35,0.0,385.725,104.25,1.0,577.5,385.725,104.25,114.47500000000002,0.0,2572073.562500012,5000.0,0.0,1.4220276497695854,0.0
2024-09-15 16:15:00,334.788,291.0,178.35,2.2425543,3.7,1.0,284.351,0.0,23.78800000000001,0.0,8799.81105,178.35,0.0,385.26250000000005,104.125,1.0,577.5,385.26250000000005,104.125,94.26250000000005,0.0,2572148.9725000123,5000.0,0.0,1.3239261168384882,0.0
2024-09-15 16:30:00,310.436,258.5,438.35,2.2425543,3.7,1.0,284.351,0.0,308.26500000000004,0.0,9092.6628,310.436,0.0,384.8,104.0,1.0,577.5,384.8,104.0,126.3,0.0,2572250.0125000123,5000.0,0.0,1.488588007736944,0.0
2024-09-15 16:45:00,350.075,262.75,598.375,2.2425543,3.7,1.0,284.351,0.0,428.776,0.0,9500.0,350.075,0.0,384.33750000000003,103.875,1.0,577.5,384.33750000000003,103.875,121.58750000000003,0.0,2572347.2825000123,5000.0,0.0,1.4627497621313037,0.0
2024-09-15 17:00:00,359.245,308.75,578.35,6.6140802,3.7,1.0,168.99599999999998,284.351,0.0,0.0,9500.0,359.245,0.0,383.875,103.75,1.0,577.5,383.875,103.75,75.125,0.0,2572407.3825000124,5000.0,0.0,1.2433198380566801,0.0
2024-09-15 17:15:00,348.123,295.5,588.35,6.6140802,3.7,1.0,147.74899999999997,284.351,0.0,0.0,9500.0,348.123,0.0,383.4125,103.625,1.0,577.5,383.4125,103.625,87.91250000000002,0.0,2572477.7125000125,5000.0,0.0,1.2975042301184434,0.0
2024-09-15 17:30:00,356.633,307.5,578.35,6.6140802,3.7,1.0,0.0,118.21700000000004,0.0,0.0,9500.0,356.633,0.0,382.95,103.5,1.0,577.5,382.95,103.5,75.45,0.0,2572538.0725000123,5000.0,0.0,1.2453658536585366,0.0
2024-09-15 17:45:00,359.926,321.25,518.35,6.6140802,3.7,1.0,229.30199999999996,284.351,0.0,0.0,9500.0,359.926,0.0,382.4875,103.375,1.0,577.5,382.4875,103.375,61.23750000000001,0.0,2572587.0625000126,5000.0,0.0,1.1906225680933853,0.0
2024-09-15 18:00:00,389.702,343.75,478.225,9.0856773,3.7,1.0,284.351,269.624,0.0,0.0,9500.0,0.0,0.0,382.02500000000003,103.25,1.0,577.5,382.02500000000003,103.25,38.275000000000034,0.0,2572617.6825000127,5000.0,0.0,1.1113454545454546,0.0
2024-09-15 18:15:00,384.186,349.5,448.225,9.0856773,3.7,1.0,284.351,245.26500000000004,0.0,0.0,9500.0,0.0,0.0,381.5625,103.125,1.0,577.5,381.5625,103.125,32.0625,0.0,2572643.3325000126,5000.0,0.0,1.0917381974248928,0.0
2024-09-15 18:30:00,386.363,346.0,478.2,9.0856773,3.7,1.0,238.26595999999742,284.351,0.0,60.261094736844825,9439.738905263155,0.0,0.0,381.1,103.0,1.0,577.5,381.1,103.0,35.1,0.0,2572671.4125000127,5000.0,0.0,1.1014450867052024,0.0
2024-09-15 18:45:00,439.504,270.5,518.2,9.0856773,3.7,1.0,284.351,260.172,0.0,0.0,9439.738905263155,0.0,0.0,380.63750000000005,102.875,1.0,577.5,380.63750000000005,102.875,110.13750000000005,0.0,2572759.5225000125,5000.0,0.0,1.4071626617375232,0.0
2024-09-15 19:00:00,444.662,323.75,518.225,9.405774,3.7,1.0,0.0,284.351,0.0,330.03999999999996,9109.698905263156,0.0,0.0,380.175,102.75,1.0,577.5,380.175,102.75,56.42500000000001,0.0,2572804.6625000127,5000.0,0.0,1.1742857142857144,0.0
2024-09-15 19:15:00,449.729,304.75,508.2,9.405774,3.7,1.0,0.0,284.351,0.0,345.7947368421053,8763.904168421052,0.0,0.0,379.71250000000003,102.625,1.0,577.5,379.71250000000003,102.625,74.96250000000003,0.0,2572864.632500013,5000.0,0.0,1.2459803117309272,0.0
2024-09-15 19:30:00,444.405,316.25,518.2,9.405774,3.7,1.0,0.0,284.351,0.0,329.5326315789473,8434.371536842104,0.0,0.0,379.25,102.5,1.0,577.5,379.25,102.5,63.0,0.0,2572915.032500013,5000.0,0.0,1.1992094861660079,0.0
2024-09-15 19:45:00,427.775,268.25,498.225,9.405774,3.7,1.0,0.0,284.351,0.0,332.92210526315785,8101.449431578946,0.0,0.0,378.7875,102.375,1.0,577.5,378.7875,102.375,110.53750000000002,0.0,2573003.462500013,5000.0,0.0,1.4120689655172414,0.0
2024-09-15 20:00:00,434.707,307.5,498.2,9.2189727,3.7,1.0,0.0,284.351,0.0,340.11368421052634,7761.33574736842,0.0,0.0,378.32500000000005,102.25,1.0,577.5,378.32500000000005,102.25,70.82500000000005,0.0,2573060.122500013,5000.0,0.0,1.2303252032520327,0.0
2024-09-15 20:15:00,455.011,349.25,508.2,9.2189727,3.7,1.0,0.0,284.351,0.0,350.82842105263165,7410.507326315788,0.0,0.0,377.8625,102.125,1.0,577.5,377.8625,102.125,28.61250000000001,0.0,2573083.012500013,5000.0,0.0,1.0819255547602005,0.0
2024-09-15 20:30:00,423.115,363.0,508.2,9.2189727,3.7,1.0,0.0,284.351,0.0,317.12210526315795,7093.38522105263,0.0,0.0,377.4,102.0,1.0,577.5,377.4,102.0,14.4,0.0,2573094.5325000132,5000.0,0.0,1.0396694214876032,0.0
2024-09-15 20:45:00,430.781,329.25,498.2,9.2189727,3.7,1.0,0.0,284.351,0.0,335.5863157894737,6757.7989052631565,0.0,0.0,376.9375,101.875,1.0,577.5,376.9375,101.875,47.6875,0.0,2573132.682500013,5000.0,0.0,1.1448367501898253,0.0
2024-09-15 21:00:00,412.978,396.75,498.175,9.2255436,3.7,1.0,0.0,284.351,0.0,316.74105263157895,6441.057852631578,0.0,0.0,376.475,101.75,1.0,577.5,376.475,101.75,0.0,20.274999999999977,2573112.4075000132,5000.0,0.0,0.9488972904851922,0.051102709514807755
2024-09-15 21:15:00,447.849,394.0,468.2,9.2255436,3.7,1.0,0.0,284.351,0.0,384.8684210526316,6056.189431578946,0.0,0.0,376.01250000000005,101.625,1.0,577.5,376.01250000000005,101.625,0.0,17.987499999999955,2573094.4200000134,5000.0,0.0,0.9543464467005077,0.04565355329949227
2024-09-15 21:30:00,439.895,347.25,408.2,9.2255436,3.7,1.0,0.0,284.351,0.0,439.5221052631579,5616.667326315788,0.0,0.0,375.55,101.5,1.0,577.5,375.55,101.5,28.3,0.0,2573117.0600000136,5000.0,0.0,1.081497480201584,0.0
2024-09-15 21:45:00,418.951,348.25,408.175,9.2255436,3.7,1.0,0.0,284.351,0.0,417.3705263157895,5199.296799999999,0.0,0.0,375.08750000000003,101.375,1.0,577.5,375.08750000000003,101.375,26.837500000000034,0.0,2573138.5300000138,5000.0,0.0,1.0770638908829864,0.0
2024-09-15 22:00:00,365.366,306.0,388.025,8.9373627,3.7,1.0,78.59100000000001,0.0,0.0,0.0,5199.296799999999,0.0,0.0,374.625,101.25,1.0,577.5,374.625,101.25,68.625,0.0,2573193.4300000137,5000.0,0.0,1.224264705882353,0.0
2024-09-15 22:15:00,377.88,330.5,388.025,8.9373627,3.7,1.0,90.98000000000002,0.0,0.0,0.0,5199.296799999999,0.0,0.0,374.1625,101.125,1.0,577.5,374.1625,101.125,43.66250000000002,0.0,2573228.360000014,5000.0,0.0,1.1321104387291983,0.0
2024-09-15 22:30:00,348.913,273.75,348.025,8.9373627,3.7,1.0,284.351,182.46299999999997,0.0,0.0,5199.296799999999,0.0,0.0,373.7,101.0,1.0,577.5,373.7,101.0,99.95,0.0,2573308.320000014,5000.0,0.0,1.3651141552511414,0.0
2024-09-15 22:45:00,384.368,242.25,328.075,8.9373627,3.7,1.0,284.351,127.18299999999999,0.0,0.0,5199.296799999999,0.0,0.0,373.2375,100.875,1.0,577.5,373.2375,100.875,130.9875,0.0,2573413.110000014,5000.0,0.0,1.5407120743034055,0.0
2024-09-15 23:00:00,384.349,248.0,298.325,8.4370356,3.7,1.0,186.774,0.0,0.0,0.0,5199.296799999999,0.0,0.0,372.77500000000003,100.75,1.0,577.5,372.77500000000003,100.75,124.77500000000003,0.0,2573512.9300000137,5000.0,0.0,1.503125,0.0
2024-09-15 23:15:00,407.355,246.0,298.35,8.4370356,3.7,1.0,209.63,0.0,0.0,0.0,5199.296799999999,0.0,0.0,372.3125,100.625,1.0,577.5,372.3125,100.625,126.3125,0.0,2573613.9800000135,5000.0,0.0,1.5134654471544715,0.0
2024-09-15 23:30:00,381.517,239.25,298.375,8.4370356,3.7,1.0,183.642,0.0,0.0,0.0,5199.296799999999,0.0,0.0,371.85,100.5,1.0,577.5,371.85,100.5,132.6,0.0,2573720.0600000136,5000.0,0.0,1.5542319749216302,0.0
2024-09-15 23:45:00,358.231,243.25,318.375,8.4370356,3.7,1.0,140.231,0.0,0.0,0.0,5199.296799999999,0.0,0.0,371.38750000000005,100.375,1.0,577.5,371.38750000000005,100.375,128.13750000000005,0.0,2573822.5700000133,5000.0,0.0,1.5267728674203496,0.0
2024-09-16 00:00:00,352.113,249.75,308.35,7.9811424,3.7,1.0,284.351,0.0,140.33800000000002,0.0,5332.617899999999,0.0,0.0,370.925,100.25,1.0,577.5,370.925,100.25,121.17500000000001,0.0,2573919.5100000133,5000.0,0.0,1.4851851851851852,0.0
2024-09-16 00:15:00,368.061,232.0,318.375,7.9811424,3.7,1.0,284.351,0.0,134.54000000000002,0.0,5460.430899999999,0.0,0.0,370.46250000000003,100.125,1.0,577.5,370.46250000000003,100.125,138.46250000000003,0.0,2574030.2800000133,5000.0,0.0,1.5968211206896554,0.0
2024-09-16 00:30:00,338.526,198.0,298.375,7.9811424,3.7,1.0,284.351,0.0,144.2,0.0,5597.420899999999,0.0,0.0,370.0,100.0,1.0,577.5,370.0,100.0,172.0,0.0,2574167.8800000134,5000.0,0.0,1.8686868686868687,0.0
2024-09-16 00:45:00,291.649,195.75,308.35,7.9811424,3.7,1.0,284.351,0.0,201.17700000000002,0.0,5788.539049999999,0.0,0.0,369.5375,99.875,1.0,577.5,369.5375,99.875,173.78750000000002,0.0,2574306.910000013,5000.0,0.0,1.8878033205619413,0.0
2024-09-16 01:00:00,279.275,211.0,298.375,7.975506,3.7,1.0,284.351,0.0,203.70100000000002,0.0,5982.054999999999,0.0,0.0,369.07500000000005,99.75,1.0,577.5,369.07500000000005,99.75,158.07500000000005,0.0,2574433.370000013,5000.0,0.0,1.7491706161137444,0.0
2024-09-16 01:15:00,269.367,227.75,288.375,7.975506,3.7,1.0,284.351,0.0,203.73399999999998,0.0,6175.6023,0.0,0.0,368.6125,99.625,1.0,577.5,368.6125,99.625,140.8625,0.0,2574546.060000013,5000.0,0.0,1.618496158068057,0.0
2024-09-16 01:30:00,244.292,205.5,298.375,7.975506,3.7,1.0,284.351,0.0,238.934,0.0,6402.589599999999,0.0,0.0,368.15,99.5,1.0,577.5,368.15,99.5,162.65,0.0,2574676.180000013,5000.0,0.0,1.7914841849148417,0.0
2024-09-16 01:45:00,290.39,228.75,318.35,7.975506,3.7,1.0,284.351,0.0,212.93600000000004,0.0,6604.8787999999995,0.0,0.0,367.6875,99.375,1.0,577.5,367.6875,99.375,138.9375,0.0,2574787.330000013,5000.0,0.0,1.6073770491803279,0.0
2024-09-16 02:00:00,312.255,254.0,328.375,7.8148686,3.7,1.0,284.351,0.0,201.221,0.0,6796.03875,0.0,0.0,367.225,99.25,1.0,577.5,367.225,99.25,113.22500000000002,0.0,2574877.910000013,5000.0,0.0,1.4457677165354332,0.0
2024-09-16 02:15:00,369.903,344.0,338.375,7.8148686,3.7,1.0,284.351,0.0,153.69799999999998,0.0,6942.05185,0.0,0.0,366.76250000000005,99.125,1.0,577.5,366.76250000000005,99.125,22.762500000000045,0.0,2574896.120000013,5000.0,0.0,1.066170058139535,0.0
2024-09-16 02:30:00,393.11,234.0,348.35,7.8148686,3.7,1.0,284.351,0.0,140.591,0.0,7075.6133,0.0,0.0,366.3,99.0,1.0,577.5,366.3,99.0,132.3,0.0,2575001.960000013,5000.0,0.0,1.5653846153846154,0.0
2024-09-16 02:45:00,359.584,181.0,338.375,7.8148686,3.7,1.0,284.351,0.0,164.267,0.0,7231.66695,0.0,0.0,365.83750000000003,98.875,1.0,577.5,365.83750000000003,98.875,184.83750000000003,0.0,2575149.830000013,5000.0,0.0,2.0212016574585636,0.0
2024-09-16 03:00:00,324.799,217.0,368.375,7.9501422,3.7,1.0,284.351,0.0,228.92700000000002,0.0,7449.1476,0.0,0.0,366.3,99.0,1.0,577.5,366.3,99.0,149.3,0.0,2575269.270000013,5000.0,0.0,1.6880184331797237,0.0
2024-09-16 03:15:00,373.51,281.75,348.35,7.9501422,3.7,1.0,284.351,0.0,160.06600000000003,0.0,7601.210300000001,0.0,0.0,366.76250000000005,99.125,1.0,577.5,366.76250000000005,99.125,85.01250000000005,0.0,2575337.280000013,5000.0,0.0,1.3017302573203196,0.0
2024-09-16 03:30:00,413.76,283.75,358.375,7.9501422,3.7,1.0,284.351,0.0,129.716,0.0,7724.440500000001,0.0,0.0,367.225,99.25,1.0,577.5,367.225,99.25,83.47500000000002,0.0,2575404.0600000126,5000.0,0.0,1.2941850220264317,0.0
2024-09-16 03:45:00,412.092,246.0,358.35,7.9501422,3.7,1.0,284.351,0.0,131.23400000000004,0.0,7849.112800000001,0.0,0.0,367.6875,99.375,1.0,577.5,367.6875,99.375,121.6875,0.0,2575501.4100000127,5000.0,0.0,1.4946646341463414,0.0
2024-09-16 04:00:00,369.582,334.5,348.375,7.914445,3.7,1.0,284.351,0.0,163.644,0.0,8004.574600000001,0.0,0.0,368.15,99.5,1.0,577.5,368.15,99.5,33.65,0.0,2575528.3300000126,5000.0,0.0,1.1005979073243646,0.0
2024-09-16 04:15:00,344.592,289.0,348.35,7.914445,3.7,1.0,284.351,0.0,188.48400000000004,0.0,8183.634400000001,0.0,0.0,368.6125,99.625,1.0,577.5,368.6125,99.625,79.61250000000001,0.0,2575592.0200000126,5000.0,0.0,1.2754757785467128,0.0
2024-09-16 04:30:00,314.293,368.5,338.35,7.914445,3.7,1.0,284.351,0.0,208.65800000000002,0.0,8381.8595,0.0,0.0,369.07500000000005,99.75,1.0,577.5,369.07500000000005,99.75,0.5750000000000455,0.0,2575592.4800000126,5000.0,0.0,1.001560379918589,0.0
2024-09-16 04:45:00,308.936,380.75,358.375,7.914445,3.7,1.0,284.351,0.0,233.91500000000002,0.0,8604.07875,0.0,0.0,369.5375,99.875,1.0,577.5,369.5375,99.875,0.0,11.212499999999977,2575581.2675000126,5000.0,0.0,0.9705515430072227,0.029448456992777355
2024-09-16 05:00:00,303.469,327.0,348.35,8.1718406,3.7,1.0,284.351,0.0,229.23200000000003,0.0,8821.84915,0.0,0.0,370.0,100.0,1.0,577.5,370.0,100.0,43.0,0.0,2575615.6675000126,5000.0,0.0,1.1314984709480123,0.0
2024-09-16 05:15:00,301.416,347.25,358.375,8.1718406,3.7,1.0,284.351,0.0,241.185,0.0,9050.9749,0.0,0.0,370.46250000000003,100.125,1.0,577.5,370.46250000000003,100.125,23.212500000000034,0.0,2575634.2375000124,5000.0,0.0,1.0668466522678186,0.0
2024-09-16 05:30:00,301.213,526.5,348.35,8.1718406,3.7,1.0,284.351,0.0,231.238,0.0,9270.651,0.0,0.0,370.925,100.25,1.0,577.5,370.925,100.25,0.0,155.575,2575478.662500012,5000.0,0.0,0.7045109211775878,0.29548907882241215
2024-09-16 05:45:00,330.931,473.25,388.375,8.1718406,3.7,1.0,284.351,0.0,241.42000000000002,0.0,9500.0,0.0,0.0,371.38750000000005,100.375,1.0,577.5,371.38750000000005,100.375,0.0,101.86249999999995,2575376.8,5000.0,0.0,0.7847596407818279,0.2152403592181721
2024-09-16 06:00:00,375.89,583.5,398.35,9.5837588,3.7,1.0,0.0,284.351,0.0,381.46421052631575,9118.535789473684,0.0,0.0,371.85,100.5,1.0,577.5,371.85,100.5,0.0,211.65,2575165.15,5000.0,0.0,0.6372750642673523,0.3627249357326478
2024-09-16 06:15:00,380.613,593.5,398.375,9.5837588,3.7,1.0,0.0,284.351,0.0,386.54105263157896,8731.994736842105,0.0,0.0,372.3125,100.625,1.0,577.5,372.3125,100.625,0.0,221.1875,2574943.9625000125,5000.0,0.0,0.6273167649536647,0.3726832350463353
2024-09-16 06:30:00,404.396,705.75,418.35,9.5837588,3.7,1.0,284.351,284.351,0.0,91.36421052631579,8640.63052631579,0.0,0.0,372.77500000000003,100.75,1.0,577.5,372.77500000000003,100.75,0.0,332.97499999999997,2574610.9875000124,5000.0,0.0,0.5281969535954658,0.47180304640453413
2024-09-16 06:45:00,399.203,601.75,418.375,9.5837588,3.7,1.0,183.0039324999996,284.351,0.0,192.68428157894778,8447.946244736842,0.0,0.0,373.2375,100.875,1.0,577.5,373.2375,100.875,0.0,228.5125,2574382.475000012,5000.0,0.0,0.620253427503116,0.3797465724968841
2024-09-16 07:00:00,420.834,567.5,478.375,11.9886228,3.7,1.0,0.0,284.351,0.0,345.06315789473683,8102.883086842105,0.0,0.0,373.7,101.0,1.0,577.5,373.7,101.0,0.0,193.8,2574188.6750000124,5000.0,0.0,0.6585022026431718,0.3414977973568282
2024-09-16 07:15:00,399.575,550.0,498.35,11.9886228,3.7,1.0,0.0,284.351,0.0,301.79052631578946,7801.0925605263155,0.0,0.0,374.1625,101.125,1.0,577.5,374.1625,101.125,0.0,175.83749999999998,2574012.8375000125,5000.0,0.0,0.6802954545454546,0.3197045454545454
2024-09-16 07:30:00,376.913,550.25,498.325,11.9886228,3.7,1.0,0.0,284.351,0.0,278.09368421052636,7522.998876315789,0.0,0.0,374.625,101.25,1.0,577.5,374.625,101.25,0.0,175.625,2573837.2125000125,5000.0,0.0,0.6808268968650614,0.3191731031349387
2024-09-16 07:45:00,417.137,532.25,488.225,11.9886228,3.7,1.0,0.0,284.351,0.0,331.1978947368421,7191.800981578947,0.0,0.0,375.08750000000003,101.375,1.0,577.5,375.08750000000003,101.375,0.0,157.16249999999997,2573680.05,5000.0,0.0,0.7047205260685768,0.2952794739314231
2024-09-16 08:00:00,436.351,501.5,478.225,11.8749554,3.7,1.0,0.0,284.351,0.0,362.0810526315789,6829.719928947368,0.0,0.0,375.55,101.5,1.0,577.5,375.55,101.5,0.0,125.95,2573554.1,5000.0,0.0,0.7488534396809572,0.25114656031904287
2024-09-16 08:15:00,435.75,440.25,508.2,11.8749554,3.7,1.0,0.0,284.351,0.0,330.02736842105264,6499.692560526316,0.0,0.0,376.01250000000005,101.625,1.0,577.5,376.01250000000005,101.625,0.0,64.23749999999995,2573489.8625000124,5000.0,0.0,0.8540885860306645,0.1459114139693355
2024-09-16 08:30:00,449.453,483.75,498.2,11.8749554,3.7,1.0,0.0,284.351,0.0,355.1094736842105,6144.583086842105,0.0,0.0,376.475,101.75,1.0,577.5,376.475,101.75,0.0,107.27499999999998,2573382.5875000125,5000.0,0.0,0.7782428940568475,0.2217571059431524
2024-09-16 08:45:00,450.6,462.25,498.2,11.8749554,3.7,1.0,0.0,284.351,0.0,356.44842105263166,5788.134665789474,0.0,0.0,376.9375,101.875,1.0,577.5,376.9375,101.875,0.0,85.3125,2573297.2750000125,5000.0,0.0,0.815440778799351,0.184559221200649
2024-09-16 09:00:00,443.589,522.0,508.2,10.6236746,3.7,1.0,0.0,284.351,0.0,338.67368421052635,5449.460981578947,0.0,0.0,377.4,102.0,1.0,577.5,377.4,102.0,0.0,144.6,2573152.6750000124,5000.0,0.0,0.7229885057471264,0.2770114942528735
2024-09-16 09:15:00,437.645,469.25,508.225,10.6236746,3.7,1.0,0.0,284.351,0.0,332.52210526315787,5116.9388763157895,0.0,0.0,377.8625,102.125,1.0,577.5,377.8625,102.125,0.0,91.38749999999999,2573061.287500012,5000.0,0.0,0.8052477357485349,0.19475226425146508
2024-09-16 09:30:00,429.719,481.0,478.2,10.6236746,3.7,1.0,0.0,284.351,0.0,355.91578947368424,4761.023086842105,0.0,0.0,378.32500000000005,102.25,1.0,577.5,378.32500000000005,102.25,0.0,102.67499999999995,2572958.6125000124,5000.0,0.0,0.7865384615384616,0.21346153846153837
2024-09-16 09:45:00,451.937,471.5,478.225,10.6236746,3.7,1.0,0.0,284.351,0.0,379.4084210526316,4381.614665789473,0.0,0.0,378.7875,102.375,1.0,577.5,378.7875,102.375,0.0,92.71249999999998,2572865.9,5000.0,0.0,0.8033669141039237,0.1966330858960763
2024-09-16 10:00:00,457.458,470.5,498.225,9.680517,3.7,1.0,0.0,284.351,0.0,364.29894736842107,4017.315718421052,0.0,0.0,379.25,102.5,1.0,577.5,379.25,102.5,0.0,91.25,2572774.65,5000.0,0.0,0.80605738575983,0.19394261424017004
2024-09-16 10:15:00,452.41,400.5,438.225,9.680517,3.7,1.0,0.0,284.351,0.0,422.2747368421053,3595.040981578947,0.0,0.0,379.71250000000003,102.625,1.0,577.5,379.71250000000003,102.625,0.0,20.787499999999966,2572753.8625000124,5000.0,0.0,0.948096129837703,0.05190387016229704
2024-09-16 10:30:00,489.132,407.25,428.225,9.680517,3.7,1.0,0.0,284.351,0.0,471.58736842105264,3123.4536131578943,0.0,0.0,380.175,102.75,1.0,577.5,380.175,102.75,0.0,27.07499999999999,2572726.787500012,5000.0,0.0,0.9335174953959484,0.06648250460405154
2024-09-16 10:45:00,458.588,410.25,448.225,9.680517,3.7,1.0,0.0,284.351,0.0,418.51473684210526,2704.938876315789,0.0,0.0,380.63750000000005,102.875,1.0,577.5,380.63750000000005,102.875,0.0,29.612499999999955,2572697.1750000124,5000.0,0.0,0.9278184034125534,0.07218159658744656
2024-09-16 11:00:00,455.982,407.0,418.225,9.1835744,3.7,1.0,140.757,0.0,0.0,0.0,2704.938876315789,0.0,0.0,381.1,103.0,1.0,577.5,381.1,103.0,0.0,25.9,2572671.2750000125,5000.0,0.0,0.9363636363636364,0.06363636363636363
2024-09-16 11:15:00,482.212,380.0,408.225,9.1835744,3.7,1.0,284.351,107.23900000000003,0.0,0.0,2704.938876315789,0.0,0.0,381.5625,103.125,1.0,577.5,381.5625,103.125,1.5625,0.0,2572672.5250000125,5000.0,0.0,1.004111842105263,0.0
2024-09-16 11:30:00,479.111,476.5,368.225,9.1835744,3.7,1.0,284.351,70.21500000000003,0.0,0.0,2704.938876315789,0.0,0.0,382.02500000000003,103.25,1.0,577.5,382.02500000000003,103.25,0.0,94.47499999999997,2572578.05,5000.0,0.0,0.8017313746065059,0.19826862539349416
2024-09-16 11:45:00,505.883,442.75,358.225,9.1835744,3.7,1.0,251.03299999999996,0.0,0.0,0.0,2704.938876315789,0.0,0.0,382.4875,103.375,1.0,577.5,382.4875,103.375,0.0,60.26249999999999,2572517.787500012,5000.0,0.0,0.8638904573687183,0.13610954263128175
2024-09-16 12:00:00,510.936,391.5,378.225,9.0501796,3.7,1.0,236.21099999999996,0.0,0.0,0.0,2704.938876315789,0.0,0.0,382.95,103.5,1.0,577.5,382.95,103.5,0.0,8.55,2572509.2375000124,5000.0,0.0,0.9781609195402299,0.021839080459770118
2024-09-16 12:15:00,466.874,368.5,358.25,9.0501796,3.7,1.0,212.24900000000002,0.0,0.0,0.0,2704.938876315789,0.0,0.0,383.4125,103.625,1.0,577.5,383.4125,103.625,14.912500000000023,0.0,2572521.1675000126,5000.0,0.0,1.0404681139755767,0.0
2024-09-16 12:30:00,460.45,463.0,368.225,9.0501796,3.7,1.0,195.97499999999997,0.0,0.0,0.0,2704.938876315789,0.0,0.0,383.875,103.75,1.0,577.5,383.875,103.75,0.0,79.125,2572442.0425000126,5000.0,0.0,0.8291036717062635,0.1708963282937365
2024-09-16 12:45:00,497.831,427.5,368.225,9.0501796,3.7,1.0,233.481,0.0,0.0,0.0,2704.938876315789,0.0,0.0,384.33750000000003,103.875,1.0,577.5,384.33750000000003,103.875,0.0,43.162499999999966,2572398.8800000125,5000.0,0.0,0.8990350877192983,0.10096491228070167
2024-09-16 13:00:00,480.345,455.25,358.225,8.3099324,3.7,1.0,284.351,0.0,58.230999999999995,0.0,2760.258326315789,0.0,0.0,384.8,104.0,1.0,577.5,384.8,104.0,0.0,70.45,2572328.4300000123,5000.0,0.0,0.8452498627127952,0.15475013728720483
2024-09-16 13:15:00,547.056,432.0,378.225,8.3099324,3.7,1.0,284.351,0.0,11.394999999999982,0.0,2771.083576315789,0.0,0.0,385.26250000000005,104.125,1.0,577.5,385.26250000000005,104.125,0.0,46.737499999999955,2572281.6925000125,5000.0,0.0,0.8918113425925926,0.1081886574074073
2024-09-16 13:30:00,514.725,405.25,348.25,8.3099324,3.7,1.0,284.351,0.0,13.625999999999976,0.0,2784.028276315789,0.0,0.0,385.725,104.25,1.0,577.5,385.725,104.25,0.0,19.524999999999977,2572262.1675000126,5000.0,0.0,0.9518198642813079,0.04818013571869211
2024-09-16 13:45:00,532.773,404.0,368.225,8.3099324,3.7,1.0,284.351,0.0,15.427999999999997,0.0,2798.6848763157886,0.0,0.0,386.1875,104.375,1.0,577.5,386.1875,104.375,0.0,17.8125,2572244.3550000126,5000.0,0.0,0.9559096534653465,0.04409034653465346
2024-09-16 14:00:00,499.121,353.25,348.225,8.4160846,3.7,1.0,284.351,0.0,28.95500000000004,0.0,2826.1921263157888,0.0,0.0,386.65,104.5,1.0,577.5,386.65,104.5,33.4,0.0,2572271.0750000128,5000.0,0.0,1.0945506015569708,0.0
2024-09-16 14:15:00,480.92,360.75,378.225,8.4160846,3.7,1.0,284.351,0.0,77.031,0.0,2899.371576315789,0.0,0.0,387.1125,104.625,1.0,577.5,387.1125,104.625,26.36250000000001,0.0,2572292.1650000126,5000.0,0.0,1.073076923076923,0.0
2024-09-16 14:30:00,473.336,350.75,348.25,8.4160846,3.7,1.0,284.351,0.0,54.514999999999986,0.0,2951.1608263157887,0.0,0.0,387.57500000000005,104.75,1.0,577.5,387.57500000000005,104.75,36.825000000000045,0.0,2572321.6250000126,5000.0,0.0,1.1049893086243765,0.0
2024-09-16 14:45:00,460.211,369.75,378.225,8.4160846,3.7,1.0,284.351,0.0,97.49000000000001,0.0,3043.7763263157885,0.0,0.0,388.0375,104.875,1.0,577.5,388.0375,104.875,18.287500000000023,0.0,2572336.2550000125,5000.0,0.0,1.0494590939824207,0.0
2024-09-16 15:00:00,476.272,400.5,368.25,8.3719328,3.7,1.0,284.351,0.0,71.32900000000001,0.0,3111.5388763157885,0.0,0.0,388.5,105.0,1.0,577.5,388.5,105.0,0.0,12.0,2572324.2550000125,5000.0,0.0,0.9700374531835206,0.0299625468164794
2024-09-16 15:15:00,481.13,383.25,368.225,8.3719328,3.7,1.0,284.351,0.0,66.32100000000003,0.0,3174.5438263157885,0.0,0.0,388.96250000000003,105.125,1.0,577.5,388.96250000000003,105.125,5.712500000000034,0.0,2572328.8250000123,5000.0,0.0,1.0149054142204827,0.0
2024-09-16 15:30:00,435.14,354.5,388.25,8.3719328,3.7,1.0,284.351,0.0,132.211,0.0,3300.1442763157884,0.0,0.0,389.425,105.25,1.0,577.5,389.425,105.25,34.92500000000001,0.0,2572356.7650000122,5000.0,0.0,1.09851904090268,0.0
2024-09-16 15:45:00,416.485,322.75,378.225,8.3719328,3.7,1.0,284.351,0.0,140.716,0.0,3433.8244763157886,0.0,0.0,389.88750000000005,105.375,1.0,577.5,389.88750000000005,105.375,67.13750000000005,0.0,2572410.475000012,5000.0,0.0,1.208017041053447,0.0
2024-09-16 16:00:00,412.578,319.5,398.225,8.4818426,3.7,1.0,284.351,0.0,164.49800000000005,0.0,3590.0975763157885,0.0,0.0,390.35,105.5,1.0,577.5,390.35,105.5,70.85,0.0,2572467.1550000124,5000.0,0.0,1.2217527386541471,0.0
2024-09-16 16:15:00,436.994,314.25,398.225,8.4818426,3.7,1.0,284.351,0.0,139.957,0.0,3723.0567263157886,0.0,0.0,390.8125,105.625,1.0,577.5,390.8125,105.625,76.5625,0.0,2572528.4050000124,5000.0,0.0,1.2436356404136835,0.0
2024-09-16 16:30:00,418.054,376.25,398.2,8.4818426,3.7,1.0,284.351,0.0,158.747,0.0,3873.866376315789,0.0,0.0,391.27500000000003,105.75,1.0,577.5,391.27500000000003,105.75,15.025000000000034,0.0,2572540.4250000124,5000.0,0.0,1.039933554817276,0.0
2024-09-16 16:45:00,431.244,336.5,438.225,8.4818426,3.7,1.0,284.351,0.0,185.457,0.0,4050.050526315789,0.0,0.0,391.7375,105.875,1.0,577.5,391.7375,105.875,55.23750000000001,0.0,2572584.6150000123,5000.0,0.0,1.1641530460624072,0.0
2024-09-16 17:00:00,432.02,312.75,498.225,8.7420564,3.7,1.0,284.351,244.55600000000004,0.0,0.0,4050.050526315789,0.0,0.0,392.2,106.0,1.0,577.5,392.2,106.0,79.45,0.0,2572648.1750000124,5000.0,0.0,1.2540367705835331,0.0
2024-09-16 17:15:00,441.029,359.0,528.2,8.7420564,3.7,1.0,18.95399999999995,0.0,0.0,0.0,4050.050526315789,0.0,0.0,392.6625,106.125,1.0,577.5,392.6625,106.125,33.66250000000002,0.0,2572675.1050000126,5000.0,0.0,1.0937674094707521,0.0
2024-09-16 17:30:00,444.588,355.0,498.225,8.7420564,3.7,1.0,52.613,0.0,0.0,0.0,4050.050526315789,0.0,0.0,393.125,106.25,1.0,577.5,393.125,106.25,38.125,0.0,2572705.6050000126,5000.0,0.0,1.107394366197183,0.0
2024-09-16 17:45:00,474.002,347.75,538.225,8.7420564,3.7,1.0,42.15199999999999,0.0,0.0,0.0,4050.050526315789,0.0,0.0,393.58750000000003,106.375,1.0,577.5,393.58750000000003,106.375,45.837500000000034,0.0,2572742.2750000125,5000.0,0.0,1.1318116462976278,0.0
2024-09-16 18:00:00,478.812,457.5,548.2,10.8012212,3.7,1.0,0.0,284.351,0.0,338.3821052631579,3711.668421052631,0.0,0.0,394.05,106.5,1.0,577.5,394.05,106.5,0.0,63.45,2572678.8250000123,5000.0,0.0,0.8613114754098361,0.13868852459016395
2024-09-16 18:15:00,465.884,380.75,568.2,10.8012212,3.7,1.0,0.0,284.351,0.0,303.85263157894735,3407.8157894736837,0.0,0.0,394.51250000000005,106.625,1.0,577.5,394.51250000000005,106.625,13.762500000000045,0.0,2572689.835000012,5000.0,0.0,1.0361457649376233,0.0
2024-09-16 18:30:00,467.222,450.0,568.075,10.8012212,3.7,1.0,0.0,284.351,0.0,305.52421052631576,3102.291578947368,0.0,0.0,394.975,106.75,1.0,577.5,394.975,106.75,0.0,55.02499999999998,2572634.810000012,5000.0,0.0,0.8777222222222223,0.12227777777777772
2024-09-16 18:45:00,466.777,503.0,578.05,10.8012212,3.7,1.0,0.0,284.351,0.0,294.68736842105267,2807.6042105263155,0.0,0.0,395.4375,106.875,1.0,577.5,395.4375,106.875,0.0,107.5625,2572527.247500012,5000.0,0.0,0.7861580516898609,0.21384194831013917
2024-09-16 19:00:00,486.578,406.0,558.05,10.9966164,3.7,1.0,0.0,284.351,0.0,336.7147368421053,2470.8894736842103,0.0,0.0,395.9,107.0,1.0,577.5,395.9,107.0,0.0,10.1,2572517.147500012,5000.0,0.0,0.9751231527093596,0.024876847290640394
2024-09-16 19:15:00,489.487,484.25,558.05,10.9966164,3.7,1.0,0.0,284.351,0.0,339.90842105263164,2130.9810526315787,0.0,0.0,396.3625,107.125,1.0,577.5,396.3625,107.125,0.0,87.88749999999999,2572429.260000012,5000.0,0.0,0.818508002065049,0.18149199793495094
2024-09-16 19:30:00,493.005,442.0,568.05,10.9966164,3.7,1.0,0.0,284.351,0.0,333.2168421052632,1797.7642105263155,0.0,0.0,396.82500000000005,107.25,1.0,577.5,396.82500000000005,107.25,0.0,45.174999999999955,2572384.085000012,5000.0,0.0,0.897794117647059,0.10220588235294108
2024-09-16 19:45:00,480.747,369.5,558.125,10.9966164,3.7,1.0,0.0,284.351,0.0,330.8926315789474,1466.871578947368,0.0,0.0,397.2875,107.375,1.0,577.5,397.2875,107.375,27.787500000000023,0.0,2572406.315000012,5000.0,0.0,1.0752029769959406,0.0
2024-09-16 20:00:00,473.172,387.25,588.2,10.3550062,3.7,1.0,0.0,284.351,0.0,291.3926315789474,1175.478947368421,0.0,0.0,397.75,107.5,1.0,577.5,397.75,107.5,10.5,0.0,2572414.715000012,5000.0,0.0,1.027114267269206,0.0
2024-09-16 20:15:00,476.299,406.25,638.2,10.3550062,3.7,1.0,0.0,284.351,0.0,242.18421052631572,933.2947368421053,0.0,0.0,398.21250000000003,107.625,1.0,577.5,398.21250000000003,107.625,0.0,8.037499999999966,2572406.677500012,5000.0,0.0,0.9802153846153847,0.0197846153846153
2024-09-16 20:30:00,460.17,426.25,648.175,10.3550062,3.7,1.0,0.0,284.351,0.0,214.83789473684217,718.4568421052631,0.0,0.0,398.675,107.75,1.0,577.5,398.675,107.75,0.0,27.57499999999999,2572379.1025000117,5000.0,0.0,0.935307917888563,0.06469208211143693
2024-09-16 20:45:00,453.283,417.75,637.975,10.3550062,3.7,1.0,0.0,284.351,0.0,218.45684210526315,500.0,0.0,0.0,399.13750000000005,107.875,1.0,577.5,399.13750000000005,107.875,0.0,18.612499999999955,2572360.490000012,5000.0,0.0,0.9554458408138841,0.04455415918611599
2024-09-16 21:00:00,433.088,390.0,637.95,8.5870554,3.7,1.0,0.0,96.86200000000002,0.0,0.0,500.0,0.0,0.0,399.6,108.0,1.0,577.5,399.6,108.0,9.6,0.0,2572368.170000012,5000.0,0.0,1.0246153846153847,0.0
2024-09-16 21:15:00,473.221,426.0,587.95,8.5870554,3.7,1.0,277.74699999999996,284.351,0.0,0.0,500.0,0.0,0.0,400.0625,108.125,1.0,577.5,400.0625,108.125,0.0,25.9375,2572342.232500012,5000.0,0.0,0.9391138497652582,0.06088615023474178
2024-09-16 21:30:00,468.557,418.25,567.95,8.5870554,3.7,1.0,8.856999999999971,0.0,0.0,0.0,500.0,0.0,0.0,400.52500000000003,108.25,1.0,577.5,400.52500000000003,108.25,0.0,17.724999999999966,2572324.507500012,5000.0,0.0,0.9576210400478183,0.042378959952181626
2024-09-16 21:45:00,439.325,396.5,477.95,8.5870554,3.7,1.0,69.75,0.0,0.0,0.0,500.0,0.0,0.0,400.9875,108.375,1.0,577.5,400.9875,108.375,4.487500000000011,0.0,2572328.097500012,5000.0,0.0,1.0113177805800757,0.0
2024-09-16 22:00:00,430.888,351.75,477.95,8.482782,3.7,1.0,284.351,222.913,0.0,0.0,500.0,0.0,0.0,401.45,108.5,1.0,577.5,401.45,108.5,49.7,0.0,2572367.8575000116,5000.0,0.0,1.1412935323383084,0.0
2024-09-16 22:15:00,395.301,294.75,457.95,8.482782,3.7,1.0,45.976,0.0,0.0,0.0,500.0,0.0,0.0,401.9125,108.625,1.0,577.5,401.9125,108.625,107.16250000000002,0.0,2572453.5875000115,5000.0,0.0,1.363570822731128,0.0
2024-09-16 22:30:00,392.817,276.0,457.9,8.482782,3.7,1.0,43.66700000000003,0.0,0.0,0.0,500.0,0.0,0.0,402.375,108.75,1.0,577.5,402.375,108.75,126.375,0.0,2572554.6875000116,5000.0,0.0,1.4578804347826086,0.0
2024-09-16 22:45:00,443.784,301.5,467.775,8.482782,3.7,1.0,84.88400000000001,0.0,0.0,0.0,500.0,0.0,0.0,402.83750000000003,108.875,1.0,577.5,402.83750000000003,108.875,101.33750000000003,0.0,2572635.7575000115,5000.0,0.0,1.3361111111111112,0.0
2024-09-16 23:00:00,425.566,232.0,457.8,7.8261414,3.7,1.0,284.351,0.0,207.58500000000004,0.0,697.2057500000001,0.0,0.0,403.3,109.0,1.0,577.5,403.3,109.0,171.3,0.0,2572772.7975000115,5000.0,0.0,1.7383620689655173,0.0
2024-09-16 23:15:00,434.681,263.25,447.8,7.8261414,3.7,1.0,284.351,0.0,188.34500000000003,0.0,876.1335000000001,0.0,0.0,403.76250000000005,109.125,1.0,577.5,403.76250000000005,109.125,140.51250000000005,0.0,2572885.2075000117,5000.0,0.0,1.5337606837606839,0.0
2024-09-16 23:30:00,389.101,292.0,427.8,7.8261414,3.7,1.0,284.351,0.0,213.8,0.0,1079.2435,0.0,0.0,404.225,109.25,1.0,577.5,404.225,109.25,112.22500000000002,0.0,2572974.9875000115,5000.0,0.0,1.384332191780822,0.0
2024-09-16 23:45:00,373.938,255.5,427.8,7.8261414,3.7,1.0,284.351,0.0,228.83800000000002,0.0,1296.6396,0.0,0.0,404.6875,109.375,1.0,577.5,404.6875,109.375,149.1875,0.0,2573094.3375000115,5000.0,0.0,1.5839041095890412,0.0
2024-09-17 00:00:00,403.008,254.75,437.825,8.327187,3.7,1.0,74.68299999999999,0.0,0.0,0.0,1296.6396,0.0,0.0,405.15,109.5,1.0,577.5,405.15,109.5,150.4,0.0,2573214.6575000114,5000.0,0.0,1.5903827281648675,0.0
2024-09-17 00:15:00,385.491,223.75,437.9,8.327187,3.7,1.0,284.351,227.135,0.0,0.0,1296.6396,0.0,0.0,405.6125,109.625,1.0,577.5,405.6125,109.625,181.8625,0.0,2573360.1475000116,5000.0,0.0,1.8127932960893856,0.0
2024-09-17 00:30:00,367.96,255.0,427.925,8.327187,3.7,1.0,49.78499999999997,0.0,0.0,0.0,1296.6396,0.0,0.0,406.07500000000005,109.75,1.0,577.5,406.07500000000005,109.75,151.07500000000005,0.0,2573481.0075000115,5000.0,0.0,1.592450980392157,0.0
2024-09-17 00:45:00,322.058,244.25,417.975,8.327187,3.7,1.0,13.95799999999997,0.0,0.0,0.0,1296.6396,0.0,0.0,406.5375,109.875,1.0,577.5,406.5375,109.875,162.28750000000002,0.0,2573610.8375000115,5000.0,0.0,1.6644319344933471,0.0
2024-09-17 01:00:00,299.559,258.75,387.975,8.347878,3.7,1.0,21.584000000000003,0.0,0.0,0.0,1296.6396,0.0,0.0,407.0,110.0,1.0,577.5,407.0,110.0,148.25,0.0,2573729.4375000116,5000.0,0.0,1.5729468599033816,0.0
2024-09-17 01:15:00,272.359,217.0,397.95,8.347878,3.7,1.0,0.0,15.466000000000008,0.0,0.0,1296.6396,0.0,0.0,407.46250000000003,110.125,1.0,577.5,407.46250000000003,110.125,190.46250000000003,0.0,2573881.8075000118,5000.0,0.0,1.8777073732718896,0.0
2024-09-17 01:30:00,268.97,244.0,408.15,8.347878,3.7,1.0,0.0,28.92999999999995,0.0,0.0,1296.6396,0.0,0.0,407.925,110.25,1.0,577.5,407.925,110.25,163.925,0.0,2574012.947500012,5000.0,0.0,1.6718237704918033,0.0
2024-09-17 01:45:00,281.613,301.0,428.2,8.347878,3.7,1.0,0.0,36.21199999999999,0.0,0.0,1296.6396,0.0,0.0,408.38750000000005,110.375,1.0,577.5,408.38750000000005,110.375,107.38750000000005,0.0,2574098.857500012,5000.0,0.0,1.3567691029900333,0.0
2024-09-17 02:00:00,315.322,277.75,458.2,8.240661,3.7,1.0,284.351,88.50666204986183,228.22233795013818,0.0,1513.4508210526312,0.0,0.0,408.85,110.5,1.0,577.5,408.85,110.5,131.1,0.0,2574203.737500012,5000.0,0.0,1.4720072007200722,0.0
2024-09-17 02:15:00,353.804,228.75,478.2,8.240661,3.7,1.0,284.351,0.0,298.122,0.0,1796.6667210526311,0.0,0.0,409.3125,110.625,1.0,577.5,409.3125,110.625,180.5625,0.0,2574348.187500012,5000.0,0.0,1.789344262295082,0.0
2024-09-17 02:30:00,390.28,244.75,488.075,8.240661,3.7,1.0,284.351,0.0,271.396,0.0,2054.492921052631,0.0,0.0,409.77500000000003,110.75,1.0,577.5,409.77500000000003,110.75,165.02500000000003,0.0,2574480.207500012,5000.0,0.0,1.674259448416752,0.0
