DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-17 02:45:00,364.088,244.75,488.025,8.240661,3.7,1.0,0.0,0.0,13.061999999999955,0.0,2066.901821052631,0.0,0.0,410.2375,110.875,1.0,577.5,410.2375,110.875,165.4875,0.0,2574612.5975000123,5000.0,0.0,1.6761491317671093,0.0
2024-09-17 03:00:00,330.413,284.25,508.025,7.8691635,3.7,1.0,284.351,0.0,350.96299999999997,0.0,2400.316671052631,0.0,0.0,410.7,111.0,1.0,577.5,410.7,111.0,126.45,0.0,2574713.7575000124,5000.0,0.0,1.4448548812664908,0.0
2024-09-17 03:15:00,374.577,278.75,468.025,7.8691635,3.7,1.0,284.351,0.0,266.674,0.0,2653.656971052631,0.0,0.0,411.1625,111.125,1.0,577.5,411.1625,111.125,132.41250000000002,0.0,2574819.6875000126,5000.0,0.0,1.4750224215246637,0.0
2024-09-17 03:30:00,417.671,280.0,498.025,7.8691635,3.7,1.0,284.351,0.0,253.45499999999998,0.0,2894.4392210526307,0.0,0.0,411.625,111.25,1.0,577.5,411.625,111.25,131.625,0.0,2574924.9875000124,5000.0,0.0,1.4700892857142858,0.0
2024-09-17 03:45:00,409.692,277.75,478.2,7.8691635,3.7,1.0,284.351,0.0,241.48399999999998,0.0,3123.8490210526306,0.0,0.0,412.08750000000003,111.375,1.0,577.5,412.08750000000003,111.375,134.33750000000003,0.0,2575032.4575000126,5000.0,0.0,1.4836633663366339,0.0
2024-09-17 04:00:00,347.676,299.75,468.2,7.823079,3.7,1.0,284.351,0.0,293.375,0.0,3402.555271052631,0.0,0.0,412.55,111.5,1.0,577.5,412.55,111.5,112.8,0.0,2575122.697500013,5000.0,0.0,1.3763135946622185,0.0
2024-09-17 04:15:00,343.759,252.5,488.175,7.823079,3.7,1.0,284.351,0.0,317.142,0.0,3703.840171052631,0.0,0.0,413.01250000000005,111.625,1.0,577.5,413.01250000000005,111.625,160.51250000000005,0.0,2575251.107500013,5000.0,0.0,1.635693069306931,0.0
2024-09-17 04:30:00,305.82,276.5,478.175,7.823079,3.7,1.0,284.351,0.0,344.956,0.0,4031.548371052631,0.0,0.0,413.475,111.75,1.0,577.5,413.475,111.75,136.97500000000002,0.0,2575360.687500013,5000.0,0.0,1.4953887884267631,0.0
2024-09-17 04:45:00,292.297,361.25,478.2,7.823079,3.7,1.0,284.351,0.0,358.37899999999996,0.0,4372.008421052631,0.0,0.0,413.9375,111.875,1.0,577.5,413.9375,111.875,52.6875,0.0,2575402.837500013,5000.0,0.0,1.145847750865052,0.0
2024-09-17 05:00:00,297.352,351.0,488.175,8.458857,3.7,1.0,0.0,78.82300000000004,0.0,0.0,4372.008421052631,0.0,0.0,414.4,112.0,1.0,577.5,414.4,112.0,63.4,0.0,2575453.557500013,5000.0,0.0,1.1806267806267805,0.0
2024-09-17 05:15:00,309.103,316.0,488.175,8.458857,3.7,1.0,0.0,66.947,0.0,0.0,4372.008421052631,0.0,0.0,414.8625,112.125,1.0,577.5,414.8625,112.125,98.86250000000001,0.0,2575532.647500013,5000.0,0.0,1.3128560126582278,0.0
2024-09-17 05:30:00,312.683,378.5,468.2,8.458857,3.7,1.0,0.0,43.266999999999996,0.0,0.0,4372.008421052631,0.0,0.0,415.32500000000005,112.25,1.0,577.5,415.32500000000005,112.25,36.825000000000045,0.0,2575562.107500013,5000.0,0.0,1.0972919418758258,0.0
2024-09-17 05:45:00,343.186,405.75,528.175,8.458857,3.7,1.0,0.0,72.61399999999998,0.0,0.0,4372.008421052631,0.0,0.0,415.7875,112.375,1.0,577.5,415.7875,112.375,10.037500000000023,0.0,2575570.1375000128,5000.0,0.0,1.0247381392483057,0.0
2024-09-17 06:00:00,356.554,541.5,518.175,9.820701,3.7,1.0,0.0,284.351,0.0,247.6105263157895,4124.397894736841,0.0,0.0,416.25,112.5,1.0,577.5,416.25,112.5,0.0,125.25,2575444.8875000128,5000.0,0.0,0.7686980609418282,0.23130193905817176
2024-09-17 06:15:00,378.761,573.75,538.075,9.820701,3.7,1.0,0.0,284.351,0.0,250.17052631578946,3874.2273684210522,0.0,0.0,416.71250000000003,112.625,1.0,577.5,416.71250000000003,112.625,0.0,157.03749999999997,2575287.85,5000.0,0.0,0.7262962962962963,0.27370370370370367
2024-09-17 06:30:00,393.252,578.75,538.025,9.820701,3.7,1.0,0.0,284.351,0.0,265.6084210526316,3608.618947368421,0.0,0.0,417.175,112.75,1.0,577.5,417.175,112.75,0.0,161.575,2575126.2750000125,5000.0,0.0,0.7208207343412527,0.2791792656587473
2024-09-17 06:45:00,401.863,610.5,588.0,9.820701,3.7,1.0,0.0,284.351,0.0,222.19894736842107,3386.4199999999996,0.0,0.0,417.63750000000005,112.875,1.0,577.5,417.63750000000005,112.875,0.0,192.86249999999995,2574933.4125000127,5000.0,0.0,0.6840909090909092,0.31590909090909086
2024-09-17 07:00:00,416.227,569.0,597.825,11.5954245,3.7,1.0,0.0,284.351,0.0,227.1084210526315,3159.311578947368,0.0,0.0,418.1,113.0,1.0,577.5,418.1,113.0,0.0,150.9,2574782.5125000128,5000.0,0.0,0.7347978910369068,0.26520210896309315
2024-09-17 07:15:00,439.562,458.5,647.8,11.5954245,3.7,1.0,0.0,284.351,0.0,199.1978947368422,2960.113684210526,0.0,0.0,418.5625,113.125,1.0,577.5,418.5625,113.125,0.0,39.9375,2574742.5750000128,5000.0,0.0,0.9128953107960741,0.08710468920392585
2024-09-17 07:30:00,462.117,474.25,657.95,11.5954245,3.7,1.0,0.0,284.351,0.0,212.3873684210526,2747.7263157894736,0.0,0.0,419.02500000000003,113.25,1.0,577.5,419.02500000000003,113.25,0.0,55.224999999999966,2574687.35,5000.0,0.0,0.8835529783869268,0.1164470216130732
2024-09-17 07:45:00,462.42,427.0,637.95,11.5954245,3.7,1.0,0.0,284.351,0.0,233.89052631578946,2513.835789473684,0.0,0.0,419.4875,113.375,1.0,577.5,419.4875,113.375,0.0,7.512499999999989,2574679.8375000125,5000.0,0.0,0.9824063231850118,0.017593676814988263
2024-09-17 08:00:00,487.412,466.75,637.925,10.911681,3.7,1.0,0.0,284.351,0.0,260.35578947368424,2253.48,0.0,0.0,419.95,113.5,1.0,577.5,419.95,113.5,0.0,46.8,2574633.0375000127,5000.0,0.0,0.8997321906802357,0.10026780931976433
2024-09-17 08:15:00,483.253,558.25,637.925,10.911681,3.7,1.0,0.0,284.351,0.0,256.10947368421057,1997.3705263157894,0.0,0.0,420.4125,113.625,1.0,577.5,420.4125,113.625,0.0,137.83749999999998,2574495.2,5000.0,0.0,0.753090013434841,0.24690998656515895
2024-09-17 08:30:00,479.115,520.25,637.95,10.911681,3.7,1.0,0.0,284.351,0.0,251.858947368421,1745.5115789473684,0.0,0.0,420.875,113.75,1.0,577.5,420.875,113.75,0.0,99.375,2574395.8250000128,5000.0,0.0,0.8089860643921192,0.19101393560788082
2024-09-17 08:45:00,464.03,512.25,637.925,10.911681,3.7,1.0,0.0,284.351,0.0,236.13789473684213,1509.3736842105263,0.0,0.0,421.33750000000003,113.875,1.0,577.5,421.33750000000003,113.875,0.0,90.91249999999997,2574304.9125000127,5000.0,0.0,0.8225231820400196,0.1774768179599804
2024-09-17 09:00:00,466.263,499.0,637.925,10.448955,3.7,1.0,0.0,284.351,0.0,238.62000000000003,1270.7536842105262,0.0,0.0,421.8,114.0,1.0,577.5,421.8,114.0,0.0,77.2,2574227.7125000125,5000.0,0.0,0.8452905811623247,0.15470941883767536
2024-09-17 09:15:00,442.652,452.75,637.95,10.448955,3.7,1.0,0.0,284.351,0.0,213.87157894736836,1056.8821052631579,0.0,0.0,422.26250000000005,114.125,1.0,577.5,422.26250000000005,114.125,0.0,30.487499999999955,2574197.2250000127,5000.0,0.0,0.9326615129762563,0.06733848702374369
2024-09-17 09:30:00,436.83,449.25,597.875,10.448955,3.7,1.0,0.0,284.351,0.0,250.05894736842106,806.8231578947368,0.0,0.0,422.725,114.25,1.0,577.5,422.725,114.25,0.0,26.524999999999977,2574170.7,5000.0,0.0,0.9409571508069005,0.05904284919309956
2024-09-17 09:45:00,460.531,521.25,567.775,10.448955,3.7,1.0,0.0,284.351,0.0,306.8231578947369,500.0,0.0,0.0,423.1875,114.375,1.0,577.5,423.1875,114.375,0.0,98.0625,2574072.6375000128,5000.0,0.0,0.8118705035971223,0.1881294964028777
2024-09-17 10:00:00,447.826,500.0,537.8,8.932869,3.7,1.0,284.351,259.82499999999993,0.0,0.0,500.0,0.0,0.0,423.65,114.5,1.0,577.5,423.65,114.5,0.0,76.35,2573996.2875000127,5000.0,0.0,0.8472999999999999,0.1527
2024-09-17 10:15:00,464.301,424.5,468.025,8.932869,3.7,1.0,284.351,173.45,0.0,0.0,500.0,0.0,0.0,424.1125,114.625,1.0,577.5,424.1125,114.625,0.0,0.38749999999998863,2573995.9,5000.0,0.0,0.9990871613663134,0.0009128386336866635
2024-09-17 10:30:00,432.439,453.0,458.05,8.932869,3.7,1.0,284.351,195.212,0.0,0.0,500.0,0.0,0.0,424.57500000000005,114.75,1.0,577.5,424.57500000000005,114.75,0.0,28.424999999999955,2573967.4750000127,5000.0,0.0,0.9372516556291391,0.06274834437086083
2024-09-17 10:45:00,399.753,379.25,478.175,8.932869,3.7,1.0,284.351,247.89800000000002,0.0,0.0,500.0,0.0,0.0,425.0375,114.875,1.0,577.5,425.0375,114.875,45.78750000000002,0.0,2574004.1050000126,5000.0,0.0,1.1207317073170733,0.0
2024-09-17 11:00:00,417.662,389.25,478.225,8.4710835,3.7,1.0,284.351,229.91400000000004,0.0,0.0,500.0,0.0,0.0,425.5,115.0,1.0,577.5,425.5,115.0,36.25,0.0,2574033.1050000126,5000.0,0.0,1.0931278098908157,0.0
2024-09-17 11:15:00,416.279,350.75,438.2,8.4710835,3.7,1.0,284.351,191.147,0.0,0.0,500.0,0.0,0.0,425.96250000000003,115.125,1.0,577.5,425.96250000000003,115.125,75.21250000000003,0.0,2574093.2750000125,5000.0,0.0,1.2144333570919459,0.0
2024-09-17 11:30:00,452.781,333.75,428.225,8.4710835,3.7,1.0,284.351,144.54500000000002,0.0,0.0,500.0,0.0,0.0,426.425,115.25,1.0,577.5,426.425,115.25,92.67500000000001,0.0,2574167.4150000126,5000.0,0.0,1.2776779026217229,0.0
2024-09-17 11:45:00,448.683,393.0,418.2,8.4710835,3.7,1.0,145.858,0.0,0.0,0.0,500.0,0.0,0.0,426.88750000000005,115.375,1.0,577.5,426.88750000000005,115.375,33.887500000000045,0.0,2574194.5250000125,5000.0,0.0,1.086227735368957,0.0
2024-09-17 12:00:00,450.917,340.5,398.225,7.811793,3.7,1.0,284.351,0.0,116.15900000000005,0.0,610.35105,0.0,0.0,427.35,115.5,1.0,577.5,427.35,115.5,86.85,0.0,2574264.0050000125,5000.0,0.0,1.2550660792951542,0.0
2024-09-17 12:15:00,455.797,320.75,388.2,7.811793,3.7,1.0,284.351,0.0,101.12899999999996,0.0,706.4236,0.0,0.0,427.8125,115.625,1.0,577.5,427.8125,115.625,107.0625,0.0,2574349.6550000124,5000.0,0.0,1.3337879968823072,0.0
2024-09-17 12:30:00,431.11,310.25,398.2,7.811793,3.7,1.0,284.351,0.0,135.69099999999997,0.0,835.3300499999999,0.0,0.0,428.27500000000003,115.75,1.0,577.5,428.27500000000003,115.75,118.02500000000003,0.0,2574444.0750000123,5000.0,0.0,1.3804190169218373,0.0
2024-09-17 12:45:00,425.238,353.75,398.225,7.811793,3.7,1.0,284.351,0.0,141.46300000000002,0.0,969.7198999999999,0.0,0.0,428.7375,115.875,1.0,577.5,428.7375,115.875,74.98750000000001,0.0,2574504.0650000125,5000.0,0.0,1.2119787985865724,0.0
2024-09-17 13:00:00,442.953,268.0,408.2,7.0998345,3.7,1.0,284.351,0.0,133.598,0.0,1096.638,408.2,0.0,429.2,116.0,1.0,577.5,429.2,116.0,161.2,0.0,2574633.0250000125,5000.0,0.0,1.6014925373134328,0.0
2024-09-17 13:15:00,486.812,277.75,408.2,7.0998345,3.7,1.0,284.351,0.0,89.61399999999998,0.0,1181.7712999999999,408.2,0.0,429.6625,116.125,1.0,577.5,429.6625,116.125,151.91250000000002,0.0,2574754.5550000123,5000.0,0.0,1.5469396939693971,0.0
2024-09-17 13:30:00,476.084,332.25,408.225,7.0998345,3.7,1.0,284.351,0.0,100.24200000000002,0.0,1277.0012,408.225,0.0,430.125,116.25,1.0,577.5,430.125,116.25,97.875,0.0,2574832.855000012,5000.0,0.0,1.2945823927765236,0.0
2024-09-17 13:45:00,454.013,347.5,418.225,7.0998345,3.7,1.0,284.351,0.0,132.18800000000005,0.0,1402.5798,418.225,0.0,430.58750000000003,116.375,1.0,577.5,430.58750000000003,116.375,83.08750000000003,0.0,2574899.3250000123,5000.0,0.0,1.2391007194244605,0.0
2024-09-17 14:00:00,437.591,313.25,408.15,6.4264365,3.7,1.0,284.351,0.0,138.40999999999997,0.0,1534.0692999999999,408.15,0.0,431.05,116.5,1.0,577.5,431.05,116.5,117.8,0.0,2574993.5650000125,5000.0,0.0,1.3760574620909818,0.0
2024-09-17 14:15:00,437.547,265.75,418.05,6.4264365,3.7,1.0,284.351,0.0,148.22899999999998,0.0,1674.8868499999999,418.05,0.0,431.51250000000005,116.625,1.0,577.5,431.51250000000005,116.625,165.76250000000005,0.0,2575126.1750000124,5000.0,0.0,1.6237535277516464,0.0
2024-09-17 14:30:00,397.299,276.25,418.05,6.4264365,3.7,1.0,284.351,0.0,188.35200000000003,0.0,1853.82125,397.299,0.0,431.975,116.75,1.0,577.5,431.975,116.75,155.72500000000002,0.0,2575250.7550000125,5000.0,0.0,1.5637104072398191,0.0
2024-09-17 14:45:00,391.447,270.5,438.05,6.4264365,3.7,1.0,284.351,0.0,214.079,0.0,2057.1963,391.447,0.0,432.4375,116.875,1.0,577.5,432.4375,116.875,161.9375,0.0,2575380.3050000123,5000.0,0.0,1.5986598890942698,0.0
2024-09-17 15:00:00,383.321,304.75,428.125,7.6302765,3.7,1.0,284.351,0.0,212.15499999999997,0.0,2258.74355,0.0,0.0,432.9,117.0,1.0,577.5,432.9,117.0,128.15,0.0,2575482.8250000123,5000.0,0.0,1.4205086136177194,0.0
2024-09-17 15:15:00,393.204,324.5,478.2,7.6302765,3.7,1.0,284.351,0.0,252.22199999999998,0.0,2498.3544500000003,0.0,0.0,433.3625,117.125,1.0,577.5,433.3625,117.125,108.86250000000001,0.0,2575569.915000012,5000.0,0.0,1.3354776579352852,0.0
2024-09-17 15:30:00,392.2,344.5,498.225,7.6302765,3.7,1.0,284.351,0.0,273.12600000000003,0.0,2757.8241500000004,0.0,0.0,433.82500000000005,117.25,1.0,577.5,433.82500000000005,117.25,89.32500000000005,0.0,2575641.375000012,5000.0,0.0,1.2592888243831641,0.0
2024-09-17 15:45:00,402.145,417.5,498.225,7.6302765,3.7,1.0,284.351,0.0,263.05600000000004,0.0,3007.7273500000006,0.0,0.0,434.2875,117.375,1.0,577.5,434.2875,117.375,16.787500000000023,0.0,2575654.8050000123,5000.0,0.0,1.0402095808383234,0.0
2024-09-17 16:00:00,392.847,345.25,518.2,7.966035,3.7,1.0,0.0,7.8530000000000655,0.0,0.0,3007.7273500000006,0.0,0.0,434.75,117.5,1.0,577.5,434.75,117.5,89.5,0.0,2575726.4050000124,5000.0,0.0,1.2592324402606807,0.0
2024-09-17 16:15:00,385.988,326.75,528.225,7.966035,3.7,1.0,0.0,24.612000000000023,0.0,0.0,3007.7273500000006,0.0,0.0,435.21250000000003,117.625,1.0,577.5,435.21250000000003,117.625,108.46250000000003,0.0,2575813.1750000124,5000.0,0.0,1.3319433817903596,0.0
2024-09-17 16:30:00,383.037,330.5,538.2,7.966035,3.7,1.0,0.0,37.41300000000007,0.0,0.0,3007.7273500000006,0.0,0.0,435.675,117.75,1.0,577.5,435.675,117.75,105.17500000000001,0.0,2575897.3150000125,5000.0,0.0,1.3182299546142209,0.0
2024-09-17 16:45:00,404.983,303.75,598.2,7.966035,3.7,1.0,0.0,75.34200000000004,0.0,0.0,3007.7273500000006,0.0,0.0,436.13750000000005,117.875,1.0,577.5,436.13750000000005,117.875,132.38750000000005,0.0,2576003.2250000127,5000.0,0.0,1.4358436213991772,0.0
2024-09-17 17:00:00,384.236,264.25,658.2,8.4541545,3.7,1.0,0.0,155.96400000000006,0.0,0.0,3007.7273500000006,0.0,0.0,436.6,118.0,1.0,577.5,436.6,118.0,172.35,0.0,2576141.1050000126,5000.0,0.0,1.6522232734153264,0.0
2024-09-17 17:15:00,413.555,274.0,668.225,8.4541545,3.7,1.0,147.80599999999998,284.351,0.0,0.0,3007.7273500000006,0.0,0.0,437.0625,118.125,1.0,577.5,437.0625,118.125,163.0625,0.0,2576271.5550000127,5000.0,0.0,1.595118613138686,0.0
2024-09-17 17:30:00,405.02,351.5,668.2,8.4541545,3.7,1.0,0.0,144.93000000000006,0.0,0.0,3007.7273500000006,0.0,0.0,437.52500000000003,118.25,1.0,577.5,437.52500000000003,118.25,86.02500000000003,0.0,2576340.3750000126,5000.0,0.0,1.2447368421052634,0.0
2024-09-17 17:45:00,420.922,395.25,678.2,8.4541545,3.7,1.0,145.44799999999998,284.351,0.0,0.0,3007.7273500000006,0.0,0.0,437.9875,118.375,1.0,577.5,437.9875,118.375,42.73750000000001,0.0,2576374.5650000125,5000.0,0.0,1.1081277672359267,0.0
2024-09-17 18:00:00,427.668,334.75,678.2,9.7144245,3.7,1.0,0.0,284.351,0.0,160.33578947368417,2847.3915605263164,0.0,0.0,438.45,118.5,1.0,577.5,438.45,118.5,103.7,0.0,2576457.5250000125,5000.0,0.0,1.309783420463032,0.0
2024-09-17 18:15:00,445.768,318.0,688.225,9.7144245,3.7,1.0,0.0,284.351,0.0,168.96736842105258,2678.424192105264,0.0,0.0,438.9125,118.625,1.0,577.5,438.9125,118.625,120.91250000000002,0.0,2576554.2550000125,5000.0,0.0,1.3802279874213836,0.0
2024-09-17 18:30:00,425.224,332.75,668.2,9.7144245,3.7,1.0,0.0,284.351,0.0,168.5526315789473,2509.8715605263164,0.0,0.0,439.375,118.75,1.0,577.5,439.375,118.75,106.625,0.0,2576639.5550000123,5000.0,0.0,1.3204357625845229,0.0
2024-09-17 18:45:00,449.957,327.25,668.2,9.7144245,3.7,1.0,0.0,284.351,0.0,194.718947368421,2315.1526131578953,0.0,0.0,439.83750000000003,118.875,1.0,577.5,439.83750000000003,118.875,112.58750000000003,0.0,2576729.625000012,5000.0,0.0,1.3440412528647825,0.0
2024-09-17 19:00:00,440.381,334.0,648.05,11.286,3.7,1.0,0.0,284.351,0.0,205.98105263157896,2109.171560526316,0.0,0.0,440.3,119.0,1.0,577.5,440.3,119.0,106.3,0.0,2576814.665000012,5000.0,0.0,1.3182634730538922,0.0
2024-09-17 19:15:00,447.765,294.0,677.975,11.286,3.7,1.0,0.0,284.351,0.0,182.3852631578947,1926.7862973684214,0.0,0.0,440.76250000000005,119.125,1.0,577.5,440.76250000000005,119.125,146.76250000000005,0.0,2576932.0750000123,5000.0,0.0,1.4991921768707483,0.0
2024-09-17 19:30:00,438.753,346.25,667.775,11.286,3.7,1.0,0.0,284.351,0.0,183.76736842105265,1743.0189289473687,0.0,0.0,441.225,119.25,1.0,577.5,441.225,119.25,94.97500000000002,0.0,2577008.0550000123,5000.0,0.0,1.2742960288808665,0.0
2024-09-17 19:45:00,445.494,313.25,667.8,11.286,3.7,1.0,0.0,284.351,0.0,190.96842105263167,1552.0505078947372,0.0,0.0,441.6875,119.375,1.0,577.5,441.6875,119.375,128.4375,0.0,2577110.8050000123,5000.0,0.0,1.4100159616919394,0.0
2024-09-17 20:00:00,466.314,323.0,677.775,10.6925445,3.7,1.0,0.0,284.351,0.0,202.51578947368426,1349.534718421053,0.0,0.0,442.15,119.5,1.0,577.5,442.15,119.5,119.15,0.0,2577206.125000012,5000.0,0.0,1.3688854489164086,0.0
2024-09-17 20:15:00,447.246,275.75,657.8,10.6925445,3.7,1.0,0.0,284.351,0.0,203.60210526315794,1145.932613157895,0.0,0.0,442.6125,119.625,1.0,577.5,442.6125,119.625,166.8625,0.0,2577339.6150000123,5000.0,0.0,1.6051223934723482,0.0
2024-09-17 20:30:00,443.185,358.5,717.825,10.6925445,3.7,1.0,0.0,284.351,0.0,136.27473684210523,1009.6578763157898,0.0,0.0,443.07500000000005,119.75,1.0,577.5,443.07500000000005,119.75,84.57500000000005,0.0,2577407.2750000125,5000.0,0.0,1.235913528591353,0.0
2024-09-17 20:45:00,423.057,348.25,747.95,10.6925445,3.7,1.0,0.0,284.351,0.0,83.50842105263155,926.1494552631583,0.0,0.0,443.5375,119.875,1.0,577.5,443.5375,119.875,95.28750000000002,0.0,2577483.5050000125,5000.0,0.0,1.2736180904522614,0.0
2024-09-17 21:00:00,415.411,315.5,747.95,8.643195,3.7,1.0,71.81199999999995,284.351,0.0,0.0,926.1494552631583,0.0,0.0,444.0,120.0,1.0,577.5,444.0,120.0,128.5,0.0,2577586.3050000123,5000.0,0.0,1.4072900158478605,0.0
2024-09-17 21:15:00,438.647,345.0,747.925,8.643195,3.7,1.0,95.19800000000004,284.351,0.0,0.0,926.1494552631583,0.0,0.0,444.46250000000003,120.125,1.0,577.5,444.46250000000003,120.125,99.46250000000003,0.0,2577665.875000012,5000.0,0.0,1.2882971014492755,0.0
2024-09-17 21:30:00,446.488,418.25,737.95,8.643195,3.7,1.0,113.13899999999995,284.351,0.0,0.0,926.1494552631583,0.0,0.0,444.925,120.25,1.0,577.5,444.925,120.25,26.67500000000001,0.0,2577687.215000012,5000.0,0.0,1.0637776449491931,0.0
2024-09-17 21:45:00,426.536,366.25,747.95,8.643195,3.7,1.0,83.31199999999995,284.351,0.0,0.0,926.1494552631583,0.0,0.0,445.38750000000005,120.375,1.0,577.5,445.38750000000005,120.375,79.13750000000005,0.0,2577750.525000012,5000.0,0.0,1.2160750853242321,0.0
2024-09-17 22:00:00,396.088,326.5,747.925,8.417475,3.7,1.0,0.0,231.33699999999993,0.0,0.0,926.1494552631583,0.0,0.0,445.85,120.5,1.0,577.5,445.85,120.5,119.35,0.0,2577846.005000012,5000.0,0.0,1.3655436447166922,0.0
2024-09-17 22:15:00,400.326,326.25,747.95,8.417475,3.7,1.0,0.0,226.99900000000002,0.0,0.0,926.1494552631583,0.0,0.0,446.3125,120.625,1.0,577.5,446.3125,120.625,120.0625,0.0,2577942.055000012,5000.0,0.0,1.368007662835249,0.0
2024-09-17 22:30:00,407.531,295.0,747.925,8.417475,3.7,1.0,0.0,219.64399999999995,0.0,0.0,926.1494552631583,0.0,0.0,446.77500000000003,120.75,1.0,577.5,446.77500000000003,120.75,151.77500000000003,0.0,2578063.4750000117,5000.0,0.0,1.514491525423729,0.0
2024-09-17 22:45:00,436.924,312.5,747.95,8.417475,3.7,1.0,94.2,284.351,0.0,0.0,926.1494552631583,0.0,0.0,447.2375,120.875,1.0,577.5,447.2375,120.875,134.7375,0.0,2578171.265000012,5000.0,0.0,1.43116,0.0
2024-09-17 23:00:00,427.79,287.25,737.9,7.896438,3.7,1.0,95.24100000000004,284.351,0.0,0.0,926.1494552631583,0.0,0.0,447.7,121.0,1.0,577.5,447.7,121.0,160.45,0.0,2578299.6250000116,5000.0,0.0,1.5585726718885988,0.0
2024-09-17 23:15:00,445.187,237.75,747.775,7.896438,3.7,1.0,0.0,181.46299999999997,0.0,0.0,926.1494552631583,0.0,0.0,448.1625,121.125,1.0,577.5,448.1625,121.125,210.41250000000002,0.0,2578467.9550000117,5000.0,0.0,1.8850157728706625,0.0
2024-09-17 23:30:00,418.275,262.75,747.775,7.896438,3.7,1.0,76.101,284.351,0.0,0.0,926.1494552631583,0.0,0.0,448.625,121.25,1.0,577.5,448.625,121.25,185.875,0.0,2578616.655000012,5000.0,0.0,1.7074215033301618,0.0
2024-09-17 23:45:00,376.588,245.5,687.775,7.896438,3.7,1.0,0.0,189.81199999999995,0.0,0.0,926.1494552631583,0.0,0.0,449.08750000000003,121.375,1.0,577.5,449.08750000000003,121.375,203.58750000000003,0.0,2578779.525000012,5000.0,0.0,1.829276985743381,0.0
2024-09-18 00:00:00,364.914,276.5,587.8,8.1084156,3.7,1.0,182.96500000000003,284.351,0.0,0.0,926.1494552631583,0.0,0.0,449.55,121.5,1.0,577.5,449.55,121.5,173.05,0.0,2578917.965000012,5000.0,0.0,1.625858951175407,0.0
2024-09-18 00:15:00,365.602,271.0,547.775,8.1084156,3.7,1.0,223.803,284.351,0.0,0.0,926.1494552631583,0.0,0.0,450.01250000000005,121.625,1.0,577.5,450.01250000000005,121.625,179.01250000000005,0.0,2579061.175000012,5000.0,0.0,1.6605627306273065,0.0
2024-09-18 00:30:00,348.774,199.5,567.75,8.1084156,3.7,1.0,0.0,97.226,0.0,0.0,926.1494552631583,0.0,0.0,450.475,121.75,1.0,577.5,450.475,121.75,250.97500000000002,0.0,2579261.9550000117,5000.0,0.0,2.2580200501253134,0.0
2024-09-18 00:45:00,333.057,219.5,607.775,8.1084156,3.7,1.0,0.0,152.84299999999996,0.0,0.0,926.1494552631583,0.0,0.0,450.9375,121.875,1.0,577.5,450.9375,121.875,231.4375,0.0,2579447.1050000116,5000.0,0.0,2.054384965831435,0.0
2024-09-18 01:00:00,295.732,204.75,597.875,7.8380412,3.7,1.0,0.0,180.14299999999997,0.0,0.0,926.1494552631583,0.0,0.0,451.4,122.0,1.0,577.5,451.4,122.0,246.65,0.0,2579644.4250000115,5000.0,0.0,2.2046398046398044,0.0
2024-09-18 01:15:00,281.274,244.25,657.95,7.8380412,3.7,1.0,284.351,192.40696121883673,346.4950387811633,0.0,1255.3197421052635,0.0,0.0,451.8625,122.125,1.0,577.5,451.8625,122.125,207.6125,0.0,2579810.5150000113,5000.0,0.0,1.85,0.0
2024-09-18 01:30:00,260.654,219.5,647.925,7.8380412,3.7,1.0,284.351,0.0,549.372,0.0,1777.2231421052634,0.0,0.0,452.32500000000005,122.25,1.0,577.5,452.32500000000005,122.25,232.82500000000005,0.0,2579996.775000011,5000.0,0.0,2.060706150341686,0.0
2024-09-18 01:45:00,308.855,255.0,687.925,7.8380412,3.7,1.0,284.351,0.0,541.0459999999999,0.0,2291.2168421052634,0.0,0.0,452.7875,122.375,1.0,577.5,452.7875,122.375,197.78750000000002,0.0,2580155.005000011,5000.0,0.0,1.7756372549019608,0.0
2024-09-18 02:00:00,305.027,232.0,667.925,7.8887364,3.7,1.0,43.95300000000003,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,453.25,122.5,1.0,577.5,453.25,122.5,221.25,0.0,2580332.005000011,5000.0,0.0,1.9536637931034482,0.0
2024-09-18 02:15:00,356.662,244.0,667.925,7.8887364,3.7,1.0,0.0,188.63799999999998,0.0,0.0,2291.2168421052634,0.0,0.0,453.71250000000003,122.625,1.0,577.5,453.71250000000003,122.625,209.71250000000003,0.0,2580499.775000011,5000.0,0.0,1.8594774590163936,0.0
2024-09-18 02:30:00,399.015,201.75,677.925,7.8887364,3.7,1.0,0.0,156.15999999999997,0.0,0.0,2291.2168421052634,0.0,0.0,454.175,122.75,1.0,577.5,454.175,122.75,252.425,0.0,2580701.715000011,5000.0,0.0,2.2511771995043373,0.0
2024-09-18 02:45:00,358.881,236.25,657.75,7.8887364,3.7,1.0,0.0,175.99400000000003,0.0,0.0,2291.2168421052634,0.0,0.0,454.63750000000005,122.875,1.0,577.5,454.63750000000005,122.875,218.38750000000005,0.0,2580876.425000011,5000.0,0.0,1.9243915343915345,0.0
2024-09-18 03:00:00,348.908,277.0,677.75,7.8896752,3.7,1.0,0.0,205.84199999999998,0.0,0.0,2291.2168421052634,0.0,0.0,455.1,123.0,1.0,577.5,455.1,123.0,178.1,0.0,2581018.905000011,5000.0,0.0,1.6429602888086643,0.0
2024-09-18 03:15:00,412.73,241.0,657.775,7.8896752,3.7,1.0,0.0,121.91999999999996,0.0,0.0,2291.2168421052634,0.0,0.0,455.5625,123.125,1.0,577.5,455.5625,123.125,214.5625,0.0,2581190.555000011,5000.0,0.0,1.8903008298755186,0.0
2024-09-18 03:30:00,451.155,271.5,677.75,7.8896752,3.7,1.0,0.0,103.34500000000003,0.0,0.0,2291.2168421052634,0.0,0.0,456.02500000000003,123.25,1.0,577.5,456.02500000000003,123.25,184.52500000000003,0.0,2581338.175000011,5000.0,0.0,1.6796500920810313,0.0
2024-09-18 03:45:00,386.632,272.25,637.75,7.8896752,3.7,1.0,0.0,127.743,0.0,0.0,2291.2168421052634,0.0,0.0,456.4875,123.375,1.0,577.5,456.4875,123.375,184.2375,0.0,2581485.565000011,5000.0,0.0,1.6767217630853994,0.0
2024-09-18 04:00:00,367.919,289.0,677.75,8.0229848,3.7,1.0,0.0,186.33100000000002,0.0,0.0,2291.2168421052634,0.0,0.0,456.95,123.5,1.0,577.5,456.95,123.5,167.95,0.0,2581619.925000011,5000.0,0.0,1.5811418685121106,0.0
2024-09-18 04:15:00,337.335,280.0,657.85,8.0229848,3.7,1.0,0.0,196.89000000000004,0.0,0.0,2291.2168421052634,0.0,0.0,457.4125,123.625,1.0,577.5,457.4125,123.625,177.41250000000002,0.0,2581761.855000011,5000.0,0.0,1.6336160714285715,0.0
2024-09-18 04:30:00,293.009,278.75,657.925,8.0229848,3.7,1.0,43.18500000000006,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,457.875,123.75,1.0,577.5,457.875,123.75,179.125,0.0,2581905.155000011,5000.0,0.0,1.6426008968609866,0.0
2024-09-18 04:45:00,294.25,327.75,657.925,8.0229848,3.7,1.0,44.551000000000045,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,458.33750000000003,123.875,1.0,577.5,458.33750000000003,123.875,130.58750000000003,0.0,2582009.625000011,5000.0,0.0,1.3984363081617088,0.0
2024-09-18 05:00:00,279.269,361.5,667.925,8.6285108,3.7,1.0,19.69500000000005,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,458.8,124.0,1.0,577.5,458.8,124.0,97.3,0.0,2582087.465000011,5000.0,0.0,1.2691562932226832,0.0
2024-09-18 05:15:00,281.81,347.75,647.925,8.6285108,3.7,1.0,42.36100000000005,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,459.26250000000005,124.125,1.0,577.5,459.26250000000005,124.125,111.51250000000005,0.0,2582176.675000011,5000.0,0.0,1.3206685837526961,0.0
2024-09-18 05:30:00,283.55,325.0,617.925,8.6285108,3.7,1.0,74.22600000000006,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,459.725,124.25,1.0,577.5,459.725,124.25,134.72500000000002,0.0,2582284.455000011,5000.0,0.0,1.4145384615384615,0.0
2024-09-18 05:45:00,330.486,405.5,677.9,8.6285108,3.7,1.0,61.31200000000001,284.351,0.0,0.0,2291.2168421052634,0.0,0.0,460.1875,124.375,1.0,577.5,460.1875,124.375,54.6875,0.0,2582328.205000011,5000.0,0.0,1.1348643649815042,0.0
2024-09-18 06:00:00,341.2,520.0,667.75,10.627216,3.7,1.0,0.0,284.351,0.0,86.63263157894735,2204.584210526316,0.0,0.0,460.65,124.5,1.0,577.5,460.65,124.5,0.0,59.35,2582268.8550000107,5000.0,0.0,0.8858653846153846,0.11413461538461539
2024-09-18 06:15:00,380.499,456.5,687.75,10.627216,3.7,1.0,0.0,284.351,0.0,107.07894736842108,2097.5052631578947,0.0,0.0,461.1125,124.625,1.0,577.5,461.1125,124.625,4.612500000000011,0.0,2582272.5450000106,5000.0,0.0,1.0101040525739322,0.0
2024-09-18 06:30:00,374.191,568.25,687.75,10.627216,3.7,1.0,0.0,284.351,0.0,100.57052631578945,1996.9347368421052,0.0,0.0,461.57500000000005,124.75,1.0,577.5,461.57500000000005,124.75,0.0,106.67499999999995,2582165.870000011,5000.0,0.0,0.8122745270567533,0.18772547294324674
2024-09-18 06:45:00,383.328,580.0,737.775,10.627216,3.7,1.0,0.0,284.351,0.0,57.66210526315789,1939.2726315789473,0.0,0.0,462.0375,124.875,1.0,577.5,462.0375,124.875,0.0,117.96249999999998,2582047.907500011,5000.0,0.0,0.7966163793103449,0.20338362068965513
2024-09-18 07:00:00,412.332,557.5,747.75,12.7592308,3.7,1.0,0.0,284.351,0.0,77.82421052631578,1861.4484210526316,0.0,0.0,462.5,125.0,1.0,577.5,462.5,125.0,0.0,95.0,2581952.907500011,5000.0,0.0,0.8295964125560538,0.17040358744394618
2024-09-18 07:15:00,429.676,511.75,737.825,12.7592308,3.7,1.0,0.0,284.351,0.0,106.65999999999994,1754.7884210526317,0.0,0.0,462.96250000000003,125.125,1.0,577.5,462.96250000000003,125.125,0.0,48.787499999999966,2581904.120000011,5000.0,0.0,0.90466536394724,0.09533463605276007
2024-09-18 07:30:00,419.877,488.0,737.95,12.7592308,3.7,1.0,0.0,284.351,0.0,96.3452631578947,1658.443157894737,0.0,0.0,463.425,125.25,1.0,577.5,463.425,125.25,0.0,24.57499999999999,2581879.5450000106,5000.0,0.0,0.949641393442623,0.05035860655737703
2024-09-18 07:45:00,455.905,493.0,767.925,12.7592308,3.7,1.0,0.0,284.351,0.0,102.84842105263161,1555.5947368421052,0.0,0.0,463.88750000000005,125.375,1.0,577.5,463.88750000000005,125.375,0.0,29.112499999999955,2581850.432500011,5000.0,0.0,0.9409482758620691,0.059051724137930944
2024-09-18 08:00:00,457.031,475.25,737.95,11.955618,3.7,1.0,0.0,284.351,0.0,135.71789473684206,1419.8768421052632,0.0,0.0,464.35,125.5,1.0,577.5,464.35,125.5,0.0,10.9,2581839.532500011,5000.0,0.0,0.9770647027880064,0.022935297211993687
2024-09-18 08:15:00,473.023,493.0,737.925,11.955618,3.7,1.0,0.0,284.351,0.0,152.7094736842106,1267.1673684210525,0.0,0.0,464.8125,125.625,1.0,577.5,464.8125,125.625,0.0,28.1875,2581811.345000011,5000.0,0.0,0.9428245436105477,0.05717545638945233
2024-09-18 08:30:00,463.759,532.0,747.95,11.955618,3.7,1.0,0.0,284.351,0.0,132.53684210526313,1134.6305263157894,0.0,0.0,465.27500000000003,125.75,1.0,577.5,465.27500000000003,125.75,0.0,66.72499999999997,2581744.620000011,5000.0,0.0,0.874577067669173,0.125422932330827
2024-09-18 08:45:00,473.766,463.0,737.95,11.955618,3.7,1.0,0.0,284.351,0.0,153.72842105263155,980.902105263158,0.0,0.0,465.7375,125.875,1.0,577.5,465.7375,125.875,2.7375000000000114,0.0,2581746.8100000108,5000.0,0.0,1.0059125269978402,0.0
2024-09-18 09:00:00,463.54,454.0,737.725,9.0256232,3.7,1.0,0.0,284.351,0.0,143.33263157894737,837.5694736842106,0.0,0.0,466.2,126.0,1.0,577.5,466.2,126.0,12.2,0.0,2581756.5700000105,5000.0,0.0,1.0268722466960352,0.0
2024-09-18 09:15:00,441.922,465.0,747.775,9.0256232,3.7,1.0,0.0,284.351,0.0,110.12947368421058,727.44,0.0,0.0,466.6625,126.125,1.0,577.5,466.6625,126.125,1.6625000000000227,0.0,2581757.9,5000.0,0.0,1.0035752688172044,0.0
2024-09-18 09:30:00,435.466,423.75,737.775,9.0256232,3.7,1.0,0.0,284.351,0.0,113.99157894736845,613.4484210526316,0.0,0.0,467.125,126.25,1.0,577.5,467.125,126.25,43.375,0.0,2581792.6,5000.0,0.0,1.1023598820058997,0.0
2024-09-18 09:45:00,434.825,454.25,737.775,9.0256232,3.7,1.0,0.0,284.351,0.0,113.4484210526316,500.0,0.0,0.0,467.58750000000003,126.375,1.0,577.5,467.58750000000003,126.375,13.337500000000034,0.0,2581803.2700000107,5000.0,0.0,1.0293615850302698,0.0
2024-09-18 10:00:00,416.034,504.25,737.775,7.6211784,3.7,1.0,0.0,195.24099999999999,0.0,0.0,500.0,0.0,0.0,468.05,126.5,1.0,577.5,468.05,126.5,0.0,36.2,2581767.0700000105,5000.0,0.0,0.9282102131879029,0.07178978681209718
2024-09-18 10:15:00,411.653,434.0,697.9,7.6211784,3.7,1.0,0.0,159.62199999999996,0.0,0.0,500.0,0.0,0.0,468.51250000000005,126.625,1.0,577.5,468.51250000000005,126.625,34.512500000000045,0.0,2581794.6800000104,5000.0,0.0,1.0795218894009218,0.0
2024-09-18 10:30:00,411.94,469.25,677.95,7.6211784,3.7,1.0,0.0,139.26000000000005,0.0,0.0,500.0,0.0,0.0,468.975,126.75,1.0,577.5,468.975,126.75,0.0,0.27499999999997726,2581794.4050000105,5000.0,0.0,0.9994139584443261,0.0005860415556738993
2024-09-18 10:45:00,399.488,408.5,647.95,7.6211784,3.7,1.0,0.0,121.58700000000005,0.0,0.0,500.0,0.0,0.0,469.4375,126.875,1.0,577.5,469.4375,126.875,60.9375,0.0,2581843.1550000105,5000.0,0.0,1.1491738066095472,0.0
2024-09-18 11:00:00,416.875,402.25,647.95,6.8504236,3.7,1.0,0.0,104.07500000000005,0.0,0.0,500.0,416.875,0.0,469.9,127.0,1.0,577.5,469.9,127.0,67.65,0.0,2581897.2750000106,5000.0,0.0,1.1681789931634554,0.0
2024-09-18 11:15:00,422.108,367.25,617.95,6.8504236,3.7,1.0,0.0,68.71700000000004,0.0,0.0,500.0,422.108,0.0,470.3625,127.125,1.0,577.5,470.3625,127.125,103.11250000000001,0.0,2581979.765000011,5000.0,0.0,1.2807692307692309,0.0
2024-09-18 11:30:00,445.265,440.25,627.95,6.8504236,3.7,1.0,0.0,55.43500000000006,0.0,0.0,500.0,445.265,0.0,470.82500000000005,127.25,1.0,577.5,470.82500000000005,127.25,30.575000000000045,0.0,2582004.225000011,5000.0,0.0,1.0694491766042022,0.0
2024-09-18 11:45:00,456.267,375.25,627.825,6.8504236,3.7,1.0,0.0,44.18300000000005,0.0,0.0,500.0,456.267,0.0,471.2875,127.375,1.0,577.5,471.2875,127.375,96.03750000000002,0.0,2582081.055000011,5000.0,0.0,1.255929380413058,0.0
2024-09-18 12:00:00,454.543,341.0,627.8,4.661142,3.7,1.0,284.351,0.0,330.10799999999995,0.0,813.6025999999999,454.543,0.0,471.75,127.5,1.0,577.5,471.75,127.5,130.75,0.0,2582185.655000011,5000.0,0.0,1.3834310850439884,0.0
2024-09-18 12:15:00,448.691,339.5,627.8,4.661142,3.7,1.0,284.351,0.0,335.835,0.0,1132.6458499999999,448.691,0.0,472.21250000000003,127.625,1.0,577.5,472.21250000000003,127.625,132.71250000000003,0.0,2582291.825000011,5000.0,0.0,1.3909057437407955,0.0
2024-09-18 12:30:00,404.079,279.5,617.775,4.661142,3.7,1.0,284.351,0.0,370.29699999999997,0.0,1484.4279999999999,404.079,0.0,472.675,127.75,1.0,577.5,472.675,127.75,193.175,0.0,2582446.365000011,5000.0,0.0,1.691144901610018,0.0
2024-09-18 12:45:00,437.877,342.0,637.8,4.661142,3.7,1.0,284.351,0.0,356.39899999999994,0.0,1823.0070499999997,437.877,0.0,473.13750000000005,127.875,1.0,577.5,473.13750000000005,127.875,131.13750000000005,0.0,2582551.275000011,5000.0,0.0,1.3834429824561405,0.0
2024-09-18 13:00:00,431.326,315.25,617.775,3.4744988,3.7,1.0,284.351,0.0,342.8,0.0,2148.6670499999996,431.326,0.0,473.6,128.0,1.0,577.5,473.6,128.0,158.35,0.0,2582677.9550000113,5000.0,0.0,1.5022997620935765,0.0
2024-09-18 13:15:00,486.7,302.5,627.95,3.4744988,3.7,1.0,284.351,0.0,297.47600000000006,0.0,2431.2692499999994,486.7,0.0,474.0625,128.125,1.0,577.5,474.0625,128.125,171.5625,0.0,2582815.2050000113,5000.0,0.0,1.5671487603305785,0.0
2024-09-18 13:30:00,491.932,269.25,627.95,3.4744988,3.7,1.0,284.351,0.0,292.119,0.0,2708.7822999999994,491.932,0.0,474.52500000000003,128.25,1.0,577.5,474.52500000000003,128.25,205.27500000000003,0.0,2582979.4250000115,5000.0,0.0,1.7623955431754876,0.0
2024-09-18 13:45:00,459.936,312.25,617.95,3.4744988,3.7,1.0,284.351,0.0,313.99000000000007,0.0,3007.0727999999995,459.936,0.0,474.9875,128.375,1.0,577.5,474.9875,128.375,162.7375,0.0,2583109.6150000114,5000.0,0.0,1.5211769415532426,0.0
2024-09-18 14:00:00,423.485,282.75,637.95,3.0342016,3.7,1.0,284.351,0.0,370.31600000000003,0.0,3358.8729999999996,423.485,0.0,475.45,128.5,1.0,577.5,475.45,128.5,192.7,0.0,2583263.7750000115,5000.0,0.0,1.681520778072502,0.0
2024-09-18 14:15:00,397.538,283.5,637.975,3.0342016,3.7,1.0,284.351,0.0,396.163,0.0,3735.2278499999998,397.538,0.0,475.9125,128.625,1.0,577.5,475.9125,128.625,192.41250000000002,0.0,2583417.7050000117,5000.0,0.0,1.6787037037037038,0.0
2024-09-18 14:30:00,384.958,259.75,637.95,3.0342016,3.7,1.0,284.351,0.0,408.593,0.0,4123.3912,384.958,0.0,476.375,128.75,1.0,577.5,476.375,128.75,216.625,0.0,2583591.0050000115,5000.0,0.0,1.8339749759384023,0.0
2024-09-18 14:45:00,379.474,267.5,637.825,3.0342016,3.7,1.0,284.351,0.0,413.82700000000006,0.0,4516.52685,379.474,0.0,476.83750000000003,128.875,1.0,577.5,476.83750000000003,128.875,209.33750000000003,0.0,2583758.4750000117,5000.0,0.0,1.782570093457944,0.0
2024-09-18 15:00:00,364.629,233.5,657.8,6.1153432,3.7,1.0,284.351,0.0,448.52199999999993,0.0,4942.62275,364.629,0.0,477.3,129.0,1.0,577.5,477.3,129.0,243.8,0.0,2583953.515000012,5000.0,0.0,2.0441113490364025,0.0
2024-09-18 15:15:00,353.125,279.5,667.8,6.1153432,3.7,1.0,284.351,0.0,469.90099999999995,0.0,5389.028700000001,353.125,0.0,477.76250000000005,129.125,1.0,577.5,477.76250000000005,129.125,198.26250000000005,0.0,2584112.1250000116,5000.0,0.0,1.7093470483005369,0.0
2024-09-18 15:30:00,354.066,276.5,637.8,6.1153432,3.7,1.0,284.351,284.351,154.48399999999998,0.0,5535.788500000001,354.066,0.0,478.225,129.25,1.0,577.5,478.225,129.25,201.72500000000002,0.0,2584273.5050000115,5000.0,0.0,1.7295660036166367,0.0
2024-09-18 15:45:00,364.394,281.0,607.8,6.1153432,3.7,1.0,284.351,97.69399445983157,300.68800554016843,0.0,5821.442105263161,364.394,0.0,478.6875,129.375,1.0,577.5,478.6875,129.375,197.6875,0.0,2584431.6550000114,5000.0,0.0,1.7035142348754448,0.0
2024-09-18 16:00:00,367.98,229.25,657.8,7.5704832,3.7,1.0,0.0,284.351,0.0,130.55894736842112,5690.883157894739,367.98,0.0,479.15,129.5,1.0,577.5,479.15,129.5,249.9,0.0,2584631.5750000114,5000.0,0.0,2.0900763358778627,0.0
2024-09-18 16:15:00,376.877,275.25,697.8,7.5704832,3.7,1.0,0.0,284.351,0.0,97.95052631578953,5592.932631578949,376.877,0.0,479.6125,129.625,1.0,577.5,479.6125,129.625,204.3625,0.0,2584795.0650000116,5000.0,0.0,1.7424613987284288,0.0
2024-09-18 16:30:00,344.805,288.5,747.875,7.5704832,3.7,1.0,0.0,284.351,0.0,11.611578947368427,5581.321052631581,344.805,0.0,480.07500000000005,129.75,1.0,577.5,480.07500000000005,129.75,191.57500000000005,0.0,2584948.3250000114,5000.0,0.0,1.6640381282495669,0.0
2024-09-18 16:45:00,354.78,274.0,747.95,7.5704832,3.7,1.0,0.0,284.351,0.0,22.164210526315713,5559.156842105265,354.78,0.0,480.5375,129.875,1.0,577.5,480.5375,129.875,206.53750000000002,0.0,2585113.5550000113,5000.0,0.0,1.753786496350365,0.0
2024-09-18 17:00:00,358.519,215.75,727.95,8.3637692,3.7,1.0,0.0,284.351,0.0,47.284210526315746,5511.872631578949,0.0,0.0,481.0,130.0,1.0,577.5,481.0,130.0,265.25,0.0,2585325.7550000115,5000.0,0.0,2.2294322132097335,0.0
2024-09-18 17:15:00,377.473,203.75,757.95,8.3637692,3.7,1.0,0.0,284.351,0.0,35.78842105263155,5476.084210526317,0.0,0.0,481.46250000000003,130.125,1.0,577.5,481.46250000000003,130.125,277.71250000000003,0.0,2585547.9250000115,5000.0,0.0,2.3630061349693254,0.0
2024-09-18 17:30:00,373.178,282.25,737.975,8.3637692,3.7,1.0,0.0,284.351,0.0,52.42526315789471,5423.658947368423,0.0,0.0,481.925,130.25,1.0,577.5,481.925,130.25,199.675,0.0,2585707.6650000117,5000.0,0.0,1.7074402125775023,0.0
2024-09-18 17:45:00,412.4,278.5,757.95,8.3637692,3.7,1.0,0.0,284.351,0.0,72.81684210526309,5350.842105263159,0.0,0.0,482.38750000000005,130.375,1.0,577.5,482.38750000000005,130.375,203.88750000000005,0.0,2585870.7750000115,5000.0,0.0,1.732091561938959,0.0
2024-09-18 18:00:00,413.065,312.5,737.95,10.3530864,3.7,1.0,0.0,284.351,0.0,94.7010526315789,5256.14105263158,0.0,0.0,482.85,130.5,1.0,577.5,482.85,130.5,170.35,0.0,2586007.0550000113,5000.0,0.0,1.54512,0.0
2024-09-18 18:15:00,433.445,294.25,757.825,10.3530864,3.7,1.0,0.0,284.351,0.0,95.36421052631574,5160.776842105264,0.0,0.0,483.3125,130.625,1.0,577.5,483.3125,130.625,189.0625,0.0,2586158.3050000113,5000.0,0.0,1.6425233644859814,0.0
2024-09-18 18:30:00,420.73,305.75,737.8,10.3530864,3.7,1.0,0.0,284.351,0.0,103.19052631578954,5057.586315789475,0.0,0.0,483.77500000000003,130.75,1.0,577.5,483.77500000000003,130.75,178.02500000000003,0.0,2586300.7250000113,5000.0,0.0,1.5822567457072774,0.0
2024-09-18 18:45:00,413.589,262.0,757.825,10.3530864,3.7,1.0,0.0,284.351,0.0,74.72631578947363,4982.860000000001,0.0,0.0,484.2375,130.875,1.0,577.5,484.2375,130.875,222.2375,0.0,2586478.5150000113,5000.0,0.0,1.8482347328244275,0.0
2024-09-18 19:00:00,419.375,329.5,737.8,11.0421656,3.7,1.0,0.0,284.351,0.0,102.02736842105269,4880.832631578948,0.0,0.0,484.7,131.0,1.0,577.5,484.7,131.0,155.2,0.0,2586602.6750000115,5000.0,0.0,1.4710166919575114,0.0
2024-09-18 19:15:00,415.081,379.5,757.8,11.0421656,3.7,1.0,0.0,284.351,0.0,76.58631578947376,4804.2463157894745,0.0,0.0,485.1625,131.125,1.0,577.5,485.1625,131.125,105.66250000000002,0.0,2586687.2050000113,5000.0,0.0,1.2784255599472991,0.0
2024-09-18 19:30:00,422.996,299.5,737.775,11.0421656,3.7,1.0,0.0,284.351,0.0,106.12842105263158,4698.117894736843,0.0,0.0,485.625,131.25,1.0,577.5,485.625,131.25,186.125,0.0,2586836.105000011,5000.0,0.0,1.6214524207011687,0.0
2024-09-18 19:45:00,437.638,287.5,757.8,11.0421656,3.7,1.0,0.0,284.351,0.0,100.59368421052635,4597.524210526316,0.0,0.0,486.08750000000003,131.375,1.0,577.5,486.08750000000003,131.375,198.58750000000003,0.0,2586994.9750000113,5000.0,0.0,1.6907391304347827,0.0
2024-09-18 20:00:00,436.518,272.5,737.8,10.0648748,3.7,1.0,0.0,284.351,0.0,120.59894736842108,4476.925263157895,0.0,0.0,486.55,131.5,1.0,577.5,486.55,131.5,214.05,0.0,2587166.2150000115,5000.0,0.0,1.7855045871559634,0.0
2024-09-18 20:15:00,419.397,331.5,737.775,10.0648748,3.7,1.0,0.0,284.351,0.0,102.73473684210528,4374.19052631579,0.0,0.0,487.01250000000005,131.625,1.0,577.5,487.01250000000005,131.625,155.51250000000005,0.0,2587290.6250000116,5000.0,0.0,1.4691176470588236,0.0
2024-09-18 20:30:00,432.472,308.5,747.8,10.0648748,3.7,1.0,0.0,284.351,0.0,106.07684210526318,4268.113684210526,0.0,0.0,487.475,131.75,1.0,577.5,487.475,131.75,178.97500000000002,0.0,2587433.805000012,5000.0,0.0,1.5801458670988655,0.0
2024-09-18 20:45:00,447.313,328.25,747.875,10.0648748,3.7,1.0,0.0,284.351,0.0,121.75157894736842,4146.362105263158,0.0,0.0,487.9375,131.875,1.0,577.5,487.9375,131.875,159.6875,0.0,2587561.555000012,5000.0,0.0,1.4864813404417365,0.0
2024-09-18 21:00:00,431.159,344.0,747.95,8.6144288,3.7,1.0,0.0,284.351,0.0,104.8,4041.562105263158,0.0,0.0,488.4,132.0,1.0,577.5,488.4,132.0,144.4,0.0,2587677.075000012,5000.0,0.0,1.419767441860465,0.0
2024-09-18 21:15:00,453.726,325.5,747.95,8.6144288,3.7,1.0,0.0,284.351,0.0,128.68631578947364,3912.8757894736846,0.0,0.0,488.8625,132.125,1.0,577.5,488.8625,132.125,163.3625,0.0,2587807.765000012,5000.0,0.0,1.5018817204301076,0.0
2024-09-18 21:30:00,453.488,309.75,747.95,8.6144288,3.7,1.0,0.0,284.351,0.0,128.56736842105258,3784.308421052632,0.0,0.0,489.32500000000005,132.25,1.0,577.5,489.32500000000005,132.25,179.57500000000005,0.0,2587951.425000012,5000.0,0.0,1.5797417271993546,0.0
2024-09-18 21:45:00,427.303,322.0,747.925,8.6144288,3.7,1.0,0.0,284.351,0.0,101.16210526315794,3683.146315789474,0.0,0.0,489.7875,132.375,1.0,577.5,489.7875,132.375,167.78750000000002,0.0,2588085.655000012,5000.0,0.0,1.5210791925465839,0.0
2024-09-18 22:00:00,412.461,274.75,737.95,8.1055992,3.7,1.0,0.0,284.351,0.0,96.17052631578944,3586.9757894736845,0.0,0.0,490.25,132.5,1.0,577.5,490.25,132.5,215.5,0.0,2588258.055000012,5000.0,0.0,1.78434940855323,0.0
2024-09-18 22:15:00,401.527,272.5,757.8,8.1055992,3.7,1.0,0.0,284.351,0.0,63.89789473684214,3523.077894736842,0.0,0.0,490.71250000000003,132.625,1.0,577.5,490.71250000000003,132.625,218.21250000000003,0.0,2588432.6250000116,5000.0,0.0,1.8007798165137616,0.0
2024-09-18 22:30:00,394.718,247.75,737.775,8.1055992,3.7,1.0,0.0,284.351,0.0,77.941052631579,3445.136842105263,0.0,0.0,491.175,132.75,1.0,577.5,491.175,132.75,243.425,0.0,2588627.365000012,5000.0,0.0,1.982542885973764,0.0
2024-09-18 22:45:00,420.404,265.25,747.75,8.1055992,3.7,1.0,0.0,284.351,0.0,94.61052631578947,3350.5263157894733,0.0,0.0,491.63750000000005,132.875,1.0,577.5,491.63750000000005,132.875,226.38750000000005,0.0,2588808.4750000117,5000.0,0.0,1.8534872761545713,0.0
2024-09-18 23:00:00,438.95,271.0,757.775,7.6164844,3.7,1.0,0.0,284.351,0.0,103.71157894736844,3246.814736842105,0.0,0.0,492.1,133.0,1.0,577.5,492.1,133.0,221.1,0.0,2588985.3550000116,5000.0,0.0,1.8158671586715869,0.0
2024-09-18 23:15:00,425.621,268.0,747.75,7.6164844,3.7,1.0,0.0,284.351,0.0,100.36526315789472,3146.4494736842103,0.0,0.0,492.5625,133.125,1.0,577.5,492.5625,133.125,224.5625,0.0,2589165.0050000115,5000.0,0.0,1.837919776119403,0.0
2024-09-18 23:30:00,387.575,271.5,737.775,7.6164844,3.7,1.0,0.0,284.351,0.0,70.94842105263159,3075.5010526315787,0.0,0.0,493.02500000000003,133.25,1.0,577.5,493.02500000000003,133.25,221.52500000000003,0.0,2589342.2250000117,5000.0,0.0,1.8159300184162064,0.0
2024-09-18 23:45:00,358.6,323.0,747.75,7.6164844,3.7,1.0,0.0,284.351,0.0,30.080000000000023,3045.4210526315787,0.0,0.0,493.4875,133.375,1.0,577.5,493.4875,133.375,170.4875,0.0,2589478.615000012,5000.0,0.0,1.527825077399381,0.0
2024-09-19 00:00:00,377.674,293.5,747.775,7.375016,3.7,1.0,0.0,284.351,0.0,50.26315789473684,2995.157894736842,377.674,0.0,493.95,133.5,1.0,577.5,493.95,133.5,200.45,0.0,2589638.9750000117,5000.0,0.0,1.6829642248722316,0.0
2024-09-19 00:15:00,376.259,257.0,747.825,7.375016,3.7,1.0,0.0,284.351,0.0,48.85263157894734,2946.305263157895,376.259,0.0,494.4125,133.625,1.0,577.5,494.4125,133.625,237.41250000000002,0.0,2589828.905000012,5000.0,0.0,1.923784046692607,0.0
2024-09-19 00:30:00,337.821,231.0,747.95,7.375016,3.7,1.0,0.0,284.351,0.0,8.3915789473684,2937.9136842105263,337.821,0.0,494.875,133.75,1.0,577.5,494.875,133.75,263.875,0.0,2590040.005000012,5000.0,0.0,2.142316017316017,0.0
2024-09-19 00:45:00,303.868,212.75,747.95,7.375016,3.7,1.0,0.0,284.351,25.85600000000005,0.0,2962.4768842105264,303.868,0.0,495.33750000000003,133.875,1.0,577.5,495.33750000000003,133.875,282.58750000000003,0.0,2590266.075000012,5000.0,0.0,2.3282608695652174,0.0
2024-09-19 01:00:00,280.11,192.75,747.95,7.389206,3.7,1.0,0.0,284.351,49.48900000000003,0.0,3009.491434210526,280.11,0.0,495.8,134.0,1.0,577.5,495.8,134.0,303.05,0.0,2590508.515000012,5000.0,0.0,2.5722438391699094,0.0
2024-09-19 01:15:00,257.794,199.5,737.95,7.389206,3.7,1.0,0.0,284.351,61.680000000000064,0.0,3068.087434210526,257.794,0.0,496.26250000000005,134.125,1.0,577.5,496.26250000000005,134.125,296.76250000000005,0.0,2590745.925000012,5000.0,0.0,2.4875313283208023,0.0
2024-09-19 01:30:00,274.86,186.25,747.925,7.389206,3.7,1.0,0.0,284.351,54.46399999999994,0.0,3119.8282342105263,274.86,0.0,496.725,134.25,1.0,577.5,496.725,134.25,310.475,0.0,2590994.305000012,5000.0,0.0,2.666979865771812,0.0
2024-09-19 01:45:00,299.624,221.5,747.85,7.389206,3.7,1.0,0.0,284.351,29.5,0.0,3147.8532342105264,299.624,0.0,497.1875,134.375,1.0,577.5,497.1875,134.375,275.6875,0.0,2591214.8550000116,5000.0,0.0,2.244638826185102,0.0
2024-09-19 02:00:00,323.659,246.0,747.75,7.310688,3.7,1.0,0.0,284.351,5.240000000000009,0.0,3152.8312342105264,323.659,0.0,497.65,134.5,1.0,577.5,497.65,134.5,251.65,0.0,2591416.1750000115,5000.0,0.0,2.0229674796747967,0.0
2024-09-19 02:15:00,352.874,251.25,737.775,7.310688,3.7,1.0,0.0,284.351,0.0,35.868421052631625,3116.9628131578947,352.874,0.0,498.1125,134.625,1.0,577.5,498.1125,134.625,246.8625,0.0,2591613.6650000117,5000.0,0.0,1.982537313432836,0.0
2024-09-19 02:30:00,419.101,219.0,757.75,7.310688,3.7,1.0,0.0,284.351,0.0,84.68631578947368,3032.276497368421,419.101,0.0,498.57500000000005,134.75,1.0,577.5,498.57500000000005,134.75,279.57500000000005,0.0,2591837.325000012,5000.0,0.0,2.276598173515982,0.0
2024-09-19 02:45:00,348.253,234.5,747.75,7.310688,3.7,1.0,0.0,284.351,0.0,20.767368421052616,3011.5091289473685,348.253,0.0,499.0375,134.875,1.0,577.5,499.0375,134.875,264.5375,0.0,2592048.9550000117,5000.0,0.0,2.128091684434968,0.0
2024-09-19 03:00:00,326.955,213.0,737.75,7.206628,3.7,1.0,0.0,284.351,0.0,9.006315789473668,3002.5028131578947,326.955,0.0,499.5,135.0,1.0,577.5,499.5,135.0,286.5,0.0,2592278.155000012,5000.0,0.0,2.3450704225352115,0.0
2024-09-19 03:15:00,376.382,230.25,747.775,7.206628,3.7,1.0,0.0,284.351,0.0,50.613684210526344,2951.8891289473686,376.382,0.0,499.96250000000003,135.125,1.0,577.5,499.96250000000003,135.125,269.71250000000003,0.0,2592493.925000012,5000.0,0.0,2.1713897937024975,0.0
2024-09-19 03:30:00,431.443,186.0,747.875,7.206628,3.7,1.0,0.0,284.351,0.0,108.59894736842104,2843.290181578948,431.443,0.0,500.425,135.25,1.0,577.5,500.425,135.25,314.425,0.0,2592745.465000012,5000.0,0.0,2.690456989247312,0.0
2024-09-19 03:45:00,387.982,203.25,747.925,7.206628,3.7,1.0,0.0,284.351,0.0,62.929473684210606,2780.360707894737,387.982,0.0,500.88750000000005,135.375,1.0,577.5,500.88750000000005,135.375,297.63750000000005,0.0,2592983.575000012,5000.0,0.0,2.464391143911439,0.0
2024-09-19 04:00:00,373.206,276.25,747.925,7.283254,3.7,1.0,0.0,284.351,0.0,47.507368421052696,2732.853339473684,373.206,0.0,501.35,135.5,1.0,577.5,501.35,135.5,225.1,0.0,2593163.655000012,5000.0,0.0,1.8148416289592761,0.0
2024-09-19 04:15:00,321.452,272.5,747.925,7.283254,3.7,1.0,0.0,284.351,6.496999999999957,0.0,2739.025489473684,321.452,0.0,501.8125,135.625,1.0,577.5,501.8125,135.625,229.3125,0.0,2593347.105000012,5000.0,0.0,1.8415137614678898,0.0
2024-09-19 04:30:00,297.109,312.0,737.95,7.283254,3.7,1.0,0.0,284.351,20.740000000000066,0.0,2758.728489473684,297.109,0.0,502.27500000000003,135.75,1.0,577.5,502.27500000000003,135.75,190.27500000000003,0.0,2593499.3250000123,5000.0,0.0,1.6098557692307693,0.0
2024-09-19 04:45:00,289.481,299.75,717.925,7.283254,3.7,1.0,0.0,284.351,8.217999999999961,0.0,2766.535589473684,289.481,0.0,502.7375,135.875,1.0,577.5,502.7375,135.875,202.9875,0.0,2593661.7150000124,5000.0,0.0,1.6771893244370308,0.0
2024-09-19 05:00:00,288.529,365.5,717.775,8.07884,3.7,1.0,0.0,284.351,8.894999999999982,0.0,2774.985839473684,0.0,0.0,503.2,136.0,1.0,577.5,503.2,136.0,137.7,0.0,2593771.8750000126,5000.0,0.0,1.3767441860465115,0.0
2024-09-19 05:15:00,282.493,418.75,717.775,8.07884,3.7,1.0,0.0,284.351,14.805999999999983,0.0,2789.051539473684,0.0,0.0,503.6625,136.125,1.0,577.5,503.6625,136.125,84.91250000000002,0.0,2593839.8050000127,5000.0,0.0,1.2027761194029851,0.0
