DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-19 05:30:00,284.934,484.0,727.75,8.07884,3.7,1.0,0.0,284.351,22.214999999999975,0.0,2810.155789473684,0.0,0.0,504.125,136.25,1.0,577.5,504.125,136.25,20.125,0.0,2593855.905000013,5000.0,0.0,1.0415805785123966,0.0
2024-09-19 05:45:00,308.311,521.0,727.775,8.07884,3.7,1.0,0.0,284.351,0.0,1.3284210526315794,2808.827368421052,0.0,0.0,504.58750000000003,136.375,1.0,577.5,504.58750000000003,136.375,0.0,16.412499999999966,2593839.4925000127,5000.0,0.0,0.9684980806142035,0.03150191938579648
2024-09-19 06:00:00,350.351,622.0,737.775,9.695554,3.7,1.0,0.0,284.351,0.0,35.18631578947371,2773.6410526315785,0.0,0.0,505.05,136.5,1.0,577.5,505.05,136.5,0.0,116.95,2593722.5425000126,5000.0,0.0,0.8119774919614148,0.18802250803858522
2024-09-19 06:15:00,376.612,508.75,727.75,9.695554,3.7,1.0,0.0,284.351,0.0,73.51368421052635,2700.1273684210523,0.0,0.0,505.51250000000005,136.625,1.0,577.5,505.51250000000005,136.625,0.0,3.2374999999999545,2593719.3050000127,5000.0,0.0,0.9936363636363638,0.0063636363636362745
2024-09-19 06:30:00,374.854,566.75,717.925,9.695554,3.7,1.0,0.0,284.351,0.0,82.1368421052632,2617.9905263157893,0.0,0.0,505.975,136.75,1.0,577.5,505.975,136.75,0.0,60.77499999999998,2593658.530000013,5000.0,0.0,0.8927657697397442,0.1072342302602558
2024-09-19 06:45:00,437.257,585.75,737.95,9.695554,3.7,1.0,0.0,284.351,0.0,126.87684210526312,2491.113684210526,0.0,0.0,506.4375,136.875,1.0,577.5,506.4375,136.875,0.0,79.3125,2593579.217500013,5000.0,0.0,0.864596670934699,0.1354033290653009
2024-09-19 07:00:00,438.39,515.25,737.925,12.14191,3.7,1.0,0.0,284.351,0.0,128.22736842105266,2362.8863157894734,0.0,0.0,506.9,137.0,1.0,577.5,506.9,137.0,0.0,8.35,2593570.8675000127,5000.0,0.0,0.983794274623969,0.01620572537603105
2024-09-19 07:15:00,429.794,524.5,737.95,12.14191,3.7,1.0,0.0,284.351,0.0,119.28421052631573,2243.6021052631577,0.0,0.0,507.3625,137.125,1.0,577.5,507.3625,137.125,0.0,17.13749999999999,2593553.7300000126,5000.0,0.0,0.96732602478551,0.03267397521448997
2024-09-19 07:30:00,420.653,542.5,747.925,12.14191,3.7,1.0,0.0,284.351,0.0,99.2936842105264,2144.3084210526313,0.0,0.0,507.82500000000005,137.25,1.0,577.5,507.82500000000005,137.25,0.0,34.674999999999955,2593519.0550000127,5000.0,0.0,0.9360829493087558,0.06391705069124416
2024-09-19 07:45:00,435.476,546.25,747.925,12.14191,3.7,1.0,0.0,284.351,0.0,115.02842105263163,2029.2799999999997,0.0,0.0,508.2875,137.375,1.0,577.5,508.2875,137.375,0.0,37.96249999999998,2593481.092500013,5000.0,0.0,0.9305034324942792,0.06949656750572078
2024-09-19 08:00:00,434.487,562.5,737.825,10.88373,3.7,1.0,0.0,284.351,0.0,124.75052631578946,1904.5294736842104,0.0,0.0,508.75,137.5,1.0,577.5,508.75,137.5,0.0,53.75,2593427.342500013,5000.0,0.0,0.9044444444444445,0.09555555555555556
2024-09-19 08:15:00,453.468,564.25,737.75,10.88373,3.7,1.0,0.0,284.351,0.0,144.94105263157897,1759.5884210526315,0.0,0.0,509.21250000000003,137.625,1.0,577.5,509.21250000000003,137.625,0.0,55.037499999999966,2593372.3050000127,5000.0,0.0,0.9024590163934427,0.09754098360655732
2024-09-19 08:30:00,460.528,536.25,747.75,10.88373,3.7,1.0,0.0,284.351,0.0,141.97789473684213,1617.6105263157895,0.0,0.0,509.675,137.75,1.0,577.5,509.675,137.75,0.0,26.57499999999999,2593345.7300000126,5000.0,0.0,0.9504428904428904,0.049557109557109534
2024-09-19 08:45:00,440.995,503.0,747.775,10.88373,3.7,1.0,0.0,284.351,0.0,121.52210526315793,1496.0884210526315,0.0,0.0,510.13750000000005,137.875,1.0,577.5,510.13750000000005,137.875,7.1375000000000455,0.0,2593351.4400000125,5000.0,0.0,1.0141898608349902,0.0
2024-09-19 09:00:00,426.505,492.5,747.75,8.756176,3.7,1.0,0.0,284.351,0.0,106.42736842105263,1389.661052631579,0.0,0.0,510.6,138.0,1.0,577.5,510.6,138.0,18.1,0.0,2593365.9200000125,5000.0,0.0,1.036751269035533,0.0
2024-09-19 09:15:00,438.528,463.0,737.775,8.756176,3.7,1.0,0.0,284.351,0.0,129.7147368421053,1259.9463157894736,0.0,0.0,511.0625,138.125,1.0,577.5,511.0625,138.125,48.0625,0.0,2593404.3700000127,5000.0,0.0,1.1038066954643628,0.0
2024-09-19 09:30:00,451.624,438.75,737.9,8.756176,3.7,1.0,0.0,284.351,0.0,143.5,1116.4463157894736,0.0,0.0,511.52500000000003,138.25,1.0,577.5,511.52500000000003,138.25,72.77500000000003,0.0,2593462.590000013,5000.0,0.0,1.165868945868946,0.0
2024-09-19 09:45:00,429.244,434.25,727.95,8.756176,3.7,1.0,0.0,284.351,0.0,130.54736842105262,985.898947368421,0.0,0.0,511.9875,138.375,1.0,577.5,511.9875,138.375,77.73750000000001,0.0,2593524.780000013,5000.0,0.0,1.1790155440414507,0.0
2024-09-19 10:00:00,424.435,436.5,737.95,6.819714,3.7,1.0,0.0,284.351,0.0,115.09052631578943,870.8084210526316,424.435,0.0,512.45,138.5,1.0,577.5,512.45,138.5,75.95,0.0,2593585.5400000126,5000.0,0.0,1.1739977090492555,0.0
2024-09-19 10:15:00,450.425,462.25,747.925,6.819714,3.7,1.0,0.0,284.351,0.0,132.08000000000007,738.7284210526316,450.425,0.0,512.9125,138.625,1.0,577.5,512.9125,138.625,50.66250000000002,0.0,2593626.0700000124,5000.0,0.0,1.109599783666847,0.0
2024-09-19 10:30:00,434.845,433.25,737.925,6.819714,3.7,1.0,0.0,284.351,0.0,126.33789473684219,612.3905263157894,434.845,0.0,513.375,138.75,1.0,577.5,513.375,138.75,80.125,0.0,2593690.1700000125,5000.0,0.0,1.184939411425274,0.0
2024-09-19 10:45:00,421.495,366.0,737.95,6.819714,3.7,1.0,0.0,284.351,0.0,112.39052631578943,500.0,421.495,0.0,513.8375,138.875,1.0,577.5,513.8375,138.875,147.83749999999998,0.0,2593808.4400000125,5000.0,0.0,1.4039275956284152,0.0
2024-09-19 11:00:00,418.212,407.0,747.825,4.737568,3.7,1.0,284.351,0.0,474.96400000000006,0.0,951.2158000000001,418.212,0.0,514.3,139.0,1.0,577.5,514.3,139.0,107.3,0.0,2593894.2800000124,5000.0,0.0,1.2636363636363634,0.0
2024-09-19 11:15:00,397.612,388.5,737.775,4.737568,3.7,1.0,284.351,0.0,485.38899999999995,0.0,1412.33535,397.612,0.0,514.7625,139.125,1.0,577.5,514.7625,139.125,126.26250000000005,0.0,2593995.290000012,5000.0,0.0,1.3250000000000002,0.0
2024-09-19 11:30:00,448.396,364.25,737.75,4.737568,3.7,1.0,284.351,0.0,434.455,0.0,1825.0676,448.396,0.0,515.225,139.25,1.0,577.5,515.225,139.25,150.97500000000002,0.0,2594116.070000012,5000.0,0.0,1.4144818119423475,0.0
2024-09-19 11:45:00,473.361,373.5,757.775,4.737568,3.7,1.0,284.351,0.0,429.39,0.0,2232.9881,473.361,0.0,515.6875,139.375,1.0,577.5,515.6875,139.375,142.1875,0.0,2594229.820000012,5000.0,0.0,1.3806894243641232,0.0
2024-09-19 12:00:00,443.842,337.0,737.775,1.046276,3.7,1.0,284.351,0.0,438.784,0.0,2649.8329,443.842,0.0,516.15,139.5,1.0,577.5,516.15,139.5,179.15,0.0,2594373.140000012,5000.0,0.0,1.5316023738872402,0.0
2024-09-19 12:15:00,437.36,336.5,737.75,1.046276,3.7,1.0,284.351,0.0,445.116,0.0,3072.6931,437.36,0.0,516.6125000000001,139.625,1.0,577.5,516.6125000000001,139.625,180.11250000000007,0.0,2594517.2300000116,5000.0,0.0,1.535252600297177,0.0
2024-09-19 12:30:00,427.972,365.0,737.875,1.046276,3.7,1.0,284.351,0.0,454.504,0.0,3504.4719,427.972,0.0,517.075,139.75,1.0,577.5,517.075,139.75,152.07500000000005,0.0,2594638.890000012,5000.0,0.0,1.4166438356164386,0.0
2024-09-19 12:45:00,412.092,318.0,727.975,1.046276,3.7,1.0,284.351,0.0,460.35900000000004,0.0,3941.81295,412.092,0.0,517.5375,139.875,1.0,577.5,517.5375,139.875,199.53750000000002,0.0,2594798.5200000117,5000.0,0.0,1.6274764150943397,0.0
2024-09-19 13:00:00,432.611,287.0,737.95,0.556248,3.7,1.0,284.351,0.0,449.69000000000005,0.0,4369.01845,432.611,0.0,518.0,140.0,1.0,577.5,518.0,140.0,231.0,0.0,2594983.3200000115,5000.0,0.0,1.8048780487804879,0.0
2024-09-19 13:15:00,467.729,331.0,747.95,0.556248,3.7,1.0,284.351,0.0,424.44700000000006,0.0,4772.2431,467.729,0.0,518.4625,140.125,1.0,577.5,518.4625,140.125,187.46249999999998,0.0,2595133.2900000117,5000.0,0.0,1.5663519637462235,0.0
2024-09-19 13:30:00,485.132,295.5,727.925,0.556248,3.7,1.0,284.351,0.0,386.89399999999995,0.0,5139.792399999999,485.132,0.0,518.9250000000001,140.25,1.0,577.5,518.9250000000001,140.25,223.42500000000007,0.0,2595312.030000012,5000.0,0.0,1.7560913705583758,0.0
2024-09-19 13:45:00,464.287,291.5,737.95,0.556248,3.7,1.0,284.351,0.0,417.63900000000007,0.0,5536.5494499999995,464.287,0.0,519.3875,140.375,1.0,577.5,519.3875,140.375,227.88750000000005,0.0,2595494.340000012,5000.0,0.0,1.7817753001715266,0.0
2024-09-19 14:00:00,442.39,270.5,717.875,0.823966,3.7,1.0,284.351,0.0,419.336,0.0,5934.91865,442.39,0.0,519.85,140.5,1.0,577.5,519.85,140.5,249.35,0.0,2595693.820000012,5000.0,0.0,1.9218114602587801,0.0
2024-09-19 14:15:00,425.54,317.25,727.775,0.823966,3.7,1.0,284.351,0.0,445.96099999999996,0.0,6358.5815999999995,425.54,0.0,520.3125,140.625,1.0,577.5,520.3125,140.625,203.0625,0.0,2595856.270000012,5000.0,0.0,1.6400709219858156,0.0
2024-09-19 14:30:00,413.769,311.25,717.775,0.823966,3.7,1.0,284.351,0.0,447.60699999999997,0.0,6783.808249999999,413.769,0.0,520.775,140.75,1.0,577.5,520.775,140.75,209.52499999999998,0.0,2596023.8900000122,5000.0,0.0,1.6731726907630522,0.0
2024-09-19 14:45:00,415.901,280.75,747.8,0.823966,3.7,1.0,284.351,0.0,475.37499999999994,0.0,7235.414499999999,415.901,0.0,521.2375000000001,140.875,1.0,577.5,521.2375000000001,140.875,240.48750000000007,0.0,2596216.2800000124,5000.0,0.0,1.8565894924309887,0.0
2024-09-19 15:00:00,422.591,275.5,737.775,4.825546,3.7,1.0,284.351,284.351,174.18399999999997,0.0,7400.889299999999,422.591,0.0,521.7,141.0,1.0,577.5,521.7,141.0,246.2,0.0,2596413.2400000123,5000.0,0.0,1.8936479128856627,0.0
2024-09-19 15:15:00,393.733,314.0,717.775,4.825546,3.7,1.0,284.351,0.0,467.268,0.0,7844.793899999999,393.733,0.0,522.1625,141.125,1.0,577.5,522.1625,141.125,208.16250000000002,0.0,2596579.770000012,5000.0,0.0,1.662937898089172,0.0
2024-09-19 15:30:00,388.426,293.25,727.8,4.825546,3.7,1.0,284.351,284.351,198.12399999999997,0.0,8033.011699999999,388.426,0.0,522.625,141.25,1.0,577.5,522.625,141.25,229.375,0.0,2596763.270000012,5000.0,0.0,1.7821824381926683,0.0
2024-09-19 15:45:00,373.078,271.25,737.825,4.825546,3.7,1.0,284.351,239.0463822714699,268.6766177285302,0.0,8288.254486842103,373.078,0.0,523.0875,141.375,1.0,577.5,523.0875,141.375,251.83749999999998,0.0,2596964.7400000123,5000.0,0.0,1.9284331797235021,0.0
2024-09-19 16:00:00,351.625,267.0,717.975,7.396774,3.7,1.0,0.0,284.351,0.0,62.63263157894735,8225.621855263156,351.625,0.0,523.55,141.5,1.0,577.5,523.55,141.5,256.55,0.0,2597169.9800000126,5000.0,0.0,1.9608614232209736,0.0
2024-09-19 16:15:00,409.754,246.5,737.95,7.396774,3.7,1.0,0.0,284.351,0.0,102.92631578947366,8122.695539473683,409.754,0.0,524.0125,141.625,1.0,577.5,524.0125,141.625,277.51250000000005,0.0,2597391.9900000123,5000.0,0.0,2.125811359026369,0.0
2024-09-19 16:30:00,375.935,168.5,717.95,7.396774,3.7,1.0,0.0,284.351,0.0,88.51157894736838,8034.183960526315,375.935,0.0,524.475,141.75,1.0,577.5,524.475,141.75,355.975,0.0,2597676.770000012,5000.0,0.0,3.112611275964392,0.0
2024-09-19 16:45:00,394.335,191.25,727.95,7.396774,3.7,1.0,0.0,284.351,0.0,97.48526315789466,7936.698697368421,394.335,0.0,524.9375,141.875,1.0,577.5,524.9375,141.875,333.6875,0.0,2597943.7200000123,5000.0,0.0,2.7447712418300654,0.0
2024-09-19 17:00:00,398.738,254.25,737.975,8.481836,3.7,1.0,0.0,284.351,0.0,91.69894736842103,7844.99975,0.0,0.0,525.4,142.0,1.0,577.5,525.4,142.0,271.15,0.0,2598160.6400000122,5000.0,0.0,2.0664700098328415,0.0
2024-09-19 17:15:00,428.814,240.75,737.95,8.481836,3.7,1.0,0.0,284.351,0.0,123.5157894736842,7721.483960526316,0.0,0.0,525.8625000000001,142.125,1.0,577.5,525.8625000000001,142.125,285.11250000000007,0.0,2598388.730000012,5000.0,0.0,2.184267912772586,0.0
2024-09-19 17:30:00,397.644,264.0,737.775,8.481836,3.7,1.0,0.0,284.351,0.0,91.02105263157898,7630.462907894737,0.0,0.0,526.325,142.25,1.0,577.5,526.325,142.25,262.32500000000005,0.0,2598598.590000012,5000.0,0.0,1.9936553030303032,0.0
2024-09-19 17:45:00,424.005,288.5,737.8,8.481836,3.7,1.0,0.0,284.351,0.0,118.8747368421053,7511.588171052632,0.0,0.0,526.7875,142.375,1.0,577.5,526.7875,142.375,238.28750000000002,0.0,2598789.220000012,5000.0,0.0,1.8259532062391681,0.0
2024-09-19 18:00:00,412.507,341.75,727.8,10.877108,3.7,1.0,0.0,284.351,0.0,117.42947368421058,7394.158697368422,0.0,0.0,527.25,142.5,1.0,577.5,527.25,142.5,185.5,0.0,2598937.6200000118,5000.0,0.0,1.542794440380395,0.0
2024-09-19 18:15:00,443.71,294.25,737.775,10.877108,3.7,1.0,0.0,284.351,0.0,139.9063157894737,7254.252380952381,0.0,0.0,527.7125,142.625,1.0,577.5,527.7125,142.625,233.46249999999998,0.0,2599124.390000012,5000.0,0.0,1.7934154630416312,0.0
2024-09-19 18:30:00,423.943,297.5,757.8,10.877108,3.7,1.0,0.0,284.351,0.0,98.15157894736845,7156.100802631579,0.0,0.0,528.1750000000001,142.75,1.0,577.5,528.1750000000001,142.75,230.67500000000007,0.0,2599308.930000012,5000.0,0.0,1.7753781512605045,0.0
2024-09-19 18:45:00,453.948,259.25,737.8,10.877108,3.7,1.0,0.0,284.351,0.0,150.92000000000004,7005.180802631579,0.0,0.0,528.6375,142.875,1.0,577.5,528.6375,142.875,269.38750000000005,0.0,2599524.4400000116,5000.0,0.0,2.0391031822565093,0.0
2024-09-19 19:00:00,438.502,264.5,757.775,12.319758,3.7,1.0,0.0,284.351,0.0,113.76631578947372,6891.414486842105,0.0,0.0,529.1,143.0,1.0,577.5,529.1,143.0,264.6,0.0,2599736.1200000118,5000.0,0.0,2.0003780718336484,0.0
2024-09-19 19:15:00,424.597,312.75,737.775,12.319758,3.7,1.0,0.0,284.351,0.0,120.31368421052632,6771.100802631579,0.0,0.0,529.5625,143.125,1.0,577.5,529.5625,143.125,216.8125,0.0,2599909.570000012,5000.0,0.0,1.6932454036770583,0.0
2024-09-19 19:30:00,444.3,305.5,757.8,12.319758,3.7,1.0,0.0,284.351,0.0,120.10631578947375,6650.994486842105,0.0,0.0,530.025,143.25,1.0,577.5,530.025,143.25,224.52499999999998,0.0,2600089.190000012,5000.0,0.0,1.7349427168576104,0.0
2024-09-19 19:45:00,464.416,320.25,737.775,12.319758,3.7,1.0,0.0,284.351,0.0,162.49157894736845,6488.502907894737,0.0,0.0,530.4875000000001,143.375,1.0,577.5,530.4875000000001,143.375,210.23750000000007,0.0,2600257.380000012,5000.0,0.0,1.6564793130366904,0.0
2024-09-19 20:00:00,465.57,322.75,757.775,10.7371,3.7,1.0,0.0,284.351,0.0,142.78526315789475,6345.717644736843,0.0,0.0,530.95,143.5,1.0,577.5,530.95,143.5,208.2,0.0,2600423.940000012,5000.0,0.0,1.6450813323005424,0.0
2024-09-19 20:15:00,480.753,316.25,737.775,10.7371,3.7,1.0,0.0,284.351,0.0,179.95157894736843,6165.766065789475,0.0,0.0,531.4125,143.625,1.0,577.5,531.4125,143.625,215.16250000000002,0.0,2600596.070000012,5000.0,0.0,1.6803557312252966,0.0
2024-09-19 20:30:00,468.632,334.75,757.75,10.7371,3.7,1.0,0.0,284.351,0.0,146.29789473684212,6019.468171052633,0.0,0.0,531.875,143.75,1.0,577.5,531.875,143.75,197.125,0.0,2600753.770000012,5000.0,0.0,1.588872292755788,0.0
2024-09-19 20:45:00,464.322,359.75,727.775,10.7371,3.7,1.0,0.0,284.351,0.0,173.44526315789477,5846.022907894738,0.0,0.0,532.3375,143.875,1.0,577.5,532.3375,143.875,172.58749999999998,0.0,2600891.840000012,5000.0,0.0,1.479742876997915,0.0
2024-09-19 21:00:00,438.668,391.5,747.825,9.222554,3.7,1.0,0.0,284.351,0.0,125.4673684210526,5720.555539473685,0.0,0.0,532.8,144.0,1.0,577.5,532.8,144.0,141.3,0.0,2601004.880000012,5000.0,0.0,1.360919540229885,0.0
2024-09-19 21:15:00,472.271,365.5,747.95,9.222554,3.7,1.0,0.0,284.351,0.0,160.83894736842103,5559.716592105264,0.0,0.0,533.2625,144.125,1.0,577.5,533.2625,144.125,167.76250000000005,0.0,2601139.090000012,5000.0,0.0,1.4589945280437757,0.0
2024-09-19 21:30:00,449.381,344.75,737.95,9.222554,3.7,1.0,0.0,284.351,0.0,147.40210526315784,5412.314486842106,0.0,0.0,533.725,144.25,1.0,577.5,533.725,144.25,188.97500000000002,0.0,2601290.270000012,5000.0,0.0,1.548150833937636,0.0
2024-09-19 21:45:00,441.697,281.5,757.95,9.222554,3.7,1.0,0.0,284.351,0.0,118.39263157894733,5293.921855263158,0.0,0.0,534.1875,144.375,1.0,577.5,534.1875,144.375,252.6875,0.0,2601492.420000012,5000.0,0.0,1.8976465364120783,0.0
2024-09-19 22:00:00,416.925,304.0,727.95,8.856452,3.7,1.0,0.0,284.351,0.0,124.0273684210526,5169.894486842106,0.0,0.0,534.65,144.5,1.0,577.5,534.65,144.5,230.65,0.0,2601676.940000012,5000.0,0.0,1.7587171052631578,0.0
2024-09-19 22:15:00,411.665,274.0,757.975,8.856452,3.7,1.0,0.0,284.351,0.0,87.01684210526315,5082.877644736843,0.0,0.0,535.1125000000001,144.625,1.0,577.5,535.1125000000001,144.625,261.11250000000007,0.0,2601885.830000012,5000.0,0.0,1.9529653284671535,0.0
2024-09-19 22:30:00,393.737,257.5,737.95,8.856452,3.7,1.0,0.0,284.351,0.0,89.3557894736842,4993.521855263159,0.0,0.0,535.575,144.75,1.0,577.5,535.575,144.75,278.07500000000005,0.0,2602108.290000012,5000.0,0.0,2.0799029126213595,0.0
2024-09-19 22:45:00,413.588,247.5,737.75,8.856452,3.7,1.0,0.0,284.351,0.0,110.59368421052635,4882.928171052632,0.0,0.0,536.0375,144.875,1.0,577.5,536.0375,144.875,288.5375,0.0,2602339.120000012,5000.0,0.0,2.165808080808081,0.0
2024-09-19 23:00:00,410.483,245.25,737.8,7.547188,3.7,1.0,0.0,284.351,0.0,107.40421052631585,4775.523960526316,410.483,0.0,536.5,145.0,1.0,577.5,536.5,145.0,291.25,0.0,2602572.120000012,5000.0,0.0,2.1875637104994903,0.0
2024-09-19 23:15:00,397.449,240.5,707.775,7.547188,3.7,1.0,0.0,284.351,0.0,125.42105263157899,4650.102907894737,397.449,0.0,536.9625,145.125,1.0,577.5,536.9625,145.125,296.4625,0.0,2602809.290000012,5000.0,0.0,2.2326923076923078,0.0
2024-09-19 23:30:00,389.191,254.5,727.8,7.547188,3.7,1.0,0.0,284.351,0.0,95.78105263157897,4554.321855263158,389.191,0.0,537.4250000000001,145.25,1.0,577.5,537.4250000000001,145.25,282.92500000000007,0.0,2603035.630000012,5000.0,0.0,2.1116895874263264,0.0
2024-09-19 23:45:00,349.23,264.0,737.775,7.547188,3.7,1.0,0.0,284.351,0.0,43.34842105263162,4510.973434210527,349.23,0.0,537.8875,145.375,1.0,577.5,537.8875,145.375,273.88750000000005,0.0,2603254.740000012,5000.0,0.0,2.0374526515151516,0.0
2024-09-20 00:00:00,359.709,228.5,717.775,7.1543412,3.7,1.0,0.0,284.351,0.0,75.56315789473688,4435.41027631579,359.709,0.0,538.35,145.5,1.0,577.5,538.35,145.5,309.85,0.0,2603502.6200000118,5000.0,0.0,2.3560175054704597,0.0
2024-09-20 00:15:00,369.366,241.25,717.775,7.1543412,3.7,1.0,0.0,284.351,0.0,85.86000000000001,4349.55027631579,369.366,0.0,538.8125,145.625,1.0,577.5,538.8125,145.625,297.5625,0.0,2603740.6700000116,5000.0,0.0,2.233419689119171,0.0
2024-09-20 00:30:00,348.477,229.75,717.775,7.1543412,3.7,1.0,0.0,284.351,0.0,64.00315789473684,4285.547118421054,348.477,0.0,539.275,145.75,1.0,577.5,539.275,145.75,309.525,0.0,2603988.2900000117,5000.0,0.0,2.347225244831338,0.0
2024-09-20 00:45:00,302.639,231.25,697.925,7.1543412,3.7,1.0,0.0,284.351,0.0,36.778947368421115,4248.768171052632,302.639,0.0,539.7375000000001,145.875,1.0,577.5,539.7375000000001,145.875,308.48750000000007,0.0,2604235.0800000117,5000.0,0.0,2.334,0.0
2024-09-20 01:00:00,300.912,184.0,707.95,7.0044624,3.7,1.0,0.0,284.351,0.0,24.539999999999928,4224.228171052632,300.912,0.0,540.2,146.0,1.0,577.5,540.2,146.0,356.2,0.0,2604520.0400000117,5000.0,0.0,2.9358695652173914,0.0
2024-09-20 01:15:00,255.885,207.25,717.925,7.0044624,3.7,1.0,0.0,284.351,31.563999999999965,0.0,4254.213971052633,255.885,0.0,540.6625,146.125,1.0,577.5,540.6625,146.125,333.4125,0.0,2604786.7700000117,5000.0,0.0,2.608745476477684,0.0
2024-09-20 01:30:00,261.018,225.75,717.95,7.0044624,3.7,1.0,0.0,284.351,26.331000000000074,0.0,4279.228421052632,261.018,0.0,541.125,146.25,1.0,577.5,541.125,146.25,315.375,0.0,2605039.0700000115,5000.0,0.0,2.3970099667774085,0.0
2024-09-20 01:45:00,304.228,205.25,717.95,7.0044624,3.7,1.0,0.0,284.351,0.0,17.898947368421013,4261.329473684211,304.228,0.0,541.5875,146.375,1.0,577.5,541.5875,146.375,336.3375,0.0,2605308.1400000113,5000.0,0.0,2.638672350791717,0.0
2024-09-20 02:00:00,311.479,186.75,707.95,6.8906304,3.7,1.0,0.0,284.351,0.0,36.18947368421046,4225.14,311.479,0.0,542.05,146.5,1.0,577.5,542.05,146.5,355.3,0.0,2605592.3800000115,5000.0,0.0,2.9025435073627843,0.0
2024-09-20 02:15:00,373.443,205.5,717.95,6.8906304,3.7,1.0,0.0,284.351,0.0,91.01999999999994,4134.120000000001,373.443,0.0,542.5125,146.625,1.0,577.5,542.5125,146.625,337.01250000000005,0.0,2605861.9900000114,5000.0,0.0,2.639963503649635,0.0
2024-09-20 02:30:00,402.042,208.5,717.75,6.8906304,3.7,1.0,0.0,284.351,0.0,121.46631578947365,4012.6536842105274,402.042,0.0,542.975,146.75,1.0,577.5,542.975,146.75,334.475,0.0,2606129.5700000115,5000.0,0.0,2.6041966426858516,0.0
2024-09-20 02:45:00,371.748,183.25,717.775,6.8906304,3.7,1.0,0.0,284.351,0.0,89.68315789473687,3922.9705263157907,371.748,0.0,543.4375,146.875,1.0,577.5,543.4375,146.875,360.1875,0.0,2606417.7200000114,5000.0,0.0,2.9655525238744884,0.0
2024-09-20 03:00:00,349.048,199.75,727.8,7.195131,3.7,1.0,0.0,284.351,0.0,55.36736842105268,3867.603157894738,349.048,0.0,543.9,147.0,1.0,577.5,543.9,147.0,344.15,0.0,2606693.040000011,5000.0,0.0,2.722903629536921,0.0
2024-09-20 03:15:00,402.134,267.0,717.775,7.195131,3.7,1.0,0.0,284.351,0.0,121.93157894736846,3745.6715789473697,402.134,0.0,544.3625000000001,147.125,1.0,577.5,544.3625000000001,147.125,277.36250000000007,0.0,2606914.9300000113,5000.0,0.0,2.0388108614232214,0.0
2024-09-20 03:30:00,445.803,296.25,707.8,7.195131,3.7,1.0,0.0,284.351,0.0,178.53052631578953,3567.1410526315804,445.803,0.0,544.825,147.25,1.0,577.5,544.825,147.25,248.57500000000005,0.0,2607113.790000011,5000.0,0.0,1.839071729957806,0.0
2024-09-20 03:45:00,415.535,278.0,717.775,7.195131,3.7,1.0,0.0,284.351,0.0,136.301052631579,3430.8400000000015,415.535,0.0,545.2875,147.375,1.0,577.5,545.2875,147.375,267.2875,0.0,2607327.6200000113,5000.0,0.0,1.9614658273381296,0.0
2024-09-20 04:00:00,352.849,266.25,717.9,7.223589,3.7,1.0,0.0,284.351,0.0,70.31578947368422,3360.5242105263173,352.849,0.0,545.75,147.5,1.0,577.5,545.75,147.5,279.5,0.0,2607551.2200000114,5000.0,0.0,2.0497652582159622,0.0
2024-09-20 04:15:00,315.602,269.75,717.95,7.223589,3.7,1.0,0.0,284.351,0.0,31.187368421052557,3329.3368421052646,315.602,0.0,546.2125,147.625,1.0,577.5,546.2125,147.625,276.4625,0.0,2607772.3900000113,5000.0,0.0,2.0248841519925858,0.0
2024-09-20 04:30:00,295.639,298.5,707.95,7.223589,3.7,1.0,0.0,284.351,0.0,20.831578947368385,3308.505263157896,295.639,0.0,546.6750000000001,147.75,1.0,577.5,546.6750000000001,147.75,248.17500000000007,0.0,2607970.9300000113,5000.0,0.0,1.8314070351758795,0.0
2024-09-20 04:45:00,283.753,291.25,697.95,7.223589,3.7,1.0,0.0,284.351,0.0,18.977894736842043,3289.527368421054,283.753,0.0,547.1375,147.875,1.0,577.5,547.1375,147.875,255.88750000000005,0.0,2608175.6400000113,5000.0,0.0,1.8785836909871245,0.0
2024-09-20 05:00:00,285.616,289.75,717.95,8.072586,3.7,1.0,0.0,284.351,0.0,0.017894736842041122,3289.5094736842116,0.0,0.0,547.6,148.0,1.0,577.5,547.6,148.0,257.85,0.0,2608381.920000011,5000.0,0.0,1.889905090595341,0.0
2024-09-20 05:15:00,298.341,339.75,717.925,8.072586,3.7,1.0,0.0,284.351,0.0,13.57052631578953,3275.938947368422,0.0,0.0,548.0625,148.125,1.0,577.5,548.0625,148.125,208.3125,0.0,2608548.570000011,5000.0,0.0,1.6131346578366446,0.0
2024-09-20 05:30:00,293.946,399.75,707.95,8.072586,3.7,1.0,0.0,284.351,0.0,19.57578947368419,3256.3631578947375,0.0,0.0,548.525,148.25,1.0,577.5,548.525,148.25,148.77499999999998,0.0,2608667.590000011,5000.0,0.0,1.3721701063164478,0.0
2024-09-20 05:45:00,317.386,411.0,717.85,8.072586,3.7,1.0,0.0,284.351,0.0,33.96,3222.4031578947374,0.0,0.0,548.9875000000001,148.375,1.0,577.5,548.9875000000001,148.375,137.98750000000007,0.0,2608777.980000011,5000.0,0.0,1.3357360097323603,0.0
2024-09-20 06:00:00,342.646,488.0,717.775,9.504972,3.7,1.0,0.0,284.351,0.0,60.76000000000004,3161.643157894737,0.0,0.0,549.45,148.5,1.0,577.5,549.45,148.5,61.45,0.0,2608827.1400000113,5000.0,0.0,1.1259221311475411,0.0
2024-09-20 06:15:00,362.965,471.75,717.775,9.504972,3.7,1.0,0.0,284.351,0.0,82.28,3079.363157894737,0.0,0.0,549.9125,148.625,1.0,577.5,549.9125,148.625,78.16250000000002,0.0,2608889.670000011,5000.0,0.0,1.165686274509804,0.0
2024-09-20 06:30:00,389.491,554.5,727.75,9.504972,3.7,1.0,0.0,284.351,0.0,99.8336842105263,2979.5294736842106,0.0,0.0,550.375,148.75,1.0,577.5,550.375,148.75,0.0,4.125,2608885.545000011,5000.0,0.0,0.992560865644725,0.007439134355275023
2024-09-20 06:45:00,410.332,569.0,737.775,9.504972,3.7,1.0,0.0,284.351,0.0,111.3505263157895,2868.178947368421,0.0,0.0,550.8375,148.875,1.0,577.5,550.8375,148.875,0.0,18.162500000000023,2608867.382500011,5000.0,0.0,0.9680799648506151,0.03192003514938493
2024-09-20 07:00:00,404.969,547.75,737.775,10.9411524,3.7,1.0,0.0,284.351,0.0,105.83684210526317,2762.342105263158,0.0,0.0,551.3,149.0,1.0,577.5,551.3,149.0,3.55,0.0,2608870.222500011,5000.0,0.0,1.0064810588772248,0.0
2024-09-20 07:15:00,432.628,499.75,737.875,10.9411524,3.7,1.0,0.0,284.351,0.0,134.9778947368421,2627.3642105263157,0.0,0.0,551.7625,149.125,1.0,577.5,551.7625,149.125,52.012500000000045,0.0,2608911.8325000107,5000.0,0.0,1.1040770385192598,0.0
2024-09-20 07:30:00,434.145,487.0,727.95,10.9411524,3.7,1.0,0.0,284.351,0.0,147.15368421052625,2480.2105263157896,0.0,0.0,552.225,149.25,1.0,577.5,552.225,149.25,65.22500000000002,0.0,2608964.012500011,5000.0,0.0,1.1339322381930186,0.0
2024-09-20 07:45:00,460.309,539.0,737.95,10.9411524,3.7,1.0,0.0,284.351,0.0,164.3,2315.9105263157894,0.0,0.0,552.6875,149.375,1.0,577.5,552.6875,149.375,13.6875,0.0,2608974.962500011,5000.0,0.0,1.0253942486085343,0.0
2024-09-20 08:00:00,468.335,505.25,737.95,10.311282,3.7,1.0,0.0,284.351,0.0,172.87999999999994,2143.0305263157893,0.0,0.0,553.15,149.5,1.0,577.5,553.15,149.5,47.9,0.0,2609013.282500011,5000.0,0.0,1.09480455220188,0.0
2024-09-20 08:15:00,469.661,560.0,737.95,10.311282,3.7,1.0,0.0,284.351,0.0,174.40736842105258,1968.6231578947368,0.0,0.0,553.6125000000001,149.625,1.0,577.5,553.6125000000001,149.625,0.0,6.387499999999932,2609006.8950000107,5000.0,0.0,0.9885937500000002,0.011406249999999878
2024-09-20 08:30:00,449.9,522.5,727.925,10.311282,3.7,1.0,0.0,284.351,0.0,164.2905263157895,1804.3326315789473,0.0,0.0,554.075,149.75,1.0,577.5,554.075,149.75,31.575000000000045,0.0,2609032.1550000105,5000.0,0.0,1.0604306220095694,0.0
2024-09-20 08:45:00,435.43,515.75,717.95,10.311282,3.7,1.0,0.0,284.351,0.0,159.69052631578944,1644.6421052631579,0.0,0.0,554.5375,149.875,1.0,577.5,554.5375,149.875,38.78750000000002,0.0,2609063.1850000103,5000.0,0.0,1.0752060106640815,0.0
2024-09-20 09:00:00,451.395,404.0,737.825,8.480484,3.7,1.0,0.0,284.351,0.0,155.70631578947362,1488.9357894736843,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,151.0,0.0,2609183.98500001,5000.0,0.0,1.3737623762376239,0.0
2024-09-20 09:15:00,448.034,364.25,727.775,8.480484,3.7,1.0,0.0,284.351,0.0,162.74736842105264,1326.1884210526316,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,190.75,0.0,2609336.58500001,5000.0,0.0,1.5236787920384351,0.0
2024-09-20 09:30:00,438.836,416.5,737.775,8.480484,3.7,1.0,0.0,284.351,0.0,142.5389473684211,1183.6494736842105,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,138.5,0.0,2609447.38500001,5000.0,0.0,1.3325330132052822,0.0
2024-09-20 09:45:00,439.23,356.0,727.775,8.480484,3.7,1.0,0.0,284.351,0.0,153.48000000000005,1030.1694736842105,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,199.0,0.0,2609606.58500001,5000.0,0.0,1.5589887640449438,0.0
2024-09-20 10:00:00,426.769,379.5,727.775,6.583284,3.7,1.0,0.0,284.351,0.0,140.36315789473687,889.8063157894736,426.769,0.0,555.0,150.0,1.0,577.5,555.0,150.0,175.5,0.0,2609746.98500001,5000.0,0.0,1.4624505928853755,0.0
2024-09-20 10:15:00,431.018,367.75,737.775,6.583284,3.7,1.0,0.0,284.351,0.0,134.30947368421053,755.4968421052631,431.018,0.0,555.0,150.0,1.0,577.5,555.0,150.0,187.25,0.0,2609896.78500001,5000.0,0.0,1.5091774303195105,0.0
2024-09-20 10:30:00,406.642,324.25,727.9,6.583284,3.7,1.0,0.0,284.351,0.0,119.04526315789477,636.4515789473684,406.642,0.0,555.0,150.0,1.0,577.5,555.0,150.0,230.75,0.0,2610081.38500001,5000.0,0.0,1.7116422513492675,0.0
2024-09-20 10:45:00,433.228,294.0,737.95,6.583284,3.7,1.0,0.0,284.351,0.0,136.45157894736838,500.0,433.228,0.0,555.0,150.0,1.0,577.5,555.0,150.0,261.0,0.0,2610290.18500001,5000.0,0.0,1.8877551020408163,0.0
2024-09-20 11:00:00,429.829,288.5,737.95,3.9641994,3.7,1.0,284.351,0.0,442.47200000000004,0.0,920.3484000000001,429.829,0.0,555.0,150.0,1.0,577.5,555.0,150.0,266.5,0.0,2610503.38500001,5000.0,0.0,1.923743500866551,0.0
2024-09-20 11:15:00,427.782,355.5,727.95,3.9641994,3.7,1.0,284.351,0.0,434.51900000000006,0.0,1333.14145,427.782,0.0,555.0,150.0,1.0,577.5,555.0,150.0,199.5,0.0,2610662.98500001,5000.0,0.0,1.5611814345991561,0.0
2024-09-20 11:30:00,458.513,304.5,737.925,3.9641994,3.7,1.0,284.351,220.54363711911506,193.21936288088494,0.0,1516.6998447368408,458.513,0.0,555.0,150.0,1.0,577.5,555.0,150.0,250.5,0.0,2610863.38500001,5000.0,0.0,1.8226600985221675,0.0
2024-09-20 11:45:00,468.066,284.25,737.95,3.9641994,3.7,1.0,284.351,284.351,119.88400000000007,0.0,1630.589644736841,468.066,0.0,555.0,150.0,1.0,577.5,555.0,150.0,270.75,0.0,2611079.98500001,5000.0,0.0,1.9525065963060686,0.0
2024-09-20 12:00:00,491.424,311.0,747.95,0.891684,3.7,1.0,284.351,0.0,390.87700000000007,0.0,2001.9227947368408,491.424,0.0,555.0,150.0,1.0,577.5,555.0,150.0,244.0,0.0,2611275.1850000103,5000.0,0.0,1.7845659163987138,0.0
2024-09-20 12:15:00,467.375,292.0,717.75,0.891684,3.7,1.0,284.351,0.0,384.726,0.0,2367.412494736841,467.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,263.0,0.0,2611485.58500001,5000.0,0.0,1.9006849315068493,0.0
2024-09-20 12:30:00,410.051,311.0,727.775,0.891684,3.7,1.0,284.351,0.0,452.075,0.0,2796.883744736841,410.051,0.0,555.0,150.0,1.0,577.5,555.0,150.0,244.0,0.0,2611680.7850000104,5000.0,0.0,1.7845659163987138,0.0
2024-09-20 12:45:00,449.957,293.0,717.775,0.891684,3.7,1.0,284.351,0.0,402.169,0.0,3178.944294736841,449.957,0.0,555.0,150.0,1.0,577.5,555.0,150.0,262.0,0.0,2611890.3850000105,5000.0,0.0,1.89419795221843,0.0
2024-09-20 13:00:00,447.74,288.25,737.775,0.1479816,3.7,1.0,284.351,0.0,424.38599999999997,0.0,3582.110994736841,447.74,0.0,555.0,150.0,1.0,577.5,555.0,150.0,266.75,0.0,2612103.7850000104,5000.0,0.0,1.9254119687771032,0.0
2024-09-20 13:15:00,504.135,257.75,727.775,0.1479816,3.7,1.0,284.351,0.0,357.991,0.0,3922.202444736841,504.135,0.0,555.0,150.0,1.0,577.5,555.0,150.0,297.25,0.0,2612341.58500001,5000.0,0.0,2.1532492725509216,0.0
2024-09-20 13:30:00,478.994,277.0,727.775,0.1479816,3.7,1.0,284.351,0.0,383.13199999999995,0.0,4286.177844736841,478.994,0.0,555.0,150.0,1.0,577.5,555.0,150.0,278.0,0.0,2612563.98500001,5000.0,0.0,2.003610108303249,0.0
2024-09-20 13:45:00,468.707,262.75,707.95,0.1479816,3.7,1.0,284.351,0.0,373.59400000000005,0.0,4641.092144736841,468.707,0.0,555.0,150.0,1.0,577.5,555.0,150.0,292.25,0.0,2612797.78500001,5000.0,0.0,2.1122740247383445,0.0
2024-09-20 14:00:00,460.25,245.25,677.975,0.754137,3.7,1.0,284.351,0.0,352.076,0.0,4975.564344736841,460.25,0.0,555.0,150.0,1.0,577.5,555.0,150.0,309.75,0.0,2613045.5850000097,5000.0,0.0,2.2629969418960245,0.0
2024-09-20 14:15:00,421.022,286.0,627.975,0.754137,3.7,1.0,284.351,0.0,341.30400000000003,0.0,5299.803144736841,421.022,0.0,555.0,150.0,1.0,577.5,555.0,150.0,269.0,0.0,2613260.78500001,5000.0,0.0,1.9405594405594406,0.0
2024-09-20 14:30:00,418.293,214.0,587.975,0.754137,3.7,1.0,284.351,0.0,304.033,0.0,5588.634494736842,418.293,0.0,555.0,150.0,1.0,577.5,555.0,150.0,341.0,0.0,2613533.5850000097,5000.0,0.0,2.5934579439252334,0.0
2024-09-20 14:45:00,395.369,224.0,578.225,0.754137,3.7,1.0,284.351,0.0,317.207,0.0,5889.981144736841,395.369,0.0,555.0,150.0,1.0,577.5,555.0,150.0,331.0,0.0,2613798.3850000096,5000.0,0.0,2.4776785714285716,0.0
2024-09-20 15:00:00,372.804,235.5,568.25,1.4836104,3.7,1.0,284.351,0.0,329.797,0.0,6203.288294736841,372.804,0.0,555.0,150.0,1.0,577.5,555.0,150.0,319.5,0.0,2614053.9850000096,5000.0,0.0,2.356687898089172,0.0
2024-09-20 15:15:00,383.524,249.25,588.25,1.4836104,3.7,1.0,284.351,0.0,339.077,0.0,6525.411444736841,383.524,0.0,555.0,150.0,1.0,577.5,555.0,150.0,305.75,0.0,2614298.5850000097,5000.0,0.0,2.2266800401203612,0.0
2024-09-20 15:30:00,365.1,217.75,658.225,1.4836104,3.7,1.0,284.351,0.0,427.476,0.0,6931.513644736841,365.1,0.0,555.0,150.0,1.0,577.5,555.0,150.0,337.25,0.0,2614568.3850000096,5000.0,0.0,2.5487944890929968,0.0
2024-09-20 15:45:00,356.854,218.75,698.125,1.4836104,3.7,1.0,284.351,0.0,475.622,0.0,7383.3545447368415,356.854,0.0,555.0,150.0,1.0,577.5,555.0,150.0,336.25,0.0,2614837.3850000096,5000.0,0.0,2.537142857142857,0.0
2024-09-20 16:00:00,372.831,206.0,728.05,6.5889756,3.7,1.0,0.0,284.351,0.0,83.29684210526322,7300.057702631579,372.831,0.0,555.0,150.0,1.0,577.5,555.0,150.0,349.0,0.0,2615116.5850000097,5000.0,0.0,2.6941747572815533,0.0
2024-09-20 16:15:00,370.358,151.75,717.975,6.5889756,3.7,1.0,0.0,284.351,0.0,91.29894736842104,7208.758755263158,370.358,0.0,555.0,150.0,1.0,577.5,555.0,150.0,403.25,0.0,2615439.18500001,5000.0,0.0,3.657331136738056,0.0
2024-09-20 16:30:00,371.983,131.75,747.8,6.5889756,3.7,1.0,0.0,284.351,0.0,61.614736842105316,7147.144018421052,371.983,0.0,555.0,150.0,1.0,577.5,555.0,150.0,423.25,0.0,2615777.78500001,5000.0,0.0,4.212523719165086,0.0
2024-09-20 16:45:00,393.233,143.5,757.8,6.5889756,3.7,1.0,0.0,284.351,0.0,73.4568421052632,7073.687176315789,393.233,0.0,555.0,150.0,1.0,577.5,555.0,150.0,411.5,0.0,2616106.98500001,5000.0,0.0,3.867595818815331,0.0
2024-09-20 17:00:00,386.246,181.0,747.825,8.333451,3.7,1.0,0.0,284.351,0.0,76.60210526315782,6997.085071052631,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,374.0,0.0,2616406.1850000103,5000.0,0.0,3.0662983425414363,0.0
2024-09-20 17:15:00,392.459,156.0,747.8,8.333451,3.7,1.0,0.0,284.351,0.0,83.16842105263163,6913.916649999999,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,399.0,0.0,2616725.3850000105,5000.0,0.0,3.5576923076923075,0.0
2024-09-20 17:30:00,391.39,231.25,737.8,8.333451,3.7,1.0,0.0,284.351,0.0,92.56947368421056,6821.347176315789,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,323.75,0.0,2616984.3850000105,5000.0,0.0,2.4,0.0
2024-09-20 17:45:00,399.596,177.25,747.775,8.333451,3.7,1.0,0.0,284.351,0.0,90.70736842105266,6730.639807894736,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,377.75,0.0,2617286.5850000107,5000.0,0.0,3.1311706629055007,0.0
2024-09-20 18:00:00,420.128,202.0,747.8,9.5116122,3.7,1.0,0.0,284.351,0.0,112.29368421052635,6618.3461236842095,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,353.0,0.0,2617568.9850000106,5000.0,0.0,2.7475247524752477,0.0
2024-09-20 18:15:00,391.19,224.75,747.8,9.5116122,3.7,1.0,0.0,284.351,0.0,81.83263157894741,6536.513492063492,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,330.25,0.0,2617833.1850000108,5000.0,0.0,2.4694104560622914,0.0
2024-09-20 18:30:00,403.941,227.75,747.8,9.5116122,3.7,1.0,0.0,284.351,0.0,95.25473684210529,6441.258755263157,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,327.25,0.0,2618094.9850000106,5000.0,0.0,2.4368825466520305,0.0
2024-09-20 18:45:00,382.666,230.25,727.8,9.5116122,3.7,1.0,0.0,284.351,0.0,93.91263157894741,6347.3461236842095,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,324.75,0.0,2618354.7850000104,5000.0,0.0,2.41042345276873,0.0
2024-09-20 19:00:00,413.787,240.5,757.775,10.9715076,3.7,1.0,0.0,284.351,0.0,95.11894736842106,6252.227176315789,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,314.5,0.0,2618606.3850000105,5000.0,0.0,2.3076923076923075,0.0
2024-09-20 19:15:00,407.282,242.5,737.8,10.9715076,3.7,1.0,0.0,284.351,0.0,109.29789473684214,6142.929281578947,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,312.5,0.0,2618856.3850000105,5000.0,0.0,2.288659793814433,0.0
2024-09-20 19:30:00,430.057,209.5,757.775,10.9715076,3.7,1.0,0.0,284.351,0.0,112.24526315789478,6030.684018421052,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,345.5,0.0,2619132.7850000104,5000.0,0.0,2.649164677804296,0.0
2024-09-20 19:45:00,405.789,229.5,737.75,10.9715076,3.7,1.0,0.0,284.351,0.0,107.77894736842104,5922.905071052632,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,325.5,0.0,2619393.1850000103,5000.0,0.0,2.418300653594771,0.0
2024-09-20 20:00:00,422.067,288.75,747.925,10.81404,3.7,1.0,0.0,284.351,0.0,114.2031578947369,5808.7019131578945,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,266.25,0.0,2619606.1850000103,5000.0,0.0,1.922077922077922,0.0
2024-09-20 20:15:00,433.504,332.25,737.925,10.81404,3.7,1.0,0.0,284.351,0.0,136.76842105263165,5671.933492105263,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,222.75,0.0,2619784.3850000105,5000.0,0.0,1.670428893905192,0.0
2024-09-20 20:30:00,414.601,263.25,757.95,10.81404,3.7,1.0,0.0,284.351,0.0,95.79157894736838,5576.141913157895,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,291.75,0.0,2620017.7850000104,5000.0,0.0,2.1082621082621085,0.0
2024-09-20 20:45:00,417.488,298.0,737.95,10.81404,3.7,1.0,0.0,284.351,0.0,119.8831578947368,5456.2587552631585,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,257.0,0.0,2620223.3850000105,5000.0,0.0,1.8624161073825503,0.0
2024-09-20 21:00:00,402.655,325.0,747.95,9.0192888,3.7,1.0,0.0,284.351,0.0,93.74315789473677,5362.515597368421,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,230.0,0.0,2620407.3850000105,5000.0,0.0,1.7076923076923076,0.0
2024-09-20 21:15:00,469.643,295.25,757.925,9.0192888,3.7,1.0,0.0,284.351,0.0,153.7568421052632,5208.7587552631585,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,259.75,0.0,2620615.1850000103,5000.0,0.0,1.8797629127857747,0.0
2024-09-20 21:30:00,424.36,275.5,737.95,9.0192888,3.7,1.0,0.0,284.351,0.0,127.11684210526313,5081.641913157895,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,279.5,0.0,2620838.7850000104,5000.0,0.0,2.014519056261343,0.0
2024-09-20 21:45:00,405.456,242.5,747.725,9.0192888,3.7,1.0,0.0,284.351,0.0,96.92842105263158,4984.713492063492,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,312.5,0.0,2621088.7850000104,5000.0,0.0,2.288659793814433,0.0
2024-09-20 22:00:00,397.539,235.0,747.75,8.5810356,3.7,1.0,0.0,284.351,0.0,88.56842105263156,4896.145071052632,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,320.0,0.0,2621344.7850000104,5000.0,0.0,2.3617021276595747,0.0
2024-09-20 22:15:00,394.537,246.0,747.75,8.5810356,3.7,1.0,0.0,284.351,0.0,85.40842105263155,4810.736650000001,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,309.0,0.0,2621591.9850000106,5000.0,0.0,2.2560975609756095,0.0
2024-09-20 22:30:00,390.762,298.25,727.775,8.5810356,3.7,1.0,0.0,284.351,0.0,102.46105263157898,4708.275597368422,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,256.75,0.0,2621797.3850000105,5000.0,0.0,1.8608549874266556,0.0
2024-09-20 22:45:00,420.506,240.5,697.75,8.5810356,3.7,1.0,0.0,284.351,0.0,165.3757894736842,4542.899807894737,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,314.5,0.0,2622048.9850000106,5000.0,0.0,2.3076923076923075,0.0
2024-09-20 23:00:00,404.175,267.0,717.775,7.8695856,3.7,1.0,0.0,284.351,0.0,127.10631578947373,4415.793492105263,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,288.0,0.0,2622279.3850000105,5000.0,0.0,2.0786516853932584,0.0
2024-09-20 23:15:00,419.673,224.0,717.775,7.8695856,3.7,1.0,0.0,284.351,0.0,143.42000000000004,4272.373492105263,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,331.0,0.0,2622544.1850000103,5000.0,0.0,2.4776785714285716,0.0
2024-09-20 23:30:00,404.098,225.5,707.75,7.8695856,3.7,1.0,0.0,284.351,0.0,137.57789473684213,4134.795597368421,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,329.5,0.0,2622807.7850000104,5000.0,0.0,2.46119733924612,0.0
2024-09-20 23:45:00,365.359,191.0,707.85,7.8695856,3.7,1.0,0.0,284.351,0.0,96.69473684210523,4038.100860526316,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,364.0,0.0,2623098.9850000106,5000.0,0.0,2.905759162303665,0.0
2024-09-21 00:00:00,366.113,183.0,717.925,7.4816082,3.7,1.0,0.0,284.351,0.0,86.8831578947369,3951.217702631579,366.113,0.0,555.0,150.0,1.0,577.5,555.0,150.0,372.0,0.0,2623396.5850000107,5000.0,0.0,3.0327868852459017,0.0
2024-09-21 00:15:00,370.759,188.0,707.95,7.4816082,3.7,1.0,0.0,284.351,0.0,102.27368421052628,3848.9440184210525,370.759,0.0,555.0,150.0,1.0,577.5,555.0,150.0,367.0,0.0,2623690.1850000108,5000.0,0.0,2.952127659574468,0.0
2024-09-21 00:30:00,346.4,181.5,697.925,7.4816082,3.7,1.0,0.0,284.351,0.0,87.18526315789477,3761.7587552631576,346.4,0.0,555.0,150.0,1.0,577.5,555.0,150.0,373.5,0.0,2623988.9850000106,5000.0,0.0,3.0578512396694215,0.0
2024-09-21 00:45:00,327.88,168.75,697.95,7.4816082,3.7,1.0,0.0,284.351,0.0,67.66421052631574,3694.0945447368417,327.88,0.0,555.0,150.0,1.0,577.5,555.0,150.0,386.25,0.0,2624297.9850000106,5000.0,0.0,3.2888888888888888,0.0
2024-09-21 01:00:00,305.567,141.25,727.95,7.3734678,3.7,1.0,0.0,284.351,0.0,12.597894736842065,3681.4966499999996,305.567,0.0,555.0,150.0,1.0,577.5,555.0,150.0,413.75,0.0,2624628.9850000106,5000.0,0.0,3.9292035398230087,0.0
2024-09-21 01:15:00,267.006,142.0,697.95,7.3734678,3.7,1.0,0.0,284.351,0.0,3.586315789473606,3677.910334210526,267.006,0.0,555.0,150.0,1.0,577.5,555.0,150.0,413.0,0.0,2624959.3850000105,5000.0,0.0,3.908450704225352,0.0
2024-09-21 01:30:00,247.48,165.0,707.85,7.3734678,3.7,1.0,0.0,284.351,26.019000000000005,0.0,3702.628384210526,247.48,0.0,555.0,150.0,1.0,577.5,555.0,150.0,390.0,0.0,2625271.3850000105,5000.0,0.0,3.3636363636363638,0.0
2024-09-21 01:45:00,297.811,165.5,697.775,7.3734678,3.7,1.0,0.0,284.351,0.0,36.19684210526316,3666.4315421052625,297.811,0.0,555.0,150.0,1.0,577.5,555.0,150.0,389.5,0.0,2625582.9850000106,5000.0,0.0,3.3534743202416917,0.0
2024-09-21 02:00:00,306.211,172.75,717.775,7.30422,3.7,1.0,0.0,284.351,0.0,23.98631578947372,3642.4452263157887,306.211,0.0,555.0,150.0,1.0,577.5,555.0,150.0,382.25,0.0,2625888.7850000104,5000.0,0.0,3.21273516642547,0.0
2024-09-21 02:15:00,366.335,207.25,697.775,7.30422,3.7,1.0,0.0,284.351,0.0,108.32736842105264,3534.117857894736,366.335,0.0,555.0,150.0,1.0,577.5,555.0,150.0,347.75,0.0,2626166.9850000106,5000.0,0.0,2.677925211097708,0.0
2024-09-21 02:30:00,390.758,199.0,687.8,7.30422,3.7,1.0,0.0,284.351,0.0,144.53578947368425,3389.5820684210516,390.758,0.0,555.0,150.0,1.0,577.5,555.0,150.0,356.0,0.0,2626451.7850000104,5000.0,0.0,2.7889447236180906,0.0
2024-09-21 02:45:00,378.304,231.75,677.775,7.30422,3.7,1.0,0.0,284.351,0.0,141.97894736842105,3247.6031210526307,378.304,0.0,555.0,150.0,1.0,577.5,555.0,150.0,323.25,0.0,2626710.3850000105,5000.0,0.0,2.394822006472492,0.0
2024-09-21 03:00:00,322.093,205.0,657.825,7.2871452,3.7,1.0,0.0,284.351,0.0,103.8094736842105,3143.7936473684204,322.093,0.0,555.0,150.0,1.0,577.5,555.0,150.0,350.0,0.0,2626990.3850000105,5000.0,0.0,2.707317073170732,0.0
2024-09-21 03:15:00,388.301,240.75,697.95,7.2871452,3.7,1.0,0.0,284.351,0.0,131.26526315789468,3012.5283842105255,388.301,0.0,555.0,150.0,1.0,577.5,555.0,150.0,314.25,0.0,2627241.7850000104,5000.0,0.0,2.305295950155763,0.0
2024-09-21 03:30:00,420.984,211.75,697.95,7.2871452,3.7,1.0,0.0,284.351,0.0,165.66842105263152,2846.859963157894,420.984,0.0,555.0,150.0,1.0,577.5,555.0,150.0,343.25,0.0,2627516.3850000105,5000.0,0.0,2.6210153482880756,0.0
2024-09-21 03:45:00,398.573,236.5,697.925,7.2871452,3.7,1.0,0.0,284.351,0.0,142.10421052631582,2704.755752631578,398.573,0.0,555.0,150.0,1.0,577.5,555.0,150.0,318.5,0.0,2627771.1850000103,5000.0,0.0,2.346723044397463,0.0
2024-09-21 04:00:00,366.536,268.5,707.95,7.2387666,3.7,1.0,0.0,284.351,0.0,97.82842105263154,2606.9273315789465,366.536,0.0,555.0,150.0,1.0,577.5,555.0,150.0,286.5,0.0,2628000.3850000105,5000.0,0.0,2.0670391061452515,0.0
2024-09-21 04:15:00,316.447,212.75,697.925,7.2387666,3.7,1.0,0.0,284.351,0.0,55.655789473684266,2551.271542105262,316.447,0.0,555.0,150.0,1.0,577.5,555.0,150.0,342.25,0.0,2628274.1850000103,5000.0,0.0,2.608695652173913,0.0
2024-09-21 04:30:00,297.817,285.0,687.95,7.2387666,3.7,1.0,0.0,284.351,0.0,46.545263157894695,2504.7262789473675,297.817,0.0,555.0,150.0,1.0,577.5,555.0,150.0,270.0,0.0,2628490.1850000103,5000.0,0.0,1.9473684210526316,0.0
2024-09-21 04:45:00,292.203,378.5,697.95,7.2387666,3.7,1.0,0.0,284.351,0.0,30.109473684210453,2474.616805263157,292.203,0.0,555.0,150.0,1.0,577.5,555.0,150.0,176.5,0.0,2628631.3850000105,5000.0,0.0,1.4663143989431968,0.0
2024-09-21 05:00:00,285.933,360.25,697.95,7.5015288,3.7,1.0,0.0,284.351,0.0,23.50947368421047,2451.1073315789463,285.933,0.0,555.0,150.0,1.0,577.5,555.0,150.0,194.75,0.0,2628787.1850000103,5000.0,0.0,1.5405968077723804,0.0
2024-09-21 05:15:00,298.948,414.25,697.775,7.5015288,3.7,1.0,0.0,284.351,0.0,37.39368421052632,2413.71364736842,298.948,0.0,555.0,150.0,1.0,577.5,555.0,150.0,140.75,0.0,2628899.7850000104,5000.0,0.0,1.3397706698853349,0.0
2024-09-21 05:30:00,291.396,340.5,687.775,7.5015288,3.7,1.0,0.0,284.351,0.0,39.97052631578951,2373.7431210526306,291.396,0.0,555.0,150.0,1.0,577.5,555.0,150.0,214.5,0.0,2629071.3850000105,5000.0,0.0,1.6299559471365639,0.0
2024-09-21 05:45:00,283.56,433.25,687.775,7.5015288,3.7,1.0,0.0,284.351,0.0,31.72210526315792,2342.0210157894726,283.56,0.0,555.0,150.0,1.0,577.5,555.0,150.0,121.75,0.0,2629168.7850000104,5000.0,0.0,1.2810155799192153,0.0
2024-09-21 06:00:00,304.144,415.0,697.775,8.2793808,3.7,1.0,0.0,284.351,0.0,42.86315789473687,2299.1578578947356,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,140.0,0.0,2629280.7850000104,5000.0,0.0,1.3373493975903614,0.0
2024-09-21 06:15:00,323.172,329.25,707.8,8.2793808,3.7,1.0,0.0,284.351,0.0,52.340000000000074,2246.8178578947354,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,225.75,0.0,2629461.3850000105,5000.0,0.0,1.6856492027334853,0.0
2024-09-21 06:30:00,313.32,419.0,697.875,8.2793808,3.7,1.0,0.0,284.351,0.0,52.41684210526315,2194.4010157894722,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,136.0,0.0,2629570.1850000103,5000.0,0.0,1.324582338902148,0.0
2024-09-21 06:45:00,319.987,374.5,717.95,8.2793808,3.7,1.0,0.0,284.351,0.0,38.30315789473682,2156.0978578947356,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,180.5,0.0,2629714.58500001,5000.0,0.0,1.4819759679572764,0.0
2024-09-21 07:00:00,314.457,366.0,707.95,8.950041,3.7,1.0,0.0,284.351,0.0,43.008421052631526,2113.089436842104,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,189.0,0.0,2629865.7850000104,5000.0,0.0,1.5163934426229508,0.0
2024-09-21 07:15:00,329.825,411.0,737.95,8.950041,3.7,1.0,0.0,284.351,0.0,27.606315789473626,2085.4831210526304,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,144.0,0.0,2629980.9850000106,5000.0,0.0,1.3503649635036497,0.0
2024-09-21 07:30:00,326.743,430.0,737.95,8.950041,3.7,1.0,0.0,284.351,0.0,24.36210526315784,2061.1210157894725,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,125.0,0.0,2630080.9850000106,5000.0,0.0,1.2906976744186047,0.0
2024-09-21 07:45:00,343.092,467.0,717.95,8.950041,3.7,1.0,0.0,284.351,0.0,62.62421052631573,1998.4968052631568,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,88.0,0.0,2630151.3850000105,5000.0,0.0,1.1884368308351179,0.0
2024-09-21 08:00:00,366.962,498.75,737.95,8.3638062,3.7,1.0,0.0,284.351,0.0,66.69789473684204,1931.7989105263148,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,56.25,0.0,2630196.3850000105,5000.0,0.0,1.112781954887218,0.0
2024-09-21 08:15:00,358.202,484.25,707.975,8.3638062,3.7,1.0,0.0,284.351,0.0,89.0294736842105,1842.7694368421044,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,70.75,0.0,2630252.9850000106,5000.0,0.0,1.1461022199277233,0.0
2024-09-21 08:30:00,384.231,493.0,737.875,8.3638062,3.7,1.0,0.0,284.351,0.0,84.95473684210526,1757.8146999999992,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,62.0,0.0,2630302.5850000107,5000.0,0.0,1.1257606490872212,0.0
2024-09-21 08:45:00,377.293,655.25,717.775,8.3638062,3.7,1.0,0.0,284.351,0.0,98.80947368421056,1659.0052263157886,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,100.25,2630202.3350000107,5000.0,0.0,0.8470049599389546,0.1529950400610454
2024-09-21 09:00:00,414.982,482.25,747.8,6.4571202,3.7,1.0,0.0,284.351,0.0,106.87684210526324,1552.1283842105254,414.982,0.0,555.0,150.0,1.0,577.5,555.0,150.0,72.75,0.0,2630260.535000011,5000.0,0.0,1.150855365474339,0.0
2024-09-21 09:15:00,396.578,412.75,717.8,6.4571202,3.7,1.0,0.0,284.351,0.0,119.08315789473687,1433.0452263157886,396.578,0.0,555.0,150.0,1.0,577.5,555.0,150.0,142.25,0.0,2630374.3350000107,5000.0,0.0,1.3446396123561477,0.0
2024-09-21 09:30:00,388.036,429.25,737.775,6.4571202,3.7,1.0,0.0,284.351,0.0,89.06526315789476,1343.9799631578937,388.036,0.0,555.0,150.0,1.0,577.5,555.0,150.0,125.75,0.0,2630474.9350000108,5000.0,0.0,1.2929528246942341,0.0
2024-09-21 09:45:00,374.896,344.25,707.775,6.4571202,3.7,1.0,0.0,284.351,0.0,106.81263157894742,1237.1673315789462,374.896,0.0,555.0,150.0,1.0,577.5,555.0,150.0,210.75,0.0,2630643.535000011,5000.0,0.0,1.6122004357298474,0.0
2024-09-21 10:00:00,373.348,337.25,737.925,3.590451,3.7,1.0,284.351,0.0,498.92799999999994,0.0,1711.148931578946,373.348,0.0,555.0,150.0,1.0,577.5,555.0,150.0,217.75,0.0,2630817.735000011,5000.0,0.0,1.6456634544106745,0.0
