DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-21 10:15:00,363.319,307.25,717.95,3.590451,3.7,1.0,284.351,0.0,488.982,0.0,2175.681831578946,363.319,0.0,555.0,150.0,1.0,577.5,555.0,150.0,247.75,0.0,2631015.935000011,5000.0,0.0,1.806346623270952,0.0
2024-09-21 10:30:00,359.289,311.5,737.95,3.590451,3.7,1.0,284.351,0.0,513.0120000000001,0.0,2663.043231578946,359.289,0.0,555.0,150.0,1.0,577.5,555.0,150.0,243.5,0.0,2631210.735000011,5000.0,0.0,1.781701444622793,0.0
2024-09-21 10:45:00,367.027,333.0,717.95,3.590451,3.7,1.0,284.351,0.0,485.27400000000006,0.0,3124.0535315789457,367.027,0.0,555.0,150.0,1.0,577.5,555.0,150.0,222.0,0.0,2631388.335000011,5000.0,0.0,1.6666666666666667,0.0
2024-09-21 11:00:00,360.873,358.75,717.95,1.0899414,3.7,1.0,284.351,0.0,491.42800000000005,0.0,3590.9101315789458,360.873,0.0,555.0,150.0,1.0,577.5,555.0,150.0,196.25,0.0,2631545.335000011,5000.0,0.0,1.5470383275261324,0.0
2024-09-21 11:15:00,352.191,277.75,727.925,1.0899414,3.7,1.0,284.351,0.0,510.085,0.0,4075.490881578946,352.191,0.0,555.0,150.0,1.0,577.5,555.0,150.0,277.25,0.0,2631767.135000011,5000.0,0.0,1.9981998199819981,0.0
2024-09-21 11:30:00,368.877,311.5,737.95,1.0899414,3.7,1.0,284.351,0.0,503.42400000000004,0.0,4553.743681578946,368.877,0.0,555.0,150.0,1.0,577.5,555.0,150.0,243.5,0.0,2631961.9350000108,5000.0,0.0,1.781701444622793,0.0
2024-09-21 11:45:00,372.947,301.75,717.825,1.0899414,3.7,1.0,284.351,0.0,479.22900000000004,0.0,5009.0112315789465,372.947,0.0,555.0,150.0,1.0,577.5,555.0,150.0,253.25,0.0,2632164.535000011,5000.0,0.0,1.8392709196354597,0.0
2024-09-21 12:00:00,391.676,271.25,727.8,0.1309068,3.7,1.0,284.351,0.0,470.47499999999997,0.0,5455.962481578947,391.676,0.0,555.0,150.0,1.0,577.5,555.0,150.0,283.75,0.0,2632391.535000011,5000.0,0.0,2.046082949308756,0.0
2024-09-21 12:15:00,372.082,259.5,717.775,0.1309068,3.7,1.0,284.351,0.0,480.044,0.0,5912.004281578947,372.082,0.0,555.0,150.0,1.0,577.5,555.0,150.0,295.5,0.0,2632627.9350000108,5000.0,0.0,2.138728323699422,0.0
2024-09-21 12:30:00,387.383,255.25,717.8,0.1309068,3.7,1.0,284.351,0.0,464.768,0.0,6353.533881578946,387.383,0.0,555.0,150.0,1.0,577.5,555.0,150.0,299.75,0.0,2632867.7350000106,5000.0,0.0,2.1743388834476005,0.0
2024-09-21 12:45:00,415.86,263.0,727.8,0.1309068,3.7,1.0,284.351,0.0,446.29099999999994,0.0,6777.5103315789465,415.86,0.0,555.0,150.0,1.0,577.5,555.0,150.0,292.0,0.0,2633101.3350000107,5000.0,0.0,2.1102661596958177,0.0
2024-09-21 13:00:00,418.729,208.5,447.8,-0.4202298,3.7,1.0,284.351,0.0,163.42200000000003,0.0,6932.7612315789465,418.729,0.0,555.0,150.0,1.0,577.5,555.0,150.0,346.5,0.0,2633378.535000011,5000.0,0.0,2.661870503597122,0.0
2024-09-21 13:15:00,449.919,213.25,267.925,-0.4202298,3.7,1.0,284.351,0.0,0.0,50.15052631578945,6882.610705263157,267.925,0.0,555.0,150.0,1.0,577.5,555.0,150.0,341.75,0.0,2633651.9350000108,5000.0,0.0,2.6025791324736227,0.0
2024-09-21 13:30:00,430.107,200.75,277.975,-0.4202298,3.7,1.0,284.351,0.0,0.0,18.716842105263165,6863.893863157894,277.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,354.25,0.0,2633935.3350000107,5000.0,0.0,2.7646326276463262,0.0
2024-09-21 13:45:00,392.351,175.75,258.0,-0.4202298,3.7,1.0,284.351,0.0,0.0,0.0,6863.893863157894,258.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,379.25,0.0,2634238.7350000106,5000.0,0.0,3.1578947368421053,0.0
2024-09-21 14:00:00,360.759,235.75,207.975,-0.0882198,3.7,1.0,284.351,0.0,0.0,19.403157894736836,6844.490705263157,207.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,319.25,0.0,2634494.1350000105,5000.0,0.0,2.3541887592788973,0.0
2024-09-21 14:15:00,344.975,233.0,177.975,-0.0882198,3.7,1.0,284.351,0.0,0.0,34.36736842105263,6810.123336842104,177.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,322.0,0.0,2634751.7350000106,5000.0,0.0,2.3819742489270386,0.0
2024-09-21 14:30:00,348.846,225.75,137.975,-0.0882198,3.7,1.0,284.351,0.0,0.0,80.54736842105261,6729.575968421052,137.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,329.25,0.0,2635015.1350000105,5000.0,0.0,2.4584717607973423,0.0
2024-09-21 14:45:00,333.355,204.0,137.975,-0.0882198,3.7,1.0,284.351,0.0,0.0,64.24105263157895,6665.334915789473,137.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,351.0,0.0,2635295.9350000103,5000.0,0.0,2.7205882352941178,0.0
2024-09-21 15:00:00,335.131,217.25,127.975,0.3661596,3.7,1.0,284.351,0.0,0.0,76.63684210526311,6588.69807368421,127.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,337.75,0.0,2635566.1350000105,5000.0,0.0,2.5546605293440736,0.0
2024-09-21 15:15:00,317.891,214.25,87.975,0.3661596,3.7,1.0,284.351,0.0,0.0,100.59473684210532,6488.103336842104,87.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,340.75,0.0,2635838.7350000106,5000.0,0.0,2.5904317386231037,0.0
2024-09-21 15:30:00,326.21,236.75,437.975,0.3661596,3.7,1.0,284.351,0.0,246.11600000000004,0.0,6721.913536842104,326.21,0.0,555.0,150.0,1.0,577.5,555.0,150.0,318.25,0.0,2636093.3350000107,5000.0,0.0,2.344244984160507,0.0
2024-09-21 15:45:00,320.672,183.25,548.075,0.3661596,3.7,1.0,284.351,0.0,361.754,0.0,7065.579836842104,320.672,0.0,555.0,150.0,1.0,577.5,555.0,150.0,371.75,0.0,2636390.7350000106,5000.0,0.0,3.028649386084584,0.0
2024-09-21 16:00:00,316.543,180.5,548.2,4.045779,3.7,1.0,202.69399999999996,284.351,0.0,0.0,7065.579836842104,316.543,0.0,555.0,150.0,1.0,577.5,555.0,150.0,374.5,0.0,2636690.3350000107,5000.0,0.0,3.074792243767313,0.0
2024-09-21 16:15:00,323.224,194.75,648.1,4.045779,3.7,1.0,109.47499999999997,284.351,0.0,0.0,7065.579836842104,323.224,0.0,555.0,150.0,1.0,577.5,555.0,150.0,360.25,0.0,2636978.535000011,5000.0,0.0,2.8498074454428757,0.0
2024-09-21 16:30:00,343.28,169.25,738.025,4.045779,3.7,1.0,39.605999999999995,284.351,0.0,0.0,7065.579836842104,343.28,0.0,555.0,150.0,1.0,577.5,555.0,150.0,385.75,0.0,2637287.135000011,5000.0,0.0,3.2791728212703104,0.0
2024-09-21 16:45:00,336.687,165.0,748.025,4.045779,3.7,1.0,23.013000000000034,284.351,0.0,0.0,7065.579836842104,336.687,0.0,555.0,150.0,1.0,577.5,555.0,150.0,390.0,0.0,2637599.135000011,5000.0,0.0,3.3636363636363638,0.0
2024-09-21 17:00:00,324.333,214.5,757.8,8.5070448,3.7,1.0,0.0,284.351,0.0,0.9305263157895489,7064.649310526314,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,340.5,0.0,2637871.535000011,5000.0,0.0,2.5874125874125875,0.0
2024-09-21 17:15:00,329.316,159.25,737.8,8.5070448,3.7,1.0,0.0,284.351,0.0,27.2284210526316,7037.420889473683,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,395.75,0.0,2638188.135000011,5000.0,0.0,3.4850863422291996,0.0
2024-09-21 17:30:00,349.744,136.75,757.85,8.5070448,3.7,1.0,0.0,284.351,0.0,27.62631578947369,7009.794573684209,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,418.25,0.0,2638522.735000011,5000.0,0.0,4.058500914076783,0.0
2024-09-21 17:45:00,336.878,166.75,727.975,8.5070448,3.7,1.0,0.0,284.351,0.0,45.53052631578944,6964.26404736842,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,388.25,0.0,2638833.335000011,5000.0,0.0,3.3283358320839582,0.0
2024-09-21 18:00:00,392.114,201.0,757.95,9.3807054,3.7,1.0,0.0,284.351,0.0,72.12105263157888,6892.142994736841,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,354.0,0.0,2639116.5350000113,5000.0,0.0,2.7611940298507465,0.0
2024-09-21 18:15:00,373.641,161.0,738.0,9.3807054,3.7,1.0,0.0,284.351,0.0,73.67578947368423,6818.467205263157,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,394.0,0.0,2639431.7350000115,5000.0,0.0,3.4472049689440993,0.0
2024-09-21 18:30:00,402.044,194.5,747.975,9.3807054,3.7,1.0,0.0,284.351,0.0,93.07368421052628,6725.393521052631,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,360.5,0.0,2639720.1350000114,5000.0,0.0,2.853470437017995,0.0
2024-09-21 18:45:00,374.408,197.0,747.975,9.3807054,3.7,1.0,0.0,284.351,0.0,63.983157894736834,6661.410363157894,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,358.0,0.0,2640006.5350000113,5000.0,0.0,2.817258883248731,0.0
2024-09-21 19:00:00,405.893,203.25,737.975,10.2932586,3.7,1.0,0.0,284.351,0.0,107.51999999999995,6553.890363157894,0.0,0.0,554.5375,149.875,1.0,577.5,554.5375,149.875,351.2875,0.0,2640287.565000011,5000.0,0.0,2.7283517835178355,0.0
2024-09-21 19:15:00,365.967,198.5,747.95,10.2932586,3.7,1.0,0.0,284.351,0.0,54.861052631578886,6499.029310526315,0.0,0.0,554.075,149.75,1.0,577.5,554.075,149.75,355.57500000000005,0.0,2640572.025000011,5000.0,0.0,2.791309823677582,0.0
2024-09-21 19:30:00,398.283,155.5,737.9,10.2932586,3.7,1.0,0.0,284.351,0.0,99.32526315789478,6399.704047368421,0.0,0.0,553.6125000000001,149.625,1.0,577.5,553.6125000000001,149.625,398.11250000000007,0.0,2640890.5150000113,5000.0,0.0,3.5602090032154345,0.0
2024-09-21 19:45:00,383.658,211.75,757.775,10.2932586,3.7,1.0,0.0,284.351,0.0,62.877894736842144,6336.826152631579,0.0,0.0,553.15,149.5,1.0,577.5,553.15,149.5,341.4,0.0,2641163.6350000114,5000.0,0.0,2.6122786304604486,0.0
2024-09-21 20:00:00,391.639,192.0,737.775,9.9565056,3.7,1.0,0.0,284.351,0.0,92.2,6244.626152631579,0.0,0.0,552.6875,149.375,1.0,577.5,552.6875,149.375,360.6875,0.0,2641452.185000011,5000.0,0.0,2.8785807291666665,0.0
2024-09-21 20:15:00,395.299,206.75,757.8,9.9565056,3.7,1.0,0.0,284.351,0.0,74.84210526315792,6169.784047368421,0.0,0.0,552.225,149.25,1.0,577.5,552.225,149.25,345.475,0.0,2641728.565000011,5000.0,0.0,2.6709794437726724,0.0
2024-09-21 20:30:00,410.432,241.25,747.775,9.9565056,3.7,1.0,0.0,284.351,0.0,101.19263157894741,6068.591415789473,0.0,0.0,551.7625,149.125,1.0,577.5,551.7625,149.125,310.51250000000005,0.0,2641976.9750000113,5000.0,0.0,2.287098445595855,0.0
2024-09-21 20:45:00,388.974,246.0,747.775,9.9565056,3.7,1.0,0.0,284.351,0.0,78.47368421052633,5990.117731578946,0.0,0.0,551.3,149.0,1.0,577.5,551.3,149.0,305.3,0.0,2642221.2150000115,5000.0,0.0,2.2410569105691054,0.0
2024-09-21 21:00:00,373.114,260.5,737.775,8.8703586,3.7,1.0,0.0,284.351,0.0,72.17368421052632,5917.94404736842,0.0,0.0,550.8375,148.875,1.0,577.5,550.8375,148.875,290.3375,0.0,2642453.4850000115,5000.0,0.0,2.114539347408829,0.0
2024-09-21 21:15:00,406.125,264.75,757.775,8.8703586,3.7,1.0,0.0,284.351,0.0,85.73789473684214,5832.206152631577,0.0,0.0,550.375,148.75,1.0,577.5,550.375,148.75,285.625,0.0,2642681.9850000115,5000.0,0.0,2.078847969782814,0.0
2024-09-21 21:30:00,407.305,291.5,737.775,8.8703586,3.7,1.0,0.0,284.351,0.0,107.90105263157898,5724.305099999999,0.0,0.0,549.9125,148.625,1.0,577.5,549.9125,148.625,258.4125,0.0,2642888.7150000115,5000.0,0.0,1.886492281303602,0.0
2024-09-21 21:45:00,372.948,280.5,727.8,8.8703586,3.7,1.0,0.0,284.351,0.0,82.10421052631582,5642.200889473683,0.0,0.0,549.45,148.5,1.0,577.5,549.45,148.5,268.95,0.0,2643103.8750000116,5000.0,0.0,1.9588235294117649,0.0
2024-09-21 22:00:00,387.151,266.0,727.8,8.2490256,3.7,1.0,0.0,284.351,0.0,96.9231578947369,5545.277731578946,0.0,0.0,548.9875000000001,148.375,1.0,577.5,548.9875000000001,148.375,282.98750000000007,0.0,2643330.265000012,5000.0,0.0,2.0638627819548874,0.0
2024-09-21 22:15:00,383.529,252.0,727.975,8.2490256,3.7,1.0,0.0,284.351,0.0,92.79473684210524,5452.482994736841,0.0,0.0,548.525,148.25,1.0,577.5,548.525,148.25,296.525,0.0,2643567.485000012,5000.0,0.0,2.1766865079365076,0.0
2024-09-21 22:30:00,360.274,236.5,707.95,8.2490256,3.7,1.0,0.0,284.351,0.0,89.26315789473679,5363.219836842104,0.0,0.0,548.0625,148.125,1.0,577.5,548.0625,148.125,311.5625,0.0,2643816.735000012,5000.0,0.0,2.317389006342495,0.0
2024-09-21 22:45:00,385.993,220.25,707.975,8.2490256,3.7,1.0,0.0,284.351,0.0,116.17789473684208,5247.041942105262,0.0,0.0,547.6,148.0,1.0,577.5,547.6,148.0,327.35,0.0,2644078.615000012,5000.0,0.0,2.4862656072644724,0.0
2024-09-21 23:00:00,388.654,223.0,687.95,7.6827114,3.7,1.0,0.0,284.351,0.0,139.92631578947365,5107.115626315788,0.0,0.0,547.1375,147.875,1.0,577.5,547.1375,147.875,324.13750000000005,0.0,2644337.925000012,5000.0,0.0,2.4535313901345295,0.0
2024-09-21 23:15:00,413.86,234.75,697.975,7.6827114,3.7,1.0,0.0,284.351,0.0,155.77473684210526,4951.340889473683,0.0,0.0,546.6750000000001,147.75,1.0,577.5,546.6750000000001,147.75,311.92500000000007,0.0,2644587.465000012,5000.0,0.0,2.3287539936102237,0.0
2024-09-21 23:30:00,383.857,243.75,717.975,7.6827114,3.7,1.0,0.0,284.351,0.0,103.00842105263159,4848.332468421051,0.0,0.0,546.2125,147.625,1.0,577.5,546.2125,147.625,302.4625,0.0,2644829.435000012,5000.0,0.0,2.240871794871795,0.0
2024-09-21 23:45:00,341.774,205.5,717.95,7.6827114,3.7,1.0,0.0,284.351,0.0,58.60526315789469,4789.727205263156,0.0,0.0,545.75,147.5,1.0,577.5,545.75,147.5,340.25,0.0,2645101.6350000123,5000.0,0.0,2.6557177615571774,0.0
2024-09-22 00:00:00,365.227,229.25,697.75,8.3742408,3.7,1.0,0.0,284.351,0.0,104.42421052631576,4685.30299473684,0.0,0.0,545.2875,147.375,1.0,577.5,545.2875,147.375,316.0375,0.0,2645354.4650000124,5000.0,0.0,2.3785714285714286,0.0
2024-09-22 00:15:00,342.381,205.5,717.825,8.3742408,3.7,1.0,0.0,284.351,0.0,59.112631578947294,4626.190363157893,0.0,0.0,544.825,147.25,1.0,577.5,544.825,147.25,339.32500000000005,0.0,2645625.9250000124,5000.0,0.0,2.651216545012166,0.0
2024-09-22 00:30:00,328.796,249.75,657.8,8.3742408,3.7,1.0,0.0,284.351,0.0,107.86526315789479,4518.325099999999,0.0,0.0,544.3625000000001,147.125,1.0,577.5,544.3625000000001,147.125,294.61250000000007,0.0,2645861.6150000123,5000.0,0.0,2.17962962962963,0.0
2024-09-22 00:45:00,293.207,232.5,647.825,8.3742408,3.7,1.0,0.0,284.351,0.0,80.77157894736837,4437.5535210526305,0.0,0.0,543.9,147.0,1.0,577.5,543.9,147.0,311.4,0.0,2646110.7350000124,5000.0,0.0,2.3393548387096774,0.0
2024-09-22 01:00:00,293.339,205.75,637.8,8.0887122,3.7,1.0,0.0,284.351,0.0,91.33157894736847,4346.221942105262,0.0,0.0,543.4375,146.875,1.0,577.5,543.4375,146.875,337.6875,0.0,2646380.8850000123,5000.0,0.0,2.6412515188335357,0.0
2024-09-22 01:15:00,248.918,199.25,617.775,8.0887122,3.7,1.0,0.0,284.351,0.0,65.52000000000004,4280.701942105262,0.0,0.0,542.975,146.75,1.0,577.5,542.975,146.75,343.725,0.0,2646655.8650000123,5000.0,0.0,2.725094102885822,0.0
2024-09-22 01:30:00,250.568,203.75,557.825,8.0887122,3.7,1.0,0.0,284.351,0.0,130.2305263157894,4150.471415789472,0.0,0.0,542.5125,146.625,1.0,577.5,542.5125,146.625,338.76250000000005,0.0,2646926.875000012,5000.0,0.0,2.6626380368098164,0.0
2024-09-22 01:45:00,292.314,202.25,587.925,8.0887122,3.7,1.0,0.0,284.351,0.0,142.35789473684218,4008.11352105263,0.0,0.0,542.05,146.5,1.0,577.5,542.05,146.5,339.8,0.0,2647198.715000012,5000.0,0.0,2.680098887515451,0.0
2024-09-22 02:00:00,299.377,195.0,607.975,7.7244498,3.7,1.0,0.0,284.351,0.0,128.5557894736842,3879.5577315789455,0.0,0.0,541.5875,146.375,1.0,577.5,541.5875,146.375,346.5875,0.0,2647475.985000012,5000.0,0.0,2.7773717948717946,0.0
2024-09-22 02:15:00,359.032,188.75,637.975,7.7244498,3.7,1.0,0.0,284.351,0.0,159.63999999999996,3719.9177315789457,0.0,0.0,541.125,146.25,1.0,577.5,541.125,146.25,352.375,0.0,2647757.885000012,5000.0,0.0,2.866887417218543,0.0
2024-09-22 02:30:00,391.721,199.75,647.975,7.7244498,3.7,1.0,0.0,284.351,0.0,183.3915789473684,3536.526152631577,0.0,0.0,540.6625,146.125,1.0,577.5,540.6625,146.125,340.9125,0.0,2648030.615000012,5000.0,0.0,2.7066958698372967,0.0
2024-09-22 02:45:00,343.731,181.0,667.975,7.7244498,3.7,1.0,0.0,284.351,0.0,111.6915789473684,3424.834573684209,0.0,0.0,540.2,146.0,1.0,577.5,540.2,146.0,359.2,0.0,2648317.9750000117,5000.0,0.0,2.9845303867403317,0.0
2024-09-22 03:00:00,293.208,200.0,647.975,7.901838,3.7,1.0,0.0,284.351,0.0,79.43052631578948,3345.4040473684195,0.0,0.0,539.7375000000001,145.875,1.0,577.5,539.7375000000001,145.875,339.73750000000007,0.0,2648589.765000012,5000.0,0.0,2.6986875,0.0
2024-09-22 03:15:00,382.206,191.25,647.975,7.901838,3.7,1.0,0.0,284.351,0.0,172.98105263157896,3172.4229947368403,0.0,0.0,539.275,145.75,1.0,577.5,539.275,145.75,348.025,0.0,2648868.1850000117,5000.0,0.0,2.819738562091503,0.0
2024-09-22 03:30:00,391.872,169.5,637.975,7.901838,3.7,1.0,0.0,284.351,0.0,193.55052631578948,2978.872468421051,0.0,0.0,538.8125,145.625,1.0,577.5,538.8125,145.625,369.3125,0.0,2649163.635000012,5000.0,0.0,3.178834808259587,0.0
2024-09-22 03:45:00,382.708,174.0,667.95,7.901838,3.7,1.0,0.0,284.351,0.0,152.22,2826.6524684210513,0.0,0.0,538.35,145.5,1.0,577.5,538.35,145.5,364.35,0.0,2649455.115000012,5000.0,0.0,3.0939655172413794,0.0
2024-09-22 04:00:00,332.235,250.25,647.975,7.8430248,3.7,1.0,0.0,284.351,0.0,119.98526315789474,2706.6672052631566,0.0,0.0,537.8875,145.375,1.0,577.5,537.8875,145.375,287.63750000000005,0.0,2649685.2250000117,5000.0,0.0,2.1494005994006,0.0
2024-09-22 04:15:00,303.952,202.25,637.825,7.8430248,3.7,1.0,0.0,284.351,0.0,100.76631578947364,2605.900889473683,0.0,0.0,537.4250000000001,145.25,1.0,577.5,537.4250000000001,145.25,335.17500000000007,0.0,2649953.365000012,5000.0,0.0,2.6572311495673673,0.0
2024-09-22 04:30:00,274.706,229.5,657.8,7.8430248,3.7,1.0,0.0,284.351,0.0,48.82315789473691,2557.077731578946,0.0,0.0,536.9625,145.125,1.0,577.5,536.9625,145.125,307.4625,0.0,2650199.335000012,5000.0,0.0,2.339705882352941,0.0
2024-09-22 04:45:00,238.905,273.75,637.8,7.8430248,3.7,1.0,0.0,284.351,0.0,32.05894736842107,2525.0187842105247,0.0,0.0,536.5,145.0,1.0,577.5,536.5,145.0,262.75,0.0,2650409.5350000123,5000.0,0.0,1.9598173515981736,0.0
2024-09-22 05:00:00,261.916,271.0,657.8,8.082072,3.7,1.0,0.0,284.351,0.0,35.0968421052632,2489.9219421052617,0.0,0.0,536.0375,144.875,1.0,577.5,536.0375,144.875,265.0375,0.0,2650621.565000012,5000.0,0.0,1.97799815498155,0.0
2024-09-22 05:15:00,247.997,312.25,637.825,8.082072,3.7,1.0,0.0,284.351,0.0,41.33999999999997,2448.5819421052615,0.0,0.0,535.575,144.75,1.0,577.5,535.575,144.75,223.32500000000005,0.0,2650800.225000012,5000.0,0.0,1.7152121697357887,0.0
2024-09-22 05:30:00,231.064,363.75,637.8,8.082072,3.7,1.0,0.0,284.351,0.0,23.410526315789486,2425.171415789472,0.0,0.0,535.1125000000001,144.625,1.0,577.5,535.1125000000001,144.625,171.36250000000007,0.0,2650937.315000012,5000.0,0.0,1.4710996563573886,0.0
2024-09-22 05:45:00,249.657,361.0,698.075,8.082072,3.7,1.0,0.0,284.351,19.567000000000007,0.0,2443.7600657894723,0.0,0.0,534.65,144.5,1.0,577.5,534.65,144.5,173.65,0.0,2651076.235000012,5000.0,0.0,1.4810249307479224,0.0
2024-09-22 06:00:00,261.026,369.25,678.2,8.257563,3.7,1.0,0.0,284.351,0.0,12.159999999999963,2431.6000657894724,0.0,0.0,534.1875,144.375,1.0,577.5,534.1875,144.375,164.9375,0.0,2651208.185000012,5000.0,0.0,1.4466824644549763,0.0
2024-09-22 06:15:00,300.582,437.25,668.225,8.257563,3.7,1.0,0.0,284.351,0.0,64.16631578947366,2367.433749999999,0.0,0.0,533.725,144.25,1.0,577.5,533.725,144.25,96.47500000000002,0.0,2651285.3650000123,5000.0,0.0,1.2206403659233849,0.0
2024-09-22 06:30:00,308.643,442.25,698.2,8.257563,3.7,1.0,0.0,284.351,0.0,40.967368421052555,2326.4663815789463,0.0,0.0,533.2625,144.125,1.0,577.5,533.2625,144.125,91.01250000000005,0.0,2651358.1750000124,5000.0,0.0,1.2057942340305259,0.0
2024-09-22 06:45:00,291.086,410.75,698.2,8.257563,3.7,1.0,0.0,284.351,0.0,22.35473684210523,2304.1116447368413,0.0,0.0,532.8,144.0,1.0,577.5,532.8,144.0,122.05,0.0,2651455.8150000125,5000.0,0.0,1.2971393791844186,0.0
2024-09-22 07:00:00,303.74,428.5,718.225,8.5449888,3.7,1.0,0.0,284.351,0.0,14.464210526315775,2289.6474342105257,0.0,0.0,532.3375,143.875,1.0,577.5,532.3375,143.875,103.83749999999998,0.0,2651538.8850000123,5000.0,0.0,1.2423278879813302,0.0
2024-09-22 07:15:00,293.835,425.5,718.2,8.5449888,3.7,1.0,0.0,284.351,0.0,3.9326315789472983,2285.7148026315786,0.0,0.0,531.875,143.75,1.0,577.5,531.875,143.75,106.375,0.0,2651623.9850000124,5000.0,0.0,1.25,0.0
2024-09-22 07:30:00,296.192,416.75,708.025,8.5449888,3.7,1.0,0.0,284.351,0.0,16.9926315789474,2268.722171052631,0.0,0.0,531.4125,143.625,1.0,577.5,531.4125,143.625,114.66250000000002,0.0,2651715.7150000124,5000.0,0.0,1.275134973005399,0.0
2024-09-22 07:45:00,275.672,429.0,727.975,8.5449888,3.7,1.0,0.0,284.351,24.451999999999998,0.0,2291.951571052631,0.0,0.0,530.95,143.5,1.0,577.5,530.95,143.5,101.95,0.0,2651797.2750000125,5000.0,0.0,1.2376456876456878,0.0
2024-09-22 08:00:00,297.282,399.25,727.95,7.8667398,3.7,1.0,0.0,284.351,2.942000000000064,0.0,2294.746471052631,0.0,0.0,530.4875000000001,143.375,1.0,577.5,530.4875000000001,143.375,131.23750000000007,0.0,2651902.2650000127,5000.0,0.0,1.32871008140263,0.0
2024-09-22 08:15:00,284.681,426.75,717.775,7.8667398,3.7,1.0,0.0,284.351,5.492999999999995,0.0,2299.964821052631,0.0,0.0,530.025,143.25,1.0,577.5,530.025,143.25,103.27499999999998,0.0,2651984.885000013,5000.0,0.0,1.2420035149384885,0.0
2024-09-22 08:30:00,322.78,414.5,727.8,7.8667398,3.7,1.0,0.0,284.351,0.0,23.637894736842124,2276.326926315789,0.0,0.0,529.5625,143.125,1.0,577.5,529.5625,143.125,115.0625,0.0,2652076.9350000126,5000.0,0.0,1.2775934861278648,0.0
2024-09-22 08:45:00,326.49,456.5,737.8,7.8667398,3.7,1.0,0.0,284.351,0.0,16.885263157894794,2259.4416631578943,0.0,0.0,529.1,143.0,1.0,577.5,529.1,143.0,72.6,0.0,2652135.0150000127,5000.0,0.0,1.1590361445783133,0.0
2024-09-22 09:00:00,330.911,429.0,707.8,6.2768862,3.7,1.0,0.0,284.351,0.0,52.986315789473736,2206.4553473684205,330.911,0.0,528.6375,142.875,1.0,577.5,528.6375,142.875,99.63750000000005,0.0,2652214.7250000127,5000.0,0.0,1.2322552447552448,0.0
2024-09-22 09:15:00,325.053,356.75,717.8,6.2768862,3.7,1.0,0.0,284.351,0.0,36.16210526315794,2170.2932421052624,325.053,0.0,528.1750000000001,142.75,1.0,577.5,528.1750000000001,142.75,171.42500000000007,0.0,2652351.865000013,5000.0,0.0,1.4805185704274704,0.0
2024-09-22 09:30:00,336.079,388.5,727.8,6.2768862,3.7,1.0,0.0,284.351,0.0,37.11052631578953,2133.1827157894727,336.079,0.0,527.7125,142.625,1.0,577.5,527.7125,142.625,139.21249999999998,0.0,2652463.235000013,5000.0,0.0,1.3583333333333332,0.0
2024-09-22 09:45:00,315.957,419.75,717.95,6.2768862,3.7,1.0,0.0,284.351,0.0,26.16631578947363,2107.016399999999,315.957,0.0,527.25,142.5,1.0,577.5,527.25,142.5,107.5,0.0,2652549.235000013,5000.0,0.0,1.2561048243001787,0.0
2024-09-22 10:00:00,309.876,370.5,727.975,2.1220182,3.7,1.0,284.351,0.0,560.075,0.0,2639.087649999999,309.876,0.0,526.7875,142.375,1.0,577.5,526.7875,142.375,156.28750000000002,0.0,2652674.2650000127,5000.0,0.0,1.4218286099865047,0.0
2024-09-22 10:15:00,309.267,336.75,707.975,2.1220182,3.7,1.0,284.351,0.0,540.809,0.0,3152.856199999999,309.267,0.0,526.325,142.25,1.0,577.5,526.325,142.25,189.57500000000005,0.0,2652825.925000013,5000.0,0.0,1.5629547141796587,0.0
2024-09-22 10:30:00,315.841,311.75,727.95,2.1220182,3.7,1.0,284.351,0.0,554.335,0.0,3679.474449999999,315.841,0.0,525.8625000000001,142.125,1.0,577.5,525.8625000000001,142.125,214.11250000000007,0.0,2652997.215000013,5000.0,0.0,1.6868083400160387,0.0
2024-09-22 10:45:00,322.877,333.0,727.975,2.1220182,3.7,1.0,284.351,0.0,547.4490000000001,0.0,4199.550999999999,322.877,0.0,525.4,142.0,1.0,577.5,525.4,142.0,192.4,0.0,2653151.135000013,5000.0,0.0,1.5777777777777777,0.0
2024-09-22 11:00:00,327.081,336.25,717.975,0.4591224,3.7,1.0,284.351,0.0,533.37,0.0,4706.252499999999,327.081,0.0,524.9375,141.875,1.0,577.5,524.9375,141.875,188.6875,0.0,2653302.085000013,5000.0,0.0,1.5611524163568773,0.0
2024-09-22 11:15:00,324.589,344.5,717.975,0.4591224,3.7,1.0,284.351,0.0,535.9870000000001,0.0,5215.4401499999985,324.589,0.0,524.475,141.75,1.0,577.5,524.475,141.75,179.97500000000002,0.0,2653446.065000013,5000.0,0.0,1.522423802612482,0.0
2024-09-22 11:30:00,337.026,275.0,727.975,0.4591224,3.7,1.0,284.351,0.0,533.675,0.0,5722.431399999999,337.026,0.0,524.0125,141.625,1.0,577.5,524.0125,141.625,249.01250000000005,0.0,2653645.275000013,5000.0,0.0,1.9055000000000002,0.0
2024-09-22 11:45:00,367.686,251.25,717.75,0.4591224,3.7,1.0,284.351,0.0,492.915,0.0,6190.700649999999,367.686,0.0,523.55,141.5,1.0,577.5,523.55,141.5,272.3,0.0,2653863.115000013,5000.0,0.0,2.083781094527363,0.0
2024-09-22 12:00:00,359.013,281.0,547.8,-0.2048976,3.7,1.0,284.351,0.0,331.763,0.0,6505.875499999999,359.013,0.0,523.0875,141.375,1.0,577.5,523.0875,141.375,242.08749999999998,0.0,2654056.7850000127,5000.0,0.0,1.8615213523131673,0.0
2024-09-22 12:15:00,371.697,215.75,367.8,-0.2048976,3.7,1.0,284.351,0.0,139.204,0.0,6638.119299999999,367.8,0.0,522.625,141.25,1.0,577.5,522.625,141.25,306.875,0.0,2654302.2850000127,5000.0,0.0,2.422363847045191,0.0
2024-09-22 12:30:00,376.778,267.0,397.825,-0.2048976,3.7,1.0,284.351,0.0,164.27299999999997,0.0,6794.178649999999,376.778,0.0,522.1625,141.125,1.0,577.5,522.1625,141.125,255.16250000000002,0.0,2654506.4150000126,5000.0,0.0,1.9556647940074907,0.0
2024-09-22 12:45:00,394.658,228.5,397.8,-0.2048976,3.7,1.0,284.351,0.0,146.493,0.0,6933.346999999999,394.658,0.0,521.7,141.0,1.0,577.5,521.7,141.0,293.2,0.0,2654740.9750000127,5000.0,0.0,2.2831509846827136,0.0
2024-09-22 13:00:00,400.851,251.5,417.8,-0.5093982,3.7,1.0,284.351,0.0,160.425,0.0,7085.750749999999,400.851,0.0,521.2375000000001,140.875,1.0,577.5,521.2375000000001,140.875,269.73750000000007,0.0,2654956.7650000127,5000.0,0.0,2.0725149105367797,0.0
2024-09-22 13:15:00,414.411,258.0,417.875,-0.5093982,3.7,1.0,284.351,0.0,147.065,0.0,7225.4625,414.411,0.0,520.775,140.75,1.0,577.5,520.775,140.75,262.775,0.0,2655166.985000013,5000.0,0.0,2.0185077519379844,0.0
2024-09-22 13:30:00,406.941,241.25,427.975,-0.5093982,3.7,1.0,284.351,0.0,164.76000000000005,0.0,7381.9845,406.941,0.0,520.3125,140.625,1.0,577.5,520.3125,140.625,279.0625,0.0,2655390.235000013,5000.0,0.0,2.156735751295337,0.0
2024-09-22 13:45:00,373.426,249.25,388.0,-0.5093982,3.7,1.0,284.351,0.0,158.425,0.0,7532.488249999999,373.426,0.0,519.85,140.5,1.0,577.5,519.85,140.5,270.6,0.0,2655606.715000013,5000.0,0.0,2.0856569709127384,0.0
2024-09-22 14:00:00,390.815,204.5,387.975,-0.3898746,3.7,1.0,284.351,0.0,141.13600000000002,0.0,7666.56745,387.975,0.0,519.3875,140.375,1.0,577.5,519.3875,140.375,314.88750000000005,0.0,2655858.625000013,5000.0,0.0,2.53979217603912,0.0
2024-09-22 14:15:00,346.598,213.0,368.0,-0.3898746,3.7,1.0,284.351,0.0,165.503,0.0,7823.7953,346.598,0.0,518.9250000000001,140.25,1.0,577.5,518.9250000000001,140.25,305.92500000000007,0.0,2656103.3650000133,5000.0,0.0,2.436267605633803,0.0
2024-09-22 14:30:00,348.32,214.25,347.975,-0.3898746,3.7,1.0,284.351,0.0,143.88100000000003,0.0,7960.48225,347.975,0.0,518.4625,140.125,1.0,577.5,518.4625,140.125,304.2125,0.0,2656346.7350000134,5000.0,0.0,2.4198949824970826,0.0
2024-09-22 14:45:00,283.473,203.0,297.975,-0.3898746,3.7,1.0,284.351,0.0,158.853,0.0,8111.3926,283.473,0.0,518.0,140.0,1.0,577.5,518.0,140.0,315.0,0.0,2656598.7350000134,5000.0,0.0,2.5517241379310347,0.0
2024-09-22 15:00:00,312.205,185.0,327.975,0.5444964,3.7,1.0,284.351,0.0,160.24600000000004,0.0,8263.6263,312.205,0.0,517.5375,139.875,1.0,577.5,517.5375,139.875,332.5375,0.0,2656864.765000013,5000.0,0.0,2.7975000000000003,0.0
2024-09-22 15:15:00,332.292,233.25,447.9,0.5444964,3.7,1.0,284.351,0.0,260.209,0.0,8510.824849999999,332.292,0.0,517.075,139.75,1.0,577.5,517.075,139.75,283.82500000000005,0.0,2657091.825000013,5000.0,0.0,2.216827438370847,0.0
2024-09-22 15:30:00,310.487,187.0,677.825,0.5444964,3.7,1.0,284.351,0.0,512.0640000000001,0.0,8997.28565,310.487,0.0,516.6125000000001,139.625,1.0,577.5,516.6125000000001,139.625,329.61250000000007,0.0,2657355.515000013,5000.0,0.0,2.7626336898395727,0.0
2024-09-22 15:45:00,293.478,156.75,677.8,0.5444964,3.7,1.0,284.351,0.0,529.173,0.0,9500.0,293.478,0.0,516.15,139.5,1.0,577.5,516.15,139.5,359.4,0.0,2657643.035000013,5000.0,0.0,3.292822966507177,0.0
2024-09-22 16:00:00,315.238,208.75,677.8,6.2199702,3.7,1.0,61.164000000000044,284.351,0.0,0.0,9500.0,315.238,0.0,515.6875,139.375,1.0,577.5,515.6875,139.375,306.9375,0.0,2657888.585000013,5000.0,0.0,2.470359281437126,0.0
2024-09-22 16:15:00,317.953,225.25,677.825,6.2199702,3.7,1.0,0.0,220.62200000000007,0.0,0.0,9500.0,317.953,0.0,515.225,139.25,1.0,577.5,515.225,139.25,289.975,0.0,2658120.565000013,5000.0,0.0,2.2873473917869034,0.0
2024-09-22 16:30:00,334.956,196.75,687.8,6.2199702,3.7,1.0,0.0,213.71899999999994,0.0,0.0,9500.0,334.956,0.0,514.7625,139.125,1.0,577.5,514.7625,139.125,318.01250000000005,0.0,2658374.975000013,5000.0,0.0,2.616327827191868,0.0
2024-09-22 16:45:00,312.128,185.5,707.8,6.2199702,3.7,1.0,27.67900000000003,284.351,0.0,0.0,9500.0,312.128,0.0,514.3,139.0,1.0,577.5,514.3,139.0,328.8,0.0,2658638.015000013,5000.0,0.0,2.772506738544474,0.0
2024-09-22 17:00:00,317.603,173.75,707.8,9.4471074,3.7,1.0,0.0,284.351,0.0,34.76736842105269,9465.232631578947,0.0,0.0,513.8375,138.875,1.0,577.5,513.8375,138.875,340.0875,0.0,2658910.085000013,5000.0,0.0,2.957338129496403,0.0
2024-09-22 17:15:00,325.815,258.5,707.975,9.4471074,3.7,1.0,0.0,284.351,0.0,43.095789473684185,9422.136842105263,0.0,0.0,513.375,138.75,1.0,577.5,513.375,138.75,254.875,0.0,2659113.985000013,5000.0,0.0,1.9859767891682785,0.0
2024-09-22 17:30:00,334.682,193.75,697.975,9.4471074,3.7,1.0,0.0,284.351,0.0,62.82421052631579,9359.312631578947,0.0,0.0,512.9125,138.625,1.0,577.5,512.9125,138.625,319.1625,0.0,2659369.315000013,5000.0,0.0,2.6472903225806452,0.0
2024-09-22 17:45:00,363.653,191.0,717.975,9.4471074,3.7,1.0,0.0,284.351,0.0,72.13578947368421,9287.176842105262,0.0,0.0,512.45,138.5,1.0,577.5,512.45,138.5,321.45,0.0,2659626.475000013,5000.0,0.0,2.6829842931937176,0.0
2024-09-22 18:00:00,372.966,175.75,727.975,10.2515202,3.7,1.0,0.0,284.351,0.0,71.28105263157893,9215.895789473683,0.0,0.0,511.9875,138.375,1.0,577.5,511.9875,138.375,336.2375,0.0,2659895.4650000134,5000.0,0.0,2.9131578947368424,0.0
2024-09-22 18:15:00,398.999,163.0,737.975,10.2515202,3.7,1.0,0.0,284.351,0.0,88.02631578947368,9127.86947368421,0.0,0.0,511.52500000000003,138.25,1.0,577.5,511.52500000000003,138.25,348.52500000000003,0.0,2660174.285000013,5000.0,0.0,3.13819018404908,0.0
2024-09-22 18:30:00,379.614,208.75,737.975,10.2515202,3.7,1.0,0.0,284.351,0.0,67.48947368421048,9060.38,0.0,0.0,511.0625,138.125,1.0,577.5,511.0625,138.125,302.3125,0.0,2660416.1350000133,5000.0,0.0,2.4482035928143713,0.0
2024-09-22 18:45:00,409.776,212.5,737.975,10.2515202,3.7,1.0,0.0,284.351,0.0,99.10736842105263,8961.272631578946,0.0,0.0,510.6,138.0,1.0,577.5,510.6,138.0,298.1,0.0,2660654.6150000133,5000.0,0.0,2.402823529411765,0.0
2024-09-22 19:00:00,381.696,232.5,717.95,10.249623,3.7,1.0,0.0,284.351,0.0,90.49684210526314,8870.775789473682,0.0,0.0,510.13750000000005,137.875,1.0,577.5,510.13750000000005,137.875,277.63750000000005,0.0,2660876.725000013,5000.0,0.0,2.1941397849462367,0.0
2024-09-22 19:15:00,419.17,250.0,727.85,10.249623,3.7,1.0,0.0,284.351,0.0,119.39052631578947,8751.385263157892,0.0,0.0,509.675,137.75,1.0,577.5,509.675,137.75,259.675,0.0,2661084.4650000134,5000.0,0.0,2.0387,0.0
2024-09-22 19:30:00,400.968,198.25,737.8,10.249623,3.7,1.0,0.0,284.351,0.0,89.6252631578948,8661.759999999997,0.0,0.0,509.21250000000003,137.625,1.0,577.5,509.21250000000003,137.625,310.96250000000003,0.0,2661333.2350000134,5000.0,0.0,2.5685372005044136,0.0
2024-09-22 19:45:00,428.309,172.25,727.775,10.249623,3.7,1.0,0.0,284.351,0.0,128.82631578947374,8532.933684210522,0.0,0.0,508.75,137.5,1.0,577.5,508.75,137.5,336.5,0.0,2661602.4350000136,5000.0,0.0,2.95355587808418,0.0
2024-09-22 20:00:00,392.566,223.0,727.8,10.069389,3.7,1.0,0.0,284.351,0.0,91.04421052631581,8441.889473684207,0.0,0.0,508.2875,137.375,1.0,577.5,508.2875,137.375,285.2875,0.0,2661830.6650000135,5000.0,0.0,2.279316143497758,0.0
2024-09-22 20:15:00,396.478,216.5,727.825,10.069389,3.7,1.0,0.0,284.351,0.0,95.00421052631576,8346.88526315789,0.0,0.0,507.82500000000005,137.25,1.0,577.5,507.82500000000005,137.25,291.32500000000005,0.0,2662063.7250000136,5000.0,0.0,2.3456120092378754,0.0
2024-09-22 20:30:00,390.519,249.75,737.825,10.069389,3.7,1.0,0.0,284.351,0.0,78.07368421052628,8268.811578947363,0.0,0.0,507.3625,137.125,1.0,577.5,507.3625,137.125,257.6125,0.0,2662269.8150000134,5000.0,0.0,2.0314814814814817,0.0
2024-09-22 20:45:00,385.819,262.75,747.8,10.069389,3.7,1.0,0.0,284.351,0.0,62.49473684210533,8206.316842105258,0.0,0.0,506.9,137.0,1.0,577.5,506.9,137.0,244.15,0.0,2662465.1350000133,5000.0,0.0,1.929210275927688,0.0
2024-09-22 21:00:00,363.591,220.5,757.8,9.955557,3.7,1.0,0.0,284.351,0.0,28.43894736842111,8177.877894736836,0.0,0.0,506.4375,136.875,1.0,577.5,506.4375,136.875,285.9375,0.0,2662693.8850000133,5000.0,0.0,2.296768707482993,0.0
2024-09-22 21:15:00,393.845,272.0,737.85,9.955557,3.7,1.0,0.0,284.351,0.0,81.15368421052632,8096.72421052631,0.0,0.0,505.975,136.75,1.0,577.5,505.975,136.75,233.97500000000002,0.0,2662881.0650000134,5000.0,0.0,1.860202205882353,0.0
2024-09-22 21:30:00,403.866,254.25,747.95,9.955557,3.7,1.0,0.0,284.351,0.0,80.938947368421,8015.785263157889,0.0,0.0,505.51250000000005,136.625,1.0,577.5,505.51250000000005,136.625,251.26250000000005,0.0,2663082.075000013,5000.0,0.0,1.9882497541789579,0.0
2024-09-22 21:45:00,379.766,225.75,737.95,9.955557,3.7,1.0,0.0,284.351,0.0,65.96526315789471,7949.819999999994,0.0,0.0,505.05,136.5,1.0,577.5,505.05,136.5,279.3,0.0,2663305.515000013,5000.0,0.0,2.2372093023255815,0.0
2024-09-22 22:00:00,351.322,258.25,747.95,9.4357242,3.7,1.0,0.0,284.351,0.0,25.36631578947364,7924.453684210521,0.0,0.0,504.58750000000003,136.375,1.0,577.5,504.58750000000003,136.375,246.33750000000003,0.0,2663502.585000013,5000.0,0.0,1.9538722168441434,0.0
2024-09-22 22:15:00,329.711,192.0,747.95,9.4357242,3.7,1.0,0.0,284.351,0.0,2.486315789473649,7921.9673684210475,0.0,0.0,504.125,136.25,1.0,577.5,504.125,136.25,312.125,0.0,2663752.285000013,5000.0,0.0,2.6256510416666665,0.0
2024-09-22 22:30:00,351.703,207.0,747.95,9.4357242,3.7,1.0,0.0,284.351,0.0,25.504210526315713,7896.463157894732,0.0,0.0,503.6625,136.125,1.0,577.5,503.6625,136.125,296.6625,0.0,2663989.6150000133,5000.0,0.0,2.4331521739130437,0.0
2024-09-22 22:45:00,377.993,194.75,747.95,9.4357242,3.7,1.0,0.0,284.351,0.0,53.04631578947363,7843.416842105258,0.0,0.0,503.2,136.0,1.0,577.5,503.2,136.0,308.45,0.0,2664236.375000013,5000.0,0.0,2.5838254172015405,0.0
2024-09-22 23:00:00,343.3,213.75,747.8,8.7954192,3.7,1.0,0.0,284.351,0.0,16.553684210526374,7826.863157894732,0.0,0.0,502.7375,135.875,1.0,577.5,502.7375,135.875,288.9875,0.0,2664467.565000013,5000.0,0.0,2.351988304093567,0.0
2024-09-22 23:15:00,381.924,183.5,697.8,8.7954192,3.7,1.0,0.0,284.351,0.0,109.71052631578951,7717.152631578942,0.0,0.0,502.27500000000003,135.75,1.0,577.5,502.27500000000003,135.75,318.77500000000003,0.0,2664722.585000013,5000.0,0.0,2.7371934604904635,0.0
2024-09-22 23:30:00,347.408,170.25,627.8,8.7954192,3.7,1.0,0.0,284.351,0.0,146.93052631578954,7570.222105263153,0.0,0.0,501.8125,135.625,1.0,577.5,501.8125,135.625,331.5625,0.0,2664987.835000013,5000.0,0.0,2.947503671071953,0.0
2024-09-22 23:45:00,317.009,164.0,547.8,8.7954192,3.7,1.0,0.0,284.351,0.0,199.01052631578955,7371.211578947364,0.0,0.0,501.35,135.5,1.0,577.5,501.35,135.5,337.35,0.0,2665257.715000013,5000.0,0.0,3.0570121951219513,0.0
2024-09-23 00:00:00,320.776,149.25,547.775,8.3066816,3.7,1.0,192.72700000000003,284.351,0.0,0.0,7371.211578947364,0.0,0.0,500.88750000000005,135.375,1.0,577.5,500.88750000000005,135.375,351.63750000000005,0.0,2665539.025000013,5000.0,0.0,3.356030150753769,0.0
2024-09-23 00:15:00,333.84,159.75,567.8,8.3066816,3.7,1.0,185.64100000000002,284.351,0.0,0.0,7371.211578947364,0.0,0.0,500.425,135.25,1.0,577.5,500.425,135.25,340.675,0.0,2665811.565000013,5000.0,0.0,3.132550860719875,0.0
2024-09-23 00:30:00,305.643,180.5,577.8,8.3066816,3.7,1.0,147.31900000000002,284.351,0.0,0.0,7371.211578947364,0.0,0.0,499.96250000000003,135.125,1.0,577.5,499.96250000000003,135.125,319.46250000000003,0.0,2666067.135000013,5000.0,0.0,2.769875346260388,0.0
2024-09-23 00:45:00,285.795,172.25,557.825,8.3066816,3.7,1.0,147.32099999999997,284.351,0.0,0.0,7371.211578947364,0.0,0.0,499.5,135.0,1.0,577.5,499.5,135.0,327.25,0.0,2666328.9350000126,5000.0,0.0,2.899854862119013,0.0
2024-09-23 01:00:00,256.985,181.25,547.95,8.049696,3.7,1.0,128.26099999999997,284.351,0.0,0.0,7371.211578947364,0.0,0.0,499.0375,134.875,1.0,577.5,499.0375,134.875,317.7875,0.0,2666583.1650000126,5000.0,0.0,2.7533103448275864,0.0
2024-09-23 01:15:00,256.935,184.25,567.975,8.049696,3.7,1.0,0.0,176.29000000000002,0.0,0.0,7371.211578947364,0.0,0.0,498.57500000000005,134.75,1.0,577.5,498.57500000000005,134.75,314.32500000000005,0.0,2666834.6250000126,5000.0,0.0,2.705970149253732,0.0
2024-09-23 01:30:00,225.153,162.0,577.975,8.049696,3.7,1.0,0.0,218.197,0.0,0.0,7371.211578947364,0.0,0.0,498.1125,134.625,1.0,577.5,498.1125,134.625,336.1125,0.0,2667103.5150000127,5000.0,0.0,3.0747685185185185,0.0
2024-09-23 01:45:00,265.714,140.25,577.975,8.049696,3.7,1.0,106.58999999999997,284.351,0.0,0.0,7371.211578947364,0.0,0.0,497.65,134.5,1.0,577.5,497.65,134.5,357.4,0.0,2667389.4350000126,5000.0,0.0,3.548306595365419,0.0
2024-09-23 02:00:00,275.933,157.5,617.975,8.0506408,3.7,1.0,76.68399999999997,284.351,0.0,0.0,7371.211578947364,0.0,0.0,497.1875,134.375,1.0,577.5,497.1875,134.375,339.6875,0.0,2667661.1850000126,5000.0,0.0,3.1567460317460316,0.0
2024-09-23 02:15:00,322.982,174.5,607.95,8.0506408,3.7,1.0,133.63299999999998,284.351,0.0,0.0,7371.211578947364,0.0,0.0,496.725,134.25,1.0,577.5,496.725,134.25,322.225,0.0,2667918.9650000124,5000.0,0.0,2.8465616045845272,0.0
2024-09-23 02:30:00,341.238,151.25,627.95,8.0506408,3.7,1.0,131.76399999999995,284.351,0.0,0.0,7371.211578947364,0.0,0.0,496.26250000000005,134.125,1.0,577.5,496.26250000000005,134.125,345.01250000000005,0.0,2668194.975000012,5000.0,0.0,3.2810743801652897,0.0
2024-09-23 02:45:00,323.19,194.0,637.9,8.0506408,3.7,1.0,103.64100000000002,284.351,0.0,0.0,7371.211578947364,0.0,0.0,495.8,134.0,1.0,577.5,495.8,134.0,301.8,0.0,2668436.415000012,5000.0,0.0,2.5556701030927838,0.0
2024-09-23 03:00:00,287.001,174.25,627.8,8.0317448,3.7,1.0,77.42700000000002,284.351,0.0,0.0,7371.211578947364,0.0,0.0,495.33750000000003,133.875,1.0,577.5,495.33750000000003,133.875,321.08750000000003,0.0,2668693.2850000123,5000.0,0.0,2.8426829268292684,0.0
2024-09-23 03:15:00,348.051,168.75,627.8,8.0317448,3.7,1.0,138.35200000000003,284.351,0.0,0.0,7371.211578947364,0.0,0.0,494.875,133.75,1.0,577.5,494.875,133.75,326.125,0.0,2668954.185000012,5000.0,0.0,2.9325925925925924,0.0
2024-09-23 03:30:00,389.123,191.5,617.8,8.0317448,3.7,1.0,0.0,95.05199999999996,0.0,0.0,7371.211578947364,0.0,0.0,494.4125,133.625,1.0,577.5,494.4125,133.625,302.9125,0.0,2669196.5150000122,5000.0,0.0,2.5817885117493473,0.0
2024-09-23 03:45:00,369.944,164.25,617.8,8.0317448,3.7,1.0,0.0,114.35599999999994,0.0,0.0,7371.211578947364,0.0,0.0,493.95,133.5,1.0,577.5,493.95,133.5,329.7,0.0,2669460.275000012,5000.0,0.0,3.007305936073059,0.0
2024-09-23 04:00:00,328.357,227.75,617.8,8.049696,3.7,1.0,128.28300000000007,284.351,0.0,0.0,7371.211578947364,0.0,0.0,493.4875,133.375,1.0,577.5,493.4875,133.375,265.7375,0.0,2669672.865000012,5000.0,0.0,2.166794731064764,0.0
2024-09-23 04:15:00,300.992,175.0,617.9,8.049696,3.7,1.0,100.69300000000004,284.351,0.0,0.0,7371.211578947364,0.0,0.0,493.02500000000003,133.25,1.0,577.5,493.02500000000003,133.25,318.02500000000003,0.0,2669927.285000012,5000.0,0.0,2.8172857142857146,0.0
2024-09-23 04:30:00,268.605,195.75,617.975,8.049696,3.7,1.0,68.106,284.351,0.0,0.0,7371.211578947364,0.0,0.0,492.5625,133.125,1.0,577.5,492.5625,133.125,296.8125,0.0,2670164.735000012,5000.0,0.0,2.5162835249042144,0.0
2024-09-23 04:45:00,285.086,261.5,627.975,8.049696,3.7,1.0,74.46199999999999,284.351,0.0,0.0,7371.211578947364,0.0,0.0,492.1,133.0,1.0,577.5,492.1,133.0,230.6,0.0,2670349.215000012,5000.0,0.0,1.8818355640535374,0.0
2024-09-23 05:00:00,249.743,209.25,617.975,8.8801752,3.7,1.0,0.0,284.351,0.0,51.57263157894734,7319.638947368417,0.0,0.0,491.63750000000005,132.875,1.0,577.5,491.63750000000005,132.875,282.38750000000005,0.0,2670575.125000012,5000.0,0.0,2.3495221027479096,0.0
2024-09-23 05:15:00,259.703,163.5,618.075,8.8801752,3.7,1.0,0.0,284.351,0.0,61.81999999999993,7257.818947368417,0.0,0.0,491.175,132.75,1.0,577.5,491.175,132.75,327.675,0.0,2670837.2650000122,5000.0,0.0,3.0041284403669724,0.0
2024-09-23 05:30:00,271.002,239.75,608.2,8.8801752,3.7,1.0,0.0,284.351,0.0,83.97684210526312,7173.842105263154,0.0,0.0,490.71250000000003,132.625,1.0,577.5,490.71250000000003,132.625,250.96250000000003,0.0,2671038.0350000123,5000.0,0.0,2.046767466110532,0.0
2024-09-23 05:45:00,280.041,342.75,648.2,8.8801752,3.7,1.0,0.0,284.351,0.0,51.25473684210521,7122.587368421048,0.0,0.0,490.25,132.5,1.0,577.5,490.25,132.5,147.5,0.0,2671156.0350000123,5000.0,0.0,1.4303428154631657,0.0
2024-09-23 06:00:00,326.922,339.25,658.2,11.1514744,3.7,1.0,0.0,284.351,0.0,89.94526315789471,7032.642105263154,0.0,0.0,489.7875,132.375,1.0,577.5,489.7875,132.375,150.53750000000002,0.0,2671276.4650000124,5000.0,0.0,1.4437361827560797,0.0
2024-09-23 06:15:00,341.419,298.5,668.2,11.1514744,3.7,1.0,0.0,284.351,0.0,94.54736842105257,6938.094736842101,0.0,0.0,489.32500000000005,132.25,1.0,577.5,489.32500000000005,132.25,190.82500000000005,0.0,2671429.1250000126,5000.0,0.0,1.6392797319933,0.0
2024-09-23 06:30:00,350.468,410.25,668.2,11.1514744,3.7,1.0,0.0,284.351,0.0,103.94105263157893,6834.153684210522,0.0,0.0,488.8625,132.125,1.0,577.5,488.8625,132.125,78.61250000000001,0.0,2671492.0150000127,5000.0,0.0,1.1916209628275443,0.0
2024-09-23 06:45:00,366.14,384.0,638.15,11.1514744,3.7,1.0,0.0,284.351,0.0,151.9378947368421,6682.21578947368,0.0,0.0,488.4,132.0,1.0,577.5,488.4,132.0,104.4,0.0,2671575.5350000127,5000.0,0.0,1.2718749999999999,0.0
2024-09-23 07:00:00,388.314,363.5,648.05,10.8075672,3.7,1.0,0.0,284.351,0.0,164.72631578947377,6517.489473684206,0.0,0.0,487.9375,131.875,1.0,577.5,487.9375,131.875,124.4375,0.0,2671675.0850000125,5000.0,0.0,1.3423314993122422,0.0
2024-09-23 07:15:00,358.561,375.75,658.05,10.8075672,3.7,1.0,0.0,284.351,0.0,122.74947368421056,6394.739999999995,0.0,0.0,487.475,131.75,1.0,577.5,487.475,131.75,111.72500000000002,0.0,2671764.4650000124,5000.0,0.0,1.2973386560212907,0.0
2024-09-23 07:30:00,344.071,338.0,638.05,10.8075672,3.7,1.0,0.0,284.351,0.0,128.4178947368422,6266.322105263153,0.0,0.0,487.01250000000005,131.625,1.0,577.5,487.01250000000005,131.625,149.01250000000005,0.0,2671883.6750000124,5000.0,0.0,1.4408653846153847,0.0
2024-09-23 07:45:00,359.763,345.25,658.05,10.8075672,3.7,1.0,0.0,284.351,0.0,123.75157894736844,6142.570526315785,0.0,0.0,486.55,131.5,1.0,577.5,486.55,131.5,141.3,0.0,2671996.7150000124,5000.0,0.0,1.4092686459087618,0.0
2024-09-23 08:00:00,368.343,339.5,648.175,10.2907616,3.7,1.0,0.0,284.351,0.0,143.04631578947377,5999.524210526311,0.0,0.0,486.08750000000003,131.375,1.0,577.5,486.08750000000003,131.375,146.58750000000003,0.0,2672113.9850000124,5000.0,0.0,1.4317746686303388,0.0
2024-09-23 08:15:00,395.104,344.25,658.2,10.2907616,3.7,1.0,0.0,284.351,0.0,160.53157894736836,5838.9926315789435,0.0,0.0,485.625,131.25,1.0,577.5,485.625,131.25,141.375,0.0,2672227.0850000125,5000.0,0.0,1.4106753812636166,0.0
2024-09-23 08:30:00,416.495,380.75,658.2,10.2907616,3.7,1.0,0.0,284.351,0.0,182.91684210526313,5656.075789473681,0.0,0.0,485.1625,131.125,1.0,577.5,485.1625,131.125,104.41250000000002,0.0,2672310.6150000123,5000.0,0.0,1.2742284963887065,0.0
2024-09-23 08:45:00,396.555,356.5,658.2,10.2907616,3.7,1.0,0.0,284.351,0.0,161.79578947368418,5494.279999999997,0.0,0.0,484.7,131.0,1.0,577.5,484.7,131.0,128.2,0.0,2672413.1750000124,5000.0,0.0,1.3596072931276297,0.0
2024-09-23 09:00:00,398.174,358.5,658.2,9.9799224,3.7,1.0,0.0,284.351,0.0,163.3684210526315,5330.911578947365,0.0,0.0,484.2375,130.875,1.0,577.5,484.2375,130.875,125.73750000000001,0.0,2672513.7650000122,5000.0,0.0,1.3507322175732217,0.0
2024-09-23 09:15:00,372.861,328.5,648.225,9.9799224,3.7,1.0,0.0,284.351,0.0,147.0915789473684,5183.819999999997,0.0,0.0,483.77500000000003,130.75,1.0,577.5,483.77500000000003,130.75,155.27500000000003,0.0,2672637.9850000124,5000.0,0.0,1.4726788432267885,0.0
2024-09-23 09:30:00,407.7,328.75,658.2,9.9799224,3.7,1.0,0.0,284.351,0.0,173.13263157894733,5010.6873684210495,0.0,0.0,483.3125,130.625,1.0,577.5,483.3125,130.625,154.5625,0.0,2672761.6350000123,5000.0,0.0,1.4701520912547528,0.0
2024-09-23 09:45:00,406.675,319.25,658.2,9.9799224,3.7,1.0,0.0,284.351,0.0,171.92210526315787,4838.765263157891,0.0,0.0,482.85,130.5,1.0,577.5,482.85,130.5,163.6,0.0,2672892.5150000122,5000.0,0.0,1.512451057165231,0.0
2024-09-23 10:00:00,383.934,322.0,668.225,9.1343264,3.7,1.0,0.0,284.351,0.0,137.3,4701.465263157891,0.0,0.0,482.38750000000005,130.375,1.0,577.5,482.38750000000005,130.375,160.38750000000005,0.0,2673020.8250000123,5000.0,0.0,1.4980978260869566,0.0
2024-09-23 10:15:00,402.219,320.0,668.2,9.1343264,3.7,1.0,0.0,284.351,0.0,156.44210526315786,4545.023157894733,0.0,0.0,481.925,130.25,1.0,577.5,481.925,130.25,161.925,0.0,2673150.3650000123,5000.0,0.0,1.506015625,0.0
2024-09-23 10:30:00,391.709,317.0,688.2,9.1343264,3.7,1.0,0.0,284.351,0.0,124.19473684210523,4420.828421052628,0.0,0.0,481.46250000000003,130.125,1.0,577.5,481.46250000000003,130.125,164.46250000000003,0.0,2673281.935000012,5000.0,0.0,1.5188091482649844,0.0
2024-09-23 10:45:00,405.138,332.0,718.175,9.1343264,3.7,1.0,0.0,284.351,0.0,106.64631578947372,4314.182105263154,0.0,0.0,481.0,130.0,1.0,577.5,481.0,130.0,149.0,0.0,2673401.1350000123,5000.0,0.0,1.4487951807228916,0.0
2024-09-23 11:00:00,427.582,391.25,738.15,8.4521808,3.7,1.0,103.65800000000002,284.351,0.0,0.0,4314.182105263154,0.0,0.0,480.5375,129.875,1.0,577.5,480.5375,129.875,89.28750000000002,0.0,2673472.5650000125,5000.0,0.0,1.2282108626198083,0.0
2024-09-23 11:15:00,423.693,320.25,727.85,8.4521808,3.7,1.0,109.94399999999996,284.351,0.0,0.0,4314.182105263154,0.0,0.0,480.07500000000005,129.75,1.0,577.5,480.07500000000005,129.75,159.82500000000005,0.0,2673600.4250000124,5000.0,0.0,1.4990632318501171,0.0
2024-09-23 11:30:00,425.349,272.25,717.8,8.4521808,3.7,1.0,121.52500000000003,284.351,0.0,0.0,4314.182105263154,0.0,0.0,479.6125,129.625,1.0,577.5,479.6125,129.625,207.3625,0.0,2673766.3150000125,5000.0,0.0,1.7616620752984389,0.0
2024-09-23 11:45:00,458.415,275.5,727.8,8.4521808,3.7,1.0,144.46600000000007,284.351,0.0,0.0,4314.182105263154,0.0,0.0,479.15,129.5,1.0,577.5,479.15,129.5,203.65,0.0,2673929.2350000124,5000.0,0.0,1.739201451905626,0.0
2024-09-23 12:00:00,473.214,278.0,727.8,8.0506408,3.7,1.0,0.0,125.21099999999996,0.0,0.0,4314.182105263154,0.0,0.0,478.6875,129.375,1.0,577.5,478.6875,129.375,200.6875,0.0,2674089.7850000123,5000.0,0.0,1.7218974820143884,0.0
2024-09-23 12:15:00,450.034,268.0,657.8,8.0506408,3.7,1.0,205.83500000000004,284.351,0.0,0.0,4314.182105263154,0.0,0.0,478.225,129.25,1.0,577.5,478.225,129.25,210.22500000000002,0.0,2674257.9650000124,5000.0,0.0,1.7844216417910448,0.0
2024-09-23 12:30:00,444.001,266.0,617.875,8.0506408,3.7,1.0,239.60199999999998,284.351,0.0,0.0,4314.182105263154,0.0,0.0,477.76250000000005,129.125,1.0,577.5,477.76250000000005,129.125,211.76250000000005,0.0,2674427.3750000126,5000.0,0.0,1.7960996240601506,0.0
2024-09-23 12:45:00,463.176,247.5,597.975,8.0506408,3.7,1.0,0.0,5.799000000000035,0.0,0.0,4314.182105263154,0.0,0.0,477.3,129.0,1.0,577.5,477.3,129.0,229.8,0.0,2674611.2150000124,5000.0,0.0,1.9284848484848485,0.0
2024-09-23 13:00:00,451.966,278.25,557.975,7.8786872,3.7,1.0,22.865999999999985,0.0,0.0,0.0,4314.182105263154,0.0,0.0,476.83750000000003,128.875,1.0,577.5,476.83750000000003,128.875,198.58750000000003,0.0,2674770.0850000125,5000.0,0.0,1.7137017070979337,0.0
2024-09-23 13:15:00,500.153,358.5,577.975,7.8786872,3.7,1.0,284.351,49.305675900275475,184.11732409972453,0.0,4489.093563157892,0.0,0.0,476.375,128.75,1.0,577.5,476.375,128.75,117.875,0.0,2674864.3850000123,5000.0,0.0,1.3288005578800557,0.0
2024-09-23 13:30:00,513.636,340.0,587.975,7.8786872,3.7,1.0,284.351,0.0,230.06500000000005,0.0,4707.655313157892,0.0,0.0,475.9125,128.625,1.0,577.5,475.9125,128.625,135.91250000000002,0.0,2674973.1150000123,5000.0,0.0,1.3997426470588237,0.0
2024-09-23 13:45:00,465.815,291.0,567.975,7.8786872,3.7,1.0,26.339999999999975,0.0,0.0,0.0,4707.655313157892,0.0,0.0,475.45,128.5,1.0,577.5,475.45,128.5,184.45,0.0,2675120.6750000124,5000.0,0.0,1.633848797250859,0.0
2024-09-23 14:00:00,445.518,275.0,597.95,7.9608848,3.7,1.0,0.0,24.057000000000073,0.0,0.0,4707.655313157892,0.0,0.0,474.9875,128.375,1.0,577.5,474.9875,128.375,199.9875,0.0,2675280.6650000126,5000.0,0.0,1.7272272727272728,0.0
2024-09-23 14:15:00,428.49,268.0,617.975,7.9608848,3.7,1.0,0.0,61.235000000000014,0.0,0.0,4707.655313157892,0.0,0.0,474.52500000000003,128.25,1.0,577.5,474.52500000000003,128.25,206.52500000000003,0.0,2675445.885000013,5000.0,0.0,1.7706156716417911,0.0
