DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-23 14:30:00,410.782,275.25,597.95,7.9608848,3.7,1.0,225.30799999999994,284.351,0.0,0.0,4707.655313157892,0.0,0.0,474.0625,128.125,1.0,577.5,474.0625,128.125,198.8125,0.0,2675604.9350000126,5000.0,0.0,1.7222979109900092,0.0
2024-09-23 14:45:00,408.162,229.5,587.975,7.9608848,3.7,1.0,232.53799999999995,284.351,0.0,0.0,4707.655313157892,0.0,0.0,473.6,128.0,1.0,577.5,473.6,128.0,244.1,0.0,2675800.2150000124,5000.0,0.0,2.0636165577342047,0.0
2024-09-23 15:00:00,406.356,201.0,587.925,8.2991232,3.7,1.0,0.0,53.69399999999996,0.0,0.0,4707.655313157892,0.0,0.0,473.13750000000005,127.875,1.0,577.5,473.13750000000005,127.875,272.13750000000005,0.0,2676017.9250000124,5000.0,0.0,2.353917910447761,0.0
2024-09-23 15:15:00,377.561,257.75,597.8,8.2991232,3.7,1.0,0.0,92.48899999999998,0.0,0.0,4707.655313157892,0.0,0.0,472.675,127.75,1.0,577.5,472.675,127.75,214.925,0.0,2676189.8650000123,5000.0,0.0,1.8338506304558682,0.0
2024-09-23 15:30:00,399.47,236.5,597.825,8.2991232,3.7,1.0,213.62099999999998,284.351,0.0,0.0,4707.655313157892,0.0,0.0,472.21250000000003,127.625,1.0,577.5,472.21250000000003,127.625,235.71250000000003,0.0,2676378.435000012,5000.0,0.0,1.9966701902748416,0.0
2024-09-23 15:45:00,368.97,202.5,597.8,8.2991232,3.7,1.0,0.0,101.32999999999993,0.0,0.0,4707.655313157892,0.0,0.0,471.75,127.5,1.0,577.5,471.75,127.5,269.25,0.0,2676593.835000012,5000.0,0.0,2.3296296296296295,0.0
2024-09-23 16:00:00,382.224,234.5,557.8,9.4281592,3.7,1.0,0.0,284.351,0.0,248.5789473684211,4459.076365789471,0.0,0.0,471.2875,127.375,1.0,577.5,471.2875,127.375,236.78750000000002,0.0,2676783.2650000122,5000.0,0.0,2.0097547974413645,0.0
2024-09-23 16:15:00,372.812,226.5,597.8,9.4281592,3.7,1.0,0.0,284.351,0.0,196.43473684210534,4262.641628947366,0.0,0.0,470.82500000000005,127.25,1.0,577.5,470.82500000000005,127.25,244.32500000000005,0.0,2676978.725000012,5000.0,0.0,2.0786975717439296,0.0
2024-09-23 16:30:00,400.125,195.0,647.8,9.4281592,3.7,1.0,0.0,284.351,0.0,172.42210526315796,4090.2195236842085,0.0,0.0,470.3625,127.125,1.0,577.5,470.3625,127.125,275.3625,0.0,2677199.0150000122,5000.0,0.0,2.412115384615385,0.0
2024-09-23 16:45:00,401.851,243.5,677.95,9.4281592,3.7,1.0,0.0,284.351,0.0,142.37052631578942,3947.848997368419,0.0,0.0,469.9,127.0,1.0,577.5,469.9,127.0,226.4,0.0,2677380.1350000123,5000.0,0.0,1.9297741273100615,0.0
2024-09-23 17:00:00,419.932,227.0,737.975,10.7924504,3.7,1.0,0.0,284.351,0.0,98.08736842105263,3849.7616289473663,0.0,0.0,469.4375,126.875,1.0,577.5,469.4375,126.875,242.4375,0.0,2677574.0850000125,5000.0,0.0,2.0680066079295156,0.0
2024-09-23 17:15:00,426.444,231.5,757.95,10.7924504,3.7,1.0,0.0,284.351,0.0,83.78421052631576,3765.9774184210505,0.0,0.0,468.975,126.75,1.0,577.5,468.975,126.75,237.47500000000002,0.0,2677764.0650000125,5000.0,0.0,2.0258099352051837,0.0
2024-09-23 17:30:00,415.233,210.25,737.95,10.7924504,3.7,1.0,0.0,284.351,0.0,92.90421052631575,3673.073207894735,0.0,0.0,468.51250000000005,126.625,1.0,577.5,468.51250000000005,126.625,258.26250000000005,0.0,2677970.6750000124,5000.0,0.0,2.228359096313912,0.0
2024-09-23 17:45:00,439.346,291.25,717.975,10.7924504,3.7,1.0,0.0,284.351,0.0,139.18105263157892,3533.892155263156,0.0,0.0,468.05,126.5,1.0,577.5,468.05,126.5,176.8,0.0,2678112.1150000123,5000.0,0.0,1.607038626609442,0.0
2024-09-23 18:00:00,416.858,319.75,727.95,11.0551048,3.7,1.0,0.0,284.351,0.0,104.87789473684207,3429.014260526314,0.0,0.0,467.58750000000003,126.375,1.0,577.5,467.58750000000003,126.375,147.83750000000003,0.0,2678230.3850000123,5000.0,0.0,1.4623534010946053,0.0
2024-09-23 18:15:00,435.553,246.25,717.975,11.0551048,3.7,1.0,0.0,284.351,0.0,134.9252631578947,3294.0889973684193,0.0,0.0,467.125,126.25,1.0,577.5,467.125,126.25,220.875,0.0,2678407.0850000125,5000.0,0.0,1.896954314720812,0.0
2024-09-23 18:30:00,442.13,270.5,717.95,11.0551048,3.7,1.0,0.0,284.351,0.0,141.74315789473678,3152.3458394736826,0.0,0.0,466.6625,126.125,1.0,577.5,466.6625,126.125,196.16250000000002,0.0,2678564.0150000127,5000.0,0.0,1.725184842883549,0.0
2024-09-23 18:45:00,416.643,333.25,717.95,11.0551048,3.7,1.0,0.0,284.351,0.0,114.78315789473677,3037.562681578946,0.0,0.0,466.2,126.0,1.0,577.5,466.2,126.0,132.95,0.0,2678670.3750000126,5000.0,0.0,1.3989497374343585,0.0
2024-09-23 19:00:00,451.925,312.25,737.9,10.8576416,3.7,1.0,0.0,284.351,0.0,130.79052631578952,2906.7721552631565,0.0,0.0,465.7375,125.875,1.0,577.5,465.7375,125.875,153.4875,0.0,2678793.1650000126,5000.0,0.0,1.4915532425940754,0.0
2024-09-23 19:15:00,471.39,274.0,717.775,10.8576416,3.7,1.0,0.0,284.351,0.0,172.33263157894737,2734.4395236842092,0.0,0.0,465.27500000000003,125.75,1.0,577.5,465.27500000000003,125.75,191.27500000000003,0.0,2678946.1850000126,5000.0,0.0,1.6980839416058395,0.0
2024-09-23 19:30:00,465.167,326.0,727.775,10.8576416,3.7,1.0,0.0,284.351,0.0,155.12421052631578,2579.3153131578933,0.0,0.0,464.8125,125.625,1.0,577.5,464.8125,125.625,138.8125,0.0,2679057.2350000124,5000.0,0.0,1.4258052147239264,0.0
2024-09-23 19:45:00,468.817,340.5,737.775,10.8576416,3.7,1.0,0.0,284.351,0.0,148.30842105263162,2431.0068921052616,0.0,0.0,464.35,125.5,1.0,577.5,464.35,125.5,123.85,0.0,2679156.3150000125,5000.0,0.0,1.3637298091042585,0.0
2024-09-23 20:00:00,436.038,336.0,737.8,10.1197528,3.7,1.0,0.0,284.351,0.0,113.64631578947375,2317.360576315788,0.0,0.0,463.88750000000005,125.375,1.0,577.5,463.88750000000005,125.375,127.88750000000005,0.0,2679258.6250000126,5000.0,0.0,1.3806175595238097,0.0
2024-09-23 20:15:00,422.436,235.25,717.775,10.1197528,3.7,1.0,0.0,284.351,0.0,120.27578947368421,2197.0847868421038,0.0,0.0,463.425,125.25,1.0,577.5,463.425,125.25,228.175,0.0,2679441.1650000126,5000.0,0.0,1.9699256110520724,0.0
2024-09-23 20:30:00,415.501,296.5,737.8,10.1197528,3.7,1.0,0.0,284.351,0.0,91.76526315789476,2105.319523684209,0.0,0.0,462.96250000000003,125.125,1.0,577.5,462.96250000000003,125.125,166.46250000000003,0.0,2679574.3350000125,5000.0,0.0,1.561424957841484,0.0
2024-09-23 20:45:00,406.37,288.75,717.775,10.1197528,3.7,1.0,0.0,284.351,0.0,103.10105263157898,2002.2184710526299,0.0,0.0,462.5,125.0,1.0,577.5,462.5,125.0,173.75,0.0,2679713.3350000125,5000.0,0.0,1.6017316017316017,0.0
2024-09-23 21:00:00,386.937,290.0,717.95,10.350284,3.7,1.0,0.0,284.351,0.0,82.3294736842105,1919.8889973684195,0.0,0.0,462.0375,124.875,1.0,577.5,462.0375,124.875,172.03750000000002,0.0,2679850.9650000124,5000.0,0.0,1.5932327586206898,0.0
2024-09-23 21:15:00,413.866,328.0,737.95,10.350284,3.7,1.0,0.0,284.351,0.0,89.49157894736837,1830.397418421051,0.0,0.0,461.57500000000005,124.75,1.0,577.5,461.57500000000005,124.75,133.57500000000005,0.0,2679957.8250000123,5000.0,0.0,1.4072408536585368,0.0
2024-09-23 21:30:00,420.131,312.75,717.975,10.350284,3.7,1.0,0.0,284.351,0.0,116.9810526315789,1713.4163657894721,0.0,0.0,461.1125,124.625,1.0,577.5,461.1125,124.625,148.3625,0.0,2680076.5150000122,5000.0,0.0,1.4743804956035171,0.0
2024-09-23 21:45:00,384.879,297.25,717.95,10.350284,3.7,1.0,0.0,284.351,0.0,79.76842105263155,1633.6479447368406,0.0,0.0,460.65,124.5,1.0,577.5,460.65,124.5,163.4,0.0,2680207.2350000124,5000.0,0.0,1.5497056349873843,0.0
2024-09-23 22:00:00,373.329,272.75,737.975,9.3355688,3.7,1.0,0.0,284.351,0.0,46.4,1587.2479447368407,0.0,0.0,460.1875,124.375,1.0,577.5,460.1875,124.375,187.4375,0.0,2680357.1850000126,5000.0,0.0,1.6872135655362053,0.0
2024-09-23 22:15:00,378.269,273.5,717.95,9.3355688,3.7,1.0,0.0,284.351,0.0,72.5473684210526,1514.700576315788,0.0,0.0,459.725,124.25,1.0,577.5,459.725,124.25,186.22500000000002,0.0,2680506.1650000126,5000.0,0.0,1.6808957952468009,0.0
2024-09-23 22:30:00,384.419,264.5,707.975,9.3355688,3.7,1.0,0.0,284.351,0.0,89.38947368421049,1425.3111026315776,0.0,0.0,459.26250000000005,124.125,1.0,577.5,459.26250000000005,124.125,194.76250000000005,0.0,2680661.9750000127,5000.0,0.0,1.736342155009452,0.0
2024-09-23 22:45:00,394.48,273.25,657.875,9.3355688,3.7,1.0,0.0,284.351,0.0,152.58526315789476,1272.7258394736828,0.0,0.0,458.8,124.0,1.0,577.5,458.8,124.0,185.55,0.0,2680810.4150000126,5000.0,0.0,1.6790484903934126,0.0
2024-09-23 23:00:00,396.708,266.25,627.8,8.375652,3.7,1.0,177.13400000000007,284.351,0.0,0.0,1272.7258394736828,0.0,0.0,458.33750000000003,123.875,1.0,577.5,458.33750000000003,123.875,192.08750000000003,0.0,2680964.0850000125,5000.0,0.0,1.721455399061033,0.0
2024-09-23 23:15:00,401.471,251.25,637.825,8.375652,3.7,1.0,171.74699999999996,284.351,0.0,0.0,1272.7258394736828,0.0,0.0,457.875,123.75,1.0,577.5,457.875,123.75,206.625,0.0,2681129.3850000123,5000.0,0.0,1.8223880597014925,0.0
2024-09-23 23:30:00,373.295,227.75,587.825,8.375652,3.7,1.0,193.44599999999997,284.351,0.0,0.0,1272.7258394736828,0.0,0.0,457.4125,123.625,1.0,577.5,457.4125,123.625,229.66250000000002,0.0,2681313.1150000123,5000.0,0.0,2.008397365532382,0.0
2024-09-23 23:45:00,329.132,243.25,547.825,8.375652,3.7,1.0,189.15799999999996,284.351,0.0,0.0,1272.7258394736828,0.0,0.0,456.95,123.5,1.0,577.5,456.95,123.5,213.7,0.0,2681484.0750000123,5000.0,0.0,1.8785200411099692,0.0
2024-09-24 00:00:00,337.052,249.5,507.825,8.268564,3.7,1.0,0.0,47.39799999999997,0.0,0.0,1272.7258394736828,0.0,0.0,456.4875,123.375,1.0,577.5,456.4875,123.375,206.9875,0.0,2681649.665000012,5000.0,0.0,1.8296092184368737,0.0
2024-09-24 00:15:00,348.757,218.5,507.85,8.268564,3.7,1.0,0.0,35.84300000000002,0.0,0.0,1272.7258394736828,0.0,0.0,456.02500000000003,123.25,1.0,577.5,456.02500000000003,123.25,237.52500000000003,0.0,2681839.685000012,5000.0,0.0,2.087070938215103,0.0
2024-09-24 00:30:00,359.513,214.75,518.175,8.268564,3.7,1.0,0.0,35.53699999999998,0.0,0.0,1272.7258394736828,0.0,0.0,455.5625,123.125,1.0,577.5,455.5625,123.125,240.8125,0.0,2682032.335000012,5000.0,0.0,2.121362048894063,0.0
2024-09-24 00:45:00,302.743,233.5,518.225,8.268564,3.7,1.0,0.0,92.48200000000003,0.0,0.0,1272.7258394736828,0.0,0.0,455.1,123.0,1.0,577.5,455.1,123.0,221.6,0.0,2682209.615000012,5000.0,0.0,1.9490364025695932,0.0
2024-09-24 01:00:00,295.176,202.75,498.225,8.02315,3.7,1.0,0.0,80.17400000000004,0.0,0.0,1272.7258394736828,0.0,0.0,454.63750000000005,122.875,1.0,577.5,454.63750000000005,122.875,251.88750000000005,0.0,2682411.1250000116,5000.0,0.0,2.2423551171393346,0.0
2024-09-24 01:15:00,272.462,185.0,558.2,8.02315,3.7,1.0,0.0,162.98800000000006,0.0,0.0,1272.7258394736828,0.0,0.0,454.175,122.75,1.0,577.5,454.175,122.75,269.175,0.0,2682626.4650000115,5000.0,0.0,2.455,0.0
2024-09-24 01:30:00,243.44,178.0,548.225,8.02315,3.7,1.0,102.19099999999997,284.351,0.0,0.0,1272.7258394736828,0.0,0.0,453.71250000000003,122.625,1.0,577.5,453.71250000000003,122.625,275.71250000000003,0.0,2682847.0350000113,5000.0,0.0,2.5489466292134835,0.0
2024-09-24 01:45:00,295.152,199.5,558.2,8.02315,3.7,1.0,0.0,140.54800000000006,0.0,0.0,1272.7258394736828,0.0,0.0,453.25,122.5,1.0,577.5,453.25,122.5,253.75,0.0,2683050.0350000113,5000.0,0.0,2.2719298245614037,0.0
2024-09-24 02:00:00,295.836,215.5,578.225,7.8636309,3.7,1.0,284.351,0.0,444.365,0.0,1694.8725894736829,0.0,0.0,452.7875,122.375,1.0,577.5,452.7875,122.375,237.28750000000002,0.0,2683239.8650000114,5000.0,0.0,2.1011020881670537,0.0
2024-09-24 02:15:00,357.723,217.25,568.2,7.8636309,3.7,1.0,284.351,0.0,372.57800000000003,0.0,2048.821689473683,0.0,0.0,452.32500000000005,122.25,1.0,577.5,452.32500000000005,122.25,235.07500000000005,0.0,2683427.9250000115,5000.0,0.0,2.0820483314154203,0.0
2024-09-24 02:30:00,389.133,175.0,598.225,7.8636309,3.7,1.0,284.351,0.0,371.31800000000004,0.0,2401.573789473683,0.0,0.0,451.8625,122.125,1.0,577.5,451.8625,122.125,276.8625,0.0,2683649.4150000117,5000.0,0.0,2.5820714285714286,0.0
2024-09-24 02:45:00,350.191,188.0,588.2,7.8636309,3.7,1.0,284.351,0.0,400.36000000000007,0.0,2781.915789473683,0.0,0.0,451.4,122.0,1.0,577.5,451.4,122.0,263.4,0.0,2683860.135000012,5000.0,0.0,2.4010638297872338,0.0
2024-09-24 03:00:00,320.346,202.25,598.2,7.9986086,3.7,1.0,0.0,155.97900000000004,0.0,0.0,2781.915789473683,0.0,0.0,450.9375,121.875,1.0,577.5,450.9375,121.875,248.6875,0.0,2684059.085000012,5000.0,0.0,2.2296044499381953,0.0
2024-09-24 03:15:00,367.634,238.75,608.2,7.9986086,3.7,1.0,0.0,118.81600000000003,0.0,0.0,2781.915789473683,0.0,0.0,450.475,121.75,1.0,577.5,450.475,121.75,211.72500000000002,0.0,2684228.465000012,5000.0,0.0,1.8868062827225132,0.0
2024-09-24 03:30:00,409.659,220.5,588.175,7.9986086,3.7,1.0,0.0,56.89099999999996,0.0,0.0,2781.915789473683,0.0,0.0,450.01250000000005,121.625,1.0,577.5,450.01250000000005,121.625,229.51250000000005,0.0,2684412.075000012,5000.0,0.0,2.040873015873016,0.0
2024-09-24 03:45:00,400.59,274.25,608.025,7.9986086,3.7,1.0,0.0,85.935,0.0,0.0,2781.915789473683,0.0,0.0,449.55,121.5,1.0,577.5,449.55,121.5,175.3,0.0,2684552.315000012,5000.0,0.0,1.6391978122151323,0.0
2024-09-24 04:00:00,338.06,343.0,578.05,7.8891162,3.7,1.0,0.0,118.61499999999995,0.0,0.0,2781.915789473683,0.0,0.0,449.08750000000003,121.375,1.0,577.5,449.08750000000003,121.375,106.08750000000003,0.0,2684637.185000012,5000.0,0.0,1.309293002915452,0.0
2024-09-24 04:15:00,328.987,274.25,598.025,7.8891162,3.7,1.0,0.0,147.78799999999995,0.0,0.0,2781.915789473683,0.0,0.0,448.625,121.25,1.0,577.5,448.625,121.25,174.375,0.0,2684776.685000012,5000.0,0.0,1.6358249772105742,0.0
2024-09-24 04:30:00,294.94,267.0,588.05,7.8891162,3.7,1.0,0.0,171.98499999999996,0.0,0.0,2781.915789473683,0.0,0.0,448.1625,121.125,1.0,577.5,448.1625,121.125,181.16250000000002,0.0,2684921.6150000123,5000.0,0.0,1.6785112359550562,0.0
2024-09-24 04:45:00,289.884,303.75,598.1,7.8891162,3.7,1.0,97.13499999999999,284.351,0.0,0.0,2781.915789473683,0.0,0.0,447.7,121.0,1.0,577.5,447.7,121.0,143.95,0.0,2685036.7750000125,5000.0,0.0,1.4739094650205762,0.0
2024-09-24 05:00:00,300.334,303.25,598.2,8.2695079,3.7,1.0,0.0,176.99100000000004,0.0,0.0,2781.915789473683,0.0,0.0,447.2375,120.875,1.0,577.5,447.2375,120.875,143.9875,0.0,2685151.9650000124,5000.0,0.0,1.4748145094806266,0.0
2024-09-24 05:15:00,273.849,204.0,578.2,8.2695079,3.7,1.0,0.0,183.60100000000006,0.0,0.0,2781.915789473683,0.0,0.0,446.77500000000003,120.75,1.0,577.5,446.77500000000003,120.75,242.77500000000003,0.0,2685346.1850000126,5000.0,0.0,2.190073529411765,0.0
2024-09-24 05:30:00,327.089,273.0,618.2,8.2695079,3.7,1.0,0.0,170.48600000000005,0.0,0.0,2781.915789473683,0.0,0.0,446.3125,120.625,1.0,577.5,446.3125,120.625,173.3125,0.0,2685484.8350000125,5000.0,0.0,1.6348443223443223,0.0
2024-09-24 05:45:00,288.16,332.0,618.225,8.2695079,3.7,1.0,74.786,284.351,0.0,0.0,2781.915789473683,0.0,0.0,445.85,120.5,1.0,577.5,445.85,120.5,113.85,0.0,2685575.9150000126,5000.0,0.0,1.342921686746988,0.0
2024-09-24 06:00:00,289.807,396.25,618.2,10.4499169,3.7,1.0,0.0,284.351,0.0,80.35052631578945,2701.5652631578937,0.0,0.0,445.38750000000005,120.375,1.0,577.5,445.38750000000005,120.375,49.137500000000045,0.0,2685615.2250000127,5000.0,0.0,1.124006309148265,0.0
2024-09-24 06:15:00,382.133,477.25,648.2,10.4499169,3.7,1.0,0.0,284.351,0.0,145.82526315789468,2555.739999999999,0.0,0.0,444.925,120.25,1.0,577.5,444.925,120.25,0.0,32.32499999999999,2685582.9,5000.0,0.0,0.9322682032477737,0.06773179675222628
2024-09-24 06:30:00,370.321,529.5,648.2,10.4499169,3.7,1.0,0.0,284.351,0.0,133.26,2422.479999999999,0.0,0.0,444.46250000000003,120.125,1.0,577.5,444.46250000000003,120.125,0.0,85.03749999999997,2685497.8625000124,5000.0,0.0,0.8394003777148253,0.16059962228517463
2024-09-24 06:45:00,377.693,492.75,668.2,10.4499169,3.7,1.0,0.0,284.351,0.0,119.83578947368414,2302.644210526315,0.0,0.0,444.0,120.0,1.0,577.5,444.0,120.0,0.0,48.75,2685449.1125000124,5000.0,0.0,0.9010654490106544,0.0989345509893455
2024-09-24 07:00:00,393.231,485.75,698.2,11.3286878,3.7,1.0,0.0,284.351,0.0,104.4810526315789,2198.1631578947363,0.0,0.0,443.5375,119.875,1.0,577.5,443.5375,119.875,0.0,42.21249999999998,2685406.9,5000.0,0.0,0.913098301595471,0.08690169840452903
2024-09-24 07:15:00,392.824,434.25,698.025,11.3286878,3.7,1.0,0.0,284.351,0.0,104.10526315789478,2094.0578947368417,0.0,0.0,443.07500000000005,119.75,1.0,577.5,443.07500000000005,119.75,8.825000000000045,0.0,2685413.9600000125,5000.0,0.0,1.020322394933794,0.0
2024-09-24 07:30:00,397.062,474.0,717.95,11.3286878,3.7,1.0,0.0,284.351,0.0,87.46105263157891,2006.596842105263,0.0,0.0,442.6125,119.625,1.0,577.5,442.6125,119.625,0.0,31.38749999999999,2685382.5725000123,5000.0,0.0,0.9337816455696203,0.06621835443037973
2024-09-24 07:45:00,405.143,419.0,697.925,11.3286878,3.7,1.0,0.0,284.351,0.0,116.91473684210528,1889.6821052631578,0.0,0.0,442.15,119.5,1.0,577.5,442.15,119.5,23.15,0.0,2685401.0925000124,5000.0,0.0,1.0552505966587111,0.0
2024-09-24 08:00:00,406.896,438.75,717.95,10.524485,3.7,1.0,0.0,284.351,0.0,97.5494736842105,1792.1326315789474,0.0,0.0,441.6875,119.375,1.0,577.5,441.6875,119.375,2.9375,0.0,2685403.4425000125,5000.0,0.0,1.0066951566951567,0.0
2024-09-24 08:15:00,419.697,436.25,707.825,10.524485,3.7,1.0,0.0,284.351,0.0,121.55052631578944,1670.582105263158,0.0,0.0,441.225,119.25,1.0,577.5,441.225,119.25,4.975000000000023,0.0,2685407.4225000124,5000.0,0.0,1.011404011461318,0.0
2024-09-24 08:30:00,446.744,485.5,727.775,10.524485,3.7,1.0,0.0,284.351,0.0,128.88947368421057,1541.6926315789474,0.0,0.0,440.76250000000005,119.125,1.0,577.5,440.76250000000005,119.125,0.0,44.737499999999955,2685362.6850000126,5000.0,0.0,0.9078527291452112,0.09214727085478878
2024-09-24 08:45:00,452.834,466.5,717.775,10.524485,3.7,1.0,0.0,284.351,0.0,145.6947368421053,1395.997894736842,0.0,0.0,440.3,119.0,1.0,577.5,440.3,119.0,0.0,26.2,2685336.4850000124,5000.0,0.0,0.9438370846730976,0.056162915326902464
2024-09-24 09:00:00,426.098,423.75,717.75,10.3149392,3.7,1.0,0.0,284.351,0.0,117.4463157894737,1278.5515789473684,0.0,0.0,439.83750000000003,118.875,1.0,577.5,439.83750000000003,118.875,16.087500000000034,0.0,2685349.3550000126,5000.0,0.0,1.0379646017699116,0.0
2024-09-24 09:15:00,417.229,392.0,707.775,10.3149392,3.7,1.0,0.0,284.351,0.0,118.47894736842106,1160.0726315789473,0.0,0.0,439.375,118.75,1.0,577.5,439.375,118.75,47.375,0.0,2685387.2550000125,5000.0,0.0,1.1208545918367347,0.0
2024-09-24 09:30:00,376.103,428.75,707.875,10.3149392,3.7,1.0,0.0,284.351,0.0,74.95157894736843,1085.1210526315788,0.0,0.0,438.9125,118.625,1.0,577.5,438.9125,118.625,10.162500000000023,0.0,2685395.3850000123,5000.0,0.0,1.0237026239067055,0.0
2024-09-24 09:45:00,416.769,453.0,717.95,10.3149392,3.7,1.0,0.0,284.351,0.0,107.02105263157891,978.1,0.0,0.0,438.45,118.5,1.0,577.5,438.45,118.5,0.0,14.55,2685380.8350000125,5000.0,0.0,0.9678807947019867,0.032119205298013244
2024-09-24 10:00:00,431.813,407.75,717.95,8.882099,3.7,1.0,0.0,284.351,0.0,122.72526315789469,855.3747368421051,0.0,0.0,437.9875,118.375,1.0,577.5,437.9875,118.375,30.23750000000001,0.0,2685405.0250000125,5000.0,0.0,1.0741569589209075,0.0
2024-09-24 10:15:00,401.644,413.5,697.95,8.882099,3.7,1.0,0.0,284.351,0.0,111.88947368421049,743.4852631578947,0.0,0.0,437.52500000000003,118.25,1.0,577.5,437.52500000000003,118.25,24.025000000000034,0.0,2685424.2450000127,5000.0,0.0,1.0581015719467957,0.0
2024-09-24 10:30:00,425.515,383.5,707.95,8.882099,3.7,1.0,0.0,284.351,0.0,126.358947368421,617.1263157894737,0.0,0.0,437.0625,118.125,1.0,577.5,437.0625,118.125,53.5625,0.0,2685467.095000013,5000.0,0.0,1.1396675358539765,0.0
2024-09-24 10:45:00,426.869,397.0,717.95,8.882099,3.7,1.0,0.0,284.351,0.0,117.12631578947367,500.0,0.0,0.0,436.6,118.0,1.0,577.5,436.6,118.0,39.6,0.0,2685498.775000013,5000.0,0.0,1.0997481108312344,0.0
2024-09-24 11:00:00,409.554,331.0,717.975,8.1392497,3.7,1.0,0.0,190.54600000000005,0.0,0.0,500.0,0.0,0.0,436.13750000000005,117.875,1.0,577.5,436.13750000000005,117.875,105.13750000000005,0.0,2685582.885000013,5000.0,0.0,1.3176359516616316,0.0
2024-09-24 11:15:00,390.765,315.0,677.975,8.1392497,3.7,1.0,0.0,169.21000000000004,0.0,0.0,500.0,0.0,0.0,436.6,118.0,1.0,577.5,436.6,118.0,121.6,0.0,2685680.1650000126,5000.0,0.0,1.3860317460317462,0.0
2024-09-24 11:30:00,417.441,335.0,657.95,8.1392497,3.7,1.0,0.0,122.38400000000007,0.0,0.0,500.0,0.0,0.0,437.0625,118.125,1.0,577.5,437.0625,118.125,102.0625,0.0,2685761.8150000125,5000.0,0.0,1.3046641791044775,0.0
2024-09-24 11:45:00,427.12,348.0,587.875,8.1392497,3.7,1.0,0.0,42.504999999999995,0.0,0.0,500.0,0.0,0.0,437.52500000000003,118.25,1.0,577.5,437.52500000000003,118.25,89.52500000000003,0.0,2685833.4350000126,5000.0,0.0,1.257255747126437,0.0
2024-09-24 12:00:00,434.195,378.75,567.825,7.3945126,3.7,1.0,0.0,15.255000000000052,0.0,0.0,500.0,434.195,0.0,437.9875,118.375,1.0,577.5,437.9875,118.375,59.23750000000001,0.0,2685880.8250000128,5000.0,0.0,1.1564026402640264,0.0
2024-09-24 12:15:00,448.444,303.25,567.8,7.3945126,3.7,1.0,0.0,0.8559999999999377,0.0,0.0,500.0,448.444,0.0,438.45,118.5,1.0,577.5,438.45,118.5,135.2,0.0,2685988.985000013,5000.0,0.0,1.4458367683429514,0.0
2024-09-24 12:30:00,420.876,333.5,557.825,7.3945126,3.7,1.0,0.0,18.32400000000007,0.0,0.0,500.0,420.876,0.0,438.9125,118.625,1.0,577.5,438.9125,118.625,105.41250000000002,0.0,2686073.315000013,5000.0,0.0,1.316079460269865,0.0
2024-09-24 12:45:00,444.634,307.25,567.825,7.3945126,3.7,1.0,279.90999999999997,284.351,0.0,0.0,500.0,444.634,0.0,439.375,118.75,1.0,577.5,439.375,118.75,132.125,0.0,2686179.015000013,5000.0,0.0,1.4300244100895037,0.0
2024-09-24 13:00:00,446.353,292.25,567.9,7.2699178,3.7,1.0,284.351,0.0,287.02299999999997,0.0,772.67185,446.353,0.0,439.83750000000003,118.875,1.0,577.5,439.83750000000003,118.875,147.58750000000003,0.0,2686297.085000013,5000.0,0.0,1.5050042771599659,0.0
2024-09-24 13:15:00,493.391,355.5,578.05,7.2699178,3.7,1.0,284.351,0.0,250.00999999999993,0.0,1010.1813499999998,493.391,0.0,440.3,119.0,1.0,577.5,440.3,119.0,84.8,0.0,2686364.925000013,5000.0,0.0,1.238537271448664,0.0
2024-09-24 13:30:00,490.154,314.5,568.225,7.2699178,3.7,1.0,284.351,0.0,243.29700000000003,0.0,1241.3134999999997,490.154,0.0,440.76250000000005,119.125,1.0,577.5,440.76250000000005,119.125,126.26250000000005,0.0,2686465.9350000126,5000.0,0.0,1.4014705882352942,0.0
2024-09-24 13:45:00,442.09,307.0,578.2,7.2699178,3.7,1.0,284.351,0.0,301.21100000000007,0.0,1527.4639499999998,442.09,0.0,441.225,119.25,1.0,577.5,441.225,119.25,134.22500000000002,0.0,2686573.3150000125,5000.0,0.0,1.4372149837133552,0.0
2024-09-24 14:00:00,420.076,328.5,558.225,7.0773622,3.7,1.0,284.351,0.0,303.125,0.0,1815.4326999999998,420.076,0.0,441.6875,119.375,1.0,577.5,441.6875,119.375,113.1875,0.0,2686663.8650000123,5000.0,0.0,1.344558599695586,0.0
2024-09-24 14:15:00,440.864,317.0,498.225,7.0773622,3.7,1.0,284.351,0.0,222.21200000000005,0.0,2026.5340999999999,440.864,0.0,442.15,119.5,1.0,577.5,442.15,119.5,125.15,0.0,2686763.9850000124,5000.0,0.0,1.3947949526813879,0.0
2024-09-24 14:30:00,389.551,364.5,428.2,7.0773622,3.7,1.0,284.351,0.0,203.375,0.0,2219.74035,389.551,0.0,442.6125,119.625,1.0,577.5,442.6125,119.625,78.11250000000001,0.0,2686826.4750000127,5000.0,0.0,1.2143004115226337,0.0
2024-09-24 14:45:00,399.749,295.75,518.225,7.0773622,3.7,1.0,284.351,0.0,283.077,0.0,2488.6635,399.749,0.0,443.07500000000005,119.75,1.0,577.5,443.07500000000005,119.75,147.32500000000005,0.0,2686944.3350000125,5000.0,0.0,1.4981403212172444,0.0
2024-09-24 15:00:00,356.957,281.0,418.2,7.3822419,3.7,1.0,284.351,0.0,225.719,0.0,2703.09655,356.957,0.0,443.5375,119.875,1.0,577.5,443.5375,119.875,162.53750000000002,0.0,2687074.3650000123,5000.0,0.0,1.5784252669039147,0.0
2024-09-24 15:15:00,395.854,311.75,588.2,7.3822419,3.7,1.0,118.60430193905867,0.0,190.95030193905873,0.0,2884.499336842106,395.854,0.0,444.0,120.0,1.0,577.5,444.0,120.0,132.25,0.0,2687180.165000012,5000.0,0.0,1.4242181234963913,0.0
2024-09-24 15:30:00,389.106,293.0,658.225,7.3822419,3.7,1.0,284.351,0.0,433.345,0.0,3296.177086842106,389.106,0.0,444.46250000000003,120.125,1.0,577.5,444.46250000000003,120.125,151.46250000000003,0.0,2687301.335000012,5000.0,0.0,1.5169368600682596,0.0
2024-09-24 15:45:00,387.264,309.25,668.15,7.3822419,3.7,1.0,284.351,0.0,444.98699999999997,0.0,3718.914736842106,387.264,0.0,444.925,120.25,1.0,577.5,444.925,120.25,135.675,0.0,2687409.875000012,5000.0,0.0,1.4387227162489895,0.0
2024-09-24 16:00:00,416.7,295.5,678.05,8.268564,3.7,1.0,0.0,284.351,0.0,150.92210526315793,3567.992631578948,0.0,0.0,445.38750000000005,120.375,1.0,577.5,445.38750000000005,120.375,149.88750000000005,0.0,2687529.7850000123,5000.0,0.0,1.5072335025380712,0.0
2024-09-24 16:15:00,421.908,307.25,658.05,8.268564,3.7,1.0,0.0,284.351,0.0,177.58842105263165,3390.4042105263165,0.0,0.0,445.85,120.5,1.0,577.5,445.85,120.5,138.6,0.0,2687640.665000012,5000.0,0.0,1.4510984540276648,0.0
2024-09-24 16:30:00,412.333,287.0,658.075,8.268564,3.7,1.0,0.0,284.351,0.0,167.61473684210526,3222.7894736842113,0.0,0.0,446.3125,120.625,1.0,577.5,446.3125,120.625,159.3125,0.0,2687768.1150000123,5000.0,0.0,1.555095818815331,0.0
2024-09-24 16:45:00,386.274,333.25,658.05,8.268564,3.7,1.0,0.0,284.351,0.0,140.34210526315795,3082.4473684210534,0.0,0.0,446.77500000000003,120.75,1.0,577.5,446.77500000000003,120.75,113.52500000000003,0.0,2687858.935000012,5000.0,0.0,1.3406601650412604,0.0
2024-09-24 17:00:00,401.613,349.5,687.875,9.4040757,3.7,1.0,0.0,284.351,0.0,125.22526315789474,2957.2221052631585,0.0,0.0,447.2375,120.875,1.0,577.5,447.2375,120.875,97.73750000000001,0.0,2687937.125000012,5000.0,0.0,1.2796494992846925,0.0
2024-09-24 17:15:00,367.304,312.25,677.875,9.4040757,3.7,1.0,0.0,284.351,0.0,99.76842105263155,2857.453684210527,0.0,0.0,447.7,121.0,1.0,577.5,447.7,121.0,135.45,0.0,2688045.485000012,5000.0,0.0,1.433787029623699,0.0
2024-09-24 17:30:00,357.255,306.25,658.0,9.4040757,3.7,1.0,0.0,284.351,0.0,110.24315789473684,2747.2105263157905,0.0,0.0,448.1625,121.125,1.0,577.5,448.1625,121.125,141.91250000000002,0.0,2688159.015000012,5000.0,0.0,1.4633877551020409,0.0
2024-09-24 17:45:00,381.327,316.0,667.975,9.4040757,3.7,1.0,0.0,284.351,0.0,125.2136842105263,2621.996842105264,0.0,0.0,448.625,121.25,1.0,577.5,448.625,121.25,132.625,0.0,2688265.115000012,5000.0,0.0,1.4196993670886076,0.0
2024-09-24 18:00:00,418.496,305.0,697.975,10.3847878,3.7,1.0,0.0,284.351,0.0,132.89157894736837,2489.1052631578955,0.0,0.0,449.08750000000003,121.375,1.0,577.5,449.08750000000003,121.375,144.08750000000003,0.0,2688380.385000012,5000.0,0.0,1.4724180327868854,0.0
2024-09-24 18:15:00,393.444,317.75,697.95,10.3847878,3.7,1.0,0.0,284.351,0.0,106.67894736842102,2382.4263157894743,0.0,0.0,449.55,121.5,1.0,577.5,449.55,121.5,131.8,0.0,2688485.825000012,5000.0,0.0,1.4147915027537372,0.0
2024-09-24 18:30:00,391.079,324.25,727.975,10.3847878,3.7,1.0,0.0,284.351,0.0,72.7157894736842,2309.71052631579,0.0,0.0,450.01250000000005,121.625,1.0,577.5,450.01250000000005,121.625,125.76250000000005,0.0,2688586.4350000117,5000.0,0.0,1.387856592135698,0.0
2024-09-24 18:45:00,386.987,363.5,717.95,10.3847878,3.7,1.0,0.0,284.351,0.0,79.09263157894735,2230.6178947368426,0.0,0.0,450.475,121.75,1.0,577.5,450.475,121.75,86.97500000000002,0.0,2688656.015000012,5000.0,0.0,1.239270976616231,0.0
2024-09-24 19:00:00,396.359,356.0,707.975,10.1950639,3.7,1.0,0.0,284.351,0.0,99.58947368421049,2131.028421052632,0.0,0.0,450.9375,121.875,1.0,577.5,450.9375,121.875,94.9375,0.0,2688731.965000012,5000.0,0.0,1.2666783707865168,0.0
2024-09-24 19:15:00,417.918,312.0,717.95,10.1950639,3.7,1.0,0.0,284.351,0.0,111.91473684210523,2019.1136842105266,0.0,0.0,451.4,122.0,1.0,577.5,451.4,122.0,139.4,0.0,2688843.485000012,5000.0,0.0,1.4467948717948718,0.0
2024-09-24 19:30:00,439.34,316.5,717.975,10.1950639,3.7,1.0,0.0,284.351,0.0,134.5694736842105,1884.5442105263162,0.0,0.0,451.8625,122.125,1.0,577.5,451.8625,122.125,135.3625,0.0,2688951.775000012,5000.0,0.0,1.4276856240126383,0.0
2024-09-24 19:45:00,427.287,349.0,717.95,10.1950639,3.7,1.0,0.0,284.351,0.0,122.03999999999994,1762.5042105263162,0.0,0.0,452.32500000000005,122.25,1.0,577.5,452.32500000000005,122.25,103.32500000000005,0.0,2689034.435000012,5000.0,0.0,1.2960601719197709,0.0
2024-09-24 20:00:00,427.586,378.75,707.775,9.6825262,3.7,1.0,0.0,284.351,0.0,133.1968421052632,1629.307368421053,0.0,0.0,452.7875,122.375,1.0,577.5,452.7875,122.375,74.03750000000002,0.0,2689093.665000012,5000.0,0.0,1.1954785478547856,0.0
2024-09-24 20:15:00,439.352,341.25,717.8,9.6825262,3.7,1.0,0.0,284.351,0.0,135.16105263157897,1494.146315789474,0.0,0.0,453.25,122.5,1.0,577.5,453.25,122.5,112.0,0.0,2689183.2650000122,5000.0,0.0,1.3282051282051281,0.0
2024-09-24 20:30:00,401.6,388.0,717.775,9.6825262,3.7,1.0,0.0,284.351,0.0,95.58000000000006,1398.5663157894742,0.0,0.0,453.71250000000003,122.625,1.0,577.5,453.71250000000003,122.625,65.71250000000003,0.0,2689235.835000012,5000.0,0.0,1.169362113402062,0.0
2024-09-24 20:45:00,430.391,367.5,717.775,9.6825262,3.7,1.0,0.0,284.351,0.0,126.01789473684215,1272.548421052632,0.0,0.0,454.175,122.75,1.0,577.5,454.175,122.75,86.67500000000001,0.0,2689305.175000012,5000.0,0.0,1.2358503401360545,0.0
2024-09-24 21:00:00,398.949,321.25,717.775,8.4092051,3.7,1.0,0.0,284.351,0.0,93.05263157894741,1179.4957894736845,0.0,0.0,454.63750000000005,122.875,1.0,577.5,454.63750000000005,122.875,133.38750000000005,0.0,2689411.885000012,5000.0,0.0,1.4152140077821014,0.0
2024-09-24 21:15:00,434.389,374.0,657.8,8.4092051,3.7,1.0,0.0,284.351,0.0,193.621052631579,985.8747368421053,0.0,0.0,455.1,123.0,1.0,577.5,455.1,123.0,81.1,0.0,2689476.765000012,5000.0,0.0,1.2168449197860962,0.0
2024-09-24 21:30:00,423.843,346.0,637.775,8.4092051,3.7,1.0,0.0,284.351,0.0,203.73052631578952,782.1442105263159,0.0,0.0,455.5625,123.125,1.0,577.5,455.5625,123.125,109.5625,0.0,2689564.4150000117,5000.0,0.0,1.3166546242774566,0.0
2024-09-24 21:45:00,428.236,374.75,567.8,8.4092051,3.7,1.0,0.0,284.351,0.0,282.1442105263158,500.0,0.0,0.0,456.02500000000003,123.25,1.0,577.5,456.02500000000003,123.25,81.27500000000003,0.0,2689629.4350000117,5000.0,0.0,1.2168779186124083,0.0
2024-09-24 22:00:00,398.075,315.5,557.925,7.6059462,3.7,1.0,0.0,36.474999999999966,0.0,0.0,500.0,0.0,0.0,456.4875,123.375,1.0,577.5,456.4875,123.375,140.9875,0.0,2689742.2250000117,5000.0,0.0,1.4468700475435816,0.0
2024-09-24 22:15:00,421.554,285.0,537.975,7.6059462,3.7,1.0,7.078999999999951,0.0,0.0,0.0,500.0,0.0,0.0,456.95,123.5,1.0,577.5,456.95,123.5,171.95,0.0,2689879.785000012,5000.0,0.0,1.6033333333333333,0.0
2024-09-24 22:30:00,362.677,306.0,487.95,7.6059462,3.7,1.0,0.0,1.6479999999999677,0.0,0.0,500.0,0.0,0.0,457.4125,123.625,1.0,577.5,457.4125,123.625,151.41250000000002,0.0,2690000.9150000117,5000.0,0.0,1.494812091503268,0.0
2024-09-24 22:45:00,409.863,282.5,487.975,7.6059462,3.7,1.0,284.351,238.71300000000002,0.0,0.0,500.0,0.0,0.0,457.875,123.75,1.0,577.5,457.875,123.75,175.375,0.0,2690141.2150000115,5000.0,0.0,1.620796460176991,0.0
2024-09-24 23:00:00,387.694,248.25,447.975,6.7035778,3.7,1.0,63.593999999999994,0.0,0.0,0.0,500.0,387.694,0.0,458.33750000000003,123.875,1.0,577.5,458.33750000000003,123.875,210.08750000000003,0.0,2690309.2850000113,5000.0,0.0,1.8462739174219538,0.0
2024-09-24 23:15:00,387.331,240.75,437.975,6.7035778,3.7,1.0,73.356,0.0,0.0,0.0,500.0,387.331,0.0,458.8,124.0,1.0,577.5,458.8,124.0,218.05,0.0,2690483.7250000113,5000.0,0.0,1.905711318795431,0.0
2024-09-24 23:30:00,361.032,216.5,428.0,6.7035778,3.7,1.0,57.15699999999998,0.0,0.0,0.0,500.0,361.032,0.0,459.26250000000005,124.125,1.0,577.5,459.26250000000005,124.125,242.76250000000005,0.0,2690677.935000011,5000.0,0.0,2.1213048498845266,0.0
2024-09-24 23:45:00,357.113,257.25,457.975,6.7035778,3.7,1.0,23.387999999999977,0.0,0.0,0.0,500.0,357.113,0.0,459.725,124.25,1.0,577.5,459.725,124.25,202.47500000000002,0.0,2690839.915000011,5000.0,0.0,1.787074829931973,0.0
2024-09-25 00:00:00,342.015,269.0,437.975,6.0245775,3.7,1.0,284.351,0.0,255.93600000000004,0.0,743.1392000000001,342.015,0.0,460.1875,124.375,1.0,577.5,460.1875,124.375,191.1875,0.0,2690992.8650000114,5000.0,0.0,1.7107342007434945,0.0
2024-09-25 00:15:00,367.455,308.5,447.975,6.0245775,3.7,1.0,284.351,0.0,240.37100000000004,0.0,971.4916500000002,367.455,0.0,460.65,124.5,1.0,577.5,460.65,124.5,152.15,0.0,2691114.5850000116,5000.0,0.0,1.493192868719611,0.0
2024-09-25 00:30:00,337.66,247.25,437.875,6.0245775,3.7,1.0,284.351,0.0,259.941,0.0,1218.4356000000002,337.66,0.0,461.1125,124.625,1.0,577.5,461.1125,124.625,213.8625,0.0,2691285.6750000115,5000.0,0.0,1.864964610717897,0.0
2024-09-25 00:45:00,285.099,214.5,448.05,6.0245775,3.7,1.0,284.351,0.0,322.552,0.0,1524.8600000000001,285.099,0.0,461.57500000000005,124.75,1.0,577.5,461.57500000000005,124.75,247.07500000000005,0.0,2691483.3350000116,5000.0,0.0,2.151864801864802,0.0
2024-09-25 01:00:00,277.256,211.5,438.05,6.0768,3.7,1.0,284.351,0.0,320.27000000000004,0.0,1829.1165,277.256,0.0,462.0375,124.875,1.0,577.5,462.0375,124.875,250.53750000000002,0.0,2691683.765000012,5000.0,0.0,2.1845744680851067,0.0
2024-09-25 01:15:00,263.47,208.0,478.05,6.0768,3.7,1.0,284.351,0.0,373.931,0.0,2184.35095,263.47,0.0,462.5,125.0,1.0,577.5,462.5,125.0,254.5,0.0,2691887.365000012,5000.0,0.0,2.2235576923076925,0.0
2024-09-25 01:30:00,252.945,254.75,478.05,6.0768,3.7,1.0,284.351,0.0,384.331,0.0,2549.4654,252.945,0.0,462.96250000000003,125.125,1.0,577.5,462.96250000000003,125.125,208.21250000000003,0.0,2692053.9350000117,5000.0,0.0,1.8173209028459276,0.0
2024-09-25 01:45:00,294.958,220.5,518.05,6.0768,3.7,1.0,284.351,0.0,382.1929999999999,0.0,2912.54875,294.958,0.0,463.425,125.25,1.0,577.5,463.425,125.25,242.925,0.0,2692248.2750000115,5000.0,0.0,2.101700680272109,0.0
2024-09-25 02:00:00,284.68,183.25,528.25,6.0891435,3.7,1.0,284.351,0.0,402.546,0.0,3294.96745,284.68,0.0,463.88750000000005,125.375,1.0,577.5,463.88750000000005,125.375,280.63750000000005,0.0,2692472.7850000113,5000.0,0.0,2.5314461118690317,0.0
2024-09-25 02:15:00,356.596,229.0,528.225,6.0891435,3.7,1.0,284.351,0.0,330.48,0.0,3608.9234500000002,356.596,0.0,464.35,125.5,1.0,577.5,464.35,125.5,235.35,0.0,2692661.065000011,5000.0,0.0,2.0277292576419215,0.0
2024-09-25 02:30:00,381.372,215.25,538.2,6.0891435,3.7,1.0,284.351,0.0,315.55400000000003,0.0,3908.69975,381.372,0.0,464.8125,125.625,1.0,577.5,464.8125,125.625,249.5625,0.0,2692860.715000011,5000.0,0.0,2.1594076655052263,0.0
2024-09-25 02:45:00,378.099,221.25,548.225,6.0891435,3.7,1.0,284.351,0.0,328.72700000000003,0.0,4220.990400000001,378.099,0.0,465.27500000000003,125.75,1.0,577.5,465.27500000000003,125.75,244.02500000000003,0.0,2693055.935000011,5000.0,0.0,2.1029378531073446,0.0
2024-09-25 03:00:00,320.695,254.25,558.225,6.215427,3.7,1.0,284.351,0.0,396.00600000000003,0.0,4597.196100000001,320.695,0.0,465.7375,125.875,1.0,577.5,465.7375,125.875,211.4875,0.0,2693225.125000011,5000.0,0.0,1.8318092428711898,0.0
2024-09-25 03:15:00,384.862,268.75,558.2,6.215427,3.7,1.0,284.351,0.0,331.689,0.0,4912.300650000001,384.862,0.0,466.2,126.0,1.0,577.5,466.2,126.0,197.45,0.0,2693383.085000011,5000.0,0.0,1.7346976744186047,0.0
2024-09-25 03:30:00,423.913,241.25,558.225,6.215427,3.7,1.0,284.351,0.0,292.538,0.0,5190.211750000001,423.913,0.0,466.6625,126.125,1.0,577.5,466.6625,126.125,225.41250000000002,0.0,2693563.415000011,5000.0,0.0,1.9343523316062177,0.0
2024-09-25 03:45:00,385.947,235.75,548.2,6.215427,3.7,1.0,284.351,0.0,320.35400000000004,0.0,5494.548050000001,385.947,0.0,467.125,126.25,1.0,577.5,467.125,126.25,231.375,0.0,2693748.5150000113,5000.0,0.0,1.9814422057264052,0.0
2024-09-25 04:00:00,327.598,258.25,558.2,6.118578,3.7,1.0,284.351,0.0,388.57800000000003,0.0,5863.697150000001,327.598,0.0,467.58750000000003,126.375,1.0,577.5,467.58750000000003,126.375,209.33750000000003,0.0,2693915.9850000115,5000.0,0.0,1.8106001936108422,0.0
2024-09-25 04:15:00,288.966,234.25,568.2,6.118578,3.7,1.0,284.351,0.0,437.08500000000004,0.0,6278.927900000001,288.966,0.0,468.05,126.5,1.0,577.5,468.05,126.5,233.8,0.0,2694103.0250000115,5000.0,0.0,1.9980789754535753,0.0
2024-09-25 04:30:00,290.397,261.25,568.225,6.118578,3.7,1.0,284.351,0.0,435.55400000000003,0.0,6692.7042,290.397,0.0,468.51250000000005,126.625,1.0,577.5,468.51250000000005,126.625,207.26250000000005,0.0,2694268.8350000116,5000.0,0.0,1.7933492822966508,0.0
2024-09-25 04:45:00,266.269,290.0,578.2,6.118578,3.7,1.0,284.351,0.0,469.53200000000004,0.0,7138.7596,266.269,0.0,468.975,126.75,1.0,577.5,468.975,126.75,178.97500000000002,0.0,2694412.015000012,5000.0,0.0,1.6171551724137931,0.0
2024-09-25 05:00:00,270.581,343.25,578.1,6.7025205,3.7,1.0,0.0,180.644,0.0,0.0,7138.7596,270.581,0.0,469.4375,126.875,1.0,577.5,469.4375,126.875,126.1875,0.0,2694512.965000012,5000.0,0.0,1.3676256372906046,0.0
2024-09-25 05:15:00,290.927,274.0,578.0,6.7025205,3.7,1.0,0.0,160.07299999999998,0.0,0.0,7138.7596,290.927,0.0,469.9,127.0,1.0,577.5,469.9,127.0,195.9,0.0,2694669.685000012,5000.0,0.0,1.714963503649635,0.0
2024-09-25 05:30:00,280.712,383.25,557.975,6.7025205,3.7,1.0,0.0,150.13800000000003,0.0,0.0,7138.7596,280.712,0.0,470.3625,127.125,1.0,577.5,470.3625,127.125,87.11250000000001,0.0,2694739.375000012,5000.0,0.0,1.2272994129158512,0.0
2024-09-25 05:45:00,299.978,463.0,607.925,6.7025205,3.7,1.0,0.0,180.69699999999995,0.0,0.0,7138.7596,299.978,0.0,470.82500000000005,127.25,1.0,577.5,470.82500000000005,127.25,7.8250000000000455,0.0,2694745.635000012,5000.0,0.0,1.0169006479481641,0.0
2024-09-25 06:00:00,329.721,409.5,617.825,8.836047,3.7,1.0,0.0,284.351,0.0,130.12842105263155,7008.631178947368,0.0,0.0,471.2875,127.375,1.0,577.5,471.2875,127.375,61.78750000000002,0.0,2694795.065000012,5000.0,0.0,1.150885225885226,0.0
2024-09-25 06:15:00,358.5,455.0,627.825,8.836047,3.7,1.0,0.0,284.351,0.0,150.02736842105259,6858.603810526316,0.0,0.0,471.75,127.5,1.0,577.5,471.75,127.5,16.75,0.0,2694808.465000012,5000.0,0.0,1.036813186813187,0.0
2024-09-25 06:30:00,383.423,584.75,617.825,8.836047,3.7,1.0,0.0,284.351,0.0,186.91999999999996,6671.683810526316,0.0,0.0,472.21250000000003,127.625,1.0,577.5,472.21250000000003,127.625,0.0,112.53749999999997,2694695.927500012,5000.0,0.0,0.8075459598118855,0.19245404018811452
2024-09-25 06:45:00,360.637,558.25,657.8,8.836047,3.7,1.0,0.0,284.351,0.0,120.98736842105268,6550.6964421052635,0.0,0.0,472.675,127.75,1.0,577.5,472.675,127.75,0.0,85.57499999999999,2694610.3525000117,5000.0,0.0,0.8467084639498432,0.15329153605015672
2024-09-25 07:00:00,401.661,519.25,687.825,10.188135,3.7,1.0,0.0,284.351,0.0,132.69684210526313,6417.9996,0.0,0.0,473.13750000000005,127.875,1.0,577.5,473.13750000000005,127.875,0.0,46.112499999999955,2694564.240000012,5000.0,0.0,0.9111940298507464,0.08880597014925365
2024-09-25 07:15:00,420.77,557.0,707.825,10.188135,3.7,1.0,0.0,284.351,0.0,131.8905263157894,6286.109073684211,0.0,0.0,473.6,128.0,1.0,577.5,473.6,128.0,0.0,83.4,2694480.840000012,5000.0,0.0,0.8502692998204668,0.14973070017953322
2024-09-25 07:30:00,419.379,546.75,697.975,10.188135,3.7,1.0,0.0,284.351,0.0,140.92631578947368,6145.182757894737,0.0,0.0,474.0625,128.125,1.0,577.5,474.0625,128.125,0.0,72.6875,2694408.152500012,5000.0,0.0,0.8670553269318702,0.13294467306812985
2024-09-25 07:45:00,444.097,468.75,717.975,10.188135,3.7,1.0,0.0,284.351,0.0,146.02421052631576,5999.158547368421,0.0,0.0,474.52500000000003,128.25,1.0,577.5,474.52500000000003,128.25,5.775000000000034,0.0,2694412.772500012,5000.0,0.0,1.01232,0.0
2024-09-25 08:00:00,434.521,532.0,717.975,9.523485,3.7,1.0,0.0,284.351,0.0,136.0757894736842,5863.0827578947365,0.0,0.0,474.9875,128.375,1.0,577.5,474.9875,128.375,0.0,57.01249999999999,2694355.760000012,5000.0,0.0,0.8928336466165414,0.10716635338345863
2024-09-25 08:15:00,442.856,505.25,717.95,9.523485,3.7,1.0,0.0,284.351,0.0,145.00736842105258,5718.075389473684,0.0,0.0,475.45,128.5,1.0,577.5,475.45,128.5,0.0,29.8,2694325.960000012,5000.0,0.0,0.9410192973775359,0.058980702622464125
2024-09-25 08:30:00,437.617,458.25,727.975,9.523485,3.7,1.0,0.0,284.351,0.0,129.0715789473684,5589.003810526315,0.0,0.0,475.9125,128.625,1.0,577.5,475.9125,128.625,17.662500000000023,0.0,2694340.090000012,5000.0,0.0,1.038543371522095,0.0
2024-09-25 08:45:00,426.19,505.25,697.95,9.523485,3.7,1.0,0.0,284.351,0.0,148.77999999999994,5440.223810526315,0.0,0.0,476.375,128.75,1.0,577.5,476.375,128.75,0.0,28.875,2694311.215000012,5000.0,0.0,0.9428500742206828,0.05714992577931717
2024-09-25 09:00:00,437.523,554.75,717.95,8.311923,3.7,1.0,0.0,284.351,0.0,139.78842105263155,5300.435389473683,0.0,0.0,476.83750000000003,128.875,1.0,577.5,476.83750000000003,128.875,0.0,77.91249999999997,2694233.302500012,5000.0,0.0,0.8595538530869762,0.14044614691302382
2024-09-25 09:15:00,429.349,440.75,697.95,8.311923,3.7,1.0,0.0,284.351,0.0,152.36842105263153,5148.066968421052,0.0,0.0,477.3,129.0,1.0,577.5,477.3,129.0,36.55,0.0,2694262.542500012,5000.0,0.0,1.0829268292682928,0.0
2024-09-25 09:30:00,417.522,475.5,717.975,8.311923,3.7,1.0,0.0,284.351,0.0,118.97157894736839,5029.095389473683,0.0,0.0,477.76250000000005,129.125,1.0,577.5,477.76250000000005,129.125,2.2625000000000455,0.0,2694264.352500012,5000.0,0.0,1.004758149316509,0.0
2024-09-25 09:45:00,394.997,423.25,697.95,8.311923,3.7,1.0,0.0,284.351,0.0,116.47157894736839,4912.623810526315,0.0,0.0,478.225,129.25,1.0,577.5,478.225,129.25,54.97500000000002,0.0,2694308.332500012,5000.0,0.0,1.1298877731836976,0.0
2024-09-25 10:00:00,382.36,450.75,707.8,6.5581965,3.7,1.0,0.0,65.90492243767423,130.1600775623257,0.0,5036.275884210524,382.36,0.0,478.6875,129.375,1.0,577.5,478.6875,129.375,27.9375,0.0,2694330.682500012,5000.0,0.0,1.0619800332778702,0.0
2024-09-25 10:15:00,394.179,452.75,647.8,6.5581965,3.7,1.0,0.0,124.12099999999998,0.0,0.0,5036.275884210524,394.179,0.0,479.15,129.5,1.0,577.5,479.15,129.5,26.4,0.0,2694351.8025000123,5000.0,0.0,1.058310325786858,0.0
2024-09-25 10:30:00,390.409,403.0,617.775,6.5581965,3.7,1.0,0.0,0.0,97.74099999999999,0.0,5129.129834210524,390.409,0.0,479.6125,129.625,1.0,577.5,479.6125,129.625,76.61250000000001,0.0,2694413.0925000124,5000.0,0.0,1.1901054590570719,0.0
2024-09-25 10:45:00,408.394,386.0,637.8,6.5581965,3.7,1.0,0.0,0.0,99.65599999999995,0.0,5223.803034210524,408.394,0.0,480.07500000000005,129.75,1.0,577.5,480.07500000000005,129.75,94.07500000000005,0.0,2694488.352500012,5000.0,0.0,1.243717616580311,0.0
2024-09-25 11:00:00,387.072,390.5,617.8,6.561045,3.7,1.0,0.0,100.85299999999995,0.0,0.0,5223.803034210524,387.072,0.0,480.5375,129.875,1.0,577.5,480.5375,129.875,90.03750000000002,0.0,2694560.382500012,5000.0,0.0,1.2305697823303459,0.0
2024-09-25 11:15:00,401.395,458.75,577.8,6.561045,3.7,1.0,0.0,46.40499999999997,0.0,0.0,5223.803034210524,401.395,0.0,481.0,130.0,1.0,577.5,481.0,130.0,22.25,0.0,2694578.1825000118,5000.0,0.0,1.04850136239782,0.0
2024-09-25 11:30:00,413.068,408.0,557.825,6.561045,3.7,1.0,0.0,14.632000000000062,0.0,0.0,5223.803034210524,413.068,0.0,481.46250000000003,130.125,1.0,577.5,481.46250000000003,130.125,73.46250000000003,0.0,2694636.952500012,5000.0,0.0,1.1800551470588236,0.0
2024-09-25 11:45:00,390.164,379.0,537.975,6.561045,3.7,1.0,0.0,17.561000000000035,0.0,0.0,5223.803034210524,390.164,0.0,481.925,130.25,1.0,577.5,481.925,130.25,102.92500000000001,0.0,2694719.2925000116,5000.0,0.0,1.2715699208443272,0.0
2024-09-25 12:00:00,435.876,324.0,577.975,6.4841355,3.7,1.0,284.351,0.0,296.07500000000005,0.0,5505.074284210524,435.876,0.0,482.38750000000005,130.375,1.0,577.5,482.38750000000005,130.375,158.38750000000005,0.0,2694846.0025000116,5000.0,0.0,1.4888503086419755,0.0
2024-09-25 12:15:00,432.223,376.25,547.975,6.4841355,3.7,1.0,284.351,0.0,269.603,0.0,5761.1971342105235,432.223,0.0,482.85,130.5,1.0,577.5,482.85,130.5,106.6,0.0,2694931.2825000114,5000.0,0.0,1.2833222591362128,0.0
2024-09-25 12:30:00,377.936,328.0,527.975,6.4841355,3.7,1.0,284.351,0.0,303.76500000000004,0.0,6049.773884210524,377.936,0.0,483.3125,130.625,1.0,577.5,483.3125,130.625,155.3125,0.0,2695055.5325000114,5000.0,0.0,1.4735137195121952,0.0
2024-09-25 12:45:00,419.991,300.0,547.975,6.4841355,3.7,1.0,284.351,0.0,281.58500000000004,0.0,6317.279634210524,419.991,0.0,483.77500000000003,130.75,1.0,577.5,483.77500000000003,130.75,183.77500000000003,0.0,2695202.5525000114,5000.0,0.0,1.6125833333333335,0.0
2024-09-25 13:00:00,401.327,274.25,527.975,6.3037305,3.7,1.0,284.351,0.0,280.124,0.0,6583.397434210524,401.327,0.0,484.2375,130.875,1.0,577.5,484.2375,130.875,209.9875,0.0,2695370.5425000116,5000.0,0.0,1.7656791248860528,0.0
2024-09-25 13:15:00,439.784,317.25,538.0,6.3037305,3.7,1.0,284.351,0.0,251.567,0.0,6822.386084210524,439.784,0.0,484.7,131.0,1.0,577.5,484.7,131.0,167.45,0.0,2695504.5025000116,5000.0,0.0,1.5278171788810087,0.0
2024-09-25 13:30:00,481.034,329.5,537.975,6.3037305,3.7,1.0,284.351,0.0,210.16700000000003,0.0,7022.044734210524,481.034,0.0,485.1625,131.125,1.0,577.5,485.1625,131.125,155.66250000000002,0.0,2695629.0325000114,5000.0,0.0,1.4724203338391504,0.0
2024-09-25 13:45:00,418.605,316.25,517.975,6.3037305,3.7,1.0,284.351,0.0,252.471,0.0,7261.892184210525,418.605,0.0,485.625,131.25,1.0,577.5,485.625,131.25,169.375,0.0,2695764.5325000114,5000.0,0.0,1.5355731225296443,0.0
2024-09-25 14:00:00,366.042,283.5,537.975,6.479388,3.7,1.0,284.351,0.0,324.90900000000005,0.0,7570.555734210525,366.042,0.0,486.08750000000003,131.375,1.0,577.5,486.08750000000003,131.375,202.58750000000003,0.0,2695926.602500011,5000.0,0.0,1.714594356261023,0.0
2024-09-25 14:15:00,388.714,264.25,537.8,6.479388,3.7,1.0,284.351,0.0,301.93699999999995,0.0,7857.395884210525,388.714,0.0,486.55,131.5,1.0,577.5,486.55,131.5,222.3,0.0,2696104.442500011,5000.0,0.0,1.841248817407758,0.0
2024-09-25 14:30:00,340.204,235.5,527.825,6.479388,3.7,1.0,284.351,0.0,340.34700000000004,0.0,8180.7255342105245,340.204,0.0,487.01250000000005,131.625,1.0,577.5,487.01250000000005,131.625,251.51250000000005,0.0,2696305.652500011,5000.0,0.0,2.0679936305732487,0.0
2024-09-25 14:45:00,335.883,260.25,507.8,6.479388,3.7,1.0,284.351,0.0,324.51800000000003,0.0,8489.017634210524,335.883,0.0,487.475,131.75,1.0,577.5,487.475,131.75,227.22500000000002,0.0,2696487.432500011,5000.0,0.0,1.8731027857829012,0.0
2024-09-25 15:00:00,351.26,240.5,537.825,7.047189,3.7,1.0,0.0,54.690000000000055,0.0,0.0,8489.017634210524,351.26,0.0,487.9375,131.875,1.0,577.5,487.9375,131.875,247.4375,0.0,2696685.382500011,5000.0,0.0,2.0288461538461537,0.0
2024-09-25 15:15:00,349.331,227.5,547.825,7.047189,3.7,1.0,0.0,66.49400000000003,0.0,0.0,8489.017634210524,349.331,0.0,488.4,132.0,1.0,577.5,488.4,132.0,260.9,0.0,2696894.102500011,5000.0,0.0,2.1468131868131866,0.0
2024-09-25 15:30:00,325.967,266.75,547.8,7.047189,3.7,1.0,0.0,89.70799999999997,0.0,0.0,8489.017634210524,325.967,0.0,488.8625,132.125,1.0,577.5,488.8625,132.125,222.1125,0.0,2697071.792500011,5000.0,0.0,1.8326616682286785,0.0
2024-09-25 15:45:00,346.974,283.25,557.8,7.047189,3.7,1.0,205.77500000000003,284.351,0.0,0.0,8489.017634210524,346.974,0.0,489.32500000000005,132.25,1.0,577.5,489.32500000000005,132.25,206.07500000000005,0.0,2697236.652500011,5000.0,0.0,1.7275375110326567,0.0
2024-09-25 16:00:00,345.269,307.25,577.9,8.6413995,3.7,1.0,0.0,284.351,0.0,193.78421052631583,8295.233423684209,0.0,0.0,489.7875,132.375,1.0,577.5,489.7875,132.375,182.53750000000002,0.0,2697382.682500011,5000.0,0.0,1.5941008950366151,0.0
2024-09-25 16:15:00,368.342,235.25,557.975,8.6413995,3.7,1.0,0.0,284.351,0.0,239.17684210526312,8056.056581578945,0.0,0.0,490.25,132.5,1.0,577.5,490.25,132.5,255.0,0.0,2697586.682500011,5000.0,0.0,2.0839532412327313,0.0
2024-09-25 16:30:00,382.946,264.5,577.975,8.6413995,3.7,1.0,0.0,284.351,0.0,233.62842105263158,7822.428160526313,0.0,0.0,490.71250000000003,132.625,1.0,577.5,490.71250000000003,132.625,226.21250000000003,0.0,2697767.652500011,5000.0,0.0,1.8552457466918715,0.0
2024-09-25 16:45:00,378.585,272.75,598.0,8.6413995,3.7,1.0,0.0,284.351,0.0,208.09052631578948,7614.337634210524,0.0,0.0,491.175,132.75,1.0,577.5,491.175,132.75,218.425,0.0,2697942.3925000113,5000.0,0.0,1.8008249312557287,0.0
2024-09-25 17:00:00,376.862,251.0,657.975,10.2745395,3.7,1.0,0.0,284.351,0.0,143.27684210526317,7471.060792105261,0.0,0.0,491.63750000000005,132.875,1.0,577.5,491.63750000000005,132.875,240.63750000000005,0.0,2698134.902500011,5000.0,0.0,1.9587151394422313,0.0
2024-09-25 17:15:00,369.117,207.5,638.0,10.2745395,3.7,1.0,0.0,284.351,0.0,156.28210526315792,7314.778686842103,0.0,0.0,492.1,133.0,1.0,577.5,492.1,133.0,284.6,0.0,2698362.582500011,5000.0,0.0,2.371566265060241,0.0
